Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/11  01:10:00,16.7,0.010763263,391.9917269,0,16.00534839,17.00901067,17.23007281,17.95156111,0.005057525,0.005047535,0.00504119,0.005038122,395.3180881,395.2264437,389.5544207,389.5570677,0,0,0,0,16.06669775,17.07645798,17.30637873,18.02733854,0.00507451,0.005062721,0.005055208,0.005051602,395.8295384,395.722676,388.9921631,388.9937706
 03/11  01:20:00,16.7,0.010763263,392.9917938,0,15.93667718,16.93977059,17.15339347,17.87567326,0.00504844,0.005039992,0.00503464,0.00503204,394.9344366,394.8560167,390.0762838,390.0797089,0,0,0,0,16.00534839,17.00901067,17.23007281,17.95156111,0.005057525,0.005047535,0.00504119,0.005038122,395.3180881,395.2264437,389.5544207,389.5570677
 03/11  01:30:00,16.7,0.010763263,386.9918606,0,15.86279783,16.86858497,17.07613303,17.79951273,0.005046688,0.005039564,0.005035054,0.005032866,394.1191907,394.0505352,390.0225199,390.0252857,0,0,0,0,15.93667718,16.93977059,17.15339347,17.87567326,0.00504844,0.005039992,0.00503464,0.00503204,394.9344366,394.8560167,390.0762838,390.0797089
 03/11  01:40:00,16.7,0.010763263,385.9919275,0,15.78608808,16.7956453,16.99829717,17.72305962,0.005050933,0.005044944,0.005041149,0.00503932,393.0155041,392.9541182,389.5594375,389.5606914,0,0,0,0,15.86279783,16.86858497,17.07613303,17.79951273,0.005046688,0.005039564,0.005035054,0.005032866,394.1191907,394.0505352,390.0225199,390.0252857
 03/11  01:50:00,16.7,0.010763263,383.9919943,0,15.70797418,16.72119624,16.91993927,17.64632861,0.005059839,0.005054821,0.005051632,0.005050117,391.7390542,391.6832158,388.8221734,388.8215151,0,0,0,0,15.78608808,16.7956453,16.99829717,17.72305962,0.005050933,0.005044944,0.005041149,0.00503932,393.0155041,392.9541182,389.5594375,389.5606914
 03/11  02:00:00,16.7,0.010763263,389.9920611,0,15.62903302,16.64543675,16.84110121,17.56932974,0.005072314,0.005068127,0.005065452,0.005064208,391.0305741,390.9812231,388.5703899,388.5692325,0,0,0,0,15.70797418,16.72119624,16.91993927,17.64632861,0.005059839,0.005054821,0.005051632,0.005050117,391.7390542,391.6832158,388.8221734,388.8215151
 03/11  02:10:00,16.6,0.010754316,392.9921279,0,15.56000695,16.57045959,16.76299255,17.49287077,0.005086854,0.005082094,0.005079852,0.005078838,390.9978341,390.9561497,388.9252301,388.9250759,0.002029194,0,0,0,50,16.64543675,16.84110121,17.56932974,0.015,0.005068127,0.005065452,0.005064208,391.0305741,390.9812231,388.5703899,388.5692325
 03/11  02:20:00,16.5,0.010744989,391.9921947,0,15.56000001,16.49739404,16.68629408,17.41742086,0.005123477,0.005095212,0.005093334,0.005092512,391.1810286,391.1469515,389.4362839,389.4373614,0.037447973,0,0,0,50,16.57045959,16.76299255,17.49287077,0.015,0.005082094,0.005079852,0.005078838,390.9978341,390.9561497,388.9252301,388.9250759
 03/11  02:30:00,16.4,0.010735285,387.9922614,0,15.56,16.42640677,16.61113441,17.34308654,0.00516426,0.005107115,0.005105542,0.005104878,391.0211483,390.9920999,389.5509413,389.552139,0.028407847,0,0,0,50,16.49739404,16.68629408,17.41742086,0.015,0.005095212,0.005093334,0.005092512,391.1810286,391.1469515,389.4362839,389.4373614
 03/11  02:40:00,16.3,0.01072521,387.9923281,0,15.56,16.35725107,16.53739479,17.26980823,0.00520917,0.005117923,0.005116607,0.005116073,390.6399796,390.6134723,389.3991645,389.39982,0.042005573,0,0,0,50,16.42640677,16.61113441,17.34308654,0.015,0.005107115,0.005105542,0.005104878,391.0211483,390.9920999,389.5509413,389.552139
 03/11  02:50:00,16.2,0.010714769,387.9923948,0,15.56,16.2896188,16.46490909,17.19749049,0.00525735,0.00512784,0.005126739,0.005126313,390.2198783,390.194504,389.1712654,389.1712738,0.050174588,0,0,0,50,16.35725107,16.53739479,17.26980823,0.015,0.005117923,0.005116607,0.005116073,390.6399796,390.6134723,389.3991645,389.39982
 03/11  03:00:00,16.1,0.010703966,393.9924615,0,15.56,16.22325866,16.39353397,17.1260487,0.005307861,0.005137022,0.005136102,0.005135765,390.3606516,390.3388348,389.4769851,389.4776849,0.058202126,0,0,0,50,16.2896188,16.46490909,17.19749049,0.015,0.00512784,0.005126739,0.005126313,390.2198783,390.194504,389.1712654,389.1712738
 03/11  03:10:00,16.1,0.01070577,385.9925282,0,15.56,16.15600621,16.32196258,17.0546017,0.005365182,0.005148266,0.005147499,0.005147241,390.1398779,390.1202166,389.3940893,389.3945011,0.070307792,0,0,0,50,16.22325866,16.39353397,17.1260487,0.015,0.005137022,0.005136102,0.005135765,390.3606516,390.3388348,389.4769851,389.4776849
 03/11  03:20:00,16.1,0.010707575,392.9925948,0,15.56,16.08667869,16.24942834,16.98261377,0.005431168,0.005162846,0.00516221,0.005162028,390.2316242,390.2151197,389.6035751,389.6044049,0.082343786,0,0,0,50,16.15600621,16.32196258,17.0546017,0.015,0.005148266,0.005147499,0.005147241,390.1398779,390.1202166,389.3940893,389.3945011
 03/11  03:30:00,16.1,0.01070938,386.9926614,0,15.56,16.01507487,16.17572751,16.90991838,0.00550507,0.005180604,0.005180082,0.00517997,390.0454934,390.0304903,389.5152943,389.515795,0.094307608,0,0,0,50,16.08667869,16.24942834,16.98261377,0.015,0.005162846,0.00516221,0.005162028,390.2316242,390.2151197,389.6035751,389.6044049
 03/11  03:40:00,16.1,0.010711186,386.992728,0,15.56,15.94141743,16.10091181,16.83652007,0.005585123,0.00520082,0.005200395,0.005200348,389.6629583,389.6468471,389.2126826,389.212395,0.106202029,0,0,0,50,16.01507487,16.17572751,16.90991838,0.015,0.005180604,0.005180082,0.00517997,390.0454934,390.0304903,389.5152943,389.515795
 03/11  03:50:00,16.1,0.010712993,387.9927946,0,15.56,15.86599521,16.02508671,16.76246304,0.00566956,0.005222745,0.005222403,0.005222415,389.3306322,389.312476,388.9466119,388.9457366,0.11803143,0,0,0,50,15.94141743,16.10091181,16.83652007,0.015,0.00520082,0.005200395,0.005200348,389.6629583,389.6468471,389.2126826,389.212395
 03/11  04:00:00,16.1,0.0107148,389.9928612,0,15.56,15.78904241,15.94834031,16.68778391,0.005756938,0.005245778,0.005245506,0.005245571,389.2582963,389.2400941,388.9319572,388.9311793,0.129800241,0,0,0,50,15.86599521,16.02508671,16.76246304,0.015,0.005222745,0.005222403,0.005222415,389.3306322,389.312476,388.9466119,388.9457366
 03/11  04:10:00,16.1,0.010656207,392.9929277,0,15.56,15.71241913,15.87173622,16.61318903,0.005841364,0.005266691,0.005266477,0.005266581,389.589123,389.575585,389.3163664,389.3166196,0.13799703,0,0,0,50,15.78904241,15.94834031,16.68778391,0.015,0.005245778,0.005245506,0.005245571,389.2582963,389.2400941,388.9319572,388.9311793
 03/11  04:20:00,16.1,0.010597624,391.9929943,0,15.56,15.63714974,15.79588831,16.53909857,0.005919797,0.00528387,0.005283703,0.005283831,389.9962467,389.9902459,389.7722853,389.7735906,0.146110029,0,0,0,50,15.71241913,15.87173622,16.61318903,0.015,0.005266691,0.005266477,0.005266581,389.589123,389.575585,389.3163664,389.3166196
 03/11  04:30:00,16.1,0.010539052,385.9930608,0,15.56,15.56342443,15.72094409,16.46562259,0.00599188,0.005297217,0.005297085,0.005297224,389.8357258,389.8326373,389.6490106,389.6498347,0.154152773,0,0,0,50,15.63714974,15.79588831,16.53909857,0.015,0.00528387,0.005283703,0.005283831,389.9962467,389.9902459,389.7722853,389.7735906
 03/11  04:40:00,16.1,0.010480492,392.9931272,0,15.56,15.56000684,15.64683649,16.39272873,0.006058382,0.005402068,0.005307149,0.005307289,389.9449541,389.9423408,389.7887864,389.7897957,0.162132167,0.155526238,0,0,50,50,15.72094409,16.46562259,0.015,0.015,0.005297085,0.005297224,389.8357258,389.8326373,389.6490106,389.6498347
 03/11  04:50:00,16.1,0.010421942,391.9931937,0,15.56,15.56000001,15.57345499,16.32035353,0.006120214,0.005504571,0.005314481,0.005314617,390.2084377,390.2071963,390.0799608,390.081496,0.170051724,0.079872549,0,0,50,50,15.64683649,16.39272873,0.015,0.015,0.005307149,0.005307289,389.9449541,389.9423408,389.7887864,389.7897957
 03/11  05:00:00,16.1,0.010363402,392.9932601,0,15.56,15.56,15.56002313,16.24844221,0.006178111,0.005599731,0.005445884,0.005319682,390.5789059,390.5798419,390.4713244,390.4786502,0.177913504,0.111877036,0.208178635,0,50,50,50,16.32035353,0.015,0.015,0.015,0.005314617,390.2084377,390.2071963,390.0799608,390.081496
 03/11  05:10:00,16.1,0.010304874,390.9933266,0,15.56,15.56,15.56000003,16.17773005,0.006234565,0.005689905,0.005594919,0.005327005,390.7838746,390.7865602,390.6935793,390.7054677,0.181702943,0.118885037,0.13233935,0,50,50,50,16.24844221,0.015,0.015,0.015,0.005319682,390.5789059,390.5798419,390.4713244,390.4786502
 03/11  05:20:00,16.1,0.010246357,383.993393,0,15.56,15.56,15.56,16.10863696,0.006290985,0.005776835,0.005731504,0.005338941,390.2634908,390.2650288,390.1864748,390.1936334,0.185461799,0.124465363,0.146414141,0,50,50,50,16.17773005,0.015,0.015,0.015,0.005327005,390.7838746,390.7865602,390.6935793,390.7054677
 03/11  05:30:00,16.1,0.01018785,391.9934594,0,15.56,15.56,15.56,16.04123837,0.00634773,0.005861303,0.005856718,0.005355713,390.0778312,390.0774652,390.0117451,390.0131442,0.189179557,0.12991104,0.160393359,0,50,50,50,16.10863696,0.015,0.015,0.015,0.005338941,390.2634908,390.2650288,390.1864748,390.1936334
 03/11  05:40:00,16.1,0.010129354,385.9935257,0,15.56,15.56,15.56,15.97545222,0.006404695,0.005943582,0.005972321,0.005376641,389.7094639,389.7071109,389.6526299,389.6473955,0.192854051,0.13523952,0.166128082,0,50,50,50,16.04123837,0.015,0.015,0.015,0.005355713,390.0778312,390.0774652,390.0117451,390.0131442
 03/11  05:50:00,16.1,0.010070869,391.9935921,0,15.56,15.56,15.56,15.91116388,0.006461691,0.006023794,0.006079898,0.00540094,389.7224196,389.7193461,389.6738949,389.6664689,0.196485202,0.140462198,0.171708017,0,50,50,50,15.97545222,0.015,0.015,0.015,0.005376641,389.7094639,389.7071109,389.6526299,389.6473955
 03/11  06:00:00,16.1,0.010012395,392.9936584,0,15.56,15.56,15.56,15.84827098,0.006518579,0.006102053,0.006180701,0.005427975,390.0682069,390.0663331,390.0274933,390.0244703,0.200073476,0.145587707,0.177163397,0,50,50,50,15.91116388,0.015,0.015,0.015,0.00540094,389.7224196,389.7193461,389.6738949,389.6664689
 03/11  06:10:00,16.1,0.010012395,390.9937247,0,15.56,15.57676197,15.56191582,15.82433975,0.006510571,0.00611277,0.006196827,0.00544754,390.3174415,390.3167518,390.2821167,390.2822769,0.015858204,0,0,0,50,15.56,15.56,15.84827098,0.015,0.006102053,0.006180701,0.005427975,390.0682069,390.0663331,390.0274933,390.0244703
 03/11  06:20:00,16.1,0.010012395,388.993791,0,15.56,15.60138382,15.5640518,15.82412118,0.006464299,0.006082298,0.006161948,0.00546121,390.3493833,390.3493008,390.3176144,390.3189506,0.017151427,0,0,0,50,15.57676197,15.56191582,15.82433975,0.015,0.00611277,0.006196827,0.00544754,390.3174415,390.3167518,390.2821167,390.2822769
 03/11  06:30:00,16.1,0.010012395,383.9938572,0,15.56,15.62523405,15.56504597,15.83094292,0.006408917,0.00603988,0.006112333,0.005471963,390.0405433,390.0403468,390.0111071,390.012572,0.018426856,0,0,0,50,15.60138382,15.5640518,15.82412118,0.015,0.006082298,0.006161948,0.00546121,390.3493833,390.3493008,390.3176144,390.3189506
 03/11  06:40:00,16.1,0.010012395,386.9939235,0,15.56,15.64494936,15.56447075,15.83706541,0.006357839,0.005999234,0.006064825,0.005481451,389.7109811,389.7102226,389.6832628,389.6845343,0.019574012,0,0,0,50,15.62523405,15.56504597,15.83094292,0.015,0.00603988,0.006112333,0.005471963,390.0405433,390.0403468,390.0111071,390.012572
 03/11  06:50:00,16.1,0.010012395,388.9939897,0,15.56,15.66035239,15.56240084,15.84071196,0.006313903,0.005963523,0.006023252,0.005490205,389.5323824,389.5310954,389.5063059,389.5073778,0.020648808,0,0,0,50,15.64494936,15.56447075,15.83706541,0.015,0.005999234,0.006064825,0.005481451,389.7109811,389.7102226,389.6832628,389.6845343
 03/11  07:00:00,16.1,0.010012395,392.9940559,0,15.56,15.67227571,15.56000007,15.84225668,0.006276127,0.005932052,0.005988715,0.005498277,389.6361423,389.6348153,389.6120272,389.6130163,0.021659494,0,0.003302089,0,50,15.66035239,50,15.84071196,0.015,0.005963523,0.015,0.005490205,389.5323824,389.5310954,389.5063059,389.5073778
 03/11  07:10:00,16.38333333,0.010019307,386.9941221,0,15.56,15.68068504,15.56,15.84194011,0.006246172,0.005905563,0.005968198,0.005507551,389.6118025,389.6105771,389.5896835,389.5905612,0.024621225,0,0.015546964,0,50,15.67227571,50,15.84225668,0.015,0.005932052,0.015,0.005498277,389.6361423,389.6348153,389.6120272,389.6130163
 03/11  07:20:00,16.66666667,0.010022681,393.9941883,0,15.56,15.68570774,15.56,15.83992795,0.006224811,0.005884405,0.005957172,0.005519107,389.7751705,389.7743479,389.7550179,389.7560149,0.027497026,0,0.014567095,0,50,15.68068504,50,15.84194011,0.015,0.005905563,0.015,0.005507551,389.6118025,389.6105771,389.5896835,389.5905612
 03/11  07:30:00,16.95,0.010022403,386.9942544,0,15.56,15.68770409,15.56,15.83635721,0.00621178,0.005868421,0.005955211,0.005533174,389.7540706,389.7534824,389.7356751,389.7366584,0.030286473,0,0.02018956,0,50,15.68570774,50,15.83992795,0.015,0.005884405,0.015,0.005519107,389.7751705,389.7743479,389.7550179,389.7560149
 03/11  07:40:00,17.23333333,0.010018353,390.9943205,0,15.56,15.68706898,15.56,15.83134936,0.006206356,0.005857221,0.005961483,0.005549588,389.7684392,389.7679752,389.751592,389.7525436,0.033006136,0,0.024248992,0,50,15.68770409,50,15.83635721,0.015,0.005868421,0.015,0.005533174,389.7540706,389.7534824,389.7356751,389.7366584
 03/11  07:50:00,17.51666667,0.010010414,389.9943866,0,15.56,15.68417807,15.56,15.82501976,0.006207743,0.005850383,0.005975093,0.005568105,389.790912,389.7905557,389.7754632,389.7764027,0.035649841,0,0.028183956,0,50,15.68706898,50,15.83134936,0.015,0.005857221,0.015,0.005549588,389.7684392,389.7679752,389.751592,389.7525436
 03/11  08:00:00,17.8,0.009998461,389.9944527,0,15.56,15.67937491,15.56,15.81748016,0.006215213,0.005847518,0.00599521,0.005588511,389.8111483,389.8109018,389.7969776,389.7979211,0.038208389,0,0.031986365,0,50,15.68417807,50,15.82501976,0.015,0.005850383,0.015,0.005568105,389.790912,389.7905557,389.7754632,389.7764027
 03/11  08:10:00,18.06666667,0.01005836,391.9945188,0,15.56,15.67539799,15.56,15.8098847,0.006226154,0.005849439,0.006019036,0.005611772,389.9170638,389.917107,389.9040859,389.9052277,0.035299136,0,0.030261699,0,50,15.67937491,50,15.81748016,0.015,0.005847518,0.015,0.005588511,389.8111483,389.8109018,389.7969776,389.7979211
 03/11  08:20:00,18.33333333,0.010117066,392.9945848,0,15.56,15.67379705,15.56,15.80294926,0.00623894,0.005856493,0.006044786,0.005638391,390.1151759,390.1157736,390.1033215,390.1049345,0.032364654,0,0.028427534,0,50,15.67539799,50,15.8098847,0.015,0.005849439,0.015,0.005611772,389.9170638,389.917107,389.9040859,389.9052277
 03/11  08:30:00,18.6,0.01017453,385.9946509,0,15.56,15.67491639,15.56,15.79691495,0.006252939,0.005868528,0.006071727,0.005668364,390.0332337,390.0339697,390.0223775,390.0239956,0.02939381,0,0.026489109,0,50,15.67379705,50,15.80294926,0.015,0.005856493,0.015,0.005638391,390.1151759,390.1157736,390.1033215,390.1049345
 03/11  08:40:00,18.86666667,0.010230699,388.9947169,0,15.56,15.67875014,15.56,15.79183526,0.006267905,0.005885171,0.006099511,0.005701453,389.902868,389.9033387,389.8928909,389.8941417,0.026256282,0,0.024270888,0,50,15.67491639,50,15.79691495,0.015,0.005868528,0.015,0.005668364,390.0332337,390.0339697,390.0223775,390.0239956
 03/11  08:50:00,19.13333333,0.010285522,386.9947829,0,15.56,15.68516362,15.56,15.78770778,0.006283701,0.005906019,0.006127934,0.005737383,389.7084365,389.7084229,389.6992517,389.6999199,0.023014308,0,0.02189135,0,50,15.67875014,50,15.79183526,0.015,0.005885171,0.015,0.005701453,389.902868,389.9033387,389.8928909,389.8941417
 03/11  09:00:00,19.4,0.010338943,386.9948488,0,15.56,15.69400247,15.56,15.78452793,0.006300214,0.005930711,0.006156824,0.005775906,389.4922411,389.4917094,389.4837884,389.4838393,0.019696515,0,0.019357826,0,50,15.68516362,50,15.78770778,0.015,0.005906019,0.015,0.005737383,389.7084365,389.7084229,389.6992517,389.6999199
 03/11  09:10:00,19.86666667,0.010300527,393.9949148,0,15.64622294,15.73435605,15.5738751,15.79535428,0.006304703,0.005947812,0.006170036,0.005802459,389.4950153,389.4942327,389.4870457,389.4868338,0,0,0,0,15.56,15.69400247,15.56,15.78452793,0.006300214,0.005930711,0.006156824,0.005775906,389.4922411,389.4917094,389.4837884,389.4838393
 03/11  09:20:00,20.33333333,0.010249797,389.9949807,0,15.74789746,15.7893838,15.59465003,15.81362254,0.006299881,0.005957523,0.006171513,0.005818906,389.5465604,389.5457275,389.5389378,389.538679,0,0,0,0,15.64622294,15.73435605,15.5738751,15.79535428,0.006304703,0.005947812,0.006170036,0.005802459,389.4950153,389.4942327,389.4870457,389.4868338
 03/11  09:30:00,20.8,0.010186159,386.9950466,0,15.81642299,15.84333769,15.61544412,15.83281401,0.006289923,0.005962177,0.006166855,0.005829234,389.5198613,389.5190854,389.5125806,389.5123329,0,0,0,0,15.74789746,15.7893838,15.59465003,15.81362254,0.006299881,0.005957523,0.006171513,0.005818906,389.5465604,389.5457275,389.5389378,389.538679
 03/11  09:40:00,21.26666667,0.010109004,388.9951125,0,15.84645123,15.88979844,15.63330425,15.85005632,0.006277074,0.005963319,0.006158997,0.005835742,389.482114,389.4814042,389.4751583,389.4749288,0,0,0,0,15.81642299,15.84333769,15.61544412,15.83281401,0.006289923,0.005962177,0.006166855,0.005829234,389.5198613,389.5190854,389.5125806,389.5123329
 03/11  09:50:00,21.73333333,0.010017703,391.9951784,0,15.85127811,15.92815487,15.64778628,15.8648104,0.006262065,0.005961585,0.006148853,0.005839252,389.520816,389.5201413,389.5141235,389.5139233,0,0,0,0,15.84645123,15.88979844,15.63330425,15.85005632,0.006277074,0.005963319,0.006158997,0.005835742,389.482114,389.4814042,389.4751583,389.4749288
 03/11  10:00:00,22.2,0.009911614,383.9952442,0,15.84387888,15.95968388,15.65930288,15.87734588,0.006245016,0.005957175,0.006136534,0.005839945,389.4252694,389.4246274,389.4189077,389.4186921,0,0,0,0,15.85127811,15.92815487,15.64778628,15.8648104,0.006262065,0.005961585,0.006148853,0.005839252,389.520816,389.5201413,389.5141235,389.5139233
 03/11  10:10:00,22.38333333,0.009939977,386.99531,0,15.83347978,15.98635798,15.66863622,15.88821745,0.006229319,0.005953557,0.006125397,0.005841249,389.3034406,389.3028226,389.2974099,389.2971682,0,0,0,0,15.84387888,15.95968388,15.65930288,15.87734588,0.006245016,0.005957175,0.006136534,0.005839945,389.4252694,389.4246274,389.4189077,389.4186921
 03/11  10:20:00,22.56666667,0.009967525,390.9953758,0,15.8235045,16.00951062,15.67631879,15.89779744,0.006217034,0.00595284,0.006117482,0.005845251,389.2833247,389.2827387,389.2775617,389.2773251,0,0,0,0,15.83347978,15.98635798,15.66863622,15.88821745,0.006229319,0.005953557,0.006125397,0.005841249,389.3034406,389.3028226,389.2974099,389.2971682
 03/11  10:30:00,22.75,0.009994237,386.9954416,0,15.81427597,16.02986279,15.68263378,15.90627699,0.006208758,0.005955649,0.006113389,0.005852578,389.2401861,389.2396115,389.2346816,389.2344399,0,0,0,0,15.8235045,16.00951062,15.67631879,15.89779744,0.006217034,0.00595284,0.006117482,0.005845251,389.2833247,389.2827387,389.2775617,389.2773251
 03/11  10:40:00,22.93333333,0.010020092,388.9955074,0,15.80504704,16.04761954,15.68767654,15.91371604,0.006204409,0.005961921,0.006113043,0.005863173,389.2113456,389.2107834,389.2060817,389.2058396,0,0,0,0,15.81427597,16.02986279,15.68263378,15.90627699,0.006208758,0.005955649,0.006113389,0.005852578,389.2401861,389.2396115,389.2346816,389.2344399
 03/11  10:50:00,23.11666667,0.010045072,388.9955731,0,15.79533781,16.06291593,15.69151713,15.92015732,0.006203737,0.005971427,0.006116204,0.005876818,389.1961476,389.1956012,389.1911087,389.1908709,0,0,0,0,15.80504704,16.04761954,15.68767654,15.91371604,0.006204409,0.005961921,0.006113043,0.005863173,389.2113456,389.2107834,389.2060817,389.2058396
 03/11  11:00:00,23.3,0.010069154,393.9956389,0,15.78512669,16.07594085,15.69424348,15.92565698,0.006206521,0.005983962,0.006122657,0.005893317,389.3014294,389.3009732,389.2965795,389.2963967,0,0,0,0,15.79533781,16.06291593,15.69151713,15.92015732,0.006203737,0.005971427,0.006116204,0.005876818,389.1961476,389.1956012,389.1911087,389.1908709
 03/11  11:10:00,23.4,0.010069838,393.9957046,0,15.7759351,16.08724718,15.6961858,15.93043669,0.006210564,0.005997347,0.006130216,0.005910499,389.4767707,389.4764542,389.4720913,389.4719937,0,0,0,0,15.78512669,16.07594085,15.69424348,15.92565698,0.006206521,0.005983962,0.006122657,0.005893317,389.3014294,389.3009732,389.2965795,389.2963967
 03/11  11:20:00,23.5,0.010070107,392.9957702,0,15.76821931,16.09724026,15.69757692,15.93465677,0.006214506,0.006010237,0.006137525,0.005927025,389.6474165,389.6472403,389.6429059,389.6428909,0,0,0,0,15.7759351,16.08724718,15.6961858,15.93043669,0.006210564,0.005997347,0.006130216,0.005910499,389.4767707,389.4764542,389.4720913,389.4719937
 03/11  11:30:00,23.6,0.010069958,387.9958359,0,15.76167845,16.10615719,15.69854014,15.93840675,0.006217884,0.006022186,0.006144128,0.005942456,389.6846944,389.6845507,389.6803655,389.6803674,0,0,0,0,15.76821931,16.09724026,15.69757692,15.93465677,0.006214506,0.006010237,0.006137525,0.005927025,389.6474165,389.6472403,389.6429059,389.6428909
 03/11  11:40:00,23.7,0.010069386,393.9959016,0,15.75604358,16.11422008,15.69916957,15.94175572,0.006220657,0.006033168,0.006149991,0.005956775,389.7758975,389.7758429,389.7717427,389.7717918,0,0,0,0,15.76167845,16.10615719,15.69854014,15.93840675,0.006217884,0.006022186,0.006144128,0.005942456,389.6846944,389.6845507,389.6803655,389.6803674
 03/11  11:50:00,23.8,0.010068386,385.9959672,0,15.75114441,16.12162216,15.69953759,15.94476324,0.006222888,0.006043262,0.006155182,0.005970065,389.739792,389.7397032,389.7358127,389.7358397,0,0,0,0,15.75604358,16.11422008,15.69916957,15.94175572,0.006220657,0.006033168,0.006149991,0.005956775,389.7758975,389.7758429,389.7717427,389.7717918
 03/11  12:00:00,23.9,0.010066955,392.9960328,0,15.74685953,16.12850285,15.69970344,15.94747827,0.006224628,0.006052532,0.006159756,0.005982397,389.7753688,389.7753219,389.7715559,389.7716024,0,0,0,0,15.75114441,16.12162216,15.69953759,15.94476324,0.006222888,0.006043262,0.006155182,0.005970065,389.739792,389.7397032,389.7358127,389.7358397
 03/11  12:10:00,23.98333333,0.010056544,385.9960984,0,15.74533502,16.13568908,15.70005712,15.95017286,0.006227127,0.006062244,0.00616497,0.005995041,389.7178115,389.7177054,389.7141597,389.7141709,0,0,0,0,15.74685953,16.12850285,15.69970344,15.94747827,0.006224628,0.006052532,0.006159756,0.005982397,389.7753688,389.7753219,389.7715559,389.7716024
 03/11  12:20:00,24.06666667,0.010045719,391.996164,0,15.74712062,16.14368003,15.70084139,15.95302407,0.006231135,0.00607316,0.006171578,0.006008764,389.7275645,389.7274745,389.7240653,389.7240824,0,0,0,0,15.74533502,16.13568908,15.70005712,15.95017286,0.006227127,0.006062244,0.00616497,0.005995041,389.7178115,389.7177054,389.7141597,389.7141709
 03/11  12:30:00,24.15,0.010034475,393.9962295,0,15.75154677,16.15262619,15.70214083,15.95610493,0.006236861,0.006085502,0.006179793,0.006023792,389.8409686,389.8410096,389.8376123,389.8376988,0,0,0,0,15.74712062,16.14368003,15.70084139,15.95302407,0.006231135,0.00607316,0.006171578,0.006008764,389.7275645,389.7274745,389.7240653,389.7240824
 03/11  12:40:00,24.23333333,0.010022808,385.996295,0,15.75737558,16.16229133,15.70389352,15.95938979,0.006244261,0.006099238,0.006189575,0.0060401,389.8223539,389.8223708,389.8191392,389.8192096,0,0,0,0,15.75154677,16.15262619,15.70214083,15.95610493,0.006236861,0.006085502,0.006179793,0.006023792,389.8409686,389.8410096,389.8376123,389.8376988
 03/11  12:50:00,24.31666667,0.010010716,384.9963605,0,15.76376165,16.17243222,15.70602941,15.9628456,0.006253229,0.006114277,0.006200825,0.0060576,389.6809826,389.6808338,389.6779094,389.6778855,0,0,0,0,15.75737558,16.16229133,15.70389352,15.95938979,0.006244261,0.006099238,0.006189575,0.0060401,389.8223539,389.8223708,389.8191392,389.8192096
 03/11  13:00:00,24.4,0.009998195,393.996426,0,15.77037942,16.18289882,15.70850745,15.96645668,0.006263672,0.006130535,0.006213453,0.006076213,389.6943489,389.6942235,389.6914019,389.6913887,0,0,0,0,15.76376165,16.17243222,15.70602941,15.9628456,0.006253229,0.006114277,0.006200825,0.0060576,389.6809826,389.6808338,389.6779094,389.6778855
 03/11  13:10:00,24.4,0.00999988,386.9964915,0,15.77537771,16.19307031,15.71103427,15.97003467,0.00627555,0.006147984,0.006227424,0.006095918,389.6665523,389.6663984,389.6637298,389.6636987,0,0,0,0,15.77037942,16.18289882,15.70850745,15.96645668,0.006263672,0.006130535,0.006213453,0.006076213,389.6943489,389.6942235,389.6914019,389.6913887
 03/11  13:20:00,24.4,0.010001565,387.9965569,0,15.77829537,16.20261028,15.71344376,15.97347252,0.006288829,0.006166601,0.006242707,0.006116694,389.6090026,389.6087838,389.6063016,389.6062327,0,0,0,0,15.77537771,16.19307031,15.71103427,15.97003467,0.00627555,0.006147984,0.006227424,0.006095918,389.6665523,389.6663984,389.6637298,389.6636987
 03/11  13:30:00,24.4,0.010003252,387.9966224,0,15.77968099,16.2114563,15.7156987,15.97674728,0.006303468,0.006186357,0.006259267,0.006138517,389.5415841,389.5412891,389.539,389.5388874,0,0,0,0,15.77829537,16.20261028,15.71344376,15.97347252,0.006288829,0.006166601,0.006242707,0.006116694,389.6090026,389.6087838,389.6063016,389.6062327
 03/11  13:40:00,24.4,0.010004938,393.9966878,0,15.7802331,16.21965309,15.71781616,15.97987175,0.006319424,0.006207216,0.006277062,0.006161356,389.6108743,389.6106836,389.6083945,389.6083359,0,0,0,0,15.77968099,16.2114563,15.7156987,15.97674728,0.006303468,0.006186357,0.006259267,0.006138517,389.5415841,389.5412891,389.539,389.5388874
 03/11  13:50:00,24.4,0.010006626,386.9967532,0,15.78043178,16.22726953,15.71982423,15.9828662,0.006336653,0.006229144,0.006296053,0.00618518,389.606712,389.6065227,389.6043352,389.6042759,0,0,0,0,15.7802331,16.21965309,15.71781616,15.97987175,0.006319424,0.006207216,0.006277062,0.006161356,389.6108743,389.6106836,389.6083945,389.6083359
 03/11  14:00:00,24.4,0.010008313,390.9968185,0,15.78052521,16.23436853,15.72174677,15.98574833,0.006355113,0.006252108,0.006316202,0.006209959,389.6232985,389.6231396,389.6210199,389.6209751,0,0,0,0,15.78043178,16.22726953,15.71982423,15.9828662,0.006336653,0.006229144,0.006296053,0.00618518,389.606712,389.6065227,389.6043352,389.6042759
 03/11  14:10:00,24.4,0.010075208,391.9968839,0,15.77860223,16.24041773,15.72328468,15.98831714,0.006374901,0.006276214,0.006337608,0.006235803,389.6881164,389.6880551,389.6859311,389.6859361,0,0,0,0,15.78052521,16.23436853,15.72174677,15.98574833,0.006355113,0.006252108,0.006316202,0.006209959,389.6232985,389.6231396,389.6210199,389.6209751
 03/11  14:20:00,24.4,0.010142139,386.9969492,0,15.77412175,16.24511943,15.7242649,15.99045278,0.006396055,0.006301509,0.006360313,0.006262762,389.6645309,389.6644369,389.6624357,389.6624226,0,0,0,0,15.77860223,16.24041773,15.72328468,15.98831714,0.006374901,0.006276214,0.006337608,0.006235803,389.6881164,389.6880551,389.6859311,389.6859361
 03/11  14:30:00,24.4,0.010209106,390.9970145,0,15.76769711,16.24845865,15.72465665,15.99212897,0.006418552,0.006327977,0.006384296,0.006290824,389.6685207,389.6684369,389.6665131,389.6665037,0,0,0,0,15.77412175,16.24511943,15.7242649,15.99045278,0.006396055,0.006301509,0.006360313,0.006262762,389.6645309,389.6644369,389.6624357,389.6624226
 03/11  14:40:00,24.4,0.01027611,392.9970798,0,15.7602003,16.25054384,15.72449268,15.99336201,0.006442337,0.006355571,0.006409507,0.006319945,389.7505705,389.7506153,389.7486509,389.7487051,0,0,0,0,15.76769711,16.24845865,15.72465665,15.99212897,0.006418552,0.006327977,0.006384296,0.006290824,389.6685207,389.6684369,389.6665131,389.6665037
 03/11  14:50:00,24.4,0.01034315,383.9971451,0,15.75222434,16.25150389,15.72381891,15.99417785,0.006467356,0.006384241,0.006435892,0.006350078,389.6706123,389.6705293,389.6687648,389.6687541,0,0,0,0,15.7602003,16.25054384,15.72449268,15.99336201,0.006442337,0.006355571,0.006409507,0.006319945,389.7505705,389.7506153,389.7486509,389.7487051
 03/11  15:00:00,24.4,0.010410227,384.9972103,0,15.74404984,16.25145129,15.72267552,15.99459953,0.006493552,0.00641394,0.006463399,0.006381178,389.5004844,389.5001349,389.4986971,389.4985523,0,0,0,0,15.75222434,16.25150389,15.72381891,15.99417785,0.006467356,0.006384241,0.006435892,0.006350078,389.6706123,389.6705293,389.6687648,389.6687541
 03/11  15:10:00,24.13333333,0.010499579,390.9972755,0,15.73397154,16.2499873,15.72080165,15.9944478,0.006519512,0.006443258,0.006490617,0.006411839,389.4427853,389.4423592,389.4410679,389.4408835,0,0,0,0,15.74404984,16.25145129,15.72267552,15.99459953,0.006493552,0.00641394,0.006463399,0.006381178,389.5004844,389.5001349,389.4986971,389.4985523
 03/11  15:20:00,23.86666667,0.010583107,392.9973407,0,15.72158356,16.24691701,15.71805298,15.9936187,0.006544365,0.00647133,0.006516676,0.0064412,389.5176724,389.5173899,389.5160404,389.5159252,0,0,0,0,15.73397154,16.2499873,15.72080165,15.9944478,0.006519512,0.006443258,0.006490617,0.006411839,389.4427853,389.4423592,389.4410679,389.4408835
 03/11  15:30:00,23.6,0.01066095,385.9974059,0,15.70745119,16.2422711,15.71441498,15.99209376,0.00656784,0.006497889,0.006541308,0.006468996,389.4947087,389.4943976,389.4931375,389.493008,0,0,0,0,15.72158356,16.24691701,15.71805298,15.9936187,0.006544365,0.00647133,0.006516676,0.0064412,389.5176724,389.5173899,389.5160404,389.5159252
 03/11  15:40:00,23.33333333,0.010733244,388.9974711,0,15.6919841,16.23594417,15.70986022,15.98984572,0.006589948,0.006522951,0.006564525,0.006495246,389.4558451,389.4554793,389.4543297,389.454173,0,0,0,0,15.70745119,16.2422711,15.71441498,15.99209376,0.00656784,0.006497889,0.006541308,0.006468996,389.4947087,389.4943976,389.4931375,389.493008
 03/11  15:50:00,23.06666667,0.010800124,391.9975362,0,15.67541158,16.22788501,15.70438373,15.98686249,0.006610768,0.006546603,0.00658641,0.006520038,389.4934053,389.4931217,389.4919647,389.4918467,0,0,0,0,15.6919841,16.23594417,15.70986022,15.98984572,0.006589948,0.006522951,0.006564525,0.006495246,389.4558451,389.4554793,389.4543297,389.454173
 03/11  16:00:00,22.8,0.010861723,393.9976014,0,15.65795306,16.218114,15.69799833,15.98314443,0.006630372,0.00656892,0.006607035,0.00654345,389.6258675,389.6258339,389.6245291,389.6245307,0,0,0,0,15.67541158,16.22788501,15.70438373,15.98686249,0.006610768,0.006546603,0.00658641,0.006520038,389.4934053,389.4931217,389.4919647,389.4918467
 03/11  16:10:00,22.7,0.01091302,383.9976665,0,15.64355203,16.20775997,15.69133558,15.97911068,0.006651002,0.006592152,0.006628645,0.00656773,389.5739399,389.5738127,389.5726366,389.5725919,0,0,0,0,15.65795306,16.218114,15.69799833,15.98314443,0.006630372,0.00656892,0.006607035,0.00654345,389.6258675,389.6258339,389.6245291,389.6245307
 03/11  16:20:00,22.6,0.010963249,390.9977316,0,15.63331681,16.19748117,15.68476911,15.97501483,0.006674034,0.006617681,0.006652616,0.006594262,389.550379,389.5502132,389.5491212,389.5490574,0,0,0,0,15.64355203,16.20775997,15.69133558,15.97911068,0.006651002,0.006592152,0.006628645,0.00656773,389.5739399,389.5738127,389.5726366,389.5725919
 03/11  16:30:00,22.5,0.011012419,385.9977966,0,15.62629475,16.18743099,15.67839397,15.97092798,0.00669989,0.006645934,0.006679374,0.006623475,389.4644644,389.4641491,389.4632275,389.463089,0,0,0,0,15.63331681,16.19748117,15.68476911,15.97501483,0.006674034,0.006617681,0.006652616,0.006594262,389.550379,389.5502132,389.5491212,389.5490574
 03/11  16:40:00,22.4,0.011060539,392.9978617,0,15.62139793,16.17772831,15.67223288,15.96687353,0.006728543,0.006676887,0.00670889,0.006655347,389.4952335,389.4949856,389.4940592,389.4939549,0,0,0,0,15.62629475,16.18743099,15.67839397,15.97092798,0.00669989,0.006645934,0.006679374,0.006623475,389.4644644,389.4641491,389.4632275,389.463089
 03/11  16:50:00,22.3,0.011107618,391.9979267,0,15.61787673,16.16844092,15.66628183,15.96285631,0.006759855,0.006710407,0.006741032,0.006689746,389.5862881,389.586214,389.5851957,389.58518,0,0,0,0,15.62139793,16.17772831,15.67223288,15.96687353,0.006728543,0.006676887,0.00670889,0.006655347,389.4952335,389.4949856,389.4940592,389.4939549
 03/11  17:00:00,22.2,0.011153666,387.9979917,0,15.61527306,16.1595724,15.66052085,15.95886951,0.006793707,0.006746377,0.006775678,0.006726559,389.6015169,389.601475,389.6004761,389.6004751,0,0,0,0,15.61787673,16.16844092,15.66628183,15.96285631,0.006759855,0.006710407,0.006741032,0.006689746,389.5862881,389.586214,389.5851957,389.58518
 03/11  17:10:00,22.11666667,0.01123881,384.9980567,0,15.61130663,16.15052225,15.65461536,15.95469248,0.0068279,0.0067826,0.006810632,0.006763589,389.4906475,389.4904132,389.489612,389.4895064,0,0,0,0,15.61527306,16.1595724,15.66052085,15.95886951,0.006793707,0.006746377,0.006775678,0.006726559,389.6015169,389.601475,389.6004761,389.6004751
 03/11  17:20:00,22.03333333,0.011322786,388.9981217,0,15.60521579,16.14091369,15.64835274,15.95018204,0.00686108,0.006817725,0.006844542,0.006799488,389.4078399,389.407469,389.4068187,389.4066389,0,0,0,0,15.61130663,16.15052225,15.65461536,15.95469248,0.0068279,0.0067826,0.006810632,0.006763589,389.4906475,389.4904132,389.489612,389.4895064
 03/11  17:30:00,21.95,0.011405601,387.9981866,0,15.59744937,16.1306505,15.64166918,15.94529243,0.006892821,0.006851325,0.00687698,0.006833832,389.3441412,389.3436737,389.3431402,389.3429069,0,0,0,0,15.60521579,16.14091369,15.64835274,15.95018204,0.00686108,0.006817725,0.006844542,0.006799488,389.4078399,389.407469,389.4068187,389.4066389
 03/11  17:40:00,21.86666667,0.011487262,391.9982516,0,15.58877356,16.1198513,15.63459524,15.94004092,0.006923127,0.006883412,0.006907956,0.006866633,389.3792958,389.3789084,389.378349,389.3781598,0,0,0,0,15.59744937,16.1306505,15.64166918,15.94529243,0.006892821,0.006851325,0.00687698,0.006833832,389.3441412,389.3436737,389.3431402,389.3429069
 03/11  17:50:00,21.78333333,0.011567779,387.9983165,0,15.57949643,16.10848947,15.62712652,15.93442188,0.006952113,0.0069141,0.006937582,0.006898008,389.3812308,389.3808636,389.3803239,389.3801446,0,0,0,0,15.58877356,16.1198513,15.63459524,15.94004092,0.006923127,0.006883412,0.006907956,0.006866633,389.3792958,389.3789084,389.378349,389.3781598
 03/11  18:00:00,21.7,0.011647157,385.9983813,0,15.56995832,16.0967044,15.61930465,15.92846138,0.006979875,0.006943493,0.006965959,0.006928059,389.2996376,389.2991451,389.2987382,389.2984858,0,0,0,0,15.57949643,16.10848947,15.62712652,15.93442188,0.006952113,0.0069141,0.006937582,0.006898008,389.3812308,389.3808636,389.3803239,389.3801446
 03/11  18:10:00,21.6,0.011630175,393.9984462,0,15.56230563,16.08516452,15.61147332,15.92239066,0.007006736,0.006971915,0.006993409,0.006957113,389.3548365,389.3544581,389.3539947,389.3538079,0,0,0,0,15.56995832,16.0967044,15.61930465,15.92846138,0.006979875,0.006943493,0.006965959,0.006928059,389.2996376,389.2991451,389.2987382,389.2984858
 03/11  18:20:00,21.5,0.011612904,386.9985111,0,15.56000019,16.07426817,15.60383892,15.91635314,0.007033759,0.006999566,0.00702013,0.00698537,389.3503842,389.3500153,389.3495764,389.349393,0.001577395,0,0,0,50,16.08516452,15.61147332,15.92239066,0.015,0.006971915,0.006993409,0.006957113,389.3548365,389.3544581,389.3539947,389.3538079
 03/11  18:30:00,21.4,0.011595348,388.9985759,0,15.56,16.06411542,15.59645874,15.91039464,0.00706058,0.007026527,0.0070462,0.007012912,389.3298546,389.329465,389.3290716,389.328875,0.001412368,0,0,0,50,16.07426817,15.60383892,15.91635314,0.015,0.006999566,0.00702013,0.00698537,389.3503842,389.3500153,389.3495764,389.349393
 03/11  18:40:00,21.3,0.011577511,385.9986407,0,15.56,16.05466359,15.58932055,15.9045148,0.007086824,0.007052821,0.007071643,0.007039764,389.2426027,389.2420778,389.2418163,389.2415391,0.001317042,0,0,0,50,16.06411542,15.59645874,15.91039464,0.015,0.007026527,0.0070462,0.007012912,389.3298546,389.329465,389.3290716,389.328875
 03/11  18:50:00,21.2,0.011559396,388.9987055,0,15.56,16.04583648,15.58239673,15.89870228,0.007112524,0.007078459,0.007096466,0.007065937,389.1864776,389.1858711,389.1856951,389.1853719,0.001581885,0,0,0,50,16.05466359,15.58932055,15.9045148,0.015,0.007052821,0.007071643,0.007039764,389.2426027,389.2420778,389.2418163,389.2415391
 03/11  19:00:00,21.1,0.011541007,387.9987703,0,15.56,16.03756575,15.57566411,15.89294789,0.007137675,0.007103453,0.00712068,0.007091444,389.1402554,389.1395894,389.1394818,389.1391246,0.001663625,0,0,0,50,16.04583648,15.58239673,15.89870228,0.015,0.007078459,0.007096466,0.007065937,389.1864776,389.1858711,389.1856951,389.1853719
 03/11  19:10:00,21.01666667,0.011694621,385.998835,0,15.56,15.99891146,15.56000414,15.87432504,0.007191687,0.007125328,0.007157989,0.007114068,388.9834249,388.9819049,388.9823239,388.9815036,0.063920812,0,0.031352652,0,50,16.03756575,50,15.89294789,0.015,0.007103453,0.015,0.007091444,389.1402554,389.1395894,389.1394818,389.1391246
 03/11  19:20:00,20.93333333,0.011846392,391.9988997,0,15.56,15.93689713,15.56,15.84525512,0.00725438,0.007130338,0.007232281,0.007119946,389.0297802,389.028211,389.0284359,389.0278466,0.078884683,0,0.117122666,0,50,15.99891146,50,15.87432504,0.015,0.007125328,0.015,0.007114068,388.9834249,388.9819049,388.9823239,388.9815036
 03/11  19:30:00,20.85,0.011996332,384.9989644,0,15.56,15.86230867,15.56,15.80977246,0.007308431,0.007111784,0.007297417,0.007102252,388.9064592,388.9041709,388.9050484,388.9038283,0.093963353,0,0.094125757,0,50,15.93689713,50,15.84525512,0.015,0.007130338,0.015,0.007119946,389.0297802,389.028211,389.0284359,389.0278466
 03/11  19:40:00,20.76666667,0.012144452,393.9990291,0,15.56,15.78101621,15.56,15.77008303,0.007347689,0.007069503,0.007346854,0.007060764,389.0498187,389.0483282,389.0484304,389.0480474,0.109139927,0,0.118784957,0,50,15.86230867,50,15.80977246,0.015,0.007111784,0.015,0.007102252,388.9064592,388.9041709,388.9050484,388.9038283
 03/11  19:50:00,20.68333333,0.012290762,386.9990938,0,15.56,15.69496257,15.56,15.72691462,0.007372603,0.007006083,0.007380979,0.006998055,389.0664096,389.0657451,389.0650745,389.0654802,0.124405989,0,0.1341496,0,50,15.78101621,50,15.77008303,0.015,0.007069503,0.015,0.007060764,389.0498187,389.0483282,389.0484304,389.0480474
 03/11  20:00:00,20.6,0.012435274,384.9991584,0,15.56,15.60447602,15.56,15.68038396,0.007385685,0.006924529,0.007402376,0.006917134,388.8708219,388.8688126,388.8696582,388.8684745,0.139758267,0,0.149605314,0,50,15.69496257,50,15.72691462,0.015,0.007006083,0.015,0.006998055,389.0664096,389.0657451,389.0650745,389.0654802
 03/11  20:10:00,20.5,0.012435093,383.9992231,0,15.56,15.56006385,15.56,15.63084086,0.007384829,0.00688343,0.007409807,0.006816935,388.5332918,388.5295872,388.5324767,388.5266478,0.153403837,0.109427766,0.164893143,0,50,50,50,15.68038396,0.015,0.015,0.015,0.006917134,388.8708219,388.8688126,388.8696582,388.8684745
 03/11  20:20:00,20.4,0.012434373,384.9992877,0,15.56,15.56000013,15.56,15.57852623,0.007369822,0.00688218,0.007403293,0.006697883,388.2063706,388.2018997,388.2060044,388.1941025,0.16710781,0.15553729,0.179700704,0,50,50,50,15.63084086,0.015,0.015,0.015,0.006816935,388.5332918,388.5295872,388.5324767,388.5266478
 03/11  20:30:00,20.3,0.012433122,392.9993523,0,15.56,15.56,15.56,15.56001959,0.007342416,0.006870727,0.007384609,0.006666022,388.2821755,388.2778284,388.2820291,388.2676138,0.180877323,0.131066247,0.194671726,0.186161333,50,50,50,50,0.015,0.015,0.015,0.015,388.2063706,388.2018997,388.2060044,388.1941025
 03/11  20:40:00,20.2,0.012431345,388.9994168,0,15.56,15.56,15.56,15.56000002,0.007305129,0.006851241,0.007356261,0.00667682,388.4157425,388.4120511,388.4155324,388.4014987,0.19471899,0.163944545,0.209782676,0.183779115,50,50,50,50,0.015,0.015,0.015,0.015,388.2821755,388.2778284,388.2820291,388.2676138
 03/11  20:50:00,20.1,0.012429047,391.9994814,0,15.56,15.56,15.56,15.56,0.007260463,0.006825771,0.007320774,0.006677814,388.6433676,388.6405401,388.6428934,388.6308139,0.208636916,0.180239096,0.225073041,0.170986496,50,50,50,50,0.015,0.015,0.015,0.015,388.4157425,388.4120511,388.4155324,388.4014987
 03/11  21:00:00,20,0.012426235,392.9995459,0,15.56,15.56,15.56,15.56,0.00721063,0.006796139,0.007280382,0.00667079,388.9522167,388.9503383,388.9513153,388.9414832,0.222634466,0.196510407,0.240500817,0.202664149,50,50,50,50,0.015,0.015,0.015,0.015,388.6433676,388.6405401,388.6428934,388.6308139
 03/11  21:10:00,20.1,0.012504969,384.9996104,0,15.56,15.56,15.56,15.56,0.007161626,0.006767125,0.007241251,0.006661437,388.9207834,388.9194686,388.919689,388.9113922,0.224210042,0.199262889,0.243718413,0.20541355,50,50,50,50,0.015,0.015,0.015,0.015,388.9522167,388.9503383,388.9513153,388.9414832
 03/11  21:20:00,20.2,0.012584151,390.9996749,0,15.56,15.56,15.56,15.56,0.007116581,0.006741214,0.007206659,0.00665299,388.9424324,388.941331,388.9413492,388.9339344,0.225708252,0.20193951,0.247004786,0.208147445,50,50,50,50,0.015,0.015,0.015,0.015,388.9207834,388.9194686,388.919689,388.9113922
 03/11  21:30:00,20.3,0.012663781,387.9997394,0,15.56,15.56,15.56,15.56,0.007076105,0.006718879,0.00717728,0.006647666,388.9184751,388.9174419,388.9175003,388.9106598,0.22718913,0.204567327,0.25035404,0.213248354,50,50,50,50,0.015,0.015,0.015,0.015,388.9424324,388.941331,388.9413492,388.9339344
 03/11  21:40:00,20.4,0.012743865,390.9998038,0,15.56,15.56,15.56,15.56,0.007039766,0.006699756,0.007152671,0.006645544,388.9937863,388.9928627,388.9928307,388.9865989,0.228676276,0.207163073,0.253744697,0.2174147,50,50,50,50,0.015,0.015,0.015,0.015,388.9184751,388.9174419,388.9175003,388.9106598
 03/11  21:50:00,20.5,0.012824403,386.9998683,0,15.56,15.56,15.56,15.56,0.007006966,0.006683356,0.007132179,0.006646097,388.953516,388.9526783,388.9526299,388.9469166,0.230179712,0.209738355,0.257154704,0.221571234,50,50,50,50,0.015,0.015,0.015,0.015,388.9937863,388.9928627,388.9928307,388.9865989
 03/11  22:00:00,20.6,0.012905396,387.9999327,0,15.56,15.56,15.56,15.56,0.006977229,0.006669284,0.007115244,0.006648821,388.8738034,388.8729526,388.8731291,388.8677234,0.231704541,0.21230142,0.260566903,0.225702946,50,50,50,50,0.015,0.015,0.015,0.015,388.953516,388.9526783,388.9526299,388.9469166
 03/11  22:10:00,20.5,0.012902322,392.999997,0,15.56,15.56,15.56,15.56,0.006941203,0.006665187,0.00708435,0.006662162,389.1841872,389.1836011,389.1832089,389.178794,0.478059722,0.459830623,0.510058054,0.476098865,50,50,50,50,0.015,0.015,0.015,0.015,388.8738034,388.8729526,388.8731291,388.8677234
 03/11  22:20:00,20.4,0.012898724,388.0000614,0,15.56,15.56,15.56,15.56,0.006903508,0.006665658,0.007047711,0.006679217,389.2718099,389.2715604,389.2704753,389.2671872,0.483355625,0.466112072,0.517168249,0.483852637,50,50,50,50,0.015,0.015,0.015,0.015,389.1841872,389.1836011,389.1832089,389.178794
 03/11  22:30:00,20.3,0.012894608,390.0001258,0,15.56,15.56,15.56,15.56,0.006868524,0.006665927,0.007013482,0.006694304,389.3327837,389.3327465,389.3313018,389.3288624,0.488685512,0.472388151,0.524257872,0.491555378,50,50,50,50,0.015,0.015,0.015,0.015,389.2718099,389.2715604,389.2704753,389.2671872
 03/11  22:40:00,20.2,0.012889983,385.0001901,0,15.56,15.56,15.56,15.56,0.00683773,0.006664223,0.00698471,0.006705569,388.9867588,388.9865502,388.9860191,388.9835406,0.494041004,0.478649377,0.531349462,0.499244106,50,50,50,50,0.015,0.015,0.015,0.015,389.3327837,389.3327465,389.3313018,389.3288624
 03/11  22:50:00,20.1,0.01288485,390.0002544,0,15.56,15.56,15.56,15.56,0.006810835,0.006660579,0.006961194,0.006713325,388.8678523,388.8674,388.867948,388.865251,0.499417394,0.48491205,0.538404701,0.506886744,50,50,50,50,0.015,0.015,0.015,0.015,388.9867588,388.9865502,388.9860191,388.9835406
 03/11  23:00:00,20,0.012879219,384.0003187,0,15.56,15.56,15.56,15.56,0.006787048,0.006655551,0.006941759,0.006718463,388.4450965,388.4442918,388.4464164,388.4431531,0.50481167,0.491169139,0.54544449,0.514505215,50,50,50,50,0.015,0.015,0.015,0.015,388.8678523,388.8674,388.867948,388.865251
 03/11  23:10:00,20.1,0.012887036,387.000383,0,15.56,15.56,15.56,15.56,0.006767816,0.006651947,0.006927453,0.006723887,388.1042899,388.1031456,388.1068952,388.1030144,0.511024496,0.498507865,0.553230454,0.522862085,50,50,50,50,0.015,0.015,0.015,0.015,388.4450965,388.4442918,388.4464164,388.4431531
 03/11  23:20:00,20.2,0.012894357,385.0004472,0,15.56,15.56,15.56,15.56,0.006753599,0.006651112,0.006918463,0.006731044,387.7182148,387.7167959,387.7220536,387.7176016,0.517280815,0.505862836,0.561003675,0.531196262,50,50,50,50,0.015,0.015,0.015,0.015,388.1042899,388.1031456,388.1068952,388.1030144
 03/11  23:30:00,20.3,0.012901173,388.0005114,0,15.56,15.56,15.56,15.56,0.006743872,0.006653046,0.006914103,0.006740067,387.5798217,387.5783289,387.5842265,387.5796692,0.523562823,0.513224151,0.568763305,0.539506487,50,50,50,50,0.015,0.015,0.015,0.015,387.7182148,387.7167959,387.7220536,387.7176016
 03/11  23:40:00,20.4,0.012907481,392.0005756,0,15.56,15.56,15.56,15.56,0.00673777,0.00665722,0.006913414,0.006750567,387.93772,387.9365182,387.9410197,387.9374253,0.529863925,0.520588221,0.576509906,0.54779329,50,50,50,50,0.015,0.015,0.015,0.015,387.5798217,387.5783289,387.5842265,387.5796692
 03/11  23:50:00,20.5,0.012913273,388.0006398,0,15.56,15.56,15.56,15.56,0.006734489,0.006663082,0.006915532,0.006762119,388.1662224,388.1654159,388.1678504,388.1655152,0.536180853,0.527952748,0.584244537,0.556057834,50,50,50,50,0.015,0.015,0.015,0.015,387.93772,387.9365182,387.9410197,387.9374253
 03/11  24:00:00,20.6,0.012918543,389.000704,0,15.56,15.56,15.56,15.56,0.006733405,0.006670213,0.006919793,0.006774407,388.3076224,388.3071167,388.3079549,388.3065945,0.542511387,0.535315919,0.591967985,0.564301067,50,50,50,50,0.015,0.015,0.015,0.015,388.1662224,388.1654159,388.1678504,388.1655152
 03/12  00:10:00,20.5,0.012993485,390.0007681,0,15.56,15.56,15.56,15.56,0.006736007,0.00668019,0.006927675,0.006789187,388.493439,388.493143,388.4927731,388.492154,0.547971963,0.541643823,0.598818388,0.571660563,50,50,50,50,0.015,0.015,0.015,0.015,388.3076224,388.3071167,388.3079549,388.3065945
 03/12  00:20:00,20.4,0.013066959,384.0008323,0,15.56,15.56,15.56,15.56,0.006742776,0.006693605,0.006939643,0.006807152,388.1953014,388.1950267,388.195104,388.1943813,0.553431756,0.547968339,0.605654872,0.578996563,50,50,50,50,0.015,0.015,0.015,0.015,388.493439,388.493143,388.4927731,388.492154
 03/12  00:30:00,20.3,0.01313898,384.0008964,0,15.56,15.56,15.56,15.56,0.006753228,0.006710097,0.006955191,0.006827983,387.6438719,387.6434623,387.6457578,387.6440956,0.558891593,0.554280967,0.612473393,0.58630525,50,50,50,50,0.015,0.015,0.015,0.015,388.1953014,388.1950267,388.195104,388.1943813
 03/12  00:40:00,20.2,0.013209559,384.0009605,0,15.56,15.56,15.56,15.56,0.006766556,0.00672897,0.006973484,0.006850993,387.0746621,387.0740905,387.0792525,387.0763754,0.564352055,0.560580366,0.619272458,0.593585312,50,50,50,50,0.015,0.015,0.015,0.015,387.6438719,387.6434623,387.6457578,387.6440956
 03/12  00:50:00,20.1,0.013278708,390.0010245,0,15.56,15.56,15.56,15.56,0.006782017,0.006749568,0.006993763,0.006875536,387.0913042,387.0907021,387.0967686,387.0935861,0.569813315,0.566866564,0.626051366,0.600836219,50,50,50,50,0.015,0.015,0.015,0.015,387.0746621,387.0740905,387.0792525,387.0763754
 03/12  01:00:00,20,0.013346442,385.0010886,0,15.56,15.56,15.56,15.56,0.006799044,0.006771394,0.007015448,0.006901123,387.0150826,387.0145376,387.0203137,387.0173376,0.575275282,0.573139733,0.632809755,0.608057785,50,50,50,50,0.015,0.015,0.015,0.015,387.0913042,387.0907021,387.0967686,387.0935861
 03/12  01:10:00,20.1,0.013200283,390.0011526,0,15.56,15.56,15.56,15.56,0.006815382,0.006792315,0.007036266,0.006925549,387.2220907,387.2216355,387.2260027,387.2237078,0.581521318,0.580318949,0.64031424,0.61601738,50,50,50,50,0.015,0.015,0.015,0.015,387.0150826,387.0145376,387.0203137,387.0173376
 03/12  01:20:00,20.2,0.013051866,390.0012166,0,15.56,15.56,15.56,15.56,0.006829945,0.006811307,0.007055129,0.006947777,387.584993,387.5846183,387.5866627,387.5854027,0.587775319,0.587480202,0.647798556,0.623948257,50,50,50,50,0.015,0.015,0.015,0.015,387.2220907,387.2216355,387.2260027,387.2237078
