Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/12  01:30:00,20.3,0.012901173,392.0012806,0,15.56,15.56,15.56,15.56,0.006842704,0.006828364,0.007072021,0.006967824,388.1281417,388.1278024,388.1267897,388.1268274,0.594036635,0.594635242,0.655268253,0.631856179,50,50,50,50,0.015,0.015,0.015,0.015,387.584993,387.5846183,387.5866627,387.5854027
 03/12  01:40:00,20.4,0.012748188,384.0013446,0,15.56,15.56,15.56,15.56,0.006854037,0.006843871,0.00708734,0.006986117,388.0251289,388.02484,388.0227522,388.0232535,0.600302998,0.601783868,0.66272437,0.639742434,50,50,50,50,0.015,0.015,0.015,0.015,388.1281417,388.1278024,388.1267897,388.1268274
 03/12  01:50:00,20.5,0.012592894,387.0014085,0,15.56,15.56,15.56,15.56,0.006864337,0.006858226,0.007101498,0.007003089,387.7942901,387.7940819,387.7928811,387.7930843,0.606572673,0.608924958,0.670167309,0.647607688,50,50,50,50,0.015,0.015,0.015,0.015,388.0251289,388.02484,388.0227522,388.0232535
 03/12  02:00:00,20.6,0.012435274,390.0014724,0,15.56,15.56,15.56,15.56,0.006873895,0.006871726,0.007114796,0.007019061,387.8682903,387.8681216,387.8675197,387.8675398,0.612844327,0.616057491,0.677597261,0.655452388,50,50,50,50,0.015,0.015,0.015,0.015,387.7942901,387.7940819,387.7928811,387.7930843
 03/12  02:10:00,20.5,0.012432986,386.0015364,0,15.56,15.56,15.56,15.56,0.006877467,0.00687901,0.007122125,0.007028907,387.788717,387.7885899,387.7884395,387.7883202,0.61469739,0.618507147,0.680659638,0.658920848,50,50,50,50,0.015,0.015,0.015,0.015,387.8682903,387.8681216,387.8675197,387.8675398
 03/12  02:20:00,20.4,0.01243016,385.0016002,0,15.56,15.56,15.56,15.56,0.006872785,0.006877767,0.007121334,0.007030465,387.4969189,387.4968963,387.4979031,387.4973961,0.616495297,0.620894187,0.683698758,0.66235882,50,50,50,50,0.015,0.015,0.015,0.015,387.788717,387.7885899,387.7884395,387.7883202
 03/12  02:30:00,20.3,0.012426803,389.0016641,0,15.56,15.56,15.56,15.56,0.006860424,0.006868597,0.007113052,0.007024371,387.4737973,387.4738371,387.475501,387.4747961,0.618284065,0.623257785,0.686719353,0.665771185,50,50,50,50,0.015,0.015,0.015,0.015,387.4969189,387.4968963,387.4979031,387.4973961
 03/12  02:40:00,20.2,0.012422923,391.001728,0,15.56,15.56,15.56,15.56,0.00684201,0.00685317,0.007098913,0.007012269,387.8055708,387.8055178,387.8060929,387.8057779,0.620065855,0.625599426,0.689717628,0.669154368,50,50,50,50,0.015,0.015,0.015,0.015,387.4737973,387.4738371,387.475501,387.4747961
 03/12  02:50:00,20.1,0.012418523,391.0017918,0,15.56,15.56,15.56,15.56,0.006819101,0.006833085,0.007080455,0.006995715,388.2646135,388.2643376,388.2624854,388.2629779,0.621839885,0.627918722,0.692687539,0.672502547,50,50,50,50,0.015,0.015,0.015,0.015,387.8055708,387.8055178,387.8060929,387.8057779
 03/12  03:00:00,20,0.012413611,386.0018556,0,15.56,15.56,15.56,15.56,0.006792862,0.006809537,0.007058815,0.006975861,388.2768019,388.2764297,388.2733874,388.2742643,0.623604508,0.6302145,0.695623897,0.675810734,50,50,50,50,0.015,0.015,0.015,0.015,388.2646135,388.2643376,388.2624854,388.2629779
 03/12  03:10:00,20,0.012488986,384.0019194,0,15.56,15.56,15.56,15.56,0.006771544,0.006790925,0.00704208,0.006960839,387.8492137,387.849038,387.8474827,387.8479069,0.629101934,0.636494775,0.702190803,0.682744419,50,50,50,50,0.015,0.015,0.015,0.015,388.2768019,388.2764297,388.2733874,388.2742643
 03/12  03:20:00,20,0.012564378,384.0019832,0,15.56,15.56,15.56,15.56,0.006758978,0.006781155,0.007033929,0.006954364,387.2836598,387.2838971,387.2855823,387.2850379,0.634631559,0.642817614,0.708737999,0.689652512,50,50,50,50,0.015,0.015,0.015,0.015,387.8492137,387.849038,387.8474827,387.8479069
 03/12  03:30:00,20,0.012639788,393.0020469,0,15.56,15.56,15.56,15.56,0.006754894,0.006779954,0.007033999,0.006956097,387.5194313,387.5197368,387.5221889,387.5214372,0.640156879,0.649123855,0.715243418,0.696513139,50,50,50,50,0.015,0.015,0.015,0.015,387.2836598,387.2838971,387.2855823,387.2850379
 03/12  03:40:00,20,0.012715216,386.0021106,0,15.56,15.56,15.56,15.56,0.006757467,0.006785459,0.00704042,0.006964179,387.6128145,387.6130048,387.6146988,387.6141692,0.64567037,0.655408111,0.721708977,0.703328319,50,50,50,50,0.015,0.015,0.015,0.015,387.5194313,387.5197368,387.5221889,387.5214372
 03/12  03:50:00,20,0.012790662,390.0021743,0,15.56,15.56,15.56,15.56,0.006764873,0.006795811,0.00705136,0.006976783,387.8291482,387.8291179,387.8293704,387.829256,0.651171041,0.661670517,0.728140316,0.710103767,50,50,50,50,0.015,0.015,0.015,0.015,387.6128145,387.6130048,387.6146988,387.6141692
 03/12  04:00:00,20,0.012866126,390.002238,0,15.56,15.56,15.56,15.56,0.006775759,0.006809631,0.007065485,0.006992571,388.1183747,388.1180524,388.1165353,388.1169172,0.656659308,0.667911882,0.734542566,0.716844707,50,50,50,50,0.015,0.015,0.015,0.015,387.8291482,387.8291179,387.8293704,387.829256
 03/12  04:10:00,19.81666667,0.012792357,385.0023017,0,15.56,15.56,15.56,15.56,0.006785252,0.006821816,0.007077813,0.007006842,387.9819347,387.9815934,387.9798428,387.9802913,0.65486368,0.66639174,0.733049475,0.716348923,50,50,50,50,0.015,0.015,0.015,0.015,388.1183747,388.1180524,388.1165353,388.1169172
 03/12  04:20:00,19.63333333,0.012718388,389.0023653,0,15.56,15.56,15.56,15.56,0.006790978,0.00682989,0.007086116,0.007017353,387.9460028,387.9457576,387.9445083,387.9448333,0.652997284,0.664776375,0.731762118,0.715796913,50,50,50,50,0.015,0.015,0.015,0.015,387.9819347,387.9815934,387.9798428,387.9802913
 03/12  04:30:00,19.45,0.012644229,391.002429,0,15.56,15.56,15.56,15.56,0.006792833,0.006833769,0.00709044,0.007024055,388.2057648,388.2054217,388.2036813,388.2041155,0.651101176,0.663121604,0.730449363,0.715207902,50,50,50,50,0.015,0.015,0.015,0.015,387.9460028,387.9457576,387.9445083,387.9448333
 03/12  04:40:00,19.26666667,0.012569895,390.0024926,0,15.56,15.56,15.56,15.56,0.006791594,0.006834296,0.007091648,0.007027731,388.5079905,388.5073893,388.5042824,388.5050135,0.649184512,0.661433223,0.72910619,0.714577215,50,50,50,50,0.015,0.015,0.015,0.015,388.2057648,388.2054217,388.2036813,388.2041155
 03/12  04:50:00,19.08333333,0.012495397,389.0025562,0,15.56,15.56,15.56,15.56,0.006788074,0.006832342,0.007090582,0.007029173,388.6768743,388.6760692,388.6718637,388.6728192,0.647249121,0.659711975,0.727724839,0.713897299,50,50,50,50,0.015,0.015,0.015,0.015,388.5079905,388.5073893,388.5042824,388.5050135
 03/12  05:00:00,18.9,0.012420749,391.0026197,0,15.56,15.56,15.56,15.56,0.00678286,0.006828538,0.007087827,0.007028942,388.919185,388.9182009,388.9130641,388.9141932,0.645294967,0.657957751,0.726299096,0.71316205,50,50,50,50,0.015,0.015,0.015,0.015,388.6768743,388.6760692,388.6718637,388.6728192
 03/12  05:10:00,18.98333333,0.012416105,388.0026833,0,15.56,15.56,15.56,15.56,0.006778573,0.006825671,0.007085801,0.007029471,388.9500259,388.9490268,388.9437997,388.9449251,0.650599949,0.663780385,0.732042175,0.719590038,50,50,50,50,0.015,0.015,0.015,0.015,388.919185,388.9182009,388.9130641,388.9141932
 03/12  05:20:00,19.06666667,0.012411027,394.0027468,0,15.56,15.56,15.56,15.56,0.006776489,0.006825103,0.007085654,0.007031914,389.3550487,389.3538465,389.3477371,389.348994,0.655938824,0.669636901,0.737761021,0.725984284,50,50,50,50,0.015,0.015,0.015,0.015,388.9500259,388.9490268,388.9437997,388.9449251
 03/12  05:30:00,19.15,0.012405508,388.0028103,0,15.56,15.56,15.56,15.56,0.006776422,0.006826861,0.007087384,0.00703626,389.4616723,389.4603559,389.4537665,389.4550727,0.660844524,0.675483884,0.743441406,0.732330265,50,50,50,50,0.015,0.015,0.015,0.015,389.3550487,389.3538465,389.3477371,389.348994
 03/12  05:40:00,19.23333333,0.012399545,391.0028738,0,15.56,15.56,15.56,15.56,0.006777879,0.006830447,0.007090555,0.007042057,389.5866782,389.5853342,389.5787364,389.5800094,0.665874991,0.681312924,0.749086404,0.738631165,50,50,50,50,0.015,0.015,0.015,0.015,389.4616723,389.4603559,389.4537665,389.4550727
 03/12  05:50:00,19.31666667,0.012393135,392.0029373,0,15.56,15.56,15.56,15.56,0.006780702,0.006835344,0.00709473,0.00704885,389.8432381,389.8417818,389.8348781,389.836157,0.671448584,0.687121834,0.754702272,0.744893474,50,50,50,50,0.015,0.015,0.015,0.015,389.5866782,389.5853342,389.5787364,389.5800094
 03/12  06:00:00,19.4,0.012386274,388.0030007,0,15.56,15.56,15.56,15.56,0.006784631,0.006841169,0.007099595,0.007056316,389.8108475,389.8094737,389.8030154,389.804188,0.676852716,0.692909648,0.760294417,0.751122869,50,50,50,50,0.015,0.015,0.015,0.015,389.8432381,389.8417818,389.8348781,389.836157
 03/12  06:10:00,19.03333333,0.012240759,386.0030641,0,15.56,15.56,15.56,15.56,0.006808251,0.006870273,0.007143424,0.007099825,389.5772436,389.5762316,389.5712574,389.572189,0.377553162,0.394016857,0.459968085,0.450845962,50,50,50,50,0.015,0.015,0.015,0.015,389.8108475,389.8094737,389.8030154,389.804188
 03/12  06:20:00,18.66666667,0.012094592,384.0031275,0,15.56,15.56,15.56,15.56,0.006842352,0.006909797,0.007207483,0.007161986,389.1940548,389.1935859,389.191177,389.1917399,0.378870685,0.391907916,0.461370432,0.45239782,50,50,50,50,0.015,0.015,0.015,0.015,389.5772436,389.5762316,389.5712574,389.572189
 03/12  06:30:00,18.3,0.011947872,390.0031909,0,15.56,15.56,15.56,15.56,0.006877613,0.006948631,0.00727281,0.007225233,389.0429891,389.0429187,389.0425997,389.042873,0.380216814,0.39172346,0.462828635,0.454005827,50,50,50,50,0.015,0.015,0.015,0.015,389.1940548,389.1935859,389.191177,389.1917399
 03/12  06:40:00,17.93333333,0.011800692,390.0032543,0,15.56,15.56,15.56,15.56,0.00690989,0.00698122,0.007331112,0.007281879,389.0614855,389.0615576,389.061996,389.0621561,0.381370303,0.389207613,0.463946047,0.455271887,50,50,50,50,0.015,0.015,0.015,0.015,389.0429891,389.0429187,389.0425997,389.042873
 03/12  06:50:00,17.56666667,0.011653145,384.0033176,0,15.56,15.56,15.56,15.56,0.006938464,0.007006727,0.007381169,0.007330786,388.8708645,388.8709822,388.87227,388.8723183,0.382446,0.386934742,0.464974614,0.456446216,50,50,50,50,0.015,0.015,0.015,0.015,389.0614855,389.0615576,389.061996,389.0621561
 03/12  07:00:00,17.2,0.011505317,392.003381,0,15.56,15.56,15.56,15.56,0.006963789,0.007025737,0.007424135,0.007373009,388.8955302,388.8956583,388.8972526,388.897254,0.383371666,0.383961615,0.465737004,0.457350585,50,50,50,50,0.015,0.015,0.015,0.015,388.8708645,388.8709822,388.87227,388.8723183
 03/12  07:10:00,17.56666667,0.01171569,389.0034443,0,15.56,15.56,15.56,15.56,0.0069841,0.007036404,0.00745926,0.007407667,388.9472422,388.9473769,388.9486528,388.9486725,0.37812604,0.373961137,0.460322072,0.452071822,50,50,50,50,0.015,0.015,0.015,0.015,388.8955302,388.8956583,388.8972526,388.897254
 03/12  07:20:00,17.93333333,0.011928824,393.0035076,0,15.56,15.56,15.56,15.56,0.006998506,0.007037834,0.00748636,0.007434486,389.1556365,389.1559017,389.155822,389.1559537,0.372688314,0.363464934,0.454656298,0.44653517,50,50,50,50,0.015,0.015,0.015,0.015,388.9472422,388.9473769,388.9486528,388.9486725
 03/12  07:30:00,18.3,0.01214473,388.0035708,0,15.56,15.56,15.56,15.56,0.007007086,0.00703021,0.007505903,0.007453877,389.2187703,389.2191569,389.2178903,389.2181157,0.367104716,0.352585797,0.44871487,0.440713325,50,50,50,50,0.015,0.015,0.015,0.015,389.1556365,389.1559017,389.155822,389.1559537
 03/12  07:40:00,18.66666667,0.012363417,392.0036341,0,15.56,15.56,15.56,15.56,0.00701042,0.007014739,0.007518682,0.007466597,389.3456619,389.3462382,389.3438602,389.3441662,0.361539462,0.342455357,0.442672245,0.434777728,50,50,50,50,0.015,0.015,0.015,0.015,389.2187703,389.2191569,389.2178903,389.2181157
 03/12  07:50:00,19.03333333,0.012584895,394.0036973,0,15.56,15.56,15.56,15.56,0.00700914,0.006992547,0.007525437,0.007473354,389.6187998,389.6198544,389.6155056,389.6159502,0.355934849,0.332272042,0.436384968,0.428581512,50,50,50,50,0.015,0.015,0.015,0.015,389.3456619,389.3462382,389.3438602,389.3441662
 03/12  08:00:00,19.4,0.012809171,394.0037605,0,15.56,15.56,15.56,15.56,0.007003768,0.006964421,0.007526749,0.007474702,389.9556122,389.9574759,389.9502054,389.9508505,0.350265733,0.321986027,0.429832156,0.422100253,50,50,50,50,0.015,0.015,0.015,0.015,389.6187998,389.6198544,389.6155056,389.6159502
 03/12  08:10:00,19.6,0.01275001,387.0038237,0,15.56,15.56,15.56,15.56,0.006994305,0.006930451,0.007522695,0.007470685,389.9772616,389.9795016,389.9708476,389.9715801,0.344111058,0.311092867,0.422611145,0.414927681,50,50,50,50,0.015,0.015,0.015,0.015,389.9556122,389.9574759,389.9502054,389.9508505
 03/12  08:20:00,19.8,0.012687159,385.0038869,0.181818,15.56,15.56,15.56,15.56,0.00698083,0.006890748,0.00751711,0.007465074,389.7106752,389.712279,392.2404938,392.2423612,0.337860981,0.300044793,0.404362706,0.396700338,50,50,50,50,0.015,0.015,0.015,0.015,389.9772616,389.9795016,389.9708476,389.9715801
 03/12  08:30:00,20,0.012620549,394.00395,0.272727,15.56,15.56,15.56,15.56,0.006963542,0.006845536,0.007510239,0.007457625,389.7403278,389.7414628,397.4655628,397.4709276,0.331522206,0.28884158,0.391063902,0.382440338,50,50,50,50,0.015,0.015,0.015,0.015,389.7106752,389.712279,392.2404938,392.2423612
 03/12  08:40:00,20.2,0.012550109,386.0040131,0.454545,15.56,15.56,15.56,15.56,0.006942749,0.006795412,0.007503373,0.007449471,389.636458,389.637092,406.0196817,406.031948,0.325223708,0.278128133,0.37223996,0.362867295,50,50,50,50,0.015,0.015,0.015,0.015,389.7403278,389.7414628,397.4655628,397.4709276
 03/12  08:50:00,20.4,0.012475767,391.0040762,0.636364,15.56,15.56,15.56,15.56,0.006918744,0.006740897,0.007497005,0.007441091,389.6306428,389.6309925,418.4456805,418.4692192,0.318906994,0.267469987,0.353088527,0.342880912,50,50,50,50,0.015,0.015,0.015,0.015,389.636458,389.637092,406.0196817,406.031948
 03/12  09:00:00,20.6,0.012397452,390.0041393,0.363636,15.56,15.56,15.56,15.56,0.00689175,0.006682411,0.007481732,0.007423293,389.6614972,389.6618532,428.1879797,428.223039,0.312537655,0.256952362,0.360513126,0.349575334,50,50,50,50,0.015,0.015,0.015,0.015,389.6306428,389.6309925,418.4456805,418.4692192
 03/12  09:10:00,20.78333333,0.011671616,390.0042024,0.454545,15.56,15.56,15.56,15.56,0.006891812,0.006642687,0.007507579,0.007444224,389.6893173,389.6898275,437.6592214,437.7061635,0.192726712,0.132838036,0.232505479,0.220627153,50,50,50,50,0.015,0.015,0.015,0.015,389.6614972,389.6618532,428.1879797,428.223039
 03/12  09:20:00,20.96666667,0.010929495,388.0042654,0.272727,15.56,15.56,15.56,15.56,0.006907241,0.006612269,0.007552463,0.007482608,389.6623205,389.662815,444.5469671,444.6040993,0.189109468,0.124968204,0.237102994,0.224323751,50,50,50,50,0.015,0.015,0.015,0.015,389.6893173,389.6898275,437.6592214,437.7061635
 03/12  09:30:00,21.15,0.010170937,385.0043285,0.363636,15.56,15.56,15.56,15.56,0.006924992,0.006580932,0.007598616,0.007521917,389.5340743,389.5339905,450.9931617,451.0588348,0.185424499,0.117019362,0.224459143,0.211654014,50,50,50,50,0.015,0.015,0.015,0.015,389.6623205,389.662815,444.5469671,444.6040993
 03/12  09:40:00,21.33333333,0.009395795,388.0043915,0.272727,15.56,15.56,15.56,15.56,0.006938874,0.006544144,0.007635167,0.007551836,389.4250101,389.4240676,456.2319303,456.3043191,0.181484865,0.109324703,0.222677865,0.209614311,50,50,50,50,0.015,0.015,0.015,0.015,389.5340743,389.5339905,450.9931617,451.0588348
 03/12  09:50:00,21.51666667,0.008603923,390.0044544,0.272727,15.56,15.56,15.56,15.56,0.006947345,0.006500745,0.007660814,0.007571112,389.3937881,389.39227,460.738224,460.8158269,0.177278514,0.101169505,0.215399112,0.202029233,50,50,50,50,0.015,0.015,0.015,0.015,389.4250101,389.4240676,456.2319303,456.3043191
 03/12  10:00:00,21.7,0.007795178,386.0045174,0.454545,15.56,15.56,15.56,15.56,0.006950618,0.006450847,0.007680889,0.007584896,389.3162098,389.314167,467.4488215,467.533103,0.172904016,0.092854244,0.197128738,0.183406443,50,50,50,50,0.015,0.015,0.015,0.015,389.3937881,389.39227,460.738224,460.8158269
 03/12  10:10:00,21.78333333,0.007312482,392.0045804,0.363636,15.56,15.56,15.56,15.56,0.006949978,0.006395864,0.007693695,0.007591448,389.3354905,389.3333257,474.3107092,474.4030207,0.169943799,0.086394549,0.196123365,0.182011032,50,50,50,50,0.015,0.015,0.015,0.015,389.3162098,389.314167,467.4488215,467.533103
 03/12  10:20:00,21.86666667,0.006825379,393.0046433,0.454545,15.56,15.56,15.56,15.56,0.006946295,0.006336689,0.007701413,0.007592846,389.4448382,389.4433002,482.0673136,482.1691639,0.166981188,0.07986076,0.184252131,0.169710077,50,50,50,50,0.015,0.015,0.015,0.015,389.3354905,389.3333257,474.3107092,474.4030207
 03/12  10:30:00,21.95,0.006333857,392.0047062,0.272727,15.56,15.56,15.56,15.56,0.006939915,0.006273661,0.00769984,0.007584924,389.5671734,389.5667645,487.514645,487.6244773,0.163916762,0.073298594,0.188377997,0.173374917,50,50,50,50,0.015,0.015,0.015,0.015,389.4448382,389.4433002,482.0673136,482.1691639
 03/12  10:40:00,22.03333333,0.005837903,390.0047691,0.272727,15.56,15.56,15.56,15.56,0.006930928,0.006206954,0.007690351,0.007568989,389.6331904,389.633785,491.2205575,491.3353956,0.160779978,0.066889001,0.181880656,0.166383477,50,50,50,50,0.015,0.015,0.015,0.015,389.5671734,389.5667645,487.514645,487.6244773
 03/12  10:50:00,22.11666667,0.005337505,393.0048319,0.363636,15.56,15.56,15.56,15.56,0.006919338,0.006136679,0.007676711,0.007548693,389.7292666,389.7308014,495.5672988,495.6863229,0.157526192,0.060536673,0.169923617,0.153903612,50,50,50,50,0.015,0.015,0.015,0.015,389.6331904,389.633785,491.2205575,491.3353956
 03/12  11:00:00,22.2,0.004832652,393.0048948,0.545455,15.56,15.56,15.56,15.56,0.006905129,0.006062916,0.007663015,0.007527999,389.85152,389.8541479,503.159419,503.2863807,0.154143924,0.054223971,0.152474106,0.135906308,50,50,50,50,0.015,0.015,0.015,0.015,389.7292666,389.7308014,495.5672988,495.6863229
 03/12  11:10:00,22.48333333,0.0048319,386.0049576,0.454545,15.56,15.56,15.56,15.56,0.006887378,0.00598476,0.007644319,0.007502039,389.8221286,389.8251301,510.9862368,511.1240729,0.15033788,0.047567024,0.150947038,0.133815271,50,50,50,50,0.015,0.015,0.015,0.015,389.85152,389.8541479,503.159419,503.2863807
 03/12  11:20:00,22.76666667,0.004829468,392.0050204,0.545455,15.56,15.56,15.56,15.56,0.006865487,0.005901674,0.00762094,0.007471082,389.8323042,389.8352704,519.6730094,519.8240037,0.146327897,0.040954943,0.138739816,0.121026129,50,50,50,50,0.015,0.015,0.015,0.015,389.8221286,389.8251301,510.9862368,511.1240729
 03/12  11:30:00,23.05,0.004825304,394.0050832,0.272727,15.56,15.56,15.56,15.56,0.006839258,0.005813539,0.007586267,0.007428681,389.9388577,389.9422874,524.734038,524.8947265,0.142168867,0.034400708,0.148110669,0.129810098,50,50,50,50,0.015,0.015,0.015,0.015,389.8323042,389.8352704,519.6730094,519.8240037
 03/12  11:40:00,23.33333333,0.004819357,390.005146,0.181818,15.56,15.56,15.56,15.56,0.006808031,0.005720526,0.007540577,0.007375098,390.0042206,390.0083427,525.8881447,526.0510986,0.136668753,0.028060445,0.147043267,0.128146888,50,50,50,50,0.015,0.015,0.015,0.015,389.9388577,389.9422874,524.734038,524.8947265
 03/12  11:50:00,23.61666667,0.004811574,389.0052087,0.272727,15.56,15.56,15.56,15.56,0.006771729,0.005622827,0.007489348,0.007315639,390.002981,390.0073891,526.5476856,526.7083361,0.131514236,0.021817555,0.135237125,0.115739956,50,50,50,50,0.015,0.015,0.015,0.015,390.0042206,390.0083427,525.8881447,526.0510986
 03/12  12:00:00,23.9,0.004801902,392.0052714,0.181818,15.56,15.56,15.56,15.56,0.006730585,0.005520586,0.007432194,0.007249934,390.0363065,390.0408298,526.3252687,526.4810214,0.126479321,0.015663585,0.134204812,0.114113179,50,50,50,50,0.015,0.015,0.015,0.015,390.002981,390.0073891,526.5476856,526.7083361
 03/12  12:10:00,24.08333333,0.004886866,389.0053341,0.272727,15.56,15.56,15.56,15.56,0.006686829,0.005415622,0.007373501,0.00718229,390.0335973,390.038065,526.9053658,527.0567059,0.123049077,0.010546271,0.123622193,0.102940403,50,50,50,50,0.015,0.015,0.015,0.015,390.0363065,390.0408298,526.3252687,526.4810214
 03/12  12:20:00,24.26666667,0.004973064,388.0053968,0.363636,15.56,15.56,15.56,15.56,0.006642137,0.005308947,0.007315996,0.007115382,389.9798745,389.9838662,529.4241761,529.5748167,0.120120047,0.005299022,0.113020064,0.091759474,50,50,50,50,0.015,0.015,0.015,0.015,390.0335973,390.038065,526.9053658,527.0567059
 03/12  12:30:00,24.45,0.005060512,385.0054595,0.272727,15.56,15.56,15.56,15.56,0.006597289,0.005200824,0.00725683,0.007046502,389.8339714,389.83668,531.5507758,531.7025522,0.117424778,4.56E-05,0.113212052,0.091391402,50,50,50,50,0.015,0.015,0.015,0.015,389.9798745,389.9838662,529.4241761,529.5748167
 03/12  12:40:00,24.63333333,0.005149225,394.0055221,0.363636,15.56,15.56221744,15.56,15.56,0.006552548,0.005094655,0.007197544,0.006977138,389.8483638,389.850188,534.576073,534.7308695,0.114888639,0,0.102866501,0.080499567,50,15.56,50,50,0.015,0.005200824,0.015,0.015,389.8339714,389.83668,531.5507758,531.7025522
 03/12  12:50:00,24.81666667,0.005239219,389.0055847,0.363636,15.56,15.56781303,15.56,15.56,0.006507995,0.004992489,0.007137765,0.006906948,389.8637928,389.8654168,538.044952,538.2044528,0.112487404,0,0.097976701,0.075085552,50,15.56221744,50,50,0.015,0.005094655,0.015,0.015,389.8483638,389.850188,534.576073,534.7308695
 03/12  13:00:00,25,0.00533051,384.0056473,0.272727,15.56,15.57685351,15.56,15.56,0.006463682,0.0048949,0.007075292,0.006833857,389.7375014,389.7385058,540.1136314,540.2764787,0.110209368,0,0.098633698,0.075242537,50,15.56781303,50,50,0.015,0.004992489,0.015,0.015,389.8637928,389.8654168,538.044952,538.2044528
 03/12  13:10:00,25.1,0.005262496,390.0057099,0.363636,15.56,15.58972121,15.56,15.56,0.006418758,0.004801685,0.007011715,0.006759329,389.6629105,389.6629889,542.6570747,542.8229145,0.10656016,0,0.087370351,0.063496618,50,15.57685351,50,50,0.015,0.0048949,0.015,0.015,389.7375014,389.7385058,540.1136314,540.2764787
 03/12  13:20:00,25.2,0.005193469,392.0057725,0.363636,15.56,15.60638132,15.56,15.56,0.006372632,0.004712503,0.006946649,0.006682978,389.6923836,389.6920666,545.7327231,545.9025295,0.102841295,0,0.081558594,0.057229394,50,15.58972121,50,50,0.015,0.004801685,0.015,0.015,389.6629105,389.6629889,542.6570747,542.8229145
 03/12  13:30:00,25.3,0.00512342,392.005835,0.363636,15.56,15.62649453,15.56,15.56,0.006325366,0.004627068,0.006879626,0.006604364,389.7763106,389.776355,548.987447,549.1622817,0.09960446,0,0.075880892,0.051122285,50,15.60638132,50,50,0.015,0.004712503,0.015,0.015,389.6923836,389.6920666,545.7327231,545.9025295
 03/12  13:40:00,25.4,0.005052342,392.0058976,0.272727,15.56,15.64934955,15.56,15.56,0.006277124,0.004545162,0.006809056,0.006522036,389.8735879,389.8744372,550.8616119,551.0396914,0.09640116,0,0.076150427,0.050992581,50,15.62649453,50,50,0.015,0.004627068,0.015,0.015,389.7763106,389.776355,548.987447,549.1622817
 03/12  13:50:00,25.5,0.004980226,388.0059601,0.272727,15.56,15.67429937,15.56,15.56,0.006228052,0.004466606,0.006735884,0.006436929,389.8764951,389.8778823,551.7194684,551.8978555,0.09330516,0,0.071253707,0.045722275,50,15.64934955,50,50,0.015,0.004545162,0.015,0.015,389.8735879,389.8744372,550.8616119,551.0396914
 03/12  14:00:00,25.6,0.004907064,390.0060226,0.454545,15.56,15.70085527,15.56,15.56,0.006178219,0.004391235,0.00666425,0.006352931,389.8640513,389.8655155,554.8772096,555.0584949,0.090241956,0,0.055653156,0.029771618,50,15.67429937,50,50,0.015,0.004466606,0.015,0.015,389.8764951,389.8778823,551.7194684,551.8978555
 03/12  14:10:00,25.6,0.004804845,393.006085,0.272727,15.56,15.72686361,15.56,15.56,0.006129464,0.004318613,0.006591467,0.006267757,389.9271374,389.9287431,556.9785859,557.1631012,0.090802384,0,0.064792511,0.038607154,50,15.70085527,50,50,0.015,0.004391235,0.015,0.015,389.8640513,389.8655155,554.8772096,555.0584949
 03/12  14:20:00,25.6,0.004702626,394.0061475,0.272727,15.56,15.75095381,15.56,15.56,0.00608311,0.004248441,0.00651859,0.006182544,390.0608898,390.0631537,557.9933777,558.1789793,0.091743634,0,0.063524392,0.037061891,50,15.72686361,50,50,0.015,0.004318613,0.015,0.015,389.9271374,389.9287431,556.9785859,557.1631012
 03/12  14:30:00,25.6,0.004600406,386.0062099,0.454545,15.56,15.77267387,15.56,15.56,0.006039674,0.004180553,0.006449839,0.00610126,390.0403769,390.0430506,560.9726717,561.1616983,0.092825864,0,0.051534209,0.02482158,50,15.75095381,50,50,0.015,0.004248441,0.015,0.015,390.0608898,390.0631537,557.9933777,558.1789793
 03/12  14:40:00,25.6,0.004498186,384.0062723,0.363636,15.56,15.7916627,15.56,15.56,0.005999005,0.004114854,0.006383217,0.006022157,389.8671026,389.8690581,563.9184006,564.112729,0.093642615,0,0.056269517,0.02935198,50,15.77267387,50,50,0.015,0.004180553,0.015,0.015,390.0403769,390.0430506,560.9726717,561.1616983
 03/12  14:50:00,25.6,0.004395965,394.0063347,0.545455,15.56,15.80770498,15.56,15.56,0.005960849,0.004051263,0.006321349,0.005947684,389.8576431,389.8587675,569.3147443,569.5195194,0.094466926,0,0.045109088,0.018012661,50,15.7916627,50,50,0.015,0.004114854,0.015,0.015,389.8671026,389.8690581,563.9184006,564.112729
 03/12  15:00:00,25.6,0.004293744,392.006397,0.363636,15.56,15.82052166,15.56,15.56,0.005925087,0.003989704,0.006260375,0.005875352,389.9311862,389.9322634,573.4064912,573.6217305,0.095420099,0,0.055916366,0.030216368,50,15.80770498,50,50,0.015,0.004051263,0.015,0.015,389.8576431,389.8587675,569.3147443,569.5195194
 03/12  15:10:00,25.5,0.004165157,391.0064594,0.272727,15.56,15.82975674,15.56,15.56,0.005891937,0.003929961,0.006199471,0.005804601,390.0027216,390.0043087,574.8095724,575.0295415,0.097135721,0,0.062483148,0.037364191,50,15.82052166,50,50,0.015,0.003989704,0.015,0.015,389.9311862,389.9322634,573.4064912,573.6217305
 03/12  15:20:00,25.4,0.004038008,388.0065217,0.181818,15.56,15.83500825,15.56,15.56,0.005861539,0.003871876,0.006139263,0.005735883,389.9885496,389.9904324,573.3494603,573.5657906,0.098936549,0,0.069723787,0.04503978,50,15.82975674,50,50,0.015,0.003929961,0.015,0.015,390.0027216,390.0043087,574.8095724,575.0295415
 03/12  15:30:00,25.3,0.003912285,393.006584,0.181818,15.56,15.83655156,15.56,15.56,0.00583374,0.003815353,0.006081619,0.005670704,390.0358184,390.0379168,570.737904,570.944605,0.1005257,0,0.071397983,0.047096618,50,15.83500825,50,50,0.015,0.003871876,0.015,0.015,389.9885496,389.9904324,573.3494603,573.5657906
 03/12  15:40:00,25.2,0.003787976,387.0066463,0.181818,15.56,15.8343919,15.56,15.56,0.005808474,0.003760327,0.006028122,0.005610103,389.9985757,390.0006105,567.8408231,568.0354735,0.102316554,0,0.074067956,0.049562579,50,15.83655156,50,50,0.015,0.003815353,0.015,0.015,390.0358184,390.0379168,570.737904,570.944605
 03/12  15:50:00,25.1,0.003665068,391.0067085,0.363636,15.56,15.8285553,15.56,15.56,0.005785712,0.003706744,0.00598197,0.005556857,389.9901944,389.9919906,567.777417,567.964485,0.104193777,0,0.065821169,0.041374656,50,15.8343919,50,50,0.015,0.003760327,0.015,0.015,389.9985757,390.0006105,567.8408231,568.0354735
 03/12  16:00:00,25,0.00354355,394.0067708,0.181818,15.56,15.81891165,15.56,15.56,0.005765526,0.00365455,0.005939396,0.005507703,390.0830848,390.0851435,566.9335685,567.1151402,0.106307427,0,0.079417176,0.05508406,50,15.8285553,50,50,0.015,0.003706744,0.015,0.015,389.9901944,389.9919906,567.777417,567.964485
 03/12  16:10:00,24.71666667,0.003451367,393.006833,0.272727,15.56,15.80615049,15.56,15.56,0.005748003,0.003604275,0.005901508,0.005463652,390.2085208,390.2114794,566.4269714,566.6042742,0.107630031,0,0.075913351,0.051718061,50,15.81891165,50,50,0.015,0.00365455,0.015,0.015,390.0830848,390.0851435,566.9335685,567.1151402
 03/12  16:20:00,24.43333333,0.003361176,385.0068952,0.454545,15.56,15.79087139,15.56,15.56,0.005733115,0.003556207,0.00587078,0.005426883,390.1510194,390.154318,568.7474242,568.925708,0.108976383,0,0.066939823,0.042913759,50,15.80615049,50,50,0.015,0.003604275,0.015,0.015,390.2085208,390.2114794,566.4269714,566.6042742
 03/12  16:30:00,24.15,0.003272941,385.0069574,0.363636,15.56,15.77324455,15.56,15.56,0.005720739,0.00351038,0.005844453,0.005394994,389.9761521,389.97845,571.3758896,571.558706,0.110304215,0,0.07426745,0.050458203,50,15.79087139,50,50,0.015,0.003556207,0.015,0.015,390.1510194,390.154318,568.7474242,568.925708
 03/12  16:40:00,23.86666667,0.003186625,393.0070195,0.272727,15.56,15.75395944,15.56,15.56,0.005710463,0.003466706,0.005820227,0.005365645,389.9474808,389.9486252,572.4902894,572.6763293,0.111209168,0,0.081506148,0.057438122,50,15.77324455,50,50,0.015,0.00351038,0.015,0.015,389.9761521,389.97845,571.3758896,571.558706
 03/12  16:50:00,23.58333333,0.003102194,384.0070817,0.181818,15.56,15.73355994,15.56,15.56,0.005701837,0.003425072,0.005797138,0.005337794,389.8251332,389.8251982,571.0569879,571.2407667,0.111868262,0,0.088762098,0.06445994,50,15.75395944,50,50,0.015,0.003466706,0.015,0.015,389.9474808,389.9486252,572.4902894,572.6763293
 03/12  17:00:00,23.3,0.003019613,391.0071438,0.181818,15.56,15.71235139,15.56,15.56,0.005694542,0.003385373,0.005776324,0.005312347,389.7816567,389.780837,568.5081973,568.6846117,0.112432627,0,0.090722051,0.066147476,50,15.73355994,50,50,0.015,0.003425072,0.015,0.015,389.8251332,389.8251982,571.0569879,571.2407667
 03/12  17:10:00,23.11666667,0.002926867,389.0072059,0.272727,15.56,15.6882913,15.56,15.56,0.005691405,0.003347959,0.005762818,0.005294177,389.7587101,389.7574274,567.0503838,567.2192185,0.117212102,0,0.09146645,0.066599725,50,15.71235139,50,50,0.015,0.003385373,0.015,0.015,389.7816567,389.780837,568.5081973,568.6846117
 03/12  17:20:00,22.93333333,0.002835797,387.007268,0.272727,15.56,15.66023559,15.56,15.56,0.005694059,0.003312919,0.005757976,0.005284743,389.689288,389.6875485,566.4447808,566.608439,0.122085866,0,0.097651553,0.072456403,50,15.6882913,50,50,0.015,0.003347959,0.015,0.015,389.7587101,389.7574274,567.0503838,567.2192185
 03/12  17:30:00,22.75,0.002746382,384.0073301,0.181818,15.56,15.62792505,15.56,15.56,0.005702797,0.003280101,0.005760255,0.005282756,389.5204087,389.5175292,564.7889045,564.9472698,0.1270599,0,0.10945281,0.083873381,50,15.66023559,50,50,0.015,0.003312919,0.015,0.015,389.689288,389.6875485,566.4447808,566.608439
 03/12  17:40:00,22.56666667,0.002658597,391.0073921,0.0909091,15.56,15.59164004,15.56,15.56,0.005717256,0.003249256,0.005768216,0.005287637,389.4626699,389.4585807,561.2068633,561.3562744,0.13208477,0,0.121356167,0.096493156,50,15.62792505,50,50,0.015,0.003280101,0.015,0.015,389.5204087,389.5175292,564.7889045,564.9472698
 03/12  17:50:00,22.38333333,0.002572419,385.0074541,0,15.56,15.56000776,15.56,15.56,0.005737101,0.00323514,0.005781419,0.005299259,389.354527,389.3495257,555.243569,555.3782289,0.137467033,0.019088971,0.134000839,0.109587325,50,50,50,50,0.015,0.015,0.015,0.015,389.4626699,389.4585807,561.2068633,561.3562744
 03/12  18:00:00,22.2,0.002487826,389.0075161,0,15.56,15.56000001,15.56,15.56,0.005761686,0.003285047,0.00580065,0.005318233,389.2901213,389.2846732,548.3781071,548.4939724,0.14246642,0.087568929,0.140910356,0.116946212,50,50,50,50,0.015,0.015,0.015,0.015,389.354527,389.3495257,555.243569,555.3782289
 03/12  18:10:00,21.73333333,0.002552164,391.0075781,0,15.56,15.56,15.56,15.56,0.005788494,0.003342294,0.005824286,0.005342621,389.3090041,389.3035303,541.5792395,541.6754241,0.144199315,0.05159595,0.144595608,0.12107972,50,50,50,50,0.015,0.015,0.015,0.015,389.2901213,389.2846732,548.3781071,548.4939724
 03/12  18:20:00,21.26666667,0.002610621,384.0076401,0,15.56,15.56,15.56,15.56,0.005815985,0.003404349,0.005851071,0.00537098,389.2099238,389.2045878,534.9746364,535.0522642,0.145907726,0.068545462,0.148362284,0.125294892,50,50,50,50,0.015,0.015,0.015,0.015,389.3090041,389.3035303,541.5792395,541.6754241
 03/12  18:30:00,20.8,0.002663443,392.007702,0,15.56,15.56,15.56,15.56,0.005843631,0.003469955,0.005880445,0.005402666,389.2100611,389.2046939,528.8134573,528.874414,0.147646128,0.073213252,0.152224823,0.129604342,50,50,50,50,0.015,0.015,0.015,0.015,389.2099238,389.2045878,534.9746364,535.0522642
 03/12  18:40:00,20.33333333,0.002710869,387.0077639,0,15.56,15.56,15.56,15.56,0.005871384,0.003538578,0.005912225,0.005437458,389.1768142,389.1715541,522.9170198,522.9632008,0.149437086,0.077815922,0.156177844,0.134000784,50,50,50,50,0.015,0.015,0.015,0.015,389.2100611,389.2046939,528.8134573,528.874414
 03/12  18:50:00,19.86666667,0.00275313,394.0078258,0,15.56,15.56,15.56,15.56,0.005899326,0.003609939,0.005946336,0.005475244,389.2677274,389.2626801,517.4020898,517.4351658,0.151290229,0.082377925,0.160210526,0.138471426,50,50,50,50,0.015,0.015,0.015,0.015,389.1768142,389.1715541,522.9170198,522.9632008
 03/12  19:00:00,19.4,0.002790451,392.0078877,0,15.56,15.56,15.56,15.56,0.005927522,0.003683805,0.005982696,0.005515904,389.3927204,389.3882411,512.1557016,512.1771387,0.153201643,0.086913752,0.164312547,0.143004032,50,50,50,50,0.015,0.015,0.015,0.015,389.2677274,389.2626801,517.4020898,517.4351658
 03/12  19:10:00,19.13333333,0.002927602,392.0079496,0,15.56,15.56,15.56,15.56,0.005954222,0.003825818,0.006017731,0.00557002,389.5688504,389.5652306,504.5928467,504.6019905,0.282153673,0.219095139,0.29602968,0.275252445,50,50,50,50,0.015,0.015,0.015,0.015,389.3927204,389.3882411,512.1557016,512.1771387
 03/12  19:20:00,18.86666667,0.003059364,388.0080114,0,15.56,15.56,15.56,15.56,0.00598155,0.004005808,0.006053758,0.005633179,389.5826272,389.5798643,495.7632392,495.7581705,0.288108928,0.227660728,0.304049192,0.283678322,50,50,50,50,0.015,0.015,0.015,0.015,389.5688504,389.5652306,504.5928467,504.6019905
 03/12  19:30:00,18.6,0.003185858,386.0080732,0,15.56,15.56,15.56,15.56,0.006011021,0.004191983,0.006092658,0.005700286,389.4006329,389.3981127,486.879149,486.8592283,0.29416193,0.236235711,0.312138562,0.292157872,50,50,50,50,0.015,0.015,0.015,0.015,389.5826272,389.5798643,495.7632392,495.7581705
 03/12  19:40:00,18.33333333,0.0033072,388.008135,0,15.56,15.56,15.56,15.56,0.006043022,0.004369867,0.006134919,0.00576872,389.2274537,389.2245642,478.6655688,478.6320357,0.300304964,0.244834063,0.320295721,0.300691858,50,50,50,50,0.015,0.015,0.015,0.015,389.4006329,389.3981127,486.879149,486.8592283
 03/12  19:50:00,18.06666667,0.003423508,392.0081968,0,15.56,15.56,15.56,15.56,0.006077343,0.004536509,0.006180241,0.00583761,389.2801039,389.2769632,471.4074112,471.3626936,0.306533821,0.253463241,0.328520619,0.309281565,50,50,50,50,0.015,0.015,0.015,0.015,389.2274537,389.2245642,478.6655688,478.6320357
 03/12  20:00:00,17.8,0.003534896,391.0082586,0,15.56,15.56,15.56,15.56,0.00611362,0.004693089,0.006228107,0.005906766,389.4184665,389.4156758,464.883831,464.830493,0.312845498,0.262125424,0.336813635,0.317927641,50,50,50,50,0.015,0.015,0.015,0.015,389.2801039,389.2769632,471.4074112,471.3626936
 03/12  20:10:00,17.61666667,0.003618952,384.0083203,0,15.56,15.56,15.56,15.56,0.006149543,0.004838457,0.006276164,0.005974114,389.2489207,389.2464606,458.6139829,458.5538886,0.313288353,0.264504047,0.339309467,0.320761229,50,50,50,50,0.015,0.015,0.015,0.015,389.4184665,389.4156758,464.883831,464.830493
 03/12  20:20:00,17.43333333,0.003700526,385.008382,0,15.56,15.56,15.56,15.56,0.006183826,0.004972348,0.006322837,0.006038562,388.9341278,388.9312947,452.6968704,452.631487,0.313740353,0.266843874,0.341379903,0.323617552,50,50,50,50,0.015,0.015,0.015,0.015,389.2489207,389.2464606,458.6139829,458.5538886
 03/12  20:30:00,17.25,0.003779658,387.0084437,0,15.56,15.56,15.56,15.56,0.006216235,0.005095502,0.006367822,0.006100008,388.6892036,388.6856356,447.3019147,447.232613,0.314250839,0.269236248,0.343724117,0.326525421,50,50,50,50,0.015,0.015,0.015,0.015,388.9341278,388.9312947,452.6968704,452.631487
 03/12  20:40:00,17.06666667,0.003856385,384.0085054,0,15.56,15.56,15.56,15.56,0.006246989,0.005209014,0.006411318,0.006158759,388.3868466,388.3825391,442.2652329,442.193232,0.314798647,0.271589987,0.346091392,0.329444196,50,50,50,50,0.015,0.015,0.015,0.015,388.6892036,388.6856356,447.3019147,447.232613
 03/12  20:50:00,16.88333333,0.003930747,385.0085671,0,15.56,15.56,15.56,15.56,0.006276403,0.005314009,0.006453606,0.006215188,388.0969323,388.0919337,437.6239571,437.5503044,0.31541321,0.27399704,0.34850249,0.332396297,50,50,50,50,0.015,0.015,0.015,0.015,388.3868466,388.3825391,442.2652329,442.193232
 03/12  21:00:00,16.7,0.004002783,392.0086287,0,15.56,15.56,15.56,15.56,0.006304731,0.005411449,0.006494888,0.006269595,388.1514782,388.1463122,433.6789993,433.6048205,0.316065163,0.27636665,0.350917696,0.335341099,50,50,50,50,0.015,0.015,0.015,0.015,388.0969323,388.0919337,437.6239571,437.5503044
 03/12  21:10:00,16.41666667,0.004007729,391.0086903,0,15.56,15.56,15.56,15.56,0.006333552,0.005503801,0.006536431,0.006323406,388.3614913,388.3569378,430.212416,430.138754,0.321167553,0.283128054,0.357401123,0.342349353,50,50,50,50,0.015,0.015,0.015,0.015,388.1514782,388.1463122,433.6789993,433.6048205
 03/12  21:20:00,16.13333333,0.004011027,384.0087519,0,15.56,15.56,15.56,15.56,0.006363637,0.005592591,0.006578877,0.006377381,388.2815105,388.2776028,426.7532372,426.6806405,0.326182648,0.28989757,0.363895773,0.349359074,50,50,50,50,0.015,0.015,0.015,0.015,388.3614913,388.3569378,430.212416,430.138754
 03/12  21:30:00,15.85,0.004012727,392.0088135,0,15.56,15.56,15.56,15.56,0.00639508,0.005678436,0.006622277,0.006431644,388.365846,388.3623968,423.7314847,423.6603828,0.331257529,0.296682595,0.370400893,0.356370071,50,50,50,50,0.015,0.015,0.015,0.015,388.2815105,388.2776028,426.7532372,426.6806405
 03/12  21:40:00,15.56666667,0.00401288,393.008875,0,15.56,15.56,15.56,15.56,0.006427699,0.00576154,0.006666428,0.006486047,388.6382654,388.6355081,421.1482985,421.0791988,0.336384539,0.303480725,0.376917348,0.363383711,50,50,50,50,0.015,0.015,0.015,0.015,388.365846,388.3623968,423.7314847,423.6603828
 03/12  21:50:00,15.28333333,0.004011535,385.0089366,0,15.56,15.56,15.56,15.56,0.006461272,0.005842003,0.006711098,0.0065404,388.6224865,388.6203156,418.5078445,418.440966,0.341559193,0.310289635,0.383447437,0.370402875,50,50,50,50,0.015,0.015,0.015,0.015,388.6382654,388.6355081,421.1482985,421.0791988
 03/12  22:00:00,15,0.004008741,394.0089981,0,15.56,15.56,15.56,15.56,0.006495612,0.005919929,0.006756091,0.00659455,388.8092697,388.8075727,416.2819167,416.2174715,0.346778167,0.317107267,0.389993283,0.377430288,50,50,50,50,0.015,0.015,0.015,0.015,388.6224865,388.6203156,418.5078445,418.440966
 03/12  22:10:00,14.81666667,0.00397818,393.0090596,0,15.56,15.56,15.56,15.56,0.006517266,0.006014405,0.006772295,0.006628656,389.2709799,389.2701414,413.5005424,413.4408974,0.650904774,0.622813786,0.6966852,0.684681681,50,50,50,50,0.015,0.015,0.015,0.015,388.8092697,388.8075727,416.2819167,416.2174715
 03/12  22:20:00,14.63333333,0.003947711,388.0091211,0,15.56,15.56,15.56,15.56,0.006526213,0.006104828,0.006768215,0.006645421,389.3919796,389.391894,410.1577162,410.1034024,0.652058878,0.625151617,0.699179441,0.687621591,50,50,50,50,0.015,0.015,0.015,0.015,389.2709799,389.2701414,413.5005424,413.4408974
 03/12  22:30:00,14.45,0.003917334,393.0091825,0,15.56,15.56,15.56,15.56,0.006526177,0.00617711,0.006755786,0.006651689,389.6916839,389.6922053,407.2950535,407.2457902,0.653248522,0.627484915,0.701707511,0.690584487,50,50,50,50,0.015,0.015,0.015,0.015,389.3919796,389.391894,410.1577162,410.1034024
 03/12  22:40:00,14.26666667,0.003887053,389.009244,0,15.56,15.56,15.56,15.56,0.006520366,0.006228877,0.00674136,0.006652165,389.7817978,389.7826598,404.6928864,404.6482407,0.654473353,0.629830513,0.70424945,0.693557523,50,50,50,50,0.015,0.015,0.015,0.015,389.6916839,389.6922053,407.2950535,407.2457902
 03/12  22:50:00,14.08333333,0.003856869,386.0093054,0,15.56,15.56,15.56,15.56,0.006510712,0.006263562,0.006726828,0.006649105,389.4653954,389.4659387,402.1260397,402.0854967,0.655729804,0.632191353,0.706791245,0.696529289,50,50,50,50,0.015,0.015,0.015,0.015,389.7817978,389.7826598,404.6928864,404.6482407
 03/12  23:00:00,13.9,0.003826783,385.0093668,0,15.56,15.56,15.56,15.56,0.006498272,0.006285551,0.006712248,0.006643462,388.8980167,388.8976175,399.6699007,399.6329973,0.657014475,0.634563386,0.709325011,0.699491818,50,50,50,50,0.015,0.015,0.015,0.015,389.4653954,389.4659387,402.1260397,402.0854967
 03/12  23:10:00,13.71666667,0.003829945,394.0094282,0,15.56,15.56,15.56,15.56,0.006485962,0.006300541,0.006699613,0.006637986,389.0642143,389.0634671,398.2357294,398.2025279,0.658314549,0.636861933,0.711815171,0.702407901,50,50,50,50,0.015,0.015,0.015,0.015,388.8980167,388.8976175,399.6699007,399.6329973
 03/12  23:20:00,13.53333333,0.003832425,394.0094895,0,15.56,15.56,15.56,15.56,0.006475233,0.006311847,0.006689756,0.006634011,389.6651417,389.6650677,397.4727155,397.4434043,0.659629611,0.639116829,0.714262091,0.705277412,50,50,50,50,0.015,0.015,0.015,0.015,389.0642143,389.0634671,398.2357294,398.2025279
 03/12  23:30:00,13.35,0.003834237,389.0095509,0,15.56,15.56,15.56,15.56,0.006466242,0.00632085,0.006682462,0.006631641,389.9181438,389.9188263,396.5633247,396.537639,0.660959128,0.641350594,0.716687811,0.708122396,50,50,50,50,0.015,0.015,0.015,0.015,389.6651417,389.6650677,397.4727155,397.4434043
 03/12  23:40:00,13.16666667,0.003835395,384.0096122,0,15.56,15.56,15.56,15.56,0.006458638,0.006328075,0.006677143,0.006630504,389.4641462,389.4646656,395.1216232,395.0988587,0.662302112,0.643588216,0.719087556,0.710937921,50,50,50,50,0.015,0.015,0.015,0.015,389.9181438,389.9188263,396.5633247,396.537639
 03/12  23:50:00,12.98333333,0.003835912,384.0096735,0,15.56,15.56,15.56,15.56,0.006452033,0.006333799,0.00667324,0.006630204,388.7100209,388.7095423,393.5292659,393.5087777,0.663657493,0.645797936,0.721459959,0.713722548,50,50,50,50,0.015,0.015,0.015,0.015,389.4641462,389.4646656,395.1216232,395.0988587
 03/12  24:00:00,12.8,0.003835802,393.0097347,0,15.56,15.56,15.56,15.56,0.006446152,0.006338276,0.006670346,0.00663046,388.7254494,388.7244344,392.83022,392.8119486,0.66502402,0.648008787,0.723804267,0.716475504,50,50,50,50,0.015,0.015,0.015,0.015,388.7100209,388.7095423,393.5292659,393.5087777
 03/13  00:10:00,12.7,0.003810586,392.009796,0,15.56,15.56,15.56,15.56,0.006441426,0.006342325,0.006668859,0.006631762,389.1315623,389.130854,392.6256133,392.6096688,0.662803819,0.646591633,0.722563593,0.715639642,50,50,50,50,0.015,0.015,0.015,0.015,388.7254494,388.7244344,392.83022,392.8119486
 03/13  00:20:00,12.6,0.003785516,388.0098572,0,15.56,15.56,15.56,15.56,0.006437999,0.006346415,0.006668879,0.006634285,389.2606865,389.2604308,392.234248,392.2204525,0.660584158,0.645162114,0.721293004,0.714770334,50,50,50,50,0.015,0.015,0.015,0.015,389.1315623,389.130854,392.6256133,392.6096688
 03/13  00:30:00,12.5,0.003760594,392.0099185,0,15.56,15.56,15.56,15.56,0.006435728,0.006350668,0.006670194,0.00663788,389.5001569,389.5003105,392.0305045,392.0186199,0.658366959,0.643714142,0.719991035,0.71386613,50,50,50,50,0.015,0.015,0.015,0.015,389.2606865,389.2604308,392.234248,392.2204525
 03/13  00:40:00,12.4,0.003735816,388.0099796,0,15.56,15.56,15.56,15.56,0.006434373,0.006355054,0.006672496,0.006642081,389.4872646,389.4875664,391.6410656,391.6307723,0.656152669,0.642246353,0.718655088,0.712508179,50,50,50,50,0.015,0.015,0.015,0.015,389.5001569,389.5003105,392.0305045,392.0186199
 03/13  00:50:00,12.3,0.003711183,392.0100408,0,15.56,15.56,15.56,15.56,0.006433718,0.006359519,0.00667551,0.006646585,389.654905,389.6553092,391.4881481,391.4792435,0.653940758,0.640758048,0.717282528,0.711159187,50,50,50,50,0.015,0.015,0.015,0.015,389.4872646,389.4875664,391.6410656,391.6307723
 03/13  01:00:00,12.2,0.003686695,391.010102,0,15.56,15.56,15.56,15.56,0.006433597,0.006364019,0.006679027,0.006651248,389.8648338,389.8653857,391.4247954,391.4171374,0.651730278,0.639248624,0.715870906,0.709771827,50,50,50,50,0.015,0.015,0.015,0.015,389.654905,389.6553092,391.4881481,391.4792435
 03/13  01:10:00,12.01666667,0.003657314,392.0101631,0,15.56,15.56,15.56,15.56,0.006432604,0.00636723,0.006681627,0.006654731,390.1362633,390.1370128,391.4631087,391.4565794,0.648792663,0.636970955,0.713696989,0.707622744,50,50,50,50,0.015,0.015,0.015,0.015,389.8648338,389.8653857,391.4247954,391.4171374
 03/13  01:20:00,11.83333333,0.003628048,391.0102242,0,15.56,15.56,15.56,15.56,0.006430078,0.006368553,0.006682641,0.006656433,390.3279735,390.3288709,391.4563698,391.4508183,0.645851989,0.634667595,0.711481166,0.705432288,50,50,50,50,0.015,0.015,0.015,0.015,390.1362633,390.1370128,391.4631087,391.4565794
 03/13  01:30:00,11.65,0.003598898,386.0102853,0,15.56,15.56,15.56,15.56,0.006426052,0.00636808,0.006682097,0.006656431,390.0274092,390.0281205,390.9886452,390.9837719,0.642910592,0.632342562,0.70922416,0.703201137,50,50,50,50,0.015,0.015,0.015,0.015,390.3279735,390.3288709,391.4563698,391.4508183
 03/13  01:40:00,11.46666667,0.003569866,386.0103464,0,15.56,15.56,15.56,15.56,0.006420826,0.006366158,0.006680282,0.00665505,389.4902407,389.490465,390.3112563,390.3067837,0.639967886,0.629995684,0.706924711,0.700928033,50,50,50,50,0.015,0.015,0.015,0.015,390.0274092,390.0281205,390.9886452,390.9837719
 03/13  01:50:00,11.28333333,0.003540951,390.0104075,0,15.56,15.56,15.56,15.56,0.006414697,0.006363123,0.006677484,0.0066526,389.2821807,389.28202,389.9836812,389.9795816,0.637022458,0.627626049,0.704581263,0.698611441,50,50,50,50,0.015,0.015,0.015,0.015,389.4902407,389.490465,390.3112563,390.3067837
 03/13  02:00:00,11.1,0.003512156,388.0104685,0,15.56,15.56,15.56,15.56,0.00640788,0.006359219,0.006673907,0.006649307,389.144469,389.144118,389.7433499,389.739658,0.634072772,0.625232694,0.702192513,0.696250093,50,50,50,50,0.015,0.015,0.015,0.015,389.2821807,389.28202,389.9836812,389.9795816
 03/13  02:10:00,10.91666667,0.003509952,388.0105295,0,15.56,15.56,15.56,15.56,0.006400573,0.006354756,0.006669652,0.006645292,389.0051612,389.004732,389.5161772,389.5128868,0.635362186,0.627198546,0.703974753,0.69806043,50,50,50,50,0.015,0.015,0.015,0.015,389.144469,389.144118,389.7433499,389.739658
 03/13  02:20:00,10.73333333,0.003507221,384.0105905,0,15.56,15.56,15.56,15.56,0.006392923,0.00634994,0.006664811,0.006640662,388.5282526,388.5276555,388.9655255,388.9624904,0.636670774,0.629177944,0.705722256,0.699836695,50,50,50,50,0.015,0.015,0.015,0.015,389.0051612,389.004732,389.5161772,389.5128868
 03/13  02:30:00,10.55,0.003503974,394.0106515,0,15.56,15.56,15.56,15.56,0.006385023,0.006345278,0.006659474,0.006635514,388.7464582,388.7458824,389.1193452,389.1166821,0.637980871,0.631911924,0.707428639,0.701572517,50,50,50,50,0.015,0.015,0.015,0.015,388.5282526,388.5276555,388.9655255,388.9624904
 03/13  02:40:00,10.36666667,0.003500223,394.0107124,0,15.56,15.56,15.56,15.56,0.006376932,0.006340795,0.006653718,0.006629933,389.3880915,389.3877771,389.7031412,389.7010599,0.639284947,0.634248785,0.709094008,0.703268034,50,50,50,50,0.015,0.015,0.015,0.015,388.7464582,388.7458824,389.1193452,389.1166821
 03/13  02:50:00,10.18333333,0.003495979,393.0107734,0,15.56,15.56,15.56,15.56,0.006368687,0.006336378,0.006647608,0.006623985,390.016779,390.0167752,390.2809578,390.2795094,0.640579572,0.63654058,0.710720657,0.70492556,50,50,50,50,0.015,0.015,0.015,0.015,389.3880915,389.3877771,389.7031412,389.7010599
 03/13  03:00:00,10,0.003491253,391.0108343,0,15.56,15.56,15.56,15.56,0.006360313,0.006331942,0.006641194,0.006617725,390.3491118,390.3492994,390.5706434,390.5696756,0.64186285,0.638806853,0.712311138,0.706547648,50,50,50,50,0.015,0.015,0.015,0.015,390.016779,390.0167752,390.2809578,390.2795094
 03/13  03:10:00,9.9,0.003467227,391.0108952,0,15.56,15.56,15.56,15.56,0.006352422,0.006328011,0.006635117,0.006611795,390.4901044,390.4903501,390.6768405,390.6761563,0.64309239,0.640953268,0.713839663,0.708108376,50,50,50,50,0.015,0.015,0.015,0.015,390.3491118,390.3492994,390.5706434,390.5696756
 03/13  03:20:00,9.8,0.003443348,389.010956,0,15.56,15.56,15.56,15.56,0.006345278,0.006324797,0.00662966,0.00660648,390.3911332,390.3913563,390.5499723,390.549388,0.644289598,0.643032711,0.715323367,0.709624945,50,50,50,50,0.015,0.015,0.015,0.015,390.4901044,390.4903501,390.6768405,390.6761563
 03/13  03:30:00,9.7,0.003419617,389.0110169,0,15.56,15.56,15.56,15.56,0.006338826,0.006322222,0.006624781,0.006601742,390.1971312,390.1973114,390.333426,390.3328312,0.645464118,0.645065226,0.71676983,0.711104951,50,50,50,50,0.015,0.015,0.015,0.015,390.3911332,390.3913563,390.5499723,390.549388
