Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/13  03:40:00,9.6,0.003396032,389.0110777,0,15.56,15.56,15.56,15.56,0.006332899,0.006320109,0.006620324,0.006597424,390.0047286,390.00488,390.1222592,390.1216241,0.646619502,0.64705854,0.718182527,0.712551862,50,50,50,50,0.015,0.015,0.015,0.015,390.1971312,390.1973114,390.333426,390.3328312
 03/13  03:50:00,9.5,0.003372592,384.0111385,0,15.56,15.56,15.56,15.56,0.00632734,0.006318298,0.006616138,0.006593377,389.4232828,389.4234625,389.526308,389.5255208,0.647757024,0.649015856,0.719563282,0.713967483,50,50,50,50,0.015,0.015,0.015,0.015,390.0047286,390.00488,390.1222592,390.1216241
 03/13  04:00:00,9.4,0.003349297,394.0111993,0,15.56,15.56,15.56,15.56,0.006322034,0.006316671,0.006612115,0.006589495,389.5161775,389.5163478,389.6053353,389.6045493,0.648877145,0.650938672,0.720913196,0.7153529,50,50,50,50,0.015,0.015,0.015,0.015,389.4232828,389.4234625,389.526308,389.5255208
 03/13  04:10:00,9.216666667,0.003355611,384.0112601,0,15.56,15.56,15.56,15.56,0.006319368,0.006317673,0.006610626,0.006588147,389.1968687,389.1970729,389.2742322,389.2734423,0.650161036,0.653115231,0.722391285,0.716867433,50,50,50,50,0.015,0.015,0.015,0.015,389.5161775,389.5163478,389.6053353,389.6045493
 03/13  04:20:00,9.033333333,0.003361185,386.0113208,0,15.56,15.56,15.56,15.56,0.006320373,0.006322364,0.006612671,0.00659034,388.7356275,388.7359416,388.8040059,388.8031323,0.651451636,0.655304272,0.723853125,0.718366351,50,50,50,50,0.015,0.015,0.015,0.015,389.1968687,389.1970729,389.2742322,389.2734423
 03/13  04:30:00,8.85,0.003366036,388.0113816,0,15.56,15.56,15.56,15.56,0.006324778,0.006330475,0.006617965,0.006595786,388.4682745,388.4686942,388.5289416,388.5280064,0.652727087,0.657464508,0.725284357,0.719835286,50,50,50,50,0.015,0.015,0.015,0.015,388.7356275,388.7359416,388.8040059,388.8031323
 03/13  04:40:00,8.666666667,0.003370179,390.0114423,0,15.56,15.56,15.56,15.56,0.006331839,0.006340964,0.006625759,0.006603739,388.5226494,388.5230602,388.5752194,388.5743527,0.653983286,0.659060207,0.726684145,0.721273389,50,50,50,50,0.015,0.015,0.015,0.015,388.4682745,388.4686942,388.5289416,388.5280064
 03/13  04:50:00,8.483333333,0.003373629,392.011503,0,15.56,15.56,15.56,15.56,0.006340843,0.006353045,0.006635346,0.006613493,388.8893874,388.8896244,388.9328466,388.9322076,0.655219954,0.660747656,0.728053961,0.72268212,50,50,50,50,0.015,0.015,0.015,0.015,388.5226494,388.5230602,388.5752194,388.5743527
 03/13  05:00:00,8.3,0.0033764,391.0115637,0,15.56,15.56,15.56,15.56,0.006351259,0.006366233,0.006646209,0.00662453,389.2639147,389.2639044,389.2984085,389.2980514,0.6564376,0.662409965,0.729395411,0.724063077,50,50,50,50,0.015,0.015,0.015,0.015,388.8893874,388.8896244,388.9328466,388.9322076
 03/13  05:10:00,8.3,0.00333059,392.0116243,0,15.56,15.56,15.56,15.56,0.006382204,0.006399856,0.00667714,0.006655663,389.6455515,389.6452824,389.6720821,389.6719881,0.669883201,0.676611119,0.742901877,0.737609825,50,50,50,50,0.015,0.015,0.015,0.015,389.2639147,389.2639044,389.2984085,389.2980514
 03/13  05:20:00,8.3,0.003284802,386.0116849,0,15.56,15.56,15.56,15.56,0.006441133,0.006461462,0.006735327,0.006714099,389.4924203,389.4921287,389.5142008,389.5141757,0.683349031,0.690808478,0.756389989,0.751138886,50,50,50,50,0.015,0.015,0.015,0.015,389.6455515,389.6452824,389.6720821,389.6719881
 03/13  05:30:00,8.3,0.003239035,388.0117455,0,15.56,15.56,15.56,15.56,0.006524884,0.006547873,0.006817486,0.00679656,389.2219542,389.2218456,389.2416566,389.241548,0.696799656,0.704974363,0.769846411,0.764637012,50,50,50,50,0.015,0.015,0.015,0.015,389.4924203,389.4921287,389.5142008,389.5141757
 03/13  05:40:00,8.3,0.00319329,385.0118061,0,15.56,15.56,15.56,15.56,0.00662659,0.006652177,0.006916762,0.00689619,388.7414614,388.7417117,388.7610068,388.7607109,0.710228689,0.719107796,0.78328211,0.778115122,50,50,50,50,0.015,0.015,0.015,0.015,389.2219542,389.2218456,389.2416566,389.241548
 03/13  05:50:00,8.3,0.003147567,391.0118667,0,15.56,15.56,15.56,15.56,0.006739868,0.006767947,0.007026862,0.007006691,388.7088521,388.7092789,388.7272765,388.7268985,0.723640323,0.733214402,0.796714626,0.791590688,50,50,50,50,0.015,0.015,0.015,0.015,388.7414614,388.7417117,388.7610068,388.7607109
 03/13  06:00:00,8.3,0.003101866,392.0119273,0,15.56,15.56,15.56,15.56,0.006859989,0.006890433,0.007143194,0.007123461,389.0451098,389.0453459,389.060087,389.0598189,0.737040683,0.747300379,0.810159722,0.80507942,50,50,50,50,0.015,0.015,0.015,0.015,388.7088521,388.7092789,388.7272765,388.7268985
 03/13  06:10:00,8.216666667,0.003107241,389.0119878,0,21.75978255,22.80840571,22.90146959,22.96106635,0.008803323,0.012009512,0.012411412,0.012142246,390.4531333,390.3270041,389.0593197,389.0616159,3.05628685,14.17957967,23.37322611,35.70856129,36.17537599,24.53085443,24.59488543,24.6357683,0.011859623,0.011958372,0.012199186,0.011877899,390.1850476,390.0719178,389.0595402,389.0615861
 03/13  06:20:00,8.133333333,0.003112453,385.0120483,0,21.1194821,21.21527753,21.37532116,21.54123461,0.008886191,0.010918937,0.011213608,0.010994116,391.414334,391.333685,388.8835658,388.885354,1.505413647,0.64076559,0,0,50,31.36805389,21.93991985,22.04525902,0.015,0.012654602,0.011675116,0.011437649,390.8375216,390.7383729,388.9800916,388.982069
 03/13  06:30:00,8.05,0.003117502,394.0121088,0,21.11025365,21.11096846,21.11142915,21.11081697,0.009058587,0.010877859,0.011188237,0.011007692,392.619659,392.4915703,389.0985179,389.1011304,1.664713027,3.072041372,3.95980511,4.856958631,50,50,50,50,0.015,0.015,0.015,0.015,391.6837866,391.5980494,388.955161,388.9596274
 03/13  06:40:00,7.966666667,0.003122389,393.0121693,0,21.11000134,21.11000047,21.11000055,21.11000033,0.009378829,0.010917212,0.011264959,0.011240037,394.6550599,394.5382703,389.4267895,389.4213291,1.303037636,0.814862081,1.008676948,1.522956006,50,50,50,50,0.015,0.015,0.015,0.015,393.2860788,393.1207269,389.1702797,389.1683601
 03/13  06:50:00,7.883333333,0.003127117,389.0122297,0,21.11000009,21.11000001,21.11000001,21.11,0.009741328,0.010954588,0.011257597,0.011251395,396.7938565,396.6998034,389.5579997,389.550372,1.341695403,1.30542609,1.242499934,0.963232214,50,50,50,50,0.015,0.015,0.015,0.015,394.6550599,394.5382703,389.4267895,389.4213291
 03/13  07:00:00,7.8,0.003131685,388.0122901,0,21.11000001,21.11,21.11,21.11,0.010055517,0.01098272,0.011228415,0.011207164,398.72377,398.642628,389.5120234,389.5047846,1.329055208,1.338279105,1.410861154,1.403997924,50,50,50,50,0.015,0.015,0.015,0.015,396.7938565,396.6998034,389.5579997,389.550372
 03/13  07:10:00,7.983333333,0.003126985,394.0123505,0,21.11,21.11,21.11,21.11,0.010296841,0.011003801,0.011202183,0.011170775,402.0128575,401.9358958,389.6600901,389.6537761,1.310029127,1.32095298,1.398081739,1.391284508,50,50,50,50,0.015,0.015,0.015,0.015,398.72377,398.642628,389.5120234,389.5047846
 03/13  07:20:00,8.166666667,0.003121612,393.0124109,0,21.11,21.11,21.11,21.11,0.01047316,0.011018282,0.011182325,0.011150136,405.9089335,405.83196,389.8943248,389.8888251,1.299163387,1.311065205,1.38518377,1.378555943,50,50,50,50,0.015,0.015,0.015,0.015,402.0128575,401.9358958,389.6600901,389.6537761
 03/13  07:30:00,8.35,0.003115552,391.0124713,0,21.11,21.11,21.11,21.11,0.01060126,0.011027081,0.011166131,0.01113769,409.6731675,409.5951672,390.0491747,390.0442791,1.289270273,1.301905596,1.372992128,1.366491342,50,50,50,50,0.015,0.015,0.015,0.015,405.9089335,405.83196,389.8943248,389.8888251
 03/13  07:40:00,8.533333333,0.003108791,390.0125317,0,21.11,21.11,21.11,21.11,0.010695486,0.011031387,0.011151167,0.011127023,413.062,412.9834264,390.096415,390.0919566,1.27998412,1.292904006,1.361240054,1.354841806,50,50,50,50,0.015,0.015,0.015,0.015,409.6731675,409.5951672,390.0491747,390.0442791
 03/13  07:50:00,8.716666667,0.003101312,394.012592,0,21.11,21.11,21.11,21.11,0.010765559,0.011032349,0.011136439,0.011115633,416.2904835,416.2120563,390.2676277,390.2635715,1.271242161,1.284195064,1.349926109,1.343619339,50,50,50,50,0.015,0.015,0.015,0.015,413.062,412.9834264,390.096415,390.0919566
 03/13  08:00:00,8.9,0.003093103,385.0126523,0,21.11,21.11,21.11,21.11,0.010817749,0.011030891,0.011121819,0.011103313,418.9589547,418.8814212,390.1276787,390.1239047,1.262941516,1.275739775,1.338992928,1.332772601,50,50,50,50,0.015,0.015,0.015,0.015,416.2904835,416.2120563,390.2676277,390.2635715
 03/13  08:10:00,9.366666667,0.003119104,388.0127126,0,21.11,21.11,21.11,21.11,0.010879524,0.011051527,0.011107694,0.011090776,431.8106023,431.7259428,389.9309142,389.927324,1.199815923,1.212548844,1.328595529,1.322458588,50,50,50,50,0.015,0.015,0.015,0.015,418.9589547,418.8814212,390.1276787,390.1239047
 03/13  08:20:00,9.833333333,0.003143244,393.0127728,0,21.11,21.11,21.11,21.11,0.010941331,0.011081597,0.011094288,0.011078533,450.1299832,450.0297345,389.9772859,389.9739231,1.191804784,1.20430603,1.318480423,1.312423904,50,50,50,50,0.015,0.015,0.015,0.015,431.8106023,431.7259428,389.9309142,389.927324
 03/13  08:30:00,10.3,0.003165398,388.0128331,0.181818,21.11,21.11,21.11,21.11,0.010993559,0.011109055,0.011087053,0.011072187,468.8747833,468.7561796,392.339032,392.3367983,1.184188796,1.196349726,1.295891985,1.289912553,50,50,50,50,0.015,0.015,0.015,0.015,450.1299832,450.0297345,389.9772859,389.9739231
 03/13  08:40:00,10.76666667,0.003185431,390.0128933,0.363636,21.11,21.11,21.11,21.11,0.011033616,0.011129629,0.011088256,0.011074083,486.2569359,486.1219353,398.3355057,398.3361835,1.176994377,1.188917036,1.273459124,1.267553987,50,50,50,50,0.015,0.015,0.015,0.015,468.8747833,468.7561796,392.339032,392.3367983
 03/13  08:50:00,11.23333333,0.003203207,385.0129535,0.545455,21.11,21.11,21.11,21.11,0.011063121,0.011143749,0.011097298,0.011083669,501.8331141,501.685607,407.9203273,407.9259416,1.170092516,1.181752663,1.251116998,1.245283436,50,50,50,50,0.015,0.015,0.015,0.015,486.2569359,486.1219353,398.3355057,398.3361835
 03/13  09:00:00,11.7,0.003218583,387.0130137,0.545455,21.11,21.11,21.11,21.11,0.011084719,0.011153159,0.011107102,0.011093912,516.0250631,515.8688266,418.6068667,418.6184164,1.163459319,1.174802929,1.241572137,1.23580773,50,50,50,50,0.015,0.015,0.015,0.015,501.8331141,501.685607,407.9203273,407.9259416
 03/13  09:10:00,12.06666667,0.003239688,389.0130739,0.363636,21.11,21.11,21.11,21.11,0.011204575,0.011265648,0.011211783,0.011198498,532.6055273,532.4371652,427.5375939,427.5548397,0.904820978,0.916191156,0.991889273,0.986185809,50,50,50,50,0.015,0.015,0.015,0.015,516.0250631,515.8688266,418.6068667,418.6184164
 03/13  09:20:00,12.43333333,0.003259657,390.013134,0.545455,21.11,21.11,21.11,21.11,0.011372622,0.011429095,0.011366856,0.011353246,550.4642959,550.2805891,437.5900466,437.6129417,0.898717065,0.910015056,0.970257263,0.96461907,50,50,50,50,0.015,0.015,0.015,0.015,532.6055273,532.4371652,427.5375939,427.5548397
 03/13  09:30:00,12.8,0.003278429,384.0131942,0.363636,21.11,21.11,21.11,21.11,0.011538088,0.011591019,0.011514812,0.01150093,568.1337508,567.933995,445.7265443,445.7542441,0.892698473,0.903867039,0.973976382,0.96840166,50,50,50,50,0.015,0.015,0.015,0.015,550.4642959,550.2805891,437.5900466,437.6129417
 03/13  09:40:00,13.16666667,0.003295943,388.0132543,0.272727,21.11,21.11,21.11,21.11,0.011680035,0.011729831,0.011633317,0.011619311,585.1725873,584.957465,451.2217897,451.2527237,0.886999238,0.898406122,0.971936037,0.966421074,50,50,50,50,0.015,0.015,0.015,0.015,568.1337508,567.933995,445.7265443,445.7542441
 03/13  09:50:00,13.53333333,0.003312134,393.0133143,0.454545,21.11,21.11,21.11,21.11,0.011796726,0.011843689,0.011730884,0.011716868,601.6045743,601.3751173,457.9902577,458.0240174,0.881521209,0.893194898,0.951196044,0.945736351,50,50,50,50,0.015,0.015,0.015,0.015,585.1725873,584.957465,451.2217897,451.2527237
 03/13  10:00:00,13.9,0.003326937,393.0133744,0.272727,21.11,21.11,21.11,21.11,0.01189278,0.011937248,0.011805625,0.011791686,617.4167439,617.1739204,463.2874226,463.3234272,0.876217955,0.888194686,0.95596784,0.950560212,50,50,50,50,0.015,0.015,0.015,0.015,601.6045743,601.3751173,457.9902577,458.0240174
 03/13  10:10:00,14.18333333,0.0033222,393.0134345,0.363636,21.11,21.11,21.11,21.11,0.01197244,0.012014667,0.011866034,0.011852211,632.6178007,632.3630596,468.6505643,468.6885042,0.868257234,0.879949126,0.939431611,0.934071529,50,50,50,50,0.015,0.015,0.015,0.015,617.4167439,617.1739204,463.2874226,463.3234272
 03/13  10:20:00,14.46666667,0.003315999,390.0134945,0.272727,21.11,21.11,21.11,21.11,0.012038805,0.012078988,0.011912331,0.011898645,647.1603953,646.8954087,472.8599948,472.8993303,0.86034074,0.871797316,0.935738789,0.930423192,50,50,50,50,0.015,0.015,0.015,0.015,632.6178007,632.3630596,468.6505643,468.6885042
 03/13  10:30:00,14.75,0.003308288,390.0135545,0.454545,21.11,21.11,21.11,21.11,0.012094109,0.012132426,0.01195413,0.011940578,661.0986012,660.8249631,478.7996886,478.8407151,0.852516117,0.863777947,0.913328574,0.908053882,50,50,50,50,0.015,0.015,0.015,0.015,647.1603953,646.8954087,472.8599948,472.8993303
 03/13  10:40:00,15.03333333,0.003299021,394.0136145,0.363636,21.11,21.11,21.11,21.11,0.012140066,0.012176666,0.011987787,0.011974369,674.5769489,674.2961084,484.6493057,484.6922031,0.844721443,0.85568906,0.909943306,0.904707287,50,50,50,50,0.015,0.015,0.015,0.015,661.0986012,660.8249631,478.7996886,478.8407151
 03/13  10:50:00,15.31666667,0.003288148,388.0136744,0.454545,21.11,21.11,21.11,21.11,0.01217809,0.012213102,0.012016792,0.012003501,687.4534883,687.166867,491.1486134,491.1936106,0.836995476,0.847661167,0.894140503,0.888940407,50,50,50,50,0.015,0.015,0.015,0.015,674.5769489,674.2961084,484.6493057,484.6922031
 03/13  11:00:00,15.6,0.003275621,390.0137344,0.545455,21.11,21.11,21.11,21.11,0.012209386,0.012242924,0.012044243,0.012031066,699.816703,699.5256341,499.2038696,499.2515406,0.829346636,0.839701076,0.878425233,0.873258969,50,50,50,50,0.015,0.015,0.015,0.015,687.4534883,687.166867,491.1486134,491.1936106
 03/13  11:10:00,15.86666667,0.003277047,387.0137943,0.454545,21.11,21.11,21.11,21.11,0.012234737,0.012266952,0.012064795,0.01205173,711.6327152,711.3382228,506.5555416,506.6058742,0.824325741,0.834669645,0.878005377,0.872871469,50,50,50,50,0.015,0.015,0.015,0.015,699.816703,699.5256341,499.2038696,499.2515406
 03/13  11:20:00,16.13333333,0.003277409,384.0138542,0.363636,21.11,21.11,21.11,21.11,0.012254892,0.012285948,0.012075401,0.012062449,722.8788546,722.5818009,511.7451985,511.7972937,0.819406454,0.829722139,0.87782703,0.872723926,50,50,50,50,0.015,0.015,0.015,0.015,711.6327152,711.3382228,506.5555416,506.6058742
 03/13  11:30:00,16.4,0.003276674,390.0139141,0.363636,21.11,21.11,21.11,21.11,0.012270583,0.012300632,0.012079284,0.012066439,733.7655327,733.4665884,515.8069483,515.8598555,0.814568397,0.824847317,0.871512286,0.866438508,50,50,50,50,0.015,0.015,0.015,0.015,722.8788546,722.5818009,511.7451985,511.7972937
 03/13  11:40:00,16.66666667,0.00327481,392.013974,0.454545,21.11,21.11,21.11,21.11,0.012282476,0.012311649,0.012082683,0.01206993,744.3369316,744.0366379,520.7822344,520.835825,0.809798784,0.820029828,0.858968596,0.853922929,50,50,50,50,0.015,0.015,0.015,0.015,733.7655327,733.4665884,515.8069483,515.8598555
 03/13  11:50:00,16.93333333,0.003271782,392.0140338,0.272727,21.11,21.11,21.11,21.11,0.012291144,0.012319555,0.012078918,0.012066249,754.544997,754.2438688,523.8549858,523.9086932,0.805093518,0.81527349,0.865505844,0.860487936,50,50,50,50,0.015,0.015,0.015,0.015,744.3369316,744.0366379,520.7822344,520.835825
 03/13  12:00:00,17.2,0.003267555,393.0140936,0.181818,21.11,21.11,21.11,21.11,0.012297076,0.012324821,0.012066934,0.012054344,764.3849423,764.0834946,524.3574086,524.4100719,0.800453199,0.810575847,0.865984492,0.860993506,50,50,50,50,0.015,0.015,0.015,0.015,754.544997,754.2438688,523.8549858,523.9086932
 03/13  12:10:00,17.48333333,0.003245439,394.0141534,0.0909091,21.11,21.11,21.11,21.11,0.012283762,0.012310868,0.012048447,0.012035925,767.3465726,767.0496354,522.4293715,522.479635,0.827437128,0.83742997,0.865314816,0.860350315,50,50,50,50,0.015,0.015,0.015,0.015,764.3849423,764.0834946,524.3574086,524.4100719
 03/13  12:20:00,17.76666667,0.00322127,390.0142132,0.181818,21.11,21.11,21.11,21.11,0.012260442,0.012286956,0.01203171,0.012019235,766.174866,765.8877957,520.7160058,520.7633955,0.821986094,0.831829135,0.852117037,0.847178346,50,50,50,50,0.015,0.015,0.015,0.015,767.3465726,767.0496354,522.4293715,522.479635
 03/13  12:30:00,18.05,0.003194987,389.014273,0.0909091,21.11,21.11,21.11,21.11,0.012236068,0.012262056,0.012014599,0.012002156,763.7362147,763.4619269,518.2964421,518.3407471,0.816526319,0.826209825,0.851619106,0.84670629,50,50,50,50,0.015,0.015,0.015,0.015,766.174866,765.8877957,520.7160058,520.7633955
 03/13  12:40:00,18.33333333,0.00316653,384.0143327,0.0909091,21.11,21.11,21.11,21.11,0.012214434,0.012239983,0.01199782,0.011985394,761.1916058,760.9306896,515.3681836,515.4092702,0.811156108,0.820800161,0.845036819,0.840149575,50,50,50,50,0.015,0.015,0.015,0.015,763.7362147,763.4619269,518.2964421,518.3407471
 03/13  12:50:00,18.61666667,0.003135837,384.0143924,0.363636,21.11,21.11,21.11,21.11,0.012196058,0.01222126,0.011991885,0.011979451,758.8585023,758.6103826,516.1009395,516.1400102,0.805834839,0.815465926,0.819527701,0.814665498,50,50,50,50,0.015,0.015,0.015,0.015,761.1916058,760.9306896,515.3681836,515.4092702
 03/13  13:00:00,18.9,0.003102846,386.0144521,0.181818,21.11,21.11,21.11,21.11,0.012180357,0.012205299,0.011985714,0.011973269,756.7693425,756.5331465,516.5815466,516.6192954,0.800552983,0.810194546,0.825629918,0.820793542,50,50,50,50,0.015,0.015,0.015,0.015,758.8585023,758.6103826,516.1009395,516.1400102
 03/13  13:10:00,19.08333333,0.00309354,388.0145118,0.272727,21.11,21.11,21.11,21.11,0.012183458,0.012208286,0.011980374,0.011967914,761.4118187,761.1825436,517.5938663,517.6306958,0.763773744,0.77358933,0.814324902,0.809513905,50,50,50,50,0.015,0.015,0.015,0.015,756.7693425,756.5331465,516.5815466,516.6192954
 03/13  13:20:00,19.26666667,0.003083542,389.0145715,0.363636,21.11,21.11,21.11,21.11,0.012196238,0.012221066,0.011978291,0.011965812,769.9024118,769.6744896,520.2226228,520.259183,0.759553514,0.769558191,0.80305939,0.798273903,50,50,50,50,0.015,0.015,0.015,0.015,761.4118187,761.1825436,517.5938663,517.6306958
 03/13  13:30:00,19.45,0.003072838,394.0146311,0.545455,21.11,21.11,21.11,21.11,0.012209921,0.012234827,0.011983741,0.011971234,779.4511106,779.2212315,526.2954628,526.3331534,0.755448893,0.765664418,0.785498456,0.780738584,50,50,50,50,0.015,0.015,0.015,0.015,769.9024118,769.6744896,520.2226228,520.259183
 03/13  13:40:00,19.63333333,0.003061415,392.0146907,0.454545,21.11,21.11,21.11,21.11,0.012220768,0.012245712,0.011988415,0.011975885,788.7138742,788.4814519,532.6778127,532.7174136,0.751131612,0.761016402,0.786597192,0.781863765,50,50,50,50,0.015,0.015,0.015,0.015,779.4511106,779.2212315,526.2954628,526.3331534
 03/13  13:50:00,19.81666667,0.003049261,393.0147503,0.636364,21.11,21.11,21.11,21.11,0.012228245,0.012253104,0.011996576,0.011984023,797.4428702,797.2087956,541.0742163,541.1165297,0.746736497,0.756137082,0.768729398,0.764022337,50,50,50,50,0.015,0.015,0.015,0.015,788.7138742,788.4814519,532.6778127,532.7174136
 03/13  14:00:00,20,0.00303636,388.0148099,0.363636,21.11,21.11,21.11,21.11,0.012232919,0.012257522,0.011995501,0.011982941,805.5932272,805.3588512,546.5043275,546.5487032,0.742346676,0.751120268,0.782447808,0.777768244,50,50,50,50,0.015,0.015,0.015,0.015,797.4428702,797.2087956,541.0742163,541.1165297
 03/13  14:10:00,20.18333333,0.003046691,386.0148695,0.363636,21.11,21.11,21.11,21.11,0.012235821,0.012259928,0.011987883,0.011975324,813.2701781,813.0369578,549.6829671,549.7281411,0.735521548,0.743246368,0.774953644,0.770301395,50,50,50,50,0.015,0.015,0.015,0.015,805.5932272,805.3588512,546.5043275,546.5487032
 03/13  14:20:00,20.36666667,0.003056812,388.014929,0.363636,21.11,21.11,21.11,21.11,0.012237596,0.012260925,0.011977919,0.011965358,820.6456835,820.4149644,552.0112021,552.0562555,0.728701849,0.735237956,0.767411518,0.762786603,50,50,50,50,0.015,0.015,0.015,0.015,813.2701781,813.0369578,549.6829671,549.7281411
 03/13  14:30:00,20.55,0.003066717,394.0149885,0.363636,21.11,21.11,21.11,21.11,0.012238538,0.012260782,0.01196778,0.01195521,827.9018817,827.6748708,554.3048624,554.3494532,0.721905508,0.727089935,0.759819407,0.755221635,50,50,50,50,0.015,0.015,0.015,0.015,820.6456835,820.4149644,552.0112021,552.0562555
 03/13  14:40:00,20.73333333,0.0030764,387.015048,0.454545,21.11,21.11,21.11,21.11,0.012238856,0.012259908,0.011961428,0.011948839,834.8228502,834.6002245,557.7799035,557.8243541,0.715583132,0.720433891,0.746501038,0.741929823,50,50,50,50,0.015,0.015,0.015,0.015,827.9018817,827.6748708,554.3048624,554.3494532
 03/13  14:50:00,20.91666667,0.003085856,393.0151075,0.545455,21.11,21.11,21.11,21.11,0.012238709,0.012258613,0.011960577,0.011947959,841.5546827,841.3367036,563.2891028,563.3342721,0.709475542,0.714131025,0.733274428,0.728729148,50,50,50,50,0.015,0.015,0.015,0.015,834.8228502,834.6002245,557.7799035,557.8243541
 03/13  15:00:00,21.1,0.003095079,391.015167,0.454545,21.11,21.11,21.11,21.11,0.012238207,0.012257088,0.01195866,0.011946013,848.0418676,847.8285778,568.3662069,568.4123975,0.703484798,0.708087225,0.732808146,0.728288402,50,50,50,50,0.015,0.015,0.015,0.015,841.5546827,841.3367036,563.2891028,563.3342721
 03/13  15:10:00,21.01666667,0.003157088,388.0152264,0.454545,21.11,21.11,21.11,21.11,0.012237023,0.01225508,0.011954523,0.011941854,854.2009189,853.9921715,572.6615326,572.7085173,0.700021169,0.704941976,0.728622793,0.724127827,50,50,50,50,0.015,0.015,0.015,0.015,848.0418676,847.8285778,568.3662069,568.4123975
 03/13  15:20:00,20.93333333,0.00321841,388.0152858,0.181818,21.11,21.11,21.11,21.11,0.012235007,0.012252487,0.011939003,0.011926329,860.0676428,859.8631525,572.6686641,572.7149616,0.696653383,0.702062522,0.743635615,0.739165641,50,50,50,50,0.015,0.015,0.015,0.015,854.2009189,853.9921715,572.6615326,572.7085173
 03/13  15:30:00,20.85,0.003279048,389.0153452,0.272727,21.11,21.11,21.11,21.11,0.012232194,0.012249363,0.011920802,0.011908124,865.7067863,865.5061773,571.562837,571.6072961,0.693356477,0.699352012,0.733646752,0.729201393,50,50,50,50,0.015,0.015,0.015,0.015,860.0676428,859.8631525,572.6686641,572.7149616
 03/13  15:40:00,20.76666667,0.003339007,389.0154046,0.454545,21.11,21.11,21.11,21.11,0.012228668,0.01224574,0.011909993,0.011897297,871.1329598,870.9359087,573.0835152,573.1265185,0.689962156,0.69635859,0.717131757,0.712711692,50,50,50,50,0.015,0.015,0.015,0.015,865.7067863,865.5061773,571.562837,571.6072961
 03/13  15:50:00,20.68333333,0.003398292,384.015464,0.363636,21.11,21.11,21.11,21.11,0.012224488,0.012241571,0.011900723,0.011888006,876.234397,876.0408041,574.9293466,574.9714442,0.686407197,0.692869763,0.719355207,0.714962342,50,50,50,50,0.015,0.015,0.015,0.015,871.1329598,870.9359087,573.0835152,573.1265185
 03/13  16:00:00,20.6,0.003456906,391.0155233,0.636364,21.11,21.11,21.11,21.11,0.012219741,0.012236951,0.011900789,0.01188804,881.223995,881.0336714,580.4528554,580.4953917,0.682976062,0.689900381,0.696596562,0.692232113,50,50,50,50,0.015,0.015,0.015,0.015,876.234397,876.0408041,574.9293466,574.9714442
 03/13  16:10:00,20.6,0.003431149,394.0155826,0.454545,21.11,21.11,21.11,21.11,0.012214142,0.012231574,0.011898488,0.011885715,886.1616873,885.9744022,585.5018049,585.5453258,0.67850174,0.685670041,0.704392005,0.700058704,50,50,50,50,0.015,0.015,0.015,0.015,881.223995,881.0336714,580.4528554,580.4953917
 03/13  16:20:00,20.6,0.003405402,392.0156419,0.545455,21.11,21.11,21.11,21.11,0.01220755,0.012225198,0.011895496,0.011882705,890.933809,890.7495213,590.7610196,590.8056519,0.674009824,0.680981437,0.693249447,0.688949039,50,50,50,50,0.015,0.015,0.015,0.015,886.1616873,885.9744022,585.5018049,585.5453258
 03/13  16:30:00,20.6,0.003379665,384.0157012,0.545455,21.11,21.11,21.11,21.11,0.012200029,0.012217907,0.011891631,0.011878827,895.3292587,895.1480161,595.9254775,595.9711457,0.669732252,0.676913703,0.688716552,0.68445163,50,50,50,50,0.015,0.015,0.015,0.015,890.933809,890.7495213,590.7610196,590.8056519
 03/13  16:40:00,20.6,0.00335394,387.0157605,0.363636,21.11,21.11,21.11,21.11,0.012191733,0.012209948,0.011880152,0.01186735,899.5020345,899.3237413,598.407969,598.4538157,0.665661982,0.673423617,0.697286603,0.693060297,50,50,50,50,0.015,0.015,0.015,0.015,895.3292587,895.1480161,595.9254775,595.9711457
 03/13  16:50:00,20.6,0.003328225,389.0158197,0.363636,21.11,21.11,21.11,21.11,0.012182773,0.012201527,0.011864168,0.011851377,903.5615426,903.3858933,599.3083023,599.3533806,0.661541988,0.670120814,0.693496484,0.689311746,50,50,50,50,0.015,0.015,0.015,0.015,899.5020345,899.3237413,598.407969,598.4538157
 03/13  17:00:00,20.6,0.00330252,388.0158789,0.454545,21.11,21.11,21.11,21.11,0.012173219,0.012192767,0.011850211,0.011837429,907.4806039,907.3071862,600.9544703,600.9985849,0.657402015,0.66693527,0.683466831,0.679327571,50,50,50,50,0.015,0.015,0.015,0.015,903.5615426,903.3858933,599.3083023,599.3533806
 03/13  17:10:00,20.4,0.003261801,388.0159381,0.363636,21.11,21.11,21.11,21.11,0.0121384,0.01215896,0.011835401,0.011822637,901.7407598,901.5758117,602.0023595,602.0454093,0.702017196,0.712588709,0.687222206,0.683134087,50,50,50,50,0.015,0.015,0.015,0.015,907.4806039,907.3071862,600.9544703,600.9985849
 03/13  17:20:00,20.2,0.003221526,393.0159973,0.363636,21.11,21.11,21.11,21.11,0.01209068,0.012112548,0.011820272,0.011807534,890.5479082,890.3997538,602.6595919,602.7014633,0.699670674,0.711513958,0.684919223,0.68088852,50,50,50,50,0.015,0.015,0.015,0.015,901.7407598,901.5758117,602.0023595,602.0454093
 03/13  17:30:00,20,0.003181688,393.0160565,0.272727,21.11,21.11,21.11,21.11,0.012042424,0.012065903,0.011802435,0.011789739,878.0136117,877.887697,601.9010719,601.9413651,0.697266487,0.710217129,0.688978919,0.685013327,50,50,50,50,0.015,0.015,0.015,0.015,890.5479082,890.3997538,602.6595919,602.7014633
 03/13  17:40:00,19.8,0.003142286,390.0161156,0.0909091,21.11,21.11,21.11,21.11,0.011998843,0.012024131,0.01177737,0.011764738,865.8235962,865.7214833,597.7803923,597.8180598,0.694643186,0.708297942,0.699310688,0.695418736,50,50,50,50,0.015,0.015,0.015,0.015,878.0136117,877.887697,601.9010719,601.9413651
 03/13  17:50:00,19.6,0.003103314,384.0161747,0,21.11,21.11,21.11,21.11,0.011960597,0.011987831,0.011746581,0.011734033,854.2044559,854.1256795,590.5973991,590.6311948,0.692022726,0.70647629,0.703565643,0.699755932,50,50,50,50,0.015,0.015,0.015,0.015,865.8235962,865.7214833,597.7803923,597.8180598
 03/13  18:00:00,19.4,0.003064769,385.0162338,0,21.11,21.11,21.11,21.11,0.01192679,0.011956037,0.011715305,0.011702852,843.1516778,843.0950225,582.3552343,582.3844619,0.689286119,0.704308934,0.70146456,0.697745505,50,50,50,50,0.015,0.015,0.015,0.015,854.2044559,854.1256795,590.5973991,590.6311948
 03/13  18:10:00,18.95,0.003137866,385.0162929,0,21.11,21.11,21.11,21.11,0.011889032,0.011920437,0.011686479,0.011674133,829.6669072,829.634743,574.1910229,574.2156532,0.701729773,0.718023121,0.69986075,0.696240763,50,50,50,50,0.015,0.015,0.015,0.015,843.1516778,843.0950225,582.3552343,582.3844619
 03/13  18:20:00,18.5,0.00320421,392.0163519,0,21.11,21.11,21.11,21.11,0.011850329,0.011884108,0.011660789,0.011648563,815.1110924,815.1067695,566.5971468,566.6175683,0.699678701,0.717171925,0.698283341,0.694768891,50,50,50,50,0.015,0.015,0.015,0.015,829.6669072,829.634743,574.1910229,574.2156532
 03/13  18:30:00,18.05,0.00326408,389.016411,0,21.11,21.11,21.11,21.11,0.011813928,0.011850299,0.011637923,0.011625833,800.5941741,800.6196503,559.4320039,559.4486974,0.697597679,0.716214709,0.696718467,0.693314399,50,50,50,50,0.015,0.015,0.015,0.015,815.1110924,815.1067695,566.5971468,566.6175683
 03/13  18:40:00,17.6,0.003317747,385.01647,0,21.11,21.11,21.11,21.11,0.011781072,0.011820215,0.011617387,0.011605449,786.5196859,786.575293,552.4958335,552.509205,0.695496545,0.715176931,0.695171152,0.691880649,50,50,50,50,0.015,0.015,0.015,0.015,800.5941741,800.6196503,559.4320039,559.4486974
 03/13  18:50:00,17.15,0.003365476,390.016529,0,21.11,21.11,21.11,21.11,0.011751692,0.01179374,0.011598779,0.011587012,773.1339874,773.218889,545.8942288,545.904631,0.693385505,0.714077447,0.693646193,0.690470884,50,50,50,50,0.015,0.015,0.015,0.015,786.5196859,786.575293,552.4958335,552.509205
 03/13  19:00:00,16.7,0.003407522,386.0165879,0,21.11,21.11,21.11,21.11,0.01172529,0.011770336,0.011581816,0.011570237,760.293991,760.4070146,539.5108449,539.5185785,0.691274284,0.712931467,0.692147057,0.689087213,50,50,50,50,0.015,0.015,0.015,0.015,773.1339874,773.218889,545.8942288,545.904631
 03/13  19:10:00,16.41666667,0.003403203,392.0166469,0,19.74386145,20.77991964,20.90485973,20.97243552,0.011411527,0.011453552,0.011267304,0.011256166,747.0593851,747.1248246,533.7236207,533.7304056,0,0,0,0,20.20518683,20.89775405,20.97849228,21.02196308,0.011524337,0.011567478,0.01138033,0.011369037,751.9895584,752.0755244,535.8927934,535.9000685
 03/13  19:20:00,16.13333333,0.003397773,384.0167058,0,18.77725967,20.49237393,20.7224605,20.84862937,0.01112994,0.011168831,0.010985072,0.010974281,733.9109637,733.8982231,527.6881663,527.6925775,0,0,0,0,19.06466347,20.58275361,20.78010614,20.88787624,0.011218743,0.011258666,0.011074134,0.011063238,738.0420037,738.0559519,529.5827204,529.587957
 03/13  19:30:00,15.85,0.003391267,391.0167647,0,18.04879286,20.22997768,20.55267284,20.73209059,0.010867566,0.010903119,0.010721523,0.010711004,722.2349068,722.1311566,522.5010754,522.5025279,0,0,0,0,18.36912332,20.35020745,20.6307834,20.78582507,0.010988109,0.01102522,0.010842635,0.010831994,727.6123865,727.5517696,524.8953261,524.8982089
 03/13  19:40:00,15.56666667,0.003383723,394.0168236,0,16.82427635,19.67504281,20.18342009,20.47465285,0.010299138,0.010326826,0.010149725,0.010139681,697.0910001,696.7586241,511.3365103,511.3294914,0,0,0,0,17.21665263,19.86191252,20.30869032,20.56235358,0.010491856,0.010522246,0.010343639,0.010333443,705.5879531,705.3347955,515.103763,515.0997789
 03/13  19:50:00,15.28333333,0.003375177,390.0168825,0,16.58197247,19.51007879,20.06894664,20.39295548,0.010122613,0.010147723,0.009971889,0.009961931,689.4045429,688.9936064,507.8569579,507.8462373,0,0,0,0,16.7506846,19.62089256,20.14562253,20.44759513,0.010240703,0.010267524,0.010090832,0.010080812,694.5607022,694.2016105,510.1832266,510.1749107
 03/13  20:00:00,15,0.003365663,394.0169414,0,16.28351808,19.24676011,19.88065622,20.25637095,0.009832222,0.009853198,0.009679352,0.009669485,677.1086845,676.5752966,502.3913284,502.3739513,0,0,0,0,16.31813995,19.34260148,19.95339244,20.31073391,0.009944868,0.009967422,0.009792896,0.009783039,681.6225222,681.1346116,504.3577041,504.343471
 03/13  20:10:00,14.53333333,0.003366791,387.0170002,0,16.04946464,19.06969505,19.75444559,20.1649887,0.009639087,0.009657417,0.009484923,0.009475129,668.6562238,668.0440648,498.5102226,498.4883041,0,0,0,0,16.23258885,19.21385344,19.85748141,20.23970754,0.009796822,0.009817318,0.009643724,0.009633874,675.5356729,674.9879194,501.6584323,501.6402406
 03/13  20:20:00,14.06666667,0.003364436,391.017059,0,15.62420394,18.6344536,19.43647105,19.93155594,0.009159694,0.009167034,0.00899785,0.008988187,647.8378925,647.0304886,489.1050139,489.0712435,0.02243376,0,0,0,33.02473232,18.90386767,19.63410539,20.07697607,0.012319543,0.009471424,0.009300191,0.009290451,660.7399101,660.0549984,494.9265996,494.9002349
 03/13  20:30:00,13.6,0.003358784,385.0171178,0,15.56011044,18.24523757,19.13989005,19.70869476,0.008763854,0.008716921,0.008550701,0.008541102,628.7794344,627.7278811,480.4028105,480.3569558,0.090234125,0,0,0,50,18.48543561,19.32371998,19.84716687,0.015,0.008995455,0.008827404,0.008817768,640.5913479,639.6903013,485.8092615,485.770975
 03/13  20:40:00,13.13333333,0.003350013,384.0171766,0,15.56000015,17.89894538,18.86474312,19.49712272,0.008421531,0.008307111,0.008143557,0.008133982,611.2392422,609.9819631,472.2465402,472.1886636,0.093569383,0,0,0,50,18.11304573,19.035542,19.62875041,0.015,0.008561054,0.008395849,0.008386259,622.1133948,620.9799522,477.3055467,477.2551463
 03/13  20:50:00,12.66666667,0.003338298,387.0172353,0,15.56,17.58314742,18.60669506,19.29444776,0.008118169,0.007930441,0.007769342,0.007759779,595.2503677,593.8419611,464.8637128,464.7949141,0.10272409,0,0,0,50,17.77901525,18.76693952,19.42057437,0.015,0.008163907,0.008001286,0.007991714,605.1448378,603.8267854,469.4238101,469.3617409
 03/13  21:00:00,12.2,0.003323803,386.0172941,0,15.56,17.29032312,18.36397561,19.09992323,0.007849231,0.00758378,0.007424959,0.007415409,580.6591831,579.1306877,458.1552613,458.0767439,0.111217998,0,0,0,50,17.50720972,18.54425421,19.24486951,0.015,0.007840179,0.007679671,0.00767011,591.450302,590.0123144,463.1263457,463.0550101
 03/13  21:10:00,11.93333333,0.003236263,385.0173528,0,15.56,17.02451326,18.13591651,18.91347473,0.007611407,0.007265759,0.00710907,0.007099552,567.2970052,565.6510998,451.9896414,451.9025514,0.117099089,0,0,0,50,17.29032312,18.36397561,19.09992323,0.015,0.00758378,0.007424959,0.007415409,580.6591831,579.1306877,458.1552613,458.0767439
 03/13  21:20:00,11.66666667,0.003150675,384.0174115,0,15.56,16.78509807,17.92162877,18.7348536,0.007401805,0.006974739,0.006820062,0.006810601,555.0031801,553.2550833,446.2782978,446.1837424,0.122589075,0,0,0,50,17.02451326,18.13591651,18.91347473,0.015,0.007265759,0.00710907,0.007099552,567.2970052,565.6510998,451.9896414,451.9025514
 03/13  21:30:00,11.4,0.003067001,385.0174701,0,15.56,16.5691995,17.72000638,18.56362752,0.007217718,0.006708671,0.006555903,0.006546529,543.7506206,541.9266844,441.0606957,440.9600177,0.127769193,0,0,0,50,16.78509807,17.92162877,18.7348536,0.015,0.006974739,0.006820062,0.006810601,555.0031801,553.2550833,446.2782978,446.1837424
 03/13  21:40:00,11.13333333,0.002985204,394.0175288,0,15.56,16.37363549,17.53168415,18.39930562,0.007056613,0.006465409,0.006314459,0.006305204,533.8646652,531.9974528,436.7205004,436.616212,0.132696167,0,0,0,50,16.5691995,17.72000638,18.56362752,0.015,0.006708671,0.006555903,0.006546529,543.7506206,541.9266844,441.0606957,440.9600177
 03/13  21:50:00,10.86666667,0.002905249,385.0175874,0,15.56,16.19566568,17.35627829,18.24141567,0.006916162,0.006242925,0.00609371,0.006084606,524.6666907,522.7812749,432.6151493,432.5079062,0.137400166,0,0,0,50,16.37363549,17.53168415,18.39930562,0.015,0.006465409,0.006314459,0.006305204,533.8646652,531.9974528,436.7205004,436.616212
 03/13  22:00:00,10.6,0.002827098,387.017646,0,15.56,16.03306091,17.19270708,18.08952711,0.006794263,0.006039381,0.005891823,0.0058829,516.1587725,514.2738393,428.7823749,428.673008,0.141940044,0,0,0,50,16.19566568,17.35627829,18.24141567,0.015,0.006242925,0.00609371,0.006084606,524.6666907,522.7812749,432.6151493,432.5079062
 03/13  22:10:00,10.31666667,0.00277298,386.0177046,0,15.56,15.75598379,16.950081,17.87965125,0.006701685,0.005754605,0.005617537,0.005608939,502.4144668,500.3341778,423.4854239,423.3744522,0.429223402,0,0,0,50,16.03306091,17.19270708,18.08952711,0.015,0.006039381,0.005891823,0.0058829,516.1587725,514.2738393,428.7823749,428.673008
 03/13  22:20:00,10.03333333,0.002719786,388.0177632,0,15.56,15.56079583,16.66348149,17.63617512,0.006639274,0.005630829,0.005320563,0.005312395,486.9467085,484.8259548,417.9348511,417.8242932,0.445075952,0.318898319,0,0,50,50,16.950081,17.87965125,0.015,0.015,0.005617537,0.005608939,502.4144668,500.3341778,423.4854239,423.3744522
 03/13  22:30:00,9.75,0.002667503,389.0178217,0,15.56,15.560006,16.37175519,17.38888739,0.00660235,0.005780064,0.005046807,0.005039124,472.7601108,470.9510195,413.0554499,412.9477469,0.460811481,0.594889794,0,0,50,50,16.66348149,17.63617512,0.015,0.015,0.005320563,0.005312395,486.9467085,484.8259548,417.9348511,417.8242932
 03/13  22:40:00,9.466666667,0.002616116,391.0178802,0,15.56,15.56000003,16.09243377,17.15059792,0.006585179,0.005921469,0.004812545,0.004805369,460.9581955,459.4274958,409.2115304,409.1090738,0.476439505,0.386053104,0,0,50,50,16.37175519,17.38888739,0.015,0.015,0.005046807,0.005039124,472.7601108,470.9510195,413.0554499,412.9477469
 03/13  22:50:00,9.183333333,0.002565612,385.0179388,0,15.56,15.56,15.82870361,16.92207478,0.006582934,0.006047019,0.004616065,0.004609399,450.7921695,449.4940361,405.6688623,405.5711614,0.491972131,0.477427764,0,0,50,50,16.09243377,17.15059792,0.015,0.015,0.004812545,0.004805369,460.9581955,459.4274958,409.2115304,409.1090738
 03/13  23:00:00,8.9,0.002515978,385.0179972,0,15.56,15.56,15.57863245,16.70151342,0.006591986,0.006158147,0.004450285,0.004444123,442.0326222,440.9279023,402.4399995,402.3468603,0.507420948,0.495352924,0,0,50,50,15.82870361,16.92207478,0.015,0.015,0.004616065,0.004609399,450.7921695,449.4940361,405.6688623,405.5711614
 03/13  23:10:00,8.716666667,0.002495988,393.0180557,0,15.56,15.56,15.56011735,16.48875453,0.006605013,0.006253124,0.00480348,0.004302689,434.5690404,433.6269249,400.424691,400.2421315,0.518548857,0.508187979,0.773327726,0,50,50,50,16.70151342,0.015,0.015,0.015,0.004444123,442.0326222,440.9279023,402.4399995,402.3468603
 03/13  23:20:00,8.533333333,0.002476059,389.0181142,0,15.56,15.56,15.56000034,16.28372855,0.006618781,0.006333119,0.005146817,0.004180199,427.9047542,427.1010086,398.8251954,398.5690625,0.526657268,0.517842168,0.359322263,0,50,50,50,16.48875453,0.015,0.015,0.015,0.004302689,434.5690404,433.6269249,400.424691,400.2421315
 03/13  23:30:00,8.35,0.002456193,392.0181726,0,15.56,15.56,15.56,16.08613209,0.00663252,0.006400635,0.005428706,0.004073286,422.3057822,421.6204513,397.6675215,397.3716518,0.534687027,0.527303093,0.474225503,0,50,50,50,16.28372855,0.015,0.015,0.015,0.004180199,427.9047542,427.1010086,398.8251954,398.5690625
 03/13  23:40:00,8.166666667,0.002436391,394.018231,0,15.56,15.56,15.56,15.89551687,0.006646284,0.006458204,0.005656035,0.003979446,417.8248306,417.2410281,396.9620728,396.6596556,0.542652041,0.536607224,0.496822143,0,50,50,50,16.08613209,0.015,0.015,0.015,0.004073286,422.3057822,421.6204513,397.6675215,397.3716518
 03/13  23:50:00,7.983333333,0.002416655,384.0182894,0,15.56,15.56,15.56,15.71140667,0.006660195,0.006507897,0.005840393,0.003896644,413.3318624,412.8349869,395.6480134,395.335539,0.55055998,0.545779494,0.508148855,0,50,50,50,15.89551687,0.015,0.015,0.015,0.003979446,417.8248306,417.2410281,396.9620728,396.6596556
 03/13  24:00:00,7.8,0.002396987,394.0183477,0,15.56,15.56,15.56,15.56011757,0.006674265,0.0065513,0.005991763,0.00392049,409.8874178,409.4647927,394.8838933,394.576041,0.558416029,0.554838625,0.519156279,0.140040598,50,50,50,50,0.015,0.015,0.015,0.015,413.3318624,412.8349869,395.6480134,395.335539
 03/14  00:10:00,7.516666667,0.002350897,393.0184061,0,15.56,15.56,15.56,15.56000053,0.006689736,0.006590911,0.006118763,0.004446925,407.2414577,406.8822626,394.5066357,394.2354732,0.566163946,0.563698874,0.529935566,0.819857402,50,50,50,50,0.015,0.015,0.015,0.015,409.8874178,409.4647927,394.8838933,394.576041
 03/14  00:20:00,7.233333333,0.002305594,386.0184644,0,15.56,15.56,15.56,15.56,0.006707113,0.006628276,0.006227229,0.004895579,404.5052246,404.2001916,393.6941625,393.4594585,0.573861847,0.572507256,0.540498388,0.375317156,50,50,50,50,0.015,0.015,0.015,0.015,407.2414577,406.8822626,394.5066357,394.2354732
 03/14  00:30:00,6.95,0.002261068,393.0185227,0,15.56,15.56,15.56,15.56,0.006726199,0.00666402,0.006321013,0.005258865,402.4196404,402.1607596,393.2413996,393.040594,0.581511501,0.581197497,0.550906976,0.525560504,50,50,50,50,0.015,0.015,0.015,0.015,404.5052246,404.2001916,393.6941625,393.4594585
 03/14  00:40:00,6.666666667,0.002217306,387.018581,0,15.56,15.56,15.56,15.56,0.006746546,0.006698368,0.006402882,0.005549815,400.3801761,400.1606467,392.5876708,392.4168039,0.589116302,0.589837693,0.56118227,0.536842082,50,50,50,50,0.015,0.015,0.015,0.015,402.4196404,402.1607596,393.2413996,393.040594
 03/14  00:50:00,6.383333333,0.002174296,393.0186393,0,15.56,15.56,15.56,15.56,0.006767732,0.006731422,0.006475019,0.005784864,398.9468116,398.7607562,392.3306937,392.1853049,0.596679042,0.598391724,0.571338289,0.547785308,50,50,50,50,0.015,0.015,0.015,0.015,400.3801761,400.1606467,392.5876708,392.4168039
 03/14  01:00:00,6.1,0.002132029,386.0186975,0,15.56,15.56,15.56,15.56,0.006789441,0.006763295,0.006539209,0.005977325,397.3718594,397.2143429,391.7539087,391.6300129,0.604201961,0.606899201,0.581375268,0.558533084,50,50,50,50,0.015,0.015,0.015,0.015,398.9468116,398.7607562,392.3306937,392.1853049
 03/14  01:10:00,6.016666667,0.002081416,391.0187557,0,15.56,15.56,15.56,15.56,0.006809622,0.006792298,0.006595137,0.006135069,396.1806341,396.0473843,391.4098298,391.3040018,0.61531514,0.619012888,0.594927494,0.572712456,50,50,50,50,0.015,0.015,0.015,0.015,397.3718594,397.2143429,391.7539087,391.6300129
 03/14  01:20:00,5.933333333,0.002031313,390.0188139,0,15.56,15.56,15.56,15.56,0.00682738,0.006817798,0.006643255,0.006264238,395.2428652,395.1302063,391.1912258,391.1008569,0.626401946,0.63106108,0.608384238,0.586750233,50,50,50,50,0.015,0.015,0.015,0.015,396.1806341,396.0473843,391.4098298,391.3040018
 03/14  01:30:00,5.85,0.001981719,391.0188721,0,15.56,15.56,15.56,15.56,0.006842856,0.006840136,0.006684752,0.006370227,394.5504135,394.4551834,391.1094015,391.0323861,0.637464242,0.643058024,0.621758677,0.600662479,50,50,50,50,0.015,0.015,0.015,0.015,395.2428652,395.1302063,391.1912258,391.1008569
 03/14  01:40:00,5.766666667,0.001932627,384.0189303,0,15.56,15.56,15.56,15.56,0.006856569,0.00685998,0.006720976,0.006457703,393.4180148,393.3377549,390.4949614,390.4289536,0.648491489,0.65499599,0.635055928,0.61446268,50,50,50,50,0.015,0.015,0.015,0.015,394.5504135,394.4551834,391.1094015,391.0323861
 03/14  01:50:00,5.683333333,0.001884035,391.0189884,0,15.56,15.56,15.56,15.56,0.006869031,0.00687797,0.006753099,0.006530532,392.6935283,392.6259756,390.2102104,390.1534644,0.659510305,0.666903211,0.648279848,0.628161333,50,50,50,50,0.015,0.015,0.015,0.015,393.4180148,393.3377549,390.4949614,390.4289536
 03/14  02:00:00,5.6,0.00183594,388.0190466,0,15.56,15.56,15.56,15.56,0.006880616,0.006894569,0.006783136,0.006591813,392.0727704,392.015952,389.9629306,389.9141491,0.670485738,0.678726374,0.66365963,0.641766717,50,50,50,50,0.015,0.015,0.015,0.015,392.6935283,392.6259756,390.2102104,390.1534644
 03/14  02:10:00,5.5,0.001887851,390.0191047,0,15.56,15.56,15.56,15.56,0.006891889,0.006910356,0.006812423,0.006644167,391.6678993,391.6200754,389.8753847,389.8335931,0.673410282,0.68232685,0.670771696,0.647259364,50,50,50,50,0.015,0.015,0.015,0.015,392.0727704,392.015952,389.9629306,389.9141491
 03/14  02:20:00,5.4,0.001938954,390.0191627,0,15.56,15.56,15.56,15.56,0.006903115,0.006925644,0.006841378,0.006689596,391.401134,391.3608207,389.8782156,389.8426105,0.676279773,0.685860322,0.677732662,0.652663367,50,50,50,50,0.015,0.015,0.015,0.015,391.6678993,391.6200754,389.8753847,389.8335931
 03/14  02:30:00,5.3,0.001989254,393.0192208,0,15.56,15.56,15.56,15.56,0.006914331,0.006940542,0.006869966,0.006729587,391.4546891,391.4205201,390.1607254,390.1308864,0.679108149,0.689337999,0.68454839,0.657983111,50,50,50,50,0.015,0.015,0.015,0.015,391.401134,391.3608207,389.8782156,389.8426105
 03/14  02:40:00,5.2,0.002038761,394.0192788,0,15.56,15.56,15.56,15.56,0.006925499,0.006955081,0.006898055,0.006767179,391.7448812,391.7156555,390.6451897,390.6207666,0.681901698,0.692765097,0.69122059,0.667067486,50,50,50,50,0.015,0.015,0.015,0.015,391.4546891,391.4205201,390.1607254,390.1308864
 03/14  02:50:00,5.1,0.002087481,390.0193369,0,15.56,15.56,15.56,15.56,0.006936577,0.006969278,0.006925548,0.006803146,391.7510354,391.7260515,390.8163105,390.7963188,0.684663395,0.696144643,0.697749247,0.67425071,50,50,50,50,0.015,0.015,0.015,0.015,391.7448812,391.7156555,390.6451897,390.6207666
 03/14  03:00:00,5,0.002135421,391.0193949,0,15.56,15.56,15.56,15.56,0.006947541,0.006983152,0.006952398,0.006837528,391.6461857,391.624969,390.8517168,390.8350752,0.687394928,0.699478745,0.704135552,0.681272835,50,50,50,50,0.015,0.015,0.015,0.015,391.7510354,391.7260515,390.8163105,390.7963188
 03/14  03:10:00,4.816666667,0.002134972,391.0194528,0,15.56,15.56,15.56,15.56,0.006958239,0.006996637,0.00697843,0.006870191,391.5336869,391.5157751,390.8584742,390.8444121,0.693788663,0.706588833,0.714056353,0.691809958,50,50,50,50,0.015,0.015,0.015,0.015,391.6461857,391.624969,390.8517168,390.8350752
 03/14  03:20:00,4.633333333,0.002134155,393.0195108,0,15.56,15.56,15.56,15.56,0.006968623,0.007009732,0.007003579,0.006901166,391.6141075,391.5988957,391.0400436,391.0282883,0.70017752,0.713683502,0.723849047,0.702198701,50,50,50,50,0.015,0.015,0.015,0.015,391.5336869,391.5157751,390.8584742,390.8444121
 03/14  03:30:00,4.45,0.00213298,388.0195687,0,15.56,15.56,15.56,15.56,0.006978725,0.007022481,0.007027864,0.006930605,391.3711544,391.3583967,390.8832885,390.8732406,0.706548978,0.72074648,0.733511655,0.712438482,50,50,50,50,0.015,0.015,0.015,0.015,391.6141075,391.5988957,391.0400436,391.0282883
 03/14  03:40:00,4.266666667,0.002131454,384.0196267,0,15.56,15.56,15.56,15.56,0.006988597,0.007034936,0.00705134,0.006958687,390.5989157,390.5888272,390.1853949,390.1759922,0.712899578,0.727775977,0.743048525,0.722534694,50,50,50,50,0.015,0.015,0.015,0.015,391.3711544,391.3583967,390.8832885,390.8732406
 03/14  03:50:00,4.083333333,0.002129586,386.0196846,0,15.56,15.56,15.56,15.56,0.006998285,0.00704714,0.007074064,0.006985571,389.8199679,389.8125329,389.470491,389.4611511,0.71922828,0.73477196,0.752465106,0.73249369,50,50,50,50,0.015,0.015,0.015,0.015,390.5989157,390.5888272,390.1853949,390.1759922
 03/14  04:00:00,3.9,0.002127383,393.0197424,0,15.56,15.56,15.56,15.56,0.00700782,0.007059123,0.007096086,0.007011385,389.7822446,389.7765474,389.4862728,389.4776367,0.725534777,0.741734661,0.761766731,0.742321629,50,50,50,50,0.015,0.015,0.015,0.015,389.8199679,389.8125329,389.470491,389.4611511
 03/14  04:10:00,3.716666667,0.002091492,386.0198003,0,15.56,15.56,15.56,15.56,0.007017165,0.007070857,0.007117383,0.007036173,389.5650377,389.560562,389.3140193,389.3063348,0.732682316,0.749554881,0.771829461,0.752895548,50,50,50,50,0.015,0.015,0.015,0.015,389.7822446,389.7765474,389.4862728,389.4776367
 03/14  04:20:00,3.533333333,0.002056138,384.0198581,0,15.56,15.56,15.56,15.56,0.007026318,0.007082348,0.007137964,0.007059992,388.9795894,388.9764765,388.7675461,388.7603705,0.73981484,0.757351796,0.781773121,0.763335585,50,50,50,50,0.015,0.015,0.015,0.015,389.5650377,389.560562,389.3140193,389.3063348
 03/14  04:30:00,3.35,0.002021313,388.019916,0,15.56,15.56,15.56,15.56,0.007035304,0.007093621,0.007157877,0.007082928,388.6082458,388.6063604,388.4295819,388.4227841,0.746929515,0.76512089,0.791633825,0.773678779,50,50,50,50,0.015,0.015,0.015,0.015,388.9795894,388.9764765,388.7675461,388.7603705
 03/14  04:40:00,3.166666667,0.001987011,387.0199738,0,15.56,15.56,15.56,15.56,0.007044158,0.007104709,0.007177177,0.007105063,388.3603732,388.3593815,388.20978,388.2034671,0.754025716,0.772861916,0.801387943,0.783901905,50,50,50,50,0.015,0.015,0.015,0.015,388.6082458,388.6063604,388.4295819,388.4227841
 03/14  04:50:00,2.983333333,0.001953224,390.0200315,0,15.56,15.56,15.56,15.56,0.007052907,0.00711564,0.007195921,0.007126478,388.4229218,388.4222544,388.2951858,388.2896879,0.761103417,0.780575213,0.8110649,0.794035157,50,50,50,50,0.015,0.015,0.015,0.015,388.3603732,388.3593815,388.20978,388.2034671
 03/14  05:00:00,2.8,0.001919947,390.0200893,0,15.56,15.56,15.56,15.56,0.007061572,0.007126434,0.007214152,0.007147233,388.632342,388.6315283,388.5230023,388.5185577,0.768162803,0.788261258,0.820642869,0.804057064,50,50,50,50,0.015,0.015,0.015,0.015,388.4229218,388.4222544,388.2951858,388.2896879
 03/14  05:10:00,2.7,0.001890831,387.020147,0,15.56,15.56,15.56,15.56,0.007070306,0.00713718,0.007232159,0.007167595,388.6013676,388.6005148,388.507863,388.5042461,0.766204055,0.786698246,0.821173122,0.805018341,50,50,50,50,0.015,0.015,0.015,0.015,388.632342,388.6315283,388.5230023,388.5185577
