Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/14  05:20:00,2.6,0.001862028,391.0202048,0,15.56,15.56,15.56,15.56,0.007079158,0.007147882,0.007250084,0.007187705,388.7565036,388.7555511,388.6763088,388.6734287,0.764165053,0.784995328,0.821584503,0.805850071,50,50,50,50,0.015,0.015,0.015,0.015,388.6013676,388.6005148,388.507863,388.5042461
 03/14  05:30:00,2.5,0.001833534,393.0202624,0,15.56,15.56,15.56,15.56,0.00708812,0.007158536,0.007267949,0.007207603,389.2091465,389.2076852,389.1391243,389.1371595,0.762096106,0.783265229,0.821913072,0.806588144,50,50,50,50,0.015,0.015,0.015,0.015,388.7565036,388.7555511,388.6763088,388.6734287
 03/14  05:40:00,2.4,0.001805348,392.0203201,0,15.56,15.56,15.56,15.56,0.007097168,0.007169148,0.007285722,0.007227284,389.6736426,389.6714612,389.6114281,389.6104239,0.76000014,0.781498339,0.822152567,0.807226822,50,50,50,50,0.015,0.015,0.015,0.015,389.2091465,389.2076852,389.1391243,389.1371595
 03/14  05:50:00,2.3,0.001777466,387.0203778,0,15.56,15.56,15.56,15.56,0.007106286,0.007179726,0.007303369,0.007246734,389.6340178,389.6317298,389.5797968,389.5792551,0.757879579,0.779694901,0.822299002,0.807762477,50,50,50,50,0.015,0.015,0.015,0.015,389.6736426,389.6714612,389.6114281,389.6104239
 03/14  06:00:00,2.2,0.001749886,389.0204354,0,15.56,15.56,15.56,15.56,0.007115465,0.007190279,0.007320863,0.007265944,389.4865826,389.484735,389.4406891,389.4401816,0.755735752,0.777856064,0.822349342,0.808192399,50,50,50,50,0.015,0.015,0.015,0.015,389.6340178,389.6317298,389.5797968,389.5792551
 03/14  06:10:00,2.116666667,0.001767975,392.020493,0,21.77346355,22.81079446,22.87528307,22.94390451,0.008961973,0.012041897,0.012476023,0.012186258,391.0213152,390.8698202,389.5364336,389.5297867,3.023601439,14.17346507,23.15439456,35.48635931,36.18440416,24.53246628,24.57675587,24.62389734,0.011951198,0.011983678,0.012256571,0.01191906,390.7307327,390.5945649,389.5169517,389.5110121
 03/14  06:20:00,2.033333333,0.001785763,389.0205506,0,21.11941125,21.22242962,21.35769213,21.53046859,0.009002568,0.01096619,0.011273837,0.011032508,392.1076825,392.0099244,389.499263,389.49384,1.457053568,0.582491604,0,0,50,31.37111999,21.91856703,22.03161681,0.015,0.012689629,0.01174195,0.011482785,391.4576825,391.337677,389.5161068,389.510241
 03/14  06:30:00,1.95,0.001803253,392.0206082,0,21.11024532,21.11100727,21.11139485,21.11085857,0.009140893,0.010911295,0.011240871,0.011042239,393.1782144,393.0408191,389.5902395,389.5852362,1.619546241,3.022466072,3.955277021,4.843617593,50,50,50,50,0.015,0.015,0.015,0.015,392.3312031,392.2301864,389.5266235,389.5224809
 03/14  06:40:00,1.866666667,0.001820447,384.0206658,0,21.11000122,21.11000046,21.11000049,21.11000033,0.009402488,0.010907257,0.011274499,0.011235416,394.7005171,394.5619828,389.4011965,389.4033542,1.255074936,0.780813254,0.953143189,1.465603445,50,50,50,50,0.015,0.015,0.015,0.015,393.8017051,393.6311898,389.6264949,389.6193505
 03/14  06:50:00,1.783333333,0.001837349,390.0207233,0,21.11000008,21.11000001,21.11000001,21.11,0.009698554,0.010888786,0.011220238,0.011200903,396.6205973,396.4981794,389.3080996,389.3124882,1.293880335,1.250449105,1.235952814,0.950791268,50,50,50,50,0.015,0.015,0.015,0.015,394.7005171,394.5619828,389.4011965,389.4033542
 03/14  07:00:00,1.7,0.00185396,391.0207808,0,21.11,21.11,21.11,21.11,0.009953506,0.010864488,0.011150022,0.011116019,398.6520131,398.543266,389.3609155,389.3652509,1.280069862,1.281232151,1.390758514,1.378850511,50,50,50,50,0.015,0.015,0.015,0.015,396.6205973,396.4981794,389.3080996,389.3124882
 03/14  07:10:00,2.15,0.001878094,387.0208383,0,21.11,21.11,21.11,21.11,0.010147309,0.010841466,0.01109129,0.011047537,401.7410641,401.6415164,389.3032684,389.3069969,1.249250832,1.247479195,1.366203425,1.354635338,50,50,50,50,0.015,0.015,0.015,0.015,398.6520131,398.543266,389.3609155,389.3652509
 03/14  07:20:00,2.6,0.001901607,387.0208958,0,21.11,21.11,21.11,21.11,0.010286491,0.010819148,0.011046091,0.011002008,405.2749265,405.1830498,389.163637,389.166783,1.226355644,1.220678769,1.341189996,1.329977539,50,50,50,50,0.015,0.015,0.015,0.015,401.7410641,401.6415164,389.3032684,389.3069969
 03/14  07:30:00,3.05,0.00192444,387.0209532,0,21.11,21.11,21.11,21.11,0.010384997,0.010795986,0.011009411,0.010969479,408.7404786,408.6568148,389.0019563,389.0046328,1.204226899,1.194281111,1.316499744,1.305578032,50,50,50,50,0.015,0.015,0.015,0.015,405.2749265,405.1830498,389.163637,389.166783
 03/14  07:40:00,3.5,0.001946532,393.0210107,0,21.11,21.11,21.11,21.11,0.010454664,0.010771421,0.010976838,0.01094152,412.2132002,412.1389337,389.1086116,389.1110643,1.182972649,1.169594924,1.292340172,1.281656612,50,50,50,50,0.015,0.015,0.015,0.015,408.7404786,408.6568148,389.0019563,389.0046328
 03/14  07:50:00,3.95,0.00196782,389.0210681,0,21.11,21.11,21.11,21.11,0.010503148,0.010745228,0.010945693,0.010913945,415.380419,415.316116,389.1901926,389.1925425,1.162354714,1.145821685,1.268465674,1.257974654,50,50,50,50,0.015,0.015,0.015,0.015,412.2132002,412.1389337,389.1086116,389.1110643
 03/14  08:00:00,4.4,0.001988238,390.0211255,0,21.11,21.11,21.11,21.11,0.010535491,0.010717422,0.010914874,0.010885575,418.2857928,418.2316511,389.2548617,389.2571281,1.142206424,1.122093196,1.244680435,1.234336031,50,50,50,50,0.015,0.015,0.015,0.015,415.380419,415.316116,389.1901926,389.1925425
 03/14  08:10:00,4.6,0.001964505,388.0211828,0,21.11,21.11,21.11,21.11,0.010577116,0.010710471,0.010883786,0.010856148,431.4284435,431.3999505,389.2244754,389.2265957,1.069391479,1.045561339,1.22345353,1.213205693,50,50,50,50,0.015,0.015,0.015,0.015,418.2857928,418.2316511,389.2548617,389.2571281
 03/14  08:20:00,4.8,0.001939664,388.0212402,0,21.11,21.11,21.11,21.11,0.010618499,0.01071196,0.010852153,0.010825671,449.8531818,449.8703409,389.1448262,389.1467369,1.05158378,1.023967527,1.202219811,1.192014122,50,50,50,50,0.015,0.015,0.015,0.015,431.4284435,431.3999505,389.2244754,389.2265957
 03/14  08:30:00,5,0.001913692,389.0212975,0.272727,21.11,21.11,21.11,21.11,0.010650259,0.010710279,0.010827716,0.010802009,468.8752742,468.9508062,392.7160319,392.7200657,1.034069379,1.002591721,1.161862301,1.151639672,50,50,50,50,0.015,0.015,0.015,0.015,449.8531818,449.8703409,389.1448262,389.1467369
 03/14  08:40:00,5.2,0.001886564,392.0213548,0.454545,21.11,21.11,21.11,21.11,0.01066976,0.010701212,0.010811184,0.010785942,486.7034123,486.840965,400.7525857,400.762902,1.016935329,0.981615157,1.127685642,1.117385943,50,50,50,50,0.015,0.015,0.015,0.015,468.8752742,468.9508062,392.7160319,392.7200657
 03/14  08:50:00,5.4,0.001858257,392.0214121,0.454545,21.11,21.11,21.11,21.11,0.010678396,0.010685096,0.010795397,0.010770375,503.0000779,503.1974316,410.3828391,410.4022811,1.000128117,0.961289409,1.106211787,1.09577387,50,50,50,50,0.015,0.015,0.015,0.015,486.7034123,486.840965,400.7525857,400.762902
 03/14  09:00:00,5.6,0.001828747,390.0214694,0.454545,21.11,21.11,21.11,21.11,0.010678553,0.010663501,0.010776011,0.010750991,517.8424038,518.0950812,419.7009497,419.7299999,0.983581592,0.94125307,1.084808212,1.074169925,50,50,50,50,0.015,0.015,0.015,0.015,503.0000779,503.1974316,410.3828391,410.4022811
 03/14  09:10:00,6.05,0.001819932,389.0215266,0.545455,21.11,21.11,21.11,21.11,0.010778704,0.010743416,0.010863205,0.010837139,534.8439524,535.1644855,430.4056838,430.4458717,0.762695385,0.717321291,0.851527544,0.840618317,50,50,50,50,0.015,0.015,0.015,0.015,517.8424038,518.0950812,419.7009497,419.7299999
 03/14  09:20:00,6.5,0.001808515,394.0215839,0.727273,21.11,21.11,21.11,21.11,0.010930192,0.010876018,0.011009142,0.0109815,553.1073149,553.5101958,444.388821,444.4433855,0.752838982,0.704259032,0.823284909,0.812057402,50,50,50,50,0.015,0.015,0.015,0.015,534.8439524,535.1644855,430.4056838,430.4458717
 03/14  09:30:00,6.95,0.001794359,388.0216411,0.454545,21.11,21.11,21.11,21.11,0.011082511,0.011010817,0.011148724,0.011119504,571.216193,571.7099672,455.834585,455.9032829,0.743102116,0.691030914,0.826557224,0.814956889,50,50,50,50,0.015,0.015,0.015,0.015,553.1073149,553.5101958,444.388821,444.4433855
 03/14  09:40:00,7.4,0.001777322,385.0216983,0.272727,21.11,21.11,21.11,21.11,0.011214079,0.011126281,0.011255171,0.01122455,588.5574481,589.1436723,462.3969072,462.4752183,0.733114926,0.678103867,0.823854791,0.811826161,50,50,50,50,0.015,0.015,0.015,0.015,571.216193,571.7099672,455.834585,455.9032829
 03/14  09:50:00,7.85,0.001757259,390.0217554,0.454545,21.11,21.11,21.11,21.11,0.011322241,0.011219535,0.011338136,0.011306214,605.2065649,605.8839734,469.012886,469.0982475,0.722965332,0.664670869,0.795867799,0.783356948,50,50,50,50,0.015,0.015,0.015,0.015,588.5574481,589.1436723,462.3969072,462.4752183
 03/14  10:00:00,8.3,0.001734016,388.0218126,0.636364,21.11,21.11,21.11,21.11,0.011410822,0.011294117,0.011409814,0.011376587,621.1688554,621.9355173,478.8316212,478.9261388,0.71275964,0.651138357,0.767799634,0.75475847,50,50,50,50,0.015,0.015,0.015,0.015,605.2065649,605.8839734,469.012886,469.0982475
 03/14  10:10:00,8.583333333,0.001733956,393.0218697,0.454545,21.11,21.11,21.11,21.11,0.011483322,0.011353371,0.011464038,0.011429493,636.6025275,637.4566585,487.8939758,487.9988206,0.704704186,0.640055158,0.767420519,0.753807474,50,50,50,50,0.015,0.015,0.015,0.015,621.1688554,621.9355173,478.8316212,478.9261388
 03/14  10:20:00,8.866666667,0.001733152,390.0219268,0.272727,21.11,21.11,21.11,21.11,0.011542304,0.011399751,0.011496439,0.011460551,651.4309089,652.3703003,493.1699451,493.282052,0.696516295,0.628988696,0.767317825,0.753095568,50,50,50,50,0.015,0.015,0.015,0.015,636.6025275,637.4566585,487.8939758,487.9988206
 03/14  10:30:00,9.15,0.001731578,388.0219839,0.454545,21.11,21.11,21.11,21.11,0.011589651,0.011435034,0.011519351,0.011482015,665.6178577,666.6395661,498.7140766,498.8317852,0.688248899,0.617953363,0.742051965,0.727187366,50,50,50,50,0.015,0.015,0.015,0.015,651.4309089,652.3703003,493.1699451,493.282052
 03/14  10:40:00,9.433333333,0.001729208,390.022041,0.363636,21.11,21.11,21.11,21.11,0.011626846,0.011460585,0.011532287,0.01149339,679.2598851,680.3608548,503.7122611,503.8346779,0.679879523,0.606842016,0.735712973,0.720182303,50,50,50,50,0.015,0.015,0.015,0.015,665.6178577,666.6395661,498.7140766,498.8317852
 03/14  10:50:00,9.716666667,0.001726015,386.022098,0.454545,21.11,21.11,21.11,21.11,0.011655148,0.011477551,0.011539766,0.011499167,692.2963634,693.473119,509.4140008,509.5417791,0.671437179,0.595749529,0.716832504,0.700616214,50,50,50,50,0.015,0.015,0.015,0.015,679.2598851,680.3608548,503.7122611,503.8346779
 03/14  11:00:00,10,0.001721972,389.0221551,0.181818,21.11,21.11,21.11,21.11,0.011675646,0.011486935,0.011532614,0.011490216,704.8471742,706.0963686,511.7575417,511.8876133,0.662930285,0.584695124,0.72335294,0.706440426,50,50,50,50,0.015,0.015,0.015,0.015,692.2963634,693.473119,509.4140008,509.5417791
 03/14  11:10:00,10.18333333,0.001718243,384.0222121,0.272727,21.11,21.11,21.11,21.11,0.011689605,0.011489827,0.011518295,0.011473946,716.8296465,718.1478017,513.1019799,513.2313307,0.652130409,0.571134636,0.702552459,0.684934849,50,50,50,50,0.015,0.015,0.015,0.015,704.8471742,706.0963686,511.7575417,511.8876133
 03/14  11:20:00,10.36666667,0.00171412,388.022269,0.454545,21.11,21.11,21.11,21.11,0.011697997,0.011487082,0.011506272,0.011459769,728.3912736,729.7753612,517.0325648,517.1631567,0.64126847,0.557619376,0.675367837,0.65704329,50,50,50,50,0.015,0.015,0.015,0.015,716.8296465,718.1478017,513.1019799,513.2313307
 03/14  11:30:00,10.55,0.001709594,387.022326,0.272727,21.11,21.11,21.11,21.11,0.011701516,0.011479345,0.011488384,0.01143958,739.5298801,740.9770182,520.0151562,520.1476464,0.630346163,0.544169206,0.67351107,0.65448559,50,50,50,50,0.015,0.015,0.015,0.015,728.3912736,729.7753612,517.0325648,517.1631567
 03/14  11:40:00,10.73333333,0.001704658,384.022383,0.636364,21.11,21.11,21.11,21.11,0.011700835,0.011467408,0.011477151,0.011425832,750.1828038,751.689208,526.9713697,527.1111572,0.620051241,0.532019613,0.634595593,0.614874388,50,50,50,50,0.015,0.015,0.015,0.015,739.5298801,740.9770182,520.0151562,520.1476464
 03/14  11:50:00,10.91666667,0.001699302,390.0224399,0.272727,21.11,21.11,21.11,21.11,0.011696568,0.011451995,0.011456433,0.011402512,760.52772,762.0898096,531.3294133,531.4762373,0.610190332,0.520571906,0.646672518,0.626273206,50,50,50,50,0.015,0.015,0.015,0.015,750.1828038,751.689208,526.9713697,527.1111572
 03/14  12:00:00,11.1,0.001693518,391.0224968,0.181818,21.11,21.11,21.11,21.11,0.011689249,0.011433666,0.011424441,0.011367841,770.574495,772.189039,532.1199312,532.2677753,0.60076056,0.509618944,0.640423644,0.61936027,50,50,50,50,0.015,0.015,0.015,0.015,760.52772,762.0898096,531.3294133,531.4762373
 03/14  12:10:00,11.28333333,0.001700942,391.0225537,0.181818,21.11,21.11,21.11,21.11,0.011663187,0.011397184,0.011386794,0.011327396,773.6624352,775.2849675,531.2142509,531.3571498,0.624909573,0.532232067,0.62840031,0.606691636,50,50,50,50,0.015,0.015,0.015,0.015,770.574495,772.189039,532.1199312,532.2677753
 03/14  12:20:00,11.46666667,0.001708258,394.0226105,0,21.11,21.11,21.11,21.11,0.011626546,0.011350184,0.011341411,0.011279119,772.6628866,774.2417761,527.4446524,527.5758976,0.616798515,0.522093334,0.629202162,0.606873329,50,50,50,50,0.015,0.015,0.015,0.015,773.6624352,775.2849675,531.2142509,531.3571498
 03/14  12:30:00,11.65,0.001715464,389.0226674,0.0909091,21.11,21.11,21.11,21.11,0.011587608,0.011300703,0.01129582,0.011230484,770.3299518,771.8343546,523.5054795,523.6219446,0.60934251,0.51334003,0.612075091,0.589150216,50,50,50,50,0.015,0.015,0.015,0.015,772.6628866,774.2417761,527.4446524,527.5758976
 03/14  12:40:00,11.83333333,0.001722556,387.0227242,0.181818,21.11,21.11,21.11,21.11,0.011549808,0.011251994,0.011254558,0.011186005,767.9136466,769.334901,521.2750964,521.3789193,0.601089043,0.503345996,0.594219048,0.570727534,50,50,50,50,0.015,0.015,0.015,0.015,770.3299518,771.8343546,523.5054795,523.6219446
 03/14  12:50:00,12.01666667,0.001729531,392.022781,0.272727,21.11,21.11,21.11,21.11,0.011513593,0.011204464,0.011218676,0.011146744,765.8499988,767.1922189,521.5394563,521.636649,0.592647451,0.493276165,0.576456099,0.552430464,50,50,50,50,0.015,0.015,0.015,0.015,767.9136466,769.334901,521.2750964,521.3789193
 03/14  13:00:00,12.2,0.001736384,386.0228378,0.363636,21.11,21.11,21.11,21.11,0.011478462,0.011157652,0.011187629,0.011112182,763.9301979,765.2000788,524.148651,524.246485,0.584192319,0.483280613,0.558868966,0.534344411,50,50,50,50,0.015,0.015,0.015,0.015,765.8499988,767.1922189,521.5394563,521.636649
 03/14  13:10:00,12.38333333,0.001772492,394.0228945,0.363636,21.11,21.11,21.11,21.11,0.011460094,0.011127111,0.011158075,0.011079077,768.8802631,770.1294452,527.8538067,527.957511,0.550333895,0.449017046,0.555247198,0.530262133,50,50,50,50,0.015,0.015,0.015,0.015,763.9301979,765.2000788,524.148651,524.246485
 03/14  13:20:00,12.56666667,0.001809197,391.0229513,0.272727,21.11,21.11,21.11,21.11,0.01145098,0.011106097,0.011125169,0.011042683,777.7297991,779.0157051,530.3759439,530.4854002,0.549163759,0.447615693,0.55831433,0.532909006,50,50,50,50,0.015,0.015,0.015,0.015,768.8802631,770.1294452,527.8538067,527.957511
 03/14  13:30:00,12.75,0.001846508,387.023008,0.272727,21.11,21.11,21.11,21.11,0.011443451,0.011087446,0.011089826,0.011003924,787.4386628,788.7924315,531.8522289,531.9646347,0.548167176,0.446498703,0.555391319,0.529605342,50,50,50,50,0.015,0.015,0.015,0.015,777.7297991,779.0157051,530.3759439,530.4854002
 03/14  13:40:00,12.93333333,0.001884434,394.0230647,0.363636,21.11,21.11,21.11,21.11,0.011434074,0.011067746,0.011056434,0.010967141,796.9244685,798.3523812,534.3108219,534.4262022,0.547004025,0.444850163,0.54596561,0.519839614,50,50,50,50,0.015,0.015,0.015,0.015,787.4386628,788.7924315,531.8522289,531.9646347
 03/14  13:50:00,13.11666667,0.001922981,387.0231214,0.272727,21.11,21.11,21.11,21.11,0.011422131,0.011045894,0.011021393,0.010928787,805.7463097,807.2417009,536.0348071,536.1523834,0.545432964,0.441892228,0.548716387,0.522294878,50,50,50,50,0.015,0.015,0.015,0.015,796.9244685,798.3523812,534.3108219,534.4262022
 03/14  14:00:00,13.3,0.00196216,389.0231781,0.454545,21.11,21.11,21.11,21.11,0.011408031,0.011022207,0.010990747,0.010894839,814.0440781,815.597261,539.7236239,539.8464358,0.544242373,0.439991322,0.533120816,0.506443147,50,50,50,50,0.015,0.015,0.015,0.015,805.7463097,807.2417009,536.0348071,536.1523834
 03/14  14:10:00,13.48333333,0.001954859,389.0232347,0.454545,21.11,21.11,21.11,21.11,0.011391445,0.010996102,0.010961769,0.010862586,821.9549471,823.5580883,544.6338108,544.7659859,0.539291261,0.433861512,0.526569669,0.499680011,50,50,50,50,0.015,0.015,0.015,0.015,814.0440781,815.597261,539.7236239,539.8464358
 03/14  14:20:00,13.66666667,0.001947043,385.0232913,0.363636,21.11,21.11,21.11,21.11,0.011372264,0.01096729,0.010928878,0.010826514,829.4546233,831.1015453,548.4518095,548.5932144,0.534437457,0.427792487,0.52661374,0.499555124,50,50,50,50,0.015,0.015,0.015,0.015,821.9549471,823.5580883,544.6338108,544.7659859
 03/14  14:30:00,13.85,0.001938703,389.0233479,0.636364,21.11,21.11,21.11,21.11,0.011350643,0.010935867,0.010900867,0.010795289,836.6962943,838.382521,555.2760248,555.4312161,0.529678965,0.421914435,0.501527927,0.474336544,50,50,50,50,0.015,0.015,0.015,0.015,829.4546233,831.1015453,548.4518095,548.5932144
 03/14  14:40:00,14.03333333,0.001929828,392.0234045,0.454545,21.11,21.11,21.11,21.11,0.011326793,0.010902203,0.010869482,0.010760799,843.7589814,845.4811169,561.4287289,561.5989903,0.524813835,0.416595827,0.508376714,0.481099423,50,50,50,50,0.015,0.015,0.015,0.015,836.6962943,838.382521,555.2760248,555.4312161
 03/14  14:50:00,14.21666667,0.001920407,389.023461,0.545455,21.11,21.11,21.11,21.11,0.011300941,0.010866691,0.010837048,0.010725341,850.5310511,852.2852624,567.7454925,567.9308559,0.519999312,0.411620963,0.496576475,0.469248921,50,50,50,50,0.015,0.015,0.015,0.015,843.7589814,845.4811169,561.4287289,561.5989903
 03/14  15:00:00,14.4,0.00191043,386.0235176,0.545455,21.11,21.11,21.11,21.11,0.011273307,0.010829674,0.010803623,0.010688983,856.9383856,858.7198054,574.0656553,574.265645,0.515268296,0.407003374,0.491277942,0.463940325,50,50,50,50,0.015,0.015,0.015,0.015,850.5310511,852.2852624,567.7454925,567.9308559
 03/14  15:10:00,14.31666667,0.001900122,386.0235741,0.363636,21.11,21.11,21.11,21.11,0.011244067,0.010791324,0.010763212,0.010645816,863.0402427,864.8439123,577.6409862,577.8499706,0.508640633,0.400653032,0.496752215,0.469447075,50,50,50,50,0.015,0.015,0.015,0.015,856.9383856,858.7198054,574.0656553,574.265645
 03/14  15:20:00,14.23333333,0.001889862,389.0236306,0.363636,21.11,21.11,21.11,21.11,0.011213365,0.010751768,0.010718232,0.010598201,868.960084,870.7820851,579.5573436,579.7687815,0.502192988,0.394600179,0.489877927,0.462641508,50,50,50,50,0.015,0.015,0.015,0.015,863.0402427,864.8439123,577.6409862,577.8499706
 03/14  15:30:00,14.15,0.001879652,391.0236871,0.363636,21.11,21.11,21.11,21.11,0.011181304,0.010711125,0.010671391,0.010548802,874.7431499,876.5805759,580.953319,581.1632408,0.495850941,0.388829163,0.483182507,0.456053242,50,50,50,50,0.015,0.015,0.015,0.015,868.960084,870.7820851,579.5573436,579.7687815
 03/14  15:40:00,14.06666667,0.00186949,394.0237435,0.545455,21.11,21.11,21.11,21.11,0.011147976,0.010669597,0.010629491,0.010504308,880.4212449,882.2717462,584.9434057,585.1552901,0.489670462,0.383624899,0.464097617,0.437111335,50,50,50,50,0.015,0.015,0.015,0.015,874.7431499,876.5805759,580.953319,581.1632408
 03/14  15:50:00,13.98333333,0.001859376,392.0238,0.454545,21.11,21.11,21.11,21.11,0.011113446,0.010627358,0.010587629,0.010459935,885.8941729,887.7549058,589.1607788,589.3777714,0.483576692,0.378750917,0.464203204,0.437403252,50,50,50,50,0.015,0.015,0.015,0.015,880.4212449,882.2717462,584.9434057,585.1552901
 03/14  16:00:00,13.9,0.001849311,394.0238564,0.272727,21.11,21.11,21.11,21.11,0.011077752,0.010584516,0.010539059,0.010409082,891.1919598,893.0598497,590.4396483,590.6576369,0.477538886,0.374104032,0.471023778,0.44445055,50,50,50,50,0.015,0.015,0.015,0.015,885.8941729,887.7549058,589.1607788,589.3777714
 03/14  16:10:00,13.9,0.001849615,387.0239128,0.363636,21.11,21.11,21.11,21.11,0.011043155,0.010543667,0.01049144,0.010359358,896.1330829,898.0037852,591.009876,591.224589,0.476577806,0.375021507,0.463944067,0.437631206,50,50,50,50,0.015,0.015,0.015,0.015,891.1919598,893.0598497,590.4396483,590.6576369
 03/14  16:20:00,13.9,0.001849919,384.0239692,0.636364,21.11,21.11,21.11,21.11,0.011011004,0.010506232,0.010455755,0.010321599,900.7019847,902.5705359,595.4520704,595.6685182,0.475888352,0.375831202,0.444123985,0.418106407,50,50,50,50,0.015,0.015,0.015,0.015,896.1330829,898.0037852,591.009876,591.224589
 03/14  16:30:00,13.9,0.001850223,384.0240255,0.545455,21.11,21.11,21.11,21.11,0.010981651,0.010472626,0.010426035,0.01029001,904.9970498,906.8590082,600.9521567,601.175823,0.475473432,0.377228969,0.449924578,0.424246414,50,50,50,50,0.015,0.015,0.015,0.015,900.7019847,902.5705359,595.4520704,595.6685182
 03/14  16:40:00,13.9,0.001850527,389.0240819,0.363636,21.11,21.11,21.11,21.11,0.010954953,0.010442913,0.010394054,0.010256559,909.2002893,911.0526963,603.8229193,604.0514702,0.475227241,0.379424943,0.462726221,0.43742578,50,50,50,50,0.015,0.015,0.015,0.015,904.9970498,906.8590082,600.9521567,601.175823
 03/14  16:50:00,13.9,0.001850831,387.0241382,0.545455,21.11,21.11,21.11,21.11,0.010930529,0.01041702,0.010366683,0.010227974,913.2465292,915.086804,607.398122,607.6302283,0.474685257,0.382125394,0.450593174,0.425698751,50,50,50,50,0.015,0.015,0.015,0.015,909.2002893,911.0526963,603.8229193,604.0514702
 03/14  17:00:00,13.9,0.001851135,384.0241945,0.545455,21.11,21.11,21.11,21.11,0.010907974,0.010394647,0.010343941,0.010204276,917.0458175,918.8709123,611.6969006,611.9332043,0.473910394,0.384631839,0.451119731,0.426667632,50,50,50,50,0.015,0.015,0.015,0.015,913.2465292,915.086804,607.398122,607.6302283
 03/14  17:10:00,13.71666667,0.00186102,388.0242507,0.454545,21.11,21.11,21.11,21.11,0.010865838,0.010355867,0.010321863,0.010181591,911.0940183,912.8455756,615.0072802,615.24657,0.520774394,0.434948351,0.458208936,0.434232515,50,50,50,50,0.015,0.015,0.015,0.015,917.0458175,918.8709123,611.6969006,611.9332043
 03/14  17:20:00,13.53333333,0.001870367,387.024307,0.545455,21.11,21.11,21.11,21.11,0.010813805,0.010309446,0.010303284,0.010162685,899.4416365,901.0562596,618.788141,619.0301615,0.520504727,0.438189691,0.452789522,0.42931505,50,50,50,50,0.015,0.015,0.015,0.015,911.0940183,912.8455756,615.0072802,615.24657
 03/14  17:30:00,13.35,0.001879187,385.0243632,0.363636,21.11,21.11,21.11,21.11,0.010761911,0.010264623,0.010282671,0.010142145,886.2543105,887.7016081,620.3027299,620.5438626,0.52021086,0.441778986,0.46657768,0.443637695,50,50,50,50,0.015,0.015,0.015,0.015,899.4416365,901.0562596,618.788141,619.0301615
 03/14  17:40:00,13.16666667,0.001887491,386.0244194,0,21.11,21.11,21.11,21.11,0.010714495,0.010225267,0.010251301,0.010111427,873.4402533,874.7212765,615.2054978,615.4336289,0.519915881,0.444989999,0.493333553,0.470956353,50,50,50,50,0.015,0.015,0.015,0.015,886.2543105,887.7016081,620.3027299,620.5438626
 03/14  17:50:00,12.98333333,0.001895287,386.0244756,0,21.11,21.11,21.11,21.11,0.010672197,0.010191688,0.010215955,0.010077134,861.3991387,862.5295154,606.6387298,606.8425734,0.519701561,0.447745572,0.495189124,0.473390067,50,50,50,50,0.015,0.015,0.015,0.015,873.4402533,874.7212765,615.2054978,615.4336289
 03/14  18:00:00,12.8,0.001902586,390.0245318,0,21.11,21.11,21.11,21.11,0.010634388,0.010163218,0.01018242,0.010044903,850.1178413,851.1159505,597.4080964,597.5828283,0.51961592,0.450851683,0.497023922,0.475821846,50,50,50,50,0.015,0.015,0.015,0.015,861.3991387,862.5295154,606.6387298,606.8425734
 03/14  18:10:00,12.33333333,0.001933142,390.024588,0,21.11,21.11,21.11,21.11,0.010594591,0.010133886,0.010153494,0.010017495,836.450657,837.3194982,588.5820862,588.7282972,0.53654239,0.470883045,0.501154339,0.480564782,50,50,50,50,0.015,0.015,0.015,0.015,850.1178413,851.1159505,597.4080964,597.5828283
 03/14  18:20:00,11.86666667,0.001959898,388.0246441,0,21.11,21.11,21.11,21.11,0.010555449,0.010106078,0.010129599,0.009995336,821.4805205,822.2185476,580.266032,580.3865715,0.538924757,0.476198623,0.50532954,0.485363682,50,50,50,50,0.015,0.015,0.015,0.015,836.450657,837.3194982,588.5820862,588.7282972
 03/14  18:30:00,11.4,0.00198303,386.0247002,0,21.11,21.11,21.11,21.11,0.0105196,0.010082137,0.010110227,0.009977925,806.4252759,807.0361928,572.3282926,572.4261637,0.541329573,0.481447645,0.509582634,0.490246768,50,50,50,50,0.015,0.015,0.015,0.015,821.4805205,822.2185476,580.266032,580.3865715
 03/14  18:40:00,10.93333333,0.002002711,392.0247563,0,21.11,21.11,21.11,21.11,0.010487975,0.010062823,0.010094751,0.00996463,792.0151596,792.5091603,564.8471316,564.9250022,0.543786619,0.486668598,0.513917099,0.495211983,50,50,50,50,0.015,0.015,0.015,0.015,806.4252759,807.0361928,572.3282926,572.4261637
 03/14  18:50:00,10.46666667,0.002019109,394.0248124,0,21.11,21.11,21.11,21.11,0.010460432,0.010047909,0.010082673,0.009954941,778.3732927,778.7635497,557.7900881,557.8502785,0.546311503,0.491870342,0.51836542,0.500286035,50,50,50,50,0.015,0.015,0.015,0.015,792.0151596,792.5091603,564.8471316,564.9250022
 03/14  19:00:00,10,0.002032385,393.0248684,0,21.11,21.11,21.11,21.11,0.010436488,0.010036861,0.010073619,0.009948466,765.3624794,765.6617726,551.0457473,551.0902177,0.548914259,0.497064632,0.522923559,0.505459362,50,50,50,50,0.015,0.015,0.015,0.015,778.3732927,778.7635497,557.7900881,557.8502785
 03/14  19:10:00,9.633333333,0.002130216,388.0249244,0,19.97850573,20.86068496,20.94567112,21.00199393,0.010102427,0.009717999,0.009747644,0.0096276,752.1078038,752.3800626,544.8066591,544.851427,0,0,0,0,20.44704063,20.96894685,21.01736174,21.04923589,0.010248481,0.009857219,0.009889927,0.009767604,758.1685303,758.4582236,547.6751371,547.7202389
 03/14  19:20:00,9.266666667,0.002221955,386.0249804,0,19.1817327,20.64490664,20.80073572,20.90551191,0.009810069,0.009439641,0.009463279,0.009347913,739.0547214,739.260107,538.5282146,538.5702728,0,0,0,0,19.46532706,20.72558208,20.85519033,20.94185779,0.009919774,0.009544151,0.009570054,0.009452939,743.9278618,744.1600464,540.8715128,540.9146378
 03/14  19:30:00,8.9,0.002307809,390.0250364,0,18.55935251,20.44189414,20.6618644,20.81199542,0.009534437,0.009176689,0.009194587,0.009083566,727.0899237,727.2155536,532.8633341,532.90216,0,0,0,0,18.83669745,20.53477649,20.72566146,20.85505243,0.009661003,0.009297454,0.009317991,0.009204976,732.5914817,732.7550696,535.4712765,535.5116605
 03/14  19:40:00,8.533333333,0.002387981,392.0250924,0,18.05081839,20.25546702,20.53202226,20.72356838,0.00928075,0.008934425,0.008947007,0.008839953,716.1389433,716.1786126,527.7042166,527.7393287,0,0,0,0,18.34005239,20.36503636,20.60854984,20.77576464,0.009430287,0.00907724,0.009092959,0.008983568,722.5960235,722.6870136,530.7479557,530.7853041
 03/14  19:50:00,8.166666667,0.002462669,389.0251484,0,17.18342282,19.84164512,20.23632772,20.51920701,0.00870867,0.008387726,0.008388233,0.008290043,691.3188086,691.1443226,515.919755,515.9446119,0,0,0,0,17.54005571,20.02270528,20.3665194,20.60951421,0.008959858,0.008627794,0.008633611,0.008531537,702.2284148,702.1493462,521.1079617,521.1375158
 03/14  20:00:00,7.8,0.002532065,386.0252043,0,16.69022292,19.47199373,19.9603448,20.32351167,0.008187066,0.007889079,0.007878489,0.007788251,668.4687164,668.0877085,504.9249555,504.9376598,0,0,0,0,16.89518191,19.6337753,20.08182659,20.40994629,0.008415949,0.008107877,0.008102159,0.008008439,678.5073796,678.2165521,509.7627065,509.7808838
 03/14  20:10:00,7.433333333,0.002617125,393.0252602,0,16.63613228,19.39170736,19.89693332,20.27679864,0.008077059,0.007783992,0.007771037,0.007682434,663.8505226,663.4308391,502.8095304,502.8189886,0,0,0,0,16.70948358,19.47484627,19.96172486,20.32403427,0.008192493,0.00789428,0.007883799,0.007793466,668.7589105,668.3810038,505.0922564,505.1048882
 03/14  20:20:00,7.066666667,0.002696197,386.0253161,0,16.48674428,19.22694551,19.76442508,20.17919536,0.007847265,0.007564598,0.007546719,0.007461548,653.8118921,653.3131552,498.0063126,498.0088064,0,0,0,0,16.54352031,19.30571593,19.8307617,20.2290404,0.007956199,0.007668503,0.007652967,0.007566188,658.6519407,658.1873791,500.3595035,500.3658606
 03/14  20:30:00,6.7,0.002769497,391.0253719,0,16.25161072,18.97338206,19.55595598,20.02512381,0.007484255,0.007218119,0.007192481,0.007112749,638.0196909,637.4009575,490.4910347,490.4829334,0,0,0,0,16.48674428,19.22694551,19.76442508,20.17919536,0.007847265,0.007564598,0.007546719,0.007461548,653.8118921,653.3131552,498.0063126,498.0088064
 03/14  20:40:00,6.333333333,0.002837233,389.0254278,0,16.02751381,18.69039625,19.31927367,19.8478858,0.007078212,0.006830805,0.00679651,0.006722851,620.3163364,619.573603,482.0554947,482.035254,0,0,0,0,16.25161072,18.97338206,19.55595598,20.02512381,0.007484255,0.007218119,0.007192481,0.007112749,638.0196909,637.4009575,490.4910347,490.4829334
 03/14  20:50:00,5.966666667,0.00289961,392.0254836,0,15.85550765,18.41863412,19.08560909,19.66958184,0.006688117,0.006459054,0.006416475,0.006348637,603.40657,602.5613204,474.0651472,474.0331283,0,0,0,0,16.02751381,18.69039625,19.31927367,19.8478858,0.007078212,0.006830805,0.00679651,0.006722851,620.3163364,619.573603,482.0554947,482.035254
 03/14  21:00:00,5.6,0.002956827,387.0255394,0,15.72887327,18.17118744,18.86536568,19.49792056,0.006333328,0.006121343,0.006071277,0.006008725,587.8598097,586.9381909,466.6455527,466.6023552,0,0,0,0,15.85550765,18.41863412,19.08560909,19.66958184,0.006688117,0.006459054,0.006416475,0.006348637,603.40657,602.5613204,474.0651472,474.0331283
 03/14  21:10:00,5.5,0.002899165,390.0255952,0,15.63097664,17.94804374,18.65926208,19.33385161,0.00601274,0.005816511,0.005759756,0.005701967,573.8575412,572.8849632,459.980573,459.9274502,0,0,0,0,15.72887327,18.17118744,18.86536568,19.49792056,0.006333328,0.006121343,0.006071277,0.006008725,587.8598097,586.9381909,466.6455527,466.6023552
 03/14  21:20:00,5.4,0.002842153,384.025651,0,15.56002457,17.74529907,18.46781796,19.17631624,0.005724858,0.005539095,0.005476337,0.005422873,560.9317949,559.9217257,453.7076975,453.6453963,0.006810196,0,0,0,50,17.94804374,18.65926208,19.33385161,0.015,0.005816511,0.005759756,0.005701967,573.8575412,572.8849632,459.980573,459.9274502
 03/14  21:30:00,5.3,0.002785786,393.0257067,0,15.56000005,17.55924998,18.28935397,19.02424682,0.005485005,0.005284688,0.005216516,0.005167013,549.4221757,548.3662071,448.2502267,448.1807274,0.041552254,0,0,0,50,17.74529907,18.46781796,19.17631624,0.015,0.005539095,0.005476337,0.005422873,560.9317949,559.9217257,453.7076975,453.6453963
 03/14  21:40:00,5.2,0.002730057,392.0257624,0,15.56,17.38723474,18.12063939,18.87815456,0.005274219,0.005050483,0.004977413,0.004931558,539.0583792,537.9668806,443.4271304,443.3520706,0.033428458,0,0,0,50,17.55924998,18.28935397,19.02424682,0.015,0.005284688,0.005216516,0.005167013,549.4221757,548.3662071,448.2502267,448.1807274
 03/14  21:50:00,5.1,0.002674961,393.0258181,0,15.56,17.22736306,17.95994291,18.73790285,0.005091047,0.004834593,0.004757094,0.004714603,529.6713574,528.553891,439.1178772,439.0386223,0.047428433,0,0,0,50,17.38723474,18.12063939,18.87815456,0.015,0.005050483,0.004977413,0.004931558,539.0583792,537.9668806,443.4271304,443.3520706
 03/14  22:00:00,5,0.002620493,388.0258738,0,15.56,17.0781582,17.80638435,18.60305334,0.004933088,0.004635507,0.004554005,0.00451462,520.8817842,519.7451255,434.9795872,434.8966204,0.055694405,0,0,0,50,17.22736306,17.95994291,18.73790285,0.015,0.004834593,0.004757094,0.004714603,529.6713574,528.553891,439.1178772,439.0386223
 03/14  22:10:00,5.1,0.002584824,393.0259295,0,15.56,16.79502801,17.56344956,18.40524717,0.00488024,0.004360666,0.004281915,0.004246786,507.1197648,505.7305116,429.5929246,429.5066814,0.362618694,0,0,0,50,17.0781582,17.80638435,18.60305334,0.015,0.004635507,0.004554005,0.00451462,520.8817842,519.7451255,434.9795872,434.8966204
 03/14  22:20:00,5.2,0.002548518,390.0259851,0,15.56,16.65277888,17.45396278,18.32102225,0.004923254,0.004257691,0.004182895,0.004149404,500.8172884,499.4628322,427.4154427,427.3280055,0.371816411,0,0,0,50,16.77263177,17.54837979,18.39454808,0.015,0.004349226,0.004271482,0.004236541,506.1992233,504.8450455,429.326775,429.2403874
 03/14  22:30:00,5.3,0.002511567,394.0260408,0,15.56,16.41466292,17.26184127,18.17015107,0.004981135,0.004087722,0.00401855,0.00398784,490.8850727,489.5687181,424.102953,424.0149359,0.380806352,0,0,0,50,16.55532224,17.37461553,18.25819552,0.015,0.004177596,0.004104741,0.004072512,496.3558949,494.9660851,425.77026,425.6819175
 03/14  22:40:00,5.4,0.002473965,385.0260964,0,15.56,16.28211383,17.1481653,18.07820832,0.004995101,0.003990022,0.003922854,0.003893799,484.7859523,483.4745953,421.5152224,421.4250968,0.389654555,0,0,0,50,16.3924193,17.24224387,18.15407347,0.015,0.004070849,0.004001882,0.003971463,489.7835279,488.4754546,423.5841124,423.4955112
 03/14  22:50:00,5.5,0.002435707,391.0261519,0,15.56,16.05826918,16.95239045,17.91814201,0.005026869,0.003835042,0.003771282,0.00374493,475.4802185,474.1473712,417.8785901,417.7875279,0.398405737,0,0,0,50,16.19405198,17.07368412,18.01842077,0.015,0.003926067,0.003860495,0.003832512,480.8899217,479.5669996,419.9651729,419.8741073
 03/14  23:00:00,5.6,0.002396786,388.0262075,0,15.56,15.77375091,16.69913431,17.70885548,0.005080213,0.003651283,0.003592091,0.003569046,464.3762335,462.8751662,413.5711507,413.4801875,0.407065241,0,0,0,50,16.05826918,16.95239045,17.91814201,0.015,0.003835042,0.003771282,0.00374493,475.4802185,474.1473712,417.8785901,417.7875279
 03/14  23:10:00,5.216666667,0.002533319,385.026263,0,15.56,15.56049779,16.43207114,17.48476161,0.005143035,0.003603477,0.003420435,0.003400614,452.806425,451.1857463,409.1642572,409.0738858,0.423688405,0.184417653,0,0,50,50,16.69913431,17.70885548,0.015,0.015,0.003592091,0.003569046,464.3762335,462.8751662,413.5711507,413.4801875
 03/14  23:20:00,4.833333333,0.002660842,391.0263186,0,15.56,15.56000335,16.17387683,17.26408934,0.005207198,0.003882365,0.003271343,0.003254346,442.7726442,441.3180623,405.7264176,405.6395117,0.437309058,0.536295353,0,0,50,50,16.43207114,17.48476161,0.015,0.015,0.003420435,0.003400614,452.806425,451.1857463,409.1642572,409.0738858
 03/14  23:30:00,4.45,0.002779683,385.0263741,0,15.56,15.56000001,15.93019045,17.05181791,0.005269746,0.004130299,0.003145706,0.003131094,434.0308566,432.7395293,402.6427738,402.5594764,0.450859225,0.294415741,0,0,50,50,16.17387683,17.26408934,0.015,0.015,0.003271343,0.003254346,442.7726442,441.3180623,405.7264176,405.6395117
 03/14  23:40:00,4.066666667,0.002890164,389.0264295,0,15.56,15.56,15.69973525,16.84747534,0.005329908,0.004343675,0.00303902,0.00302642,426.86462,425.7234082,400.2266883,400.1483661,0.464345979,0.39286225,0,0,50,50,15.93019045,17.05181791,0.015,0.015,0.003145706,0.003131094,434.0308566,432.7395293,402.6427738,402.5594764
 03/14  23:50:00,3.683333333,0.002992597,387.026485,0,15.56,15.56,15.56032485,16.64959064,0.005387879,0.004527656,0.003158104,0.002935985,420.8234977,419.8175,398.2113986,398.1029684,0.477775683,0.409508413,0.286786368,0,50,50,50,16.84747534,0.015,0.015,0.015,0.00302642,426.86462,425.7234082,400.2266883,400.1483661
 03/14  24:00:00,3.3,0.003087288,389.0265404,0,15.56,15.56,15.56000155,16.45709536,0.005444004,0.004688313,0.003600362,0.002856751,415.8531641,414.9685612,396.6899865,396.5155841,0.491143578,0.425671139,0.590842705,0,50,50,50,16.64959064,0.015,0.015,0.015,0.002935985,420.8234977,419.8175,398.2113986,398.1029684
 03/15  00:10:00,3.033333333,0.003115144,390.0265959,0,15.56,15.56,15.56,16.2703433,0.005497245,0.004828863,0.00398102,0.002788205,411.8170901,411.0416353,395.5791513,395.3616741,0.499562921,0.436690506,0.359786905,0,50,50,50,16.45709536,0.015,0.015,0.015,0.002856751,415.8531641,414.9685612,396.6899865,396.5155841
 03/15  00:20:00,2.766666667,0.003140746,384.0266513,0,15.56,15.56,15.56,16.08952339,0.005547206,0.004952089,0.004296409,0.002729599,407.9675734,407.2884389,394.2074828,393.9566185,0.507928105,0.447521385,0.457536029,0,50,50,50,16.2703433,0.015,0.015,0.015,0.002788205,411.8170901,411.0416353,395.5791513,395.3616741
 03/15  00:30:00,2.5,0.00316416,390.0267066,0,15.56,15.56,15.56,15.91447217,0.005594127,0.005060735,0.004556366,0.002679701,404.9168555,404.323008,393.254832,392.9864501,0.516249587,0.458192032,0.469746193,0,50,50,50,16.08952339,0.015,0.015,0.015,0.002729599,407.9675734,407.2884389,394.2074828,393.9566185
 03/15  00:40:00,2.233333333,0.003185451,391.026762,0,15.56,15.56,15.56,15.74484839,0.005638484,0.005157325,0.004772666,0.002637142,402.6325297,402.1151787,392.7480295,392.4838603,0.524529415,0.468723398,0.481490334,0,50,50,50,15.91447217,0.015,0.015,0.015,0.002679701,404.9168555,404.323008,393.254832,392.9864501
 03/15  00:50:00,1.966666667,0.003204682,386.0268173,0,15.56,15.56,15.56,15.58027842,0.005680731,0.005244011,0.004954915,0.002600679,400.4187969,399.9688081,392.0400722,391.7847069,0.532768547,0.479131045,0.493011073,0,50,50,50,15.74484839,0.015,0.015,0.015,0.002637142,402.6325297,402.1151787,392.7480295,392.4838603
 03/15  01:00:00,1.7,0.003221914,386.0268726,0,15.56,15.56,15.56,15.5600819,0.005721223,0.005322556,0.005110183,0.003114174,398.3117769,397.9200509,391.2081762,390.9914222,0.540967541,0.489426925,0.504343644,0.73843054,50,50,50,50,0.015,0.015,0.015,0.015,400.4187969,399.9688081,392.0400722,391.7847069
 03/15  01:10:00,1.6,0.003198787,394.0269279,0,15.56,15.56,15.56,15.56000017,0.005762373,0.005396596,0.005245863,0.003631984,397.1183565,396.7787292,391.0957412,390.9165769,0.549807017,0.50038945,0.516141442,0.389471756,50,50,50,50,0.015,0.015,0.015,0.015,398.3117769,397.9200509,391.2081762,390.9914222
 03/15  01:20:00,1.5,0.003175808,391.0269832,0,15.56,15.56,15.56,15.56,0.005805297,0.00546823,0.005366941,0.004062216,396.2659962,395.9731962,391.1601937,391.011612,0.558614384,0.511262297,0.527786955,0.471563241,50,50,50,50,0.015,0.015,0.015,0.015,397.1183565,396.7787292,391.0957412,390.9165769
 03/15  01:30:00,1.4,0.003152977,393.0270385,0,15.56,15.56,15.56,15.56,0.00584992,0.005538148,0.005476465,0.004414295,395.7026022,395.4513987,391.374218,391.2497749,0.567381935,0.522043548,0.539298479,0.502537287,50,50,50,50,0.015,0.015,0.015,0.015,396.2659962,395.9731962,391.1601937,391.011612
 03/15  01:40:00,1.3,0.003130292,384.0270937,0,15.56,15.56,15.56,15.56,0.005895706,0.005606423,0.005576448,0.004704507,394.5254642,394.3089373,390.8550421,390.7495861,0.576107953,0.532737261,0.550687399,0.514911372,50,50,50,50,0.015,0.015,0.015,0.015,395.7026022,395.4513987,391.374218,391.2497749
 03/15  01:50:00,1.2,0.003107752,391.0271489,0,15.56,15.56,15.56,15.56,0.005942123,0.005673006,0.00566843,0.004947052,393.6578377,393.4705579,390.5445761,390.4542303,0.584792608,0.543347368,0.561962488,0.527000619,50,50,50,50,0.015,0.015,0.015,0.015,394.5254642,394.3089373,390.8550421,390.7495861
 03/15  02:00:00,1.1,0.003085357,391.0272041,0,15.56,15.56,15.56,15.56,0.005988773,0.005737892,0.005753682,0.005152387,393.1358895,392.9743091,390.4950802,390.4177609,0.593436624,0.553877223,0.573130652,0.538907888,50,50,50,50,0.015,0.015,0.015,0.015,393.6578377,393.4705579,390.5445761,390.4542303
 03/15  02:10:00,1.1,0.003064959,394.0272593,0,15.56,15.56,15.56,15.56,0.006033786,0.005799355,0.005831681,0.005326442,393.0588629,392.9206254,390.8191455,390.7537754,0.601114972,0.563126884,0.583307612,0.549761895,50,50,50,50,0.015,0.015,0.015,0.015,393.1358895,392.9743091,390.4950802,390.4177609
 03/15  02:20:00,1.1,0.003044562,391.0273144,0,15.56,15.56,15.56,15.56,0.006076289,0.005856711,0.005902644,0.005474258,392.9255737,392.8078915,391.0260842,390.9713376,0.608730815,0.572293612,0.593386188,0.560470765,50,50,50,50,0.015,0.015,0.015,0.015,393.0588629,392.9206254,390.8191455,390.7537754
 03/15  02:30:00,1.1,0.003024166,388.0273696,0,15.56,15.56,15.56,15.56,0.006116326,0.005910227,0.005967478,0.005600565,392.4449819,392.3442505,390.8336121,390.7873521,0.616297009,0.581377855,0.603369946,0.571047187,50,50,50,50,0.015,0.015,0.015,0.015,392.9255737,392.8078915,391.0260842,390.9713376
 03/15  02:40:00,1.1,0.003003772,384.0274247,0,15.56,15.56,15.56,15.56,0.006154288,0.005960511,0.006027265,0.005709545,391.4789689,391.3912953,390.1113186,390.070939,0.623818713,0.590380689,0.613261075,0.581500321,50,50,50,50,0.015,0.015,0.015,0.015,392.4449819,392.3442505,390.8336121,390.7873521
 03/15  02:50:00,1.1,0.002983379,384.0274798,0,15.56,15.56,15.56,15.56,0.006190575,0.00600814,0.006082949,0.005804658,390.3802136,390.3026646,389.2189401,389.1824556,0.631297755,0.599303259,0.623061329,0.591837196,50,50,50,50,0.015,0.015,0.015,0.015,391.4789689,391.3912953,390.1113186,390.070939
 03/15  03:00:00,1.1,0.002962987,389.0275349,0,15.56,15.56,15.56,15.56,0.006225487,0.00605356,0.006135266,0.005888665,389.8059047,389.7375175,388.8199118,388.7870376,0.638734846,0.608146665,0.632772308,0.602063412,50,50,50,50,0.015,0.015,0.015,0.015,390.3802136,390.3026646,389.2189401,389.1824556
 03/15  03:10:00,1.1,0.003003772,392.0275899,0,15.56,15.56,15.56,15.56,0.006259279,0.00609716,0.006184818,0.005963794,389.8504984,389.7914905,389.0136031,388.9851993,0.646996856,0.617798014,0.643259506,0.613047922,50,50,50,50,0.015,0.015,0.015,0.015,389.8059047,389.7375175,388.8199118,388.7870376
 03/15  03:20:00,1.1,0.003044562,386.0276449,0,15.56,15.56,15.56,15.56,0.006292121,0.006139213,0.006232051,0.006031776,389.6403367,389.5898694,388.9300109,388.9058848,0.655226272,0.627387045,0.653667162,0.623936868,50,50,50,50,0.015,0.015,0.015,0.015,389.8504984,389.7914905,389.0136031,388.9851993
 03/15  03:30:00,1.1,0.003085357,389.0276999,0,15.56,15.56,15.56,15.56,0.006324122,0.006179903,0.006277292,0.006093949,389.4639313,389.4207735,388.8610047,388.8404891,0.663419172,0.636906588,0.663993913,0.634730785,50,50,50,50,0.015,0.015,0.015,0.015,389.6403367,389.5898694,388.9300109,388.9058848
 03/15  03:40:00,1.1,0.003126158,387.0277549,0,15.56,15.56,15.56,15.56,0.006355358,0.00621936,0.006320791,0.006151357,389.1912125,389.154083,388.6793988,388.6616908,0.671574033,0.646354405,0.674240112,0.645431553,50,50,50,50,0.015,0.015,0.015,0.015,389.4639313,389.4207735,388.8610047,388.8404891
 03/15  03:50:00,1.1,0.003166965,386.0278099,0,15.56,15.56,15.56,15.56,0.006385888,0.006257687,0.006364011,0.00620483,388.7975389,388.7652574,388.3631156,388.3473743,0.679690205,0.655729924,0.686850865,0.656041308,50,50,50,50,0.015,0.015,0.015,0.015,389.1912125,389.154083,388.6793988,388.6616908
 03/15  04:00:00,1.1,0.003207776,384.0278649,0,15.56,15.56,15.56,15.56,0.006415762,0.006294969,0.006407421,0.006255028,388.214914,388.1864024,387.8463901,387.8317146,0.687767307,0.665033099,0.698955686,0.666561717,50,50,50,50,0.015,0.015,0.015,0.015,388.7975389,388.7652574,388.3631156,388.3473743
 03/15  04:10:00,0.916666667,0.003185608,393.0279198,0,15.56,15.56,15.56,15.56,0.006443408,0.006329631,0.006449261,0.006300817,388.3643502,388.3397231,388.0515321,388.0387084,0.691292099,0.669758765,0.70638495,0.672477924,50,50,50,50,0.015,0.015,0.015,0.015,388.214914,388.1864024,387.8463901,387.8317146
 03/15  04:20:00,0.733333333,0.003163404,388.0279747,0,15.56,15.56,15.56,15.56,0.006468199,0.006361065,0.006488568,0.006341944,388.5111797,388.4904049,388.2453189,388.234867,0.694783404,0.67442589,0.713664903,0.678313916,50,50,50,50,0.015,0.015,0.015,0.015,388.3643502,388.3397231,388.0515321,388.0387084
 03/15  04:30:00,0.55,0.00314117,389.0280296,0,15.56,15.56,15.56,15.56,0.006490372,0.006389541,0.006525302,0.006380294,388.6131203,388.5957569,388.3870088,388.3787516,0.698241595,0.679034854,0.720799206,0.686645274,50,50,50,50,0.015,0.015,0.015,0.015,388.5111797,388.4904049,388.2453189,388.234867
 03/15  04:40:00,0.366666667,0.00311891,387.0280844,0,15.56,15.56,15.56,15.56,0.006510465,0.006415634,0.006559821,0.006416941,388.5112479,388.49656,388.3191188,388.3122979,0.701666423,0.683585864,0.727789384,0.694340114,50,50,50,50,0.015,0.015,0.015,0.015,388.6131203,388.5957569,388.3870088,388.3787516
 03/15  04:50:00,0.183333333,0.003096627,385.0281393,0,15.56,15.56,15.56,15.56,0.006528978,0.006439877,0.006592515,0.006452282,388.1414744,388.1286458,387.9788101,387.9724075,0.705057377,0.688079019,0.73463682,0.701871724,50,50,50,50,0.015,0.015,0.015,0.015,388.5112479,388.49656,388.3191188,388.3122979
 03/15  05:00:00,0,0.003074326,390.0281941,0,15.56,15.56,15.56,15.56,0.00654628,0.006462668,0.006623682,0.006486421,388.1132059,388.1020317,387.9754491,387.969552,0.708414011,0.692514515,0.741342803,0.709242457,50,50,50,50,0.015,0.015,0.015,0.015,388.1414744,388.1286458,387.9788101,387.9724075
 03/15  05:10:00,0.183333333,0.003096627,394.0282489,0,15.56,15.56,15.56,15.56,0.006564592,0.006486284,0.006655462,0.006521367,388.6604196,388.6512528,388.5425098,388.5382992,0.715542064,0.7007205,0.75171212,0.720258831,50,50,50,50,0.015,0.015,0.015,0.015,388.1132059,388.1020317,387.9754491,387.969552
 03/15  05:20:00,0.366666667,0.00311891,387.0283037,0,15.56,15.56,15.56,15.56,0.006584909,0.006511755,0.006688788,0.006557976,388.8293081,388.8219328,388.7280157,388.7253916,0.722641129,0.708879903,0.761946951,0.731123311,50,50,50,50,0.015,0.015,0.015,0.015,388.6604196,388.6512528,388.5425098,388.5382992
 03/15  05:30:00,0.55,0.00314117,390.0283585,0,15.56,15.56,15.56,15.56,0.006607123,0.006538986,0.006723513,0.006596045,388.9384619,388.9324647,388.8516024,388.850017,0.729705146,0.716982774,0.772046493,0.741836034,50,50,50,50,0.015,0.015,0.015,0.015,388.8293081,388.8219328,388.7280157,388.7253916
 03/15  05:40:00,0.733333333,0.003163404,392.0284132,0,15.56,15.56,15.56,15.56,0.006630719,0.006567461,0.006759098,0.006635,389.2355562,389.2307354,389.1607386,389.1601119,0.736732375,0.725026517,0.78201434,0.752401343,50,50,50,50,0.015,0.015,0.015,0.015,388.9384619,388.9324647,388.8516024,388.850017
 03/15  05:50:00,0.916666667,0.003185608,384.0284679,0,15.56,15.56,15.56,15.56,0.006655194,0.006596676,0.006795038,0.006674302,388.9391216,388.9349944,388.8756947,388.875072,0.743722765,0.733011085,0.791855623,0.76282503,50,50,50,50,0.015,0.015,0.015,0.015,389.2355562,389.2307354,389.1607386,389.1601119
 03/15  06:00:00,1.1,0.003207776,393.0285227,0,15.56,15.56,15.56,15.56,0.006680183,0.006626264,0.006830971,0.006713565,389.0764371,389.0729111,389.0225346,389.0220018,0.750676683,0.740937117,0.801575494,0.773112863,50,50,50,50,0.015,0.015,0.015,0.015,388.9391216,388.9349944,388.8756947,388.875072
 03/15  06:10:00,1.2,0.003169402,390.0285773,0,21.79482099,22.82329594,22.8817186,22.94925249,0.008622044,0.011901952,0.012424616,0.012171338,390.534007,390.3927543,389.0606526,389.0592162,3.008125116,14.3717834,23.42473155,35.88693179,36.1985326,24.54095276,24.58113068,24.62753022,0.011782862,0.011872248,0.012214464,0.011902705,390.2571233,390.1301638,389.0529349,389.0516295
 03/15  06:20:00,1.3,0.003130292,386.028632,0,21.11938052,21.2421479,21.37186505,21.54237944,0.008651331,0.010734429,0.011135372,0.0109139,391.5266983,391.435187,388.9213821,388.9201315,1.416433977,0.4441682,0,0,50,31.38225119,21.92825526,22.03971685,0.015,0.012569011,0.011634953,0.01140109,390.9307146,390.8174168,388.9964228,388.995108
 03/15  06:30:00,1.4,0.003090438,387.0286866,0,21.1102382,21.11111213,21.11140044,21.1107759,0.00879259,0.010643219,0.011061177,0.010863424,392.4353657,392.3117932,388.8598348,388.8606429,1.589693023,2.955161529,3.934161445,4.816266911,50,50,50,50,0.015,0.015,0.015,0.015,391.7107481,391.6173252,388.909819,388.9081467
 03/15  06:40:00,1.5,0.003049833,390.0287413,0,21.11000112,21.11000048,21.1100005,21.1100003,0.009062389,0.010625109,0.011084182,0.011044519,394.1734329,394.0629293,388.897654,388.8973874,1.221245623,0.746235919,0.969412168,1.48836335,50,50,50,50,0.015,0.015,0.015,0.015,392.9759336,392.8241231,388.8214137,388.8251241
