Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/15  06:50:00,1.6,0.003008469,388.0287959,0,21.11000007,21.11000001,21.11000001,21.11,0.009369888,0.010595558,0.011022369,0.01099798,396.1785706,396.0949858,388.8902451,388.8889017,1.264785291,1.179873478,1.206466319,0.90629406,50,50,50,50,0.015,0.015,0.015,0.015,394.1734329,394.0629293,388.897654,388.8973874
 03/15  07:00:00,1.7,0.002966339,393.0288504,0,21.11,21.11,21.11,21.11,0.009637314,0.010563548,0.010947819,0.010904621,398.3337404,398.2703695,389.0614823,389.059983,1.252980687,1.222030602,1.375616618,1.354291023,50,50,50,50,0.015,0.015,0.015,0.015,396.1785706,396.0949858,388.8902451,388.8889017
 03/15  07:10:00,2.616666667,0.003030994,391.028905,0,21.11,21.11,21.11,21.11,0.009841547,0.010534354,0.010886406,0.010830419,401.6738894,401.6264739,389.2440063,389.2428867,1.217067819,1.183624828,1.346842579,1.325857381,50,50,50,50,0.015,0.015,0.015,0.015,398.3337404,398.2703695,389.0614823,389.059983
 03/15  07:20:00,3.533333333,0.003089313,392.0289596,0,21.11,21.11,21.11,21.11,0.00998817,0.010506249,0.010839067,0.010780611,405.5592106,405.5277912,389.4402848,389.4396896,1.188995514,1.15206312,1.31756468,1.297025868,50,50,50,50,0.015,0.015,0.015,0.015,401.6738894,401.6264739,389.2440063,389.2428867
 03/15  07:30:00,4.45,0.003140284,387.0290141,0,21.11,21.11,21.11,21.11,0.010091444,0.010477271,0.010800356,0.010744474,409.177663,409.1624759,389.4152882,389.4149296,1.161608831,1.120893835,1.288580846,1.268419962,50,50,50,50,0.015,0.015,0.015,0.015,405.5592106,405.5277912,389.4402848,389.4396896
 03/15  07:40:00,5.366666667,0.003182814,387.0290686,0,21.11,21.11,21.11,21.11,0.010164081,0.010447062,0.010766002,0.010713496,412.4070773,412.4073032,389.2656856,389.2652153,1.13510576,1.091528554,1.260127534,1.240287673,50,50,50,50,0.015,0.015,0.015,0.015,409.177663,409.1624759,389.4152882,389.4149296
 03/15  07:50:00,6.283333333,0.00321572,386.0291231,0,21.11,21.11,21.11,21.11,0.010214828,0.010415856,0.010733847,0.010683893,415.2819314,415.2961298,389.0445512,389.0437427,1.109241729,1.062612708,1.231824899,1.21225463,50,50,50,50,0.015,0.015,0.015,0.015,412.4070773,412.4073032,389.2656856,389.2652153
 03/15  08:00:00,7.2,0.003237731,386.0291775,0,21.11,21.11,21.11,21.11,0.010248512,0.010383108,0.010702185,0.010653821,417.9005591,417.9273672,388.8128465,388.8116316,1.083832028,1.034015053,1.20356042,1.184206034,50,50,50,50,0.015,0.015,0.015,0.015,415.2819314,415.2961298,389.0445512,389.0437427
 03/15  08:10:00,7.766666667,0.003268155,392.029232,0,21.11,21.11,21.11,21.11,0.010288853,0.010369543,0.010669364,0.010621923,431.1784806,431.2520103,388.858394,388.8571019,1.007340669,0.955342059,1.178777664,1.159594128,50,50,50,50,0.015,0.015,0.015,0.015,417.9005591,417.9273672,388.8128465,388.8116316
 03/15  08:20:00,8.333333333,0.003295358,391.0292864,0,21.11,21.11,21.11,21.11,0.010326963,0.010363288,0.010634544,0.010587606,449.9557525,450.1152776,389.0159627,389.0149301,0.986436775,0.931490299,1.153817754,1.134716399,50,50,50,50,0.015,0.015,0.015,0.015,431.1784806,431.2520103,388.858394,388.8571019
 03/15  08:30:00,8.9,0.003319077,394.0293408,0.0909091,21.11,21.11,21.11,21.11,0.010354242,0.010353378,0.01059997,0.010553215,469.4661683,469.7313625,390.5253638,390.5263232,0.966083583,0.908135331,1.122409989,1.103326244,50,50,50,50,0.015,0.015,0.015,0.015,449.9557525,450.1152776,389.0159627,389.0149301
 03/15  08:40:00,9.466666667,0.003339033,391.0293951,0.272727,21.11,21.11,21.11,21.11,0.010368372,0.010335688,0.010569173,0.0105223,487.5396426,487.9095762,395.0123897,395.0197845,0.946178686,0.884986788,1.084485941,1.065340877,50,50,50,50,0.015,0.015,0.015,0.015,469.4661683,469.7313625,390.5253638,390.5263232
 03/15  08:50:00,10.03333333,0.003354937,393.0294495,0.363636,21.11,21.11,21.11,21.11,0.010370686,0.01031017,0.010540436,0.010493165,503.9970935,504.4611968,402.0838335,402.1028196,0.926514184,0.861873007,1.052638281,1.033350139,50,50,50,50,0.015,0.015,0.015,0.015,487.5396426,487.9095762,395.0123897,395.0197845
 03/15  09:00:00,10.6,0.003366486,393.0295038,0.545455,21.11,21.11,21.11,21.11,0.010363359,0.010277938,0.010514118,0.010466169,519.0723384,519.6188345,412.285266,412.3215527,0.907000342,0.838727284,1.01424246,0.994726223,50,50,50,50,0.015,0.015,0.015,0.015,503.9970935,504.4611968,402.0838335,402.1028196
 03/15  09:10:00,11.05,0.003253134,392.0295582,0.454545,21.11,21.11,21.11,21.11,0.010450542,0.01033889,0.010588861,0.010538394,536.3208748,536.9703258,422.9592177,423.0167885,0.690979233,0.618801273,0.797672675,0.777825781,50,50,50,50,0.015,0.015,0.015,0.015,519.0723384,519.6188345,412.285266,412.3215527
 03/15  09:20:00,11.5,0.00312947,389.0296125,0.545455,21.11,21.11,21.11,21.11,0.010584444,0.010446369,0.010713272,0.010659403,554.6492729,555.4235293,434.3565741,434.4376316,0.679876309,0.604031621,0.77426348,0.754024825,50,50,50,50,0.015,0.015,0.015,0.015,536.3208748,536.9703258,422.9592177,423.0167885
 03/15  09:30:00,11.95,0.002995048,392.0296667,0.363636,21.11,21.11,21.11,21.11,0.010715916,0.010552648,0.010828738,0.010771504,572.9188667,573.8291093,443.3861767,443.4879954,0.668688998,0.58919877,0.769748963,0.749042874,50,50,50,50,0.015,0.015,0.015,0.015,554.6492729,555.4235293,434.3565741,434.4376316
 03/15  09:40:00,12.4,0.002849408,392.029721,0.454545,21.11,21.11,21.11,21.11,0.010823984,0.010637356,0.01091828,0.010857975,590.5725881,591.6195507,451.9716888,452.091576,0.657252884,0.574600585,0.746389226,0.725137988,50,50,50,50,0.015,0.015,0.015,0.015,572.9188667,573.8291093,443.3861767,443.4879954
 03/15  09:50:00,12.85,0.002692077,384.0297752,0.272727,21.11,21.11,21.11,21.11,0.010905991,0.010697626,0.010975228,0.010912131,607.3050354,608.4833589,457.7895865,457.9224332,0.645616272,0.559563184,0.742026417,0.720161336,50,50,50,50,0.015,0.015,0.015,0.015,590.5725881,591.6195507,451.9716888,452.091576
 03/15  10:00:00,13.3,0.002522569,391.0298294,0.181818,21.11,21.11,21.11,21.11,0.010965538,0.010736579,0.01100353,0.010937766,623.3907043,624.6944485,460.809457,460.9485389,0.633919529,0.544408603,0.731453266,0.708909807,50,50,50,50,0.015,0.015,0.015,0.015,607.3050354,608.4833589,457.7895865,457.9224332
 03/15  10:10:00,13.58333333,0.002537939,389.0298836,0.363636,21.11,21.11,21.11,21.11,0.011012433,0.010764011,0.011022753,0.010954262,638.8406512,640.2634277,465.0705175,465.2146398,0.628808064,0.53687232,0.708132688,0.684854465,50,50,50,50,0.015,0.015,0.015,0.015,623.3907043,624.6944485,460.809457,460.9485389
 03/15  10:20:00,13.86666667,0.002552897,385.0299378,0.272727,21.11,21.11,21.11,21.11,0.011052772,0.010785952,0.01103592,0.010964623,653.5829669,655.1178431,469.0846911,469.2340298,0.623877436,0.529397502,0.703709646,0.679650799,50,50,50,50,0.015,0.015,0.015,0.015,638.8406512,640.2634277,465.0705175,465.2146398
 03/15  10:30:00,14.15,0.002567424,388.029992,0.454545,21.11,21.11,21.11,21.11,0.011088946,0.010804663,0.011050464,0.010976204,667.747636,669.3881151,475.2690232,475.4275569,0.618973956,0.521945664,0.680270128,0.655388027,50,50,50,50,0.015,0.015,0.015,0.015,653.5829669,655.1178431,469.0846911,469.2340298
 03/15  10:40:00,14.43333333,0.002581502,394.0300461,0.363636,21.11,21.11,21.11,21.11,0.01112162,0.010820709,0.01106163,0.010984295,681.5053641,683.2461898,481.5084027,481.6787138,0.614108337,0.514699213,0.675834995,0.650099125,50,50,50,50,0.015,0.015,0.015,0.015,667.747636,669.3881151,475.2690232,475.4275569
 03/15  10:50:00,14.71666667,0.002595112,393.0301002,0.272727,21.11,21.11,21.11,21.11,0.011150999,0.01083421,0.011065595,0.010985096,694.7853343,696.6214056,485.9762619,486.1562344,0.609217467,0.507537476,0.671586402,0.644970233,50,50,50,50,0.015,0.015,0.015,0.015,681.5053641,683.2461898,481.5084027,481.6787138
 03/15  11:00:00,15,0.002608234,387.0301543,0.181818,21.11,21.11,21.11,21.11,0.011177283,0.010845302,0.011061399,0.010977643,707.4127423,709.3375517,487.8721504,488.0555136,0.60427633,0.500453599,0.667514176,0.639997649,50,50,50,50,0.015,0.015,0.015,0.015,694.7853343,696.6214056,485.9762619,486.1562344
 03/15  11:10:00,15.28333333,0.002603491,393.0302084,0.545455,21.11,21.11,21.11,21.11,0.011198121,0.010851343,0.011061378,0.010974065,719.592573,721.6003012,493.7435251,493.9344134,0.595589776,0.489299182,0.628260019,0.599823978,50,50,50,50,0.015,0.015,0.015,0.015,707.4127423,709.3375517,487.8721504,488.0555136
 03/15  11:20:00,15.56666667,0.002597565,390.0302624,0.272727,21.11,21.11,21.11,21.11,0.011212378,0.010850978,0.011052645,0.010961604,731.2819796,733.3671697,498.3891205,498.5889212,0.586784438,0.478127606,0.633337269,0.60398168,50,50,50,50,0.015,0.015,0.015,0.015,719.592573,721.6003012,493.7435251,493.9344134
 03/15  11:30:00,15.85,0.002590419,389.0303164,0.272727,21.11,21.11,21.11,21.11,0.011220146,0.010844185,0.011034656,0.010939701,742.4770834,744.6341764,501.5046056,501.7105047,0.577887022,0.467021903,0.619798376,0.58951918,50,50,50,50,0.015,0.015,0.015,0.015,731.2819796,733.3671697,498.3891205,498.5889212
 03/15  11:40:00,16.13333333,0.002582013,387.0303704,0.363636,21.11,21.11,21.11,21.11,0.011222041,0.01083155,0.011012724,0.010913596,753.1712132,755.3942755,505.0843139,505.2954462,0.56894116,0.456141427,0.600172995,0.568974229,50,50,50,50,0.015,0.015,0.015,0.015,742.4770834,744.6341764,501.5046056,501.7105047
 03/15  11:50:00,16.41666667,0.002572311,392.0304244,0.181818,21.11,21.11,21.11,21.11,0.011218716,0.010813725,0.010981788,0.010878301,763.5318728,765.8158142,506.6780437,506.8902634,0.559904441,0.445362851,0.599761993,0.567658458,50,50,50,50,0.015,0.015,0.015,0.015,753.1712132,755.3942755,505.0843139,505.2954462
 03/15  12:00:00,16.7,0.002561271,387.0304784,0.181818,21.11,21.11,21.11,21.11,0.011210779,0.010791239,0.010944202,0.010836138,773.4398828,775.7794989,506.8594946,507.0674983,0.551022267,0.434659829,0.587027418,0.554034174,50,50,50,50,0.015,0.015,0.015,0.015,763.5318728,765.8158142,506.6780437,506.8902634
 03/15  12:10:00,16.88333333,0.002591816,385.0305324,0.181818,21.11,21.11,21.11,21.11,0.011184706,0.010751078,0.010903737,0.010790841,776.2307584,778.568109,506.4884922,506.6887068,0.574738764,0.45574811,0.57412304,0.540261279,50,50,50,50,0.015,0.015,0.015,0.015,773.4398828,775.7794989,506.8594946,507.0674983
 03/15  12:20:00,17.06666667,0.002622683,387.0305863,0,21.11,21.11,21.11,21.11,0.011148688,0.010700618,0.010856825,0.010738922,774.8322084,777.0999943,503.5218975,503.7072869,0.566037709,0.444119309,0.574158911,0.539460297,50,50,50,50,0.015,0.015,0.015,0.015,776.2307584,778.568109,506.4884922,506.6887068
 03/15  12:30:00,17.25,0.002653875,390.0306402,0.0909091,21.11,21.11,21.11,21.11,0.011110483,0.010646988,0.010809492,0.01068632,772.2491636,774.4083139,500.5129785,500.6799918,0.557307642,0.432417565,0.555478042,0.519972655,50,50,50,50,0.015,0.015,0.015,0.015,774.8322084,777.0999943,503.5218975,503.7072869
 03/15  12:40:00,17.43333333,0.002685395,391.0306941,0,21.11,21.11,21.11,21.11,0.011073423,0.010593335,0.010760398,0.010631741,769.7600949,771.8015407,496.7313045,496.8774142,0.548584377,0.420840531,0.549678693,0.513397834,50,50,50,50,0.015,0.015,0.015,0.015,772.2491636,774.4083139,500.5129785,500.6799918
 03/15  12:50:00,17.61666667,0.002717246,387.0307479,0.272727,21.11,21.11,21.11,21.11,0.011038086,0.010540271,0.010718798,0.010584295,767.500836,769.4302862,496.3403837,496.4733147,0.539930804,0.409343685,0.518671354,0.481683794,50,50,50,50,0.015,0.015,0.015,0.015,769.7600949,771.8015407,496.7313045,496.8774142
 03/15  13:00:00,17.8,0.002749431,389.0308018,0.272727,21.11,21.11,21.11,21.11,0.011004128,0.010487546,0.010681684,0.010541068,765.465225,767.2919611,498.174306,498.305018,0.531358231,0.397951115,0.506683766,0.46901152,50,50,50,50,0.015,0.015,0.015,0.015,767.500836,769.4302862,496.3403837,496.4733147
 03/15  13:10:00,17.7,0.002774114,390.0308556,0.181818,21.11,21.11,21.11,21.11,0.010985257,0.010448018,0.010642062,0.010495238,770.2516336,772.0445727,499.4576777,499.5901916,0.491384268,0.355454517,0.502652675,0.464358541,50,50,50,50,0.015,0.015,0.015,0.015,765.465225,767.2919611,498.174306,498.305018
 03/15  13:20:00,17.6,0.00279838,384.0309094,0.363636,21.11,21.11,21.11,21.11,0.010974044,0.010415006,0.010604524,0.010451312,778.8616294,780.6986889,502.4430113,502.5823615,0.484184287,0.345757446,0.479779023,0.44091181,50,50,50,50,0.015,0.015,0.015,0.015,770.2516336,772.0445727,499.4576777,499.5901916
 03/15  13:30:00,17.5,0.002822232,384.0309632,0.363636,21.11,21.11,21.11,21.11,0.010963279,0.01038195,0.010567426,0.010407702,788.409883,790.3362773,506.4825405,506.633847,0.4771798,0.336311376,0.469622209,0.430241393,50,50,50,50,0.015,0.015,0.015,0.015,778.8616294,780.6986889,502.4430113,502.5823615
 03/15  13:40:00,17.4,0.002845674,390.031017,0.181818,21.11,21.11,21.11,21.11,0.010949923,0.01034611,0.010523645,0.01035748,797.791389,799.8193356,508.3287108,508.488218,0.470412101,0.327296771,0.47248108,0.432648807,50,50,50,50,0.015,0.015,0.015,0.015,788.409883,790.3362773,506.4825405,506.633847
 03/15  13:50:00,17.3,0.002868709,385.0310707,0.181818,21.11,21.11,21.11,21.11,0.010933551,0.010307119,0.010474952,0.010302379,806.590102,808.7132313,508.5185561,508.6785903,0.463817536,0.318560299,0.462961908,0.422733922,50,50,50,50,0.015,0.015,0.015,0.015,797.791389,799.8193356,508.3287108,508.488218
 03/15  14:00:00,17.2,0.00289134,391.0311244,0.272727,21.11,21.11,21.11,21.11,0.010914609,0.010265402,0.010426518,0.010247444,815.0091964,817.2172336,509.513387,509.6721317,0.457367428,0.310097122,0.447250642,0.406686097,50,50,50,50,0.015,0.015,0.015,0.015,806.590102,808.7132313,508.5185561,508.6785903
 03/15  14:10:00,17.3,0.00290978,390.0311781,0.363636,21.11,21.11,21.11,21.11,0.010895413,0.010223543,0.010382807,0.01019712,823.0881333,825.371979,512.5287059,512.6920131,0.453464592,0.304809313,0.433497658,0.392665476,50,50,50,50,0.015,0.015,0.015,0.015,815.0091964,817.2172336,509.513387,509.6721317
 03/15  14:20:00,17.4,0.002928324,386.0312318,0.545455,21.11,21.11,21.11,21.11,0.010877433,0.010183099,0.010347944,0.010155495,830.7546332,833.1062123,519.0602746,519.2417243,0.450099761,0.299777471,0.413492367,0.372455273,50,50,50,50,0.015,0.015,0.015,0.015,823.0881333,825.371979,512.5287059,512.6920131
 03/15  14:30:00,17.5,0.002946973,391.0312855,0.454545,21.11,21.11,21.11,21.11,0.010861137,0.010144553,0.010315359,0.010116257,838.1726804,840.5858636,526.0384382,526.2461734,0.446923053,0.294962272,0.412655498,0.371486148,50,50,50,50,0.015,0.015,0.015,0.015,830.7546332,833.1062123,519.0602746,519.2417243
 03/15  14:40:00,17.6,0.002965725,390.0313391,0.363636,21.11,21.11,21.11,21.11,0.010846343,0.010108001,0.010280406,0.010074937,845.3225381,847.7917652,531.202442,531.4335398,0.443330745,0.290695041,0.412314917,0.371080338,50,50,50,50,0.015,0.015,0.015,0.015,838.1726804,840.5858636,526.0384382,526.2461734
 03/15  14:50:00,17.7,0.002984583,387.0313928,0.363636,21.11,21.11,21.11,21.11,0.010832765,0.010073433,0.010244234,0.010032666,852.124442,854.6432946,535.0084868,535.2555685,0.439696091,0.286789737,0.40605504,0.364820356,50,50,50,50,0.015,0.015,0.015,0.015,845.3225381,847.7917652,531.202442,531.4335398
 03/15  15:00:00,17.8,0.003003547,390.0314464,0.454545,21.11,21.11,21.11,21.11,0.010820178,0.010040842,0.010211053,0.009993539,858.6783517,861.2405965,539.5883102,539.8492206,0.436017035,0.283239411,0.393838001,0.352669022,50,50,50,50,0.015,0.015,0.015,0.015,852.124442,854.6432946,535.0084868,535.2555685
 03/15  15:10:00,17.61666667,0.003052236,394.0314999,0.545455,21.11,21.11,21.11,21.11,0.010806782,0.010008306,0.010181488,0.009958109,865.0905957,867.6915185,546.1619156,546.4418347,0.430327243,0.277554183,0.38029078,0.339252781,50,50,50,50,0.015,0.015,0.015,0.015,858.6783517,861.2405965,539.5883102,539.8492206
 03/15  15:20:00,17.43333333,0.00309939,390.0315535,0.363636,21.11,21.11,21.11,21.11,0.01079148,0.009974736,0.010147504,0.009918619,871.2289137,873.8634,550.970824,551.2680008,0.424380787,0.272222708,0.386267674,0.345437303,50,50,50,50,0.015,0.015,0.015,0.015,865.0905957,867.6915185,546.1619156,546.4418347
 03/15  15:30:00,17.25,0.003145034,390.031607,0.454545,21.11,21.11,21.11,21.11,0.010773993,0.009939948,0.010112106,0.009877971,877.0925524,879.7548122,555.5593818,555.8708548,0.418420814,0.267285149,0.37378413,0.33322184,50,50,50,50,0.015,0.015,0.015,0.015,871.2289137,873.8634,550.970824,551.2680008
 03/15  15:40:00,17.06666667,0.003189191,387.0316606,0.454545,21.11,21.11,21.11,21.11,0.010754466,0.009904216,0.010076141,0.009837012,882.6415672,885.3251548,560.1497015,560.4736509,0.412591357,0.26286705,0.368074308,0.327849857,50,50,50,50,0.015,0.015,0.015,0.015,877.0925524,879.7548122,555.5593818,555.8708548
 03/15  15:50:00,16.88333333,0.003231886,393.0317141,0.454545,21.11,21.11,21.11,21.11,0.010733154,0.009867946,0.010039752,0.009795921,888.0643397,890.764158,564.8146465,565.1502934,0.406901483,0.259029036,0.362844738,0.323024572,50,50,50,50,0.015,0.015,0.015,0.015,882.6415672,885.3251548,560.1497015,560.4736509
 03/15  16:00:00,16.7,0.003273142,390.0317675,0.454545,21.11,21.11,21.11,21.11,0.010710284,0.009831446,0.010002986,0.00975478,893.279097,895.9905148,569.3523489,569.6988847,0.401335542,0.255507698,0.357977472,0.318625912,50,50,50,50,0.015,0.015,0.015,0.015,888.0643397,890.764158,564.8146465,565.1502934
 03/15  16:10:00,16.6,0.003291213,386.031821,0.545455,21.11,21.11,21.11,21.11,0.010688166,0.009797264,0.009970501,0.009718226,898.1773006,900.8947687,574.9067194,575.2661514,0.399249136,0.255603533,0.349833302,0.311011987,50,50,50,50,0.015,0.015,0.015,0.015,893.279097,895.9905148,569.3523489,569.6988847
 03/15  16:20:00,16.5,0.003308907,386.0318744,0.545455,21.11,21.11,21.11,21.11,0.0106683,0.009766888,0.009942493,0.00968657,902.8055249,905.5234946,580.9726096,581.3471804,0.397864713,0.255960388,0.34825889,0.310031284,50,50,50,50,0.015,0.015,0.015,0.015,898.1773006,900.8947687,574.9067194,575.2661514
 03/15  16:30:00,16.4,0.003326227,394.0319278,0.363636,21.11,21.11,21.11,21.11,0.010651138,0.009740709,0.009913278,0.009654433,907.3993618,910.1145722,584.6114318,584.9953717,0.396730075,0.25658521,0.359707391,0.322137857,50,50,50,50,0.015,0.015,0.015,0.015,902.8055249,905.5234946,580.9726096,581.3471804
 03/15  16:40:00,16.3,0.003343178,392.0319812,0.454545,21.11,21.11,21.11,21.11,0.010636571,0.009718817,0.009886952,0.009625747,911.8655305,914.5754058,587.8608122,588.2489356,0.395686416,0.258029736,0.352733975,0.315869602,50,50,50,50,0.015,0.015,0.015,0.015,907.3993618,910.1145722,584.6114318,584.9953717
 03/15  16:50:00,16.2,0.003359763,385.0320346,0.545455,21.11,21.11,21.11,21.11,0.010624094,0.009701079,0.009866864,0.009603727,915.995549,918.6955931,592.3612282,592.7542871,0.393904003,0.25965883,0.345914113,0.30980865,50,50,50,50,0.015,0.015,0.015,0.015,911.8655305,914.5754058,587.8608122,588.2489356
 03/15  17:00:00,16.1,0.003375985,393.032088,0.545455,21.11,21.11,21.11,21.11,0.010613188,0.00968723,0.009851664,0.009587095,920.0299168,922.716065,597.767636,598.1687682,0.391739711,0.261318312,0.345603246,0.310311371,50,50,50,50,0.015,0.015,0.015,0.015,915.995549,918.6955931,592.3612282,592.7542871
 03/15  17:10:00,15.81666667,0.00340766,390.0321413,0.363636,21.11,21.11,21.11,21.11,0.010584108,0.009660902,0.009836042,0.009570909,914.2071978,916.7931048,600.7032401,601.1080427,0.440830536,0.315056921,0.361820523,0.327398959,50,50,50,50,0.015,0.015,0.015,0.015,920.0299168,922.716065,597.767636,598.1687682
 03/15  17:20:00,15.53333333,0.003436968,392.0321946,0.545455,21.11,21.11,21.11,21.11,0.010546358,0.009630367,0.009826651,0.009561578,902.6216052,905.0120226,604.5575959,604.9646674,0.442748636,0.321702117,0.352889483,0.319371344,50,50,50,50,0.015,0.015,0.015,0.015,914.2071978,916.7931048,600.7032401,601.1080427
 03/15  17:30:00,15.25,0.003463976,385.0322479,0.363636,21.11,21.11,21.11,21.11,0.010509454,0.009603794,0.009818524,0.009554366,889.3515609,891.4986264,606.5392533,606.9441739,0.444665175,0.328800401,0.369479048,0.3369188,50,50,50,50,0.015,0.015,0.015,0.015,902.6216052,905.0120226,604.5575959,604.9646674
 03/15  17:40:00,14.96666667,0.003488746,393.0323012,0.0909091,21.11,21.11,21.11,21.11,0.010477404,0.009584339,0.009805112,0.009542996,876.5332221,878.4367559,603.4673537,603.8567589,0.446657709,0.33552842,0.392769758,0.361208068,50,50,50,50,0.015,0.015,0.015,0.015,889.3515609,891.4986264,606.5392533,606.9441739
 03/15  17:50:00,14.68333333,0.003511343,390.0323544,0,21.11,21.11,21.11,21.11,0.010450704,0.009571864,0.009788464,0.009529367,864.4903685,866.1726571,596.3655996,596.7244023,0.44879351,0.341569366,0.403839696,0.373302588,50,50,50,50,0.015,0.015,0.015,0.015,876.5332221,878.4367559,603.4673537,603.8567589
 03/15  18:00:00,14.4,0.003531829,394.0324077,0,21.11,21.11,21.11,21.11,0.010428649,0.009565491,0.009773442,0.009518055,853.1933189,854.6808761,587.9523498,588.2721915,0.451046595,0.347995004,0.408593268,0.379104251,50,50,50,50,0.015,0.015,0.015,0.015,864.4903685,866.1726571,596.3655996,596.7244023
 03/15  18:10:00,14.13333333,0.003553538,391.0324609,0,21.11,21.11,21.11,21.11,0.010405045,0.009559764,0.009763238,0.009512112,839.4192281,840.7147997,579.5631508,579.8430529,0.469172497,0.370036294,0.414543041,0.386122985,50,50,50,50,0.015,0.015,0.015,0.015,853.1933189,854.6808761,587.9523498,588.2721915
 03/15  18:20:00,13.86666667,0.003573307,390.0325141,0,21.11,21.11,21.11,21.11,0.010382379,0.009556662,0.009758621,0.009512257,824.3067297,825.4060838,571.5813721,571.8243763,0.472746099,0.377433375,0.420612191,0.393275221,50,50,50,50,0.015,0.015,0.015,0.015,839.4192281,840.7147997,579.5631508,579.8430529
 03/15  18:30:00,13.6,0.003591189,384.0325672,0,21.11,21.11,21.11,21.11,0.010363069,0.009558075,0.00975915,0.009518027,809.0120507,809.9188174,563.8835166,564.0935237,0.476372515,0.384808146,0.426827043,0.400579593,50,50,50,50,0.015,0.015,0.015,0.015,824.3067297,825.4060838,571.5813721,571.8243763
 03/15  18:40:00,13.33333333,0.003607236,391.0326204,0,21.11,21.11,21.11,21.11,0.010347883,0.009564469,0.009764097,0.009528672,794.3393285,795.0674331,556.622603,556.8033525,0.480095298,0.39220231,0.433199953,0.408039751,50,50,50,50,0.015,0.015,0.015,0.015,809.0120507,809.9188174,563.8835166,564.0935237
 03/15  18:50:00,13.06666667,0.003621499,392.0326735,0,21.11,21.11,21.11,21.11,0.010336576,0.009575453,0.009772813,0.009543506,780.4218964,780.9903994,549.7640532,549.9188847,0.483938345,0.399640416,0.439738843,0.415654408,50,50,50,50,0.015,0.015,0.015,0.015,794.3393285,795.0674331,556.622603,556.8033525
 03/15  19:00:00,12.8,0.00363403,389.0327266,0,21.11,21.11,21.11,21.11,0.010328598,0.009590383,0.009784781,0.009561964,767.0926477,767.5202903,543.1590133,543.2907136,0.487918098,0.407138961,0.446450106,0.423421029,50,50,50,50,0.015,0.015,0.015,0.015,780.4218964,780.9903994,549.7640532,549.9188847
 03/15  19:10:00,12.8,0.00363403,391.0327797,0,20.06370594,20.89090679,20.96176162,21.01359685,0.010036947,0.00932759,0.009508647,0.00929473,753.9228228,754.3341043,537.3727907,537.5028894,0,0,0,0,20.49700644,20.98604791,21.02643359,21.05576412,0.010164182,0.009441802,0.009628744,0.009410808,759.9540493,760.3790484,540.0408766,540.1722927
 03/15  19:20:00,12.8,0.00363403,385.0328328,0,19.34735809,20.70181189,20.83129444,20.92759055,0.009783656,0.00910143,0.009270532,0.00906504,740.7353614,741.0853257,531.3325213,531.457517,0,0,0,0,19.60717731,20.77252201,20.88031864,20.95999234,0.00987874,0.009186401,0.00935999,0.00915135,745.6557759,746.030313,533.583817,533.7107613
 03/15  19:30:00,12.8,0.00363403,386.0328858,0,18.78288956,20.53249394,20.71218373,20.84807598,0.009556097,0.008897705,0.009056048,0.008858036,729.1093463,729.3874113,526.0419688,526.1617957,0,0,0,0,19.10865255,20.63218249,20.78250145,20.89508355,0.00969045,0.009017991,0.00918269,0.008980261,735.9821533,736.3037573,529.171915,529.2948569
 03/15  19:40:00,12.8,0.00363403,390.0329389,0,17.78864071,20.15940493,20.44038112,20.66387884,0.009041847,0.00843691,0.008570838,0.008389698,702.9312399,703.0140139,514.190098,514.2961829,0,0,0,0,18.19605419,20.32195291,20.5600092,20.74525702,0.009267565,0.008639203,0.008783855,0.008595316,714.402932,714.5739258,519.3748729,519.4871915
 03/15  19:50:00,12.8,0.00363403,388.0329919,0,17.24387277,19.83658948,20.18746754,20.48781187,0.008574242,0.00801755,0.008129186,0.007963298,679.2057364,679.0847461,503.4816237,503.5722948,0,0,0,0,17.46927031,19.9772714,20.29875438,20.56556058,0.008779366,0.008201508,0.008322925,0.008150352,689.6228972,689.5915178,508.1887399,508.2863225
 03/15  20:00:00,12.8,0.00363403,385.0330449,0,17.19809052,19.77044241,20.13002208,20.44606803,0.008476013,0.007929468,0.008036399,0.007873683,674.0515876,673.8846519,501.0646641,501.1509321,0,0,0,0,17.26967198,19.84050313,20.18892732,20.48836483,0.008579232,0.008022021,0.008133887,0.007967828,679.4122502,679.2921015,503.5500792,503.6405873
 03/15  20:10:00,12.8,0.003633432,390.0330978,0,17.05763415,19.63033451,20.01053232,20.35923184,0.008270375,0.007745186,0.007842294,0.007686223,663.5577464,663.3051444,496.3038702,496.3814926,0,0,0,0,17.10070985,19.69646803,20.06965706,20.40321826,0.008367805,0.007832444,0.007934209,0.007775009,668.4844112,668.2698469,498.5107936,498.5929843
 03/15  20:20:00,12.8,0.003632833,385.0331508,0,16.82992532,19.40983977,19.82295616,20.22248787,0.007945128,0.007453806,0.007535401,0.007389842,646.8688738,646.4864864,488.6774524,488.7415533,0,0,0,0,17.05763415,19.63033451,20.01053232,20.35923184,0.008270375,0.007745186,0.007842294,0.007686223,663.5577464,663.3051444,496.3038702,496.3814926
 03/15  20:30:00,12.8,0.003632235,388.0332037,0,16.61906448,19.16604799,19.6110277,20.06582807,0.007581092,0.007127839,0.007192095,0.007058282,628.2632195,627.7457996,480.2162179,480.2649226,0,0,0,0,16.82992532,19.40983977,19.82295616,20.22248787,0.007945128,0.007453806,0.007535401,0.007389842,646.8688738,646.4864864,488.6774524,488.7415533
 03/15  20:40:00,12.8,0.003631638,384.0332566,0,16.46841868,18.93518482,19.40325472,19.90909687,0.007231167,0.006814745,0.006862373,0.006739822,610.2492734,609.6149691,471.9567416,471.9899578,0,0,0,0,16.61906448,19.16604799,19.6110277,20.06582807,0.007581092,0.007127839,0.007192095,0.007058282,628.2632195,627.7457996,480.2162179,480.2649226
 03/15  20:50:00,12.8,0.00363104,392.0333095,0,16.3693779,18.72803668,19.20905462,19.75918475,0.006912743,0.006530113,0.006562659,0.006450332,594.1265238,593.4042729,464.7199935,464.7392282,0,0,0,0,16.46841868,18.93518482,19.40325472,19.90909687,0.007231167,0.006814745,0.006862373,0.006739822,610.2492734,609.6149691,471.9567416,471.9899578
 03/15  21:00:00,12.8,0.003630443,389.0333624,0,16.29952571,18.54319958,19.03091766,19.61658467,0.006625711,0.006273816,0.006292821,0.006189698,579.6561866,578.8714388,458.2680034,458.2746724,0,0,0,0,16.3693779,18.72803668,19.20905462,19.75918475,0.006912743,0.006530113,0.006562659,0.006450332,594.1265238,593.4042729,464.7199935,464.7392282
 03/15  21:10:00,12.7,0.003651931,386.0334152,0,16.23858451,18.37539864,18.86625397,19.48120585,0.006365404,0.006041617,0.006048399,0.005953619,566.3879106,565.560001,452.2760474,452.2712365,0,0,0,0,16.29952571,18.54319958,19.03091766,19.61658467,0.006625711,0.006273816,0.006292821,0.006189698,579.6561866,578.8714388,458.2680034,458.2746724
 03/15  21:20:00,12.6,0.003672965,392.033468,0,16.17812554,18.22058331,18.71095967,19.35185247,0.006127763,0.005829824,0.005825508,0.005738346,554.4455717,553.5915335,446.981483,446.9668977,0,0,0,0,16.23858451,18.37539864,18.86625397,19.48120585,0.006365404,0.006041617,0.006048399,0.005953619,566.3879106,565.560001,452.2760474,452.2712365
 03/15  21:30:00,12.5,0.00369355,389.0335208,0,16.11700126,18.07636445,18.56300089,19.22754122,0.00591008,0.005635971,0.005621543,0.005541366,543.5100256,542.6421735,442.1373624,442.1142495,0,0,0,0,16.17812554,18.22058331,18.71095967,19.35185247,0.006127763,0.005829824,0.005825508,0.005738346,554.4455717,553.5915335,446.981483,446.9668977
 03/15  21:40:00,12.4,0.003713688,386.0335736,0,16.05609754,17.94129613,18.42148871,19.10765454,0.005710486,0.00545835,0.005434705,0.00536094,533.3196192,532.4466619,437.5316669,437.500839,0,0,0,0,16.11700126,18.07636445,18.56300089,19.22754122,0.00591008,0.005635971,0.005621543,0.005541366,543.5100256,542.6421735,442.1373624,442.1142495
 03/15  21:50:00,12.3,0.003733385,384.0336264,0,15.99600255,17.81431115,18.28591534,18.99178888,0.005527475,0.005295592,0.005263545,0.005195668,523.7821779,522.9108595,433.1134067,433.0755707,0,0,0,0,16.05609754,17.94129613,18.42148871,19.10765454,0.005710486,0.00545835,0.005434705,0.00536094,533.3196192,532.4466619,437.5316669,437.500839
 03/15  22:00:00,12.2,0.003752644,385.0336791,0,15.93671196,17.69448149,18.15583392,18.8796265,0.005359687,0.005146457,0.005106755,0.005044286,514.9940979,514.1306229,429.0176486,428.9738156,0,0,0,0,15.99600255,17.81431115,18.28591534,18.99178888,0.005527475,0.005295592,0.005263545,0.005195668,523.7821779,522.9108595,433.1134067,433.0755707
 03/15  22:10:00,12.11666667,0.003761087,389.0337318,0,15.60703635,17.53552581,18.03946502,18.79241032,0.005296288,0.005043623,0.005006505,0.004947572,507.5018665,506.5983921,426.6994658,426.6529496,0.162133215,0,0,0,32.96835598,17.65814616,18.13236551,18.86309751,0.010179844,0.005127729,0.005089274,0.005027429,513.474815,512.6122407,428.6447476,428.6005518
 03/15  22:20:00,12.03333333,0.00376931,391.0337845,0,15.56001291,17.26829604,17.83458086,18.63561875,0.005317882,0.004871777,0.004838044,0.004785135,495.280767,494.2332644,422.8997978,422.8493475,0.311896224,0,0,0,50,17.44924078,17.97003294,18.73825213,0.015,0.004978245,0.004941217,0.004884572,503.0482011,502.1029259,425.127085,425.0786113
 03/15  22:30:00,11.95,0.003777316,390.0338372,0,15.56000004,17.15220772,17.7348966,18.55568621,0.00530701,0.004791214,0.004757115,0.004707178,489.6403854,488.6094218,420.9015771,420.8490214,0.242711696,0,0,0,50,17.25246388,17.8196666,18.62329274,0.015,0.004859821,0.004825767,0.004773318,494.4502929,493.423028,422.5750096,422.5241899
 03/15  22:40:00,11.86666667,0.003785107,393.0338899,0,15.56,16.95566986,17.56299862,18.41625615,0.005298042,0.004662312,0.004627821,0.00458272,480.7266174,479.710835,417.9265339,417.8717806,0.257426402,0,0,0,50,17.06778373,17.66504087,18.50040569,0.015,0.004734565,0.004700741,0.004652854,485.6609519,484.6060519,419.5529329,419.4990104
 03/15  22:50:00,11.78333333,0.003792684,390.0339425,0,15.56,16.69703975,17.33503369,18.22986366,0.005304186,0.00450355,0.004469336,0.004430266,469.4447979,468.3170315,414.0857028,414.0284749,0.267258218,0,0,0,50,16.95566986,17.56299862,18.41625615,0.015,0.004662312,0.004627821,0.00458272,480.7266174,479.710835,417.9265339,417.8717806
 03/15  23:00:00,11.7,0.00380005,384.0339951,0,15.56,16.43018787,17.09384693,18.02955593,0.005323522,0.004351417,0.004317877,0.004284723,457.8020611,456.4969775,409.7174755,409.6570721,0.273231667,0,0,0,50,16.69703975,17.33503369,18.22986366,0.015,0.00450355,0.004469336,0.004430266,469.4447979,468.3170315,414.0857028,414.0284749
 03/15  23:10:00,11.7,0.003913352,392.0340477,0,15.56,16.18287617,16.8630809,17.83383414,0.005348811,0.004219125,0.004188717,0.004160722,447.3570152,445.8956065,406.2710012,406.2103531,0.281863805,0,0,0,50,16.43018787,17.09384693,18.02955593,0.015,0.004351417,0.004317877,0.004284723,457.8020611,456.4969775,409.7174755,409.6570721
 03/15  23:20:00,11.7,0.004026696,384.0341003,0,15.56,15.96208588,16.64904323,17.64805962,0.005376096,0.004108907,0.004082738,0.004059053,437.8671687,436.3041642,403.0504031,402.9897922,0.287402945,0,0,0,50,16.18287617,16.8630809,17.83383414,0.015,0.004219125,0.004188717,0.004160722,447.3570152,445.8956065,406.2710012,406.2103531
 03/15  23:30:00,11.7,0.00414008,385.0341529,0,15.56,15.76525476,16.4506058,17.47191057,0.005403996,0.004017918,0.003995873,0.003975773,429.6289039,428.0239209,400.1780907,400.1182321,0.292805353,0,0,0,50,15.96208588,16.64904323,17.64805962,0.015,0.004108907,0.004082738,0.004059053,437.8671687,436.3041642,403.0504031,402.9897922
 03/15  23:40:00,11.7,0.004253506,390.0342054,0,15.56,15.58792198,16.26521423,17.30390033,0.005432218,0.003942445,0.003923928,0.00390684,423.085363,421.4971021,398.1587788,398.102068,0.298094194,0,0,0,50,15.76525476,16.4506058,17.47191057,0.015,0.004017918,0.003995873,0.003975773,429.6289039,428.0239209,400.1780907,400.1182321
 03/15  23:50:00,11.7,0.004366973,391.0342579,0,15.56,15.56010793,16.09087299,17.14288023,0.005460713,0.004088011,0.003863831,0.003849292,417.9520713,416.521623,396.8410258,396.7891515,0.303284142,0.306040329,0,0,50,50,16.26521423,17.30390033,0.015,0.015,0.003923928,0.00390684,423.085363,421.4971021,398.1587788,398.102068
 03/15  24:00:00,11.7,0.004480481,388.0343104,0,15.56,15.56000025,15.92627672,16.98815705,0.005489402,0.004258823,0.003813449,0.003801079,413.5306502,412.2803496,395.6428948,395.5954217,0.308385477,0.179736676,0,0,50,50,16.09087299,17.14288023,0.015,0.015,0.003863831,0.003849292,417.9520713,416.521623,396.8410258,396.7891515
 03/16  00:10:00,11.7,0.004508121,390.0343629,0,15.56,15.56,15.76948157,16.83858591,0.005520295,0.004412841,0.003771256,0.003760734,409.8364951,408.7502363,394.6767722,394.6337141,0.317106699,0.21258256,0,0,50,50,15.92627672,16.98815705,0.015,0.015,0.003813449,0.003801079,413.5306502,412.2803496,395.6428948,395.5954217
 03/16  00:20:00,11.7,0.004535755,393.0344153,0,15.56,15.56,15.61916152,16.69340141,0.005554244,0.004552402,0.003735989,0.00372704,407.01483,406.0724274,394.1712878,394.1334611,0.325781836,0.235059006,0,0,50,50,15.76948157,16.83858591,0.015,0.015,0.003771256,0.003760734,409.8364951,408.7502363,394.6767722,394.6337141
 03/16  00:30:00,11.7,0.004563383,391.0344678,0,15.56,15.56,15.56014669,16.55217886,0.005590994,0.0046799,0.003917648,0.003698939,404.6426633,403.8255319,393.7721742,393.7316209,0.334394245,0.246715994,0.305045079,0,50,50,50,16.69340141,0.015,0.015,0.015,0.00372704,407.01483,406.0724274,394.1712878,394.1334611
 03/16  00:40:00,11.7,0.004591004,385.0345202,0,15.56,15.56,15.56000039,16.4146568,0.005629873,0.004797155,0.00421615,0.003675513,402.0747778,401.3644069,392.880157,392.8211548,0.342942728,0.25807078,0.324934449,0,50,50,50,16.55217886,0.015,0.015,0.015,0.003698939,404.6426633,403.8255319,393.7721742,393.7316209
 03/16  00:50:00,11.7,0.004618618,386.0345726,0,15.56,15.56,15.56,16.28062344,0.005670223,0.004905542,0.0044772,0.003655983,399.6287037,399.0088609,391.8479805,391.7660471,0.351428885,0.269205995,0.26700261,0,50,50,50,16.4146568,0.015,0.015,0.015,0.003675513,402.0747778,401.3644069,392.880157,392.8211548
 03/16  01:00:00,11.7,0.004646226,388.0346249,0,15.56,15.56,15.56,16.14987446,0.005711528,0.005006178,0.004701516,0.003639694,397.6646493,397.1235411,391.0786211,390.9783457,0.359854565,0.280150971,0.314976233,0,50,50,50,16.28062344,0.015,0.015,0.015,0.003655983,399.6287037,399.0088609,391.8479805,391.7660471
 03/16  01:10:00,11.7,0.004674596,394.0346773,0,15.56,15.56,15.56,16.0220552,0.005753554,0.005100332,0.004894946,0.003625778,396.6361741,396.1670014,391.0617723,390.9629535,0.368993709,0.291922101,0.32747112,0,50,50,50,16.14987446,0.015,0.015,0.015,0.003639694,397.6646493,397.1235411,391.0786211,390.9783457
 03/16  01:20:00,11.7,0.00470297,389.0347296,0,15.56,15.56,15.56,15.89688431,0.005796093,0.005188983,0.005063446,0.003613617,395.721212,395.3168207,391.0036193,390.9162839,0.378095544,0.303548963,0.339624576,0,50,50,50,16.0220552,0.015,0.015,0.015,0.003625778,396.6361741,396.1670014,391.0617723,390.9629535
 03/16  01:30:00,11.7,0.004731345,391.0347819,0,15.56,15.56,15.56,15.77416207,0.005838919,0.005272833,0.005211709,0.003602831,394.9685047,394.6209489,390.9759809,390.9020838,0.38714935,0.31504164,0.351562413,0,50,50,50,15.89688431,0.015,0.015,0.015,0.003613617,395.721212,395.3168207,391.0036193,390.9162839
 03/16  01:40:00,11.7,0.004759724,384.0348342,0,15.56,15.56,15.56,15.65373348,0.005881815,0.005352423,0.005343262,0.00359317,393.7556813,393.4552321,390.375609,390.3017728,0.396150901,0.326408822,0.363313005,0,50,50,50,15.77416207,0.015,0.015,0.015,0.003602831,394.9685047,394.6209489,390.9759809,390.9020838
 03/16  01:50:00,11.7,0.004788104,388.0348865,0,15.56,15.56,15.56,15.56006692,0.005924598,0.005428201,0.005460847,0.003675943,392.7018522,392.4406543,389.8391866,389.761819,0.405098888,0.337657853,0.374898163,0.129352545,50,50,50,50,0.015,0.015,0.015,0.015,393.7556813,393.4552321,390.375609,390.3017728
 03/16  02:00:00,11.7,0.004816488,389.0349387,0,15.56,15.56,15.56,15.5600002,0.005967121,0.005500559,0.005566694,0.004078237,391.9882824,391.7614538,389.5635307,389.4932854,0.413993136,0.348795043,0.386328255,0.535004429,50,50,50,50,0.015,0.015,0.015,0.015,392.7018522,392.4406543,389.8391866,389.761819
 03/16  02:10:00,11.6,0.004841691,387.034991,0,15.56,15.56,15.56,15.56,0.006007305,0.005567565,0.0056606,0.004425899,391.3318011,391.1352623,389.2779081,389.2164709,0.418375013,0.355080066,0.393171859,0.265269416,50,50,50,50,0.015,0.015,0.015,0.015,391.9882824,391.7614538,389.5635307,389.4932854
 03/16  02:20:00,11.5,0.004866346,394.0350432,0,15.56,15.56,15.56,15.56,0.006044192,0.005628521,0.005743246,0.004714366,391.3066894,391.1383614,389.56751,389.515279,0.422676668,0.361252119,0.399885644,0.359436768,50,50,50,50,0.015,0.015,0.015,0.015,391.3318011,391.1352623,389.2779081,389.2164709
 03/16  02:30:00,11.4,0.004890457,390.0350954,0,15.56,15.56,15.56,15.56,0.006077892,0.005683892,0.005816157,0.004951888,391.2899678,391.1471624,389.8176386,389.7742609,0.426915088,0.367320139,0.406481255,0.367075408,50,50,50,50,0.015,0.015,0.015,0.015,391.3066894,391.1383614,389.56751,389.515279
 03/16  02:40:00,11.3,0.004914031,388.0351475,0,15.56,15.56,15.56,15.56,0.006108928,0.005734564,0.005881043,0.005148991,391.0067121,390.885185,389.7600431,389.7239423,0.431097407,0.373289556,0.412964409,0.374430184,50,50,50,50,0.015,0.015,0.015,0.015,391.2899678,391.1471624,389.8176386,389.7742609
 03/16  02:50:00,11.2,0.004937072,385.0351997,0,15.56,15.56,15.56,15.56,0.006137834,0.005781385,0.005939403,0.005314401,390.3396674,390.234431,389.2834038,389.2523318,0.435226535,0.379164161,0.419338679,0.381590604,50,50,50,50,0.015,0.015,0.015,0.015,391.0067121,390.885185,389.7600431,389.7239423
 03/16  03:00:00,11.1,0.004959586,393.0352518,0,15.56,15.56,15.56,15.56,0.006165022,0.005825028,0.00599243,0.005454564,390.2385411,390.1476311,389.343598,389.3167225,0.439303951,0.384946923,0.425606716,0.388577446,50,50,50,50,0.015,0.015,0.015,0.015,390.3396674,390.234431,389.2834038,389.2523318
 03/16  03:10:00,11.1,0.005027887,392.0353039,0,15.56,15.56,15.56,15.56,0.006188944,0.005863999,0.006039171,0.005572243,390.442361,390.365302,389.6844144,389.6620169,0.439008314,0.386218869,0.427462019,0.391094468,50,50,50,50,0.015,0.015,0.015,0.015,390.2385411,390.1476311,389.343598,389.3167225
 03/16  03:20:00,11.1,0.005096204,394.035356,0,15.56,15.56,15.56,15.56,0.006208977,0.005897768,0.006079512,0.005670286,390.8802669,390.8165767,390.238656,390.2210421,0.438645414,0.387368767,0.429206647,0.393458053,50,50,50,50,0.015,0.015,0.015,0.015,390.442361,390.365302,389.6844144,389.6620169
 03/16  03:30:00,11.1,0.005164535,390.0354081,0,15.56,15.56,15.56,15.56,0.006225419,0.005926778,0.006114188,0.005751901,391.0227749,390.9703405,390.479592,390.4660129,0.438231595,0.388428582,0.430853571,0.395689265,50,50,50,50,0.015,0.015,0.015,0.015,390.8802669,390.8165767,390.238656,390.2210421
 03/16  03:40:00,11.1,0.005232881,392.0354601,0,15.56,15.56,15.56,15.56,0.006238903,0.005951828,0.006144195,0.005820144,391.1189148,391.0754261,390.6589352,390.6483494,0.437771157,0.38940417,0.432405064,0.397796346,50,50,50,50,0.015,0.015,0.015,0.015,391.0227749,390.9703405,390.479592,390.4660129
 03/16  03:50:00,11.1,0.005301242,389.0355121,0,15.56,15.56,15.56,15.56,0.006250034,0.005973669,0.006170429,0.005877601,390.9727187,390.9358422,390.5830287,390.5742914,0.437265376,0.390297596,0.433861504,0.399784251,50,50,50,50,0.015,0.015,0.015,0.015,391.1189148,391.0754261,390.6589352,390.6483494
 03/16  04:00:00,11.1,0.005369619,386.0355641,0,15.56,15.56,15.56,15.56,0.006259282,0.005992891,0.006193594,0.005926339,390.4540241,390.4212988,390.1237283,390.1154977,0.43671469,0.391110226,0.435223022,0.40165667,50,50,50,50,0.015,0.015,0.015,0.015,390.9727187,390.9358422,390.5830287,390.5742914
 03/16  04:10:00,11.1,0.005342266,391.0356161,0,15.56,15.56,15.56,15.56,0.006268878,0.006012025,0.006216108,0.005969958,390.2340811,390.204806,389.9541426,389.9462205,0.440588002,0.396513345,0.440927238,0.407856576,50,50,50,50,0.015,0.015,0.015,0.015,390.4540241,390.4212988,390.1237283,390.1154977
 03/16  04:20:00,11.1,0.005314916,388.0356681,0,15.56,15.56,15.56,15.56,0.006279959,0.006032386,0.006239237,0.00601064,390.0063758,389.9803511,389.7691301,389.761659,0.44444667,0.401882954,0.446549235,0.413958473,50,50,50,50,0.015,0.015,0.015,0.015,390.2340811,390.204806,389.9541426,389.9462205
 03/16  04:30:00,11.1,0.005287569,385.03572,0,15.56,15.56,15.56,15.56,0.00629261,0.006054123,0.006263172,0.006049272,389.4901465,389.4664634,389.2891239,389.28167,0.448265329,0.407179696,0.452075095,0.419950298,50,50,50,50,0.015,0.015,0.015,0.015,390.0063758,389.9803511,389.7691301,389.761659
 03/16  04:40:00,11.1,0.005260224,386.0357719,0,15.56,15.56,15.56,15.56,0.00630649,0.006076898,0.006287654,0.006086143,388.9414182,388.9193074,388.7711935,388.7633779,0.452037462,0.412398424,0.457504416,0.425833164,50,50,50,50,0.015,0.015,0.015,0.015,389.4901465,389.4664634,389.2891239,389.28167
 03/16  04:50:00,11.1,0.005232881,384.0358238,0,15.56,15.56,15.56,15.56,0.006321222,0.006100321,0.00631238,0.006121387,388.2975161,388.2764158,388.1535075,388.1450717,0.455761352,0.417538855,0.462839106,0.431610225,50,50,50,50,0.015,0.015,0.015,0.015,388.9414182,388.9193074,388.7711935,388.7633779
 03/16  05:00:00,11.1,0.005205541,392.0358757,0,15.56,15.56,15.56,15.56,0.006336519,0.006124101,0.006337128,0.006155134,388.3406284,388.3216353,388.2187428,388.2107628,0.459436607,0.422601519,0.468081375,0.437284717,50,50,50,50,0.015,0.015,0.015,0.015,388.2975161,388.2764158,388.1535075,388.1450717
 03/16  05:10:00,11.01666667,0.005134939,389.0359276,0,15.56,15.56,15.56,15.56,0.006348443,0.006144155,0.006358036,0.006183755,388.5279259,388.511976,388.4245499,388.4179766,0.459320037,0.423690601,0.469519588,0.43914434,50,50,50,50,0.015,0.015,0.015,0.015,388.3406284,388.3216353,388.2187428,388.2107628
 03/16  05:20:00,10.93333333,0.005064966,393.0359794,0,15.56,15.56,15.56,15.56,0.00635513,0.006158527,0.006373312,0.006205657,389.0100137,388.9977183,388.922043,388.917573,0.459130639,0.424647158,0.470860243,0.440897754,50,50,50,50,0.015,0.015,0.015,0.015,388.5279259,388.511976,388.4245499,388.4179766
 03/16  05:30:00,10.85,0.00499562,387.0360312,0,15.56,15.56,15.56,15.56,0.006356689,0.006167328,0.006383126,0.006221192,389.0840917,389.0746232,389.0091924,389.0062655,0.458891454,0.42553297,0.472118421,0.442560607,50,50,50,50,0.015,0.015,0.015,0.015,389.0100137,388.9977183,388.922043,388.917573
 03/16  05:40:00,10.76666667,0.004926894,384.036083,0,15.56,15.56,15.56,15.56,0.006354008,0.006171482,0.006388407,0.006231444,388.619115,388.6106515,388.5557713,388.5529094,0.458608212,0.426348399,0.473296667,0.444135973,50,50,50,50,0.015,0.015,0.015,0.015,389.0840917,389.0746232,389.0091924,389.0062655
 03/16  05:50:00,10.68333333,0.004858784,390.0361348,0,15.56,15.56,15.56,15.56,0.006347988,0.006171939,0.006391346,0.006237481,388.4651192,388.4571547,388.4117779,388.4086375,0.458282207,0.427094234,0.476783324,0.445624442,50,50,50,50,0.015,0.015,0.015,0.015,388.619115,388.6106515,388.5557713,388.5529094
 03/16  06:00:00,10.6,0.004791287,392.0361866,0,15.56,15.56,15.56,15.56,0.006339314,0.006169422,0.006392725,0.006240119,388.756555,388.749853,388.7112266,388.7087096,0.457913687,0.427771226,0.479254393,0.447025937,50,50,50,50,0.015,0.015,0.015,0.015,388.4651192,388.4571547,388.4117779,388.4086375
 03/16  06:10:00,10.68333333,0.004791651,388.0362383,0,21.89888679,22.85456436,22.90212357,22.98347405,0.008380682,0.01181039,0.012389797,0.012094275,390.1399162,390.0011293,388.6874537,388.6885796,2.805072135,14.4029188,23.38329838,35.96242662,33.43637934,24.56212395,24.59494431,24.65094964,0.011005977,0.011795498,0.012180888,0.011827406,389.8763269,389.7517655,388.6923485,388.6930825
 03/16  06:20:00,10.76666667,0.004791851,387.03629,0,21.11407221,21.55343543,21.71501609,21.8898305,0.00839149,0.010806763,0.011314584,0.011048231,391.2727496,391.1813419,388.6185796,388.6192356,1.104608328,0,0,0,50,21.95867428,22.07015933,22.20254026,0.015,0.011119474,0.01165063,0.011374734,390.7507707,390.6391618,388.6491223,388.6499047
 03/16  06:30:00,10.85,0.004791886,387.0363417,0,21.11002486,21.36284821,21.6065985,21.86417123,0.0085863,0.010655676,0.011138649,0.010879216,392.3294556,392.2661698,388.5608768,388.5615518,1.044570363,0.077260504,0,0,50,31.06295996,21.71045418,21.91932818,0.015,0.012225347,0.011275266,0.011010958,391.7100451,391.6271288,388.5951191,388.5958031
 03/16  06:40:00,10.93333333,0.004791755,388.0363934,0,21.11,21.11000041,21.44049718,21.83163213,0.008877406,0.010443962,0.010857286,0.010608839,394.0834458,394.0867181,388.5132412,388.5139567,0.994233856,0.123900197,0,0,50,50,21.40344904,21.72435966,0.015,0.015,0.01090473,0.010653006,393.130981,393.098465,388.5158527,388.5164819
 03/16  06:50:00,11.01666667,0.004791455,385.036445,0,21.11,21.11,21.21955814,21.65012249,0.008984594,0.010435057,0.010613881,0.010351136,394.7848682,394.7746158,388.3764394,388.3762984,1.048060524,0.995111546,0.14472605,0,50,50,35.72024859,21.78351491,0.015,0.015,0.012928643,0.01055427,394.172418,394.1694418,388.4783671,388.4790291
 03/16  07:00:00,11.1,0.004790984,389.0364967,0,21.11,21.11,21.11046033,21.28776941,0.00927996,0.010412286,0.010506689,0.009754389,396.9036645,396.8972218,388.2752929,388.264053,1.034998578,0.939288844,1.382874857,0,50,50,50,21.51454312,0.015,0.015,0.015,0.010125292,395.5777109,395.5685056,388.3219392,388.3173024
 03/16  07:10:00,11.01666667,0.004859276,389.0365483,0,21.11,21.11,21.11000003,21.11059351,0.009551385,0.010388006,0.010526038,0.00958389,400.4958729,400.5013829,388.2739562,388.2568894,1.011656605,0.969737379,1.229548633,1.206546364,50,50,50,50,0.015,0.015,0.015,0.015,397.4367755,397.4320482,388.2831467,388.2697997
 03/16  07:20:00,10.93333333,0.004926663,390.0365999,0,21.11,21.11,21.11,21.11000452,0.009745844,0.010363983,0.010536053,0.009772751,404.5520992,404.5740048,388.3665253,388.3468012,0.996079852,0.952075107,1.022520227,1.342313738,50,50,50,50,0.015,0.015,0.015,0.015,400.4958729,400.5013829,388.2739562,388.2568894
 03/16  07:30:00,10.85,0.004993151,387.0366515,0,21.11,21.11,21.11,21.11000002,0.00987636,0.010339236,0.010537127,0.009922117,408.3289477,408.3675544,388.3613138,388.3418737,0.981199035,0.934864913,1.08103708,0.866363844,50,50,50,50,0.015,0.015,0.015,0.015,404.5520992,404.5740048,388.3665253,388.3468012
 03/16  07:40:00,10.76666667,0.005058747,386.036703,0,21.11,21.11,21.11,21.11,0.00996621,0.010313554,0.010531321,0.010030465,411.6666244,411.7197404,388.242405,388.2242613,0.967273013,0.91981452,1.064472838,1.036440931,50,50,50,50,0.015,0.015,0.015,0.015,408.3289477,408.3675544,388.3613138,388.3418737
 03/16  07:50:00,10.68333333,0.005123458,394.0367545,0,21.11,21.11,21.11,21.11,0.010031172,0.010287557,0.010520548,0.0101069,415.0067375,415.0727421,388.427602,388.4111007,0.954190212,0.906640726,1.04823649,1.02129897,50,50,50,50,0.015,0.015,0.015,0.015,411.6666244,411.7197404,388.242405,388.2242613
 03/16  08:00:00,10.6,0.005187291,393.036806,0,21.11,21.11,21.11,21.11,0.010079229,0.010261504,0.010506085,0.010160228,418.2338379,418.3115101,388.7521764,388.7375686,0.941482025,0.893161719,1.032132707,1.005651748,50,50,50,50,0.015,0.015,0.015,0.015,415.0067375,415.0727421,388.427602,388.4111007
 03/16  08:10:00,10.78333333,0.0051304,391.0368575,0,21.11,21.11,21.11,21.11,0.010135463,0.010257188,0.01048915,0.010196994,431.8522961,431.9733622,389.0056923,388.9929149,0.875321844,0.826279113,1.017996803,0.9919315,50,50,50,50,0.015,0.015,0.015,0.015,418.2338379,418.3115101,388.7521764,388.7375686
