Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/16  08:20:00,10.96666667,0.005071281,394.036909,0.272727,21.11,21.11,21.11,21.11,0.010191432,0.010263501,0.010478091,0.010228633,450.9930564,451.1924005,392.9743414,392.9694022,0.864285668,0.814520565,0.984992209,0.959292785,50,50,50,50,0.015,0.015,0.015,0.015,431.8522961,431.9733622,389.0056923,388.9929149
 03/16  08:30:00,11.15,0.005009895,392.0369605,0.272727,21.11,21.11,21.11,21.11,0.010238448,0.010269909,0.010469313,0.010254015,470.6869907,470.977743,398.8139336,398.8230051,0.8538002,0.804267514,0.971418718,0.94605728,50,50,50,50,0.015,0.015,0.015,0.015,450.9930564,451.1924005,392.9743414,392.9694022
 03/16  08:40:00,11.33333333,0.004946201,388.0370119,0.363636,21.11,21.11,21.11,21.11,0.010273745,0.010271422,0.01046147,0.01027354,488.77026,489.1476524,405.9167375,405.9438113,0.843013044,0.791571669,0.95079061,0.925724232,50,50,50,50,0.015,0.015,0.015,0.015,470.6869907,470.977743,398.8139336,398.8230051
 03/16  08:50:00,11.51666667,0.004880161,388.0370633,0.454545,21.11,21.11,21.11,21.11,0.010298259,0.010266881,0.010454092,0.010288076,505.0606871,505.5137916,414.3601966,414.4078604,0.831951023,0.777312814,0.929591215,0.904781407,50,50,50,50,0.015,0.015,0.015,0.015,488.77026,489.1476524,405.9167375,405.9438113
 03/16  09:00:00,11.7,0.004811734,384.0371147,0.363636,21.11,21.11,21.11,21.11,0.010314095,0.010257157,0.010442032,0.010293668,519.7107384,520.2279574,421.6022805,421.6685269,0.821051171,0.763628353,0.921234298,0.896648569,50,50,50,50,0.015,0.015,0.015,0.015,505.0606871,505.5137916,414.3601966,414.4078604
 03/16  09:10:00,11.78333333,0.004866226,387.037166,0.454545,21.11,21.11,21.11,21.11,0.010417585,0.01033544,0.010525177,0.010386502,536.6858235,537.2851656,430.0220924,430.1082494,0.632440222,0.572231753,0.721588951,0.697140292,50,50,50,50,0.015,0.015,0.015,0.015,519.7107384,520.2279574,421.6022805,421.6685269
 03/16  09:20:00,11.86666667,0.004921154,389.0372174,0.454545,21.11,21.11,21.11,21.11,0.01056731,0.010460756,0.010657732,0.010524253,554.9928612,555.6944595,439.2038933,439.3118122,0.625725851,0.562549746,0.710682674,0.68640444,50,50,50,50,0.015,0.015,0.015,0.015,536.6858235,537.2851656,430.0220924,430.1082494
 03/16  09:30:00,11.95,0.004976522,384.0372687,0.272727,21.11,21.11,21.11,21.11,0.010719397,0.010589969,0.010786881,0.010657198,573.1773585,573.9915227,445.7788212,445.9046603,0.619022435,0.5526834,0.712355786,0.688224675,50,50,50,50,0.015,0.015,0.015,0.015,554.9928612,555.6944595,439.2038933,439.3118122
 03/16  09:40:00,12.03333333,0.005032332,393.03732,0.363636,21.11,21.11,21.11,21.11,0.010854799,0.010704573,0.010897917,0.010771772,590.8619439,591.7893844,452.0120916,452.1522543,0.612529513,0.544095579,0.695579565,0.671561821,50,50,50,50,0.015,0.015,0.015,0.015,573.1773585,573.9915227,445.7788212,445.9046603
 03/16  09:50:00,12.11666667,0.005088586,384.0373713,0.363636,21.11,21.11,21.11,21.11,0.01097081,0.01080186,0.010989693,0.010867019,607.6719496,608.7074848,458.1449892,458.2975397,0.606041372,0.535510248,0.685187733,0.661256497,50,50,50,50,0.015,0.015,0.015,0.015,590.8619439,591.7893844,452.0120916,452.1522543
 03/16  10:00:00,12.2,0.005145289,385.0374226,0.363636,21.11,21.11,21.11,21.11,0.011070297,0.01088417,0.011065328,0.010945951,623.6950855,624.8328333,464.1650746,464.3290102,0.599241881,0.525733532,0.67432745,0.650456315,50,50,50,50,0.015,0.015,0.015,0.015,607.6719496,608.7074848,458.1449892,458.2975397
 03/16  10:10:00,12.56666667,0.005152614,390.0374738,0.454545,21.11,21.11,21.11,21.11,0.011155062,0.010952955,0.011129583,0.011013161,639.1588946,640.3940222,471.3940762,471.5707933,0.591046952,0.515048809,0.656084758,0.632247708,50,50,50,50,0.015,0.015,0.015,0.015,623.6950855,624.8328333,464.1650746,464.3290102
 03/16  10:20:00,12.93333333,0.005156806,389.037525,0.272727,21.11,21.11,21.11,21.11,0.011226663,0.011009557,0.01117681,0.011063067,654.060576,655.3888026,476.6280046,476.8150592,0.582816835,0.504473407,0.656940437,0.63311964,50,50,50,50,0.015,0.015,0.015,0.015,639.1588946,640.3940222,471.3940762,471.5707933
 03/16  10:30:00,13.3,0.005157724,386.0375762,0.363636,21.11,21.11,21.11,21.11,0.011286574,0.0110553,0.011212879,0.011101456,668.3269078,669.7435196,481.5657539,481.7607873,0.574534603,0.49397414,0.638977534,0.615148199,50,50,50,50,0.015,0.015,0.015,0.015,654.060576,655.3888026,476.6280046,476.8150592
 03/16  10:40:00,13.66666667,0.005155227,385.0376274,0.363636,21.11,21.11,21.11,21.11,0.01133637,0.011091956,0.011240352,0.011130894,681.9735141,683.4722233,486.5370087,486.7389355,0.567089735,0.485612744,0.628553654,0.604698708,50,50,50,50,0.015,0.015,0.015,0.015,668.3269078,669.7435196,481.5657539,481.7607873
 03/16  10:50:00,14.03333333,0.005149166,384.0376786,0.363636,21.11,21.11,21.11,21.11,0.011377472,0.011121058,0.01126043,0.011152613,695.0358643,696.6094957,491.4483251,491.6566853,0.560014953,0.477922868,0.618563426,0.594665551,50,50,50,50,0.015,0.015,0.015,0.015,681.9735141,683.4722233,486.5370087,486.7389355
 03/16  11:00:00,14.4,0.005139391,386.0377297,0.545455,21.11,21.11,21.11,21.11,0.011411177,0.011144146,0.011280122,0.01117357,707.613153,709.2538872,498.8185087,499.0370527,0.553686139,0.472157314,0.596924283,0.572965113,50,50,50,50,0.015,0.015,0.015,0.015,695.0358643,696.6094957,491.4483251,491.6566853
 03/16  11:10:00,14.4,0.005224073,387.0377808,0.363636,21.11,21.11,21.11,21.11,0.011437429,0.011161045,0.011290393,0.011184885,719.7465748,721.4471615,504.9643146,505.1932142,0.547197511,0.465773755,0.600472953,0.576443821,50,50,50,50,0.015,0.015,0.015,0.015,707.613153,709.2538872,498.8185087,499.0370527
 03/16  11:20:00,14.4,0.005308779,393.0378319,0.454545,21.11,21.11,21.11,21.11,0.011456538,0.01117207,0.01129449,0.011189772,731.5668434,733.3205969,511.2433601,511.4821095,0.541318067,0.460883571,0.586089193,0.561955522,50,50,50,50,0.015,0.015,0.015,0.015,719.7465748,721.4471615,504.9643146,505.1932142
 03/16  11:30:00,14.4,0.005393507,384.037883,0.181818,21.11,21.11,21.11,21.11,0.011469048,0.011177589,0.011284187,0.011180136,742.8120606,744.6117364,513.6258264,513.8676314,0.535278235,0.455478839,0.596992651,0.572777992,50,50,50,50,0.015,0.015,0.015,0.015,731.5668434,733.3205969,511.2433601,511.4821095
 03/16  11:40:00,14.4,0.005478258,391.0379341,0.181818,21.11,21.11,21.11,21.11,0.01147525,0.011177287,0.011263581,0.011160005,753.6800169,755.5200837,513.7664997,514.0036604,0.527820798,0.447218953,0.587677557,0.563366882,50,50,50,50,0.015,0.015,0.015,0.015,742.8120606,744.6117364,513.6258264,513.8676314
 03/16  11:50:00,14.4,0.005563031,385.0379851,0.272727,21.11,21.11,21.11,21.11,0.011475426,0.011171008,0.011239998,0.011136595,764.04797,765.9236596,514.3766913,514.6066551,0.51985287,0.438323099,0.571724743,0.547305467,50,50,50,50,0.015,0.015,0.015,0.015,753.6800169,755.5200837,513.7664997,514.0036604
 03/16  12:00:00,14.4,0.005647828,386.0380361,0.454545,21.11,21.11,21.11,21.11,0.011469951,0.01115886,0.011220126,0.01111652,773.9785675,775.8857349,518.2288926,518.4569517,0.511688962,0.429020342,0.549191007,0.524660452,50,50,50,50,0.015,0.015,0.015,0.015,764.04797,765.9236596,514.3766913,514.6066551
 03/16  12:10:00,14.68333333,0.005475902,393.0380871,0.181818,21.11,21.11,21.11,21.11,0.011444316,0.011126495,0.011192411,0.011088416,777.0207589,778.9191839,520.1659481,520.3926082,0.534529441,0.449514377,0.556220818,0.531587033,50,50,50,50,0.015,0.015,0.015,0.015,773.9785675,775.8857349,518.2288926,518.4569517
 03/16  12:20:00,14.96666667,0.005295649,388.0381381,0.272727,21.11,21.11,21.11,21.11,0.011407043,0.011081804,0.011161222,0.011056606,775.8366311,777.6787391,521.5332443,521.7570304,0.525331238,0.437939117,0.538388734,0.513651055,50,50,50,50,0.015,0.015,0.015,0.015,777.0207589,778.9191839,520.1659481,520.3926082
 03/16  12:30:00,15.25,0.005106867,387.0381891,0.272727,21.11,21.11,21.11,21.11,0.011366324,0.011032486,0.011128251,0.01102278,773.3103604,775.0673821,522.8377734,523.0576972,0.516176709,0.426116683,0.526735746,0.501901714,50,50,50,50,0.015,0.015,0.015,0.015,775.8366311,777.6787391,521.5332443,521.7570304
 03/16  12:40:00,15.53333333,0.004909348,385.03824,0.181818,21.11,21.11,21.11,21.11,0.011325899,0.010982351,0.011091039,0.010984538,770.7230141,772.3871218,522.8458835,523.0595456,0.507743316,0.415790846,0.522178719,0.497257836,50,50,50,50,0.015,0.015,0.015,0.015,773.3103604,775.0673821,522.8377734,523.0576972
 03/16  12:50:00,15.81666667,0.00470288,384.0382909,0.181818,21.11,21.11,21.11,21.11,0.011286569,0.010932395,0.011050978,0.010943275,768.3729857,769.947818,522.0671506,522.2721045,0.499563763,0.405798179,0.511506413,0.486506688,50,50,50,50,0.015,0.015,0.015,0.015,770.7230141,772.3871218,522.8458835,523.0595456
 03/16  13:00:00,16.1,0.004487251,394.0383418,0.363636,21.11,21.11,21.11,21.11,0.01124807,0.010882503,0.011015222,0.010906055,766.4627989,767.956474,523.8603964,524.0600805,0.491541331,0.396017391,0.488216508,0.46314565,50,50,50,50,0.015,0.015,0.015,0.015,768.3729857,769.947818,522.0671506,522.2721045
 03/16  13:10:00,16.01666667,0.004521684,391.0383927,0.545455,21.11,21.11,21.11,21.11,0.011226237,0.010848289,0.010988225,0.01087735,771.4199766,772.8833714,529.8098385,530.0139451,0.456152591,0.359913138,0.470096599,0.444968201,50,50,50,50,0.015,0.015,0.015,0.015,766.4627989,767.956474,523.8603964,524.0600805
 03/16  13:20:00,15.93333333,0.004555669,390.0384435,0.454545,21.11,21.11,21.11,21.11,0.011214191,0.010823639,0.010962255,0.010849613,780.3021566,781.7917204,536.369866,536.5846354,0.453614407,0.356670639,0.471075264,0.445905677,50,50,50,50,0.015,0.015,0.015,0.015,771.4199766,772.8833714,529.8098385,530.0139451
 03/16  13:30:00,15.85,0.004589209,392.0384944,0.363636,21.11,21.11,21.11,21.11,0.011204592,0.010801754,0.010931913,0.010817555,790.2093643,791.7573834,541.1880505,541.4124078,0.451284002,0.353685184,0.472316736,0.447118971,50,50,50,50,0.015,0.015,0.015,0.015,780.3021566,781.7917204,536.369866,536.5846354
 03/16  13:40:00,15.76666667,0.004622306,384.0385452,0.363636,21.11,21.11,21.11,21.11,0.011194239,0.010779864,0.010898656,0.010782622,799.6501467,801.2623116,544.5626309,544.7922454,0.449605812,0.352193357,0.468183866,0.442970505,50,50,50,50,0.015,0.015,0.015,0.015,790.2093643,791.7573834,541.1880505,541.4124078
 03/16  13:50:00,15.68333333,0.004654964,386.038596,0.272727,21.11,21.11,21.11,21.11,0.011182565,0.010757601,0.01086169,0.010744043,808.4618491,810.1303944,546.0450455,546.2741628,0.448155063,0.35118454,0.470782046,0.445569126,50,50,50,50,0.015,0.015,0.015,0.015,799.6501467,801.2623116,544.5626309,544.7922454
 03/16  14:00:00,15.6,0.004687185,391.0386467,0.272727,21.11,21.11,21.11,21.11,0.011169958,0.010735682,0.010823606,0.01070438,816.8852063,818.5998966,546.7154778,546.9399946,0.447121643,0.351701737,0.468001695,0.442803662,50,50,50,50,0.015,0.015,0.015,0.015,808.4618491,810.1303944,546.0450455,546.2741628
 03/16  14:10:00,15.5,0.004747941,387.0386975,0.454545,21.11,21.11,21.11,21.11,0.011156855,0.010714696,0.010791924,0.010671059,824.8905452,826.642234,549.6961748,549.9186618,0.448071136,0.354134982,0.454617976,0.429448621,50,50,50,50,0.015,0.015,0.015,0.015,816.8852063,818.5998966,546.7154778,546.9399946
 03/16  14:20:00,15.4,0.004807714,390.0387482,0.363636,21.11,21.11,21.11,21.11,0.011143476,0.010694906,0.010761977,0.010639532,832.586703,834.368039,552.9129519,553.1361098,0.448991651,0.356795244,0.460487147,0.435368793,50,50,50,50,0.015,0.015,0.015,0.015,824.8905452,826.642234,549.6961748,549.9186618
 03/16  14:30:00,15.3,0.004866513,392.0387989,0.363636,21.11,21.11,21.11,21.11,0.011129957,0.0106767,0.010732643,0.010608724,840.0283565,841.8329213,555.8430786,556.0675883,0.450144015,0.360739085,0.460911274,0.435861538,50,50,50,50,0.015,0.015,0.015,0.015,832.586703,834.368039,552.9129519,553.1361098
 03/16  14:40:00,15.2,0.004924347,386.0388496,0.272727,21.11,21.11,21.11,21.11,0.011116194,0.010659681,0.010701068,0.010575833,847.0533641,848.8749493,557.0620449,557.2849614,0.450692533,0.362906188,0.467069718,0.442109055,50,50,50,50,0.015,0.015,0.015,0.015,840.0283565,841.8329213,555.8430786,556.0675883
 03/16  14:50:00,15.1,0.004981223,388.0389003,0.454545,21.11,21.11,21.11,21.11,0.011102071,0.010643451,0.01067422,0.010547694,853.7460166,855.5789319,559.8968857,560.1190563,0.451055044,0.364928807,0.454359809,0.429503162,50,50,50,50,0.015,0.015,0.015,0.015,847.0533641,848.8749493,557.0620449,557.2849614
 03/16  15:00:00,15,0.00503715,388.0389509,0.272727,21.11,21.11,21.11,21.11,0.011087492,0.010627521,0.010645373,0.010517714,860.1468625,861.9864604,561.3478018,561.5679424,0.451170222,0.365985877,0.466707458,0.441979843,50,50,50,50,0.015,0.015,0.015,0.015,853.7460166,855.5789319,559.8968857,560.1190563
 03/16  15:10:00,15.1,0.00499979,393.0390016,0.454545,21.11,21.11,21.11,21.11,0.011072044,0.010611139,0.010620061,0.010491277,866.3984634,868.2415228,564.3520601,564.571853,0.447704005,0.363493922,0.450677907,0.426090514,50,50,50,50,0.015,0.015,0.015,0.015,860.1468625,861.9864604,561.3478018,561.5679424
 03/16  15:20:00,15.2,0.004961692,386.0390522,0.181818,21.11,21.11,21.11,21.11,0.01105554,0.010593982,0.010588906,0.010459173,872.3091374,874.1522879,564.4279469,564.643824,0.444263252,0.361116638,0.466510037,0.442087175,50,50,50,50,0.015,0.015,0.015,0.015,866.3984634,868.2415228,564.3520601,564.571853
 03/16  15:30:00,15.3,0.004922849,393.0391028,0.181818,21.11,21.11,21.11,21.11,0.011038,0.010576061,0.010553962,0.010423407,878.0660883,879.9065135,562.6314035,562.8379157,0.440877421,0.358880237,0.463716164,0.439468213,50,50,50,50,0.015,0.015,0.015,0.015,872.3091374,874.1522879,564.4279469,564.643824
 03/16  15:40:00,15.4,0.004883254,394.0391533,0.181818,21.11,21.11,21.11,21.11,0.011019547,0.010557565,0.010518337,0.010387026,883.6816123,885.5170209,560.2746556,560.4684466,0.437602731,0.356977425,0.461138264,0.437078422,50,50,50,50,0.015,0.015,0.015,0.015,878.0660883,879.9065135,562.6314035,562.8379157
 03/16  15:50:00,15.5,0.004842899,389.0392039,0.363636,21.11,21.11,21.11,21.11,0.01100027,0.010538501,0.010488908,0.010356774,888.99698,890.8247525,560.4238424,560.6081984,0.434261388,0.354636595,0.445742394,0.421879499,50,50,50,50,0.015,0.015,0.015,0.015,883.6816123,885.5170209,560.2746556,560.4684466
 03/16  16:00:00,15.6,0.004801779,387.0392544,0.636364,21.11,21.11,21.11,21.11,0.010980294,0.010519078,0.010471652,0.01033853,893.9895193,895.8064902,566.0149234,566.2013486,0.431130672,0.353022401,0.424194543,0.400538274,50,50,50,50,0.015,0.015,0.015,0.015,888.99698,890.8247525,560.4238424,560.6081984
 03/16  16:10:00,15.4,0.004812473,386.0393049,0.272727,21.11,21.11,21.11,21.11,0.010958761,0.010498555,0.010448598,0.010314694,898.7020727,900.5050706,569.1280214,569.3188678,0.42846839,0.352052336,0.447376991,0.42394973,50,50,50,50,0.015,0.015,0.015,0.015,893.9895193,895.8064902,566.0149234,566.2013486
 03/16  16:20:00,15.2,0.004822012,393.0393554,0.454545,21.11,21.11,21.11,21.11,0.010935287,0.010476579,0.010424374,0.010289788,903.3535435,905.1406024,572.4856046,572.68053,0.426122629,0.351361558,0.432949783,0.409751861,50,50,50,50,0.015,0.015,0.015,0.015,898.7020727,900.5050706,569.1280214,569.3188678
 03/16  16:30:00,15,0.004830418,389.0394058,0.363636,21.11,21.11,21.11,21.11,0.010909908,0.010453025,0.010396872,0.010261738,907.8185251,909.5881509,574.9557578,575.1526603,0.423853988,0.350321261,0.437372656,0.414418047,50,50,50,50,0.015,0.015,0.015,0.015,903.3535435,905.1406024,572.4856046,572.68053
 03/16  16:40:00,14.8,0.004837716,389.0394563,0.454545,21.11,21.11,21.11,21.11,0.01088284,0.01042821,0.010369662,0.010234041,912.0792033,913.8296804,578.0861349,578.2847462,0.421740617,0.350129825,0.429674786,0.406970328,50,50,50,50,0.015,0.015,0.015,0.015,907.8185251,909.5881509,574.9557578,575.1526603
 03/16  16:50:00,14.6,0.00484393,394.0395067,0.363636,21.11,21.11,21.11,21.11,0.010854267,0.010402599,0.010340075,0.010204093,916.265506,917.9953137,580.5162133,580.7155682,0.419542224,0.350557476,0.435010873,0.412569913,50,50,50,50,0.015,0.015,0.015,0.015,912.0792033,913.8296804,578.0861349,578.2847462
 03/16  17:00:00,14.4,0.004849083,388.0395571,0.363636,21.11,21.11,21.11,21.11,0.010824301,0.01037635,0.010308655,0.010172432,920.2089908,921.9162945,582.2173307,582.4157798,0.417240449,0.350638727,0.4340469,0.411878451,50,50,50,50,0.015,0.015,0.015,0.015,916.265506,917.9953137,580.5162133,580.7155682
 03/16  17:10:00,14.31666667,0.004907185,384.0396075,0.272727,21.11,21.11,21.11,21.11,0.010774936,0.010333106,0.010276754,0.010140494,914.1604868,915.8011281,582.1705469,582.3646874,0.467526671,0.403906025,0.444335097,0.422451946,50,50,50,50,0.015,0.015,0.015,0.015,920.2089908,921.9162945,582.2173307,582.4157798
 03/16  17:20:00,14.23333333,0.004964513,389.0396578,0.272727,21.11,21.11,21.11,21.11,0.010717608,0.010283757,0.010247774,0.010111679,902.3800726,903.9066337,581.3056507,581.49259,0.47078364,0.410267474,0.448533387,0.426945596,50,50,50,50,0.015,0.015,0.015,0.015,914.1604868,915.8011281,582.1705469,582.3646874
 03/16  17:30:00,14.15,0.005021073,393.0397082,0.272727,21.11,21.11,21.11,21.11,0.010662701,0.010238,0.010223365,0.010087622,889.2180146,890.6087652,580.3548138,580.5334241,0.474027203,0.41659452,0.452797358,0.431516899,50,50,50,50,0.015,0.015,0.015,0.015,902.3800726,903.9066337,581.3056507,581.49259
 03/16  17:40:00,14.06666667,0.00507687,387.0397585,0,21.11,21.11,21.11,21.11,0.010614332,0.010199537,0.010196,0.010060952,876.3627616,877.6192911,575.50576,575.6705865,0.477240438,0.422671088,0.476157564,0.455200856,50,50,50,50,0.015,0.015,0.015,0.015,889.2180146,890.6087652,580.3548138,580.5334241
 03/16  17:50:00,13.98333333,0.005131911,388.0398088,0,21.11,21.11,21.11,21.11,0.010572821,0.010168486,0.010168835,0.010034738,864.2357567,865.3703572,568.4574234,568.6027038,0.480494818,0.42858867,0.480894127,0.460266907,50,50,50,50,0.015,0.015,0.015,0.015,876.3627616,877.6192911,575.50576,575.6705865
 03/16  18:00:00,13.9,0.005186199,389.0398591,0,21.11,21.11,21.11,21.11,0.010537309,0.010144032,0.010145082,0.010012106,852.7840614,853.810961,560.93817,561.0612956,0.483950684,0.434981525,0.485805719,0.465517044,50,50,50,50,0.015,0.015,0.015,0.015,864.2357567,865.3703572,568.4574234,568.6027038
 03/16  18:10:00,13.8,0.005184145,385.0399093,0,21.11,21.11,21.11,21.11,0.010501161,0.010119905,0.01012642,0.009994714,838.8092542,839.731379,553.5909151,553.6922046,0.503400519,0.457123012,0.491992626,0.472049824,50,50,50,50,0.015,0.015,0.015,0.015,852.7840614,853.810961,560.93817,561.0612956
 03/16  18:20:00,13.7,0.005181862,385.0399596,0,21.11,21.11,21.11,21.11,0.01046678,0.010098247,0.010112984,0.009982697,823.5130744,824.3302956,546.5932928,546.6744876,0.508289641,0.464584495,0.49825737,0.478665374,50,50,50,50,0.015,0.015,0.015,0.015,838.8092542,839.731379,553.5909151,553.6922046
 03/16  18:30:00,13.6,0.005179351,390.0400098,0,21.11,21.11,21.11,21.11,0.010436593,0.010081205,0.010104239,0.009975524,808.3120464,809.028566,540.0489436,540.1121942,0.513181395,0.471946625,0.504622053,0.485383291,50,50,50,50,0.015,0.015,0.015,0.015,823.5130744,824.3302956,546.5932928,546.6744876
 03/16  18:40:00,13.5,0.005176616,386.04006,0,21.11,21.11,21.11,21.11,0.010411359,0.010069367,0.010099541,0.009972551,793.6415313,794.2657248,533.7722239,533.8194187,0.518097929,0.479234585,0.51109546,0.492209729,50,50,50,50,0.015,0.015,0.015,0.015,808.3120464,809.028566,540.0489436,540.1121942
 03/16  18:50:00,13.4,0.005173659,386.0401101,0,21.11,21.11,21.11,21.11,0.010390787,0.010062347,0.010098339,0.009973216,779.6002847,780.1420446,527.7201062,527.7527771,0.52303666,0.486446669,0.517679354,0.499143878,50,50,50,50,0.015,0.015,0.015,0.015,793.6415313,794.2657248,533.7722239,533.8194187
 03/16  19:00:00,13.3,0.005170483,393.0401603,0,21.11,21.11,21.11,21.11,0.010374265,0.01005946,0.010100178,0.009977056,766.3207065,766.7898323,522.0554135,522.0750436,0.5280229,0.493585226,0.524371545,0.506181226,50,50,50,50,0.015,0.015,0.015,0.015,779.6002847,780.1420446,527.7201062,527.7527771
 03/16  19:10:00,13.21666667,0.005252194,389.0402104,0,19.98910354,20.85714113,20.94218401,20.99980159,0.010054069,0.009750766,0.00978387,0.009665849,753.0495883,753.4806164,516.965123,516.9856996,0,0,0,0,20.4531658,20.96693726,21.01539393,21.0480016,0.010193917,0.00988537,0.009921695,0.009801412,759.1233147,759.5761283,519.3089483,519.3294976
 03/16  19:20:00,13.13333333,0.005332865,392.0402605,0,19.22334179,20.63899813,20.79451545,20.90162826,0.009775143,0.009482778,0.009509758,0.009396341,740.1714174,740.5306709,512.0267871,512.0457424,0,0,0,0,19.5010429,20.7205652,20.85000079,20.93861487,0.009879828,0.009583417,0.00961271,0.009497572,744.9820511,745.3699183,513.8725593,513.892162
 03/16  19:30:00,13.05,0.005412506,390.0403106,0,18.57676008,20.43440547,20.65333551,20.80670805,0.009512641,0.009230052,0.009251149,0.009142013,728.1017665,728.3742426,507.3349525,507.351782,0,0,0,0,18.85932269,20.52802138,20.71819834,20.8504159,0.009633186,0.009346127,0.009369928,0.009258829,733.6450223,733.9586426,509.4891011,509.5069678
 03/16  19:40:00,12.96666667,0.005491122,386.0403607,0,18.09100098,20.24715506,20.5216416,20.71718664,0.009271536,0.008997732,0.00901339,0.008908162,716.8365788,717.0161991,502.8515732,502.8657291,0,0,0,0,18.36896554,20.35722929,20.5992709,20.77003724,0.009413675,0.009134704,0.009153572,0.009046042,723.470045,723.7049787,505.4880016,505.5037718
 03/16  19:50:00,12.88333333,0.005568721,392.0404108,0,17.25336294,19.83208791,20.22201434,20.51049809,0.008728226,0.008473903,0.008477215,0.008380716,691.7657233,691.7205019,493.0511661,493.0579522,0,0,0,0,17.59749772,20.01360766,20.35389601,20.60180355,0.00896672,0.008703863,0.008712603,0.00861228,702.7429748,702.7973632,497.3257,497.3358571
 03/16  20:00:00,12.8,0.00564531,384.0404608,0,17.10812133,19.71444175,20.13289871,20.44731211,0.008573808,0.008324966,0.008324724,0.008230663,684.4386419,684.3236168,490.062835,490.0664503,0,0,0,0,17.25904331,19.8244249,20.21554244,20.50564913,0.008718419,0.008464429,0.008467507,0.008371156,691.258345,691.2073703,492.8193929,492.8257808
 03/16  20:10:00,12.8,0.005675938,386.0405108,0,16.89254033,19.51556937,19.97901212,20.33681677,0.008311261,0.008071762,0.008065507,0.007975534,672.1492212,671.921926,485.1025059,485.1003331,0,0,0,0,16.95151899,19.61212159,20.05672686,20.39382404,0.008439005,0.008194976,0.008191648,0.008099731,678.126317,677.9529949,487.5380503,487.5392912
 03/16  20:20:00,12.8,0.005706569,386.0405608,0,16.70242204,19.37517971,19.87149912,20.25999585,0.008127772,0.007894776,0.007884378,0.007797244,663.7592784,663.4583241,481.788177,481.782358,0,0,0,0,16.84920123,19.48877141,19.95880555,20.3224994,0.008276725,0.008038443,0.008031414,0.007941975,670.5888232,670.3479536,484.4930908,484.4902909
 03/16  20:30:00,12.8,0.005737203,385.0406108,0,16.43574973,19.1389488,19.68590921,20.12562513,0.00781603,0.007594113,0.007576701,0.007494335,649.5193971,649.0977462,476.1287452,476.1161716,0,0,0,0,16.59898194,19.28838597,19.80439926,20.21180968,0.008013356,0.007784429,0.007771434,0.007686071,658.4901317,658.142667,479.6926783,479.6844672
 03/16  20:40:00,12.8,0.00576784,384.0406607,0,16.17293452,18.84623483,19.44929703,19.95160336,0.00742543,0.007217508,0.007191342,0.007114885,631.6683992,631.1042694,468.9798642,468.9581011,0,0,0,0,16.43574973,19.1389488,19.68590921,20.12562513,0.00781603,0.007594113,0.007576701,0.007494335,649.5193971,649.0977462,476.1287452,476.1161716
 03/16  20:50:00,12.8,0.00579848,393.0407106,0,15.96311001,18.5497474,19.2016535,19.76607469,0.007025581,0.006832176,0.00679712,0.006726637,613.8808849,613.1895842,462.087508,462.0565102,0,0,0,0,16.17293452,18.84623483,19.44929703,19.95160336,0.00742543,0.007217508,0.007191342,0.007114885,631.6683992,631.1042694,468.9798642,468.9581011
 03/16  21:00:00,12.8,0.005829123,385.0407605,0,15.80501102,18.27402012,18.96286933,19.58347929,0.006650573,0.006471022,0.006427731,0.006362775,597.2102891,596.4179444,455.5586424,455.5184477,0,0,0,0,15.96311001,18.5497474,19.2016535,19.76607469,0.007025581,0.006832176,0.00679712,0.006726637,613.8808849,613.1895842,462.087508,462.0565102
 03/16  21:10:00,12.7,0.005835382,387.0408104,0,15.68118254,18.02380208,18.74050946,19.4078796,0.006309397,0.006142756,0.006092066,0.006032099,582.0689981,581.2037219,449.604471,449.5557956,0,0,0,0,15.80501102,18.27402012,18.96286933,19.58347929,0.006650573,0.006471022,0.006427731,0.006362775,597.2102891,596.4179444,455.5586424,455.5184477
 03/16  21:20:00,12.6,0.005841264,388.0408603,0,15.57531277,17.79594666,18.53405932,19.23895645,0.005999992,0.005845371,0.00578805,0.005732599,568.4068496,567.4931608,444.2606938,444.2046501,0,0,0,0,15.68118254,18.02380208,18.74050946,19.4078796,0.006309397,0.006142756,0.006092066,0.006032099,582.0689981,581.2037219,449.604471,449.5557956
 03/16  21:30:00,12.5,0.005846771,385.0409101,0,15.56003643,17.5862311,18.34094006,19.07713868,0.005746424,0.005574654,0.005511364,0.005460037,555.9045869,554.9251012,439.2975639,439.2349687,0.046752581,0,0,0,50,17.79594666,18.53405932,19.23895645,0.015,0.005845371,0.00578805,0.005732599,568.4068496,567.4931608,444.2606938,444.2046501
 03/16  21:40:00,12.4,0.00585191,386.04096,0,15.56000008,17.39143243,18.15759861,18.92172478,0.005530286,0.005326874,0.005258191,0.005210655,544.4623661,543.4210489,434.7374259,434.6692854,0.042319283,0,0,0,50,17.5862311,18.34094006,19.07713868,0.015,0.005574654,0.005511364,0.005460037,555.9045869,554.9251012,439.2975639,439.2349687
 03/16  21:50:00,12.3,0.005856682,388.0410098,0,15.56,17.20933309,17.98205774,18.77190952,0.005346237,0.005099409,0.005025848,0.004981807,534.0857373,532.9921451,430.661141,430.5887135,0.056734077,0,0,0,50,17.39143243,18.15759861,18.92172478,0.015,0.005326874,0.005258191,0.005210655,544.4623661,543.4210489,434.7374259,434.6692854
 03/16  22:00:00,12.2,0.005861094,391.0410595,0,15.56,17.03829917,17.81334586,18.62705992,0.005191616,0.004890342,0.004812373,0.004771556,524.7892496,523.6545851,427.1376624,427.0623889,0.06910058,0,0,0,50,17.20933309,17.98205774,18.77190952,0.015,0.005099409,0.005025848,0.004981807,534.0857373,532.9921451,430.661141,430.5887135
 03/16  22:10:00,12.11666667,0.005976085,387.0411093,0,15.56,16.84745255,17.67289039,18.52177054,0.005247,0.004746269,0.004673022,0.004634324,516.4434289,515.2449539,424.6749,424.5977159,0.411588198,0,0,0,50,16.99652705,17.78581325,18.60775221,0.015,0.004864091,0.004787747,0.004747305,523.0691296,521.9304054,426.6883831,426.6127556
 03/16  22:20:00,12.03333333,0.006089707,386.041159,0,15.56,16.41200362,17.32302431,18.24813264,0.005276765,0.004389837,0.004323056,0.004289716,497.2052645,495.644417,418.4810444,418.3994952,0.42147353,0,0,0,50,16.6824844,17.54114128,18.41891338,0.015,0.004609847,0.004539032,0.00450238,509.0982772,507.7626422,422.3143253,422.2354079
 03/16  22:30:00,11.95,0.006201969,392.0412088,0,15.56,16.0165363,16.99145425,17.98415316,0.005314114,0.004086752,0.00402573,0.003997029,481.1907327,479.3295317,413.6169749,413.5345321,0.431221241,0,0,0,50,16.26033017,17.19688822,18.14815666,0.015,0.004272492,0.004207945,0.004176395,490.9634142,489.2736919,416.5462401,416.4640731
 03/16  22:40:00,11.86666667,0.006312879,394.0412585,0,15.56,15.66735148,16.68466169,17.73355202,0.005351839,0.003836971,0.003780693,0.003755911,468.5290848,466.5491447,410.2508956,410.1712858,0.44079035,0,0,0,50,15.88310294,16.87504382,17.88944644,0.015,0.003990302,0.003931106,0.003903912,476.2887778,474.3710958,412.2940363,412.2125236
 03/16  22:50:00,11.78333333,0.006422447,388.0413081,0,15.56,15.56014905,16.39761598,17.49363629,0.005391451,0.003954616,0.003576771,0.003555342,457.6385261,455.8328121,407.1419696,407.0648809,0.45025252,0.471217633,0,0,50,50,16.61068997,17.67236433,0.015,0.015,0.003724903,0.003701026,465.6713467,463.6856293,409.5306935,409.4520566
 03/16  23:00:00,11.7,0.006530681,389.0413578,0,15.56,15.56000076,16.12770605,17.26319796,0.005432961,0.004213052,0.003406135,0.003387598,448.3102042,446.7552149,404.2982002,404.2236888,0.45958856,0.403665152,0,0,50,50,16.39761598,17.49363629,0.015,0.015,0.003576771,0.003555342,457.6385261,455.8328121,407.1419696,407.0648809
 03/16  23:10:00,11.6,0.006616001,384.0414074,0,15.56,15.56,15.87429428,17.0422766,0.005473057,0.004435752,0.003263139,0.003247103,439.2888785,437.9324561,401.376975,401.3039994,0.46795796,0.364708461,0,0,50,50,16.12770605,17.26319796,0.015,0.015,0.003406135,0.003387598,448.3102042,446.7552149,404.2982002,404.2236888
 03/16  23:20:00,11.5,0.006699938,388.0414571,0,15.56,15.56,15.63659316,16.83074496,0.005510534,0.004622414,0.003143333,0.003129463,431.3093098,430.1173585,398.9782543,398.9082347,0.473262878,0.413828328,0,0,50,50,15.87429428,17.0422766,0.015,0.015,0.003263139,0.003247103,439.2888785,437.9324561,401.376975,401.3039994
 03/16  23:30:00,11.4,0.006782505,388.0415067,0,15.56,15.56,15.56032527,16.62816976,0.005545461,0.004778585,0.0034211,0.003031011,424.5541134,423.5057452,397.1660066,397.0419768,0.478462851,0.421626834,0.522411613,0,50,50,50,16.83074496,0.015,0.015,0.015,0.003129463,431.3093098,430.1173585,398.9782543,398.9082347
 03/16  23:40:00,11.3,0.006863713,392.0415562,0,15.56,15.56,15.5600012,16.43398947,0.005578295,0.004910476,0.003838613,0.002948635,419.2452787,418.326287,396.0906562,395.9147716,0.483576298,0.429044843,0.452028729,0,50,50,50,16.62816976,0.015,0.015,0.015,0.003031011,424.5541134,423.5057452,397.1660066,397.0419768
 03/16  23:50:00,11.2,0.006943573,387.0416058,0,15.56,15.56,15.56,16.24763934,0.005609456,0.005023145,0.004188392,0.002879706,414.5816545,413.7787288,394.9960689,394.7870768,0.488612847,0.436200926,0.398322237,0,50,50,50,16.43398947,0.015,0.015,0.015,0.002948635,419.2452787,418.326287,396.0906562,395.9147716
 03/16  24:00:00,11.1,0.007022097,390.0416553,0,15.56,15.56,15.56,16.06859552,0.005639244,0.005120385,0.004474033,0.002822015,410.706936,410.0071161,394.1266436,393.9011003,0.493578521,0.443138699,0.453322693,0,50,50,50,16.24763934,0.015,0.015,0.015,0.002879706,414.5816545,413.7787288,394.9960689,394.7870768
 03/17  00:10:00,11.2,0.007070573,392.0417048,0,15.56,15.56,15.56,15.89708422,0.005665906,0.005202962,0.004705353,0.002773753,407.6766859,407.0683963,393.6337797,393.4101053,0.494759489,0.446127353,0.458364546,0,50,50,50,16.06859552,0.015,0.015,0.015,0.002822015,410.706936,410.0071161,394.1266436,393.9011003
 03/17  00:20:00,11.3,0.00711935,384.0417543,0,15.56,15.56,15.56,15.73308032,0.005688722,0.005272225,0.004893031,0.002733382,404.5695023,404.04069,392.6731543,392.4472847,0.495881633,0.44895488,0.462921103,0,50,50,50,15.89708422,0.015,0.015,0.015,0.002773753,407.6766859,407.0683963,393.6337797,393.4101053
 03/17  00:30:00,11.4,0.00716843,385.0418038,0,15.56,15.56,15.56,15.57627872,0.005707969,0.005330203,0.005046218,0.002699599,401.6358101,401.1751759,391.5566552,391.3184614,0.496949452,0.451644501,0.467236045,0,50,50,50,15.73308032,0.015,0.015,0.015,0.002733382,404.5695023,404.04069,392.6731543,392.4472847
 03/17  00:40:00,11.5,0.007217814,391.0418533,0,15.56,15.56,15.56,15.560063,0.00572429,0.005379003,0.005172076,0.003190131,399.5776698,399.177089,391.0380099,390.8205359,0.49796434,0.454209593,0.471342809,0.702716107,50,50,50,50,0.015,0.015,0.015,0.015,401.6358101,401.1751759,391.5566552,391.3184614
 03/17  00:50:00,11.6,0.007267503,393.0419027,0,15.56,15.56,15.56,15.56000012,0.005738298,0.005420437,0.005276095,0.003664714,398.3319155,397.9855806,391.0972382,390.9123359,0.498926422,0.456659634,0.475227903,0.342391037,50,50,50,50,0.015,0.015,0.015,0.015,399.5776698,399.177089,391.0380099,390.8205359
 03/17  01:00:00,11.7,0.0073175,387.0419521,0,15.56,15.56,15.56,15.56,0.00575046,0.005455939,0.005362557,0.004050065,396.9958049,396.6971364,390.8667155,390.7126573,0.499835381,0.459001806,0.47893865,0.425291652,50,50,50,50,0.015,0.015,0.015,0.015,398.3319155,397.9855806,391.0972382,390.9123359
 03/17  01:10:00,11.7,0.007374898,385.0420015,0,15.56,15.56,15.56,15.56,0.005762614,0.005488144,0.005436358,0.00435863,395.4218549,395.16351,390.2286651,390.0992256,0.500116183,0.460714744,0.481918805,0.444032876,50,50,50,50,0.015,0.015,0.015,0.015,396.9958049,396.6971364,390.8667155,390.7126573
 03/17  01:20:00,11.7,0.007432305,391.0420509,0,15.56,15.56,15.56,15.56,0.005775702,0.005518638,0.005500929,0.004607819,394.3766546,394.1531818,389.9760727,389.8659339,0.500346034,0.462336083,0.484754982,0.447862979,50,50,50,50,0.015,0.015,0.015,0.015,395.4218549,395.16351,390.2286651,390.0992256
 03/17  01:30:00,11.7,0.007489724,384.0421002,0,15.56,15.56,15.56,15.56,0.005789833,0.005548036,0.00555839,0.004811871,393.1582407,392.9646336,389.428906,389.3344484,0.50051962,0.463859777,0.487449813,0.451399802,50,50,50,50,0.015,0.015,0.015,0.015,394.3766546,394.1531818,389.9760727,389.8659339
 03/17  01:40:00,11.7,0.007547153,390.0421496,0,15.56,15.56,15.56,15.56,0.005804777,0.005576508,0.005610121,0.004980915,392.3745176,392.2070791,389.2139388,389.1327636,0.500635555,0.465286872,0.490007636,0.454725246,50,50,50,50,0.015,0.015,0.015,0.015,393.1582407,392.9646336,389.428906,389.3344484
 03/17  01:50:00,11.7,0.007604592,391.0421989,0,15.56,15.56,15.56,15.56,0.005820272,0.005604113,0.005657142,0.005122172,392.0156412,391.8717521,389.3371834,389.2680592,0.500693481,0.466619078,0.492432323,0.457858384,50,50,50,50,0.015,0.015,0.015,0.015,392.3745176,392.2070791,389.2139388,389.1327636
 03/17  02:00:00,11.7,0.007662042,393.0422482,0,15.56,15.56,15.56,15.56,0.005836149,0.005630933,0.005700301,0.005241118,392.0273772,391.9048525,389.75762,389.6997395,0.500693342,0.467857969,0.494727177,0.460814211,50,50,50,50,0.015,0.015,0.015,0.015,392.0156412,391.8717521,389.3371834,389.2680592
 03/17  02:10:00,11.78333333,0.007648368,394.0422974,0,15.56,15.56,15.56,15.56,0.005854381,0.005659305,0.005742409,0.005344332,392.2636623,392.1602713,390.3402266,390.2926871,0.50501985,0.473567113,0.501275822,0.467989059,50,50,50,50,0.015,0.015,0.015,0.015,392.0273772,391.9048525,389.75762,389.6997395
 03/17  02:20:00,11.86666667,0.007634259,384.0423467,0,15.56,15.56,15.56,15.56,0.005875809,0.005690315,0.005784935,0.005436265,391.6929823,391.6049105,390.0627078,390.0229776,0.509329449,0.479243472,0.507710919,0.475017853,50,50,50,50,0.015,0.015,0.015,0.015,392.2636623,392.1602713,390.3402266,390.2926871
 03/17  02:30:00,11.95,0.007619714,389.0423959,0,15.56,15.56,15.56,15.56,0.005900175,0.005723825,0.005828103,0.005519493,391.1080514,391.0320732,389.7260605,389.6918244,0.513578421,0.484829046,0.514022246,0.481895923,50,50,50,50,0.015,0.015,0.015,0.015,391.6929823,391.6049105,390.0627078,390.0229776
 03/17  02:40:00,12.03333333,0.007604727,389.0424451,0,15.56,15.56,15.56,15.56,0.005926809,0.00575922,0.005871627,0.005595597,390.6947409,390.6289405,389.5231287,389.4932794,0.517767796,0.490326365,0.520211257,0.488628985,50,50,50,50,0.015,0.015,0.015,0.015,391.1080514,391.0320732,389.7260605,389.6918244
 03/17  02:50:00,12.11666667,0.007589295,390.0424943,0,15.56,15.56,15.56,15.56,0.005955065,0.005795886,0.00591517,0.005665737,390.5007872,390.4440887,389.5074553,389.4816926,0.521897305,0.495736491,0.526281328,0.495223713,50,50,50,50,0.015,0.015,0.015,0.015,390.6947409,390.6289405,389.5231287,389.4932794
 03/17  03:00:00,12.2,0.007573413,392.0425435,0,15.56,15.56,15.56,15.56,0.005984449,0.005833359,0.005958492,0.005730869,390.5896265,390.5413589,389.7473187,389.7257278,0.525967116,0.501060457,0.532235956,0.501686183,50,50,50,50,0.015,0.015,0.015,0.015,390.5007872,390.4440887,389.5074553,389.4816926
 03/17  03:10:00,12.3,0.00763899,391.0425926,0,15.56,15.56,15.56,15.56,0.006014905,0.005871665,0.006001737,0.005792156,390.7092328,390.6685301,389.9948245,389.9771912,0.534184835,0.51054169,0.542271762,0.512216184,50,50,50,50,0.015,0.015,0.015,0.015,390.5896265,390.5413589,389.7473187,389.7257278
 03/17  03:20:00,12.4,0.007705072,386.0426417,0,15.56,15.56,15.56,15.56,0.006046308,0.005910723,0.006044933,0.005850413,390.3643104,390.3295854,389.7584229,389.7435185,0.542356024,0.519950711,0.552203109,0.522628176,50,50,50,50,0.015,0.015,0.015,0.015,390.7092328,390.6685301,389.9948245,389.9771912
 03/17  03:30:00,12.5,0.007771663,386.0426908,0,15.56,15.56,15.56,15.56,0.00607841,0.00595029,0.006087955,0.005906113,389.7833561,389.753049,389.2697517,389.2562259,0.55047359,0.529279954,0.56203009,0.532923688,50,50,50,50,0.015,0.015,0.015,0.015,390.3643104,390.3295854,389.7584229,389.7435185
 03/17  03:40:00,12.6,0.007838765,391.0427399,0,15.56,15.56,15.56,15.56,0.006110935,0.005990083,0.006130632,0.005959548,389.6202827,389.5938593,389.1849085,389.1726807,0.558535981,0.538529328,0.571755886,0.543107036,50,50,50,50,0.015,0.015,0.015,0.015,389.7833561,389.753049,389.2697517,389.2562259
 03/17  03:50:00,12.7,0.007906383,394.042789,0,15.56,15.56,15.56,15.56,0.006143642,0.006029852,0.006172811,0.006010934,389.9987789,389.9764533,389.6292666,389.6192574,0.5665433,0.547699891,0.581384175,0.553182827,50,50,50,50,0.015,0.015,0.015,0.015,389.6202827,389.5938593,389.1849085,389.1726807
 03/17  04:00:00,12.8,0.00797452,385.042838,0,15.56,15.56,15.56,15.56,0.006176345,0.006069408,0.006216302,0.006060459,389.814525,389.7956483,389.5009023,389.4926305,0.574496206,0.556792956,0.594518164,0.563155414,50,50,50,50,0.015,0.015,0.015,0.015,389.9987789,389.9764533,389.6292666,389.6192574
 03/17  04:10:00,12.88333333,0.008020066,388.042887,0,15.56,15.56,15.56,15.56,0.006207001,0.006106608,0.006258944,0.006106359,389.4999106,389.4836188,389.234104,389.2266492,0.578245613,0.56153504,0.601500152,0.568885443,50,50,50,50,0.015,0.015,0.015,0.015,389.814525,389.7956483,389.5009023,389.4926305
 03/17  04:20:00,12.96666667,0.008065846,386.042936,0,15.56,15.56,15.56,15.56,0.006234691,0.006140495,0.00629923,0.006147962,389.0588381,389.0444456,388.8340577,388.8266503,0.581927913,0.566183193,0.608327885,0.574512961,50,50,50,50,0.015,0.015,0.015,0.015,389.4999106,389.4836188,389.234104,389.2266492
 03/17  04:30:00,13.05,0.008111862,392.042985,0,15.56,15.56,15.56,15.56,0.006259546,0.006171208,0.006336835,0.006185614,389.1164611,389.1039623,388.9260666,388.9193182,0.585554419,0.570752028,0.615008368,0.580046528,50,50,50,50,0.015,0.015,0.015,0.015,389.0588381,389.0444456,388.8340577,388.8266503
 03/17  04:40:00,13.13333333,0.008158114,386.043034,0,15.56,15.56,15.56,15.56,0.006282088,0.006199303,0.006372045,0.006221499,388.9575107,388.9467315,388.7961733,388.7901537,0.589129837,0.575247618,0.621545734,0.588273738,50,50,50,50,0.015,0.015,0.015,0.015,389.1164611,389.1039623,388.9260666,388.9193182
 03/17  04:50:00,13.21666667,0.008204604,390.0430829,0,15.56,15.56,15.56,15.56,0.006302832,0.006225331,0.006405261,0.006256356,388.9518124,388.9425952,388.8149687,388.8097762,0.592656181,0.579672933,0.627941879,0.59535922,50,50,50,50,0.015,0.015,0.015,0.015,388.9575107,388.9467315,388.7961733,388.7901537
 03/17  05:00:00,13.3,0.008251332,385.0431318,0,15.56,15.56,15.56,15.56,0.006322168,0.00624971,0.006436809,0.006290262,388.6413334,388.6333065,388.525736,388.5208389,0.59613463,0.584029916,0.63419908,0.602288654,50,50,50,50,0.015,0.015,0.015,0.015,388.9518124,388.9425952,388.8149687,388.8097762
 03/17  05:10:00,13.4,0.008306064,393.0431807,0,15.56,15.56,15.56,15.56,0.00634048,0.00627298,0.00646703,0.006323257,388.8432537,388.8364235,388.7450773,388.7409632,0.599604184,0.58860916,0.640351664,0.609097206,50,50,50,50,0.015,0.015,0.015,0.015,388.6413334,388.6333065,388.525736,388.5208389
 03/17  05:20:00,13.5,0.008361121,384.0432296,0,15.56,15.56,15.56,15.56,0.006358022,0.006295477,0.006496142,0.006355362,388.5973015,388.591422,388.5142566,388.5105379,0.603043886,0.593145508,0.646381354,0.61576525,50,50,50,50,0.015,0.015,0.015,0.015,388.8432537,388.8364235,388.7450773,388.7409632
 03/17  05:30:00,13.6,0.008416503,391.0432785,0,15.56,15.56,15.56,15.56,0.006374939,0.006317345,0.006524258,0.00638659,388.6356846,388.6306477,388.5653369,388.5620771,0.606440007,0.597612517,0.652278524,0.622284383,50,50,50,50,0.015,0.015,0.015,0.015,388.5973015,388.591422,388.5142566,388.5105379
 03/17  05:40:00,13.7,0.008472213,389.0433273,0,15.56,15.56,15.56,15.56,0.00639131,0.006338641,0.006551447,0.006416949,388.7310657,388.7268197,388.6710857,388.6684781,0.609779576,0.602009557,0.658045978,0.62865815,50,50,50,50,0.015,0.015,0.015,0.015,388.6356846,388.6306477,388.5653369,388.5620771
 03/17  05:50:00,13.8,0.008528253,388.0433761,0,15.56,15.56,15.56,15.56,0.006407203,0.006359389,0.00657776,0.006446456,388.7197421,388.7161643,388.6686081,388.6665196,0.613091076,0.606327685,0.663687378,0.63489087,50,50,50,50,0.015,0.015,0.015,0.015,388.7310657,388.7268197,388.6710857,388.6684781
 03/17  06:00:00,13.9,0.008584624,394.0434249,0,15.56,15.56,15.56,15.56,0.00642266,0.006379615,0.00660324,0.006475129,389.1508335,389.1479301,389.106149,389.1050876,0.616337845,0.610576996,0.669195803,0.640986825,50,50,50,50,0.015,0.015,0.015,0.015,388.7197421,388.7161643,388.6686081,388.6665196
 03/17  06:10:00,13.98333333,0.008581561,393.0434737,0,21.82729968,22.83314667,22.88789345,22.95340646,0.008436161,0.011856322,0.012412909,0.012176667,390.7252468,390.5792578,389.253311,389.2477842,2.913797677,14.30014213,23.27633661,35.63396005,36.22005734,24.5476086,24.58530058,24.63033644,0.011689046,0.011834865,0.012203256,0.011903754,390.4251733,390.2941514,389.2234776,389.218554
 03/17  06:20:00,14.06666667,0.008578178,384.0435224,0,21.11440954,21.48327139,21.66961374,21.84067263,0.008477856,0.010837581,0.011325903,0.011112363,391.6806375,391.580538,389.0079549,389.0031551,1.248717919,0,0,0,50,21.91012753,22.03866138,22.16239751,0.015,0.011160488,0.01167121,0.011450179,391.2319936,391.1124048,389.1116225,389.1066118
 03/17  06:30:00,14.15,0.008574471,394.0435712,0,21.11003148,21.29972554,21.53417312,21.79578574,0.008681851,0.010693424,0.011120239,0.010912395,393.0334279,392.969106,389.2649114,389.2603055,1.177012676,0.434243737,0,0,50,31.01306638,21.65403789,21.86224461,0.015,0.012242778,0.011273595,0.01106179,392.2587375,392.1739371,389.1329856,389.1282397
 03/17  06:40:00,14.23333333,0.008570438,394.0436199,0,21.11,21.11000378,21.32304591,21.73067158,0.008985327,0.010534801,0.01079129,0.010592427,395.2160358,395.2270049,389.6896572,389.6854821,1.132223985,0.394221625,0,0,50,50,21.31001941,21.64129602,0.015,0.015,0.010865833,0.010664177,394.0047085,393.9660447,389.4037323,389.3993524
 03/17  06:50:00,14.31666667,0.008566076,389.0436686,0,21.11,21.11000007,21.11162095,21.46917993,0.009302488,0.010520361,0.010524905,0.010066677,397.411418,397.4309723,389.8615832,389.8682959,1.181676062,1.374237745,0.905876571,0,50,50,50,21.73067158,0.015,0.015,0.015,0.010592427,395.2160358,395.2270049,389.6896572,389.6854821
 03/17  07:00:00,14.4,0.008561381,391.0437172,0,21.11,21.11,21.11000291,21.30768743,0.009365857,0.010514645,0.010554799,0.009853227,398.0424707,398.052109,389.8438928,389.8487294,1.170989609,1.105575569,1.252901556,0,50,50,50,21.43986912,0.015,0.015,0.015,0.010040433,397.4440974,397.4594362,389.842372,389.8474728
 03/17  07:10:00,14.5,0.008565705,389.0437659,0,21.11,21.11,21.11,21.11022205,0.00948063,0.010504128,0.01059192,0.009635471,400.477751,400.4818744,389.7725254,389.7699669,1.14646969,1.120677937,1.126383121,0.411122571,50,50,50,50,0.015,0.015,0.015,0.015,398.6081647,398.6163177,389.8646249,389.870809
 03/17  07:20:00,14.6,0.008569674,394.0438145,0,21.11,21.11,21.11,21.11000225,0.009648064,0.010486845,0.010617485,0.009847061,404.256542,404.2648642,389.9215644,389.9103401,1.129871084,1.100957352,1.252623254,1.796901921,50,50,50,50,0.015,0.015,0.015,0.015,400.477751,400.4818744,389.7725254,389.7699669
 03/17  07:30:00,14.7,0.008573286,388.0438631,0,21.11,21.11,21.11,21.11000001,0.009813855,0.010464389,0.010628875,0.010024032,408.0778007,408.0954858,389.934585,389.920406,1.11361469,1.081711491,1.234781116,1.001891559,50,50,50,50,0.015,0.015,0.015,0.015,404.256542,404.2648642,389.9215644,389.9103401
 03/17  07:40:00,14.8,0.008576536,389.0439117,0,21.11,21.11,21.11,21.11,0.00994789,0.010439274,0.010629201,0.010152771,411.5869081,411.614719,389.8791984,389.8653168,1.098334403,1.065458151,1.216689953,1.194490523,50,50,50,50,0.015,0.015,0.015,0.015,408.0778007,408.0954858,389.934585,389.920406
 03/17  07:50:00,14.9,0.00857942,387.0439603,0,21.11,21.11,21.11,21.11,0.010045993,0.010413362,0.010622095,0.010241073,414.6751398,414.7115488,389.7224593,389.7096762,1.084015836,1.050887089,1.199274171,1.177600978,50,50,50,50,0.015,0.015,0.015,0.015,411.5869081,411.614719,389.8791984,389.8653168
 03/17  08:00:00,15,0.008581934,393.0440088,0,21.11,21.11,21.11,21.11,0.010114972,0.010387372,0.010609992,0.010300361,417.7072249,417.7511402,389.7880789,389.7764441,1.070227144,1.036523606,1.182096134,1.160708414,50,50,50,50,0.015,0.015,0.015,0.015,414.6751398,414.7115488,389.7224593,389.7096762
 03/17  08:10:00,15.28333333,0.008687294,386.0440573,0,21.11,21.11,21.11,21.11,0.010184002,0.010383847,0.010594642,0.010339782,430.9249987,430.9961693,389.6868939,389.6761642,1.006795885,0.974189961,1.170666747,1.149536525,50,50,50,50,0.015,0.015,0.015,0.015,417.7072249,417.7511402,389.7880789,389.7764441
 03/17  08:20:00,15.56666667,0.008793262,385.0441058,0,21.11,21.11,21.11,21.11,0.010247975,0.010391251,0.010577009,0.010364991,449.3218996,449.4408729,389.4169187,389.4066872,0.99853472,0.966218424,1.159317999,1.138405473,50,50,50,50,0.015,0.015,0.015,0.015,430.9249987,430.9961693,389.6868939,389.6761642
 03/17  08:30:00,15.85,0.008899824,388.0441543,0,21.11,21.11,21.11,21.11,0.010300042,0.010398663,0.010557762,0.010379523,468.3405373,468.5136712,389.2213153,389.2114226,0.990935676,0.959847957,1.148605367,1.12786506,50,50,50,50,0.015,0.015,0.015,0.015,449.3218996,449.4408729,389.4169187,389.4066872
 03/17  08:40:00,16.13333333,0.009006967,386.0442028,0,21.11,21.11,21.11,21.11,0.010338295,0.010400904,0.01053704,0.010385435,485.9561491,486.1800608,389.0159047,389.006318,0.982833414,0.950610178,1.137058909,1.116443224,50,50,50,50,0.015,0.015,0.015,0.015,468.3405373,468.5136712,389.2213153,389.2114226
 03/17  08:50:00,16.41666667,0.009114678,393.0442512,0,21.11,21.11,21.11,21.11,0.010364214,0.010397201,0.010514922,0.010384252,502.2150734,502.4835473,389.1074867,389.0985205,0.974592921,0.94092433,1.125422464,1.104884984,50,50,50,50,0.015,0.015,0.015,0.015,485.9561491,486.1800608,389.0159047,389.006318
 03/17  09:00:00,16.7,0.009222942,392.0442997,0,21.11,21.11,21.11,21.11,0.010380274,0.010388504,0.010491547,0.010377278,517.1793097,517.4864315,389.3205472,389.312529,0.966374394,0.931057014,1.113785259,1.093282139,50,50,50,50,0.015,0.015,0.015,0.015,502.2150734,502.4835473,389.1074867,389.0985205
 03/17  09:10:00,16.88333333,0.009231385,384.0443481,0,21.11,21.11,21.11,21.11,0.010488122,0.010475351,0.010568275,0.010463118,534.1735171,534.5296514,389.3103424,389.3029645,0.731071173,0.694694236,0.87403543,0.853480498,50,50,50,50,0.015,0.015,0.015,0.015,517.1793097,517.4864315,389.3205472,389.312529
 03/17  09:20:00,17.06666667,0.009238586,393.0443964,0,21.11,21.11,21.11,21.11,0.010643163,0.010612211,0.010695562,0.010595405,552.4057097,552.8215765,389.3534778,389.3465293,0.727561126,0.689856842,0.866569946,0.845990448,50,50,50,50,0.015,0.015,0.015,0.015,534.1735171,534.5296514,389.3103424,389.3029645
 03/17  09:30:00,17.25,0.009244518,388.0444448,0,21.11,21.11,21.11,21.11,0.010798604,0.010751688,0.010823495,0.010726873,570.4962991,570.9767945,389.3507236,389.3440788,0.724131258,0.684872121,0.859011157,0.838378794,50,50,50,50,0.015,0.015,0.015,0.015,552.4057097,552.8215765,389.3534778,389.3465293
 03/17  09:40:00,17.43333333,0.009249155,386.0444931,0,21.11,21.11,21.11,21.11,0.010934487,0.010873838,0.010931407,0.01083796,587.8337748,588.3768298,389.266649,389.2601587,0.721287485,0.681924663,0.85235325,0.831640129,50,50,50,50,0.015,0.015,0.015,0.015,570.4962991,570.9767945,389.3507236,389.3440788
 03/17  09:50:00,17.61666667,0.00925247,387.0445415,0,21.11,21.11,21.11,21.11,0.011048388,0.010976147,0.011017265,0.010926838,604.3748245,604.975119,389.167165,389.1607336,0.71870114,0.67924803,0.846030968,0.825212083,50,50,50,50,0.015,0.015,0.015,0.015,587.8337748,588.3768298,389.266649,389.2601587
