Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/17  10:00:00,17.8,0.009254434,385.0445898,0,21.11,21.11,21.11,21.11,0.011143858,0.011061951,0.011085194,0.010997551,620.1459363,620.797419,389.0288934,389.0224404,0.716277639,0.676888058,0.840018809,0.819073702,50,50,50,50,0.015,0.015,0.015,0.015,604.3748245,604.975119,389.167165,389.1607336
 03/17  10:10:00,17.7,0.009301964,385.044638,0,21.11,21.11,21.11,21.11,0.011223054,0.011132906,0.011137807,0.011052604,635.243079,635.9409698,388.8735343,388.867003,0.709521821,0.669452587,0.830074464,0.80898562,50,50,50,50,0.015,0.015,0.015,0.015,620.1459363,620.797419,389.0288934,389.0224404
 03/17  10:20:00,17.6,0.009348485,386.0446863,0,21.11,21.11,21.11,21.11,0.011287796,0.011190489,0.011177224,0.011094076,649.7570136,650.4974812,388.7409377,388.7343364,0.702707554,0.662178422,0.820434437,0.799190285,50,50,50,50,0.015,0.015,0.015,0.015,635.243079,635.9409698,388.8735343,388.867003
 03/17  10:30:00,17.5,0.009394009,390.0447345,0,21.11,21.11,21.11,21.11,0.011339823,0.011236252,0.011205344,0.011123876,663.8074671,664.587239,388.7187812,388.7122674,0.695939998,0.655108506,0.811119518,0.789712296,50,50,50,50,0.015,0.015,0.015,0.015,649.7570136,650.4974812,388.7409377,388.7343364
 03/17  10:40:00,17.4,0.009438543,387.0447827,0,21.11,21.11,21.11,21.11,0.011380661,0.011271434,0.011223732,0.011143596,677.3001228,678.116419,388.6898683,388.6835305,0.688857446,0.647163167,0.801628138,0.780053461,50,50,50,50,0.015,0.015,0.015,0.015,663.8074671,664.587239,388.7187812,388.7122674
 03/17  10:50:00,17.3,0.009482095,389.0448309,0,21.11,21.11,21.11,21.11,0.011411656,0.011297167,0.011233726,0.011154604,690.2864606,691.1368486,388.6846628,388.6785503,0.681682694,0.63909284,0.79224431,0.770501088,50,50,50,50,0.015,0.015,0.015,0.015,677.3001228,678.116419,388.6898683,388.6835305
 03/17  11:00:00,17.2,0.009524677,392.0448791,0,21.11,21.11,21.11,21.11,0.011433999,0.0113145,0.011236476,0.01115808,702.8475243,703.7299395,388.7630874,388.7573213,0.674484616,0.630971943,0.782976855,0.761066988,50,50,50,50,0.015,0.015,0.015,0.015,690.2864606,691.1368486,388.6846628,388.6785503
 03/17  11:10:00,17.3,0.009526859,388.0449273,0,21.11,21.11,21.11,21.11,0.011450155,0.011326034,0.01123439,0.011156481,714.8615339,715.7731197,388.793808,388.7883869,0.67139127,0.627690043,0.77772672,0.755656257,50,50,50,50,0.015,0.015,0.015,0.015,702.8475243,703.7299395,388.7630874,388.7573213
 03/17  11:20:00,17.4,0.009528592,394.0449754,0,21.11,21.11,21.11,21.11,0.011461847,0.011333541,0.011229081,0.01115146,726.4843967,727.4222516,388.9186139,388.9136299,0.668446742,0.624512069,0.772598607,0.750374491,50,50,50,50,0.015,0.015,0.015,0.015,714.8615339,715.7731197,388.793808,388.7883869
 03/17  11:30:00,17.5,0.00952987,394.0450235,0,21.11,21.11,21.11,21.11,0.011469995,0.011337909,0.011221351,0.011143848,737.7000843,738.6614564,389.104189,389.0997781,0.66555882,0.621374027,0.767557772,0.745188853,50,50,50,50,0.015,0.015,0.015,0.015,726.4843967,727.4222516,388.9186139,388.9136299
 03/17  11:40:00,17.6,0.009530689,394.0450716,0,21.11,21.11,21.11,21.11,0.011475024,0.011339411,0.011211505,0.01113397,748.4819124,749.4643622,389.3056212,389.3018608,0.662364135,0.617582641,0.76224398,0.739740585,50,50,50,50,0.015,0.015,0.015,0.015,737.7000843,738.6614564,389.104189,389.0997781
 03/17  11:50:00,17.7,0.009531042,393.0451197,0,21.11,21.11,21.11,21.11,0.011477215,0.01133821,0.011199737,0.011122038,758.8034715,759.8046828,389.478784,389.4756453,0.659054281,0.613649731,0.756925794,0.734299629,50,50,50,50,0.015,0.015,0.015,0.015,748.4819124,749.4643622,389.3056212,389.3018608
 03/17  12:00:00,17.8,0.009530925,386.0451677,0,21.11,21.11,21.11,21.11,0.011476854,0.011334507,0.01118625,0.011108271,768.5256033,769.5429564,389.4684451,389.4656301,0.655742217,0.609627896,0.751634168,0.728897878,50,50,50,50,0.015,0.015,0.015,0.015,758.8034715,759.8046828,389.478784,389.4756453
 03/17  12:10:00,17.61666667,0.009674822,394.0452158,0,21.11,21.11,21.11,21.11,0.011458353,0.011312739,0.011171044,0.011092673,771.343667,772.3548385,389.537906,389.5353336,0.682907619,0.63534612,0.743952279,0.721118507,50,50,50,50,0.015,0.015,0.015,0.015,768.5256033,769.5429564,389.4684451,389.4656301
 03/17  12:20:00,17.43333333,0.009814032,388.0452638,0,21.11,21.11,21.11,21.11,0.011429449,0.011280251,0.011154195,0.011075324,769.9677739,770.9467873,389.5465262,389.544119,0.677558408,0.628281963,0.736279871,0.713362389,50,50,50,50,0.015,0.015,0.015,0.015,771.343667,772.3548385,389.537906,389.5353336
 03/17  12:30:00,17.25,0.009948626,385.0453118,0,21.11,21.11,21.11,21.11,0.011398045,0.011244671,0.011135845,0.01105638,767.238457,768.1696809,389.4367784,389.4343297,0.672178599,0.621028978,0.72863762,0.70565056,50,50,50,50,0.015,0.015,0.015,0.015,769.9677739,770.9467873,389.5465262,389.544119
 03/17  12:40:00,17.06666667,0.010078678,389.0453597,0,21.11,21.11,21.11,21.11,0.011367751,0.01120972,0.011116283,0.011036144,764.5738458,765.4535159,389.361416,389.3588575,0.667166824,0.614836571,0.721505362,0.698463,50,50,50,50,0.015,0.015,0.015,0.015,767.238457,768.1696809,389.4367784,389.4343297
 03/17  12:50:00,16.88333333,0.010204259,388.0454077,0,21.11,21.11,21.11,21.11,0.011339187,0.01117599,0.0110956,0.01101472,762.2176239,763.0481773,389.305209,389.3025692,0.661811704,0.607656246,0.713929347,0.690845825,50,50,50,50,0.015,0.015,0.015,0.015,764.5738458,765.4535159,389.361416,389.3588575
 03/17  13:00:00,16.7,0.010325442,392.0454556,0,21.11,21.11,21.11,21.11,0.011312079,0.011143366,0.011074013,0.010992339,760.181951,760.9676292,389.3474721,389.3449197,0.656908438,0.601554812,0.706962788,0.683852361,50,50,50,50,0.015,0.015,0.015,0.015,762.2176239,763.0481773,389.305209,389.3025692
 03/17  13:10:00,16.7,0.010390989,385.0455035,0,21.11,21.11,21.11,21.11,0.011301694,0.011127026,0.011051995,0.010969501,764.7621587,765.5307344,389.2833763,389.2808631,0.621565872,0.565381018,0.702495523,0.679372593,50,50,50,50,0.015,0.015,0.015,0.015,760.181951,760.9676292,389.3474721,389.3449197
 03/17  13:20:00,16.7,0.010456614,387.0455514,0,21.11,21.11,21.11,21.11,0.011300502,0.01111961,0.0110297,0.010946374,773.1675235,773.9505164,389.1868883,389.1843006,0.618471516,0.56077265,0.697611977,0.674490701,50,50,50,50,0.015,0.015,0.015,0.015,764.7621587,765.5307344,389.2833763,389.2808631
 03/17  13:30:00,16.7,0.010522318,386.0455993,0,21.11,21.11,21.11,21.11,0.01130097,0.011113883,0.011007308,0.010923152,782.5071326,783.3226123,389.068429,389.0656786,0.615919433,0.557322672,0.693344711,0.670239607,50,50,50,50,0.015,0.015,0.015,0.015,773.1675235,773.9505164,389.1868883,389.1843006
 03/17  13:40:00,16.7,0.0105881,389.0456471,0,21.11,21.11,21.11,21.11,0.011299725,0.011106426,0.010984804,0.010899826,791.604547,792.4573482,389.0140099,389.0111557,0.61312413,0.552922144,0.688732243,0.665657883,50,50,50,50,0.015,0.015,0.015,0.015,782.5071326,783.3226123,389.068429,389.0656786
 03/17  13:50:00,16.7,0.010653962,394.0456949,0,21.11,21.11,21.11,21.11,0.011296099,0.011096305,0.010962068,0.010876276,800.3026597,801.1915662,389.1174624,389.1147818,0.610120929,0.547645334,0.68382637,0.660797659,50,50,50,50,0.015,0.015,0.015,0.015,791.604547,792.4573482,389.0140099,389.0111557
 03/17  14:00:00,16.7,0.010719902,390.0457427,0,21.11,21.11,21.11,21.11,0.011290485,0.011083826,0.010939116,0.010852527,808.5090574,809.4309462,389.2094191,389.2070579,0.607381745,0.542866516,0.679235714,0.656268045,50,50,50,50,0.015,0.015,0.015,0.015,800.3026597,801.1915662,389.1174624,389.1147818
 03/17  14:10:00,16.7,0.010721702,385.0457905,0,21.11,21.11,21.11,21.11,0.011283814,0.011069895,0.010916457,0.010829095,816.1828755,817.1343609,389.1506356,389.1484134,0.604972494,0.538263841,0.674997627,0.652106506,50,50,50,50,0.015,0.015,0.015,0.015,808.5090574,809.4309462,389.2094191,389.2070579
 03/17  14:20:00,16.7,0.010723502,393.0458383,0,21.11,21.11,21.11,21.11,0.01127667,0.011055096,0.010894393,0.010806288,823.6281631,824.6072693,389.1898341,389.1877381,0.602700205,0.533756487,0.670902395,0.64810399,50,50,50,50,0.015,0.015,0.015,0.015,816.1828755,817.1343609,389.1506356,389.1484134
 03/17  14:30:00,16.7,0.010725303,387.045886,0,21.11,21.11,21.11,21.11,0.011269302,0.011039734,0.010873028,0.010784223,830.7142785,831.7193486,389.1736873,389.1716738,0.600582977,0.52950747,0.667063929,0.644375166,50,50,50,50,0.015,0.015,0.015,0.015,823.6281631,824.6072693,389.1898341,389.1877381
 03/17  14:40:00,16.7,0.010727105,390.0459337,0,21.11,21.11,21.11,21.11,0.011261784,0.011024214,0.010852486,0.010763031,837.5278956,838.5570092,389.1775527,389.1756162,0.598526638,0.526417202,0.663850983,0.641289512,50,50,50,50,0.015,0.015,0.015,0.015,830.7142785,831.7193486,389.1736873,389.1716738
 03/17  14:50:00,16.7,0.010728907,386.0459814,0,21.11,21.11,21.11,21.11,0.011254159,0.011008892,0.010832849,0.010742808,843.9868873,845.037376,389.1103616,389.1084123,0.596632484,0.523951293,0.660995416,0.638580258,50,50,50,50,0.015,0.015,0.015,0.015,837.5278956,838.5570092,389.1775527,389.1756162
 03/17  15:00:00,16.7,0.01073071,393.0460291,0,21.11,21.11,21.11,21.11,0.011246468,0.010994017,0.010814146,0.01072359,850.2903965,851.3599336,389.1606034,389.1587393,0.594841121,0.521953764,0.658395914,0.636147465,50,50,50,50,0.015,0.015,0.015,0.015,843.9868873,845.037376,389.1103616,389.1084123
 03/17  15:10:00,16.7,0.010796802,394.0460768,0,21.11,21.11,21.11,21.11,0.011238255,0.01097932,0.010795849,0.010704856,856.4357921,857.5222399,389.3146564,389.3130971,0.59325077,0.520716974,0.656014798,0.633956348,50,50,50,50,0.015,0.015,0.015,0.015,850.2903965,851.3599336,389.1606034,389.1587393
 03/17  15:20:00,16.7,0.010862974,386.0461244,0,21.11,21.11,21.11,21.11,0.011229317,0.010964688,0.010777675,0.010686331,862.1822424,863.2824138,389.3221887,389.3208543,0.591823105,0.519842395,0.653872433,0.632028386,50,50,50,50,0.015,0.015,0.015,0.015,856.4357921,857.5222399,389.3146564,389.3130971
 03/17  15:30:00,16.7,0.010929225,385.046172,0,21.11,21.11,21.11,21.11,0.011219678,0.010950189,0.010759608,0.010668004,867.5579123,868.6680183,389.2016982,389.2003185,0.590475495,0.519312456,0.651979073,0.630376043,50,50,50,50,0.015,0.015,0.015,0.015,862.1822424,863.2824138,389.3221887,389.3208543
 03/17  15:40:00,16.7,0.010995556,392.0462196,0,21.11,21.11,21.11,21.11,0.011209497,0.010936148,0.010741833,0.010650072,872.8148093,873.9318323,389.1945484,389.1931158,0.58939125,0.519783744,0.650647317,0.629314174,50,50,50,50,0.015,0.015,0.015,0.015,867.5579123,868.6680183,389.2016982,389.2003185
 03/17  15:50:00,16.7,0.011061967,388.0462672,0,21.11,21.11,21.11,21.11,0.011198931,0.010922846,0.010724542,0.010632736,877.8457605,878.9668373,389.1842099,389.1827761,0.588421045,0.520697482,0.649659576,0.628627091,50,50,50,50,0.015,0.015,0.015,0.015,872.8148093,873.9318323,389.1945484,389.1931158
 03/17  16:00:00,16.7,0.011128458,390.0463147,0,21.11,21.11,21.11,21.11,0.011188085,0.01091044,0.01070788,0.01061615,882.6883184,883.8106732,389.1992209,389.1978463,0.587508921,0.521911754,0.648993718,0.628294223,50,50,50,50,0.015,0.015,0.015,0.015,877.8457605,878.9668373,389.1842099,389.1827761
 03/17  16:10:00,16.7,0.011213452,388.0463623,0,21.11,21.11,21.11,21.11,0.011177618,0.010899461,0.010692483,0.010600962,887.2941322,888.4150343,389.183223,389.181898,0.586993359,0.523229403,0.6487664,0.628432571,50,50,50,50,0.015,0.015,0.015,0.015,882.6883184,883.8106732,389.1992209,389.1978463
 03/17  16:20:00,16.7,0.011298525,391.0464098,0,21.11,21.11,21.11,21.11,0.011167951,0.010890172,0.010678706,0.010587539,891.7494842,892.8666488,389.2142926,389.2130526,0.586771201,0.524756136,0.64884192,0.628907688,50,50,50,50,0.015,0.015,0.015,0.015,887.2941322,888.4150343,389.183223,389.181898
 03/17  16:30:00,16.7,0.011383678,391.0464573,0,21.11,21.11,21.11,21.11,0.011159195,0.010882616,0.010666622,0.010575962,896.0477505,897.1591817,389.2779061,389.2768131,0.586657294,0.526554403,0.649205613,0.629704805,50,50,50,50,0.015,0.015,0.015,0.015,891.7494842,892.8666488,389.2142926,389.2130526
 03/17  16:40:00,16.7,0.01146891,384.0465048,0,21.11,21.11,21.11,21.11,0.011151289,0.010876802,0.010656219,0.010566229,900.0109168,901.1140373,389.1892704,389.1881813,0.586558592,0.528852145,0.649985823,0.630951508,50,50,50,50,0.015,0.015,0.015,0.015,896.0477505,897.1591817,389.2779061,389.2768131
 03/17  16:50:00,16.7,0.011554222,388.0465522,0,21.11,21.11,21.11,21.11,0.011143998,0.010872669,0.010647426,0.010558274,903.7976442,904.8899366,389.0993038,389.0981106,0.585975924,0.531302458,0.650989369,0.632453172,50,50,50,50,0.015,0.015,0.015,0.015,900.0109168,901.1140373,389.1892704,389.1881813
 03/17  17:00:00,16.7,0.011639613,386.0465996,0,21.11,21.11,21.11,21.11,0.011137092,0.010870068,0.010640145,0.010552002,907.3974079,908.4765748,388.9901334,388.9887849,0.585172845,0.533723802,0.652164966,0.63415663,50,50,50,50,0.015,0.015,0.015,0.015,903.7976442,904.8899366,389.0993038,389.0981106
 03/17  17:10:00,16.31666667,0.011272591,389.046647,0,21.11,21.11,21.11,21.11,0.011108141,0.010847595,0.010633758,0.01054682,901.3352984,902.3692117,388.9418532,388.9404053,0.635899944,0.588553463,0.657312742,0.639860821,50,50,50,50,0.015,0.015,0.015,0.015,907.3974079,908.4765748,388.9901334,388.9887849
 03/17  17:20:00,15.93333333,0.010915996,387.0466944,0,21.11,21.11,21.11,21.11,0.011067176,0.01081489,0.010627931,0.010542403,889.6376609,890.5938757,388.8876891,388.8861877,0.639591236,0.596390299,0.662603383,0.645732954,50,50,50,50,0.015,0.015,0.015,0.015,901.3352984,902.3692117,388.9418532,388.9404053
 03/17  17:30:00,15.55,0.010569559,391.0467418,0,21.11,21.11,21.11,21.11,0.011024807,0.010782136,0.010622603,0.010538684,876.5828626,877.4489481,388.9139176,388.9124578,0.643287413,0.604523185,0.668028599,0.651762,50,50,50,50,0.015,0.015,0.015,0.015,889.6376609,890.5938757,388.8876891,388.8861877
 03/17  17:40:00,15.16666667,0.010233015,394.0467892,0,21.11,21.11,21.11,21.11,0.010985792,0.010753747,0.010617822,0.010535699,864.0404602,864.8210551,389.0581254,389.0568671,0.647038089,0.612380837,0.673578856,0.657935385,50,50,50,50,0.015,0.015,0.015,0.015,876.5828626,877.4489481,388.9139176,388.9124578
 03/17  17:50:00,14.78333333,0.009906107,385.0468365,0,21.11,21.11,21.11,21.11,0.010950998,0.010730222,0.010613679,0.010533527,852.1036564,852.8095429,389.0457755,389.0446587,0.650848872,0.619636448,0.679340356,0.664335948,50,50,50,50,0.015,0.015,0.015,0.015,864.0404602,864.8210551,389.0581254,389.0568671
 03/17  18:00:00,14.4,0.009588582,386.0468838,0,21.11,21.11,21.11,21.11,0.010919926,0.010710939,0.010610223,0.010532202,840.7299309,841.37212,388.9440843,388.9429556,0.654780828,0.627233394,0.685170773,0.670817544,50,50,50,50,0.015,0.015,0.015,0.015,852.1036564,852.8095429,389.0457755,389.0446587
 03/17  18:10:00,14.5,0.009646896,393.0469311,0,21.11,21.11,21.11,21.11,0.01088605,0.010689134,0.010607998,0.010532234,827.0835874,827.6660756,388.9816149,388.9805039,0.670381099,0.645302572,0.688111456,0.67441084,50,50,50,50,0.015,0.015,0.015,0.015,840.7299309,841.37212,388.9440843,388.9429556
 03/17  18:20:00,14.6,0.009705521,388.0469783,0,21.11,21.11,21.11,21.11,0.010852256,0.010667348,0.010607238,0.010533836,812.1896151,812.7143792,388.9992647,388.9982099,0.671344337,0.648706065,0.691108586,0.678072013,50,50,50,50,0.015,0.015,0.015,0.015,827.0835874,827.6660756,388.9816149,388.9805039
 03/17  18:30:00,14.7,0.00976446,386.0470256,0,21.11,21.11,21.11,21.11,0.010821348,0.010648202,0.010607905,0.010536954,797.2367994,797.7076335,388.9344248,388.9333798,0.672301863,0.651990382,0.694203996,0.681827312,50,50,50,50,0.015,0.015,0.015,0.015,812.1896151,812.7143792,388.9992647,388.9982099
 03/17  18:40:00,14.8,0.009823715,384.0470728,0,21.11,21.11,21.11,21.11,0.010794309,0.010632623,0.010609852,0.010541428,782.7585049,783.1811075,388.7788337,388.7777011,0.673292452,0.655202383,0.697387085,0.685662456,50,50,50,50,0.015,0.015,0.015,0.015,797.2367994,797.7076335,388.9344248,388.9333798
 03/17  18:50:00,14.9,0.009883286,392.04712,0,21.11,21.11,21.11,21.11,0.010770992,0.010620461,0.010612921,0.010547084,769.0930065,769.473852,388.7740422,388.772871,0.674337824,0.658366502,0.700649473,0.689563248,50,50,50,50,0.015,0.015,0.015,0.015,782.7585049,783.1811075,388.7788337,388.7777011
 03/17  19:00:00,15,0.009943176,388.0471672,0,21.11,21.11,21.11,21.11,0.0107509,0.010611222,0.010616972,0.010553767,756.0509467,756.3960927,388.7805317,388.7793862,0.675439831,0.661486228,0.703985396,0.693518353,50,50,50,50,0.015,0.015,0.015,0.015,769.0930065,769.473852,388.7740422,388.772871
 03/17  19:10:00,15,0.009939837,390.0472144,0,19.64663793,20.76947488,20.88386123,20.95936302,0.010374581,0.010239173,0.010238101,0.010177429,742.5290849,742.8225864,388.8360989,388.835006,0,0,0,0,20.14090817,20.89104457,20.96503311,21.01359813,0.010509666,0.010372667,0.010373855,0.010312244,747.563266,747.8801211,388.8160845,388.8149712
 03/17  19:20:00,15,0.009936499,387.0472615,0,18.60200767,20.46759513,20.67928064,20.82135959,0.010038035,0.00990648,0.009900447,0.009842196,729.1776469,729.3798789,388.7528426,388.751771,0,0,0,0,18.87392811,20.54936423,20.73502119,20.85908289,0.010129555,0.009997009,0.009992344,0.009933441,732.7965806,733.0257418,388.7742939,388.7732175
 03/17  19:30:00,15,0.009933164,387.0473086,0,17.76717196,20.18757963,20.48572011,20.68926431,0.009724584,0.009595971,0.009585137,0.009529066,716.8465174,716.9383406,388.6850175,388.6839525,0,0,0,0,18.06259731,20.2919522,20.55822159,20.73887787,0.009841855,0.009712175,0.009703142,0.00964626,721.461095,721.5957901,388.710557,388.7094905
 03/17  19:40:00,15,0.009929831,390.0473557,0,17.12578703,19.92702498,20.30212098,20.56256388,0.009431679,0.009305492,0.009290116,0.009236032,705.454059,705.4288709,388.7528033,388.7518269,0,0,0,0,17.40764965,20.04629797,20.38650666,20.62092897,0.009566209,0.009438927,0.009425642,0.009370649,710.6891503,710.7186157,388.7247636,388.7237474
 03/17  19:50:00,15,0.009926501,385.0474028,0,16.63076817,19.68826319,20.13069425,20.44299637,0.009162342,0.009038212,0.00901861,0.008966311,694.7548737,694.6119747,388.5801558,388.5790642,0,0,0,0,16.91354666,19.82860943,20.23173899,20.51358248,0.009321089,0.009195753,0.009178645,0.009125297,701.0514226,700.9781657,388.6724135,388.6713841
 03/17  20:00:00,15,0.009923172,385.0474499,0,15.77401437,19.15905503,19.740756,20.16702922,0.008555902,0.008436264,0.00840704,0.008358662,670.7512984,670.33621,388.2683636,388.2670186,0,0,0,0,16.12677354,19.39049862,19.91238534,20.28893183,0.008822073,0.008700462,0.00867547,0.008625382,681.2853407,680.9898114,388.4052841,388.4040555
 03/17  20:10:00,14.81666667,0.00980149,392.0474969,0,15.67215074,19.01146126,19.62546349,20.08318963,0.008394975,0.008265443,0.00823344,0.008186117,664.2685384,663.7630805,388.4910507,388.4900349,0.049739653,0,0,0,32.88700719,19.14996183,19.73252579,20.16070173,0.011777951,0.008425447,0.008396039,0.008347717,670.406679,669.9878058,388.3497248,388.3484851
 03/17  20:20:00,14.63333333,0.009681157,384.0475439,0,15.56000177,18.76522857,19.42843945,19.93804925,0.00813505,0.007977731,0.007941032,0.007895455,652.9435284,652.2981882,388.4689368,388.4678621,0.053652677,0,0,0,50,18.88205388,19.52663139,20.01200502,0.015,0.008116255,0.008081842,0.008035462,658.4750172,657.8867595,388.5510154,388.5501182
 03/17  20:30:00,14.45,0.009562159,391.0475909,0,15.56,18.59340199,19.29250739,19.8383609,0.00798512,0.007778868,0.007738944,0.007694593,645.2242546,644.4762947,388.5586963,388.5578309,0.147234174,0,0,0,50,18.73263445,19.40306248,19.91959141,0.015,0.007940496,0.007903195,0.007857852,651.4997515,650.8397324,388.4923831,388.4913651
 03/17  20:40:00,14.26666667,0.009444483,385.0476379,0,15.56,18.30644503,19.05968172,19.66530349,0.007737857,0.007443374,0.007398,0.007355691,631.9625003,631.0252126,388.4504827,388.4494719,0.148936027,0,0,0,50,18.48676366,19.20732927,19.77558822,0.015,0.007654475,0.007612528,0.007568939,640.3925346,639.5713129,388.6015632,388.6007938
 03/17  20:50:00,14.08333333,0.009328115,386.0476848,0,15.56,18.16431598,18.94111113,19.57605085,0.007618015,0.007277285,0.00722921,0.007187894,625.310618,624.3182121,388.3482045,388.3470206,0.165442484,0,0,0,50,18.28469179,19.04137179,19.65148905,0.015,0.007418253,0.00737247,0.00733031,630.9387577,630.0025463,388.4269365,388.4258834
 03/17  21:00:00,13.9,0.009213043,391.0477318,0,15.56,17.92374691,18.73578463,19.41962751,0.007419077,0.00699414,0.006941471,0.006901838,614.2429648,613.14527,388.4327008,388.4317755,0.17284484,0,0,0,50,18.06569341,18.85916041,19.51442709,0.015,0.007161437,0.007111479,0.007070859,620.7062208,619.6565442,388.2930188,388.2917465
 03/17  21:10:00,13.71666667,0.009100773,390.0477787,0,15.56,17.78721826,18.61881295,19.33026906,0.007316134,0.006837586,0.006782393,0.00674369,608.1395666,606.9991337,388.5048224,388.5040862,0.186414508,0,0,0,50,17.90063474,18.71617637,19.40472634,0.015,0.006968364,0.006915281,0.006875801,613.2369634,612.1385371,388.44933,388.448445
 03/17  21:20:00,13.53333333,0.008989734,386.0478256,0,15.56,17.55400616,18.41653416,19.17292755,0.007149192,0.00657141,0.006511952,0.006474823,597.5891618,596.3512105,388.4175911,388.4166754,0.199759883,0,0,0,50,17.69691395,18.54105779,19.27071295,0.015,0.006732584,0.006675696,0.006637616,604.0481711,602.8664631,388.5436856,388.543058
 03/17  21:30:00,13.35,0.008879914,387.0478725,0,15.56,17.2545045,18.15357551,18.9637116,0.006943694,0.006229144,0.006164239,0.006129135,584.1197041,582.6574235,388.2873941,388.2862205,0.212860242,0,0,0,50,17.55400616,18.41653416,19.17292755,0.015,0.00657141,0.006511952,0.006474823,597.5891618,596.3512105,388.4175911,388.4166754
 03/17  21:40:00,13.16666667,0.008771301,389.0479193,0,15.56,17.15732153,18.06752561,18.89365965,0.006890133,0.006123642,0.006057088,0.006022609,579.9801967,578.549783,388.3461649,388.345179,0.225808561,0,0,0,50,17.24675201,18.14668923,18.95794532,0.015,0.00622208,0.00615707,0.006122008,583.8394762,582.4060884,388.3120368,388.3109318
 03/17  21:50:00,12.98333333,0.008663882,393.0479661,0,15.56,16.978576,17.90815887,18.76221443,0.006797963,0.005931298,0.005861761,0.005828424,572.6392231,571.2461141,388.6270256,388.6268482,0.238542535,0,0,0,50,17.07564354,17.99524829,18.83514025,0.015,0.006032268,0.005964275,0.005930337,576.4011452,574.9448126,388.3556504,388.3547149
 03/17  22:00:00,12.8,0.008557646,390.0480129,0,15.56,16.72211826,17.67760048,18.57084191,0.006668572,0.005653923,0.005580111,0.005548434,562.0524723,560.5491956,388.8544005,388.8548598,0.251084871,0,0,0,50,16.978576,17.90815887,18.76221443,0.015,0.005931298,0.005861761,0.005828424,572.6392231,571.2461141,388.6270256,388.6268482
 03/17  22:10:00,12.61666667,0.008406524,390.0480597,0,15.56,16.44018016,17.46841763,18.41277446,0.006645892,0.005404245,0.005334212,0.005304,550.5833555,548.900134,388.8980068,388.898577,0.700303944,0,0,0,50,16.65951217,17.63401366,18.53924925,0.015,0.005601275,0.005528793,0.005497422,559.4751748,557.9492974,388.8507957,388.8512421
 03/17  22:20:00,12.43333333,0.008257715,387.0481065,0,15.56,15.81551009,16.97881681,18.02853646,0.006560542,0.004846299,0.004781405,0.004754546,526.0280998,523.5297019,388.8356134,388.8358446,0.706017245,0,0,0,50,16.20256532,17.28294601,18.26785743,0.015,0.005190157,0.005122041,0.005093108,541.1957281,539.2024241,388.9001313,388.9006578
 03/17  22:30:00,12.25,0.008111188,389.0481533,0,15.56,15.56064049,16.52553623,17.6654573,0.00650315,0.004818109,0.00431784,0.004293931,505.2715415,502.7026509,388.710815,388.7106088,0.711607887,0.728441059,0,0,50,50,16.80625733,17.890602,0.015,0.015,0.004601718,0.004575993,517.9894791,515.4038127,388.7724911,388.7724944
 03/17  22:40:00,12.06666667,0.007966912,391.0482,0,15.56,15.56000122,16.10868843,17.32717976,0.006464528,0.00511079,0.00393803,0.003916697,488.3631714,486.1691959,388.9228771,388.9235262,0.716991626,0.617662504,0,0,50,50,16.36720931,17.53727128,0.015,0.015,0.0041711,0.004148176,498.7393913,496.3147985,388.7724899,388.7725401
 03/17  22:50:00,11.88333333,0.007824856,384.0482467,0,15.56,15.56,15.7215145,17.00770402,0.006439973,0.005345876,0.003622014,0.003602978,473.715817,471.8344959,388.6924298,388.6919687,0.722252842,0.665807824,0,0,50,50,15.96170607,17.20634139,0.015,0.015,0.003816029,0.003795573,482.7818547,480.7078258,388.8940119,388.8944802
 03/17  23:00:00,11.7,0.007684991,394.0482934,0,15.56,15.56,15.56026431,16.70346666,0.006426142,0.005534724,0.003860138,0.003341464,461.6520239,460.0362082,388.7742978,388.7749781,0.727394392,0.673966832,0.763476982,0,50,50,50,16.89268597,0.015,0.015,0.015,0.003502002,468.9920083,467.2122327,388.644841,388.6428997
 03/17  23:10:00,11.51666667,0.007635187,386.04834,0,15.56,15.56,15.56000001,16.41237558,0.006421483,0.005689203,0.004414931,0.003123392,450.6747162,449.2795302,388.6313587,388.6166075,0.739507071,0.68934303,0.805119366,0,50,50,50,16.6292654,0.015,0.015,0.015,0.003281903,459.0358482,457.4824471,388.9513436,388.9561256
 03/17  23:20:00,11.33333333,0.007585341,385.0483867,0,15.56,15.56,15.56,16.13314095,0.006425144,0.005818534,0.004866913,0.002941256,440.8671716,439.6490228,388.2286334,388.191076,0.748674339,0.701370211,0.611346285,0,50,50,50,16.41237558,0.015,0.015,0.015,0.003123392,450.6747162,449.2795302,388.6313587,388.6166075
 03/17  23:30:00,11.15,0.007535458,391.0484333,0,15.56,15.56,15.56,15.86484102,0.006435765,0.005928804,0.005221035,0.002788903,432.8969788,431.8282962,388.2705252,388.2268575,0.75777912,0.713063784,0.723797788,0,50,50,50,16.13314095,0.015,0.015,0.015,0.002941256,440.8671716,439.6490228,388.2286334,388.191076
 03/17  23:40:00,10.96666667,0.007485548,392.0484799,0,15.56,15.56,15.56,15.60672712,0.006451761,0.006024097,0.005498703,0.002661305,426.5312618,425.5951448,388.6822451,388.6602976,0.766814535,0.724528471,0.737003064,0,50,50,50,15.86484102,0.015,0.015,0.015,0.002788903,432.8969788,431.8282962,388.2705252,388.2268575
 03/17  23:50:00,10.78333333,0.007435617,386.0485265,0,15.56,15.56,15.56,15.56027266,0.006471702,0.006107407,0.005720197,0.003327533,420.7956056,419.9777267,388.6770241,388.6706121,0.775781693,0.735800142,0.749729612,1.06870996,50,50,50,50,0.015,0.015,0.015,0.015,426.5312618,425.5951448,388.6822451,388.6602976
 03/17  24:00:00,10.6,0.007385671,389.0485731,0,15.56,15.56,15.56,15.56000096,0.006494465,0.0061811,0.005900164,0.004050727,415.9069101,415.1939077,388.6410373,388.6400045,0.784682893,0.746904828,0.762135931,0.639646918,50,50,50,50,0.015,0.015,0.015,0.015,420.7956056,419.9777267,388.6770241,388.6706121
 03/18  00:10:00,10.4,0.007245768,390.0486196,0,15.56,15.56,15.56,15.56,0.006519558,0.00624731,0.006048922,0.004627476,411.893585,411.2733808,388.74293,388.7427099,0.794096998,0.75819565,0.77489903,0.701373957,50,50,50,50,0.015,0.015,0.015,0.015,415.9069101,415.1939077,388.6410373,388.6400045
 03/18  00:20:00,10.2,0.007108182,392.0486661,0,15.56,15.56,15.56,15.56,0.006546497,0.00630767,0.006173641,0.005072801,408.7471828,408.2091481,389.0888256,389.0884365,0.803429176,0.769375429,0.787471688,0.756774335,50,50,50,50,0.015,0.015,0.015,0.015,411.893585,411.2733808,388.74293,388.7427099
 03/18  00:30:00,10,0.006972879,393.0487126,0,15.56,15.56,15.56,15.56,0.006574765,0.006363337,0.006279539,0.005417724,406.2977237,405.832319,389.6036276,389.6035846,0.812689309,0.780392762,0.799846342,0.77016005,50,50,50,50,0.015,0.015,0.015,0.015,408.7471828,408.2091481,389.0888256,389.0884365
 03/18  00:40:00,9.8,0.006839826,394.0487591,0,15.56,15.56,15.56,15.56,0.006603898,0.006415172,0.006370626,0.00568937,404.3925839,403.9910824,390.2145345,390.2154392,0.821882682,0.791296111,0.812059571,0.783051152,50,50,50,50,0.015,0.015,0.015,0.015,406.2977237,405.832319,389.6036276,389.6035846
 03/18  00:50:00,9.6,0.006708989,392.0488056,0,15.56,15.56,15.56,15.56,0.00663353,0.006463838,0.006450056,0.005906971,402.6699652,402.3240263,390.6273948,390.629297,0.831012145,0.802085527,0.824120247,0.795736904,50,50,50,50,0.015,0.015,0.015,0.015,404.3925839,403.9910824,390.2145345,390.2154392
 03/18  01:00:00,9.4,0.006580335,387.048852,0,15.56,15.56,15.56,15.56,0.006663389,0.006509861,0.006520308,0.00608361,400.6815581,400.3829366,390.4514192,390.4534657,0.840079508,0.812764114,0.836036649,0.808233208,50,50,50,50,0.015,0.015,0.015,0.015,402.6699652,402.3240263,390.6273948,390.629297
 03/18  01:10:00,9.216666667,0.006447938,388.0488984,0,15.56,15.56,15.56,15.56,0.006693096,0.006553356,0.006583137,0.006228389,398.7752354,398.5168293,390.0836701,390.0849574,0.848154688,0.822194182,0.846912979,0.819650547,50,50,50,50,0.015,0.015,0.015,0.015,400.6815581,400.3829366,390.4514192,390.4534657
 03/18  01:20:00,9.033333333,0.00631776,384.0489448,0,15.56,15.56,15.56,15.56,0.00672241,0.00659448,0.006639957,0.006348239,396.7767535,396.552508,389.3916109,389.3914471,0.856117222,0.831407193,0.857624831,0.830872505,50,50,50,50,0.015,0.015,0.015,0.015,398.7752354,398.5168293,390.0836701,390.0849574
 03/18  01:30:00,8.85,0.006189771,388.0489912,0,15.56,15.56,15.56,15.56,0.006751229,0.006633495,0.0066942,0.006448656,395.2297377,395.0351638,388.9542701,388.9526635,0.863988014,0.840485827,0.872804895,0.841922496,50,50,50,50,0.015,0.015,0.015,0.015,396.7767535,396.552508,389.3916109,389.3914471
 03/18  01:40:00,8.666666667,0.006063937,393.0490375,0,15.56,15.56,15.56,15.56,0.006779522,0.006670686,0.006746643,0.006533988,394.5069163,394.3390511,389.173723,389.1720071,0.871770999,0.849418689,0.885665138,0.852806726,50,50,50,50,0.015,0.015,0.015,0.015,395.2297377,395.0351638,388.9542701,388.9526635
 03/18  01:50:00,8.483333333,0.005940228,384.0490839,0,15.56,15.56,15.56,15.56,0.006807279,0.006706291,0.006797213,0.006607619,393.456213,393.3115719,388.9235269,388.9217327,0.879466192,0.858204303,0.898281342,0.863529881,50,50,50,50,0.015,0.015,0.015,0.015,394.5069163,394.3390511,389.173723,389.1720071
 03/18  02:00:00,8.3,0.005818612,387.0491302,0,15.56,15.56,15.56,15.56,0.006834498,0.006740495,0.006845806,0.006674006,392.4439604,392.3191448,388.591659,388.5893814,0.887071843,0.866840471,0.910653206,0.877877458,50,50,50,50,0.015,0.015,0.015,0.015,393.456213,393.3115719,388.9235269,388.9217327
 03/18  02:10:00,8.116666667,0.005779612,392.0491765,0,15.56,15.56,15.56,15.56,0.00686058,0.006773516,0.006891814,0.006734611,392.0198179,391.9124964,388.7451134,388.7429995,0.896401256,0.87850753,0.924506671,0.892496789,50,50,50,50,0.015,0.015,0.015,0.015,392.4439604,392.3191448,388.591659,388.5893814
 03/18  02:20:00,7.933333333,0.005740576,391.0492227,0,15.56,15.56,15.56,15.56,0.006885364,0.006805512,0.006935114,0.00679012,391.8627229,391.7709547,389.0780007,389.0768128,0.90578887,0.890053087,0.938137718,0.906866062,50,50,50,50,0.015,0.015,0.015,0.015,392.0198179,391.9124964,388.7451134,388.7429995
 03/18  02:30:00,7.75,0.00570151,390.049269,0,15.56,15.56,15.56,15.56,0.006909005,0.006836572,0.006975946,0.006841186,391.6876727,391.6094307,389.3189774,389.318796,0.91514461,0.901449695,0.951544064,0.920983656,50,50,50,50,0.015,0.015,0.015,0.015,391.8627229,391.7709547,389.0780007,389.0768128
 03/18  02:40:00,7.566666667,0.005662421,389.0493152,0,15.56,15.56,15.56,15.56,0.00693172,0.006866747,0.007014658,0.006888491,391.3904109,391.3236627,389.3755424,389.3758881,0.924432131,0.912702149,0.964739969,0.934865974,50,50,50,50,0.015,0.015,0.015,0.015,391.6876727,391.6094307,389.3189774,389.318796
 03/18  02:50:00,7.383333333,0.005623315,389.0493614,0,15.56,15.56,15.56,15.56,0.006953682,0.006896077,0.007051559,0.006932666,391.0546648,390.9976313,389.340963,389.3413548,0.933640672,0.923816853,0.977740429,0.948530072,50,50,50,50,0.015,0.015,0.015,0.015,391.3904109,391.3236627,389.3755424,389.3758881
 03/18  03:00:00,7.2,0.005584197,386.0494076,0,15.56,15.56,15.56,15.56,0.006975006,0.006924604,0.007086892,0.006974231,390.4888863,390.4400185,389.0320744,389.0318992,0.942769801,0.934800601,0.990559459,0.961991707,50,50,50,50,0.015,0.015,0.015,0.015,391.0546648,390.9976313,389.340963,389.3413548
 03/18  03:10:00,7.2,0.00549016,393.0494538,0,15.56,15.56,15.56,15.56,0.006994184,0.006950098,0.007119425,0.007012107,390.4513228,390.4095559,389.2122287,389.2119937,0.941702857,0.934149737,0.993253447,0.965303163,50,50,50,50,0.015,0.015,0.015,0.015,390.4888863,390.4400185,389.0320744,389.0318992
 03/18  03:20:00,7.2,0.005396119,391.0494999,0,15.56,15.56,15.56,15.56,0.007010587,0.006971666,0.007148758,0.007046041,390.5703602,390.5348254,389.5152978,389.5156075,0.940413525,0.933271943,0.995741434,0.968390506,50,50,50,50,0.015,0.015,0.015,0.015,390.4513228,390.4095559,389.2122287,389.2119937
 03/18  03:30:00,7.2,0.005302076,392.0495461,0,15.56,15.56,15.56,15.56,0.007024441,0.006989648,0.007175243,0.007076528,390.7678952,390.7377747,389.868585,389.8697049,0.938978378,0.932209261,0.99804113,0.971272505,50,50,50,50,0.015,0.015,0.015,0.015,390.5703602,390.5348254,389.5152978,389.5156075
 03/18  03:40:00,7.2,0.00520803,387.0495922,0,15.56,15.56,15.56,15.56,0.007036286,0.007004796,0.007199459,0.007104276,390.5391772,390.5135495,389.7734572,389.7747263,0.937420836,0.930959095,1.000143847,0.973941231,50,50,50,50,0.015,0.015,0.015,0.015,390.7678952,390.7377747,389.868585,389.8697049
 03/18  03:50:00,7.2,0.005113982,393.0496383,0,15.56,15.56,15.56,15.56,0.007046618,0.007017789,0.007221903,0.00712988,390.597974,390.5761627,389.9459313,389.94727,0.935743552,0.929512659,1.002036065,0.976383758,50,50,50,50,0.015,0.015,0.015,0.015,390.5391772,390.5135495,389.7734572,389.7747263
 03/18  04:00:00,7.2,0.005019931,392.0496843,0,15.56,15.56,15.56,15.56,0.007055794,0.007029098,0.007242915,0.007153756,390.7900137,390.7715187,390.2339226,390.2355674,0.933939952,0.927856845,1.003702932,0.978585726,50,50,50,50,0.015,0.015,0.015,0.015,390.597974,390.5761627,389.9459313,389.94727
 03/18  04:10:00,7.2,0.005017439,385.0497304,0,15.56,15.56,15.56,15.56,0.007065379,0.007040925,0.00726387,0.007177395,390.3949761,390.3791842,389.9222446,389.9235096,0.941958093,0.937109825,1.014998594,0.990406337,50,50,50,50,0.015,0.015,0.015,0.015,390.7900137,390.7715187,390.2339226,390.2355674
 03/18  04:20:00,7.2,0.00501495,393.0497764,0,15.56,15.56,15.56,15.56,0.007076152,0.00705432,0.00728539,0.007201486,390.3761452,390.362651,389.9743154,389.975257,0.950055031,0.946361314,1.026159395,1.002078078,50,50,50,50,0.015,0.015,0.015,0.015,390.3949761,390.3791842,389.9222446,389.9235096
 03/18  04:30:00,7.2,0.005012463,385.0498224,0,15.56,15.56,15.56,15.56,0.007088132,0.007069269,0.007307431,0.007226006,389.9721456,389.9605886,389.6317481,389.6320664,0.958164589,0.955570884,1.037170527,1.013586515,50,50,50,50,0.015,0.015,0.015,0.015,390.3761452,390.362651,389.9743154,389.975257
 03/18  04:40:00,7.2,0.005009979,393.0498684,0,15.56,15.56,15.56,15.56,0.007101026,0.007085348,0.007329712,0.007250681,390.0176714,390.0077992,389.7285503,389.7286491,0.966257918,0.964731885,1.048035852,1.024936057,50,50,50,50,0.015,0.015,0.015,0.015,389.9721456,389.9605886,389.6317481,389.6320664
 03/18  04:50:00,7.2,0.005007498,391.0499143,0,15.56,15.56,15.56,15.56,0.007114525,0.007102136,0.00735197,0.007275245,390.1937075,390.1853,389.9466677,389.9470148,0.974323286,0.973842219,1.05876271,1.036134641,50,50,50,50,0.015,0.015,0.015,0.015,390.0176714,390.0077992,389.7285503,389.7286491
 03/18  05:00:00,7.2,0.005005018,393.0499603,0,15.56,15.56,15.56,15.56,0.007128401,0.007119335,0.007374031,0.007299529,390.5267181,390.5195518,390.3140108,390.3149492,0.982355972,0.982900932,1.069358834,1.0471906,50,50,50,50,0.015,0.015,0.015,0.015,390.1937075,390.1853,389.9466677,389.9470148
 03/18  05:10:00,7.116666667,0.004976285,391.0500062,0,15.56,15.56,15.56,15.56,0.007142123,0.007136536,0.007395485,0.007323104,390.7255485,390.7194206,390.542003,390.5434303,0.986085906,0.987989174,1.075546819,1.053828024,50,50,50,50,0.015,0.015,0.015,0.015,390.5267181,390.5195518,390.3140108,390.3149492
 03/18  05:20:00,7.033333333,0.004947699,386.0500521,0,15.56,15.56,15.56,15.56,0.007155448,0.00715351,0.00741615,0.007345784,390.3826091,390.3774425,390.2267644,390.2278891,0.989799389,0.992988361,1.081600818,1.060320635,50,50,50,50,0.015,0.015,0.015,0.015,390.7255485,390.7194206,390.542003,390.5434303
 03/18  05:30:00,6.95,0.004919259,394.050098,0,15.56,15.56,15.56,15.56,0.007168355,0.007170178,0.007436038,0.007367589,390.4780597,390.4736724,390.3456332,390.3465336,0.993471365,0.99789876,1.08752547,1.066673646,50,50,50,50,0.015,0.015,0.015,0.015,390.3826091,390.3774425,390.2267644,390.2278891
 03/18  05:40:00,6.866666667,0.004890965,391.0501438,0,15.56,15.56,15.56,15.56,0.007180903,0.007186527,0.007455229,0.00738861,390.6322923,390.6285037,390.5186695,390.5196217,0.997090371,1.002721208,1.093326579,1.072893387,50,50,50,50,0.015,0.015,0.015,0.015,390.4780597,390.4736724,390.3456332,390.3465336
 03/18  05:50:00,6.783333333,0.004862816,386.0501897,0,15.56,15.56,15.56,15.56,0.007193147,0.00720256,0.007473806,0.00740894,390.3102024,390.3070652,390.214398,390.2150104,1.000652794,1.007457259,1.099009419,1.07898562,50,50,50,50,0.015,0.015,0.015,0.015,390.6322923,390.6285037,390.5186695,390.5196217
 03/18  06:00:00,6.7,0.004834812,391.0502355,0,15.56,15.56,15.56,15.56,0.007205121,0.007218278,0.007491829,0.007428647,390.1739912,390.1714485,390.0939135,390.0941347,1.004158424,1.012108942,1.104578761,1.08495557,50,50,50,50,0.015,0.015,0.015,0.015,390.3102024,390.3070652,390.214398,390.2150104
 03/18  06:10:00,6.6,0.004800605,393.0502813,0,15.56,15.56,15.56,15.56,0.007218161,0.007235509,0.00753268,0.007466369,390.2801829,390.2779498,390.2093778,390.2095441,0.511024461,0.518478875,0.612306116,0.593016031,50,50,50,50,0.015,0.015,0.015,0.015,390.1739912,390.1714485,390.0939135,390.0941347
 03/18  06:20:00,6.5,0.004766615,388.0503271,0,15.56,15.56,15.56,15.56,0.007229335,0.00724853,0.007583073,0.007511331,390.2629854,390.2609367,390.1982279,390.1984177,0.506621898,0.509412672,0.610006776,0.591105629,50,50,50,50,0.015,0.015,0.015,0.015,390.2801829,390.2779498,390.2093778,390.2095441
 03/18  06:30:00,6.4,0.004732842,391.0503728,0,15.56,15.56,15.56,15.56,0.00723672,0.007255036,0.007630485,0.007553438,390.2711944,390.2692967,390.2113474,390.211562,0.502028577,0.502496954,0.607562323,0.589044594,50,50,50,50,0.015,0.015,0.015,0.015,390.2629854,390.2609367,390.1982279,390.1984177
 03/18  06:40:00,6.3,0.004699283,389.0504185,0,15.56,15.56,15.56,15.56,0.007239748,0.007254058,0.007669794,0.007588544,390.2229496,390.2211845,390.1679628,390.168135,0.497058908,0.493456171,0.604561427,0.586417443,50,50,50,50,0.015,0.015,0.015,0.015,390.2711944,390.2692967,390.2113474,390.211562
 03/18  06:50:00,6.2,0.004665938,387.0504643,0,15.56,15.56,15.56,15.56,0.007238573,0.007245958,0.007700608,0.007616304,390.0479314,390.0462165,389.9985392,389.9985023,0.491816333,0.484437744,0.601242539,0.583459688,50,50,50,50,0.015,0.015,0.015,0.015,390.2229496,390.2211845,390.1679628,390.168135
 03/18  07:00:00,6.1,0.004632805,385.05051,0,15.56,15.56,15.56,15.56,0.007233504,0.007231295,0.00772402,0.007637565,389.7244519,389.7225888,389.6818129,389.6813424,0.486264344,0.474809053,0.597469213,0.580032494,50,50,50,50,0.015,0.015,0.015,0.015,390.0479314,390.0462165,389.9985392,389.9985023
 03/18  07:10:00,6.1,0.004573716,392.0505556,0,15.56,15.56,15.56,15.56,0.007226006,0.007212276,0.007742403,0.00765442,389.6699302,389.6680038,389.6327407,389.6320045,0.475428296,0.460805852,0.588032203,0.570926501,50,50,50,50,0.015,0.015,0.015,0.015,389.7244519,389.7225888,389.6818129,389.6813424
 03/18  07:20:00,6.1,0.004514657,387.0506013,0,15.56,15.56,15.56,15.56,0.007217125,0.007189927,0.007757185,0.007668106,389.57269,389.5707278,389.5398152,389.5389466,0.464510389,0.445657552,0.577908612,0.561112742,50,50,50,50,0.015,0.015,0.015,0.015,389.6699302,389.6680038,389.6327407,389.6320045
 03/18  07:30:00,6.1,0.004455628,388.0506469,0,15.56,15.56,15.56,15.56,0.007207411,0.007164739,0.007769023,0.007679165,389.4552163,389.4531646,389.4262165,389.4252443,0.453568441,0.430420647,0.567344471,0.550842754,50,50,50,50,0.015,0.015,0.015,0.015,389.57269,389.5707278,389.5398152,389.5389466
 03/18  07:40:00,6.1,0.00439663,391.0506925,0,15.56,15.56,15.56,15.56,0.007197233,0.007137447,0.007778328,0.007687919,389.474956,389.4729779,389.448755,389.4478012,0.442763988,0.415906151,0.556570234,0.540313613,50,50,50,50,0.015,0.015,0.015,0.015,389.4552163,389.4531646,389.4262165,389.4252443
 03/18  07:50:00,6.1,0.004337662,392.0507381,0,15.56,15.56,15.56,15.56,0.007186855,0.007108544,0.007785341,0.00769454,389.6234685,389.6219162,389.5985063,389.5977602,0.431981042,0.401264824,0.545325766,0.529286736,50,50,50,50,0.015,0.015,0.015,0.015,389.474956,389.4729779,389.448755,389.4478012
 03/18  08:00:00,6.1,0.004278725,387.0507837,0,15.56,15.56,15.56,15.56,0.007176461,0.007078269,0.007790231,0.007699133,389.5910686,389.5897726,389.5675817,389.5669733,0.421155695,0.386439294,0.533622737,0.517759738,50,50,50,50,0.015,0.015,0.015,0.015,389.6234685,389.6219162,389.5985063,389.5977602
 03/18  08:10:00,6.1,0.004278725,386.0508292,0,15.56,15.56,15.56,15.56,0.007163745,0.007044261,0.007790597,0.007699261,389.38633,389.384692,389.3658198,389.3651048,0.414009687,0.375043998,0.525329944,0.509595389,50,50,50,50,0.015,0.015,0.015,0.015,389.5910686,389.5897726,389.5675817,389.5669733
 03/18  08:20:00,6.1,0.004278725,386.0508747,0,15.56,15.56,15.56,15.56,0.007147266,0.007005083,0.007785035,0.007693472,389.1196711,389.1171563,389.1032716,389.1022616,0.406680282,0.363470803,0.516569856,0.500911293,50,50,50,50,0.015,0.015,0.015,0.015,389.38633,389.384692,389.3658198,389.3651048
 03/18  08:30:00,6.1,0.004278725,390.0509202,0,15.56,15.56,15.56,15.56,0.007126635,0.006960367,0.007773246,0.007681409,389.0387231,389.0356021,389.02559,389.024386,0.39922903,0.351724382,0.507351379,0.49171211,50,50,50,50,0.015,0.015,0.015,0.015,389.1196711,389.1171563,389.1032716,389.1022616
 03/18  08:40:00,6.1,0.004278725,385.0509657,0,15.56,15.56,15.56,15.56,0.007102045,0.006910572,0.007755564,0.007663348,388.8555429,388.8518023,388.8452473,388.8438778,0.391846005,0.340474641,0.497981384,0.482301541,50,50,50,50,0.015,0.015,0.015,0.015,389.0387231,389.0356021,389.02559,389.024386
 03/18  08:50:00,6.1,0.004278725,392.0510112,0,15.56,15.56,15.56,15.56,0.007073806,0.006856173,0.007732372,0.007639618,388.905196,388.9014862,388.8963368,388.8949947,0.384472109,0.329239703,0.488266086,0.472483682,50,50,50,50,0.015,0.015,0.015,0.015,388.8555429,388.8518023,388.8452473,388.8438778
 03/18  09:00:00,6.1,0.004278725,393.0510566,0,15.56,15.56,15.56,15.56,0.007042143,0.006797442,0.00770393,0.007610431,389.1528052,389.1502568,389.1433439,389.1423311,0.377075204,0.317971155,0.478203997,0.462256069,50,50,50,50,0.015,0.015,0.015,0.015,388.905196,388.9014862,388.8963368,388.8949947
 03/18  09:10:00,6.1,0.004248918,394.0511021,0,15.56,15.56,15.56,15.56,0.007028758,0.006746711,0.007714071,0.007616407,389.4100885,389.4093387,389.3987198,389.3981822,0.20820761,0.144986323,0.305941936,0.289737647,50,50,50,50,0.015,0.015,0.015,0.015,389.1528052,389.1502568,389.1433439,389.1423311
 03/18  09:20:00,6.1,0.004219123,386.0511475,0,15.56,15.56,15.56,15.56,0.007024855,0.006698213,0.007744103,0.007640243,389.4461696,389.4465426,389.4336742,389.4334324,0.204186202,0.13694721,0.298792709,0.282300867,50,50,50,50,0.015,0.015,0.015,0.015,389.4100885,389.4093387,389.3987198,389.3981822
 03/18  09:30:00,6.1,0.004189342,390.0511928,0,15.56,15.56,15.56,15.56,0.00702062,0.006645808,0.007773799,0.007663167,389.4373022,389.4379912,389.4248154,389.4246645,0.200079428,0.128796028,0.29129553,0.274457191,50,50,50,50,0.015,0.015,0.015,0.015,389.4461696,389.4465426,389.4336742,389.4334324
 03/18  09:40:00,6.1,0.004159573,384.0512382,0,15.56,15.56,15.56,15.56,0.007011282,0.006586783,0.007793946,0.007676589,389.3003062,389.3003785,389.2889249,389.2886494,0.195603527,0.120823228,0.283643316,0.266400385,50,50,50,50,0.015,0.015,0.015,0.015,389.4373022,389.4379912,389.4248154,389.4246645
 03/18  09:50:00,6.1,0.004129816,389.0512835,0,15.56,15.56,15.56,15.56,0.006995508,0.006520265,0.007802628,0.007678669,389.2120201,389.2111972,389.2020641,389.2016022,0.190760361,0.112300937,0.27572515,0.258021647,50,50,50,50,0.015,0.015,0.015,0.015,389.3003062,389.3003785,389.2889249,389.2886494
 03/18  10:00:00,6.1,0.004100072,386.0513289,0,15.56,15.56,15.56,15.56,0.006973299,0.006446105,0.007800516,0.007669964,389.1085082,389.1067552,389.0999089,389.0992572,0.185696681,0.103565691,0.267540877,0.249323946,50,50,50,50,0.015,0.015,0.015,0.015,389.2120201,389.2111972,389.2020641,389.2016022
 03/18  10:10:00,6.2,0.004099423,386.0513742,0,15.56,15.56,15.56,15.56,0.006947176,0.006366844,0.00779069,0.007653441,388.9895516,388.9868102,388.982241,388.9813896,0.182014724,0.096575556,0.260563091,0.241784271,50,50,50,50,0.015,0.015,0.015,0.015,389.1085082,389.1067552,389.0999089,389.0992572
 03/18  10:20:00,6.3,0.004098543,393.0514194,0,15.56,15.56,15.56,15.56,0.006918737,0.006284073,0.007775074,0.007630935,389.0287816,389.0257948,389.022144,389.0212531,0.178246575,0.089490248,0.253341731,0.23395593,50,50,50,50,0.015,0.015,0.015,0.015,388.9895516,388.9868102,388.982241,388.9813896
 03/18  10:30:00,6.4,0.00409743,392.0514647,0,15.56,15.56,15.56,15.56,0.006888544,0.006198439,0.007754479,0.007603201,389.143748,389.1414824,389.1370132,389.1362897,0.174438675,0.082607789,0.246096649,0.226062996,50,50,50,50,0.015,0.015,0.015,0.015,389.0287816,389.0257948,389.022144,389.0212531
 03/18  10:40:00,6.5,0.004096081,386.0515099,0,15.56,15.56,15.56,15.56,0.006856626,0.006110054,0.007729131,0.007570413,389.1359549,389.1342674,389.1291182,389.1285281,0.170533593,0.075757004,0.238676427,0.217958238,50,50,50,50,0.015,0.015,0.015,0.015,389.143748,389.1414824,389.1370132,389.1362897
 03/18  10:50:00,6.6,0.004094493,388.0515551,0,15.56,15.56,15.56,15.56,0.006822846,0.006018848,0.007699082,0.007532582,389.0859029,389.0841899,389.0793539,389.0787654,0.166496637,0.06892516,0.231103921,0.209668926,50,50,50,50,0.015,0.015,0.015,0.015,389.1359549,389.1342674,389.1291182,389.1285281
 03/18  11:00:00,6.7,0.004092664,392.0516003,0,15.56,15.56,15.56,15.56,0.006787058,0.005924736,0.007664386,0.007489723,389.1250208,389.1233978,389.1187682,389.11821,0.162321013,0.062111617,0.223411156,0.201231838,50,50,50,50,0.015,0.015,0.015,0.015,389.0859029,389.0841899,389.0793539,389.0787654
 03/18  11:10:00,6.783333333,0.004066234,387.0516455,0,15.56,15.56,15.56,15.56,0.006749337,0.005827926,0.007625223,0.007441981,389.1100057,389.1084478,389.1040084,389.1034727,0.158254697,0.055668013,0.215682511,0.19273691,50,50,50,50,0.015,0.015,0.015,0.015,389.1250208,389.1233978,389.1187682,389.11821
 03/18  11:20:00,6.866666667,0.004039335,394.0516907,0,15.56,15.56,15.56,15.56,0.006709754,0.005728517,0.00758175,0.007389485,389.2078917,389.2069047,389.2019686,389.201574,0.154158985,0.049224589,0.207874652,0.184145085,50,50,50,50,0.015,0.015,0.015,0.015,389.1100057,389.1084478,389.1040084,389.1034727
 03/18  11:30:00,6.95,0.004011962,393.0517358,0,15.56,15.56,15.56,15.56,0.006668273,0.005626468,0.007534079,0.007332316,389.3593722,389.3596931,389.3532191,389.3531353,0.149929321,0.04275839,0.200001129,0.175474906,50,50,50,50,0.015,0.015,0.015,0.015,389.2078917,389.2069047,389.2019686,389.201574
 03/18  11:40:00,7.033333333,0.003984111,386.0517809,0,15.56,15.56,15.56,15.56,0.006624782,0.005521765,0.007482355,0.007270604,389.359217,389.3603737,389.3529302,389.3530397,0.145549816,0.036429417,0.192208674,0.166878499,50,50,50,50,0.015,0.015,0.015,0.015,389.3593722,389.3596931,389.3532191,389.3531353
 03/18  11:50:00,7.116666667,0.003955778,393.051826,0,15.56,15.56,15.56,15.56,0.006579113,0.005414371,0.007426729,0.00720448,389.4174611,389.4191534,389.4112406,389.4114837,0.140969091,0.030133537,0.184458884,0.158322607,50,50,50,50,0.015,0.015,0.015,0.015,389.359217,389.3603737,389.3529302,389.3530397
 03/18  12:00:00,7.2,0.00392696,390.0518711,0,15.56,15.56,15.56,15.56,0.006531219,0.005304201,0.007367348,0.007134081,389.4679555,389.4701469,389.4618275,389.4621987,0.136443278,0.023836191,0.176788869,0.149849836,50,50,50,50,0.015,0.015,0.015,0.015,389.4174611,389.4191534,389.4112406,389.4114837
