Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/18  12:10:00,7.3,0.003933066,394.0519161,0,15.56,15.56,15.56,15.56,0.006482311,0.005192159,0.007305415,0.007060636,389.5942128,389.5973277,389.5881152,389.5887266,0.133731727,0.018781538,0.170966064,0.143232327,50,50,50,50,0.015,0.015,0.015,0.015,389.4679555,389.4701469,389.4618275,389.4621987
 03/18  12:20:00,7.4,0.003939047,387.0519611,0,15.56,15.56,15.56,15.56,0.006433291,0.005078656,0.007241741,0.006984978,389.6046813,389.6084192,389.5986136,389.5993801,0.131263343,0.013537241,0.165263447,0.136749027,50,50,50,50,0.015,0.015,0.015,0.015,389.5942128,389.5973277,389.5881152,389.5887266
 03/18  12:30:00,7.5,0.003944902,389.0520062,0,15.56,15.56,15.56,15.56,0.006384505,0.004963698,0.007176679,0.006907479,389.5761998,389.5798718,389.5703251,389.5710772,0.128831971,0.008235987,0.159682175,0.130406223,50,50,50,50,0.015,0.015,0.015,0.015,389.6046813,389.6084192,389.5986136,389.5993801
 03/18  12:40:00,7.6,0.003950629,389.0520511,0,15.56,15.56,15.56,15.56,0.006336033,0.004847288,0.007110422,0.006828348,389.5447578,389.5479605,389.5391734,389.5398148,0.12649234,0.003118981,0.154336721,0.124323043,50,50,50,50,0.015,0.015,0.015,0.015,389.5761998,389.5798718,389.5703251,389.5710772
 03/18  12:50:00,7.7,0.003956227,393.0520961,0,15.56,15.56084662,15.56,15.56,0.00628787,0.004730744,0.007043076,0.006747714,389.6109517,389.6141541,389.6056434,389.6063031,0.124218211,0,0.149115003,0.118391418,50,15.56,50,50,0.015,0.004847288,0.015,0.015,389.5447578,389.5479605,389.5391734,389.5398148
 03/18  13:00:00,7.8,0.003961692,386.052141,0,15.56,15.5643367,15.56,15.56,0.006240006,0.004617,0.006974711,0.006665668,389.5755843,389.5787162,389.5704555,389.571097,0.122004602,0,0.143995492,0.112593375,50,15.56084662,50,50,0.015,0.004730744,0.015,0.015,389.6109517,389.6141541,389.6056434,389.6063031
 03/18  13:10:00,8.066666667,0.003957773,387.052186,0,15.56,15.57148241,15.56,15.56,0.006192611,0.004508087,0.006905525,0.006582413,389.4841968,389.4866309,389.4792877,389.4797336,0.119241496,0,0.138245611,0.106200208,50,15.5643367,50,50,0.015,0.004617,0.015,0.015,389.5755843,389.5787162,389.5704555,389.571097
 03/18  13:20:00,8.333333333,0.00395219,389.0522309,0,15.56,15.58231781,15.56,15.56,0.006145881,0.004404631,0.006835649,0.006498096,389.4241515,389.4256616,389.4195115,389.4197038,0.116690814,0,0.132591304,0.099939883,50,15.57148241,50,50,0.015,0.004508087,0.015,0.015,389.4841968,389.4866309,389.4792877,389.4797336
 03/18  13:30:00,8.6,0.003944891,391.0522758,0,15.56,15.5964263,15.56,15.56,0.006099937,0.004306531,0.006765151,0.006412811,389.4405386,389.4415873,389.4361658,389.4362477,0.114247167,0,0.12703797,0.093820151,50,15.58231781,50,50,0.015,0.004404631,0.015,0.015,389.4241515,389.4256616,389.4195115,389.4197038
 03/18  13:40:00,8.866666667,0.003935822,385.0523206,0,15.56,15.61329827,15.56,15.56,0.00605483,0.004213484,0.006694068,0.006326623,389.3607003,389.3612764,389.3564738,389.3564085,0.111894495,0,0.121578665,0.087836048,50,15.5964263,50,50,0.015,0.004306531,0.015,0.015,389.4405386,389.4415873,389.4361658,389.4362477
 03/18  13:50:00,9.133333333,0.003924927,384.0523655,0,15.56,15.63238249,15.56,15.56,0.006010627,0.004125203,0.006622543,0.006239713,389.1869948,389.1863937,389.1828454,389.1823846,0.109703854,0,0.116422894,0.08219903,50,15.61329827,50,50,0.015,0.004213484,0.015,0.015,389.3607003,389.3612764,389.3564738,389.3564085
 03/18  14:00:00,9.4,0.003912151,394.0524103,0,15.56,15.65321751,15.56,15.56,0.005967383,0.004041447,0.006550731,0.006152276,389.2051927,389.2037822,389.2012842,389.2005874,0.107615116,0,0.111464902,0.076804474,50,15.63238249,50,50,0.015,0.004125203,0.015,0.015,389.1869948,389.1863937,389.1828454,389.1823846
 03/18  14:10:00,9.5,0.003914267,390.0524551,0,15.56,15.67477808,15.56,15.56,0.005925514,0.003961655,0.006479075,0.006064834,389.2664434,389.2651608,389.2627749,389.2621503,0.106873059,0,0.107901488,0.072851575,50,15.65321751,50,50,0.015,0.004041447,0.015,0.015,389.2051927,389.2037822,389.2012842,389.2005874
 03/18  14:20:00,9.6,0.003916211,390.0524999,0,15.56,15.69639301,15.56,15.56,0.005885293,0.003885426,0.006407901,0.005977783,389.3190205,389.3183195,389.3155651,389.3151547,0.106245073,0,0.104549599,0.069157634,50,15.67477808,50,50,0.015,0.003961655,0.015,0.015,389.2664434,389.2651608,389.2627749,389.2621503
 03/18  14:30:00,9.7,0.003917981,389.0525446,0,15.56,15.71774696,15.56,15.56,0.005846798,0.003812525,0.006337406,0.005891376,389.3345827,389.3343645,389.3312935,389.3310544,0.105680851,0,0.101410151,0.065724386,50,15.69639301,50,50,0.015,0.003885426,0.015,0.015,389.3190205,389.3183195,389.3155651,389.3151547
 03/18  14:40:00,9.8,0.003919574,384.0525894,0,15.56,15.73852505,15.56,15.56,0.005809713,0.0037428,0.006267834,0.005805919,389.214196,389.213652,389.2108858,389.2105178,0.104695009,0,0.098673166,0.062742858,50,15.71774696,50,50,0.015,0.003812525,0.015,0.015,389.3345827,389.3343645,389.3312935,389.3310544
 03/18  14:50:00,9.9,0.003920989,388.0526341,0,15.56,15.75844376,15.56,15.56,0.005773744,0.003676122,0.006199407,0.005722554,389.1105806,389.1091045,389.1072309,389.1065383,0.103647206,0,0.096205165,0.061475808,50,15.73852505,50,50,0.015,0.0037428,0.015,0.015,389.214196,389.213652,389.2108858,389.2105178
 03/18  15:00:00,10,0.003922224,384.0526788,0,15.56,15.77727824,15.56,15.56,0.005738699,0.003612364,0.006132312,0.005641558,388.9523052,388.9495491,388.9488254,388.9476947,0.102559329,0,0.093998227,0.059721569,50,15.75844376,50,50,0.015,0.003676122,0.015,0.015,389.1105806,389.1091045,389.1072309,389.1065383
 03/18  15:10:00,10,0.003871626,388.0527234,0,15.56,15.79439214,15.56,15.56,0.005704714,0.003551109,0.006066959,0.005563204,388.8523047,388.8483427,388.8487542,388.8472228,0.102349906,0,0.092972913,0.05907244,50,15.77727824,50,50,0.015,0.003612364,0.015,0.015,388.9523052,388.9495491,388.9488254,388.9476947
 03/18  15:20:00,10,0.003821036,389.0527681,0,15.56,15.80937873,15.56,15.56,0.005671865,0.003492061,0.006003661,0.005487646,388.8230577,388.8184499,388.8195524,388.8178154,0.102127615,0,0.092200973,0.058602839,50,15.79439214,50,50,0.015,0.003551109,0.015,0.015,388.8523047,388.8483427,388.8487542,388.8472228
 03/18  15:30:00,10,0.003770454,388.0528127,0,15.56,15.82208288,15.56,15.56,0.005640135,0.003435061,0.00594262,0.005414966,388.8050476,388.8002801,388.8016384,388.7998591,0.101895416,0,0.091677434,0.05831199,50,15.80937873,50,50,0.015,0.003492061,0.015,0.015,388.8230577,388.8184499,388.8195524,388.8178154
 03/18  15:40:00,10,0.003719881,386.0528573,0,15.56,15.83229138,15.56,15.56,0.005609532,0.003380014,0.005884137,0.005345376,388.7362255,388.7312736,388.7328582,388.7310295,0.101769442,0,0.091643247,0.058434399,50,15.82208288,50,50,0.015,0.003435061,0.015,0.015,388.8050476,388.8002801,388.8016384,388.7998591
 03/18  15:50:00,10,0.003669316,391.0529019,0,15.56,15.83988683,15.56,15.56,0.005580056,0.003326846,0.005828434,0.005279024,388.7498167,388.744846,388.7465773,388.7447515,0.101683535,0,0.091852592,0.058735942,50,15.83229138,50,50,0.015,0.003380014,0.015,0.015,388.7362255,388.7312736,388.7328582,388.7310295
 03/18  16:00:00,10,0.003618759,390.0529465,0,15.56,15.84488547,15.56,15.56,0.005551674,0.003275484,0.005775665,0.005216001,388.8001144,388.7955459,388.7970688,388.7953816,0.10160396,0,0.092301347,0.059219753,50,15.83988683,50,50,0.015,0.003326846,0.015,0.015,388.7498167,388.744846,388.7465773,388.7447515
 03/18  16:10:00,10,0.003618759,389.0529911,0,15.56,15.84632545,15.56,15.56,0.005526373,0.003226444,0.005727758,0.005158269,388.8345494,388.8305658,388.8316935,388.8302026,0.103872255,0,0.095016541,0.061917475,50,15.84488547,50,50,0.015,0.003275484,0.015,0.015,388.8001144,388.7955459,388.7970688,388.7953816
 03/18  16:20:00,10,0.003618759,394.0530356,0,15.56,15.84375021,15.56,15.56,0.005505451,0.003179991,0.005685856,0.005106982,388.9662207,388.9632428,388.9636479,388.9624737,0.106402565,0,0.097922517,0.06475821,50,15.84632545,50,50,0.015,0.003226444,0.015,0.015,388.8345494,388.8305658,388.8316935,388.8302026
 03/18  16:30:00,10,0.003618759,384.0530801,0,15.56,15.83720573,15.56,15.56,0.005489244,0.003136124,0.005650257,0.005062423,388.929061,388.9267146,388.9266143,388.9256505,0.108972852,0,0.101005227,0.067732156,50,15.84375021,50,50,0.015,0.003179991,0.015,0.015,388.9662207,388.9632428,388.9636479,388.9624737
 03/18  16:40:00,10,0.003618759,384.0531246,0,15.56,15.82674532,15.56,15.56,0.005477571,0.00309472,0.005621028,0.005024635,388.7713663,388.7684187,388.7688801,388.7677619,0.111535684,0,0.104523875,0.071087067,50,15.83720573,50,50,0.015,0.003136124,0.015,0.015,388.929061,388.9267146,388.9266143,388.9256505
 03/18  16:50:00,10,0.003618759,385.0531691,0,15.56,15.81243156,15.56,15.56,0.005469895,0.003055632,0.005598142,0.004993557,388.5955209,388.591054,388.5929462,388.5914024,0.113756633,0,0.108328622,0.074669297,50,15.82674532,50,50,0.015,0.00309472,0.015,0.015,388.7713663,388.7684187,388.7688801,388.7677619
 03/18  17:00:00,10,0.003618759,386.0532135,0,15.56,15.79460735,15.56,15.56,0.005465621,0.003018721,0.00558137,0.004968929,388.4566225,388.4505114,388.4540029,388.4519965,0.115723077,0,0.112119374,0.078207502,50,15.81243156,50,50,0.015,0.003055632,0.015,0.015,388.5955209,388.591054,388.5929462,388.5914024
 03/18  17:10:00,10,0.003592892,385.0532579,0,15.56,15.77311048,15.56,15.56,0.005465067,0.002983944,0.005571164,0.004951232,388.3239499,388.3164116,388.3213337,388.3189328,0.118732193,0,0.117083806,0.082886699,50,15.79460735,50,50,0.015,0.003018721,0.015,0.015,388.4566225,388.4505114,388.4540029,388.4519965
 03/18  17:20:00,10,0.003567036,390.0533023,0,15.56,15.74797307,15.56,15.56,0.005468377,0.002951218,0.005567638,0.004940597,388.3062754,388.2980351,388.3037455,388.3011566,0.121728102,0,0.122087568,0.087575503,50,15.77311048,50,50,0.015,0.002983944,0.015,0.015,388.3239499,388.3164116,388.3213337,388.3189328
 03/18  17:30:00,10,0.003541191,385.0533467,0,15.56,15.71931821,15.56,15.56,0.005475467,0.002920416,0.005570625,0.004938061,388.2440848,388.2355902,388.2416474,388.2390081,0.124788094,0,0.127226111,0.094165418,50,15.74797307,50,50,0.015,0.002951218,0.015,0.015,388.3062754,388.2980351,388.3037455,388.3011566
 03/18  17:40:00,10,0.003515356,384.0533911,0,15.56,15.68764796,15.56,15.56,0.005486082,0.0028914,0.005579645,0.004943284,388.1126043,388.1034903,388.1102675,388.1075,0.127808991,0,0.132179721,0.099728857,50,15.71931821,50,50,0.015,0.002920416,0.015,0.015,388.2440848,388.2355902,388.2416474,388.2390081
 03/18  17:50:00,10,0.003489532,385.0534354,0,15.56,15.65353933,15.56,15.56,0.005499955,0.002864036,0.005594284,0.00495571,387.9722093,387.9619935,387.9700062,387.9670016,0.130869217,0,0.137268205,0.105453951,50,15.68764796,50,50,0.015,0.0028914,0.015,0.015,388.1126043,388.1034903,388.1102675,388.1075
 03/18  18:00:00,10,0.003463719,393.0534798,0,15.56,15.61722496,15.56,15.56,0.005516918,0.002838195,0.00561421,0.004974878,388.0257692,388.0152222,388.0236964,388.0206313,0.134076554,0,0.142457077,0.11129968,50,15.65353933,50,50,0.015,0.002864036,0.015,0.015,387.9722093,387.9619935,387.9700062,387.9670016
 03/18  18:10:00,9.716666667,0.003472443,394.0535241,0,15.56,15.57967321,15.56,15.56,0.005536156,0.002813933,0.005638457,0.004999678,388.2222228,388.2131267,388.220172,388.2174461,0.135984252,0,0.146336425,0.115849036,50,15.61722496,50,50,0.015,0.002838195,0.015,0.015,388.0257692,388.0152222,388.0236964,388.0206313
 03/18  18:20:00,9.433333333,0.003479455,385.0535683,0,15.56,15.56001057,15.56,15.56,0.005557095,0.002825286,0.005666335,0.005029326,388.2608075,388.2534523,388.2587326,388.2564414,0.137882604,0.04176918,0.150249867,0.120442125,50,50,50,50,0.015,0.015,0.015,0.015,388.2222228,388.2131267,388.220172,388.2174461
 03/18  18:30:00,9.15,0.003484808,390.0536126,0,15.56,15.56000001,15.56,15.56,0.005579469,0.002876763,0.005697468,0.005063383,388.2913171,388.2849311,388.2892592,388.2872474,0.13981837,0.064423857,0.154214416,0.125090571,50,50,50,50,0.015,0.015,0.015,0.015,388.2608075,388.2534523,388.2587326,388.2564414
 03/18  18:40:00,8.866666667,0.003488555,394.0536568,0,15.56,15.56,15.56,15.56,0.005603183,0.002934228,0.005731638,0.005101576,388.4361715,388.4305621,388.4340741,388.4323499,0.141814286,0.050230685,0.158234918,0.129793752,50,50,50,50,0.015,0.015,0.015,0.015,388.2913171,388.2849311,388.2892592,388.2872474
 03/18  18:50:00,8.583333333,0.00349075,386.0537011,0,15.56,15.56,15.56,15.56,0.005628204,0.002997339,0.005768671,0.005143671,388.4650163,388.4602366,388.462879,388.4614314,0.143882202,0.0630966,0.162311762,0.134546766,50,50,50,50,0.015,0.015,0.015,0.015,388.4361715,388.4305621,388.4340741,388.4323499
 03/18  19:00:00,8.3,0.003491443,385.0537452,0,15.56,15.56,15.56,15.56,0.005654508,0.003065589,0.005808401,0.005189431,388.3785624,388.3741365,388.3765375,388.3751622,0.146029242,0.068361686,0.166444848,0.139344702,50,50,50,50,0.015,0.015,0.015,0.015,388.4650163,388.4602366,388.462879,388.4614314
 03/18  19:10:00,8.033333333,0.003516194,392.0537894,0,15.56,15.56,15.56,15.56,0.005681523,0.003215376,0.00584537,0.00525197,388.4865919,388.4823295,388.4846498,388.4833663,0.270888735,0.196644222,0.29391428,0.267603615,50,50,50,50,0.015,0.015,0.015,0.015,388.3785624,388.3741365,388.3765375,388.3751622
 03/18  19:20:00,7.766666667,0.003538758,394.0538336,0,15.56,15.56,15.56,15.56,0.005709051,0.003408949,0.00588099,0.005323669,388.8150734,388.8117151,388.8128373,388.8119947,0.272910702,0.201379426,0.29788119,0.272190211,50,50,50,50,0.015,0.015,0.015,0.015,388.4865919,388.4823295,388.4846498,388.4833663
 03/18  19:30:00,7.5,0.003559197,394.0538777,0,15.56,15.56,15.56,15.56,0.005737068,0.003607898,0.005917113,0.005397135,389.2272412,389.2256712,389.2243125,389.2242484,0.275014422,0.206088851,0.30190285,0.27680501,50,50,50,50,0.015,0.015,0.015,0.015,388.8150734,388.8117151,388.8128373,388.8119947
 03/18  19:40:00,7.233333333,0.003577574,387.0539218,0,15.56,15.56,15.56,15.56,0.005765593,0.003795212,0.005954569,0.005469105,389.3197621,389.3199014,389.3163758,389.316929,0.27720195,0.210791108,0.305974527,0.281446274,50,50,50,50,0.015,0.015,0.015,0.015,389.2272412,389.2256712,389.2243125,389.2242484
 03/18  19:50:00,6.966666667,0.003593948,389.0539659,0,15.56,15.56,15.56,15.56,0.005794634,0.003967822,0.005993442,0.005538941,389.2928012,389.2935705,389.2894592,389.2901887,0.279472668,0.215496367,0.310091488,0.286110512,50,50,50,50,0.015,0.015,0.015,0.015,389.3197621,389.3199014,389.3163758,389.316929
 03/18  20:00:00,6.7,0.00360838,393.05401,0,15.56,15.56,15.56,15.56,0.005824189,0.004127548,0.006033538,0.00560691,389.4294877,389.4304173,389.4262053,389.4270003,0.281824507,0.220208247,0.314249564,0.29079365,50,50,50,50,0.015,0.015,0.015,0.015,389.2928012,389.2935705,389.2894592,389.2901887
 03/18  20:10:00,6.516666667,0.003612044,394.0540541,0,15.56,15.56,15.56,15.56,0.005852432,0.004274231,0.006072913,0.00567152,389.7227601,389.7242893,389.7191176,389.7201992,0.280517442,0.220924554,0.314751665,0.29179562,50,50,50,50,0.015,0.015,0.015,0.015,389.4294877,389.4304173,389.4262053,389.4270003
 03/18  20:20:00,6.333333333,0.00361496,386.0540981,0,15.56,15.56,15.56,15.56,0.005878387,0.004408182,0.0061105,0.005732042,389.7100626,389.7121918,389.7062893,389.7075618,0.279235133,0.221572718,0.31525986,0.292781837,50,50,50,50,0.015,0.015,0.015,0.015,389.7227601,389.7242893,389.7191176,389.7201992
 03/18  20:30:00,6.15,0.003617147,393.0541421,0,15.56,15.56,15.56,15.56,0.005901969,0.004530357,0.006146128,0.005788554,389.8022545,389.8045619,389.7984988,389.7998285,0.278008825,0.222209271,0.315789015,0.293767591,50,50,50,50,0.015,0.015,0.015,0.015,389.7100626,389.7121918,389.7062893,389.7075618
 03/18  20:40:00,5.966666667,0.00361862,393.0541861,0,15.56,15.56,15.56,15.56,0.005923491,0.004641967,0.006180018,0.005841482,390.0049952,390.0076391,390.0010103,390.0024927,0.276843557,0.222842694,0.316333601,0.294747999,50,50,50,50,0.015,0.015,0.015,0.015,389.8022545,389.8045619,389.7984988,389.7998285
 03/18  20:50:00,5.783333333,0.003619394,389.0542301,0,15.56,15.56,15.56,15.56,0.005943327,0.004744198,0.006212456,0.00589129,390.0676711,390.0706685,390.0635281,390.0651345,0.275737762,0.223473736,0.316884827,0.295715055,50,50,50,50,0.015,0.015,0.015,0.015,390.0049952,390.0076391,390.0010103,390.0024927
 03/18  21:00:00,5.6,0.003619487,394.054274,0,15.56,15.56,15.56,15.56,0.005961797,0.004838104,0.00624367,0.005938368,390.2488979,390.2522084,390.2445001,390.2462442,0.27468806,0.224101557,0.31743469,0.296661619,50,50,50,50,0.015,0.015,0.015,0.015,390.0676711,390.0706685,390.0635281,390.0651345
 03/18  21:10:00,5.5,0.003621513,393.0543179,0,15.56,15.56,15.56,15.56,0.005978728,0.004924149,0.006273414,0.005982609,390.4718467,390.4756547,390.4669633,390.4689318,0.273338836,0.224365445,0.317623299,0.297228605,50,50,50,50,0.015,0.015,0.015,0.015,390.2488979,390.2522084,390.2445001,390.2462442
 03/18  21:20:00,5.4,0.003623308,388.0543618,0,15.56,15.56,15.56,15.56,0.005994092,0.005002893,0.006301592,0.006024044,390.4658654,390.4698992,390.4608939,390.4629243,0.272036646,0.224620799,0.317798219,0.297764624,50,50,50,50,0.015,0.015,0.015,0.015,390.4718467,390.4756547,390.4669633,390.4689318
 03/18  21:30:00,5.3,0.003624874,393.0544057,0,15.56,15.56,15.56,15.56,0.006008032,0.005075023,0.006328288,0.006062877,390.5400206,390.5439789,390.5351583,390.5371443,0.270778063,0.224866924,0.317955731,0.298266864,50,50,50,50,0.015,0.015,0.015,0.015,390.4658654,390.4698992,390.4608939,390.4629243
 03/18  21:40:00,5.2,0.003626214,393.0544496,0,15.56,15.56,15.56,15.56,0.006020759,0.005141242,0.006353657,0.00609937,390.6976914,390.7016987,390.692711,390.6947269,0.269559063,0.225101941,0.318091851,0.298732258,50,50,50,50,0.015,0.015,0.015,0.015,390.5400206,390.5439789,390.5351583,390.5371443
 03/18  21:50:00,5.1,0.003627331,393.0544934,0,15.56,15.56,15.56,15.56,0.006032475,0.005202203,0.006377855,0.006133775,390.8844728,390.8887399,390.879099,390.8812434,0.268375468,0.225323706,0.318202906,0.299158035,50,50,50,50,0.015,0.015,0.015,0.015,390.6976914,390.7016987,390.692711,390.6947269
 03/18  22:00:00,5,0.003628228,391.0545373,0,15.56,15.56,15.56,15.56,0.006043354,0.005258479,0.006401014,0.006166312,390.9766743,390.9811445,390.971024,390.9732549,0.267223134,0.225530025,0.318285682,0.299541854,50,50,50,50,0.015,0.015,0.015,0.015,390.8844728,390.8887399,390.879099,390.8812434
 03/18  22:10:00,4.9,0.003602265,388.0545811,0,15.56,15.56,15.56,15.56,0.006042913,0.005342503,0.006392278,0.006179067,390.7521797,390.7560448,390.747467,390.7493624,0.505208478,0.465366499,0.558613426,0.540260504,50,50,50,50,0.015,0.015,0.015,0.015,390.9766743,390.9811445,390.971024,390.9732549
 03/18  22:20:00,4.8,0.003576469,392.0546248,0,15.56,15.56,15.56,15.56,0.006040354,0.005438622,0.006371358,0.006184253,390.7207947,390.7237768,390.7172385,390.718705,0.510593373,0.472224554,0.565092921,0.547000662,50,50,50,50,0.015,0.015,0.015,0.015,390.7521797,390.7560448,390.747467,390.7493624
 03/18  22:30:00,4.7,0.003550838,389.0546686,0,15.56,15.56,15.56,15.56,0.006042775,0.005531264,0.006355677,0.006192439,390.5987602,390.6009174,390.5963205,390.5973778,0.516004892,0.479035634,0.571551857,0.553703064,50,50,50,50,0.015,0.015,0.015,0.015,390.7207947,390.7237768,390.7172385,390.718705
 03/18  22:40:00,4.6,0.003525372,392.0547123,0,15.56,15.56,15.56,15.56,0.006052084,0.005614438,0.006351187,0.006207185,390.6579084,390.6596084,390.6559936,390.6568385,0.521429283,0.485819227,0.577980332,0.560366034,50,50,50,50,0.015,0.015,0.015,0.015,390.5987602,390.6009174,390.5963205,390.5973778
 03/18  22:50:00,4.5,0.00350007,385.0547561,0,15.56,15.56,15.56,15.56,0.006067378,0.005688238,0.006357052,0.006227956,390.2383888,390.2391984,390.2379201,390.2382849,0.526849752,0.492568932,0.584377624,0.566992346,50,50,50,50,0.015,0.015,0.015,0.015,390.6579084,390.6596084,390.6559936,390.6568385
 03/18  23:00:00,4.4,0.003474931,390.0547998,0,15.56,15.56,15.56,15.56,0.006087108,0.005754657,0.006370566,0.006253102,389.977614,389.9773945,389.9788453,389.9786708,0.532278934,0.499309579,0.590748197,0.573587001,50,50,50,50,0.015,0.015,0.015,0.015,390.2383888,390.2391984,390.2379201,390.2382849
 03/18  23:10:00,4.133333333,0.003503202,384.0548434,0,15.56,15.56,15.56,15.56,0.006108838,0.005814301,0.006388078,0.00628008,389.3991278,389.3975737,389.4027512,389.4018605,0.533561758,0.501850371,0.592511241,0.57597276,50,50,50,50,0.015,0.015,0.015,0.015,389.977614,389.9773945,389.9788453,389.9786708
 03/18  23:20:00,3.866666667,0.003529113,388.0548871,0,15.56,15.56,15.56,15.56,0.006131208,0.005867943,0.00640754,0.006307502,389.0025919,388.9998738,389.0083639,389.0068597,0.534838049,0.504376568,0.594360864,0.578355167,50,50,50,50,0.015,0.015,0.015,0.015,389.3991278,389.3975737,389.4027512,389.4018605
 03/18  23:30:00,3.6,0.003552731,385.0549307,0,15.56,15.56,15.56,15.56,0.006153765,0.005916584,0.006428135,0.006334916,388.5399085,388.5362591,388.547514,388.5455145,0.536114296,0.506879866,0.596183795,0.580700647,50,50,50,50,0.015,0.015,0.015,0.015,389.0025919,388.9998738,389.0083639,389.0068597
 03/18  23:40:00,3.333333333,0.003574124,385.0549743,0,15.56,15.56,15.56,15.56,0.006176266,0.00596121,0.006449596,0.006362284,388.0498728,388.0454473,388.0591748,388.0567524,0.537049602,0.509356811,0.598010897,0.583041564,50,50,50,50,0.015,0.015,0.015,0.015,388.5399085,388.5362591,388.547514,388.5455145
 03/18  23:50:00,3.066666667,0.003593358,394.0550179,0,15.56,15.56,15.56,15.56,0.00619873,0.006002653,0.00647178,0.006389633,388.3548997,388.3509035,388.3632503,388.3610802,0.538133064,0.511807368,0.599807278,0.585342327,50,50,50,50,0.015,0.015,0.015,0.015,388.0498728,388.0454473,388.0591748,388.0567524
 03/18  24:00:00,2.8,0.003610495,394.0550615,0,15.56,15.56,15.56,15.56,0.006221197,0.006041561,0.006494549,0.006416972,389.0852827,389.0829898,389.0896299,389.0884191,0.539197978,0.514229028,0.601590829,0.587633075,50,50,50,50,0.015,0.015,0.015,0.015,388.3548997,388.3509035,388.3632503,388.3610802
 03/19  00:10:00,2.8,0.003609903,384.0551051,0,15.56,15.56,15.56,15.56,0.006239565,0.006074276,0.006513665,0.006440171,389.0227544,389.0215636,389.0246087,389.0239919,0.540150857,0.516455655,0.603251495,0.58977478,50,50,50,50,0.015,0.015,0.015,0.015,389.0852827,389.0829898,389.0896299,389.0884191
 03/19  00:20:00,2.8,0.003609312,386.0551486,0,15.56,15.56,15.56,15.56,0.006251994,0.006099324,0.006527205,0.006457391,388.6203278,388.6190818,388.6226917,388.6220107,0.541095612,0.518648558,0.604889798,0.591889958,50,50,50,50,0.015,0.015,0.015,0.015,389.0227544,389.0215636,389.0246087,389.0239919
 03/19  00:30:00,2.8,0.003608721,392.0551921,0,15.56,15.56,15.56,15.56,0.006258803,0.006117334,0.006535429,0.006468964,388.69376,388.6924427,388.6965109,388.6957827,0.54203922,0.520814859,0.606510351,0.593981275,50,50,50,50,0.015,0.015,0.015,0.015,388.6203278,388.6190818,388.6226917,388.6220107
 03/19  00:40:00,2.8,0.00360813,390.0552356,0,15.56,15.56,15.56,15.56,0.006261125,0.006129695,0.006539423,0.006476033,388.9143099,388.9133235,388.9161539,388.9156231,0.542982951,0.522956365,0.608113397,0.596048416,50,50,50,50,0.015,0.015,0.015,0.015,388.69376,388.6924427,388.6965109,388.6957827
 03/19  00:50:00,2.8,0.003607539,386.0552791,0,15.56,15.56,15.56,15.56,0.0062603,0.006137727,0.006540253,0.006479711,388.7854906,388.7846773,388.7869679,388.7865302,0.544357433,0.525072871,0.609697638,0.598090056,50,50,50,50,0.015,0.015,0.015,0.015,388.9143099,388.9133235,388.9161539,388.9156231
 03/19  01:00:00,2.8,0.003606949,387.0553225,0,15.56,15.56,15.56,15.56,0.006257198,0.006142436,0.006538715,0.006480831,388.531985,388.5310206,388.5342086,388.5336673,0.545595397,0.527163711,0.611261657,0.600104942,50,50,50,50,0.015,0.015,0.015,0.015,388.7854906,388.7846773,388.7869679,388.7865302
 03/19  01:10:00,2.616666667,0.003582662,389.055366,0,15.56,15.56,15.56,15.56,0.006258279,0.006150554,0.006541194,0.006485829,388.4544258,388.453338,388.4572851,388.4566617,0.550365385,0.532855913,0.616333499,0.605622826,50,50,50,50,0.015,0.015,0.015,0.015,388.531985,388.5310206,388.5342086,388.5336673
 03/19  01:20:00,2.433333333,0.003558329,392.0554094,0,15.56,15.56,15.56,15.56,0.006266508,0.006165258,0.006550599,0.006497651,388.7549208,388.7541407,388.7567528,388.7563169,0.555136574,0.538534695,0.621385565,0.611115288,50,50,50,50,0.015,0.015,0.015,0.015,388.4544258,388.453338,388.4572851,388.4566617
 03/19  01:30:00,2.25,0.003533954,392.0554527,0,15.56,15.56,15.56,15.56,0.006281622,0.006186419,0.006566643,0.006516034,389.2139937,389.2138782,389.2132993,389.2132731,0.559894696,0.54418122,0.626409313,0.616573985,50,50,50,50,0.015,0.015,0.015,0.015,388.7549208,388.7541407,388.7567528,388.7563169
 03/19  01:40:00,2.066666667,0.003509541,384.0554961,0,15.56,15.56,15.56,15.56,0.006302136,0.006212631,0.006587833,0.006539502,388.9887501,388.9888222,388.9874978,388.9875749,0.564636591,0.549792747,0.631406419,0.622000853,50,50,50,50,0.015,0.015,0.015,0.015,389.2139937,389.2138782,389.2132993,389.2132731
 03/19  01:50:00,1.883333333,0.003485096,387.0555395,0,15.56,15.56,15.56,15.56,0.006326564,0.006242461,0.006612697,0.00656659,388.626065,388.6258364,388.6263999,388.6262745,0.569362409,0.555369796,0.636380988,0.627400272,50,50,50,50,0.015,0.015,0.015,0.015,388.9887501,388.9888222,388.9874978,388.9875749
 03/19  02:00:00,1.7,0.003460623,392.0555828,0,15.56,15.56,15.56,15.56,0.006353793,0.006274833,0.006640145,0.006596212,388.7477552,388.7474101,388.7487298,388.7485299,0.574072936,0.560913361,0.641336769,0.63277627,50,50,50,50,0.015,0.015,0.015,0.015,388.626065,388.6258364,388.6263999,388.6262745
 03/19  02:10:00,1.7,0.003439967,391.0556261,0,15.56,15.56,15.56,15.56,0.00638119,0.006307074,0.006667712,0.006625889,389.0684466,389.0683378,389.068239,389.0681944,0.571778835,0.559368824,0.63928001,0.631134362,50,50,50,50,0.015,0.015,0.015,0.015,388.7477552,388.7474101,388.7487298,388.7485299
 03/19  02:20:00,1.7,0.003419307,389.0556694,0,15.56,15.56,15.56,15.56,0.006407467,0.006337887,0.006694212,0.006654426,389.2276809,389.2278482,389.2260609,389.2261942,0.569464909,0.557786809,0.637206752,0.629471714,50,50,50,50,0.015,0.015,0.015,0.015,389.0684466,389.0683378,389.068239,389.0681944
 03/19  02:30:00,1.7,0.003398641,393.0557126,0,15.56,15.56,15.56,15.56,0.006432485,0.00636716,0.006719536,0.006681719,389.5879065,389.5883889,389.5845296,389.5848694,0.567132022,0.556161958,0.635116217,0.627787615,50,50,50,50,0.015,0.015,0.015,0.015,389.2276809,389.2278482,389.2260609,389.2261942
 03/19  02:40:00,1.7,0.00337797,394.0557559,0,15.56,15.56,15.56,15.56,0.006456552,0.006395234,0.006743985,0.006708078,390.1405474,390.1414385,390.1346247,390.135237,0.564780947,0.554493386,0.63300438,0.626078086,50,50,50,50,0.015,0.015,0.015,0.015,389.5879065,389.5883889,389.5845296,389.5848694
 03/19  02:50:00,1.7,0.003357294,384.0557991,0,15.56,15.56,15.56,15.56,0.006480005,0.006422476,0.006767875,0.006733828,389.8806667,389.8815529,389.8748465,389.8754495,0.562412212,0.552781731,0.630866271,0.624338179,50,50,50,50,0.015,0.015,0.015,0.015,390.1405474,390.1414385,390.1346247,390.135237
 03/19  03:00:00,1.7,0.003336612,386.0558423,0,15.56,15.56,15.56,15.56,0.006503088,0.00644915,0.006791428,0.006758868,389.3243929,389.3248523,389.3216669,389.3219551,0.560026342,0.55102821,0.628697588,0.621909549,50,50,50,50,0.015,0.015,0.015,0.015,389.8806667,389.8815529,389.8748465,389.8754495
 03/19  03:10:00,1.6,0.003333736,394.0558855,0,15.56,15.56,15.56,15.56,0.006527264,0.006476615,0.006816105,0.006784662,389.451997,389.4522153,389.4509431,389.451067,0.55679442,0.548169176,0.625678465,0.618906531,50,50,50,50,0.015,0.015,0.015,0.015,389.3243929,389.3248523,389.3216669,389.3219551
 03/19  03:20:00,1.5,0.00333071,391.0559286,0,15.56,15.56,15.56,15.56,0.006553243,0.006505547,0.006842605,0.006812009,389.7477585,389.7480334,389.7460608,389.7462493,0.55353362,0.545270017,0.622627627,0.615873705,50,50,50,50,0.015,0.015,0.015,0.015,389.451997,389.4522153,389.4509431,389.451067
 03/19  03:30:00,1.4,0.003327537,390.0559718,0,15.56,15.56,15.56,15.56,0.006581039,0.00653599,0.006870916,0.006840986,389.9192617,389.9196665,389.9163608,389.9166655,0.550256011,0.542337316,0.619539468,0.612805612,50,50,50,50,0.015,0.015,0.015,0.015,389.7477585,389.7480334,389.7460608,389.7462493
 03/19  03:40:00,1.3,0.003324218,391.0560149,0,15.56,15.56,15.56,15.56,0.006610398,0.00656774,0.006900754,0.006871367,390.0637066,390.0642032,390.0599233,390.0603122,0.546964898,0.539373028,0.616412294,0.609700433,50,50,50,50,0.015,0.015,0.015,0.015,389.9192617,389.9196665,389.9163608,389.9166655
 03/19  03:50:00,1.2,0.003320755,387.056058,0,15.56,15.56,15.56,15.56,0.006641061,0.006600581,0.006931829,0.006902898,389.8644519,389.8648633,389.8613686,389.861683,0.543661494,0.536378465,0.613245202,0.606557159,50,50,50,50,0.015,0.015,0.015,0.015,390.0637066,390.0642032,390.0599233,390.0603122
 03/19  04:00:00,1.1,0.003317152,385.0561011,0,15.56,15.56,15.56,15.56,0.006672838,0.006634358,0.006963931,0.00693539,389.3251407,389.3252448,389.3248996,389.3249297,0.540346212,0.533354516,0.610037717,0.603375233,50,50,50,50,0.015,0.015,0.015,0.015,389.8644519,389.8648633,389.8613686,389.861683
 03/19  04:10:00,1.1,0.003296818,393.0561441,0,15.56,15.56,15.56,15.56,0.006702035,0.006665356,0.006993457,0.006965247,389.3675541,389.36749,389.3688461,389.3687304,0.533476038,0.526692552,0.603293994,0.596657915,50,50,50,50,0.015,0.015,0.015,0.015,389.3251407,389.3252448,389.3248996,389.3249297
 03/19  04:20:00,1.1,0.003276485,394.0561871,0,15.56,15.56,15.56,15.56,0.006726966,0.006691889,0.007018786,0.006990855,389.8719993,389.8720803,389.8716692,389.8717154,0.526593166,0.520009044,0.596523092,0.589915354,50,50,50,50,0.015,0.015,0.015,0.015,389.3675541,389.36749,389.3688461,389.3687304
 03/19  04:30:00,1.1,0.003256154,394.0562302,0,15.56,15.56,15.56,15.56,0.006747831,0.00671418,0.007040138,0.007012445,390.5004719,390.5008866,390.4965249,390.4969203,0.519705644,0.513309791,0.589724051,0.583146257,50,50,50,50,0.015,0.015,0.015,0.015,389.8719993,389.8720803,389.8716692,389.8717154
 03/19  04:40:00,1.1,0.003235825,390.0562731,0,15.56,15.56,15.56,15.56,0.006765545,0.006733464,0.007058418,0.007030926,390.735798,390.7364272,390.7293621,390.7299904,0.512815555,0.507181628,0.58289326,0.576346959,50,50,50,50,0.015,0.015,0.015,0.015,390.5004719,390.5008866,390.4965249,390.4969203
 03/19  04:50:00,1.1,0.003215496,386.0563161,0,15.56,15.56,15.56,15.56,0.006781007,0.00675068,0.007074503,0.007047184,390.3743032,390.37485,390.3688927,390.3694145,0.505922254,0.500810268,0.576026382,0.569513088,50,50,50,50,0.015,0.015,0.015,0.015,390.735798,390.7364272,390.7293621,390.7299904
 03/19  05:00:00,1.1,0.003195169,388.0563591,0,15.56,15.56,15.56,15.56,0.006794891,0.006766441,0.007089036,0.00706187,389.9381741,389.9384769,389.9359583,389.9361736,0.499024478,0.494411517,0.569119904,0.562641085,50,50,50,50,0.015,0.015,0.015,0.015,390.3743032,390.37485,390.3688927,390.3694145
 03/19  05:10:00,0.916666667,0.003192624,390.056402,0,15.56,15.56,15.56,15.56,0.006809468,0.006783131,0.007104062,0.007077047,389.7605756,389.7606859,389.7609538,389.7609258,0.499946843,0.496137792,0.569930974,0.56348917,50,50,50,50,0.015,0.015,0.015,0.015,389.9381741,389.9384769,389.9359583,389.9361736
 03/19  05:20:00,0.733333333,0.003189517,392.0564449,0,15.56,15.56,15.56,15.56,0.006825836,0.006801875,0.007120537,0.007093686,389.923413,389.9234686,389.9241294,389.924073,0.500881641,0.497840572,0.57068896,0.564285152,50,50,50,50,0.015,0.015,0.015,0.015,389.7605756,389.7606859,389.7609538,389.7609258
 03/19  05:30:00,0.55,0.003185861,387.0564878,0,15.56,15.56,15.56,15.56,0.006844037,0.006822671,0.007138474,0.007111799,389.8031278,389.8031696,389.8039114,389.8038455,0.501809713,0.499515947,0.571396172,0.565031572,50,50,50,50,0.015,0.015,0.015,0.015,389.923413,389.9234686,389.9241294,389.924073
 03/19  05:40:00,0.366666667,0.00318167,389.0565307,0,15.56,15.56,15.56,15.56,0.006863696,0.006845079,0.007157529,0.007131044,389.646512,389.6465377,389.6478462,389.6477264,0.502722355,0.501160091,0.57205856,0.565734332,50,50,50,50,0.015,0.015,0.015,0.015,389.8031278,389.8031696,389.8039114,389.8038455
 03/19  05:50:00,0.183333333,0.003176957,392.0565735,0,15.56,15.56,15.56,15.56,0.006884419,0.006868649,0.007177355,0.007151072,389.7798855,389.7799044,389.7809733,389.7808783,0.503616319,0.502771208,0.572683287,0.566400538,50,50,50,50,0.015,0.015,0.015,0.015,389.646512,389.6465377,389.6478462,389.6477264
 03/19  06:00:00,0,0.003171735,393.0566163,0,15.56,15.56,15.56,15.56,0.006905909,0.00689304,0.007197706,0.007171634,390.1551471,390.1551617,390.1545008,390.1545695,0.504490178,0.504348354,0.573276395,0.567036177,50,50,50,50,0.015,0.015,0.015,0.015,389.7798855,389.7799044,389.7809733,389.7808783
 03/19  06:10:00,0.183333333,0.003176437,394.0566591,0,15.56,15.56,15.56,15.56,0.00694414,0.006933211,0.007250779,0.007223433,390.5292006,390.5292162,390.5260739,390.5263757,0.29429259,0.294058967,0.361591207,0.355383669,50,50,50,50,0.015,0.015,0.015,0.015,390.1551471,390.1551617,390.1545008,390.1545695
 03/19  06:20:00,0.366666667,0.003180629,384.0567019,0,15.56,15.56,15.56,15.56,0.006990229,0.00697929,0.007319905,0.007290534,390.4010869,390.4010863,390.3972655,390.397626,0.292703731,0.290088145,0.359684981,0.353523559,50,50,50,50,0.015,0.015,0.015,0.015,390.5292006,390.5292162,390.5260739,390.5263757
 03/19  06:30:00,0.55,0.003184297,392.0567447,0,15.56,15.56,15.56,15.56,0.007035663,0.007023396,0.007388666,0.007357259,390.3344518,390.3344258,390.3311565,390.3314663,0.291080477,0.287837385,0.357756773,0.351641749,50,50,50,50,0.015,0.015,0.015,0.015,390.4010869,390.4010863,390.3972655,390.397626
 03/19  06:40:00,0.733333333,0.00318743,392.0567874,0,15.56,15.56,15.56,15.56,0.007076899,0.00706252,0.007450131,0.007416988,390.3929275,390.392904,390.3900168,390.3902922,0.289380948,0.285316825,0.355696504,0.349628662,50,50,50,50,0.015,0.015,0.015,0.015,390.3344518,390.3344258,390.3311565,390.3314663
 03/19  06:50:00,0.916666667,0.003190013,394.0568301,0,15.56,15.56,15.56,15.56,0.007113527,0.007096463,0.00750343,0.007468886,390.601591,390.6016379,390.5981846,390.5985091,0.287623269,0.282646424,0.35352779,0.347506849,50,50,50,50,0.015,0.015,0.015,0.015,390.3929275,390.392904,390.3900168,390.3902922
 03/19  07:00:00,1.1,0.003192033,389.0568728,0,15.56,15.56,15.56,15.56,0.007146187,0.007125887,0.007549738,0.00751407,390.6475863,390.6476929,390.6437138,390.6440807,0.285810475,0.279821869,0.351246606,0.345271664,50,50,50,50,0.015,0.015,0.015,0.015,390.601591,390.6016379,390.5981846,390.5985091
 03/19  07:10:00,1.65,0.003243341,387.0569155,0,15.56,15.56,15.56,15.56,0.00717325,0.007148835,0.007588218,0.007551622,390.4804176,390.4804656,390.4770943,390.4774062,0.27816274,0.270510952,0.343087927,0.337157909,50,50,50,50,0.015,0.015,0.015,0.015,390.6475863,390.6476929,390.6437138,390.6440807
 03/19  07:20:00,2.2,0.003293021,385.0569582,0,15.56,15.56,15.56,15.56,0.007193923,0.007164313,0.00761862,0.007581238,390.1327412,390.1325391,390.1312234,390.1313624,0.270440397,0.261033237,0.334813879,0.328925825,50,50,50,50,0.015,0.015,0.015,0.015,390.4804176,390.4804656,390.4770943,390.4774062
 03/19  07:30:00,2.75,0.003340884,392.0570008,0,15.56,15.56,15.56,15.56,0.007208341,0.007172394,0.007641386,0.007603325,390.0386911,390.0382841,390.038693,390.0386917,0.26266742,0.251389659,0.326413687,0.320563921,50,50,50,50,0.015,0.015,0.015,0.015,390.1327412,390.1325391,390.1312234,390.1313624
 03/19  07:40:00,3.3,0.00338673,394.0570434,0,15.56,15.56,15.56,15.56,0.007217098,0.007174098,0.0076573,0.007618641,390.2194155,390.2190818,390.2194295,390.2194323,0.254978143,0.242551823,0.318048652,0.312231897,50,50,50,50,0.015,0.015,0.015,0.015,390.0386911,390.0382841,390.038693,390.0386917
 03/19  07:50:00,3.85,0.003430349,390.057086,0,15.56,15.56,15.56,15.56,0.007220833,0.007170396,0.007667112,0.007627917,390.3363904,390.3362546,390.3356659,390.3357395,0.24732194,0.233823583,0.309607956,0.303818826,50,50,50,50,0.015,0.015,0.015,0.015,390.2194155,390.2190818,390.2194295,390.2194323
 03/19  08:00:00,4.4,0.003471522,394.0571286,0,15.56,15.56,15.56,15.56,0.007220068,0.007161985,0.00767143,0.007631744,390.5396363,390.5397909,390.5378341,390.5380123,0.239674952,0.225176796,0.30108371,0.295315633,50,50,50,50,0.015,0.015,0.015,0.015,390.3363904,390.3362546,390.3356659,390.3357395
 03/19  08:10:00,4.966666667,0.003469618,393.0571712,0,15.56,15.56,15.56,15.56,0.007215921,0.007150533,0.00767143,0.00763129,390.7522917,390.7527713,390.7493081,390.7496019,0.234181117,0.219645685,0.294748674,0.288994128,50,50,50,50,0.015,0.015,0.015,0.015,390.5396363,390.5397909,390.5378341,390.5380123
 03/19  08:20:00,5.533333333,0.003461276,386.0572137,0.181818,15.56,15.56,15.56,15.56,0.007209092,0.007136739,0.007671714,0.007631116,390.6379676,390.6384814,393.1931947,393.1944656,0.228611465,0.213505276,0.277477107,0.271727436,50,50,50,50,0.015,0.015,0.015,0.015,390.7522917,390.7527713,390.7493081,390.7496019
 03/19  08:30:00,6.1,0.003446042,393.0572562,0.363636,15.56,15.56,15.56,15.56,0.007199899,0.007120804,0.00767466,0.007633575,390.6396271,390.6400712,399.7344712,399.7387324,0.22299213,0.207337285,0.259969708,0.254217041,50,50,50,50,0.015,0.015,0.015,0.015,390.6379676,390.6384814,393.1931947,393.1944656
 03/19  08:40:00,6.666666667,0.003423445,390.0572987,0.272727,15.56,15.56,15.56,15.56,0.007188332,0.00710199,0.007674614,0.007633043,390.6345668,390.6349414,406.6444526,406.6528021,0.217038761,0.199598878,0.257967694,0.252205151,50,50,50,50,0.015,0.015,0.015,0.015,390.6396271,390.6400712,399.7344712,399.7387324
 03/19  08:50:00,7.233333333,0.003392993,393.0573412,0.363636,15.56,15.56,15.56,15.56,0.007174219,0.007079106,0.007671579,0.00762951,390.7378291,390.7382802,414.1916668,414.2045049,0.210698922,0.190292631,0.244765379,0.238984531,50,50,50,50,0.015,0.015,0.015,0.015,390.6345668,390.6349414,406.6444526,406.6528021
 03/19  09:00:00,7.8,0.003354172,384.0573836,0.454545,15.56,15.56,15.56,15.56,0.007157515,0.007051886,0.0076666,0.007624001,390.5069188,390.5071075,422.621172,422.6387581,0.20429144,0.181309164,0.231454027,0.225647874,50,50,50,50,0.015,0.015,0.015,0.015,390.7378291,390.7382802,414.1916668,414.2045049
 03/19  09:10:00,8.166666667,0.003295364,386.0574261,0.0909091,15.56,15.56,15.56,15.56,0.007166464,0.007045649,0.00769185,0.007647628,390.2461477,390.2457266,426.9660874,426.9871763,0.141311509,0.115793786,0.187550852,0.181711078,50,50,50,50,0.015,0.015,0.015,0.015,390.5069188,390.5071075,422.621172,422.6387581
 03/19  09:20:00,8.533333333,0.003231203,387.0574685,0.181818,15.56,15.56,15.56,15.56,0.007190693,0.007051132,0.007735718,0.00768923,390.0542447,390.0531528,429.8914555,429.9146159,0.138323645,0.110079445,0.177472296,0.17159651,50,50,50,50,0.015,0.015,0.015,0.015,390.2461477,390.2457266,426.9660874,426.9871763
 03/19  09:30:00,8.9,0.003161486,394.0575108,0.454545,15.56,15.56,15.56,15.56,0.007218203,0.007057058,0.007788535,0.007739584,390.0721086,390.0707501,436.714602,436.7406936,0.135031699,0.102971765,0.15587963,0.14996201,50,50,50,50,0.015,0.015,0.015,0.015,390.0542447,390.0531528,429.8914555,429.9146159
 03/19  09:40:00,9.266666667,0.003086006,391.0575532,0.363636,15.56,15.56,15.56,15.56,0.0072432,0.007057852,0.007837797,0.00778645,390.1391126,390.1378954,444.6469218,444.6771501,0.131478861,0.095423063,0.155258451,0.149295814,50,50,50,50,0.015,0.015,0.015,0.015,390.0721086,390.0707501,436.714602,436.7406936
 03/19  09:50:00,9.633333333,0.003004552,384.0575956,0.272727,15.56,15.56,15.56,15.56,0.007264017,0.007051181,0.007877294,0.00782369,390.040363,390.0390776,450.923025,450.9572751,0.127354842,0.085962306,0.153934263,0.147921232,50,50,50,50,0.015,0.015,0.015,0.015,390.1391126,390.1378954,444.6469218,444.6771501
 03/19  10:00:00,10,0.002916905,391.0576379,0.363636,15.56,15.56,15.56,15.56,0.00728075,0.007036932,0.007909902,0.007854128,389.9905422,389.9890531,457.3263074,457.3642894,0.123154072,0.076773143,0.141905499,0.135835013,50,50,50,50,0.015,0.015,0.015,0.015,390.040363,390.0390776,450.923025,450.9572751
 03/19  10:10:00,10.18333333,0.00292774,389.0576802,0.272727,15.56,15.56,15.56,15.56,0.007295208,0.007016405,0.007935717,0.007877844,389.9562287,389.9545467,462.5921288,462.6331784,0.118746546,0.066351672,0.140005877,0.133872125,50,50,50,50,0.015,0.015,0.015,0.015,389.9905422,389.9890531,457.3263074,457.3642894
 03/19  10:20:00,10.36666667,0.002938344,385.0577225,0.363636,15.56,15.56,15.56,15.56,0.007308612,0.006990828,0.007958776,0.00789882,389.8337067,389.8315531,468.2530012,468.2969112,0.114353176,0.056359276,0.127429233,0.121222988,50,50,50,50,0.015,0.015,0.015,0.015,389.9562287,389.9545467,462.5921288,462.6331784
 03/19  10:30:00,10.55,0.002948709,385.0577647,0.454545,15.56,15.56,15.56,15.56,0.007321402,0.006961168,0.007981535,0.007919474,389.6567951,389.6537382,475.5599339,475.6073848,0.109829238,0.0469269,0.114482931,0.108194553,50,50,50,50,0.015,0.015,0.015,0.015,389.8337067,389.8315531,468.2530012,468.2969112
 03/19  10:40:00,10.73333333,0.002958829,384.057807,0.272727,15.56,15.56,15.56,15.56,0.007333985,0.006928917,0.007998788,0.007934645,389.4434083,389.4390609,480.9813047,481.031928,0.105863549,0.039348516,0.118187831,0.111808027,50,50,50,50,0.015,0.015,0.015,0.015,389.6567951,389.6537382,475.5599339,475.6073848
 03/19  10:50:00,10.91666667,0.002968697,394.0578492,0.454545,15.56,15.56,15.56,15.56,0.007346645,0.006895117,0.00801563,0.007948655,389.4464098,389.4414592,487.7063037,487.7609734,0.102014689,0.032172488,0.100545158,0.092568764,50,50,50,50,0.015,0.015,0.015,0.015,389.4434083,389.4390609,480.9813047,481.031928
 03/19  11:00:00,11.1,0.002978307,394.0578914,0.454545,15.56,15.56,15.56,15.56,0.007359514,0.006860323,0.008031861,0.007961111,389.5894033,389.5850451,495.4237412,495.4841227,0.098142986,0.02523916,0.093432707,0.084343074,50,50,50,50,0.015,0.015,0.015,0.015,389.4464098,389.4414592,487.7063037,487.7609734
 03/19  11:10:00,11.28333333,0.002987651,384.0579336,0.727273,15.56,15.56,15.56,15.56,0.007370651,0.006822512,0.008051138,0.00797557,389.5532708,389.5494073,507.1237722,507.194118,0.091949982,0.015810225,0.06808684,0.057777583,50,50,50,50,0.015,0.015,0.015,0.015,389.5894033,389.5850451,495.4237412,495.4841227
 03/19  11:20:00,11.46666667,0.002996722,390.0579757,0.727273,15.56,15.56,15.56,15.56,0.007378786,0.006780404,0.008069182,0.007987865,389.5169617,389.513181,520.9987644,521.0838318,0.085564547,0.006493046,0.058617603,0.047176163,50,50,50,50,0.015,0.015,0.015,0.015,389.5532708,389.5494073,507.1237722,507.194118
 03/19  11:30:00,11.65,0.003005514,393.0580179,0.454545,15.56,15.56139648,15.56,15.56,0.007383401,0.006735179,0.008076194,0.007988423,389.5801145,389.5766403,531.2884083,531.3880712,0.078870276,0,0.065077639,0.05257871,50,15.56,50,50,0.015,0.006780404,0.015,0.015,389.5169617,389.513181,520.9987644,521.0838318
 03/19  11:40:00,11.83333333,0.003014018,391.05806,0.545455,15.56,15.56782204,15.56,15.56,0.007384414,0.006691474,0.008075061,0.00798085,389.6586699,389.6557998,540.0389484,540.1504546,0.072019027,0,0.048575122,0.036554492,50,15.56139648,50,50,0.015,0.006735179,0.015,0.015,389.5801145,389.5766403,531.2884083,531.3880712
 03/19  11:50:00,12.01666667,0.003022228,387.0581021,0.0909091,15.56,15.58091745,15.56,15.56,0.007381865,0.006651921,0.008056949,0.007956576,389.6380651,389.6355526,541.5438947,541.6594621,0.06500106,0,0.065033938,0.052777942,50,15.56782204,50,50,0.015,0.006691474,0.015,0.015,389.6586699,389.6557998,540.0389484,540.1504546
 03/19  12:00:00,12.2,0.003030136,394.0581442,0.0909091,15.56,15.60066865,15.56,15.56,0.00737589,0.006617225,0.008027132,0.0079207,389.7100216,389.7078601,538.9595243,539.0712818,0.058006751,0,0.054824341,0.042304609,50,15.58091745,50,50,0.015,0.006651921,0.015,0.015,389.6380651,389.6355526,541.5438947,541.6594621
 03/19  12:10:00,12.38333333,0.00303823,386.0581862,0.0909091,15.56,15.62557561,15.56,15.56,0.007366147,0.006585645,0.007989962,0.007877404,389.6768113,389.6748152,535.0027996,535.1061327,0.053163782,0,0.046482178,0.033678284,50,15.60066865,50,50,0.015,0.006617225,0.015,0.015,389.7100216,389.7078601,538.9595243,539.0712818
 03/19  12:20:00,12.56666667,0.003046009,390.0582283,0.0909091,15.56,15.6545773,15.56,15.56,0.007352596,0.00655588,0.00794729,0.007828446,389.6519757,389.6499743,531.0973709,531.1909601,0.048570549,0,0.038066724,0.024961297,50,15.62557561,50,50,0.015,0.006585645,0.015,0.015,389.6768113,389.6748152,535.0027996,535.1061327
 03/19  12:30:00,12.75,0.003053466,384.0582703,0.0909091,15.56,15.68712519,15.56,15.56,0.007335365,0.006527368,0.007899532,0.007774196,389.5177583,389.5154709,527.4204533,527.5046793,0.044019446,0,0.029601081,0.01618011,50,15.6545773,50,50,0.015,0.00655588,0.015,0.015,389.6519757,389.6499743,531.0973709,531.1909601
 03/19  12:40:00,12.93333333,0.003060592,385.0583123,0.272727,15.56,15.72263495,15.56,15.5605766,0.007314727,0.006499943,0.007850991,0.007720318,389.3395067,389.336683,526.6433108,526.7216426,0.039714436,0,0.010759065,0,50,15.68712519,50,15.56,0.015,0.006527368,0.015,0.007774196,389.5177583,389.5154709,527.4204533,527.5046793
 03/19  12:50:00,13.11666667,0.00306738,386.0583542,0.272727,15.56,15.76063105,15.56,15.56311196,0.007290942,0.006473551,0.007800032,0.007668807,389.179583,389.176196,527.6708472,527.7462385,0.035530405,0,0.002681165,0,50,15.72263495,50,15.5605766,0.015,0.006499943,0.015,0.007720318,389.3395067,389.336683,526.6433108,526.7216426
 03/19  13:00:00,13.3,0.00307382,394.0583962,0.363636,15.56,15.80075219,15.56237405,15.5686118,0.007264208,0.006448147,0.00775219,0.007624506,389.2205545,389.2170251,530.7972256,530.8707048,0.031431413,0,0,0,50,15.76063105,15.56,15.56311196,0.015,0.006473551,0.007800032,0.007668807,389.179583,389.176196,527.6708472,527.7462385
 03/19  13:10:00,13.58333333,0.00308424,394.0584381,0.272727,15.56,15.84222019,15.56600267,15.57545861,0.007235273,0.006423775,0.007703148,0.00758062,389.3820797,389.3789186,533.5066915,533.5783672,0.028341327,0,0,0,50,15.80075219,15.56237405,15.5686118,0.015,0.006448147,0.00775219,0.007624506,389.2205545,389.2170251,530.7972256,530.8707048
 03/19  13:20:00,13.86666667,0.003093831,393.05848,0.272727,15.56,15.88452029,15.57124818,15.58345849,0.007204659,0.006400443,0.007653943,0.007536732,389.5569679,389.5544207,535.5021618,535.5719133,0.025363899,0,0,0,50,15.84222019,15.56600267,15.57545861,0.015,0.006423775,0.007703148,0.00758062,389.3820797,389.3789186,533.5066915,533.5783672
 03/19  13:30:00,14.15,0.003102563,385.0585219,0.454545,15.56,15.92738984,15.58154216,15.59482608,0.007172617,0.006378118,0.007615354,0.007503152,389.5368304,389.5346249,539.5725099,539.6402845,0.022455047,0,0,0,50,15.88452029,15.57124818,15.58345849,0.015,0.006400443,0.007653943,0.007536732,389.5569679,389.5544207,535.5021618,535.5719133
 03/19  13:40:00,14.43333333,0.003110404,391.0585638,0.363636,15.56,15.97048029,15.59402948,15.60770517,0.007139332,0.00635675,0.007579604,0.007472077,389.5271296,389.5250698,543.7715762,543.837372,0.019748905,0,0,0,50,15.92738984,15.58154216,15.59482608,0.015,0.006378118,0.007615354,0.007503152,389.5368304,389.5346249,539.5725099,539.6402845
 03/19  13:50:00,14.71666667,0.003117322,384.0586056,0.363636,15.56,16.01350588,15.60776824,15.62151644,0.00710494,0.006336286,0.007544552,0.007441443,389.403025,389.4008552,547.4334119,547.4972844,0.017146072,0,0,0,50,15.97048029,15.59402948,15.60770517,0.015,0.00635675,0.007579604,0.007472077,389.5271296,389.5250698,543.7715762,543.837372
 03/19  14:00:00,15,0.003123284,390.0586474,0.454545,15.56,16.05626705,15.62415516,15.63723005,0.007069534,0.006316676,0.007514913,0.007416021,389.3421884,389.3399207,552.1248892,552.1868973,0.014606129,0,0,0,50,16.01350588,15.60776824,15.62151644,0.015,0.006336286,0.007544552,0.007441443,389.403025,389.4008552,547.4334119,547.4972844
