Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/19  14:10:00,15.28333333,0.003128769,392.0586893,0.363636,15.56,16.09755107,15.64069211,15.65318865,0.007032105,0.006296182,0.007482797,0.00738795,389.3868388,389.3846614,556.1586032,556.218804,0.01326681,0,0,0,50,16.05626705,15.62415516,15.63723005,0.015,0.006316676,0.007514913,0.007416021,389.3421884,389.3399207,552.1248892,552.1868973
 03/19  14:20:00,15.56666667,0.003133231,391.058731,0.272727,15.56,16.1368515,15.65555638,15.66815241,0.006992092,0.006273752,0.007442516,0.007351552,389.4625988,389.4606355,558.1539963,558.2124381,0.012002772,0,0,0,50,16.09755107,15.64069211,15.65318865,0.015,0.006296182,0.007482797,0.00738795,389.3868388,389.3846614,556.1586032,556.218804
 03/19  14:30:00,15.85,0.003136635,392.0587728,0.272727,15.56,16.17411766,15.6696355,15.68268296,0.006949402,0.006249084,0.007396798,0.007309562,389.5595357,389.5578606,558.9755704,559.0322839,0.010784417,0,0,0,50,16.1368515,15.65555638,15.66815241,0.015,0.006273752,0.007442516,0.007351552,389.4625988,389.4606355,558.1539963,558.2124381
 03/19  14:40:00,16.13333333,0.003138945,389.0588145,0.272727,15.56,16.20943264,15.68379794,15.69733965,0.006903935,0.006222226,0.007348477,0.007264817,389.5952093,389.5937211,559.3436089,559.3986221,0.009207924,0,0,0,50,16.17411766,15.6696355,15.68268296,0.015,0.006249084,0.007396798,0.007309562,389.5595357,389.5578606,558.9755704,559.0322839
 03/19  14:50:00,16.41666667,0.003140124,385.0588563,0.454545,15.56,16.24285558,15.70148267,15.71443322,0.006855676,0.006193311,0.007308256,0.007228026,389.4992037,389.497635,562.2071185,562.260481,0.007587359,0,0,0,50,16.20943264,15.68379794,15.69733965,0.015,0.006222226,0.007348477,0.007264817,389.5952093,389.5937211,559.3436089,559.3986221
 03/19  15:00:00,16.7,0.003140135,386.058898,0.272727,15.56,16.27439808,15.7183307,15.73105538,0.006804677,0.006162459,0.007263372,0.007186431,389.356572,389.3547907,563.9950424,564.0468004,0.005952254,0,0,0,50,16.24285558,15.70148267,15.71443322,0.015,0.006193311,0.007308256,0.007228026,389.4992037,389.497635,562.2071185,562.260481
 03/19  15:10:00,16.6,0.00315885,394.0589396,0.454545,15.56,16.30551627,15.73802815,15.74967691,0.006750259,0.006130558,0.007223642,0.007149853,389.3895122,389.3878217,567.4788405,567.5290379,0.001504827,0,0,0,50,16.27439808,15.7183307,15.73105538,0.015,0.006162459,0.007263372,0.007186431,389.356572,389.3547907,563.9950424,564.0468004
 03/19  15:20:00,16.5,0.003177187,384.0589813,0.636364,15.56536188,16.33699061,15.76350263,15.77229923,0.006693615,0.006098091,0.007197254,0.007126486,389.3168732,389.3151133,574.578839,574.627581,0,0,0,0,15.56,16.30551627,15.73802815,15.74967691,0.006750259,0.006130558,0.007223642,0.007149853,389.3895122,389.3878217,567.4788405,567.5290379
 03/19  15:30:00,16.4,0.003195148,391.0590229,0.363636,15.5803815,16.36889491,15.78796144,15.7943992,0.006636428,0.00606514,0.007163764,0.007095891,389.3045114,389.3028022,579.6281221,579.6755107,0,0,0,0,15.56536188,16.33699061,15.76350263,15.77229923,0.006693615,0.006098091,0.007197254,0.007126486,389.3168732,389.3151133,574.578839,574.627581
 03/19  15:40:00,16.3,0.003212738,387.0590646,0.454545,15.6036576,16.40084348,15.81283862,15.81692049,0.006579466,0.006031606,0.007127818,0.00706272,389.2599043,389.2581848,583.8942852,583.9404281,0,0,0,0,15.5803815,16.36889491,15.78796144,15.7943992,0.006636428,0.00606514,0.007163764,0.007095891,389.3045114,389.3028022,579.6281221,579.6755107
 03/19  15:50:00,16.2,0.003229959,394.0591061,0.363636,15.63227427,16.43245156,15.83707931,15.83913476,0.006522826,0.00599735,0.007086549,0.007024111,389.3407593,389.3392647,586.7684992,586.8134771,0,0,0,0,15.6036576,16.40084348,15.81283862,15.81692049,0.006579466,0.006031606,0.007127818,0.00706272,389.2599043,389.2581848,583.8942852,583.9404281
 03/19  16:00:00,16.1,0.003246816,389.0591477,0.454545,15.66368668,16.46329349,15.86281259,15.86245196,0.006466346,0.005962239,0.007046758,0.00698687,389.3927638,389.3914297,590.0780316,590.1219382,0,0,0,0,15.63227427,16.43245156,15.83707931,15.83913476,0.006522826,0.00599735,0.007086549,0.007024111,389.3407593,389.3392647,586.7684992,586.8134771
 03/19  16:10:00,16.2,0.00326825,385.0591893,0.363636,15.68764355,16.49081269,15.88705749,15.88485997,0.006409821,0.005926171,0.007003678,0.006946237,389.3146676,389.3132335,592.4066835,592.4496111,0,0,0,0,15.66368668,16.46329349,15.86281259,15.86245196,0.006466346,0.005962239,0.007046758,0.00698687,389.3927638,389.3914297,590.0780316,590.1219382
 03/19  16:20:00,16.3,0.00328981,388.0592308,0.454545,15.7008597,16.51373112,15.91072717,15.906941,0.006353166,0.005889137,0.006962593,0.006907499,389.2289737,389.2274269,595.3926442,595.4346631,0,0,0,0,15.68764355,16.49081269,15.88705749,15.88485997,0.006409821,0.005926171,0.007003678,0.006946237,389.3146676,389.3132335,592.4066835,592.4496111
 03/19  16:30:00,16.4,0.003311496,392.0592723,0.272727,15.70552027,16.53197623,15.93027685,15.92627614,0.006296385,0.005851187,0.006913548,0.006860709,389.2523694,389.2509386,596.3142288,596.3553663,0,0,0,0,15.7008597,16.51373112,15.91072717,15.906941,0.006353166,0.005889137,0.006962593,0.006907499,389.2289737,389.2274269,595.3926442,595.4346631
 03/19  16:40:00,16.5,0.00333331,386.0593138,0.363636,15.70499028,16.54573031,15.948438,15.94436992,0.00623951,0.005812386,0.006863659,0.006812984,389.2112308,389.2097681,597.0107012,597.0509807,0,0,0,0,15.70552027,16.53197623,15.93027685,15.92627614,0.006296385,0.005851187,0.006913548,0.006860709,389.2523694,389.2509386,596.3142288,596.3553663
 03/19  16:50:00,16.6,0.003355252,387.0593553,0.272727,15.70239236,16.55535613,15.96427703,15.96051976,0.006182577,0.005772797,0.006809785,0.006761187,389.1336434,389.1320668,596.6041408,596.6435675,0,0,0,0,15.70499028,16.54573031,15.948438,15.94436992,0.00623951,0.005812386,0.006863659,0.006812984,389.2112308,389.2097681,597.0107012,597.0509807
 03/19  17:00:00,16.7,0.003377321,392.0593967,0.363636,15.69949603,16.56131721,15.97987222,15.97614118,0.006125616,0.005732479,0.006758176,0.006711571,389.1577532,389.1562986,597.0020076,597.040575,0,0,0,0,15.70239236,16.55535613,15.96427703,15.96051976,0.006182577,0.005772797,0.006809785,0.006761187,389.1336434,389.1320668,596.6041408,596.6435675
 03/19  17:10:00,16.51666667,0.003395827,387.0594382,0.636364,15.69330836,16.56306121,15.99923102,15.99397347,0.006069508,0.005692348,0.006723454,0.006678762,389.1398238,389.1383863,601.9701945,602.0079464,0,0,0,0,15.69949603,16.56131721,15.97987222,15.97614118,0.006125616,0.005732479,0.006758176,0.006711571,389.1577532,389.1562986,597.0020076,597.040575
 03/19  17:20:00,16.33333333,0.003413392,386.0594796,0.272727,15.6827987,16.56042886,16.01350845,16.00811518,0.006014732,0.005652911,0.006680397,0.006637541,389.055714,389.0541332,604.1658292,604.2028061,0,0,0,0,15.69330836,16.56306121,15.99923102,15.99397347,0.006069508,0.005692348,0.006723454,0.006678762,389.1398238,389.1383863,601.9701945,602.0079464
 03/19  17:30:00,16.15,0.003430031,394.059521,0,15.66862348,16.55355162,16.01812717,16.01548939,0.005961354,0.005614262,0.006615544,0.006574453,389.1182466,389.1168857,599.9481601,599.9843157,0,0,0,0,15.6827987,16.56042886,16.01350845,16.00811518,0.006014732,0.005652911,0.006680397,0.006637541,389.055714,389.0541332,604.1658292,604.2028061
 03/19  17:40:00,15.96666667,0.003445763,387.0595623,0,15.6494343,16.54309633,16.01674064,16.01854321,0.005909258,0.005576308,0.006539502,0.006500106,389.126104,389.1248175,592.1657413,592.2009734,0,0,0,0,15.66862348,16.55355162,16.01812717,16.01548939,0.005961354,0.005614262,0.006615544,0.006574453,389.1182466,389.1168857,599.9481601,599.9843157
 03/19  17:50:00,15.78333333,0.003460603,385.0596037,0,15.62638981,16.52983059,16.01254943,16.01942383,0.005858292,0.005538919,0.006461476,0.006423705,389.028915,389.0274321,583.4298801,583.4640552,0,0,0,0,15.6494343,16.54309633,16.01674064,16.01854321,0.005909258,0.005576308,0.006539502,0.006500106,389.126104,389.1248175,592.1657413,592.2009734
 03/19  18:00:00,15.6,0.003474568,385.059645,0,15.6006122,16.5140573,16.00692973,16.01906265,0.005808316,0.005501977,0.006385311,0.006349099,388.8781688,388.8763552,574.9253624,574.9583437,0,0,0,0,15.62638981,16.52983059,16.01254943,16.01942383,0.005858292,0.005538919,0.006461476,0.006423705,389.028915,389.0274321,583.4298801,583.4640552
 03/19  18:10:00,15.03333333,0.003577791,392.0596863,0,15.57309761,16.49623303,16.00022904,16.01771347,0.005759232,0.005465403,0.006311707,0.00627699,388.8729909,388.8712422,567.0776455,567.1093103,0,0,0,0,15.6006122,16.5140573,16.00692973,16.01906265,0.005808316,0.005501977,0.006385311,0.006349099,388.8781688,388.8763552,574.9253624,574.9583437
 03/19  18:20:00,14.46666667,0.003668596,386.0597276,0,15.56000467,16.47671695,15.99242564,16.01537954,0.005715234,0.005429125,0.006240322,0.006207037,388.8334362,388.8316384,559.6342819,559.6645243,0.006831658,0,0,0,50,16.49623303,16.00022904,16.01771347,0.015,0.005465403,0.006311707,0.00627699,388.8729909,388.8712422,567.0776455,567.1093103
 03/19  18:30:00,13.9,0.003747648,384.0597688,0,15.56,16.45573368,15.98344533,16.01202363,0.005677454,0.005393071,0.006170737,0.006138826,388.7025721,388.700395,552.4436918,552.4724198,0.011472479,0,0,0,50,16.47671695,15.99242564,16.01537954,0.015,0.005429125,0.006240322,0.006207037,388.8334362,388.8316384,559.6342819,559.6645243
 03/19  18:40:00,13.33333333,0.003815583,387.0598101,0,15.56,16.43342753,15.97324473,16.00762662,0.005643202,0.005357171,0.006102681,0.006072087,388.5913256,388.5887903,545.5637896,545.5909295,0.012169517,0,0,0,50,16.45573368,15.98344533,16.01202363,0.015,0.005393071,0.006170737,0.006138826,388.7025721,388.700395,552.4436918,552.4724198
 03/19  18:50:00,12.76666667,0.003873018,384.0598513,0,15.56,16.40989744,15.96180742,16.00218653,0.005612673,0.005321361,0.006035995,0.006006665,388.4434541,388.440413,538.9155569,538.9410402,0.016302687,0,0,0,50,16.43342753,15.97324473,16.00762662,0.015,0.005357171,0.006102681,0.006072087,388.5913256,388.5887903,545.5637896,545.5909295
 03/19  19:00:00,12.2,0.003920545,387.0598925,0,15.56,16.38521703,15.94912661,15.99570772,0.005585774,0.005285581,0.005970572,0.005942452,388.3401722,388.3367441,532.5701446,532.5939209,0.019505271,0,0,0,50,16.40989744,15.96180742,16.00218653,0.015,0.005321361,0.006035995,0.006006665,388.4434541,388.440413,538.9155569,538.9410402
 03/19  19:10:00,11.93333333,0.003994738,392.0599337,0,15.56,16.3398072,15.92318922,15.98005978,0.00556313,0.005234133,0.005876162,0.005849794,388.4667544,388.4641783,523.6514294,523.6725031,0.060115425,0,0,0,50,16.38521703,15.94912661,15.99570772,0.015,0.005285581,0.005970572,0.005942452,388.3401722,388.3367441,532.5701446,532.5939209
 03/19  19:20:00,11.66666667,0.004064967,384.0599748,0,15.56,16.28369035,15.88906051,15.95861931,0.005546766,0.005176763,0.005769409,0.005745052,388.3674685,388.3648127,513.1538408,513.171482,0.06323237,0,0,0,50,16.3398072,15.92318922,15.98005978,0.015,0.005234133,0.005876162,0.005849794,388.4667544,388.4641783,523.6514294,523.6725031
 03/19  19:30:00,11.4,0.004131332,386.060016,0,15.56,16.22571691,15.85217365,15.93503436,0.005537487,0.005122328,0.005666175,0.005643802,388.1839113,388.1802167,502.6944782,502.7084247,0.066426204,0,0,0,50,16.28369035,15.88906051,15.95861931,0.015,0.005176763,0.005769409,0.005745052,388.3674685,388.3648127,513.1538408,513.171482
 03/19  19:40:00,11.13333333,0.004193934,389.0600571,0,15.56,16.16969163,15.81552695,15.91098928,0.005535078,0.005074324,0.005572998,0.00555246,388.1285185,388.1241713,493.1268721,493.1371793,0.06970433,0,0,0,50,16.22571691,15.85217365,15.93503436,0.015,0.005122328,0.005666175,0.005643802,388.1839113,388.1802167,502.6944782,502.7084247
 03/19  19:50:00,10.86666667,0.00425287,391.0600982,0,15.56,16.11617762,15.77975908,15.88686259,0.005538928,0.005032994,0.005490591,0.005471721,388.2558189,388.2522009,484.6056232,484.6124916,0.073070871,0,0,0,50,16.16969163,15.81552695,15.91098928,0.015,0.005074324,0.005572998,0.00555246,388.1285185,388.1241713,493.1268721,493.1371793
 03/19  20:00:00,10.6,0.004308236,387.0601393,0,15.56,16.06464148,15.74464737,15.86256396,0.005548388,0.004997521,0.005417715,0.005400363,388.2897616,388.286985,476.764546,476.768139,0.076527426,0,0,0,50,16.11617762,15.77975908,15.88686259,0.015,0.005032994,0.005490591,0.005471721,388.2558189,388.2522009,484.6056232,484.6124916
 03/19  20:10:00,10.31666667,0.004368856,394.0601803,0,15.56,16.01160675,15.70818393,15.83680804,0.005559799,0.004960255,0.005346198,0.005330234,388.5427682,388.5420855,469.8073452,469.8079735,0.086024279,0,0,0,50,16.06464148,15.74464737,15.86256396,0.015,0.004997521,0.005417715,0.005400363,388.2897616,388.286985,476.764546,476.768139
 03/19  20:20:00,10.03333333,0.004425502,386.0602214,0,15.56,15.9551146,15.66917907,15.80882159,0.005571164,0.004916889,0.005271355,0.005256662,388.5801866,388.5808613,463.217741,463.2155303,0.095683322,0,0,0,50,16.01160675,15.70818393,15.83680804,0.015,0.004960255,0.005346198,0.005330234,388.5427682,388.5420855,469.8073452,469.8079735
 03/19  20:30:00,9.75,0.004478285,389.0602624,0,15.56,15.89472892,15.62730175,15.77838069,0.005582092,0.004866531,0.005192036,0.005178508,388.5803513,388.5814591,457.1194481,457.1146056,0.105478731,0,0,0,50,15.9551146,15.66917907,15.80882159,0.015,0.004916889,0.005271355,0.005256662,388.5801866,388.5808613,463.217741,463.2155303
 03/19  20:40:00,9.466666667,0.004527315,384.0603034,0,15.56,15.83068551,15.58261328,15.74551537,0.005592887,0.004809823,0.005108682,0.00509622,388.3739821,388.3735558,451.3002422,451.2928775,0.115398338,0,0,0,50,15.89472892,15.62730175,15.77838069,0.015,0.004866531,0.005192036,0.005178508,388.5803513,388.5814591,457.1194481,457.1146056
 03/19  20:50:00,9.183333333,0.004572699,386.0603443,0,15.56,15.76334398,15.56001624,15.71031396,0.005603975,0.004747715,0.005078945,0.00501058,388.147028,388.1437952,445.9400085,445.9000656,0.125436244,0,0.086924705,0,50,15.83068551,50,15.74551537,0.015,0.004809823,0.015,0.00509622,388.3739821,388.3735558,451.3002422,451.2928775
 03/19  21:00:00,8.9,0.004614541,384.0603853,0,15.56,15.69299958,15.56000002,15.67285422,0.005615705,0.004681037,0.005103689,0.004922261,387.86457,387.8576893,440.9660113,440.8670453,0.135588771,0,0.125545018,0,50,15.76334398,50,15.71031396,0.015,0.004747715,0.015,0.00501058,388.147028,388.1437952,445.9400085,445.9000656
 03/19  21:10:00,8.9,0.004613783,386.0604262,0,15.56,15.62365544,15.56,15.63469566,0.005626381,0.004613285,0.005128489,0.004834625,387.6534451,387.6433184,436.4449138,436.2924439,0.137997617,0,0.094529185,0,50,15.69299958,50,15.67285422,0.015,0.004681037,0.015,0.004922261,387.86457,387.8576893,440.9660113,440.8670453
 03/19  21:20:00,8.9,0.004613026,391.0604671,0,15.56,15.56000458,15.56,15.59678135,0.005635006,0.004550352,0.005151786,0.004749591,387.7260789,387.7154538,432.5577207,432.3620214,0.140425845,0.005582677,0.112103526,0,50,50,50,15.63469566,0.015,0.015,0.015,0.004834625,387.6534451,387.6433184,436.4449138,436.2924439
 03/19  21:30:00,8.9,0.004612268,384.060508,0,15.56,15.56000001,15.56,15.56000066,0.005641425,0.004581926,0.005173223,0.004669841,387.6434401,387.6337846,428.8366362,428.6066771,0.142902091,0.137872043,0.115923117,0.003221253,50,50,50,50,0.015,0.015,0.015,0.015,387.7260789,387.7154538,432.5577207,432.3620214
 03/19  21:40:00,8.9,0.004611511,384.0605489,0,15.56,15.56,15.56,15.56,0.005645891,0.004612865,0.005192989,0.004720774,387.42212,387.412569,425.2719245,425.0566401,0.14543813,0.059840018,0.119794243,0.190119928,50,50,50,50,0.015,0.015,0.015,0.015,387.6434401,387.6337846,428.8366362,428.6066771
 03/19  21:50:00,8.9,0.004610754,387.0605897,0,15.56,15.56,15.56,15.56,0.005648742,0.004643321,0.005211368,0.004769037,387.2870537,387.277317,422.0648048,421.8652042,0.14803729,0.089135084,0.123686324,0.077107999,50,50,50,50,0.015,0.015,0.015,0.015,387.42212,387.412569,425.2719245,425.0566401
 03/19  22:00:00,8.9,0.004609997,390.0606305,0,15.56,15.56,15.56,15.56,0.005650282,0.004673215,0.005228623,0.004813929,387.3670236,387.3577011,419.3224273,419.1372338,0.150699743,0.093986366,0.12764371,0.115097448,50,50,50,50,0.015,0.015,0.015,0.015,387.2870537,387.277317,422.0648048,421.8652042
 03/19  22:10:00,8.716666667,0.004611435,386.0606713,0,15.56,15.56,15.56,15.56,0.005664502,0.004766864,0.005281011,0.004912388,387.3245833,387.3163242,415.4768603,415.3114629,0.327443382,0.273413218,0.307067868,0.294874686,50,50,50,50,0.015,0.015,0.015,0.015,387.3670236,387.3577011,419.3224273,419.1372338
 03/19  22:20:00,8.533333333,0.004612067,390.0607121,0,15.56,15.56,15.56,15.56,0.005689244,0.004894221,0.005353776,0.005037843,387.5178632,387.5111934,411.5884084,411.4438907,0.339307365,0.287517758,0.320119539,0.30809284,50,50,50,50,0.015,0.015,0.015,0.015,387.3245833,387.3163242,415.4768603,415.3114629
 03/19  22:30:00,8.35,0.00461191,385.0607529,0,15.56,15.56,15.56,15.56,0.005719858,0.00502388,0.005430339,0.005162808,387.4277296,387.4222997,407.7624634,407.6367881,0.351258792,0.301612605,0.333229864,0.321338882,50,50,50,50,0.015,0.015,0.015,0.015,387.5178632,387.5111934,411.5884084,411.4438907
 03/19  22:40:00,8.166666667,0.00461098,393.0607936,0,15.56,15.56,15.56,15.56,0.005753378,0.005142304,0.00550312,0.005275761,387.8197631,387.8159689,404.9774492,404.8680308,0.363291446,0.315719412,0.346406705,0.334632109,50,50,50,50,0.015,0.015,0.015,0.015,387.4277296,387.4222997,407.7624634,407.6367881
 03/19  22:50:00,7.983333333,0.004609294,394.0608343,0,15.56,15.56,15.56,15.56,0.00578851,0.005247814,0.005570774,0.005375672,388.5830896,388.5821079,403.0945875,402.9994598,0.375402147,0.329849997,0.35965418,0.347983242,50,50,50,50,0.015,0.015,0.015,0.015,387.8197631,387.8159689,404.9774492,404.8680308
 03/19  23:00:00,7.8,0.00460687,385.060875,0,15.56,15.56,15.56,15.56,0.00582477,0.005342793,0.005634198,0.005465031,388.6558121,388.656678,400.9554733,400.8726825,0.387588161,0.344008722,0.372972767,0.361396147,50,50,50,50,0.015,0.015,0.015,0.015,388.5830896,388.5821079,403.0945875,402.9994598
 03/19  23:10:00,7.8,0.004574189,384.0609157,0,15.56,15.56,15.56,15.56,0.005858831,0.00542675,0.005691384,0.005543316,388.1859148,388.1863295,398.6210116,398.5485252,0.400503365,0.358911198,0.387017591,0.375528153,50,50,50,50,0.015,0.015,0.015,0.015,388.6558121,388.656678,400.9554733,400.8726825
 03/19  23:20:00,7.8,0.004541511,394.0609564,0,15.56,15.56,15.56,15.56,0.005889196,0.005500142,0.005741734,0.005610986,388.4034859,388.4035471,397.2590472,397.1956234,0.413498426,0.373853611,0.401116568,0.389708048,50,50,50,50,0.015,0.015,0.015,0.015,388.1859148,388.1863295,398.6210116,398.5485252
 03/19  23:30:00,7.8,0.004508836,391.060997,0,15.56,15.56,15.56,15.56,0.005916038,0.00556441,0.005787372,0.00566955,388.8268422,388.8276534,396.3422279,396.2869371,0.426567919,0.38883251,0.417682637,0.403972635,50,50,50,50,0.015,0.015,0.015,0.015,388.4034859,388.4035471,397.2590472,397.1956234
 03/19  23:40:00,7.8,0.004476165,386.0610376,0,15.56,15.56,15.56,15.56,0.005940165,0.005621267,0.005829446,0.005720791,388.7976852,388.7989631,395.175641,395.1272299,0.439708495,0.403847501,0.433089308,0.418293704,50,50,50,50,0.015,0.015,0.015,0.015,388.8268422,388.8276534,396.3422279,396.2869371
 03/19  23:50:00,7.8,0.004443497,385.0610782,0,15.56,15.56,15.56,15.56,0.005962384,0.005672254,0.005868689,0.005767595,388.3974512,388.3980537,393.8102898,393.7675216,0.452917309,0.41889798,0.448549599,0.434956547,50,50,50,50,0.015,0.015,0.015,0.015,388.7976852,388.7989631,395.175641,395.1272299
 03/19  24:00:00,7.8,0.004410833,386.0611188,0,15.56,15.56,15.56,15.56,0.005983317,0.005718614,0.005905676,0.005811214,387.9789653,387.9782966,392.5732079,392.5351904,0.466191921,0.43398331,0.464061051,0.450611774,50,50,50,50,0.015,0.015,0.015,0.015,388.3974512,388.3980537,393.8102898,393.7675216
 03/20  00:10:00,7.983333333,0.004389501,389.0611593,0,15.56,15.56,15.56,15.56,0.006002446,0.005759943,0.005939943,0.005851256,387.8987316,387.8973188,391.7987001,391.7650663,0.471609021,0.440665745,0.471768009,0.458457696,50,50,50,50,0.015,0.015,0.015,0.015,387.9789653,387.9782966,392.5732079,392.5351904
 03/20  00:20:00,8.166666667,0.004366852,394.0611999,0,15.56,15.56,15.56,15.56,0.006019567,0.005796322,0.00597143,0.005887678,388.4413054,388.44062,391.7522903,391.7231431,0.477001224,0.447307022,0.479489854,0.466314132,50,50,50,50,0.015,0.015,0.015,0.015,387.8987316,387.8973188,391.7987001,391.7650663
 03/20  00:30:00,8.35,0.00434286,385.0612404,0,15.56,15.56,15.56,15.56,0.006034873,0.005828376,0.006000476,0.005920903,388.4747235,388.4747806,391.2858832,391.2607164,0.482394434,0.453912723,0.487221734,0.474176483,50,50,50,50,0.015,0.015,0.015,0.015,388.4413054,388.44062,391.7522903,391.7231431
 03/20  00:40:00,8.533333333,0.004317498,386.0612809,0,15.56,15.56,15.56,15.56,0.006048718,0.005856893,0.006027543,0.005951515,388.202355,388.202307,390.5894487,390.5674239,0.487796812,0.46048318,0.494953959,0.482035452,50,50,50,50,0.015,0.015,0.015,0.015,388.4747235,388.4747806,391.2858832,391.2607164
 03/20  00:50:00,8.716666667,0.00429074,384.0613213,0,15.56,15.56,15.56,15.56,0.006061436,0.005882577,0.00605304,0.005980043,387.6937593,387.692805,389.7211602,389.7015002,0.493196252,0.467004102,0.502675933,0.489880778,50,50,50,50,0.015,0.015,0.015,0.015,388.202355,388.202307,390.5894487,390.5674239
 03/20  01:00:00,8.9,0.004262559,385.0613618,0,15.56,15.56,15.56,15.56,0.006073294,0.005905977,0.006077271,0.006006892,387.2287814,387.2267448,388.9510606,388.9333264,0.498610025,0.473480343,0.510366277,0.497691183,50,50,50,50,0.015,0.015,0.015,0.015,387.6937593,387.692805,389.7211602,389.7015002
 03/20  01:10:00,8.716666667,0.00429074,393.0614022,0,15.56,15.56,15.56,15.56,0.006085959,0.005929111,0.006101898,0.006033802,387.5414317,387.5394447,389.0043463,388.9888177,0.503465601,0.47958639,0.51741647,0.504859564,50,50,50,50,0.015,0.015,0.015,0.015,387.2287814,387.2267448,388.9510606,388.9333264
 03/20  01:20:00,8.533333333,0.004317498,393.0614426,0,15.56,15.56,15.56,15.56,0.006100252,0.005953062,0.006127737,0.006061651,388.2584367,388.2577207,389.5004634,389.4875242,0.508386859,0.485756174,0.524478646,0.51203761,50,50,50,50,0.015,0.015,0.015,0.015,387.5414317,387.5394447,389.0043463,388.9888177
 03/20  01:30:00,8.35,0.00434286,392.061483,0,15.56,15.56,15.56,15.56,0.006116185,0.005977993,0.006154787,0.00609049,388.9328471,388.9337285,389.9868859,389.9764905,0.51335293,0.491917038,0.531506624,0.519179248,50,50,50,50,0.015,0.015,0.015,0.015,388.2584367,388.2577207,389.5004634,389.4875242
 03/20  01:40:00,8.166666667,0.004366852,392.0615234,0,15.56,15.56,15.56,15.56,0.006133429,0.006003686,0.006182741,0.006120055,389.4612335,389.4633458,390.3555903,390.3473482,0.518329083,0.498094758,0.538531332,0.526315769,50,50,50,50,0.015,0.015,0.015,0.015,388.9328471,388.9337285,389.9868859,389.9764905
 03/20  01:50:00,7.983333333,0.004389501,388.0615637,0,15.56,15.56,15.56,15.56,0.006151645,0.006029874,0.006211264,0.006150046,389.531784,389.5342605,390.2910359,390.2842618,0.523343281,0.504263901,0.545517044,0.533411617,50,50,50,50,0.015,0.015,0.015,0.015,389.4612335,389.4633458,390.3555903,390.3473482
 03/20  02:00:00,7.8,0.004410833,393.061604,0,15.56,15.56,15.56,15.56,0.006170564,0.00605635,0.006240116,0.006180248,389.7847179,389.7872196,390.4294134,390.4237705,0.528360921,0.510429908,0.552497625,0.540501018,50,50,50,50,0.015,0.015,0.015,0.015,389.531784,389.5342605,390.2910359,390.2842618
 03/20  02:10:00,7.7,0.004445517,393.0616443,0,15.56,15.56,15.56,15.56,0.006190412,0.006083465,0.006269507,0.00621091,390.1922956,390.1949179,390.7394406,390.7348804,0.537643532,0.520909442,0.563675599,0.551786864,50,50,50,50,0.015,0.015,0.015,0.015,389.7847179,389.7872196,390.4294134,390.4237705
 03/20  02:20:00,7.6,0.004479504,388.0616846,0,15.56,15.56,15.56,15.56,0.006211236,0.006111328,0.006299477,0.006242098,390.2005536,390.2030546,390.6651273,390.6613447,0.54694725,0.531377619,0.574838049,0.563056244,50,50,50,50,0.015,0.015,0.015,0.015,390.1922956,390.1949179,390.7394406,390.7348804
 03/20  02:30:00,7.5,0.004512799,388.0617249,0,15.56,15.56,15.56,15.56,0.006232896,0.006139819,0.006329894,0.006273689,389.9591407,389.9611534,390.3542597,390.3508547,0.556272449,0.541843741,0.585983889,0.574308281,50,50,50,50,0.015,0.015,0.015,0.015,390.2005536,390.2030546,390.6651273,390.6613447
 03/20  02:40:00,7.4,0.00454541,386.0617651,0,15.56,15.56,15.56,15.56,0.006255191,0.006168735,0.00636057,0.006305503,389.4931302,389.4943787,389.8300238,389.8266515,0.565616021,0.55230669,0.597114813,0.58554485,50,50,50,50,0.015,0.015,0.015,0.015,389.9591407,389.9611534,390.3542597,390.3508547
 03/20  02:50:00,7.3,0.004577344,394.0618053,0,15.56,15.56,15.56,15.56,0.006277935,0.006197893,0.006391341,0.006337377,389.6567315,389.6575988,389.9435626,389.9404823,0.574975939,0.56276537,0.608233125,0.596768412,50,50,50,50,0.015,0.015,0.015,0.015,389.4931302,389.4943787,389.8300238,389.8266515
 03/20  03:00:00,7.2,0.004608606,385.0618455,0,15.56,15.56,15.56,15.56,0.006300983,0.006227147,0.006422082,0.00636919,389.4345705,389.4351655,389.6788369,389.6760244,0.584350739,0.57321892,0.619340956,0.607981238,50,50,50,50,0.015,0.015,0.015,0.015,389.6567315,389.6575988,389.9435626,389.9404823
 03/20  03:10:00,7.116666667,0.004644549,389.0618857,0,15.56,15.56,15.56,15.56,0.006326742,0.006259,0.0064552,0.006403355,389.2525771,389.252922,389.4608529,389.4582344,0.593878953,0.583971941,0.630550391,0.619295969,50,50,50,50,0.015,0.015,0.015,0.015,389.4345705,389.4351655,389.6788369,389.6760244
 03/20  03:20:00,7.033333333,0.004679917,387.0619259,0,15.56,15.56,15.56,15.56,0.006356042,0.006294463,0.006491658,0.006440839,389.0011173,389.001223,389.1790406,389.1765321,0.603181424,0.594739653,0.641759197,0.630610113,50,50,50,50,0.015,0.015,0.015,0.015,389.2525771,389.252922,389.4608529,389.4582344
 03/20  03:30:00,6.95,0.004714716,394.061966,0,15.56,15.56,15.56,15.56,0.006388508,0.006333157,0.006531083,0.006481273,389.3174452,389.3175501,389.4685797,389.466477,0.612616863,0.605509034,0.652963198,0.641919599,50,50,50,50,0.015,0.015,0.015,0.015,389.0011173,389.001223,389.1790406,389.1765321
 03/20  03:40:00,6.866666667,0.004748951,386.0620061,0,15.56,15.56,15.56,15.56,0.006423319,0.006374205,0.006572446,0.006523814,389.2590574,389.2591917,389.3873676,389.3856206,0.62206384,0.616278648,0.663810128,0.653226214,50,50,50,50,0.015,0.015,0.015,0.015,389.3174452,389.3175501,389.4685797,389.466477
 03/20  03:50:00,6.783333333,0.004782625,392.0620462,0,15.56,15.56,15.56,15.56,0.006459696,0.006416774,0.006614909,0.00656767,389.4129988,389.413165,389.5217431,389.5203442,0.631521044,0.62704845,0.674717049,0.664532745,50,50,50,50,0.015,0.015,0.015,0.015,389.2590574,389.2591917,389.3873676,389.3856206
 03/20  04:00:00,6.7,0.004815743,388.0620863,0,15.56,15.56,15.56,15.56,0.006497045,0.006460239,0.006657916,0.006612251,389.3939593,389.3941275,389.486268,389.4851119,0.640988278,0.637818754,0.685625843,0.675841686,50,50,50,50,0.015,0.015,0.015,0.015,389.4129988,389.413165,389.5217431,389.5203442
 03/20  04:10:00,6.6,0.004812582,392.0621263,0,15.56,15.56,15.56,15.56,0.006530728,0.006499694,0.006697024,0.006653034,389.5844054,389.5845721,389.6624674,389.661575,0.64243649,0.640115517,0.688575757,0.67918562,50,50,50,50,0.015,0.015,0.015,0.015,389.3939593,389.3941275,389.486268,389.4851119
 03/20  04:20:00,6.5,0.00480921,392.0621664,0,15.56,15.56,15.56,15.56,0.006558674,0.006532959,0.006730319,0.006688045,389.9031638,389.9033369,389.9685033,389.9679493,0.643833587,0.642353975,0.691506082,0.682509394,50,50,50,50,0.015,0.015,0.015,0.015,389.5844054,389.5845721,389.6624674,389.661575
 03/20  04:30:00,6.4,0.004805628,393.0622064,0,15.56,15.56,15.56,15.56,0.006581155,0.006560331,0.006758158,0.00671761,390.3176868,390.3178582,390.3715906,390.3714253,0.645203812,0.644552698,0.694426192,0.685822816,50,50,50,50,0.015,0.015,0.015,0.015,389.9031638,389.9033369,389.9685033,389.9679493
 03/20  04:40:00,6.3,0.00480184,389.0622464,0,15.56,15.56,15.56,15.56,0.006599333,0.006583044,0.00678171,0.006742888,390.3919371,390.3920942,390.4366716,390.4367222,0.646586025,0.646746674,0.69732394,0.689113606,50,50,50,50,0.015,0.015,0.015,0.015,390.3176868,390.3178582,390.3715906,390.3714253
 03/20  04:50:00,6.2,0.004797849,388.0622863,0,15.56,15.56,15.56,15.56,0.006614331,0.006602288,0.006802103,0.006764997,390.1703542,390.1705064,390.2086414,390.2086487,0.647953159,0.6489005,0.700217909,0.692400825,50,50,50,50,0.015,0.015,0.015,0.015,390.3919371,390.3920942,390.4366716,390.4367222
 03/20  05:00:00,6.1,0.004793657,388.0623263,0,15.56,15.56,15.56,15.56,0.006627205,0.00661896,0.006820154,0.006784754,389.8567785,389.856944,389.8906392,389.8904532,0.649756218,0.651067714,0.703082565,0.695658398,50,50,50,50,0.015,0.015,0.015,0.015,390.1703542,390.1705064,390.2086414,390.2086487
 03/20  05:10:00,6.016666667,0.004794833,392.0623662,0,15.56,15.56,15.56,15.56,0.006638607,0.006633787,0.006836486,0.006802779,389.9036686,389.9038215,389.9331851,389.9329227,0.651342798,0.65324664,0.705860062,0.698829542,50,50,50,50,0.015,0.015,0.015,0.015,389.8567785,389.856944,389.8906392,389.8904532
 03/20  05:20:00,5.933333333,0.004795818,384.0624061,0,15.56,15.56,15.56,15.56,0.006648934,0.006647288,0.006851522,0.006819495,389.4860726,389.4862682,389.5125396,389.512142,0.652964604,0.65548707,0.708631371,0.701994817,50,50,50,50,0.015,0.015,0.015,0.015,389.9036686,389.9038215,389.9331851,389.9329227
 03/20  05:30:00,5.85,0.004796614,387.062446,0,15.56,15.56,15.56,15.56,0.006658433,0.006659777,0.006865542,0.006835181,389.0410039,389.0412919,389.0656687,389.0650808,0.654587212,0.657688908,0.711365543,0.705122424,50,50,50,50,0.015,0.015,0.015,0.015,389.4860726,389.4862682,389.5125396,389.512142
 03/20  05:40:00,5.766666667,0.004797221,391.0624859,0,15.56,15.56,15.56,15.56,0.006667281,0.00667148,0.006878736,0.006850031,389.0302552,389.030567,389.0524607,389.0518257,0.656210285,0.65991084,0.714053324,0.708212784,50,50,50,50,0.015,0.015,0.015,0.015,389.0410039,389.0412919,389.0656687,389.0650808
 03/20  05:50:00,5.683333333,0.004797643,392.0625257,0,15.56,15.56,15.56,15.56,0.006675609,0.006682543,0.006891256,0.006864186,389.3513466,389.3515504,389.3695919,389.3691096,0.657823065,0.662087375,0.716721806,0.711255207,50,50,50,50,0.015,0.015,0.015,0.015,389.0302552,389.030567,389.0524607,389.0518257
 03/20  06:00:00,5.6,0.00479788,390.0625655,0,15.56,15.56,15.56,15.56,0.006683535,0.006693099,0.006903212,0.006877766,389.5920803,389.5921332,389.6061327,389.6058542,0.659451625,0.664281449,0.719335404,0.714277088,50,50,50,50,0.015,0.015,0.015,0.015,389.3513466,389.3515504,389.3695919,389.3691096
 03/20  06:10:00,5.683333333,0.004825917,388.0626053,0,21.79789516,22.82187592,22.91069992,22.9472638,0.00864292,0.011935787,0.012362675,0.012189235,390.94063,390.8150931,389.5501305,389.5544811,2.977950587,14.25366719,23.45852955,35.58285455,36.20056254,24.53997853,24.60113815,24.62617637,0.011789136,0.011898786,0.012158773,0.011918011,390.6840255,390.5716478,389.5615718,389.5654111
 03/20  06:20:00,5.766666667,0.0048541,392.0626451,0,21.11938301,21.23965508,21.40772287,21.5465596,0.008685863,0.010796637,0.011120659,0.010977235,392.185565,392.116657,389.6673935,389.6708654,1.40110923,0.45937169,0,0,50,31.38091528,21.9592558,22.040577,0.015,0.012596328,0.011599325,0.011444943,391.455018,391.361049,389.6050928,389.6088716
 03/20  06:30:00,5.85,0.004882429,389.0626849,0,21.11023585,21.1110952,21.11138741,21.11072517,0.008835291,0.010717494,0.011036711,0.010928239,393.1385828,393.0315686,389.6367896,389.6387696,1.562408671,2.935504871,3.797538526,4.719920841,50,50,50,50,0.015,0.015,0.015,0.015,392.3697659,392.2975077,389.6532369,389.6560763
 03/20  06:40:00,5.933333333,0.004910906,389.0627246,0,21.11000107,21.11000046,21.11000051,21.11000027,0.009117522,0.010718137,0.011080648,0.011111571,394.7977713,394.6935163,389.5748929,389.5777631,1.184780195,0.725316305,0.978590689,1.438154439,50,50,50,50,0.015,0.015,0.015,0.015,393.7231989,393.5847788,389.6344988,389.6362519
 03/20  06:50:00,6.016666667,0.004939531,384.0627643,0,21.11000006,21.11000001,21.11,21.11,0.009437537,0.010708995,0.011032747,0.01106874,396.5658186,396.4797805,389.3040506,389.3030108,1.217352479,1.150653568,1.08295088,0.820959926,50,50,50,50,0.015,0.015,0.015,0.015,394.7977713,394.6935163,389.5748929,389.5777631
 03/20  07:00:00,6.1,0.004968305,389.062804,0,21.11,21.11,21.11,21.11,0.009714188,0.010692743,0.010965978,0.010976624,398.424375,398.3526733,389.152138,389.1487565,1.195071494,1.180777613,1.265669508,1.259502948,50,50,50,50,0.015,0.015,0.015,0.015,396.5658186,396.4797805,389.3040506,389.3030108
 03/20  07:10:00,6.85,0.005201683,392.0628437,0,21.11,21.11,21.11,21.11,0.009924909,0.010673589,0.010907167,0.010899946,401.6957915,401.6350329,389.2359546,389.2320643,1.166187618,1.149207106,1.243148947,1.236916303,50,50,50,50,0.015,0.015,0.015,0.015,398.424375,398.3526733,389.152138,389.1487565
 03/20  07:20:00,7.6,0.005444223,390.0628833,0,21.11,21.11,21.11,21.11,0.010076052,0.010650959,0.0108584,0.010844497,405.5251449,405.4748961,389.342947,389.3393549,1.145371125,1.125022047,1.22025788,1.214125083,50,50,50,50,0.015,0.015,0.015,0.015,401.6957915,401.6350329,389.2359546,389.2320643
 03/20  07:30:00,8.35,0.005696203,389.062923,0,21.11,21.11,21.11,21.11,0.010182204,0.010624255,0.010815254,0.010800512,409.2380664,409.1989651,389.3774957,389.3743211,1.125410468,1.10135435,1.197711593,1.19162842,50,50,50,50,0.015,0.015,0.015,0.015,405.5251449,405.4748961,389.342947,389.3393549
 03/20  07:40:00,9.1,0.005957909,386.0629626,0,21.11,21.11,21.11,21.11,0.0102561,0.010593913,0.010774188,0.01076016,412.510181,412.482246,389.2367566,389.2338555,1.106294604,1.079008373,1.175616501,1.169544952,50,50,50,50,0.015,0.015,0.015,0.015,409.2380664,409.1989651,389.3774957,389.3743211
 03/20  07:50:00,9.85,0.006229626,393.0630022,0,21.11,21.11,21.11,21.11,0.010306481,0.010560654,0.010733559,0.010720057,415.7184531,415.7019433,389.3170022,389.3143402,1.087788655,1.057122807,1.153736419,1.14764585,50,50,50,50,0.015,0.015,0.015,0.015,412.510181,412.482246,389.2367566,389.2338555
 03/20  08:00:00,10.6,0.00651165,385.0630418,0,21.11,21.11,21.11,21.11,0.010339023,0.010525068,0.010692821,0.010679381,418.4817683,418.4761,389.2014198,389.1989229,1.069737645,1.035559897,1.131987465,1.125847857,50,50,50,50,0.015,0.015,0.015,0.015,415.7184531,415.7019433,389.3170022,389.3143402
 03/20  08:10:00,11.15,0.006414283,387.0630813,0,21.11,21.11,21.11,21.11,0.010380995,0.010511558,0.010653624,0.010639958,431.5694709,431.5985026,389.030948,389.0285487,1.003696556,0.966513371,1.117328513,1.111107194,50,50,50,50,0.015,0.015,0.015,0.015,418.4817683,418.4761,389.2014198,389.1989229
 03/20  08:20:00,11.7,0.006299542,384.0631208,0.0909091,21.11,21.11,21.11,21.11,0.010424644,0.010509465,0.010619308,0.010605288,449.9137614,450.0057655,389.9499978,389.9481026,0.992827086,0.952466845,1.096311056,1.089971253,50,50,50,50,0.015,0.015,0.015,0.015,431.5694709,431.5985026,389.030948,389.0285487
 03/20  08:30:00,12.25,0.00616643,385.0631603,0.181818,21.11,21.11,21.11,21.11,0.01046111,0.010507616,0.010590843,0.01057641,468.8305297,469.0006585,392.7123884,392.7119818,0.982317548,0.9386488,1.075216747,1.068718531,50,50,50,50,0.015,0.015,0.015,0.015,449.9137614,450.0057655,389.9499978,389.9481026
 03/20  08:40:00,12.8,0.006013913,385.0631998,0.363636,21.11,21.11,21.11,21.11,0.010487536,0.010501539,0.010570104,0.010555199,486.408674,486.6575407,398.6589236,398.6618213,0.972219787,0.925508149,1.047869933,1.041170708,50,50,50,50,0.015,0.015,0.015,0.015,468.8305297,469.0006585,392.7123884,392.7119818
 03/20  08:50:00,13.35,0.005840921,388.0632393,0.363636,21.11,21.11,21.11,21.11,0.010504895,0.010490989,0.010551988,0.010536549,502.5090405,502.8301653,405.9917818,405.9994183,0.962378515,0.912589159,1.033149523,1.026205547,50,50,50,50,0.015,0.015,0.015,0.015,486.408674,486.6575407,398.6589236,398.6618213
 03/20  09:00:00,13.9,0.005646348,391.0632787,0.363636,21.11,21.11,21.11,21.11,0.010515238,0.010477043,0.010533006,0.01051696,517.4264273,517.8123976,413.4147349,413.4276096,0.952767517,0.899835299,1.01850902,1.011275326,50,50,50,50,0.015,0.015,0.015,0.015,502.5090405,502.8301653,405.9917818,405.9994183
 03/20  09:10:00,14.36666667,0.005618888,386.0633182,0.545455,21.11,21.11,21.11,21.11,0.010627749,0.010566452,0.010623909,0.010606632,534.4755717,534.942047,423.503736,423.5236242,0.762779432,0.70673482,0.809941427,0.802367079,50,50,50,50,0.015,0.015,0.015,0.015,517.4264273,517.8123976,413.4147349,413.4276096
 03/20  09:20:00,14.83333333,0.005583743,391.0633576,0.272727,21.11,21.11,21.11,21.11,0.010790527,0.010707501,0.010760096,0.010741299,552.7185378,553.2825708,431.2447883,431.2715237,0.755639732,0.696503031,0.816651714,0.808700851,50,50,50,50,0.015,0.015,0.015,0.015,534.4755717,534.942047,423.503736,423.5236242
 03/20  09:30:00,15.3,0.005540524,386.0633969,0.272727,21.11,21.11,21.11,21.11,0.010951043,0.010848105,0.01088979,0.010869458,570.789952,571.4601316,436.8746135,436.9067177,0.748521703,0.686257475,0.80451471,0.796145084,50,50,50,50,0.015,0.015,0.015,0.015,552.7185378,553.2825708,431.2447883,431.2715237
 03/20  09:40:00,15.76666667,0.00548883,388.0634363,0.181818,21.11,21.11,21.11,21.11,0.011087274,0.010966408,0.010991266,0.010969483,588.2028887,588.9796516,440.3141587,440.3495779,0.741239418,0.676300184,0.798895909,0.790067111,50,50,50,50,0.015,0.015,0.015,0.015,570.789952,571.4601316,436.8746135,436.9067177
 03/20  09:50:00,16.23333333,0.00542825,389.0634757,0.454545,21.11,21.11,21.11,21.11,0.011196876,0.01105982,0.011074063,0.011050859,604.8919314,605.7719673,446.5629661,446.6025048,0.733822262,0.666035441,0.768036868,0.758709497,50,50,50,50,0.015,0.015,0.015,0.015,588.2028887,588.9796516,440.3141587,440.3495779
 03/20  10:00:00,16.7,0.005358357,386.063515,0.454545,21.11,21.11,21.11,21.11,0.01128415,0.011132266,0.011140444,0.011115812,620.8259961,621.804829,454.6363825,454.6821837,0.726376235,0.655737926,0.756125496,0.74626517,50,50,50,50,0.015,0.015,0.015,0.015,604.8919314,605.7719673,446.5629661,446.6025048
 03/20  10:10:00,17.06666667,0.005245099,385.0635543,0.363636,21.11,21.11,21.11,21.11,0.011355942,0.011190305,0.011190767,0.011164682,636.0598308,637.1328314,461.8454171,461.8981907,0.719265471,0.645939935,0.750920733,0.740496823,50,50,50,50,0.015,0.015,0.015,0.015,620.8259961,621.804829,454.6363825,454.6821837
 03/20  10:20:00,17.43333333,0.005123216,389.0635935,0.363636,21.11,21.11,21.11,21.11,0.011416735,0.011238199,0.011229015,0.011201426,650.7594655,651.9227544,468.1681479,468.2274445,0.712228671,0.636226138,0.739564518,0.728548762,50,50,50,50,0.015,0.015,0.015,0.015,636.0598308,637.1328314,461.8454171,461.8981907
 03/20  10:30:00,17.8,0.004992417,392.0636328,0.363636,21.11,21.11,21.11,21.11,0.011468841,0.011278099,0.011258418,0.011229253,665.0030513,666.2534679,474.0422547,474.1074656,0.7051919,0.626575885,0.728319173,0.716687411,50,50,50,50,0.015,0.015,0.015,0.015,650.7594655,651.9227544,468.1681479,468.2274445
 03/20  10:40:00,18.16666667,0.004852403,392.063672,0.272727,21.11,21.11,21.11,21.11,0.011513521,0.01131117,0.011277978,0.011247162,678.7507925,680.0850326,478.4014275,478.4711701,0.698199324,0.617146049,0.723652482,0.711384514,50,50,50,50,0.015,0.015,0.015,0.015,665.0030513,666.2534679,474.0422547,474.1074656
 03/20  10:50:00,18.53333333,0.004702871,390.0637113,0.363636,21.11,21.11,21.11,21.11,0.011551681,0.011338246,0.011293231,0.011260661,691.9313822,693.3453446,483.0698718,483.1437944,0.691203736,0.607853058,0.706532903,0.693611777,50,50,50,50,0.015,0.015,0.015,0.015,678.7507925,680.0850326,478.4014275,478.4711701
 03/20  11:00:00,18.9,0.004543511,389.0637504,0.363636,21.11,21.11,21.11,21.11,0.011584112,0.011360058,0.011305014,0.011270586,704.5443503,706.0332838,488.0533711,488.1319069,0.684189239,0.598667398,0.695867396,0.682281117,50,50,50,50,0.015,0.015,0.015,0.015,691.9313822,693.3453446,483.0698718,483.1437944
 03/20  11:10:00,18.98333333,0.004590701,388.0637896,0.454545,21.11,21.11,21.11,21.11,0.011609725,0.011375426,0.011314372,0.011277969,716.6133018,718.1722441,494.3133622,494.3981642,0.676853836,0.589202482,0.67890318,0.664642727,50,50,50,50,0.015,0.015,0.015,0.015,704.5443503,706.0332838,488.0533711,488.1319069
 03/20  11:20:00,19.06666667,0.004638257,392.0638288,0.545455,21.11,21.11,21.11,21.11,0.011628195,0.011383951,0.01132199,0.011283493,728.2777408,729.9023182,502.5075282,502.6015679,0.669420212,0.579816971,0.662049119,0.647110392,50,50,50,50,0.015,0.015,0.015,0.015,716.6133018,718.1722441,494.3133622,494.3981642
 03/20  11:30:00,19.15,0.004686183,385.0638679,0.181818,21.11,21.11,21.11,21.11,0.011639995,0.01138605,0.011313381,0.011272741,739.3756563,741.0608662,506.1914177,506.2917125,0.66193809,0.570546985,0.677118769,0.661504351,50,50,50,50,0.015,0.015,0.015,0.015,728.2777408,729.9023182,502.5075282,502.6015679
 03/20  11:40:00,19.23333333,0.00473448,393.063907,0.181818,21.11,21.11,21.11,21.11,0.011645916,0.011382509,0.011292951,0.011250088,750.1401556,751.8815698,506.967997,507.0691721,0.654471171,0.561608576,0.667398395,0.651110822,50,50,50,50,0.015,0.015,0.015,0.015,739.3756563,741.0608662,506.1914177,506.2917125
 03/20  11:50:00,19.31666667,0.004783152,388.0639461,0.272727,21.11,21.11,21.11,21.11,0.011646732,0.011374106,0.011269536,0.01122432,760.4492382,762.2421122,507.9260455,508.0256452,0.646973923,0.55286955,0.651521369,0.634568897,50,50,50,50,0.015,0.015,0.015,0.015,750.1401556,751.8815698,506.967997,507.0691721
 03/20  12:00:00,19.4,0.0048322,387.0639852,0.181818,21.11,21.11,21.11,21.11,0.011643142,0.011361497,0.011241927,0.011194243,770.2914499,772.1306681,508.1670563,508.2637898,0.639667051,0.544320744,0.648476474,0.630873349,50,50,50,50,0.015,0.015,0.015,0.015,760.4492382,762.2421122,507.9260455,508.0256452
 03/20  12:10:00,19.68333333,0.004825118,388.0640242,0.0909091,21.11,21.11,21.11,21.11,0.011620219,0.011330185,0.011208736,0.011158495,773.1298354,774.9681945,506.6921884,506.7837219,0.667203536,0.570324031,0.647198011,0.628961925,50,50,50,50,0.015,0.015,0.015,0.015,770.2914499,772.1306681,508.1670563,508.2637898
 03/20  12:20:00,19.96666667,0.00481603,385.0640632,0.0909091,21.11,21.11,21.11,21.11,0.011586516,0.011288135,0.0111727,0.011119807,771.7509099,773.5339272,504.2817571,504.3658245,0.662733655,0.563784802,0.639871013,0.621022512,50,50,50,50,0.015,0.015,0.015,0.015,773.1298354,774.9681945,506.6921884,506.7837219
 03/20  12:30:00,20.25,0.004804873,390.0641023,0.181818,21.11,21.11,21.11,21.11,0.011550381,0.011243214,0.01113879,0.011083132,769.1964183,770.8927556,503.0483912,503.125618,0.658413895,0.557296742,0.626396645,0.606959476,50,50,50,50,0.015,0.015,0.015,0.015,771.7509099,773.5339272,504.2817571,504.3658245
 03/20  12:40:00,20.53333333,0.004791586,394.0641412,0.181818,21.11,21.11,21.11,21.11,0.011515509,0.01119897,0.011106488,0.011047972,766.8049137,768.4078865,502.793613,502.8661609,0.654275808,0.551074834,0.619535116,0.599537352,50,50,50,50,0.015,0.015,0.015,0.015,769.1964183,770.8927556,503.0483912,503.125618
 03/20  12:50:00,20.81666667,0.004776105,384.0641802,0.363636,21.11,21.11,21.11,21.11,0.011482617,0.011156153,0.011080351,0.011018868,764.5333286,766.0471222,505.2558738,505.3287481,0.650298137,0.545023783,0.600263109,0.5797334,50,50,50,50,0.015,0.015,0.015,0.015,766.8049137,768.4078865,502.793613,502.8661609
 03/20  13:00:00,21.1,0.004758366,388.0642191,0.272727,21.11,21.11,21.11,21.11,0.011451396,0.011114535,0.011054158,0.010989675,762.4446902,763.8760204,507.9278821,508.0040794,0.646474211,0.53915299,0.600218483,0.579191225,50,50,50,50,0.015,0.015,0.015,0.015,764.5333286,766.0471222,505.2558738,505.3287481
 03/20  13:10:00,21.28333333,0.004709122,388.0642581,0.454545,21.11,21.11,21.11,21.11,0.01143656,0.011088186,0.011031639,0.010964097,767.0908247,768.4936608,512.763281,512.8468529,0.609390235,0.499846364,0.581244908,0.559751545,50,50,50,50,0.015,0.015,0.015,0.015,762.4446902,763.8760204,507.9278821,508.0040794
 03/20  13:20:00,21.46666667,0.004658049,391.064297,0.454545,21.11,21.11,21.11,21.11,0.011430114,0.011069588,0.011010131,0.010939511,775.6829609,777.119411,518.814632,518.9092502,0.604860526,0.493230351,0.575131353,0.553208813,50,50,50,50,0.015,0.015,0.015,0.015,767.0908247,768.4936608,512.763281,512.8468529
 03/20  13:30:00,21.65,0.004605116,390.0643359,0.545455,21.11,21.11,21.11,21.11,0.011424293,0.011051432,0.010990276,0.010916565,785.2607615,786.7670346,526.3475245,526.4568365,0.600474581,0.486848487,0.562986739,0.540671326,50,50,50,50,0.015,0.015,0.015,0.015,775.6829609,777.119411,518.814632,518.9092502
 03/20  13:40:00,21.83333333,0.004550294,391.0643747,0.454545,21.11,21.11,21.11,21.11,0.011415883,0.011030778,0.010967236,0.010890491,794.5564494,796.1412208,533.1253835,533.2496801,0.596466744,0.481211675,0.564081999,0.541413304,50,50,50,50,0.015,0.015,0.015,0.015,785.2607615,786.7670346,526.3475245,526.4568365
 03/20  13:50:00,22.01666667,0.00449355,393.0644135,0.181818,21.11,21.11,21.11,21.11,0.011404504,0.011007351,0.010932682,0.010853054,803.3471265,805.0048398,535.2404635,535.371993,0.592681843,0.475982731,0.578355429,0.555375318,50,50,50,50,0.015,0.015,0.015,0.015,794.5564494,796.1412208,533.1253835,533.2496801
 03/20  14:00:00,22.2,0.004434854,392.0644524,0.363636,21.11,21.11,21.11,21.11,0.011390706,0.01098173,0.01089744,0.010814963,811.6583624,813.3797914,537.1890978,537.3228129,0.589060277,0.471107777,0.56136895,0.538113051,50,50,50,50,0.015,0.015,0.015,0.015,803.3471265,805.0048398,535.2404635,535.371993
 03/20  14:10:00,22.3,0.004490611,385.0644912,0.272727,21.11,21.11,21.11,21.11,0.01137521,0.010954725,0.010861118,0.010775844,819.4169214,821.1924934,538.3464857,538.479476,0.585831791,0.467044069,0.563638564,0.540152049,50,50,50,50,0.015,0.015,0.015,0.015,811.6583624,813.3797914,537.1890978,537.3228129
 03/20  14:20:00,22.4,0.004546881,393.0645299,0.545455,21.11,21.11,21.11,21.11,0.011358566,0.010927028,0.010833004,0.010744894,826.9309025,828.7536251,543.0675252,543.2045481,0.583051229,0.463859247,0.541002263,0.517323667,50,50,50,50,0.015,0.015,0.015,0.015,819.4169214,821.1924934,538.3464857,538.479476
 03/20  14:30:00,22.5,0.004603667,387.0645687,0.363636,21.11,21.11,21.11,21.11,0.011341061,0.010898932,0.01080424,0.010713395,834.0809959,835.9449503,547.2409336,547.3844727,0.580318018,0.460607573,0.550035592,0.52621295,50,50,50,50,0.015,0.015,0.015,0.015,826.9309025,828.7536251,543.0675252,543.2045481
 03/20  14:40:00,22.6,0.004660974,390.0646074,0.363636,21.11,21.11,21.11,21.11,0.011322765,0.010870642,0.010773662,0.01068021,840.9581898,842.8580048,550.4496241,550.598716,0.577330966,0.457843207,0.546777658,0.522852082,50,50,50,50,0.015,0.015,0.015,0.015,834.0809959,835.9449503,547.2409336,547.3844727
 03/20  14:50:00,22.7,0.004718804,389.0646461,0.363636,21.11,21.11,21.11,21.11,0.011303725,0.010842359,0.010742281,0.010646346,847.551416,849.4817867,553.0769515,553.2295792,0.574381769,0.455510821,0.543840714,0.519855428,50,50,50,50,0.015,0.015,0.015,0.015,840.9581898,842.8580048,550.4496241,550.598716
 03/20  15:00:00,22.8,0.004777163,386.0646848,0.0909091,21.11,21.11,21.11,21.11,0.011284024,0.010814282,0.010702822,0.010604642,853.798821,855.7539205,551.5419515,551.6903802,0.571516722,0.453602562,0.560288042,0.536289752,50,50,50,50,0.015,0.015,0.015,0.015,847.551416,849.4817867,553.0769515,553.2295792
 03/20  15:10:00,22.8,0.004749292,389.0647235,0.272727,21.11,21.11,21.11,21.11,0.011265256,0.010788378,0.010666719,0.010566428,859.7988995,861.7730282,550.2791518,550.4196126,0.572619299,0.456480101,0.549314249,0.525340351,50,50,50,50,0.015,0.015,0.015,0.015,853.798821,855.7539205,551.5419515,551.6903802
 03/20  15:20:00,22.8,0.004721415,394.0647622,0.363636,21.11,21.11,21.11,21.11,0.011248294,0.010765767,0.010639112,0.010536817,865.6725721,867.6611296,551.3140556,551.449442,0.573849698,0.459789383,0.54485443,0.520948895,50,50,50,50,0.015,0.015,0.015,0.015,859.7988995,861.7730282,550.2791518,550.4196126
