Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/20  15:30:00,22.8,0.004693531,386.0648008,0.636364,21.11,21.11,21.11,21.11,0.011233271,0.010746691,0.01062604,0.010521797,871.1780475,873.175506,557.3210759,557.461802,0.575210572,0.463507896,0.527927568,0.504130471,50,50,50,50,0.015,0.015,0.015,0.015,865.6725721,867.6611296,551.3140556,551.449442
 03/20  15:40:00,22.8,0.00466564,388.0648394,0.363636,21.11,21.11,21.11,21.11,0.01122001,0.010731032,0.010613204,0.010507318,876.3888256,878.3893646,561.9564051,562.1058909,0.576765439,0.467756682,0.549391508,0.525751902,50,50,50,50,0.015,0.015,0.015,0.015,871.1780475,873.175506,557.3210759,557.461802
 03/20  15:50:00,22.8,0.004637743,386.064878,0.181818,21.11,21.11,21.11,21.11,0.011208276,0.01071856,0.010593869,0.010486753,881.3040998,883.3020933,562.1956993,562.3471175,0.578472741,0.472353005,0.565103325,0.541660241,50,50,50,50,0.015,0.015,0.015,0.015,876.3888256,878.3893646,561.9564051,562.1058909
 03/20  16:00:00,22.8,0.004609839,393.0649165,0.272727,21.11,21.11,21.11,21.11,0.011197864,0.010709022,0.010575006,0.01046695,886.1256018,888.1169939,561.47341,561.620529,0.580305954,0.477200225,0.562184907,0.538973243,50,50,50,50,0.015,0.015,0.015,0.015,881.3040998,883.3020933,562.1956993,562.3471175
 03/20  16:10:00,22.7,0.004667245,389.0649551,0.454545,21.11,21.11,21.11,21.11,0.011187845,0.010700962,0.010563562,0.010454683,890.738348,892.719845,563.4164613,563.5609125,0.577394905,0.476420658,0.548046167,0.525101804,50,50,50,50,0.015,0.015,0.015,0.015,886.1256018,888.1169939,561.47341,561.620529
 03/20  16:20:00,22.6,0.004723775,385.0649936,0.272727,21.11,21.11,21.11,21.11,0.011177747,0.010693516,0.010551399,0.010441926,895.0438734,897.0118719,564.415188,564.557645,0.574772263,0.475812584,0.559472041,0.536836852,50,50,50,50,0.015,0.015,0.015,0.015,890.738348,892.719845,563.4164613,563.5609125
 03/20  16:30:00,22.5,0.004779437,389.0650321,0.363636,21.11,21.11,21.11,21.11,0.01116747,0.010686423,0.010540635,0.010430754,899.1953001,901.1468612,565.745743,565.8868358,0.572246082,0.475365118,0.552241292,0.529946578,50,50,50,50,0.015,0.015,0.015,0.015,895.0438734,897.0118719,564.415188,564.557645
 03/20  16:40:00,22.4,0.004834236,389.0650706,0.454545,21.11,21.11,21.11,21.11,0.011157086,0.010679979,0.010534003,0.010423863,903.2117536,905.1444252,568.6893641,568.8317131,0.56989072,0.476040985,0.545575883,0.523655282,50,50,50,50,0.015,0.015,0.015,0.015,899.1953001,901.1468612,565.745743,565.8868358
 03/20  16:50:00,22.3,0.004888181,392.0651091,0.454545,21.11,21.11,21.11,21.11,0.011146559,0.010674295,0.010529859,0.01041965,907.1512287,909.0630944,572.5433934,572.6896564,0.567144865,0.476451578,0.545248603,0.523735208,50,50,50,50,0.015,0.015,0.015,0.015,903.2117536,905.1444252,568.6893641,568.8317131
 03/20  17:00:00,22.2,0.004941278,393.0651475,0.272727,21.11,21.11,21.11,21.11,0.011135824,0.010669351,0.010521356,0.010411382,911.0005741,912.8899292,574.0329332,574.180744,0.564248925,0.476878708,0.55783239,0.53675855,50,50,50,50,0.015,0.015,0.015,0.015,907.1512287,909.0630944,572.5433934,572.6896564
 03/20  17:10:00,22.01666667,0.004995391,387.0651859,0.454545,21.11,21.11,21.11,21.11,0.011104183,0.010646077,0.010516767,0.010407239,905.0030954,906.8141293,576.3398417,576.4883914,0.613015225,0.529649757,0.549199199,0.528587614,50,50,50,50,0.015,0.015,0.015,0.015,911.0005741,912.8899292,574.0329332,574.180744
 03/20  17:20:00,21.83333333,0.005047615,392.0652243,0.454545,21.11,21.11,21.11,21.11,0.011062467,0.010614599,0.010516636,0.01040778,893.3967438,895.069667,579.5975024,579.747874,0.614766233,0.535357822,0.553247824,0.533126008,50,50,50,50,0.015,0.015,0.015,0.015,905.0030954,906.8141293,576.3398417,576.4883914
 03/20  17:30:00,21.65,0.005097981,384.0652627,0.181818,21.11,21.11,21.11,21.11,0.011021285,0.010584791,0.010511696,0.010403894,880.1984186,881.7051664,579.1716602,579.3197206,0.616569412,0.541320308,0.576600682,0.556994499,50,50,50,50,0.015,0.015,0.015,0.015,893.3967438,895.069667,579.5975024,579.747874
 03/20  17:40:00,21.46666667,0.005146518,394.0653011,0.0909091,21.11,21.11,21.11,21.11,0.010985054,0.010560574,0.010501941,0.010395544,867.5345202,868.8775869,575.3429437,575.4817439,0.618337417,0.546752464,0.587409284,0.568334342,50,50,50,50,0.015,0.015,0.015,0.015,880.1984186,881.7051664,579.1716602,579.3197206
 03/20  17:50:00,21.28333333,0.005193257,388.0653394,0,21.11,21.11,21.11,21.11,0.01095428,0.010542193,0.010489305,0.010384604,855.6051978,856.8005623,568.7816451,568.904734,0.620167991,0.551953383,0.59847139,0.579942054,50,50,50,50,0.015,0.015,0.015,0.015,867.5345202,868.8775869,575.3429437,575.4817439
 03/20  18:00:00,21.1,0.005238225,391.0653777,0,21.11,21.11,21.11,21.11,0.010928217,0.010528946,0.010477832,0.010375026,844.3599577,845.4256625,561.3906909,561.4949732,0.622280798,0.557789522,0.603479381,0.585504783,50,50,50,50,0.015,0.015,0.015,0.015,855.6051978,856.8005623,568.7816451,568.904734
 03/20  18:10:00,20.63333333,0.005214507,394.065416,0,21.11,21.11,21.11,21.11,0.010899763,0.010513945,0.010469712,0.010368949,830.7842821,831.7238832,554.2105649,554.296201,0.638886215,0.577465613,0.608261263,0.590847248,50,50,50,50,0.015,0.015,0.015,0.015,844.3599577,845.4256625,561.3906909,561.4949732
 03/20  18:20:00,20.16666667,0.005187359,393.0654543,0,21.11,21.11,21.11,21.11,0.010871472,0.010499418,0.010465336,0.010366742,815.9902528,816.8033078,547.439661,547.5084021,0.640950379,0.582507387,0.613112938,0.596261164,50,50,50,50,0.015,0.015,0.015,0.015,830.7842821,831.7238832,554.2105649,554.296201
 03/20  18:30:00,19.7,0.005156973,384.0654925,0,21.11,21.11,21.11,21.11,0.010846037,0.010487788,0.010464309,0.010368002,800.9946629,801.685063,540.8232387,540.8769118,0.643052138,0.587490054,0.618055819,0.601763288,50,50,50,50,0.015,0.015,0.015,0.015,815.9902528,816.8033078,547.439661,547.5084021
 03/20  18:40:00,19.23333333,0.005123532,392.0655308,0,21.11,21.11,21.11,21.11,0.010824422,0.0104799,0.010466106,0.010372193,786.6139269,787.1913751,534.5682288,534.608534,0.645228396,0.592453084,0.623097999,0.607357006,50,50,50,50,0.015,0.015,0.015,0.015,800.9946629,801.685063,540.8232387,540.8769118
 03/20  18:50:00,18.76666667,0.005087214,387.065569,0,21.11,21.11,21.11,21.11,0.010806485,0.010475578,0.010470285,0.01037886,772.8443702,773.3209411,528.53,528.558379,0.647496779,0.59741975,0.62824076,0.613039096,50,50,50,50,0.015,0.015,0.015,0.015,786.6139269,787.1913751,534.5682288,534.608534
 03/20  19:00:00,18.3,0.005048189,390.0656072,0,21.11,21.11,21.11,21.11,0.01079173,0.010474317,0.010476506,0.010387646,759.7176818,760.1053211,522.76886,522.7865995,0.649867768,0.602405587,0.633483506,0.618804946,50,50,50,50,0.015,0.015,0.015,0.015,772.8443702,773.3209411,528.53,528.558379
 03/20  19:10:00,18.03333333,0.005006409,391.0656453,0,19.7222102,20.79920476,20.90524581,20.97440262,0.010438527,0.01013311,0.010129206,0.010044015,746.1950495,746.5402754,517.5014031,517.5192119,0,0,0,0,20.19105132,20.91016661,20.97874433,21.02322404,0.01056527,0.010255445,0.010253623,0.010167086,751.2314668,751.5973865,519.4746206,519.4926691
 03/20  19:20:00,17.76666667,0.004964445,385.0656835,0,18.76535873,20.52812368,20.72288573,20.85211399,0.010128336,0.009833878,0.009825214,0.009743422,732.8669896,733.1266797,512.0704171,512.086097,0,0,0,0,19.05566363,20.61333447,20.78051934,20.89087862,0.010226218,0.009928361,0.009921214,0.009838355,737.054629,737.343373,513.7754918,513.7919087
 03/20  19:30:00,17.5,0.004922311,386.0657216,0,17.98373545,20.28048948,20.5528539,20.73677288,0.009843991,0.009559017,0.00954584,0.009467108,720.7834762,720.9410076,507.1778339,507.1907367,0,0,0,0,18.32602767,20.39395951,20.63107439,20.78995165,0.009974713,0.009685407,0.009674309,0.009594173,726.3412813,726.5473217,509.4299712,509.4442208
 03/20  19:40:00,17.23333333,0.004880024,392.0657597,0,16.73933249,19.75633532,20.1827434,20.48174264,0.009232392,0.008967095,0.008944056,0.008871806,694.9892919,694.8893715,496.8598469,496.8647547,0,0,0,0,17.12955277,19.93288387,20.30834116,20.56865086,0.009439229,0.009167314,0.009147624,0.00907319,703.690548,703.679657,500.3262884,500.3340607
 03/20  19:50:00,16.96666667,0.004837599,385.0657978,0,16.49759461,19.60004799,20.06754272,20.4004312,0.00904988,0.008790332,0.008764262,0.008693905,687.0635857,686.8747276,493.5783484,493.5796324,0,0,0,0,16.66674086,19.70498268,20.14465401,20.45476983,0.009172846,0.008909414,0.008885378,0.008813744,692.3745027,692.2443323,495.7640192,495.7676486
 03/20  20:00:00,16.7,0.004795052,392.0658359,0,16.1998699,19.35019378,19.87768699,20.26420134,0.008755059,0.00850491,0.008473883,0.008406548,674.5401166,674.2127313,488.5849309,488.5798207,0,0,0,0,16.23189373,19.44153123,19.95140953,20.31872674,0.008863493,0.00860985,0.008580706,0.008512289,679.0565409,678.7805576,490.3028345,490.300706
 03/20  20:10:00,16.6,0.004744915,392.0658739,0,15.96129913,19.18362804,19.74997589,20.17273692,0.008556895,0.008313144,0.00827882,0.008213519,666.2738135,665.8604222,485.3650522,485.356012,0,0,0,0,16.14760292,19.31913922,19.85419439,20.24749203,0.008718567,0.0084696,0.00843797,0.008371011,673.0338656,672.6911746,488.0070109,488.0012387
 03/20  20:20:00,16.5,0.004695204,384.0659119,0,15.57682707,18.77903911,19.42783511,19.938822,0.008079481,0.007834916,0.007792333,0.007732052,645.2206421,644.5687439,476.8740971,476.8536826,0.072020064,0,0,0,32.98064956,19.02889483,19.62813211,20.08459442,0.011778448,0.008131655,0.008094198,0.008030806,658.3101025,657.8142675,482.1778615,482.1646355
 03/20  20:30:00,16.4,0.004645916,389.0659499,0,15.56002035,18.41760885,19.12601651,19.71452416,0.007704998,0.007398329,0.007348208,0.007292446,625.9594437,625.0195909,468.9994835,468.9674708,0.089364991,0,0,0,50,18.64114406,19.31316996,19.85394402,0.015,0.007668332,0.007622873,0.007564319,637.8551234,637.0907592,473.851239,473.8264192
 03/20  20:40:00,16.3,0.004597047,385.0659879,0,15.56000003,18.09026263,18.8446668,19.50061315,0.007382003,0.00700354,0.006946629,0.006894914,608.5454261,607.3702845,461.8974412,461.8543069,0.11197623,0,0,0,50,18.29281947,19.01938787,19.63374761,0.015,0.007248029,0.007195321,0.0071411,619.3464434,618.3137386,466.3097679,466.2735722
 03/20  20:50:00,16.2,0.004548596,384.0660259,0,15.56,17.79277802,18.57986364,19.29499076,0.007100926,0.006643736,0.006580684,0.006532642,592.5472317,591.1734025,455.3016834,455.2479047,0.120762432,0,0,0,50,18.01249518,18.77657435,19.44825525,0.015,0.006909351,0.006850826,0.006800074,604.3574091,603.1326828,460.1748301,460.1289401
 03/20  21:00:00,16.1,0.004500558,389.0660638,0,15.56,17.52174763,18.32957444,19.09672847,0.00685694,0.006314792,0.006246186,0.006201504,578.0958572,576.5304625,449.4264017,449.3633765,0.131567566,0,0,0,50,17.79277802,18.57986364,19.29499076,0.015,0.006643736,0.006580684,0.006532642,592.5472317,591.1734025,455.3016834,455.2479047
 03/20  21:10:00,15.81666667,0.004455565,387.0661017,0,15.56,17.27497738,18.09711332,18.90570115,0.006645228,0.006014099,0.005940479,0.005898887,564.9143983,563.180494,444.0855021,444.0144377,0.13859237,0,0,0,50,17.52174763,18.32957444,19.09672847,0.015,0.006314792,0.006246186,0.006201504,578.0958572,576.5304625,449.4264017,449.3633765
 03/20  21:20:00,15.53333333,0.004410543,392.0661396,0,15.56,17.05009877,17.88161272,18.7217245,0.006461894,0.005739414,0.005661278,0.005622538,553.0755288,551.2114546,439.430755,439.3534925,0.145229465,0,0,0,50,17.27497738,18.09711332,18.90570115,0.015,0.006014099,0.005940479,0.005898887,564.9143983,563.180494,444.0855021,444.0144377
 03/20  21:30:00,15.25,0.004365506,393.0661775,0,15.56,16.84462471,17.68099279,18.546528,0.006303824,0.005488571,0.005406375,0.005370276,542.4226376,540.46861,435.3662834,435.2845075,0.151577164,0,0,0,50,17.05009877,17.88161272,18.7217245,0.015,0.005739414,0.005661278,0.005622538,553.0755288,551.2114546,439.430755,439.3534925
 03/20  21:40:00,14.96666667,0.004320469,387.0662153,0,15.56,16.65619855,17.49150918,18.37972123,0.006168384,0.005259499,0.005173655,0.005140008,532.4712519,530.4581021,431.4526451,431.3668142,0.157691758,0,0,0,50,16.84462471,17.68099279,18.546528,0.015,0.005488571,0.005406375,0.005370276,542.4226376,540.46861,435.3662834,435.2845075
 03/20  21:50:00,14.68333333,0.004275446,387.0662532,0,15.56,16.48273602,17.311525,18.22040945,0.006053235,0.005050269,0.004961153,0.004929785,523.1998512,521.1511616,427.7127108,427.6233813,0.163611027,0,0,0,50,16.65619855,17.49150918,18.37972123,0.015,0.005259499,0.005173655,0.005140008,532.4712519,530.4581021,431.4526451,431.3668142
 03/20  22:00:00,14.4,0.004230449,385.066291,0,15.56,16.32243995,17.14026214,18.06780198,0.005956253,0.004859124,0.004767075,0.004737828,514.5545922,512.4890776,424.1348027,424.0424979,0.169362276,0,0,0,50,16.48273602,17.311525,18.22040945,0.015,0.005050269,0.004961153,0.004929785,523.1998512,521.1511616,427.7127108,427.6233813
 03/20  22:10:00,14.13333333,0.004340264,391.0663288,0,15.56,16.12641124,16.99409589,17.95684492,0.005999191,0.004727375,0.004640934,0.004613095,507.1388397,505.1006067,422.2133767,422.1209442,0.548834654,0,0,0,50,16.27852889,17.1113418,18.04747312,0.015,0.004835128,0.004744853,0.004715855,513.0437376,511.0009502,423.8364359,423.7442702
 03/20  22:20:00,13.86666667,0.004444942,386.0663665,0,15.56,15.68525221,16.63132716,17.66796807,0.006033319,0.004401129,0.004323439,0.00429917,489.6803678,487.3918333,416.7055857,416.6110954,0.558720975,0,0,0,50,15.95942873,16.85756028,17.84829496,0.015,0.004602524,0.004519391,0.004492913,500.5009007,498.3703994,420.1437265,420.0505298
 03/20  22:30:00,13.6,0.004544606,384.0664043,0,15.56,15.56033368,16.28654082,17.38898996,0.006071477,0.00454143,0.00405341,0.004032273,474.2855975,472.1833239,411.4858629,411.38958,0.568532053,0.588153921,0,0,50,50,16.50020622,17.56231313,0.015,0.015,0.004218911,0.004195847,483.7520303,481.5112222,414.7081514,414.6129117
 03/20  22:40:00,13.33333333,0.004639378,386.066442,0,15.56,15.56000053,15.96678692,17.12396498,0.006108625,0.004823371,0.003830588,0.003812133,461.4868945,459.6919186,407.1536392,407.0578625,0.578210003,0.490892044,0,0,50,50,16.16525302,17.28885181,0.015,0.015,0.00396738,0.003947272,469.3378421,467.3556281,409.7961242,409.6998414
 03/20  22:50:00,13.06666667,0.004729376,391.0664797,0,15.56,15.56,15.66691288,16.869901,0.006146095,0.005062032,0.003644858,0.003628732,451.3049482,449.7633385,404.0800679,403.9886302,0.587806261,0.462362272,0,0,50,50,15.88960861,17.05921628,0.015,0.015,0.003779826,0.003761996,458.5837022,456.855905,406.2008929,406.1056221
 03/20  23:00:00,12.8,0.004814718,389.0665174,0,15.56,15.56,15.56054438,16.62550688,0.006184071,0.005261484,0.00392277,0.003475041,442.978782,441.6317966,401.7743688,401.5998638,0.597281973,0.522743328,0.631229727,0,50,50,50,16.869901,0.015,0.015,0.015,0.003628732,451.3049482,449.7633385,404.0800679,403.9886302
 03/20  23:10:00,12.7,0.004950599,390.0665551,0,15.56,15.56,15.56000263,16.39020559,0.006221178,0.005428391,0.004398973,0.003345864,435.4168927,434.2264353,399.9743295,399.6984137,0.609078288,0.537710992,0.599444884,0,50,50,50,16.62550688,0.015,0.015,0.015,0.003475041,442.978782,441.6317966,401.7743688,401.5998638
 03/20  23:20:00,12.6,0.005084583,386.0665927,0,15.56,15.56,15.56000001,16.1635252,0.006257386,0.0055698,0.004796275,0.003237149,428.2935413,427.2363521,398.1347272,397.7809832,0.617912305,0.54938113,0.505066616,0,50,50,50,16.39020559,0.015,0.015,0.015,0.003345864,435.4168927,434.2264353,399.9743295,399.6984137
 03/20  23:30:00,12.5,0.005216685,385.0666304,0,15.56,15.56,15.56,15.94495745,0.006292927,0.005691287,0.005116787,0.003145567,421.8202026,420.8806641,396.2719031,395.855594,0.62668138,0.560814168,0.582430798,0,50,50,50,16.1635252,0.015,0.015,0.015,0.003237149,428.2935413,427.2363521,398.1347272,397.7809832
 03/20  23:40:00,12.4,0.005346918,387.066668,0,15.56,15.56,15.56,15.73397816,0.006327936,0.005796945,0.005375347,0.003068319,416.3676881,415.5346495,394.734587,394.277008,0.635384855,0.572044103,0.595335356,0,50,50,50,15.94495745,0.015,0.015,0.015,0.003145567,421.8202026,420.8806641,396.2719031,395.855594
 03/20  23:50:00,12.3,0.005475297,388.0667055,0,15.56,15.56,15.56,15.56015176,0.006362437,0.005889831,0.005586659,0.003120151,411.9352572,411.1997685,393.6011789,393.1409157,0.644023945,0.58309745,0.60759889,0.159092149,50,50,50,50,0.015,0.015,0.015,0.015,416.3676881,415.5346495,394.734587,394.277008
 03/20  24:00:00,12.2,0.005601837,389.0667431,0,15.56,15.56,15.56,15.56000079,0.006396408,0.005972328,0.005761886,0.003782893,408.3753865,407.7291061,392.8248249,392.424095,0.652599998,0.593994122,0.619622848,0.950301203,50,50,50,50,0.015,0.015,0.015,0.015,411.9352572,411.1997685,393.6011789,393.1409157
 03/21  00:10:00,12.2,0.005719615,387.0667806,0,15.56,15.56,15.56,15.56,0.006428357,0.006044697,0.005907338,0.00434256,405.2736115,404.7074676,392.0786768,391.7387458,0.657331044,0.600809304,0.627592865,0.428882847,50,50,50,50,0.015,0.015,0.015,0.015,408.3753865,407.7291061,392.8248249,392.424095
 03/21  00:20:00,12.2,0.005837438,394.0668182,0,15.56,15.56,15.56,15.56,0.00645765,0.006107806,0.006028187,0.004787563,403.1536807,402.6601215,391.9567124,391.6697744,0.661983018,0.607479743,0.635371471,0.59888925,50,50,50,50,0.015,0.015,0.015,0.015,405.2736115,404.7074676,392.0786768,391.7387458
 03/21  00:30:00,12.2,0.005955304,386.0668557,0,15.56,15.56,15.56,15.56,0.006484453,0.00616311,0.006129156,0.005136061,401.0046218,400.5750049,391.5028706,391.260185,0.666567346,0.614022306,0.642980784,0.607552302,50,50,50,50,0.015,0.015,0.015,0.015,403.1536807,402.6601215,391.9567124,391.6697744
 03/21  00:40:00,12.2,0.006073215,386.0668931,0,15.56,15.56,15.56,15.56,0.006509226,0.00621214,0.006214353,0.005411214,398.8677068,398.4930536,390.8038122,390.5972245,0.67108865,0.620446537,0.650433934,0.615816344,50,50,50,50,0.015,0.015,0.015,0.015,401.0046218,400.5750049,391.5028706,391.260185
 03/21  00:50:00,12.2,0.00619117,393.0669306,0,15.56,15.56,15.56,15.56,0.006532411,0.006256192,0.006287127,0.005631631,397.5243687,397.1985371,390.6805441,390.504286,0.675548716,0.626758549,0.657739915,0.623851694,50,50,50,50,0.015,0.015,0.015,0.015,398.8677068,398.4930536,390.8038122,390.5972245
 03/21  01:00:00,12.2,0.00630917,385.066968,0,15.56,15.56,15.56,15.56,0.006554335,0.006296271,0.006350109,0.005810411,396.0514003,395.7681914,390.2425755,390.0920834,0.679948448,0.632962778,0.664905382,0.631681978,50,50,50,50,0.015,0.015,0.015,0.015,397.5243687,397.1985371,390.6805441,390.504286
 03/21  01:10:00,12.01666667,0.006305528,384.0670054,0,15.56,15.56,15.56,15.56,0.006572341,0.006330241,0.006402445,0.00595387,394.421068,394.1740206,389.4900267,389.360805,0.684153306,0.638930662,0.671800847,0.639190358,50,50,50,50,0.015,0.015,0.015,0.015,396.0514003,395.7681914,390.2425755,390.0920834
 03/21  01:20:00,11.83333333,0.006300943,386.0670428,0,15.56,15.56,15.56,15.56,0.006585356,0.006357436,0.006444472,0.006067601,393.0345985,392.8186712,388.8482754,388.7367711,0.688303098,0.644802129,0.67856983,0.646530753,50,50,50,50,0.015,0.015,0.015,0.015,394.421068,394.1740206,389.4900267,389.360805
 03/21  01:30:00,11.65,0.006295435,393.0670802,0,15.56,15.56,15.56,15.56,0.006593805,0.006378601,0.006477723,0.006157231,392.5258131,392.3386677,388.9718632,388.8764486,0.692399992,0.650580462,0.685217506,0.653716401,50,50,50,50,0.015,0.015,0.015,0.015,393.0345985,392.8186712,388.8482754,388.7367711
 03/21  01:40:00,11.46666667,0.006289026,384.0671176,0,15.56,15.56,15.56,15.56,0.006598646,0.006394946,0.006504017,0.006227859,391.7403129,391.5785855,388.7230819,388.6416858,0.696444315,0.656267408,0.691746965,0.660756586,50,50,50,50,0.015,0.015,0.015,0.015,392.5258131,392.3386677,388.9718632,388.8764486
 03/21  01:50:00,11.28333333,0.006281735,394.0671549,0,15.56,15.56,15.56,15.56,0.006600771,0.006407575,0.00652493,0.006283677,391.5836293,391.4448922,389.0220432,388.9532415,0.700435697,0.661863995,0.69816033,0.667658119,50,50,50,50,0.015,0.015,0.015,0.015,391.7403129,391.5785855,388.7230819,388.6416858
 03/21  02:00:00,11.1,0.006273582,394.0671922,0,15.56,15.56,15.56,15.56,0.006600843,0.006417318,0.006541658,0.006327955,391.8334189,391.7158101,389.6585726,389.6014601,0.704373797,0.667371169,0.704459515,0.674426474,50,50,50,50,0.015,0.015,0.015,0.015,391.5836293,391.4448922,389.0220432,388.9532415
 03/21  02:10:00,11.2,0.006315794,390.0672295,0,15.56,15.56,15.56,15.56,0.006595559,0.006420662,0.006552927,0.006359189,391.8462965,391.7469276,389.9996087,389.9525564,0.692025705,0.656259116,0.697695426,0.664866387,50,50,50,50,0.015,0.015,0.015,0.015,391.8334189,391.7158101,389.6585726,389.6014601
 03/21  02:20:00,11.3,0.00635826,393.0672667,0,15.56,15.56,15.56,15.56,0.006583441,0.006416077,0.006557763,0.006377465,391.917964,391.8340158,390.3497703,390.3111439,0.679601726,0.645000872,0.689712039,0.655189472,50,50,50,50,0.015,0.015,0.015,0.015,391.8462965,391.7469276,389.9996087,389.9525564
 03/21  02:30:00,11.4,0.00640098,387.067304,0,15.56,15.56,15.56,15.56,0.006564832,0.006404015,0.006556377,0.006384481,391.5420686,391.4703273,390.2105305,390.1780678,0.66713202,0.633641641,0.681544907,0.645416597,50,50,50,50,0.015,0.015,0.015,0.015,391.917964,391.8340158,390.3497703,390.3111439
 03/21  02:40:00,11.5,0.006443956,384.0673412,0,15.56,15.56,15.56,15.56,0.00654073,0.00638564,0.006549543,0.00638234,390.684003,390.6212038,389.5541122,389.5251511,0.654625626,0.622188522,0.673190028,0.635549039,50,50,50,50,0.015,0.015,0.015,0.015,391.5420686,391.4703273,390.2105305,390.1780678
 03/21  02:50:00,11.6,0.006487189,390.0673784,0,15.56,15.56,15.56,15.56,0.006512068,0.00636203,0.00653804,0.006374593,390.2128625,390.1575793,389.2544111,389.228229,0.642085804,0.61064534,0.664640814,0.629006999,50,50,50,50,0.015,0.015,0.015,0.015,390.684003,390.6212038,389.5541122,389.5251511
 03/21  03:00:00,11.7,0.006530681,387.0674156,0,15.56,15.56,15.56,15.56,0.006479497,0.006333952,0.006522437,0.006362585,389.8188695,389.7704046,389.0059129,388.9824735,0.629514039,0.599015267,0.655890978,0.620963569,50,50,50,50,0.015,0.015,0.015,0.015,390.2128625,390.1575793,389.2544111,389.228229
 03/21  03:10:00,11.31666667,0.006490657,388.0674528,0,15.56,15.56,15.56,15.56,0.006451261,0.006310038,0.006510854,0.006354614,389.5250165,389.4828025,388.8354156,388.8147243,0.63299429,0.603647118,0.663004315,0.628766332,50,50,50,50,0.015,0.015,0.015,0.015,389.8188695,389.7704046,389.0059129,388.9824735
 03/21  03:20:00,10.93333333,0.006447998,394.0674899,0,15.56,15.56,15.56,15.56,0.006431318,0.006294448,0.00650711,0.006354475,389.8105313,389.7747286,389.2246224,389.2074759,0.63644069,0.608188671,0.669892566,0.636323538,50,50,50,50,0.015,0.015,0.015,0.015,389.5250165,389.4828025,388.8354156,388.8147243
 03/21  03:30:00,10.55,0.006402844,390.067527,0,15.56,15.56,15.56,15.56,0.00641951,0.006287065,0.006510927,0.006361849,390.0384895,390.0086961,389.5399426,389.5264088,0.63982384,0.612620563,0.676517943,0.643598515,50,50,50,50,0.015,0.015,0.015,0.015,389.8105313,389.7747286,389.2246224,389.2074759
 03/21  03:40:00,10.16666667,0.006355334,386.0675641,0,15.56,15.56,15.56,15.56,0.006414081,0.006286094,0.006520477,0.006374891,389.7822645,389.7570023,389.358653,389.347432,0.643135014,0.616929887,0.68292036,0.650632177,50,50,50,50,0.015,0.015,0.015,0.015,390.0384895,390.0086961,389.5399426,389.5264088
 03/21  03:50:00,9.783333333,0.006305601,384.0676012,0,15.56,15.56,15.56,15.56,0.006413252,0.006289713,0.006533947,0.006391786,389.1169589,389.0944915,388.7586171,388.7480097,0.646371806,0.621134205,0.689108086,0.657433601,50,50,50,50,0.015,0.015,0.015,0.015,389.7822645,389.7570023,389.358653,389.347432
 03/21  04:00:00,9.4,0.006253772,384.0676383,0,15.56,15.56,15.56,15.56,0.006415701,0.006296566,0.006550014,0.006411212,388.3574363,388.3366754,388.0557941,388.0448223,0.649533225,0.625224241,0.695095311,0.664017713,50,50,50,50,0.015,0.015,0.015,0.015,389.1169589,389.0944915,388.7586171,388.7480097
 03/21  04:10:00,9.216666667,0.006212511,393.0676753,0,15.56,15.56,15.56,15.56,0.006420676,0.006306069,0.006567907,0.006432401,388.4405925,388.4221496,388.1856281,388.1754368,0.652906171,0.629858784,0.70111861,0.670623732,50,50,50,50,0.015,0.015,0.015,0.015,388.3574363,388.3366754,388.0557941,388.0448223
 03/21  04:20:00,9.033333333,0.006171204,387.0677123,0,15.56,15.56,15.56,15.56,0.006427644,0.006317765,0.006587091,0.006454815,388.4911351,388.475371,388.2745091,388.2658572,0.656264881,0.634458013,0.706994067,0.677066768,50,50,50,50,0.015,0.015,0.015,0.015,388.4405925,388.4221496,388.1856281,388.1754368
 03/21  04:30:00,8.85,0.006129858,394.0677493,0,15.56,15.56,15.56,15.56,0.006436155,0.006331173,0.006607133,0.006478017,388.9800807,388.9673177,388.7943657,388.7880069,0.659579144,0.638983905,0.712715551,0.683341191,50,50,50,50,0.015,0.015,0.015,0.015,388.4911351,388.475371,388.2745091,388.2658572
 03/21  04:40:00,8.666666667,0.006088478,385.0677863,0,15.56,15.56,15.56,15.56,0.00644582,0.006345842,0.006627682,0.006501654,388.9118952,388.901437,388.7530522,388.7482548,0.662840227,0.643431415,0.718288509,0.689453102,50,50,50,50,0.015,0.015,0.015,0.015,388.9800807,388.9673177,388.7943657,388.7880069
 03/21  04:50:00,8.483333333,0.006047073,386.0678232,0,15.56,15.56,15.56,15.56,0.006456317,0.00636139,0.006648462,0.006525443,388.5544575,388.5453347,388.4202035,388.4157899,0.666045741,0.647800188,0.723716731,0.695406918,50,50,50,50,0.015,0.015,0.015,0.015,388.9118952,388.901437,388.7530522,388.7482548
 03/21  05:00:00,8.3,0.006005647,386.0678602,0,15.56,15.56,15.56,15.56,0.006467393,0.006377518,0.006669265,0.006549177,388.1550295,388.1466733,388.0428603,388.0381884,0.669195416,0.652090898,0.729014197,0.701217318,50,50,50,50,0.015,0.015,0.015,0.015,388.5544575,388.5453347,388.4202035,388.4157899
 03/21  05:10:00,8.116666667,0.006010056,389.0678971,0,15.56,15.56,15.56,15.56,0.006484405,0.006399744,0.006695335,0.006578172,388.0671612,388.0596353,387.9732121,387.9686008,0.680565905,0.664848521,0.742419833,0.715125438,50,50,50,50,0.015,0.015,0.015,0.015,388.1550295,388.1466733,388.0428603,388.0381884
 03/21  05:20:00,7.933333333,0.006013341,388.067934,0,15.56,15.56,15.56,15.56,0.006509482,0.006430251,0.006728726,0.006614522,388.0818238,388.0752907,388.002369,387.998269,0.691918713,0.67755625,0.755719896,0.728916429,50,50,50,50,0.015,0.015,0.015,0.015,388.0671612,388.0596353,387.9732121,387.9686008
 03/21  05:30:00,7.75,0.006015524,394.0679708,0,15.56,15.56,15.56,15.56,0.006541781,0.006468156,0.006768577,0.00665737,388.612412,388.6072157,388.5430196,388.5403106,0.703237027,0.690208562,0.768906444,0.742582958,50,50,50,50,0.015,0.015,0.015,0.015,388.0818238,388.0752907,388.002369,387.998269
 03/21  05:40:00,7.566666667,0.006016631,386.0680077,0,15.56,15.56,15.56,15.56,0.006579406,0.006511491,0.00681303,0.006704842,388.6885256,388.6844337,388.6278389,388.6262175,0.714516365,0.70280575,0.781996729,0.756142775,50,50,50,50,0.015,0.015,0.015,0.015,388.612412,388.6072157,388.5430196,388.5403106
 03/21  05:50:00,7.383333333,0.006016683,386.0680445,0,15.56,15.56,15.56,15.56,0.006620589,0.00655842,0.006860375,0.006755207,388.4240585,388.4205699,388.3726978,388.371241,0.72575759,0.715350282,0.795001119,0.769606646,50,50,50,50,0.015,0.015,0.015,0.015,388.6885256,388.6844337,388.6278389,388.6262175
 03/21  06:00:00,7.2,0.006015704,390.0680813,0,15.56,15.56,15.56,15.56,0.006663917,0.006607301,0.00690924,0.006807073,388.4050376,388.4019815,388.3619677,388.360514,0.736759306,0.727288957,0.807661119,0.78271642,50,50,50,50,0.015,0.015,0.015,0.015,388.4240585,388.4205699,388.3726978,388.371241
 03/21  06:10:00,7.3,0.006024598,385.0681181,0,21.79311576,22.82270583,22.87934229,22.94740731,0.008618055,0.011906543,0.01244061,0.012180888,389.6833133,389.5548418,388.2392142,388.2442743,3.011912158,14.36925293,23.40399509,35.86178544,36.19740488,24.54055506,24.57952212,24.62628081,0.011778388,0.011875849,0.012227575,0.011911226,389.4408903,389.3255658,388.2641587,388.2684356
 03/21  06:20:00,7.4,0.006033305,384.0681549,0,21.11936449,21.24168056,21.36804509,21.5390875,0.00865289,0.010742968,0.011167891,0.010943501,390.6562241,390.5752973,388.0753929,388.0792197,1.416378388,0.44671101,0,0,50,31.38185492,21.92531679,22.03729004,0.015,0.012571597,0.011660723,0.011422814,390.0774109,389.9756576,388.169903,388.1741703
 03/21  06:30:00,7.5,0.006041823,394.0681916,0,21.11023679,21.11110631,21.11139468,21.11079374,0.008795578,0.010652654,0.011100635,0.010904368,391.9122672,391.7836514,388.3360095,388.3404422,1.581818717,2.949108647,3.939143444,4.825860336,50,50,50,50,0.015,0.015,0.015,0.015,390.9404828,390.8550683,388.1610169,388.168046
 03/21  06:40:00,7.6,0.006050148,384.0682283,0,21.1100011,21.11000047,21.11000049,21.1100003,0.00906611,0.010637172,0.011123668,0.011085768,393.6237279,393.4933358,388.3259945,388.3333934,1.206524269,0.732865448,0.950981485,1.469497097,50,50,50,50,0.015,0.015,0.015,0.015,392.5997929,392.4324635,388.4253781,388.4240119
 03/21  06:50:00,7.7,0.006058279,388.068265,0,21.11000007,21.11000001,21.11,21.11,0.009372069,0.010609098,0.011059844,0.011038142,395.590091,395.4812069,388.2672468,388.2748145,1.242996752,1.160570713,1.193330431,0.897116976,50,50,50,50,0.015,0.015,0.015,0.015,393.6237279,393.4933358,388.3259945,388.3333934
 03/21  07:00:00,7.8,0.006066212,393.0683017,0,21.11,21.11,21.11,21.11,0.009634806,0.010575062,0.010980032,0.010940339,397.7613626,397.6729346,388.4448457,388.4518953,1.224554881,1.195723502,1.351872597,1.333457337,50,50,50,50,0.015,0.015,0.015,0.015,395.590091,395.4812069,388.2672468,388.2748145
 03/21  07:10:00,8.533333333,0.006262991,389.0683384,0,21.11,21.11,21.11,21.11,0.009831875,0.010539756,0.01090928,0.010857354,401.0636839,400.9926647,388.5801559,388.5867333,1.199139887,1.16814054,1.332163303,1.314013753,50,50,50,50,0.015,0.015,0.015,0.015,397.7613626,397.6729346,388.4448457,388.4518953
 03/21  07:20:00,9.266666667,0.006462139,389.068375,0,21.11,21.11,21.11,21.11,0.009969192,0.010501877,0.010848702,0.01079467,404.8281325,404.7739118,388.6485206,388.6547045,1.181626734,1.14744705,1.311960609,1.294164846,50,50,50,50,0.015,0.015,0.015,0.015,401.0636839,400.9926647,388.5801559,388.5867333
 03/21  07:30:00,10,0.00666341,394.0684116,0,21.11,21.11,21.11,21.11,0.010060739,0.010459844,0.010793202,0.010742007,408.7292938,408.6926711,388.9008062,388.9068319,1.164855567,1.127168837,1.292077288,1.274572827,50,50,50,50,0.015,0.015,0.015,0.015,404.8281325,404.7739118,388.6485206,388.6547045
 03/21  07:40:00,10.73333333,0.006866533,385.0684482,0,21.11,21.11,21.11,21.11,0.010118943,0.010413533,0.010738936,0.010691323,412.0726236,412.0526192,388.864167,388.8698779,1.148850824,1.108226579,1.272641312,1.255378398,50,50,50,50,0.015,0.015,0.015,0.015,408.7292938,408.6926711,388.9008062,388.9068319
 03/21  07:50:00,11.46666667,0.007071214,394.0684848,0,21.11,21.11,21.11,21.11,0.010152507,0.010363479,0.010684199,0.010639302,415.3314357,415.3273388,389.0297619,389.0352329,1.133386798,1.089697068,1.253403509,1.236339946,50,50,50,50,0.015,0.015,0.015,0.015,412.0726236,412.0526192,388.864167,388.8698779
 03/21  08:00:00,12.2,0.007277134,388.0685214,0,21.11,21.11,21.11,21.11,0.010167169,0.010310239,0.010628465,0.010585285,418.23095,418.2414749,389.08656,389.0917713,1.118313165,1.071442691,1.23427757,1.217371571,50,50,50,50,0.015,0.015,0.015,0.015,415.3314357,415.3273388,389.0297619,389.0352329
 03/21  08:10:00,12.85,0.007397655,387.0685579,0,21.11,21.11,21.11,21.11,0.010188739,0.01027656,0.010572862,0.010530695,431.3384413,431.3946393,389.0040533,389.0088496,1.048339702,0.998636881,1.215403971,1.19861124,50,50,50,50,0.015,0.015,0.015,0.015,418.23095,418.2414749,389.08656,389.0917713
 03/21  08:20:00,13.5,0.007513066,389.0685944,0.0909091,21.11,21.11,21.11,21.11,0.010209479,0.010251745,0.010520348,0.010478738,449.8210115,449.9593538,390.1553582,390.1609561,1.033563308,0.980694621,1.190180415,1.173451362,50,50,50,50,0.015,0.015,0.015,0.015,431.3384413,431.3946393,389.0040533,389.0088496
 03/21  08:30:00,14.15,0.007622765,394.0686309,0.181818,21.11,21.11,21.11,21.11,0.010220936,0.010224958,0.01047175,0.010430372,469.1263916,469.366094,393.3987609,393.4080115,1.019132553,0.962918219,1.164853413,1.148135538,50,50,50,50,0.015,0.015,0.015,0.015,449.8210115,449.9593538,390.1553582,390.1609561
 03/21  08:40:00,14.8,0.00772612,386.0686674,0.454545,21.11,21.11,21.11,21.11,0.01022059,0.010191993,0.010431295,0.010389861,486.8469519,487.1867949,400.7668841,400.785423,1.005102561,0.945804109,1.126893554,1.110130891,50,50,50,50,0.015,0.015,0.015,0.015,469.1263916,469.366094,393.3987609,393.4080115
 03/21  08:50:00,15.45,0.007822462,388.0687038,0.454545,21.11,21.11,21.11,21.11,0.010209602,0.010152733,0.010392612,0.010350896,502.8611639,503.2901199,409.9019661,409.9340544,0.991346434,0.928897069,1.107837734,1.090975307,50,50,50,50,0.015,0.015,0.015,0.015,486.8469519,487.1867949,400.7668841,400.785423
 03/21  09:00:00,16.1,0.007911089,387.0687402,0.636364,21.11,21.11,21.11,21.11,0.010190094,0.010108273,0.010355908,0.010313691,517.4328164,517.9385594,421.3719306,421.4211222,0.977787989,0.912114164,1.076118441,1.059098076,50,50,50,50,0.015,0.015,0.015,0.015,502.8611639,503.2901199,409.9019661,409.9340544
 03/21  09:10:00,16.38333333,0.00791991,394.0687766,0.454545,21.11,21.11,21.11,21.11,0.010280736,0.010173096,0.010433482,0.010389159,534.4565115,535.0586952,432.2407973,432.3088853,0.749917112,0.680843275,0.85469438,0.837443835,50,50,50,50,0.015,0.015,0.015,0.015,517.4328164,517.9385594,421.3719306,421.4211222
 03/21  09:20:00,16.66666667,0.007926114,384.068813,0.363636,21.11,21.11,21.11,21.11,0.010428578,0.010295342,0.010564862,0.010517734,552.5688018,553.2882505,440.6403008,440.7247384,0.740879978,0.668481552,0.846686761,0.829172526,50,50,50,50,0.015,0.015,0.015,0.015,534.4565115,535.0586952,432.2407973,432.3088853
 03/21  09:30:00,16.95,0.007929615,390.0688494,0.636364,21.11,21.11,21.11,21.11,0.010578364,0.010421129,0.010702372,0.010652471,570.6466517,571.4938686,451.4351544,451.5367773,0.731796927,0.656065053,0.813212727,0.795382181,50,50,50,50,0.015,0.015,0.015,0.015,552.5688018,553.2882505,440.6403008,440.7247384
 03/21  09:40:00,17.23333333,0.007930326,389.0688857,0.454545,21.11,21.11,21.11,21.11,0.010706296,0.010527218,0.010814502,0.010762192,588.0978308,589.0732466,461.2668532,461.385338,0.722464418,0.643801622,0.811396373,0.79320237,50,50,50,50,0.015,0.015,0.015,0.015,570.6466517,571.4938686,451.4351544,451.5367773
 03/21  09:50:00,17.51666667,0.007928159,390.0689221,0.636364,21.11,21.11,21.11,21.11,0.010809225,0.010610246,0.010903769,0.010849339,604.8215783,605.9207667,472.4716145,472.6082378,0.712921725,0.631161124,0.784370987,0.765763781,50,50,50,50,0.015,0.015,0.015,0.015,588.0978308,589.0732466,461.2668532,461.385338
 03/21  10:00:00,17.8,0.007923022,393.0689584,0.272727,21.11,21.11,21.11,21.11,0.010891119,0.010673725,0.010962078,0.01090578,620.9203626,622.1380926,479.4044227,479.5546011,0.703299664,0.618424832,0.795390125,0.776330379,50,50,50,50,0.015,0.015,0.015,0.015,604.8215783,605.9207667,472.4716145,472.6082378
 03/21  10:10:00,18.06666667,0.00788615,393.0689946,0.363636,21.11,21.11,21.11,21.11,0.010956461,0.010721794,0.011000659,0.01094257,636.4172426,637.7483692,484.7031187,484.8617938,0.693972785,0.606251839,0.775210469,0.755657174,50,50,50,50,0.015,0.015,0.015,0.015,620.9203626,622.1380926,479.4044227,479.5546011
 03/21  10:20:00,18.33333333,0.007845461,394.0690309,0.363636,21.11,21.11,21.11,21.11,0.011008434,0.010757344,0.01102616,0.010966252,651.3447702,652.7844598,489.6661297,489.8306583,0.68471141,0.594094656,0.761299978,0.74122006,50,50,50,50,0.015,0.015,0.015,0.015,636.4172426,637.7483692,484.7031187,484.8617938
 03/21  10:30:00,18.6,0.00780085,394.0690671,0.363636,21.11,21.11,21.11,21.11,0.011049108,0.010782208,0.011041579,0.01097977,665.7083245,667.2518126,494.5998118,494.7695178,0.675440087,0.581965477,0.747410618,0.726775104,50,50,50,50,0.015,0.015,0.015,0.015,651.3447702,652.7844598,489.6661297,489.8306583
 03/21  10:40:00,18.86666667,0.007752214,392.0691034,0.454545,21.11,21.11,21.11,21.11,0.011080018,0.01079788,0.011051234,0.01098739,679.4723809,681.1140782,500.6912673,500.867913,0.666429774,0.570643294,0.727558105,0.706341756,50,50,50,50,0.015,0.015,0.015,0.015,665.7083245,667.2518126,494.5998118,494.7695178
 03/21  10:50:00,19.13333333,0.007699448,390.0691396,0.545455,21.11,21.11,21.11,21.11,0.01110241,0.010805565,0.011057604,0.010991566,692.6283051,694.3618508,508.5688426,508.756272,0.657506756,0.559581842,0.707800396,0.685982947,50,50,50,50,0.015,0.015,0.015,0.015,679.4723809,681.1140782,500.6912673,500.867913
 03/21  11:00:00,19.4,0.007642443,384.0691757,0.363636,21.11,21.11,21.11,21.11,0.011117339,0.010806255,0.011053112,0.010984785,705.0993917,706.9174651,514.4557602,514.6531387,0.648627449,0.548737505,0.707219972,0.684787692,50,50,50,50,0.015,0.015,0.015,0.015,692.6283051,694.3618508,508.5688426,508.756272
 03/21  11:10:00,19.68333333,0.00756643,390.0692119,0.363636,21.11,21.11,21.11,21.11,0.011126384,0.010801358,0.011040042,0.010969299,717.1348011,719.0312573,518.8706959,519.0746834,0.63820924,0.536290384,0.692800771,0.669739649,50,50,50,50,0.015,0.015,0.015,0.015,705.0993917,706.9174651,514.4557602,514.6531387
 03/21  11:20:00,19.96666667,0.007484932,391.069248,0.181818,21.11,21.11,21.11,21.11,0.011130762,0.010792077,0.011016045,0.010942775,728.7915099,730.7611408,520.1335861,520.337482,0.628059872,0.524627202,0.691645027,0.667949102,50,50,50,50,0.015,0.015,0.015,0.015,717.1348011,719.0312573,518.8706959,519.0746834
 03/21  11:30:00,20.25,0.0073978,389.0692841,0.181818,21.11,21.11,21.11,21.11,0.011131178,0.010779043,0.010985752,0.010909789,740.0015234,742.039157,519.7051959,519.9029514,0.617716037,0.512673836,0.677873245,0.653537488,50,50,50,50,0.015,0.015,0.015,0.015,728.7915099,730.7611408,520.1335861,520.337482
 03/21  11:40:00,20.53333333,0.007304884,384.0693202,0.181818,21.11,21.11,21.11,21.11,0.01112793,0.010762328,0.010952549,0.010873689,750.6569393,752.7568402,518.7060988,518.8944587,0.606744411,0.499703651,0.663647494,0.638673334,50,50,50,50,0.015,0.015,0.015,0.015,740.0015234,742.039157,519.7051959,519.9029514
 03/21  11:50:00,20.81666667,0.007206033,390.0693563,0.181818,21.11,21.11,21.11,21.11,0.011121307,0.01074216,0.010917873,0.010835903,760.967954,763.1251336,517.8161921,517.9945931,0.595818172,0.48716948,0.649740814,0.624134594,50,50,50,50,0.015,0.015,0.015,0.015,750.6569393,752.7568402,518.7060988,518.8944587
 03/21  12:00:00,21.1,0.00710109,393.0693924,0.181818,21.11,21.11,21.11,21.11,0.011111666,0.010718833,0.010882067,0.010796782,771.0177312,773.228508,517.1789837,517.3482704,0.585062606,0.474700089,0.635972876,0.60974557,50,50,50,50,0.015,0.015,0.015,0.015,760.967954,763.1251336,517.8161921,517.9945931
 03/21  12:10:00,21.28333333,0.00705195,387.0694284,0.0909091,21.11,21.11,21.11,21.11,0.01108462,0.010678722,0.010842532,0.01075379,773.9845642,776.1949841,515.2766105,515.4353485,0.610310459,0.498078398,0.631444874,0.604613421,50,50,50,50,0.015,0.015,0.015,0.015,771.0177312,773.228508,517.1789837,517.3482704
 03/21  12:20:00,21.46666667,0.00700063,384.0694644,0.0909091,21.11,21.11,21.11,21.11,0.011047738,0.01062875,0.010800693,0.010708354,772.6391353,774.7851974,512.552089,512.6979642,0.603357951,0.488772208,0.620763453,0.593346215,50,50,50,50,0.015,0.015,0.015,0.015,773.9845642,776.1949841,515.2766105,515.4353485
 03/21  12:30:00,21.65,0.006947095,393.0695004,0.181818,21.11,21.11,21.11,21.11,0.011008594,0.010575879,0.010760712,0.010664598,770.1653178,772.2102292,511.0955686,511.2299494,0.596505497,0.479407414,0.60384894,0.575868195,50,50,50,50,0.015,0.015,0.015,0.015,772.6391353,774.7851974,512.552089,512.6979642
 03/21  12:40:00,21.83333333,0.006891305,394.0695363,0.363636,21.11,21.11,21.11,21.11,0.010970598,0.010523345,0.010727459,0.010627348,767.8343667,769.7701571,513.1527598,513.283719,0.589947039,0.470530863,0.580915245,0.552397305,50,50,50,50,0.015,0.015,0.015,0.015,770.1653178,772.2102292,511.0955686,511.2299494
 03/21  12:50:00,22.01666667,0.006833222,391.0695723,0.363636,21.11,21.11,21.11,21.11,0.01093444,0.010471877,0.010697203,0.010592953,765.7682276,767.6008923,516.9815476,517.1172881,0.583572146,0.46186181,0.570807085,0.541784491,50,50,50,50,0.015,0.015,0.015,0.015,767.8343667,769.7701571,513.1527598,513.283719
 03/21  13:00:00,22.2,0.006772809,391.0696082,0.545455,21.11,21.11,21.11,21.11,0.010899798,0.010421195,0.010672118,0.010563573,763.8850636,765.6232682,523.7563197,523.9062213,0.577177119,0.453043594,0.548051473,0.518554844,50,50,50,50,0.015,0.015,0.015,0.015,765.7682276,767.6008923,516.9815476,517.1172881
 03/21  13:10:00,22.38333333,0.006766317,384.0696441,0.545455,21.11,21.11,21.11,21.11,0.010880293,0.010383875,0.010647889,0.010534961,768.5903758,770.2962643,531.6866988,531.8572584,0.536513793,0.409796418,0.536783056,0.506849134,50,50,50,50,0.015,0.015,0.015,0.015,763.8850636,765.6232682,523.7563197,523.9062213
 03/21  13:20:00,22.56666667,0.006758683,393.06968,0.454545,21.11,21.11,21.11,21.11,0.010868571,0.010353155,0.010618839,0.010501538,777.3207801,779.0670342,538.5495392,538.7406593,0.52849428,0.399364715,0.532186193,0.501854376,50,50,50,50,0.015,0.015,0.015,0.015,768.5903758,770.2962643,531.6866988,531.8572584
 03/21  13:30:00,22.75,0.006749885,391.0697159,0.272727,21.11,21.11,21.11,21.11,0.01085746,0.010322476,0.010579971,0.010458391,787.1026232,788.9327328,541.8053091,542.0081905,0.520642047,0.389215428,0.534322174,0.503633194,50,50,50,50,0.015,0.015,0.015,0.015,777.3207801,779.0670342,538.5495392,538.7406593
 03/21  13:40:00,22.93333333,0.0067399,384.0697517,0.363636,21.11,21.11,21.11,21.11,0.010843917,0.010289138,0.010537987,0.0104121,796.4542377,798.3782099,544.1383878,544.3457333,0.513013391,0.379577675,0.517866788,0.486857159,50,50,50,50,0.015,0.015,0.015,0.015,787.1026232,788.9327328,541.8053091,542.0081905
 03/21  13:50:00,23.11666667,0.006728706,384.0697875,0.454545,21.11,21.11,21.11,21.11,0.010827501,0.010252816,0.010497891,0.010367592,805.1651338,807.1752586,547.7756593,547.9873048,0.505546597,0.370269811,0.501587942,0.470300041,50,50,50,50,0.015,0.015,0.015,0.015,796.4542377,798.3782099,544.1383878,544.3457333
 03/21  14:00:00,23.3,0.00671628,384.0698233,0.363636,21.11,21.11,21.11,21.11,0.010808638,0.010213955,0.010456103,0.010321379,813.3773535,815.4622154,550.9879413,551.2041541,0.498216874,0.361251288,0.498218895,0.466699715,50,50,50,50,0.015,0.015,0.015,0.015,805.1651338,807.1752586,547.7756593,547.9873048
 03/21  14:10:00,23.48333333,0.006732711,392.0698591,0.272727,21.11,21.11,21.11,21.11,0.010788863,0.010174488,0.010410898,0.010271853,821.3942928,823.5455898,552.5412963,552.7586831,0.494916097,0.357061142,0.498920266,0.467216683,50,50,50,50,0.015,0.015,0.015,0.015,813.3773535,815.4622154,550.9879413,551.2041541
 03/21  14:20:00,23.66666667,0.006748543,390.0698949,0.363636,21.11,21.11,21.11,21.11,0.010769192,0.010135842,0.010367438,0.010224125,829.1503185,831.3617534,554.3782537,554.5953594,0.492061861,0.353866118,0.48748323,0.455637839,50,50,50,50,0.015,0.015,0.015,0.015,821.3942928,823.5455898,552.5412963,552.7586831
 03/21  14:30:00,23.85,0.006763762,390.0699306,0.545455,21.11,21.11,21.11,21.11,0.010749969,0.010098429,0.010331541,0.010183918,836.6051264,838.8708893,559.2109281,559.433927,0.489241464,0.350484257,0.469627534,0.437685156,50,50,50,50,0.015,0.015,0.015,0.015,829.1503185,831.3617534,554.3782537,554.5953594
 03/21  14:40:00,24.03333333,0.006778354,390.0699663,0.454545,21.11,21.11,21.11,21.11,0.010731259,0.010062849,0.010297881,0.010146075,843.7522907,846.0656859,564.3961127,564.6296659,0.486667691,0.349133822,0.471802884,0.439816212,50,50,50,50,0.015,0.015,0.015,0.015,836.6051264,838.8708893,559.2109281,559.433927
 03/21  14:50:00,24.21666667,0.006792304,388.070002,0.181818,21.11,21.11,21.11,21.11,0.010713079,0.010029524,0.010257186,0.010101578,850.5559686,852.9093771,565.2428166,565.4791874,0.484334603,0.348449068,0.487245799,0.455265957,50,50,50,50,0.015,0.015,0.015,0.015,843.7522907,846.0656859,564.3961127,564.6296659
 03/21  15:00:00,24.4,0.006805599,385.0700377,0.363636,21.11,21.11,21.11,21.11,0.010695423,0.009998672,0.010218173,0.010058938,856.9804517,859.3655948,565.9096811,566.1429946,0.482122371,0.348283031,0.471477729,0.439542886,50,50,50,50,0.015,0.015,0.015,0.015,850.5559686,852.9093771,565.2428166,565.4791874
 03/21  15:10:00,24.4,0.00690117,393.0700733,0.363636,21.11,21.11,21.11,21.11,0.010678927,0.009971475,0.010183263,0.010020577,863.2653743,865.6752295,567.3794663,567.6092695,0.48173474,0.351342475,0.470489203,0.438651493,50,50,50,50,0.015,0.015,0.015,0.015,856.9804517,859.3655948,565.9096811,566.1429946
 03/21  15:20:00,24.4,0.00699677,387.0701089,0.363636,21.11,21.11,21.11,21.11,0.010663864,0.009948269,0.010152185,0.009986278,869.2444764,871.6721761,569.1905766,569.4184638,0.481233072,0.353888849,0.469537856,0.437844629,50,50,50,50,0.015,0.015,0.015,0.015,863.2653743,865.6752295,567.3794663,567.6092695
 03/21  15:30:00,24.4,0.007092399,389.0701446,0.545455,21.11,21.11,21.11,21.11,0.010650249,0.00992918,0.010129368,0.009960385,874.9659355,877.4046246,573.6548378,573.8875,0.480907542,0.357373315,0.456508083,0.42500235,50,50,50,50,0.015,0.015,0.015,0.015,869.2444764,871.6721761,569.1905766,569.4184638
 03/21  15:40:00,24.4,0.007188057,384.0701801,0.363636,21.11,21.11,21.11,21.11,0.010637761,0.0099134,0.010106788,0.009935103,880.3331949,882.7760772,576.8546827,577.0931201,0.479919178,0.359005508,0.46818912,0.436924061,50,50,50,50,0.015,0.015,0.015,0.015,874.9659355,877.4046246,573.6548378,573.8875
 03/21  15:50:00,24.4,0.007283745,393.0702157,0.363636,21.11,21.11,21.11,21.11,0.010626061,0.009900202,0.010083955,0.009909952,885.6081002,888.0503461,578.9672139,579.2084006,0.478698168,0.360488718,0.467489473,0.43650454,50,50,50,50,0.015,0.015,0.015,0.015,880.3331949,882.7760772,576.8546827,577.0931201
 03/21  16:00:00,24.4,0.007379461,390.0702513,0.454545,21.11,21.11,21.11,21.11,0.010614933,0.009889142,0.010064509,0.009888464,890.6921432,893.1297658,581.8144084,582.0577971,0.477433103,0.36193503,0.460636763,0.42997031,50,50,50,50,0.015,0.015,0.015,0.015,885.6081002,888.0503461,578.9672139,579.2084006
 03/21  16:10:00,24.4,0.007380685,391.0702868,0.545455,21.11,21.11,21.11,21.11,0.01060421,0.00987967,0.010050455,0.009872572,895.5808821,898.0102424,586.5407267,586.7902451,0.474976864,0.361648648,0.452681893,0.422368817,50,50,50,50,0.015,0.015,0.015,0.015,890.6921432,893.1297658,581.8144084,582.0577971
 03/21  16:20:00,24.4,0.007381909,394.0703223,0.454545,21.11,21.11,21.11,21.11,0.010593831,0.009871471,0.010037178,0.009857794,900.3387292,902.7568202,590.938998,591.1962066,0.472642653,0.361429156,0.457638463,0.427714996,50,50,50,50,0.015,0.015,0.015,0.015,895.5808821,898.0102424,586.5407267,586.7902451
 03/21  16:30:00,24.4,0.007383134,394.0703578,0.181818,21.11,21.11,21.11,21.11,0.010583795,0.009864396,0.010016683,0.009836368,904.9392999,907.3434295,590.8411734,591.097155,0.470420359,0.36125739,0.475612331,0.446109654,50,50,50,50,0.015,0.015,0.015,0.015,900.3387292,902.7568202,590.938998,591.1962066
 03/21  16:40:00,24.4,0.007384359,386.0703932,0.363636,21.11,21.11,21.11,21.11,0.010574144,0.009858593,0.009997876,0.009816918,909.1755006,911.5617156,590.4907591,590.7394561,0.468420957,0.361792586,0.462435651,0.433364735,50,50,50,50,0.015,0.015,0.015,0.015,904.9392999,907.3434295,590.8411734,591.097155
 03/21  16:50:00,24.4,0.007385585,389.0704287,0.363636,21.11,21.11,21.11,21.11,0.010564866,0.00985418,0.009982484,0.009801114,913.1877739,915.5521242,590.8372253,591.0780182,0.466384118,0.362525179,0.462026363,0.43340861,50,50,50,50,0.015,0.015,0.015,0.015,909.1755006,911.5617156,590.4907591,590.7394561
 03/21  17:00:00,24.4,0.00738681,392.0704641,0.272727,21.11,21.11,21.11,21.11,0.010555925,0.009851178,0.009967451,0.009785992,917.1013419,919.4410716,590.4158575,590.6481203,0.464378865,0.363405907,0.468194029,0.440044913,50,50,50,50,0.015,0.015,0.015,0.015,913.1877739,915.5521242,590.8372253,591.0780182
