Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/21  17:10:00,24.31666667,0.007286038,392.0704995,0.363636,21.11,21.11,21.11,21.11,0.010530647,0.009835794,0.009959171,0.009777937,911.2515356,913.5013933,590.7038887,590.9288682,0.516611516,0.419837006,0.468140531,0.440469242,50,50,50,50,0.015,0.015,0.015,0.015,917.1013419,919.4410716,590.4158575,590.6481203
 03/21  17:20:00,24.23333333,0.007186093,393.0705349,0.454545,21.11,21.11,21.11,21.11,0.010500042,0.009818282,0.009961471,0.009780763,899.7013302,901.7901007,592.8487891,593.0708821,0.52191011,0.429296953,0.468226536,0.441040674,50,50,50,50,0.015,0.015,0.015,0.015,911.2515356,913.5013933,590.7038887,590.9288682
 03/21  17:30:00,24.15,0.00708697,393.0705702,0.272727,21.11,21.11,21.11,21.11,0.01047371,0.009807199,0.009967498,0.00978784,886.6546213,888.5481807,593.3507478,593.5694422,0.527307881,0.438972226,0.48757633,0.460887888,50,50,50,50,0.015,0.015,0.015,0.015,899.7013302,901.7901007,592.8487891,593.0708821
 03/21  17:40:00,24.06666667,0.006988663,391.0706056,0,21.11,21.11,21.11,21.11,0.010455092,0.009805308,0.009969704,0.009791797,873.9251113,875.6244386,588.623605,588.8287165,0.532719587,0.448375962,0.513566645,0.487381197,50,50,50,50,0.015,0.015,0.015,0.015,886.6546213,888.5481807,593.3507478,593.5694422
 03/21  17:50:00,23.98333333,0.006891166,390.0706409,0,21.11,21.11,21.11,21.11,0.010444005,0.009812081,0.009972224,0.009796572,861.8958882,863.4184196,581.1217878,581.3029355,0.538233566,0.457666248,0.520948456,0.495261301,50,50,50,50,0.015,0.015,0.015,0.015,873.9251113,875.6244386,588.623605,588.8287165
 03/21  18:00:00,23.9,0.006794475,388.0706762,0,21.11,21.11,21.11,21.11,0.010439225,0.009826301,0.00997874,0.009805678,850.4471508,851.8131426,572.9749061,573.1272702,0.54405575,0.46765089,0.528678261,0.503489862,50,50,50,50,0.015,0.015,0.015,0.015,861.8958882,863.4184196,581.1217878,581.3029355
 03/21  18:10:00,23.43333333,0.006964004,387.0707114,0,21.11,21.11,21.11,21.11,0.010432436,0.009839553,0.009989264,0.009818994,836.508676,837.720319,565.0796459,565.2034076,0.560504656,0.486861802,0.532504739,0.507811535,50,50,50,50,0.015,0.015,0.015,0.015,850.4471508,851.8131426,572.9749061,573.1272702
 03/21  18:20:00,22.96666667,0.007118103,388.0707467,0,21.11,21.11,21.11,21.11,0.010425026,0.009852466,0.010002913,0.00983558,821.3191556,822.3737853,557.6493181,557.7470206,0.562317408,0.491365243,0.536467685,0.512267337,50,50,50,50,0.015,0.015,0.015,0.015,836.508676,837.720319,565.0796459,565.2034076
 03/21  18:30:00,22.5,0.007257395,391.0707819,0,21.11,21.11,21.11,21.11,0.010419224,0.00986678,0.010018958,0.009854686,806.2197548,807.1214413,550.6939606,550.7686232,0.564130626,0.495785522,0.540592328,0.516880746,50,50,50,50,0.015,0.015,0.015,0.015,821.3191556,822.3737853,557.6493181,557.7470206
 03/21  18:40:00,22.03333333,0.007382489,386.0708171,0,21.11,21.11,21.11,21.11,0.010415983,0.009883273,0.010036951,0.009875858,791.6141552,792.3736063,543.9869799,544.0410975,0.565994288,0.500164248,0.544871582,0.521642576,50,50,50,50,0.015,0.015,0.015,0.015,806.2197548,807.1214413,550.6939606,550.7686232
 03/21  18:50:00,21.56666667,0.00749398,385.0708523,0,21.11,21.11,21.11,21.11,0.010415303,0.009901913,0.010056611,0.0098988,777.5961059,778.2267121,537.4779994,537.5134945,0.567929646,0.504524487,0.549289644,0.526534758,50,50,50,50,0.015,0.015,0.015,0.015,791.6141552,792.3736063,543.9869799,544.0410975
 03/21  19:00:00,21.1,0.007592444,385.0708875,0,21.11,21.11,21.11,21.11,0.010416834,0.009922357,0.010077718,0.009923279,764.1627012,764.6777469,531.1943868,531.212904,0.569947891,0.508880824,0.55383162,0.531540207,50,50,50,50,0.015,0.015,0.015,0.015,777.5961059,778.2267121,537.4779994,537.5134945
 03/21  19:10:00,20.63333333,0.007628908,388.0709226,0,19.88650827,20.84275768,20.92979467,20.9920927,0.0100916,0.009616429,0.009759585,0.009611596,750.5039213,750.982353,525.5363792,525.5562251,0,0,0,0,20.29979248,20.93816824,20.99448028,21.0345445,0.01020811,0.009725813,0.009873341,0.009722996,755.5948903,756.0919388,527.6576031,527.6773323
 03/21  19:20:00,20.16666667,0.00765635,391.0709578,0,19.03441978,20.6079934,20.76828817,20.88507351,0.00980792,0.009350805,0.009483217,0.009341164,737.39923,737.7996845,520.1020938,520.1203812,0,0,0,0,19.29279243,20.68176621,20.8193181,20.91898927,0.009897479,0.009434722,0.009570531,0.009426611,741.5214521,741.9483433,521.812574,521.8314081
 03/21  19:30:00,19.7,0.007675195,394.0709929,0,18.3342271,20.39203898,20.61678914,20.78351189,0.009548252,0.009107222,0.009229675,0.009093028,725.5577883,725.8657913,515.2568874,515.273023,0,0,0,0,18.64069319,20.49095394,20.68646094,20.83032225,0.009667655,0.009219253,0.009346288,0.009207158,731.0060463,731.357972,517.4886926,517.5058858
 03/21  19:40:00,19.23333333,0.007685852,387.071028,0,17.80346076,20.1931577,20.47462337,20.68714918,0.009310514,0.008884099,0.008997337,0.008865645,714.3214376,714.5288259,510.4641048,510.4773901,0,0,0,0,18.10700259,20.31002095,20.55839228,20.74401595,0.009450689,0.009015674,0.009134345,0.008999735,720.9300692,721.1973757,513.2759717,513.2909806
 03/21  19:50:00,18.76666667,0.007688722,386.071063,0,16.88635381,19.75194208,20.15094573,20.46450794,0.008776292,0.008382449,0.00847485,0.008354239,689.088285,689.0487171,499.7245218,499.7295556,0,0,0,0,17.26350531,19.9449819,20.29346846,20.56289862,0.009010608,0.008602487,0.008704042,0.008578575,700.1686417,700.2388726,504.444131,504.452979
 03/21  20:00:00,18.3,0.007684192,394.0710981,0,16.36323275,19.36335889,19.84866118,20.25120778,0.00829359,0.007929269,0.008002641,0.007891992,666.437103,666.165893,490.2505835,490.2458289,0,0,0,0,16.58072735,19.53258276,19.98172973,20.34542312,0.008505164,0.008127878,0.008209599,0.008094586,676.3355453,676.1650397,494.3682379,494.3678593
 03/21  20:10:00,18.11666667,0.00783282,394.0711331,0,16.31513933,19.28493161,19.780701,20.20132607,0.008193479,0.007835447,0.007904809,0.00779621,661.8893095,661.5745802,488.472625,488.4651412,0,0,0,0,16.38635962,19.36830609,19.85058465,20.25206185,0.008299136,0.007934518,0.008008087,0.00789732,666.7406896,666.4730094,490.4143112,490.4094708
 03/21  20:20:00,17.93333333,0.007976883,394.0711681,0,16.17898445,19.12032899,19.63979002,20.09787813,0.007983161,0.007638385,0.007699381,0.007595081,652.2433763,651.842343,484.6207847,484.6077692,0,0,0,0,16.22079215,19.19660991,19.70889387,20.14973621,0.008082276,0.007731129,0.007796084,0.007689771,656.7343427,656.3690347,486.3672111,486.3571699
 03/21  20:30:00,17.75,0.008116451,393.0712031,0,15.96180303,18.86136279,19.41864952,19.93498396,0.007649727,0.007325997,0.007373787,0.007276296,636.7824449,636.248297,478.3170354,478.2953388,0,0,0,0,16.17898445,19.12032899,19.63979002,20.09787813,0.007983161,0.007638385,0.007699381,0.007595081,652.2433763,651.842343,484.6207847,484.6077692
 03/21  20:40:00,17.56666667,0.008251595,386.071238,0,15.76205898,18.57607801,19.16940664,19.74886448,0.007276497,0.006976542,0.00700959,0.006919701,619.0845912,618.4100506,470.8599159,470.8276563,0,0,0,0,15.96180303,18.86136279,19.41864952,19.93498396,0.007649727,0.007325997,0.007373787,0.007276296,636.7824449,636.248297,478.3170354,478.2953388
 03/21  20:50:00,17.38333333,0.008382384,388.071273,0,15.62057208,18.30765016,18.9260327,19.56348003,0.006918037,0.006641257,0.006660193,0.006577586,601.9597121,601.1671469,463.5751262,463.5322615,0,0,0,0,15.76205898,18.57607801,19.16940664,19.74886448,0.007276497,0.006976542,0.00700959,0.006919701,619.0845912,618.4100506,470.8599159,470.8276563
 03/21  21:00:00,17.2,0.008508889,392.0713079,0,15.56005465,18.06884987,18.69972512,19.38712911,0.006601997,0.006336926,0.006343095,0.006267095,586.5708992,585.6760219,457.1250256,457.072801,0.017714287,0,0,0,50,18.30765016,18.9260327,19.56348003,0.015,0.006641257,0.006660193,0.006577586,601.9597121,601.1671469,463.5751262,463.5322615
 03/21  21:10:00,16.93333333,0.008525895,389.0713428,0,15.56000007,17.86046309,18.49573764,19.22149619,0.006328425,0.006062743,0.00605748,0.005987428,572.7271362,571.7447342,451.3189875,451.2584909,0.026127767,0,0,0,50,18.06884987,18.69972512,19.38712911,0.015,0.006336926,0.006343095,0.006267095,586.5708992,585.6760219,457.1250256,457.072801
 03/21  21:20:00,16.66666667,0.008539606,390.0713776,0,15.56,17.67879012,18.31220927,19.06716051,0.006079425,0.00581369,0.005798134,0.005733474,560.2041291,559.1651861,446.0806956,446.0131648,0.0153489,0,0,0,50,17.86046309,18.49573764,19.22149619,0.015,0.006062743,0.00605748,0.005987428,572.7271362,571.7447342,451.3189875,451.2584909
 03/21  21:30:00,16.4,0.008550114,391.0714125,0,15.56,17.51979837,18.14598881,18.92324764,0.005850937,0.005585479,0.005560597,0.005500867,548.8483979,547.778284,441.3690788,441.2958656,0.018733915,0,0,0,50,17.67879012,18.31220927,19.06716051,0.015,0.00581369,0.005798134,0.005733474,560.2041291,559.1651861,446.0806956,446.0131648
 03/21  21:40:00,16.13333333,0.008557511,394.0714473,0,15.56,17.38028535,17.99332512,18.78870937,0.005639486,0.005375207,0.005341845,0.005286642,538.6377567,537.5574011,437.2389311,437.1616136,0.017133379,0,0,0,50,17.51979837,18.14598881,18.92324764,0.015,0.005585479,0.005560597,0.005500867,548.8483979,547.778284,441.3690788,441.2958656
 03/21  21:50:00,15.86666667,0.008561887,392.0714821,0,15.56,17.25782728,17.85237042,18.66269696,0.005442449,0.005180815,0.005139734,0.005088697,529.303117,528.2279927,433.4725214,433.3921178,0.015247359,0,0,0,50,17.38028535,17.99332512,18.78870937,0.015,0.005375207,0.005341845,0.005286642,538.6377567,537.5574011,437.2389311,437.1616136
 03/21  22:00:00,15.6,0.008563329,393.0715169,0,15.56,17.15048843,17.72215169,18.54455493,0.005257771,0.005000615,0.004952509,0.004905306,520.780566,519.7226388,430.0486202,429.9660857,0.013132668,0,0,0,50,17.25782728,17.85237042,18.66269696,0.015,0.005180815,0.005139734,0.005088697,529.303117,528.2279927,433.4725214,433.3921178
 03/21  22:10:00,15.5,0.008563131,389.0715517,0,15.56,16.9229252,17.51352649,18.37088414,0.005149207,0.004740767,0.004691331,0.004649345,506.8293496,505.5834392,425.0927024,425.0075969,0.283788705,0,0,0,50,17.15048843,17.72215169,18.54455493,0.015,0.005000615,0.004952509,0.004905306,520.780566,519.7226388,430.0486202,429.9660857
 03/21  22:20:00,15.4,0.008562538,385.0715864,0,15.56,16.63295151,17.2617721,18.16597287,0.005092962,0.004448692,0.004401257,0.004364915,490.5063497,488.9322468,419.2768915,419.1889705,0.293882985,0,0,0,50,16.9229252,17.51352649,18.37088414,0.015,0.004740767,0.004691331,0.004649345,506.8293496,505.5834392,425.0927024,425.0075969
 03/21  22:30:00,15.3,0.008561553,391.0716212,0,15.56,16.34160636,17.00554084,17.95682546,0.005059691,0.00417037,0.004125775,0.004094629,475.632886,473.7443721,414.2528847,414.1649251,0.303834849,0,0,0,50,16.63295151,17.2617721,18.16597287,0.015,0.004448692,0.004401257,0.004364915,490.5063497,488.9322468,419.2768915,419.1889705
 03/21  22:40:00,15.2,0.008560181,384.0716559,0,15.56,16.07494028,16.76221282,17.75406854,0.005034176,0.003923468,0.003881425,0.003854719,462.6508998,460.543986,409.6599935,409.5726366,0.313660197,0,0,0,50,16.34160636,17.00554084,17.95682546,0.015,0.00417037,0.004125775,0.004094629,475.632886,473.7443721,414.2528847,414.1649251
 03/21  22:50:00,15.1,0.008558427,392.0716906,0,15.56,15.83605953,16.5349235,17.5600464,0.005011747,0.00370791,0.003667919,0.003644927,452.3103883,450.1090691,406.2885756,406.2048858,0.323373875,0,0,0,50,16.07494028,16.76221282,17.75406854,0.015,0.003923468,0.003881425,0.003854719,462.6508998,460.543986,409.6599935,409.5726366
 03/21  23:00:00,15,0.008556295,386.0717252,0,15.56,15.62029582,16.32174485,17.37400846,0.004991926,0.003518038,0.0034797,0.003459826,443.5404035,441.3402636,403.3259884,403.2462339,0.33298562,0,0,0,50,15.83605953,16.5349235,17.5600464,0.015,0.00370791,0.003667919,0.003644927,452.3103883,450.1090691,406.2885756,406.2048858
 03/21  23:10:00,14.9,0.008553789,388.0717599,0,15.56,15.56024497,16.11924658,17.19409862,0.004977918,0.003576815,0.003312758,0.003295533,435.490483,433.4896555,400.832067,400.7568701,0.349061321,0.321573986,0,0,50,50,16.32174485,17.37400846,0.015,0.015,0.0034797,0.003459826,443.5404035,441.3402636,403.3259884,403.2462339
 03/21  23:20:00,14.8,0.008550914,389.0717945,0,15.56,15.56000082,15.92514712,17.01907777,0.004971562,0.0037231,0.003163903,0.003148945,428.3721095,426.6207431,398.8478977,398.7780755,0.362115551,0.265027415,0,0,50,50,16.11924658,17.19409862,0.015,0.015,0.003312758,0.003295533,435.490483,433.4896555,400.832067,400.7568701
 03/21  23:30:00,14.7,0.008547674,384.0718291,0,15.56,15.56,15.73823569,16.84832466,0.004972584,0.003856981,0.003030442,0.003017431,421.8498051,420.3190817,396.8186742,396.7530828,0.375078874,0.261723435,0,0,50,50,15.92514712,17.01907777,0.015,0.015,0.003163903,0.003148945,428.3721095,426.6207431,398.8478977,398.7780755
 03/21  23:40:00,14.6,0.008544073,386.0718637,0,15.56,15.56,15.56001137,16.68151254,0.004979742,0.003977757,0.00291598,0.002898738,416.2459678,414.9057531,395.0315677,394.9694,0.387956764,0.300782856,0.007830377,0,50,50,50,16.84832466,0.015,0.015,0.015,0.003017431,421.8498051,420.3190817,396.8186742,396.7530828
 03/21  23:50:00,14.5,0.008540115,389.0718982,0,15.56,15.56,15.56000006,16.51840034,0.004991713,0.004086764,0.003262062,0.002790946,411.8039637,410.6311749,393.8546666,393.7527864,0.400753975,0.316826088,0.617616723,0,50,50,50,16.68151254,0.015,0.015,0.015,0.002898738,416.2459678,414.9057531,395.0315677,394.9694
 03/21  24:00:00,14.4,0.008535805,391.0719328,0,15.56,15.56,15.56,16.35876695,0.005007416,0.004185697,0.003567195,0.002692437,408.4236845,407.4008927,393.234034,393.107323,0.413465239,0.332465231,0.254858499,0,50,50,50,16.51840034,0.015,0.015,0.015,0.002790946,411.8039637,410.6311749,393.8546666,393.7527864
 03/22  00:10:00,14.5,0.008540115,385.0719673,0,15.56,15.56,15.56,16.20323195,0.005026573,0.004276263,0.003825371,0.002605058,405.2333929,404.3430819,392.3741109,392.2302493,0.421637866,0.343198629,0.376815323,0,50,50,50,16.35876695,0.015,0.015,0.015,0.002692437,408.4236845,407.4008927,393.234034,393.107323
 03/22  00:20:00,14.6,0.008544073,389.0720018,0,15.56,15.56,15.56,16.05207041,0.005048746,0.004359791,0.004042235,0.002529173,402.5945525,401.8204486,391.7045993,391.5514069,0.429713694,0.353709768,0.388414694,0,50,50,50,16.20323195,0.015,0.015,0.015,0.002605058,405.2333929,404.3430819,392.3741109,392.2302493
 03/22  00:30:00,14.7,0.008547674,387.0720362,0,15.56,15.56,15.56,15.9051937,0.005073324,0.004437283,0.004225961,0.002463681,400.2920909,399.6195638,391.0681377,390.9104437,0.437706201,0.364023314,0.399698589,0,50,50,50,16.05207041,0.015,0.015,0.015,0.002529173,402.5945525,401.8204486,391.7045993,391.5514069
 03/22  00:40:00,14.8,0.008550914,394.0720707,0,15.56,15.56,15.56,15.76234969,0.0050997,0.004509539,0.004383487,0.002406975,398.8861682,398.3043011,391.0731932,390.9277242,0.44562181,0.374158273,0.410724431,0,50,50,50,15.9051937,0.015,0.015,0.015,0.002463681,400.2920909,399.6195638,391.0681377,390.9104437
 03/22  00:50:00,14.9,0.008553789,393.0721051,0,15.56,15.56,15.56,15.62326692,0.00512736,0.004577228,0.004519967,0.002357538,397.9672334,397.46664,391.3498925,391.2318172,0.453463835,0.384129449,0.421528456,0,50,50,50,15.76234969,0.015,0.015,0.015,0.002406975,398.8861682,398.3043011,391.0731932,390.9277242
 03/22  01:00:00,15,0.008556295,387.0721395,0,15.56,15.56,15.56,15.56013279,0.0051559,0.004640924,0.004639238,0.002608875,396.7447837,396.3140898,391.1395934,391.0456336,0.461234266,0.393948439,0.432137749,0.381180959,50,50,50,50,0.015,0.015,0.015,0.015,397.9672334,397.46664,391.3498925,391.2318172
 03/22  01:10:00,14.9,0.008555209,387.0721739,0,15.56,15.56,15.56,15.56000035,0.005190514,0.004707068,0.004749915,0.003073647,395.3775971,395.0053266,390.6284064,390.5533197,0.474332443,0.409419217,0.44788951,0.477370369,50,50,50,50,0.015,0.015,0.015,0.015,396.7447837,396.3140898,391.1395934,391.0456336
 03/22  01:20:00,14.8,0.008553753,393.0722083,0,15.56,15.56,15.56,15.56,0.005233353,0.004778687,0.004856819,0.003477487,394.6074646,394.2859651,390.5829309,390.5203356,0.487434285,0.424829686,0.463492731,0.361219328,50,50,50,50,0.015,0.015,0.015,0.015,395.3775971,395.0053266,390.6284064,390.5533197
 03/22  01:30:00,14.7,0.008551932,392.0722426,0,15.56,15.56,15.56,15.56,0.005283674,0.004855559,0.004961338,0.003820639,394.1774271,393.9012465,390.7669184,390.7139816,0.500503121,0.440150713,0.478964843,0.435706338,50,50,50,50,0.015,0.015,0.015,0.015,394.6074646,394.2859651,390.5829309,390.5203356
 03/22  01:40:00,14.6,0.008549749,391.072277,0,15.56,15.56,15.56,15.56,0.005339279,0.004935817,0.005063018,0.004112524,393.7942132,393.5578571,390.9038916,390.8592575,0.513529715,0.455383598,0.494316778,0.452182558,50,50,50,50,0.015,0.015,0.015,0.015,394.1774271,393.9012465,390.7669184,390.7139816
 03/22  01:50:00,14.5,0.008547208,394.0723113,0,15.56,15.56,15.56,15.56,0.005398251,0.005017788,0.005161384,0.004363332,393.671723,393.4703153,391.2221448,391.1849554,0.526513807,0.470533224,0.509559713,0.468322159,50,50,50,50,0.015,0.015,0.015,0.015,393.7942132,393.5578571,390.9038916,390.8592575
 03/22  02:00:00,14.4,0.008544313,390.0723456,0,15.56,15.56,15.56,15.56,0.005459272,0.005100349,0.0052563,0.00458127,393.3570946,393.1853289,391.2806773,391.2497846,0.539456497,0.485603539,0.524702451,0.48427928,50,50,50,50,0.015,0.015,0.015,0.015,393.671723,393.4703153,391.2221448,391.1849554
 03/22  02:10:00,14.31666667,0.008550419,387.0723798,0,15.56,15.56,15.56,15.56,0.005516,0.005176856,0.005342325,0.004766593,392.663666,392.5157161,390.9029548,390.8764321,0.543313376,0.491149093,0.530775732,0.491090228,50,50,50,50,0.015,0.015,0.015,0.015,393.3570946,393.1853289,391.2806773,391.2497846
 03/22  02:20:00,14.23333333,0.008556195,390.0724141,0,15.56,15.56,15.56,15.56,0.005565514,0.005244329,0.005417349,0.004921638,392.1039358,391.9756448,390.6106154,390.5871448,0.547069745,0.496571946,0.536742625,0.497747462,50,50,50,50,0.015,0.015,0.015,0.015,392.663666,392.5157161,390.9029548,390.8764321
 03/22  02:30:00,14.15,0.008561644,394.0724483,0,15.56,15.56,15.56,15.56,0.005607988,0.005303102,0.005482252,0.005050981,392.0691409,391.9588699,390.8027403,390.7825512,0.550760135,0.50189632,0.542616213,0.504273226,50,50,50,50,0.015,0.015,0.015,0.015,392.1039358,391.9756448,390.6106154,390.5871448
 03/22  02:40:00,14.06666667,0.008566769,390.0724825,0,15.56,15.56,15.56,15.56,0.005644774,0.005354765,0.005538967,0.00515963,391.9689273,391.8748487,390.8950096,390.8781574,0.554397992,0.507132106,0.548400686,0.510678731,50,50,50,50,0.015,0.015,0.015,0.015,392.0691409,391.9588699,390.8027403,390.7825512
 03/22  02:50:00,13.98333333,0.008571572,385.0725167,0,15.56,15.56,15.56,15.56,0.005677237,0.005400904,0.005589322,0.005251928,391.3299751,391.2486017,390.4190701,390.4041711,0.557987985,0.5122838,0.554097044,0.516970321,50,50,50,50,0.015,0.015,0.015,0.015,391.9689273,391.8748487,390.8950096,390.8781574
 03/22  03:00:00,13.9,0.008576058,384.0725508,0,15.56,15.56,15.56,15.56,0.005706403,0.005442726,0.005634703,0.005331291,390.3689001,390.2966565,389.5960755,389.5813996,0.56153197,0.517354087,0.5597056,0.523152375,50,50,50,50,0.015,0.015,0.015,0.015,391.3299751,391.2486017,390.4190701,390.4041711
 03/22  03:10:00,13.8,0.008569383,386.072585,0,15.56,15.56,15.56,15.56,0.005744935,0.005493808,0.00568808,0.005412702,389.5667782,389.5018613,388.9110481,388.8960398,0.584939396,0.542951027,0.585031569,0.549044617,50,50,50,50,0.015,0.015,0.015,0.015,390.3689001,390.2966565,389.5960755,389.5813996
 03/22  03:20:00,13.7,0.008562385,393.0726191,0,15.56,15.56,15.56,15.56,0.005798174,0.00555994,0.005754949,0.005503099,389.5711849,389.5143575,389.014825,389.0009628,0.608438587,0.568579102,0.610333988,0.574895085,50,50,50,50,0.015,0.015,0.015,0.015,389.5667782,389.5018613,388.9110481,388.8960398
 03/22  03:30:00,13.6,0.008555069,393.0726532,0,15.56,15.56,15.56,15.56,0.005864779,0.005639789,0.005834059,0.005602193,390.0002688,389.952545,389.5280976,389.5170926,0.631965088,0.594186391,0.635593972,0.600687842,50,50,50,50,0.015,0.015,0.015,0.015,389.5711849,389.5143575,389.014825,389.0009628
 03/22  03:40:00,13.5,0.008547438,394.0726872,0,15.56,15.56,15.56,15.56,0.005940966,0.005729405,0.005921706,0.005706966,390.5861076,390.5474276,390.1851697,390.1777764,0.655501842,0.619768945,0.660815733,0.626428922,50,50,50,50,0.015,0.015,0.015,0.015,390.0002688,389.952545,389.5280976,389.5170926
 03/22  03:50:00,13.4,0.008539496,387.0727213,0,15.56,15.56,15.56,15.56,0.006023104,0.005824971,0.006014349,0.005814397,390.5437447,390.5119691,390.2031987,390.1981168,0.679045955,0.645328096,0.68600824,0.652128689,50,50,50,50,0.015,0.015,0.015,0.015,390.5861076,390.5474276,390.1851697,390.1777764
 03/22  04:00:00,13.3,0.008531247,394.0727553,0,15.56,15.56,15.56,15.56,0.006108488,0.005923632,0.006110688,0.005922293,390.7286422,390.7022592,390.4393211,390.4358045,0.702599007,0.670866666,0.713646996,0.677797747,50,50,50,50,0.015,0.015,0.015,0.015,390.5437447,390.5119691,390.2031987,390.1981168
 03/22  04:10:00,12.93333333,0.008373388,392.0727893,0,15.56,15.56,15.56,15.56,0.006185658,0.006013225,0.006199675,0.006019436,390.9527421,390.9309036,390.706771,390.7046286,0.706212587,0.675791113,0.720888876,0.68357882,50,50,50,50,0.015,0.015,0.015,0.015,390.7286422,390.7022592,390.4393211,390.4358045
 03/22  04:20:00,12.56666667,0.008217655,385.0728233,0,15.56,15.56,15.56,15.56,0.006249651,0.006088489,0.006276206,0.006101205,390.5458145,390.5269159,390.3370553,390.3348701,0.709733093,0.680640427,0.728035567,0.689300101,50,50,50,50,0.015,0.015,0.015,0.015,390.9527421,390.9309036,390.706771,390.7046286
 03/22  04:30:00,12.2,0.008064039,392.0728573,0,15.56,15.56,15.56,15.56,0.006301166,0.006150174,0.006340708,0.006168684,390.414887,390.3982619,390.2378984,390.2353746,0.713205416,0.685430338,0.735101462,0.694974839,50,50,50,50,0.015,0.015,0.015,0.015,390.5458145,390.5269159,390.3370553,390.3348701
 03/22  04:40:00,11.83333333,0.00791253,393.0728912,0,15.56,15.56,15.56,15.56,0.006342939,0.006201186,0.006395683,0.00622496,390.633605,390.6195006,390.4831424,390.4812075,0.716646243,0.690166015,0.742083227,0.700604139,50,50,50,50,0.015,0.015,0.015,0.015,390.414887,390.3982619,390.2378984,390.2353746
 03/22  04:50:00,11.46666667,0.007763118,388.0729252,0,15.56,15.56,15.56,15.56,0.006377598,0.006244322,0.006443594,0.006274796,390.557126,390.5451944,390.4292033,390.4277403,0.720059975,0.694848632,0.748971507,0.709722925,50,50,50,50,0.015,0.015,0.015,0.015,390.633605,390.6195006,390.4831424,390.4812075
 03/22  05:00:00,11.1,0.007615792,390.0729591,0,15.56,15.56,15.56,15.56,0.006407054,0.006281625,0.006486236,0.006320299,390.4387676,390.4284965,390.3302387,390.3288448,0.723447459,0.699478659,0.755756836,0.717272813,50,50,50,50,0.015,0.015,0.015,0.015,390.557126,390.5451944,390.4292033,390.4277403
 03/22  05:10:00,11.1,0.00765597,390.072993,0,15.56,15.56,15.56,15.56,0.006432199,0.006314027,0.006524447,0.00636192,390.3540579,390.345129,390.2621087,390.2606464,0.722870664,0.700071614,0.758498088,0.720760385,50,50,50,50,0.015,0.015,0.015,0.015,390.4387676,390.4284965,390.3302387,390.3288448
 03/22  05:20:00,11.1,0.00769614,386.0730268,0,15.56,15.56,15.56,15.56,0.00645377,0.006342307,0.006558922,0.006399996,389.9607584,389.9526167,389.8835253,389.8813752,0.722257208,0.700577719,0.761119225,0.724109142,50,50,50,50,0.015,0.015,0.015,0.015,390.3540579,390.345129,390.2621087,390.2606464
 03/22  05:30:00,11.1,0.007736302,385.0730607,0,15.56,15.56,15.56,15.56,0.006472492,0.006367255,0.006590338,0.006435019,389.3393752,389.3314396,389.2756458,389.272065,0.721615475,0.701029583,0.763612204,0.727312273,50,50,50,50,0.015,0.015,0.015,0.015,389.9607584,389.9526167,389.8835253,389.8813752
 03/22  05:40:00,11.1,0.007776455,390.0730945,0,15.56,15.56,15.56,15.56,0.006489007,0.006389593,0.006619306,0.006467538,389.1196409,389.1120998,389.0671057,389.062677,0.720938771,0.701429968,0.766003832,0.730395804,50,50,50,50,0.015,0.015,0.015,0.015,389.3393752,389.3314396,389.2756458,389.272065
 03/22  05:50:00,11.1,0.007816601,387.0731283,0,15.56,15.56,15.56,15.56,0.006503847,0.006409902,0.006646315,0.006498023,388.9218468,388.9149374,388.8783316,388.8736748,0.720253887,0.701762384,0.768259227,0.733327307,50,50,50,50,0.015,0.015,0.015,0.015,389.1196409,389.1120998,389.0671057,389.062677
 03/22  06:00:00,11.1,0.007856739,385.0731621,0,15.56,15.56,15.56,15.56,0.006517287,0.006426758,0.006671581,0.006526684,388.5190785,388.5125804,388.4835683,388.478566,0.719288738,0.69841571,0.77008571,0.735813704,50,50,50,50,0.015,0.015,0.015,0.015,388.9218468,388.9149374,388.8783316,388.8736748
 03/22  06:10:00,11.1,0.007815304,393.0731958,0,21.80362802,22.82831037,22.88313362,22.95063033,0.008497202,0.011854422,0.012411928,0.012169842,390.150337,389.9768824,388.653589,388.6367277,2.962758499,14.27343674,23.2340791,35.59453556,36.20435636,24.5443297,24.5820743,24.62845447,0.011720742,0.011834287,0.012204064,0.01190005,389.8421931,389.6859398,388.6189533,388.6034234
 03/22  06:20:00,11.1,0.007773875,394.0732296,0,21.1192803,21.25188629,21.38023635,21.54908323,0.008519097,0.010656298,0.011098158,0.010881445,391.4739811,391.3678486,388.8650848,388.8507953,1.367445286,0.366180624,0,0,50,31.38723075,21.93275172,22.04343854,0.015,0.012528178,0.011605747,0.011378736,390.6902225,390.5536347,388.7426415,388.7273738
 03/22  06:30:00,11.1,0.007732451,393.0732633,0,21.11022886,21.11114754,21.1113864,21.11071178,0.00865639,0.010548332,0.011003403,0.010802339,392.5808988,392.4357058,388.9858707,388.9693715,1.529772375,2.867164887,3.843438419,4.711477129,50,50,50,50,0.015,0.015,0.015,0.015,391.6935932,391.5851638,388.8881491,388.8752434
 03/22  06:40:00,11.1,0.007691033,389.073297,0,21.110001,21.11000046,21.11000048,21.11000027,0.008919426,0.010522088,0.011018448,0.010974649,394.3442413,394.2018752,389.028608,389.0117644,1.151030257,0.692139088,0.929997792,1.445460039,50,50,50,50,0.015,0.015,0.015,0.015,393.2485924,393.0689326,389.0605281,389.0390514
 03/22  06:50:00,11.1,0.00764962,392.0733307,0,21.11000006,21.11000001,21.11,21.11,0.009218514,0.010483796,0.010947829,0.010917429,396.5140082,396.397705,389.1673488,389.1541131,1.183399527,1.090839133,1.121199591,0.817370615,50,50,50,50,0.015,0.015,0.015,0.015,394.3442413,394.2018752,389.028608,389.0117644
 03/22  07:00:00,11.1,0.007608212,391.0733643,0,21.11,21.11,21.11,21.11,0.009477283,0.010442894,0.010864015,0.010813107,398.6715036,398.5782808,389.3209111,389.3105632,1.160439728,1.127189724,1.283186624,1.257553292,50,50,50,50,0.015,0.015,0.015,0.015,396.5140082,396.397705,389.1673488,389.1541131
 03/22  07:10:00,11.75,0.007859408,390.0733979,0,21.11,21.11,21.11,21.11,0.009676141,0.010406993,0.010794052,0.010729057,401.9498283,401.8753808,389.417306,389.4085976,1.136198635,1.103457464,1.265126641,1.239835266,50,50,50,50,0.015,0.015,0.015,0.015,398.6715036,398.5782808,389.3209111,389.3105632
 03/22  07:20:00,12.4,0.008116214,391.0734315,0,21.11,21.11,21.11,21.11,0.00982163,0.010375529,0.010739531,0.010671132,405.7660184,405.7088747,389.518761,389.5110386,1.120049133,1.08685298,1.246642155,1.221856935,50,50,50,50,0.015,0.015,0.015,0.015,401.9498283,401.8753808,389.417306,389.4085976
 03/22  07:30:00,13.05,0.008378633,386.0734651,0,21.11,21.11,21.11,21.11,0.009927214,0.010346549,0.010695149,0.010628683,409.323012,409.2818996,389.4102039,389.402958,1.104826043,1.070784016,1.228570478,1.204227468,50,50,50,50,0.015,0.015,0.015,0.015,405.7660184,405.7088747,389.518761,389.5110386
 03/22  07:40:00,13.7,0.008646658,393.0734987,0,21.11,21.11,21.11,21.11,0.010004234,0.010318165,0.010656329,0.010592823,412.8017974,412.7763356,389.4925294,389.4858167,1.089947355,1.052874709,1.210358416,1.186408787,50,50,50,50,0.015,0.015,0.015,0.015,409.323012,409.2818996,389.4102039,389.402958
 03/22  07:50:00,14.35,0.008920277,389.0735323,0,21.11,21.11,21.11,21.11,0.010060376,0.01028978,0.01062069,0.010559487,415.9546341,415.9439129,389.5379121,389.5317844,1.075464639,1.035930967,1.192443307,1.16884882,50,50,50,50,0.015,0.015,0.015,0.015,412.8017974,412.7763356,389.4925294,389.4858167
 03/22  08:00:00,15,0.009199469,388.0735658,0,21.11,21.11,21.11,21.11,0.010100634,0.010261322,0.010587189,0.010527459,418.7577374,418.7603733,389.4864614,389.4807748,1.061195216,1.019069183,1.174586025,1.151312133,50,50,50,50,0.015,0.015,0.015,0.015,415.9546341,415.9439129,389.5379121,389.5317844
 03/22  08:10:00,15.36666667,0.009312375,392.0735993,0,21.11,21.11,21.11,21.11,0.010146699,0.010251384,0.010553052,0.010494206,432.074337,432.1198289,389.5627874,389.5576032,0.987156005,0.941920247,1.152340945,1.12935244,50,50,50,50,0.015,0.015,0.015,0.015,418.7577374,418.7603733,389.4864614,389.4807748
 03/22  08:20:00,15.73333333,0.009424747,387.0736328,0,21.11,21.11,21.11,21.11,0.010188712,0.010246885,0.010516642,0.010458313,450.6489523,450.7723682,389.5057993,389.5009815,0.967968544,0.918792848,1.129774908,1.107036086,50,50,50,50,0.015,0.015,0.015,0.015,432.074337,432.1198289,389.5627874,389.5576032
 03/22  08:30:00,16.1,0.009536503,386.0736662,0.272727,21.11,21.11,21.11,21.11,0.010218038,0.010236779,0.010485031,0.010426908,469.6758113,469.8952811,392.9453576,392.9458009,0.949188521,0.89623612,1.088136242,1.065608052,50,50,50,50,0.015,0.015,0.015,0.015,450.6489523,450.7723682,389.5057993,389.5009815
 03/22  08:40:00,16.46666667,0.009647557,388.0736997,0.272727,21.11,21.11,21.11,21.11,0.010232783,0.010217699,0.010454161,0.010396024,487.3837453,487.6990158,398.3281504,398.3391531,0.93103029,0.875096296,1.065664151,1.043310635,50,50,50,50,0.015,0.015,0.015,0.015,469.6758113,469.8952811,392.9453576,392.9458009
 03/22  08:50:00,16.83333333,0.009757824,385.0737331,0.545455,21.11,21.11,21.11,21.11,0.010234769,0.010190313,0.010427761,0.010369383,503.3825791,503.7837657,407.5450896,407.573844,0.91326482,0.854295938,1.024120619,1.00189984,50,50,50,50,0.015,0.015,0.015,0.015,487.3837453,487.6990158,398.3281504,398.3391531
 03/22  09:00:00,17.2,0.009867212,392.0737665,0.363636,21.11,21.11,21.11,21.11,0.01022656,0.0101562,0.010395307,0.01033656,518.2507324,518.7274885,416.1008367,416.1488334,0.895757544,0.833723433,1.014148975,0.992022762,50,50,50,50,0.015,0.015,0.015,0.015,503.3825791,503.7837657,407.5450896,407.573844
 03/22  09:10:00,17.56666667,0.009785643,394.0737999,0.454545,21.11,21.11,21.11,21.11,0.010318841,0.010222382,0.010471007,0.010409818,535.5177209,536.0890114,425.4017618,425.4706249,0.689042752,0.623956404,0.795150326,0.773051529,50,50,50,50,0.015,0.015,0.015,0.015,518.2507324,518.7274885,416.1008367,416.1488334
 03/22  09:20:00,17.93333333,0.009694111,386.0738332,0.636364,21.11,21.11,21.11,21.11,0.010463057,0.010341081,0.010606566,0.010541992,553.8395861,554.5248925,437.4092649,437.503263,0.679232264,0.611165968,0.767211409,0.74512196,50,50,50,50,0.015,0.015,0.015,0.015,535.5177209,536.0890114,425.4017618,425.4706249
 03/22  09:30:00,18.3,0.009592256,385.0738666,0.636364,21.11,21.11,21.11,21.11,0.010608276,0.010462429,0.010744805,0.010677001,571.9566963,572.7648848,450.6084974,450.7311543,0.669431292,0.598376385,0.751736348,0.729614699,50,50,50,50,0.015,0.015,0.015,0.015,553.8395861,554.5248925,437.4092649,437.503263
 03/22  09:40:00,18.66666667,0.009479708,394.0738999,0.363636,21.11,21.11,21.11,21.11,0.010732621,0.010564967,0.010851826,0.010781424,589.5806484,590.5120452,460.1616735,460.3084352,0.659886822,0.586161378,0.755578907,0.733380564,50,50,50,50,0.015,0.015,0.015,0.015,571.9566963,572.7648848,450.6084974,450.7311543
 03/22  09:50:00,19.03333333,0.009356091,386.0739332,0.181818,21.11,21.11,21.11,21.11,0.010833254,0.010645694,0.010922312,0.010849901,606.3791411,607.4289727,464.4365914,464.5959628,0.650466873,0.574106512,0.753376503,0.731052692,50,50,50,50,0.015,0.015,0.015,0.015,589.5806484,590.5120452,460.1616735,460.3084352
 03/22  10:00:00,19.4,0.009221019,391.0739665,0.272727,21.11,21.11,21.11,21.11,0.010913797,0.010707873,0.010969985,0.010895867,622.517336,623.6797521,467.4975054,467.6614276,0.640960216,0.562045791,0.732281442,0.709782936,50,50,50,50,0.015,0.015,0.015,0.015,606.3791411,607.4289727,464.4365914,464.5959628
 03/22  10:10:00,19.6,0.009218494,386.0739997,0.272727,21.11,21.11,21.11,21.11,0.010979901,0.010756986,0.011004275,0.01092858,637.9318217,639.2002468,470.5535473,470.7191553,0.634317811,0.553366532,0.720178125,0.697463357,50,50,50,50,0.015,0.015,0.015,0.015,622.517336,623.6797521,467.4975054,467.6614276
 03/22  10:20:00,19.8,0.009214261,389.0740329,0.545455,21.11,21.11,21.11,21.11,0.011035335,0.010796621,0.011038055,0.010960738,652.7543367,654.1225722,477.6308198,477.8039481,0.627795939,0.544793687,0.689047323,0.66607356,50,50,50,50,0.015,0.015,0.015,0.015,637.9318217,639.2002468,470.5535473,470.7191553
 03/22  10:30:00,20,0.009208283,394.0740662,0.454545,21.11,21.11,21.11,21.11,0.011082122,0.010828616,0.011065933,0.010986988,667.1326898,668.5956228,485.7795156,485.9657589,0.621306981,0.536312812,0.683176298,0.659910907,50,50,50,50,0.015,0.015,0.015,0.015,652.7543367,654.1225722,477.6308198,477.8039481
 03/22  10:40:00,20.2,0.009200521,391.0740993,0.545455,21.11,21.11,21.11,21.11,0.011121589,0.010854473,0.011089053,0.011008449,680.9602586,682.511623,494.9129441,495.1161199,0.615483667,0.529763435,0.665779787,0.642188597,50,50,50,50,0.015,0.015,0.015,0.015,667.1326898,668.5956228,485.7795156,485.9657589
 03/22  10:50:00,20.4,0.009190938,385.0741325,0.363636,21.11,21.11,21.11,21.11,0.011154707,0.010875173,0.011100681,0.011018442,694.092519,695.7244979,501.5614041,501.7787496,0.609768321,0.523259926,0.667569807,0.6436271,50,50,50,50,0.015,0.015,0.015,0.015,680.9602586,682.511623,494.9129441,495.1161199
 03/22  11:00:00,20.6,0.009179496,394.0741657,0.363636,21.11,21.11,21.11,21.11,0.011182271,0.010891443,0.011103331,0.011019432,706.8174899,708.5229615,506.6246925,506.8512014,0.604123136,0.517056515,0.657137494,0.632816996,50,50,50,50,0.015,0.015,0.015,0.015,694.092519,695.7244979,501.5614041,501.7787496
 03/22  11:10:00,20.78333333,0.009182355,390.0741988,0.272727,21.11,21.11,21.11,21.11,0.011205534,0.010904708,0.011098049,0.011012448,719.0447826,720.8161353,509.6907685,509.9206022,0.599192967,0.512647245,0.654337755,0.629621092,50,50,50,50,0.015,0.015,0.015,0.015,706.8174899,708.5229615,506.6246925,506.8512014
 03/22  11:20:00,20.96666667,0.009183928,393.0742319,0.272727,21.11,21.11,21.11,21.11,0.01122536,0.010915692,0.011088458,0.011001065,730.8416239,732.6717685,511.8397287,512.0687438,0.594100745,0.507534184,0.645161793,0.620033326,50,50,50,50,0.015,0.015,0.015,0.015,719.0447826,720.8161353,509.6907685,509.9206022
 03/22  11:30:00,21.15,0.009184189,388.074265,0.363636,21.11,21.11,21.11,21.11,0.011242361,0.010925049,0.011079972,0.010990642,742.0913777,743.9725218,514.8995702,515.1279557,0.58932841,0.503605022,0.63062943,0.605078992,50,50,50,50,0.015,0.015,0.015,0.015,730.8416239,732.6717685,511.8397287,512.0687438
 03/22  11:40:00,21.33333333,0.009183113,389.074298,0.181818,21.11,21.11,21.11,21.11,0.01125658,0.010932164,0.011065879,0.01097454,752.8625352,754.7884898,516.0601407,516.2855393,0.583076866,0.496040488,0.633109655,0.607136293,50,50,50,50,0.015,0.015,0.015,0.015,742.0913777,743.9725218,514.8995702,515.1279557
 03/22  11:50:00,21.51666667,0.009180672,390.0743311,0.181818,21.11,21.11,21.11,21.11,0.011268091,0.010936795,0.011047577,0.010954131,763.2266881,765.1924604,515.9326466,516.1514579,0.576678615,0.48884796,0.623476696,0.597079896,50,50,50,50,0.015,0.015,0.015,0.015,752.8625352,754.7884898,516.0601407,516.2855393
 03/22  12:00:00,21.7,0.009176839,393.0743641,0.0909091,21.11,21.11,21.11,21.11,0.011277107,0.010938959,0.011024438,0.010928799,773.2694347,775.2712388,514.1560989,514.3637661,0.570260867,0.481323237,0.620324256,0.593512047,50,50,50,50,0.015,0.015,0.015,0.015,763.2266881,765.1924604,515.9326466,516.1514579
 03/22  12:10:00,21.78333333,0.009171177,387.0743971,0,21.11,21.11,21.11,21.11,0.011267614,0.010923267,0.010995438,0.01089754,776.19389,778.1873715,510.2430076,510.4337646,0.598990824,0.50888824,0.619553804,0.592338138,50,50,50,50,0.015,0.015,0.015,0.015,773.2694347,775.2712388,514.1560989,514.3637661
 03/22  12:20:00,21.86666667,0.009165167,388.0744301,0.181818,21.11,21.11,21.11,21.11,0.011246631,0.010896014,0.01096888,0.010868546,774.8798796,776.8134622,507.9988633,508.1733766,0.594749368,0.502508328,0.599172214,0.571565807,50,50,50,50,0.015,0.015,0.015,0.015,776.19389,778.1873715,510.2430076,510.4337646
 03/22  12:30:00,21.95,0.009158806,390.074463,0.181818,21.11,21.11,21.11,21.11,0.011221837,0.010864426,0.010944064,0.010841153,772.3222544,774.1659395,507.2096624,507.3723421,0.590731209,0.496778568,0.591869226,0.563895181,50,50,50,50,0.015,0.015,0.015,0.015,774.8798796,776.8134622,507.9988633,508.1733766
 03/22  12:40:00,22.03333333,0.009152089,386.074496,0.181818,21.11,21.11,21.11,21.11,0.011197006,0.010832371,0.010919309,0.010813733,769.7093699,771.4556002,506.9305228,507.0851296,0.587351974,0.492426166,0.585606342,0.55728862,50,50,50,50,0.015,0.015,0.015,0.015,772.3222544,774.1659395,507.2096624,507.3723421
 03/22  12:50:00,22.11666667,0.009145016,385.0745289,0.181818,21.11,21.11,21.11,21.11,0.011173232,0.010801392,0.010893986,0.010785705,767.3093379,768.9623612,506.6904971,506.8387911,0.584593351,0.489682115,0.580372695,0.551737677,50,50,50,50,0.015,0.015,0.015,0.015,769.7093699,771.4556002,506.9305228,507.0851296
 03/22  13:00:00,22.2,0.009137581,392.0745618,0.272727,21.11,21.11,21.11,21.11,0.011150425,0.010771516,0.010870804,0.010759754,765.2565408,766.8244315,507.8315462,507.9767362,0.581726757,0.48634281,0.568585671,0.53966014,50,50,50,50,0.015,0.015,0.015,0.015,767.3093379,768.9623612,506.6904971,506.8387911
 03/22  13:10:00,22.2,0.009195308,394.0745947,0.363636,21.11,21.11,21.11,21.11,0.011143025,0.010756281,0.010850867,0.010736962,770.0991941,771.6325291,511.0960024,511.2439716,0.543663339,0.447600562,0.554714195,0.525527533,50,50,50,50,0.015,0.015,0.015,0.015,765.2565408,766.8244315,507.8315462,507.9767362
 03/22  13:20:00,22.2,0.009253065,390.0746275,0.545455,21.11,21.11,21.11,21.11,0.011143426,0.010748475,0.01083701,0.010720122,778.8153972,780.3697706,517.8040885,517.9646687,0.53818014,0.441573128,0.534654027,0.505236165,50,50,50,50,0.015,0.015,0.015,0.015,770.0991941,771.6325291,511.0960024,511.2439716
 03/22  13:30:00,22.2,0.009310851,392.0746603,0.454545,21.11,21.11,21.11,21.11,0.011144238,0.010741402,0.010822095,0.010702244,788.5244897,790.1306856,524.8216075,525.0001441,0.533095992,0.436884192,0.534396081,0.504783731,50,50,50,50,0.015,0.015,0.015,0.015,778.8153972,780.3697706,517.8040885,517.9646687
 03/22  13:40:00,22.2,0.009368667,393.0746932,0.363636,21.11,21.11,21.11,21.11,0.011142349,0.010732282,0.01080151,0.010678811,797.9726188,799.6366978,530.0148168,530.2088858,0.528175818,0.432438154,0.534467361,0.504693754,50,50,50,50,0.015,0.015,0.015,0.015,788.5244897,790.1306856,524.8216075,525.0001441
 03/22  13:50:00,22.2,0.009426512,386.0747259,0.454545,21.11,21.11,21.11,21.11,0.011137334,0.01072079,0.010779745,0.01065424,806.7250619,808.4394875,535.0736856,535.2804161,0.523362405,0.428342062,0.522223131,0.492318893,50,50,50,50,0.015,0.015,0.015,0.015,797.9726188,799.6366978,530.0148168,530.2088858
 03/22  14:00:00,22.2,0.009484387,390.0747587,0.363636,21.11,21.11,21.11,21.11,0.011129664,0.010707408,0.010754797,0.010626576,815.0021728,816.7567954,539.0561485,539.2718204,0.518637301,0.424563456,0.522935375,0.492937426,50,50,50,50,0.015,0.015,0.015,0.015,806.7250619,808.4394875,535.0736856,535.2804161
 03/22  14:10:00,22.3,0.009544782,388.0747915,0.454545,21.11,21.11,21.11,21.11,0.011121078,0.010694234,0.010731865,0.010600974,822.8813825,824.6669806,543.568306,543.7921115,0.515413855,0.423568969,0.512963812,0.482904467,50,50,50,50,0.015,0.015,0.015,0.015,815.0021728,816.7567954,539.0561485,539.2718204
 03/22  14:20:00,22.4,0.009605523,393.0748242,0.454545,21.11,21.11,21.11,21.11,0.01111258,0.01068229,0.01071145,0.010577964,830.5398621,832.3497413,548.5954328,548.8284083,0.51215242,0.422067137,0.509188313,0.479103068,50,50,50,50,0.015,0.015,0.015,0.015,822.8813825,824.6669806,543.568306,543.7921115
 03/22  14:30:00,22.5,0.009666612,391.0748569,0.363636,21.11,21.11,21.11,21.11,0.011104514,0.010672055,0.010690232,0.010554322,837.9159354,839.7442922,552.3937917,552.634043,0.509086739,0.421554415,0.51243288,0.482357041,50,50,50,50,0.015,0.015,0.015,0.015,830.5398621,832.3497413,548.5954328,548.8284083
 03/22  14:40:00,22.6,0.009728048,392.0748896,0.363636,21.11,21.11,21.11,21.11,0.011096804,0.010663191,0.010668848,0.010530671,845.017084,846.858862,555.303708,555.5479715,0.505699833,0.419801454,0.508985135,0.478949479,50,50,50,50,0.015,0.015,0.015,0.015,837.9159354,839.7442922,552.3937917,552.634043
 03/22  14:50:00,22.7,0.009789835,388.0749222,0.181818,21.11,21.11,21.11,21.11,0.011089292,0.010655325,0.010642801,0.010502608,851.7505698,853.6006896,555.161454,555.4018659,0.50220173,0.417995547,0.518407291,0.488446494,50,50,50,50,0.015,0.015,0.015,0.015,845.017084,846.858862,555.303708,555.5479715
 03/22  15:00:00,22.8,0.009851975,390.0749549,0.636364,21.11,21.11,21.11,21.11,0.011081881,0.01064824,0.010628831,0.010486522,858.204502,860.0583127,559.8280007,560.0701772,0.498700782,0.416205952,0.48362773,0.453760139,50,50,50,50,0.015,0.015,0.015,0.015,851.7505698,853.6006896,555.161454,555.4018659
 03/22  15:10:00,22.61666667,0.009799163,391.0749875,0.272727,21.11,21.11,21.11,21.11,0.01107396,0.010641221,0.010611794,0.010467601,864.4308867,866.2844974,562.6681781,562.9131297,0.495078864,0.414179632,0.5058184,0.476085833,50,50,50,50,0.015,0.015,0.015,0.015,858.204502,860.0583127,559.8280007,560.0701772
 03/22  15:20:00,22.43333333,0.00974615,388.0750201,0.272727,21.11,21.11,21.11,21.11,0.011065204,0.010633867,0.010590998,0.010445162,870.3596699,872.2093872,563.4543821,563.6975974,0.491460053,0.412150232,0.503072795,0.473493287,50,50,50,50,0.015,0.015,0.015,0.015,864.4308867,866.2844974,562.6681781,562.9131297
 03/22  15:30:00,22.25,0.009692945,391.0750527,0,21.11,21.11,21.11,21.11,0.011055579,0.010626088,0.01056074,0.010413613,876.0834087,877.9260598,559.5152279,559.744478,0.487895225,0.410167112,0.519550828,0.490151894,50,50,50,50,0.015,0.015,0.015,0.015,870.3596699,872.2093872,563.4543821,563.6975974
 03/22  15:40:00,22.06666667,0.009639557,388.0750852,0.0909091,21.11,21.11,21.11,21.11,0.011045176,0.010617896,0.010529197,0.010380934,881.5373875,883.3699841,554.3979424,554.604691,0.484370971,0.408113832,0.510885375,0.481679585,50,50,50,50,0.015,0.015,0.015,0.015,876.0834087,877.9260598,559.5152279,559.744478
 03/22  15:50:00,21.88333333,0.009585997,385.0751178,0.181818,21.11,21.11,21.11,21.11,0.011034109,0.010609343,0.010502288,0.010352908,886.6728186,888.4922705,550.71623,550.9008242,0.480913884,0.40608958,0.502200695,0.473205187,50,50,50,50,0.015,0.015,0.015,0.015,881.5373875,883.3699841,554.3979424,554.604691
 03/22  16:00:00,21.7,0.009532274,392.0751503,0.363636,21.11,21.11,21.11,21.11,0.011022483,0.010600486,0.010484556,0.010333988,891.7069858,893.5111684,550.9161326,551.0882907,0.477528696,0.404110931,0.487160557,0.458388782,50,50,50,50,0.015,0.015,0.015,0.015,886.6728186,888.4922705,550.71623,550.9008242
 03/22  16:10:00,21.6,0.009527606,393.0751828,0.0909091,21.11,21.11,21.11,21.11,0.011010568,0.010591776,0.010464011,0.010312496,896.6401672,898.4275179,549.3572125,549.5196278,0.475635125,0.404174948,0.505233051,0.476709979,50,50,50,50,0.015,0.015,0.015,0.015,891.7069858,893.5111684,550.9161326,551.0882907
 03/22  16:20:00,21.5,0.009522591,385.0752153,0.181818,21.11,21.11,21.11,21.11,0.01099856,0.010583515,0.010443637,0.010291357,901.2316533,902.9998255,547.2144253,547.3662163,0.47388933,0.404405694,0.498236305,0.469965958,50,50,50,50,0.015,0.015,0.015,0.015,896.6401672,898.4275179,549.3572125,549.5196278
 03/22  16:30:00,21.4,0.009517231,384.0752477,0.636364,21.11,21.11,21.11,21.11,0.010986557,0.010575816,0.010437891,0.010284687,905.5041751,907.2503776,551.4931005,551.6457082,0.472240757,0.404734932,0.465775241,0.437759691,50,50,50,50,0.015,0.015,0.015,0.015,901.2316533,902.9998255,547.2144253,547.3662163
 03/22  16:40:00,21.3,0.009511531,384.0752801,0.636364,21.11,21.11,21.11,21.11,0.01097461,0.010568709,0.010440766,0.010286644,909.5427907,911.2645827,559.6387917,559.8064644,0.470692675,0.405213304,0.464896432,0.437153011,50,50,50,50,0.015,0.015,0.015,0.015,905.5041751,907.2503776,551.4931005,551.6457082
 03/22  16:50:00,21.2,0.009505494,387.0753126,0.636364,21.11,21.11,21.11,21.11,0.010962749,0.010562197,0.010445751,0.010290882,913.468649,915.1644578,568.8892581,569.0802075,0.469233007,0.405801053,0.464212136,0.436747883,50,50,50,50,0.015,0.015,0.015,0.015,909.5427907,911.2645827,559.6387917,559.8064644
 03/22  17:00:00,21.1,0.009499124,384.0753449,0.454545,21.11,21.11,21.11,21.11,0.010950999,0.010556274,0.010444566,0.010289309,917.2052002,918.8737371,575.2725525,575.483341,0.467855985,0.406484836,0.476428671,0.449252677,50,50,50,50,0.015,0.015,0.015,0.015,913.468649,915.1644578,568.8892581,569.0802075
 03/22  17:10:00,21.01666667,0.009502303,394.0753773,0.181818,21.11,21.11,21.11,21.11,0.010918477,0.010531227,0.010431726,0.010276572,911.35488,912.9570454,575.9534416,576.1695977,0.515437185,0.456102756,0.496523266,0.469637778,50,50,50,50,0.015,0.015,0.015,0.015,917.2052002,918.8737371,575.2725525,575.483341
 03/22  17:20:00,20.93333333,0.009505165,387.0754097,0.363636,21.11,21.11,21.11,21.11,0.010875482,0.010496674,0.010419394,0.010264521,899.7534871,901.2457933,576.0976934,576.3100345,0.515928326,0.458628441,0.485146169,0.458548862,50,50,50,50,0.015,0.015,0.015,0.015,911.35488,912.9570454,575.9534416,576.1695977
 03/22  17:30:00,20.85,0.009507716,393.075442,0.0909091,21.11,21.11,21.11,21.11,0.010832358,0.010462304,0.010402513,0.010248209,886.7413807,888.1027855,573.1693781,573.3694576,0.51640634,0.461129851,0.505540671,0.479242448,50,50,50,50,0.015,0.015,0.015,0.015,899.7534871,901.2457933,576.0976934,576.3100345
 03/22  17:40:00,20.76666667,0.009509956,390.0754743,0,21.11,21.11,21.11,21.11,0.010793529,0.010432229,0.010381619,0.010228138,874.091424,875.3224302,567.2013239,567.3806387,0.516839949,0.463460227,0.513510859,0.487510217,50,50,50,50,0.015,0.015,0.015,0.015,886.7413807,888.1027855,573.1693781,573.3694576
 03/22  17:50:00,20.68333333,0.009511888,385.0755066,0,21.11,21.11,21.11,21.11,0.010759622,0.010407017,0.010360806,0.010208283,862.069239,863.180293,559.9568223,560.1100788,0.517284267,0.465768172,0.515256878,0.489553656,50,50,50,50,0.015,0.015,0.015,0.015,874.091424,875.3224302,567.2013239,567.3806387
 03/22  18:00:00,20.6,0.009513516,386.0755388,0,21.11,21.11,21.11,21.11,0.010729971,0.010386034,0.010342449,0.010190954,850.6534284,851.6567044,552.6547565,552.7808264,0.517761752,0.468083139,0.517079583,0.491675215,50,50,50,50,0.015,0.015,0.015,0.015,862.069239,863.180293,559.9568223,560.1100788
 03/22  18:10:00,20.21666667,0.009537119,394.0755711,0,21.11,21.11,21.11,21.11,0.010697253,0.010362243,0.010326915,0.010176476,836.9817537,837.8790102,545.8871311,545.9878347,0.530736396,0.482825634,0.516763314,0.491659072,50,50,50,50,0.015,0.015,0.015,0.015,850.6534284,851.6567044,552.6547565,552.7808264
 03/22  18:20:00,19.83333333,0.009553653,386.0756033,0,21.11,21.11,21.11,21.11,0.010663798,0.0103377,0.010313834,0.010164469,821.9832763,822.7729045,539.4216881,539.4995403,0.52905262,0.482624802,0.51638361,0.49158016,50,50,50,50,0.015,0.015,0.015,0.015,836.9817537,837.8790102,545.8871311,545.9878347
 03/22  18:30:00,19.45,0.009563398,388.0756355,0,21.11,21.11,21.11,21.11,0.010632282,0.010314865,0.010302796,0.010154527,806.9636706,807.6479368,533.239636,533.2969093,0.527334022,0.482346348,0.516055618,0.491553437,50,50,50,50,0.015,0.015,0.015,0.015,821.9832763,822.7729045,539.4216881,539.4995403
 03/22  18:40:00,19.06666667,0.009566626,390.0756677,0,21.11,21.11,21.11,21.11,0.010603792,0.010294759,0.010293518,0.010146375,792.5468703,793.1327103,527.3630359,527.4017122,0.525627218,0.482034375,0.515786665,0.49158582,50,50,50,50,0.015,0.015,0.015,0.015,806.9636706,807.6479368,533.239636,533.2969093
