Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/22  18:50:00,18.68333333,0.009563603,391.0756998,0,21.11,21.11,21.11,21.11,0.01057835,0.010277418,0.010285817,0.010139834,778.846694,779.3432287,521.7784782,521.8003344,0.523952252,0.481711608,0.515572034,0.491672242,50,50,50,50,0.015,0.015,0.015,0.015,792.5468703,793.1327103,527.3630359,527.4017122
 03/22  19:00:00,18.3,0.009554591,384.075732,0,21.11,21.11,21.11,21.11,0.010555611,0.010262533,0.010279555,0.01013477,765.6252035,766.0411361,516.2843857,516.2907948,0.52231882,0.481391918,0.515403632,0.491804265,50,50,50,50,0.015,0.015,0.015,0.015,778.846694,779.3432287,521.7784782,521.8003344
 03/22  19:10:00,18.11666667,0.009618691,394.0757641,0,20.05175845,20.87437368,20.95234724,21.00748068,0.010245252,0.009963309,0.009973296,0.009834585,752.7576919,753.1407697,511.6952882,511.7036648,0,0,0,0,20.48984101,20.97668541,21.02112269,21.05232159,0.01038097,0.010094065,0.010106934,0.009965553,758.6551655,759.0576505,513.8171267,513.8250731
 03/22  19:20:00,17.93333333,0.009679902,390.0757962,0,19.31349472,20.67229221,20.81435858,20.91663727,0.009976002,0.009704052,0.009708871,0.00957552,739.9347203,740.2500204,506.9100775,506.9175254,0,0,0,0,19.57629109,20.74787226,20.86621846,20.95087023,0.01007709,0.009801434,0.009808214,0.009672856,744.7203826,745.0626591,508.6937843,508.701611
 03/22  19:30:00,17.75,0.009738274,389.0758282,0,18.7771161,20.49245707,20.68907619,20.83320829,0.009735934,0.009472596,0.009472617,0.009344043,728.5414291,728.7806343,502.642664,502.648784,0,0,0,0,19.08857738,20.59837604,20.76306246,20.88255113,0.009877759,0.009609348,0.0096122,0.009480808,735.2734043,735.5584533,505.1642002,505.171153
 03/22  19:40:00,17.56666667,0.009793855,390.0758603,0,17.7751718,20.09362495,20.4038244,20.64041527,0.009194494,0.008950154,0.008939266,0.008821425,702.7864853,702.8243238,493.0116854,493.0131611,0,0,0,0,18.1934171,20.26788351,20.52927795,20.72551962,0.009431952,0.009179313,0.009173223,0.009050678,714.0869347,714.215557,497.2357284,497.2394057
 03/22  19:50:00,17.38333333,0.009846695,385.0758923,0,17.20668624,19.74163938,20.14011068,20.45744939,0.008705775,0.008478349,0.00845742,0.008349232,679.1864826,679.0154215,484.0673226,484.0621049,0,0,0,0,17.43668392,19.89545673,20.25605499,20.53817266,0.008919966,0.008685114,0.008668594,0.008556177,689.5630071,689.4837086,488.0147395,488.0125922
 03/22  20:00:00,17.2,0.00989684,384.0759243,0,17.18047311,19.66924169,20.0816553,20.41518453,0.008606379,0.008382561,0.00835949,0.008253296,674.0498945,673.8337934,482.0128804,482.0052904,0,0,0,0,17.23953313,19.74572795,20.14205401,20.45834856,0.008711955,0.008484355,0.008463523,0.008355222,679.386075,679.2163653,484.1114025,484.1059828
 03/22  20:10:00,17.2,0.009957249,390.0759563,0,17.0785132,19.52154517,19.96189185,20.32853501,0.008396799,0.008180677,0.008153143,0.008051125,663.6847805,663.3870629,478.0965364,478.0846168,0,0,0,0,17.08856621,19.58866686,20.01931326,20.37112134,0.008494622,0.008274762,0.008249354,0.008145379,668.5141216,668.2502777,479.8702785,479.8607202
 03/22  20:20:00,17.2,0.010017649,389.0759883,0,16.89704584,19.2936612,19.77544518,20.1931535,0.008062939,0.007859089,0.007824517,0.00772911,647.39447,646.9756207,471.9978445,471.979415,0,0,0,0,17.0785132,19.52154517,19.96189185,20.32853501,0.008396799,0.008180677,0.008153143,0.008051125,663.6847805,663.3870629,478.0965364,478.0846168
 03/22  20:30:00,17.2,0.010078041,388.0760202,0,16.73663022,19.04759665,19.56798928,20.04029212,0.007688462,0.007498561,0.007456122,0.007368097,629.1328997,628.5900971,465.1397279,465.1137526,0,0,0,0,16.89704584,19.2936612,19.77544518,20.1931535,0.008062939,0.007859089,0.007824517,0.00772911,647.39447,646.9756207,471.9978445,471.979415
 03/22  20:40:00,17.2,0.010138425,387.0760522,0,16.63974115,18.821515,19.36897212,19.89042943,0.007328272,0.007152087,0.007102102,0.007021153,611.5061322,610.8603048,458.4750303,458.4414067,0,0,0,0,16.73663022,19.04759665,19.56798928,20.04029212,0.007688462,0.007498561,0.007456122,0.007368097,629.1328997,628.5900971,465.1397279,465.1137526
 03/22  20:50:00,17.2,0.0101988,388.0760841,0,16.59728067,18.6266751,19.18788862,19.75054318,0.007000341,0.006836988,0.006780164,0.006705639,595.467198,594.7465763,452.4160383,452.3753276,0,0,0,0,16.63974115,18.821515,19.36897212,19.89042943,0.007328272,0.007152087,0.007102102,0.007021153,611.5061322,610.8603048,458.4750303,458.4414067
 03/22  21:00:00,17.2,0.010259167,385.0761159,0,16.58631682,18.46115457,19.024552,19.62099384,0.006704411,0.006552959,0.006490007,0.006421271,580.8867785,580.1163488,446.8369962,446.7897461,0,0,0,0,16.59728067,18.6266751,19.18788862,19.75054318,0.007000341,0.006836988,0.006780164,0.006705639,595.467198,594.7465763,452.4160383,452.3753276
 03/22  21:10:00,17.2,0.010259167,384.0761478,0,16.57248516,18.31507464,18.87351777,19.49849025,0.006436652,0.006296286,0.006227826,0.006164351,567.5295463,566.7289122,441.6537293,441.600561,0,0,0,0,16.58631682,18.46115457,19.024552,19.62099384,0.006704411,0.006552959,0.006490007,0.006421271,580.8867785,580.1163488,446.8369962,446.7897461
 03/22  21:20:00,17.2,0.010259167,394.0761796,0,16.54381659,18.18159258,18.73094346,19.38070561,0.006193489,0.006063481,0.005990046,0.005931394,555.7147848,554.9010633,437.3170831,437.2596907,0,0,0,0,16.57248516,18.31507464,18.87351777,19.49849025,0.006436652,0.006296286,0.006227826,0.006164351,567.5295463,566.7289122,441.6537293,441.600561
 03/22  21:30:00,17.2,0.010259167,386.0762115,0,16.50330835,18.05749071,18.5966743,19.26662597,0.005972281,0.005851948,0.005774008,0.005719801,544.7978976,543.9813266,433.261099,433.2000503,0,0,0,0,16.54381659,18.18159258,18.73094346,19.38070561,0.006193489,0.006063481,0.005990046,0.005931394,555.7147848,554.9010633,437.3170831,437.2596907
 03/22  21:40:00,17.2,0.010259167,392.0762433,0,16.45708945,17.94140424,18.47029295,19.1559081,0.005771029,0.005659719,0.005577696,0.005527591,534.9209364,534.1100308,429.6848897,429.6212564,0,0,0,0,16.50330835,18.05749071,18.5966743,19.26662597,0.005972281,0.005851948,0.005774008,0.005719801,544.7978976,543.9813266,433.261099,433.2000503
 03/22  21:50:00,17.2,0.010259167,391.076275,0,16.40915009,17.83254644,18.35112309,19.04840108,0.005588055,0.00548514,0.005399417,0.005353102,525.9201867,525.121048,426.4686857,426.4032905,0,0,0,0,16.45708945,17.94140424,18.47029295,19.1559081,0.005771029,0.005659719,0.005577696,0.005527591,534.9209364,534.1100308,429.6848897,429.6212564
 03/22  22:00:00,17.2,0.010259167,387.0763068,0,16.3610344,17.73021426,18.23842081,18.94493275,0.005421834,0.005326723,0.005237647,0.005194834,517.4969137,516.7131976,423.3529717,423.2860532,0,0,0,0,16.40915009,17.83254644,18.35112309,19.04840108,0.005588055,0.00548514,0.005399417,0.005353102,525.9201867,525.121048,426.4686857,426.4032905
 03/22  22:10:00,17.2,0.010321247,387.0763385,0,16.02890576,17.61708481,18.15286606,18.87825303,0.005308569,0.005218523,0.005134907,0.005094407,509.6557272,508.8799505,421.1419599,421.0740862,0,0,0,0,16.2652946,17.70551806,18.2223537,18.93351475,0.005401375,0.005307157,0.005219842,0.005177439,515.8666948,515.0843311,422.9421713,422.8750621
 03/22  22:20:00,17.2,0.010383339,391.0763702,0,15.59795587,17.35772933,17.93411806,18.6989578,0.005046316,0.004950766,0.004875452,0.004840802,491.940114,491.1722413,416.0507396,415.9820372,0.055486001,0,0,0,33.01445288,17.51890223,18.07051117,18.81083335,0.010154284,0.00511595,0.005035468,0.004997202,502.8517538,502.084008,419.1613236,419.0929678
 03/22  22:30:00,17.2,0.010445443,388.0764019,0,15.56000199,17.09454884,17.70284045,18.5069057,0.004892704,0.004693148,0.004625641,0.004596753,474.844795,473.9709645,411.0406084,410.9721417,0.168806842,0,0,0,50,17.29473899,17.88007984,18.65450192,0.015,0.004888156,0.004814875,0.004781608,487.8324475,487.056417,414.9207919,414.8522251
 03/22  22:40:00,17.2,0.01050756,392.0764336,0,15.56000001,16.86841458,17.49508137,18.33211725,0.00478742,0.004492102,0.004431,0.004406778,461.4929822,460.538114,407.3356922,407.2696851,0.082226375,0,0,0,50,17.09454884,17.70284045,18.5069057,0.015,0.004693148,0.004625641,0.004596753,474.844795,473.9709645,411.0406084,410.9721417
 03/22  22:50:00,17.2,0.010569688,388.0764653,0,15.56,16.67648455,17.31052046,18.17375221,0.004722458,0.004341489,0.004285538,0.004264988,451.0223221,450.0288639,404.3515365,404.2885049,0.111639222,0,0,0,50,16.86841458,17.49508137,18.33211725,0.015,0.004492102,0.004431,0.004406778,461.4929822,460.538114,407.3356922,407.2696851
 03/22  23:00:00,17.2,0.010631829,385.0764969,0,15.56,16.50765202,17.14158007,18.025681,0.004688309,0.004225621,0.004173906,0.004156343,442.240717,441.2428845,401.5689703,401.5084206,0.123608669,0,0,0,50,16.67648455,17.31052046,18.17375221,0.015,0.004341489,0.004285538,0.004264988,451.0223221,450.0288639,404.3515365,404.2885049
 03/22  23:10:00,17.2,0.010633603,394.0765285,0,15.56,16.35237739,16.98272808,17.88376235,0.004678255,0.004133317,0.004087572,0.004072538,434.7988544,433.8203303,399.8005871,399.7447017,0.136105692,0,0,0,50,16.50765202,17.14158007,18.025681,0.015,0.004225621,0.004173906,0.004156343,442.240717,441.2428845,401.5689703,401.5084206
 03/22  23:20:00,17.2,0.010635378,391.0765601,0,15.56,16.20720937,16.83142459,17.74630331,0.004687993,0.004060969,0.004021862,0.004009013,428.2325991,427.2860218,398.4824509,398.431696,0.145428518,0,0,0,50,16.35237739,16.98272808,17.88376235,0.015,0.004133317,0.004087572,0.004072538,434.7988544,433.8203303,399.8005871,399.7447017
 03/22  23:30:00,17.2,0.010637154,393.0765917,0,15.56,16.07098338,16.68671336,17.61282545,0.004714066,0.004006539,0.003973619,0.003962667,422.6821906,421.7766498,397.543816,397.498433,0.154548775,0,0,0,50,16.20720937,16.83142459,17.74630331,0.015,0.004060969,0.004021862,0.004009013,428.2325991,427.2860218,398.4824509,398.431696
 03/22  23:40:00,17.2,0.01063893,388.0766232,0,15.56,15.94294549,16.54812904,17.48318508,0.004753433,0.003967828,0.003940203,0.003930895,417.6216703,416.7601587,396.4011907,396.3596968,0.16349886,0,0,0,50,16.07098338,16.68671336,17.61282545,0.015,0.004006539,0.003973619,0.003962667,422.6821906,421.7766498,397.543816,397.498433
 03/22  23:50:00,17.2,0.010640706,389.0766547,0,15.56,15.82225741,16.41525526,17.3572377,0.004803434,0.00394247,0.003919255,0.003911366,413.1935802,412.3777322,395.2616283,395.2233623,0.172302554,0,0,0,50,15.94294549,16.54812904,17.48318508,0.015,0.003967828,0.003940203,0.003930895,417.6216703,416.7601587,396.4011907,396.3596968
 03/22  24:00:00,17.2,0.010642483,392.0766862,0,15.56,15.70802574,16.28764322,17.234786,0.004861815,0.003928236,0.003908695,0.00390203,409.6822297,408.9171147,394.5144202,394.4800062,0.180978082,0,0,0,50,15.82225741,16.41525526,17.3572377,0.015,0.00394247,0.003919255,0.003911366,413.1935802,412.3777322,395.2616283,395.2233623
 03/23  00:10:00,17.2,0.0107047,388.0767177,0,15.56,15.59975769,16.16504106,17.11574819,0.004923199,0.003920115,0.003903654,0.003898034,406.5535005,405.8410883,393.7147503,393.6834216,0.188845606,0,0,0,50,15.70802574,16.28764322,17.234786,0.015,0.003928236,0.003908695,0.00390203,409.6822297,408.9171147,394.5144202,394.4800062
 03/23  00:20:00,17.2,0.010766928,388.0767492,0,15.56,15.56007278,16.04713493,16.99998733,0.004984428,0.004014409,0.003901149,0.003896415,403.7611151,403.1241823,392.8883075,392.8594772,0.196609078,0.143498059,0,0,50,50,16.16504106,17.11574819,0.015,0.015,0.003903654,0.003898034,406.5535005,405.8410883,393.7147503,393.6834216
 03/23  00:30:00,17.2,0.010829169,394.0767806,0,15.56,15.56000014,15.93355535,16.88731737,0.005044445,0.004161522,0.003900017,0.003896033,401.8475896,401.2939328,392.6428922,392.6178984,0.20427912,0.148032462,0,0,50,50,16.04713493,16.99998733,0.015,0.015,0.003901149,0.003896415,403.7611151,403.1241823,392.8883075,392.8594772
 03/23  00:40:00,17.2,0.010891422,389.076812,0,15.56,15.56,15.82392874,16.77753895,0.005103151,0.004297844,0.00389994,0.003896588,400.1214772,399.6431787,392.3304361,392.3084938,0.211865044,0.13151048,0,0,50,50,15.93355535,16.88731737,0.015,0.015,0.003900017,0.003896033,401.8475896,401.2939328,392.6428922,392.6178984
 03/23  00:50:00,17.2,0.010953687,388.0768434,0,15.56,15.56,15.7179075,16.67046058,0.005160667,0.004423486,0.003900815,0.003897998,398.4210219,398.0075169,391.8232733,391.8033007,0.219373972,0.156372522,0,0,50,50,15.82392874,16.77753895,0.015,0.015,0.00389994,0.003896588,400.1214772,399.6431787,392.3304361,392.3084938
 03/23  01:00:00,17.2,0.011015965,384.0768748,0,15.56,15.56,15.61517777,16.56590506,0.005217077,0.004539613,0.003902535,0.003900171,396.5095601,396.1500572,390.9133279,390.8937833,0.226811685,0.165963433,0,0,50,50,15.7179075,16.67046058,0.015,0.015,0.003900815,0.003897998,398.4210219,398.0075169,391.8232733,391.8033007
 03/23  01:10:00,17.2,0.011015965,390.0769062,0,15.56,15.56,15.56006979,16.46439061,0.005269785,0.004644594,0.004011224,0.003902457,395.1457528,394.8326939,390.4013634,390.3783704,0.230649103,0.171631326,0.1541466,0,50,50,50,16.56590506,0.015,0.015,0.015,0.003900171,396.5095601,396.1500572,390.9133279,390.8937833
 03/23  01:20:00,17.2,0.011015965,394.0769375,0,15.56,15.56,15.56000014,16.36616773,0.005317576,0.004738165,0.00423342,0.003904485,394.5863974,394.3158836,390.5687541,390.5489593,0.234397812,0.17710129,0.246858113,0,50,50,50,16.46439061,0.015,0.015,0.015,0.003902457,395.1457528,394.8326939,390.4013634,390.3783704
 03/23  01:30:00,17.2,0.011015965,384.0769688,0,15.56,15.56,15.56,16.27119413,0.005360607,0.00482138,0.004427165,0.003906168,393.5962527,393.3628609,390.1958199,390.1754249,0.238076856,0.182412325,0.165000057,0,50,50,50,16.36616773,0.015,0.015,0.015,0.003904485,394.5863974,394.3158836,390.5687541,390.5489593
 03/23  01:40:00,17.2,0.011015965,385.0770001,0,15.56,15.56,15.56,16.17929465,0.005399585,0.004895747,0.004593296,0.003907548,392.3969817,392.1942555,389.5188262,389.4901562,0.241695189,0.187587131,0.204892263,0,50,50,50,16.27119413,0.015,0.015,0.015,0.003906168,393.5962527,393.3628609,390.1958199,390.1754249
 03/23  01:50:00,17.2,0.011015965,384.0770314,0,15.56,15.56,15.56,16.09027076,0.005435246,0.004962693,0.004735948,0.003908691,391.1656014,390.9880623,388.7286411,388.6869991,0.24525739,0.192640674,0.21105211,0,50,50,50,16.17929465,0.015,0.015,0.015,0.003907548,392.3969817,392.1942555,389.5188262,389.4901562
 03/23  02:00:00,17.2,0.011015965,391.0770626,0,15.56,15.56,15.56,16.00394054,0.005468178,0.005023403,0.004859396,0.003909647,390.6493062,390.4946368,388.5860033,388.5398331,0.248766223,0.197583796,0.216968524,0,50,50,50,16.09027076,0.015,0.015,0.015,0.003908691,391.1656014,390.9880623,388.7286411,388.6869991
 03/23  02:10:00,17.2,0.011080107,390.0770938,0,15.56,15.56,15.56,15.91852222,0.005505646,0.005086154,0.004974216,0.003912391,390.5066358,390.37371,388.760426,388.7202528,0.260643091,0.211248616,0.23108759,0,50,50,50,16.00394054,0.015,0.015,0.015,0.003909647,390.6493062,390.4946368,388.5860033,388.5398331
 03/23  02:20:00,17.2,0.011144282,386.0771251,0,15.56,15.56,15.56,15.83291884,0.005551076,0.005155051,0.005086216,0.003917788,390.133286,390.0194998,388.6554976,388.6216096,0.272533757,0.224889493,0.245080423,0,50,50,50,15.91852222,0.015,0.015,0.015,0.003912391,390.5066358,390.37371,388.760426,388.7202528
 03/23  02:30:00,17.2,0.011208492,389.0771562,0,15.56,15.56,15.56,15.74677153,0.00560422,0.005230197,0.005196875,0.003925661,389.8536739,389.7562125,388.6028156,388.5735915,0.284400504,0.23846418,0.258946755,0,50,50,50,15.83291884,0.015,0.015,0.015,0.003917788,390.133286,390.0194998,388.6554976,388.6216096
 03/23  02:40:00,17.2,0.011272736,389.0771874,0,15.56,15.56,15.56,15.66006552,0.005663369,0.005310062,0.005305843,0.003935436,389.6890595,389.6056786,388.6301657,388.6055324,0.296234306,0.251972481,0.27269996,0,50,50,50,15.74677153,0.015,0.015,0.015,0.003925661,389.8536739,389.7562125,388.6028156,388.5735915
 03/23  02:50:00,17.2,0.011337014,391.0772185,0,15.56,15.56,15.56,15.57286738,0.005726738,0.005392986,0.005412482,0.003946526,389.7586145,389.6878374,388.862376,388.8455291,0.308033108,0.265416874,0.286352827,0,50,50,50,15.66006552,0.015,0.015,0.015,0.003935436,389.6890595,389.6056786,388.6301657,388.6055324
 03/23  03:00:00,17.2,0.011401327,387.0772497,0,15.56,15.56,15.56,15.56002789,0.005792921,0.005477665,0.005516374,0.004223558,389.5973727,389.5372142,388.8386514,388.827337,0.319797085,0.27880022,0.299916437,0.3899373,50,50,50,50,0.015,0.015,0.015,0.015,389.7586145,389.6878374,388.862376,388.8455291
 03/23  03:10:00,17.2,0.011401327,394.0772808,0,15.56,15.56,15.56,15.56000003,0.005854908,0.005556711,0.005611234,0.004512809,389.8745391,389.824025,389.2324701,389.2253411,0.322999824,0.283114705,0.304913388,0.221907385,50,50,50,50,0.015,0.015,0.015,0.015,389.5973727,389.5372142,388.8386514,388.827337
 03/23  03:20:00,17.2,0.011401327,387.0773119,0,15.56,15.56,15.56,15.56,0.005909292,0.005626578,0.005694363,0.004758128,389.8211679,389.7787004,389.2777244,389.2731271,0.326098891,0.287293208,0.309800953,0.255216795,50,50,50,50,0.015,0.015,0.015,0.015,389.8745391,389.824025,389.2324701,389.2253411
 03/23  03:30:00,17.2,0.011401327,392.0773429,0,15.56,15.56,15.56,15.56,0.005956018,0.005687304,0.005766373,0.004962516,389.9371876,389.9015463,389.477213,389.4740103,0.329135107,0.291382952,0.314605879,0.272746796,50,50,50,50,0.015,0.015,0.015,0.015,389.8211679,389.7787004,389.2777244,389.2731271
 03/23  03:40:00,17.2,0.011401327,392.077374,0,15.56,15.56,15.56,15.56,0.005996369,0.005740355,0.005829127,0.005133371,390.1935417,390.1640357,389.8043326,389.8024086,0.332121315,0.295393716,0.319333461,0.27846717,50,50,50,50,0.015,0.015,0.015,0.015,389.9371876,389.9015463,389.477213,389.4740103
 03/23  03:50:00,17.2,0.011401327,391.077405,0,15.56,15.56,15.56,15.56,0.006031717,0.005787286,0.005884477,0.005277629,390.3955796,390.3713964,390.0662806,390.065595,0.335061833,0.29932903,0.323984711,0.284005192,50,50,50,50,0.015,0.015,0.015,0.015,390.1935417,390.1640357,389.8043326,389.8024086
 03/23  04:00:00,17.2,0.011401327,388.077436,0,15.56,15.56,15.56,15.56,0.006063127,0.005829316,0.005933878,0.005400589,390.2721912,390.2519017,389.9933699,389.993201,0.337958433,0.303190951,0.328559777,0.289402646,50,50,50,50,0.015,0.015,0.015,0.015,390.3955796,390.3713964,390.0662806,390.065595
 03/23  04:10:00,17.3,0.011412212,391.0774669,0,15.56,15.56,15.56,15.56,0.006093555,0.005869732,0.005980617,0.005508508,390.2374895,390.2201788,390.0013064,390.001195,0.344436402,0.310860227,0.336648337,0.298266378,50,50,50,50,0.015,0.015,0.015,0.015,390.2721912,390.2519017,389.9933699,389.993201
 03/23  04:20:00,17.4,0.011422712,390.0774979,0,15.56,15.56,15.56,15.56,0.006124578,0.005910323,0.006026519,0.005605458,390.2242316,390.2094327,390.0241352,390.0240324,0.350921014,0.318530979,0.344688086,0.307037986,50,50,50,50,0.015,0.015,0.015,0.015,390.2374895,390.2201788,390.0013064,390.001195
 03/23  04:30:00,17.5,0.01143282,386.0775288,0,15.56,15.56,15.56,15.56,0.006156494,0.005951474,0.006072075,0.005693701,389.8706035,389.8574257,389.7009385,389.7002809,0.357384721,0.326159316,0.352663107,0.315708823,50,50,50,50,0.015,0.015,0.015,0.015,390.2242316,390.2094327,390.0241352,390.0240324
 03/23  04:40:00,17.6,0.011442531,389.0775597,0,15.56,15.56,15.56,15.56,0.006189062,0.005992971,0.006117208,0.005774607,389.6046089,389.5925812,389.4607113,389.4592667,0.363820802,0.333740084,0.360572798,0.324283999,50,50,50,50,0.015,0.015,0.015,0.015,389.8706035,389.8574257,389.7009385,389.7002809
 03/23  04:50:00,17.7,0.011451842,390.0775906,0,15.56,15.56,15.56,15.56,0.00622197,0.00603451,0.006161742,0.005849204,389.5510541,389.5403289,389.4290584,389.4272812,0.370227669,0.341273004,0.368418866,0.33276967,50,50,50,50,0.015,0.015,0.015,0.015,389.6046089,389.5925812,389.4607113,389.4592667
 03/23  05:00:00,17.8,0.011460746,389.0776215,0,15.56,15.56,15.56,15.56,0.006254982,0.006075866,0.006205561,0.005918379,389.523645,389.5143478,389.4202425,389.4185491,0.376605145,0.348758509,0.376203301,0.341171311,50,50,50,50,0.015,0.015,0.015,0.015,389.5510541,389.5403289,389.4290584,389.4272812
 03/23  05:10:00,17.8,0.011525597,390.0776523,0,15.56,15.56,15.56,15.56,0.006290813,0.00611979,0.006251481,0.005985795,389.563752,389.5558989,389.4761209,389.4747711,0.383664681,0.356931709,0.384635075,0.350201021,50,50,50,50,0.015,0.015,0.015,0.015,389.523645,389.5143478,389.4202425,389.4185491
 03/23  05:20:00,17.8,0.011590461,391.0776832,0,15.56,15.56,15.56,15.56,0.006330633,0.006167483,0.006300751,0.006053407,389.7192942,389.712914,389.6450227,389.6442764,0.390698672,0.365063531,0.393009772,0.359166041,50,50,50,50,0.015,0.015,0.015,0.015,389.563752,389.5558989,389.4761209,389.4747711
 03/23  05:30:00,17.8,0.011655338,385.077714,0,15.56,15.56,15.56,15.56,0.006374125,0.006218644,0.006353125,0.006121529,389.407455,389.401834,389.3444923,389.3436085,0.397703613,0.373149381,0.401336193,0.368039641,50,50,50,50,0.015,0.015,0.015,0.015,389.7192942,389.712914,389.6450227,389.6442764
 03/23  05:40:00,17.8,0.011720229,384.0777448,0,15.56,15.56,15.56,15.56,0.006420405,0.006272399,0.006407771,0.006189807,388.7538065,388.7479954,388.7005361,388.6983795,0.404679207,0.381189413,0.409588432,0.376859735,50,50,50,50,0.015,0.015,0.015,0.015,389.407455,389.401834,389.3444923,389.3436085
 03/23  05:50:00,17.8,0.011785132,389.0777755,0,15.56,15.56,15.56,15.56,0.006468611,0.006327888,0.00646387,0.006257793,388.4615839,388.4556168,388.4166085,388.4133497,0.411626198,0.389184738,0.417793761,0.385595749,50,50,50,50,0.015,0.015,0.015,0.015,388.7538065,388.7479954,388.7005361,388.6983795
 03/23  06:00:00,17.8,0.011850049,392.0778063,0,15.56,15.56,15.56,15.56,0.006517984,0.006384022,0.006520691,0.006325058,388.708403,388.7031607,388.6703211,388.6673286,0.418375553,0.396348301,0.425748674,0.394075662,50,50,50,50,0.015,0.015,0.015,0.015,388.4615839,388.4556168,388.4166085,388.4133497
 03/23  06:10:00,17.8,0.011850049,388.077837,0,21.90510384,22.85454226,22.93426056,22.98502706,0.008537063,0.011876902,0.012331076,0.012110682,390.0974692,389.9584229,388.649572,388.6496872,2.780701989,14.32611882,23.49821008,35.79497877,33.44079199,24.5620982,24.61709304,24.65199809,0.011095476,0.011847234,0.012126876,0.01183954,389.8329105,389.7082884,388.653846,388.6536245
 03/23  06:20:00,17.8,0.011850049,392.0778677,0,21.11404555,21.55354492,21.75021265,21.89749825,0.008562859,0.010922856,0.011315417,0.011107364,391.4430845,391.358098,388.7999641,388.7997269,1.089715611,0,0,0,50,21.95871991,22.10330778,22.20749932,0.015,0.01121724,0.011629643,0.011416768,390.8284404,390.7201618,388.7348741,388.7347174
 03/23  06:30:00,17.8,0.011850049,385.0778984,0,21.11002448,21.36242269,21.64734601,21.87657618,0.008768929,0.010794412,0.011165548,0.010964443,392.3811086,392.3188198,388.6172398,388.6170108,1.033140647,0.08092071,0,0,50,31.0628868,21.7480332,21.9288935,0.015,0.012303546,0.011285644,0.011080273,391.8189389,391.7397124,388.7119618,388.7117457
 03/23  06:40:00,17.8,0.011850049,392.077929,0,21.11,21.11000046,21.48982819,21.85150597,0.009078208,0.010620564,0.010926376,0.010736458,394.2047666,394.2111324,388.6419118,388.6419083,0.984900295,0.132751817,0,0,50,50,21.44815108,21.74054629,0.015,0.015,0.010955128,0.010759874,393.1295935,393.0954202,388.5157982,388.5155222
 03/23  06:50:00,17.8,0.011850049,392.0779597,0,21.11,21.11,21.25348791,21.67305594,0.00919385,0.010624796,0.010684103,0.010499919,395.1969389,395.1914937,388.8076255,388.8077452,1.041225718,1.00165859,0,0,50,50,21.43420389,21.803759,0.015,0.015,0.010874129,0.010685104,394.3726777,394.3738517,388.6888764,388.6888918
 03/23  07:00:00,17.8,0.011850049,394.0779903,0,21.11,21.11,21.11015837,21.3736584,0.009376999,0.010629972,0.01058292,0.010103088,396.9291628,396.9148385,389.1320643,389.1497268,1.030785909,0.895187205,1.020340374,0,50,50,50,21.59009985,0.015,0.015,0.015,0.010366089,395.853289,395.8464165,388.8794101,388.8796152
 03/23  07:10:00,17.88333333,0.011846354,387.0780209,0,21.11,21.11,21.1100017,21.11066726,0.009607205,0.010635918,0.010643493,0.009783938,400.1342182,400.1208547,389.1986812,389.2296682,1.011858457,0.988654921,1.278281746,0.440698393,50,50,50,50,0.015,0.015,0.015,0.015,396.9291628,396.9148385,389.1320643,389.1497268
 03/23  07:20:00,17.96666667,0.011842266,390.0780515,0,21.11,21.11,21.11000001,21.11000646,0.009823649,0.010637501,0.010682269,0.009976336,404.0492888,404.0429919,389.2222642,389.2554063,1.00054591,0.978069447,0.977306346,1.700050338,50,50,50,50,0.015,0.015,0.015,0.015,400.1342182,400.1208547,389.1986812,389.2296682
 03/23  07:30:00,18.05,0.011837782,385.078082,0,21.11,21.11,21.11,21.11000003,0.009997036,0.010632432,0.010701372,0.010126367,407.7427208,407.7444833,389.0448342,389.072154,0.989986102,0.968104479,1.065916552,0.755669857,50,50,50,50,0.015,0.015,0.015,0.015,404.0492888,404.0429919,389.2222642,389.2554063
 03/23  07:40:00,18.13333333,0.0118329,384.0781125,0,21.11,21.11,21.11,21.11,0.01012559,0.010621222,0.010706491,0.010234091,410.9922464,411.0006404,388.7247333,388.7466716,0.980276368,0.959277009,1.05439271,1.021178937,50,50,50,50,0.015,0.015,0.015,0.015,407.7427208,407.7444833,389.0448342,389.072154
 03/23  07:50:00,18.21666667,0.011827615,394.0781431,0,21.11,21.11,21.11,21.11,0.010218092,0.010605266,0.01070211,0.010308963,414.321666,414.3357889,388.8048008,388.823695,0.971164183,0.950925338,1.043213004,1.011458661,50,50,50,50,0.015,0.015,0.015,0.015,410.9922464,411.0006404,388.7247333,388.7466716
 03/23  08:00:00,18.3,0.011821924,388.0781735,0,21.11,21.11,21.11,21.11,0.010283825,0.010585826,0.010690951,0.010359829,417.3636093,417.3824007,388.8704578,388.8878228,0.962516659,0.942938657,1.03240658,1.001402028,50,50,50,50,0.015,0.015,0.015,0.015,414.321666,414.3357889,388.8048008,388.823695
 03/23  08:10:00,18.48333333,0.011893553,389.078204,0,21.11,21.11,21.11,21.11,0.010353695,0.010588726,0.010677075,0.010395328,430.8021204,430.8373083,388.9037674,388.9200628,0.899131112,0.880019297,1.022313264,0.992014366,50,50,50,50,0.015,0.015,0.015,0.015,417.3636093,417.3824007,388.8704578,388.8878228
 03/23  08:20:00,18.66666667,0.011965045,394.0782345,0,21.11,21.11,21.11,21.11,0.010421962,0.010603631,0.010662703,0.010420685,449.8740668,449.9382182,389.1371769,389.1527656,0.890873077,0.872143998,1.012501867,0.982875987,50,50,50,50,0.015,0.015,0.015,0.015,430.8021204,430.8373083,388.9037674,388.9200628
 03/23  08:30:00,18.85,0.012036387,388.0782649,0.363636,21.11,21.11,21.11,21.11,0.010480622,0.010619301,0.010658994,0.010448761,469.3816066,469.478857,394.0963985,394.120437,0.88296789,0.864563288,0.977482962,0.948490128,50,50,50,50,0.015,0.015,0.015,0.015,449.8740668,449.9382182,389.1371769,389.1527656
 03/23  08:40:00,19.03333333,0.012107567,390.0782953,0.545455,21.11,21.11,21.11,21.11,0.010527009,0.010630604,0.01066541,0.01048061,487.4600015,487.5884705,404.0368484,404.0831458,0.874897034,0.855829364,0.954574135,0.926197205,50,50,50,50,0.015,0.015,0.015,0.015,469.3816066,469.478857,394.0963985,394.120437
 03/23  08:50:00,19.21666667,0.012178574,394.0783257,0.454545,21.11,21.11,21.11,21.11,0.010562187,0.010636824,0.010670888,0.010506716,504.0410635,504.1969732,414.5687945,414.6434865,0.866858857,0.846875277,0.950649667,0.922873492,50,50,50,50,0.015,0.015,0.015,0.015,487.4600015,487.5884705,404.0368484,404.0831458
 03/23  09:00:00,19.4,0.012249395,389.078356,0.545455,21.11,21.11,21.11,21.11,0.010588374,0.010638858,0.010674607,0.010527249,519.0608454,519.2404017,425.1821645,425.2851631,0.858896224,0.837771816,0.934132336,0.906930604,50,50,50,50,0.015,0.015,0.015,0.015,504.0410635,504.1969732,414.5687945,414.6434865
 03/23  09:10:00,19.68333333,0.012203456,390.0783864,0.545455,21.11,21.11,21.11,21.11,0.010697111,0.010728502,0.010766734,0.01062854,536.2433184,536.4534242,436.4865962,436.6195718,0.657543622,0.635311197,0.729639486,0.702941836,50,50,50,50,0.015,0.015,0.015,0.015,519.0608454,519.2404017,425.1821645,425.2851631
 03/23  09:20:00,19.96666667,0.012151473,388.0784167,0.363636,21.11,21.11,21.11,21.11,0.010849089,0.010864692,0.010898496,0.010765378,554.5457523,554.7938135,445.3476094,445.5062466,0.651927157,0.628398343,0.734259984,0.708117144,50,50,50,50,0.015,0.015,0.015,0.015,536.2433184,536.4534242,436.4865962,436.6195718
 03/23  09:30:00,20.25,0.012093272,392.078447,0.363636,21.11,21.11,21.11,21.11,0.011002667,0.011004457,0.011028698,0.01089948,572.8273441,573.1176103,452.5413812,452.7191156,0.646338099,0.621341673,0.72620935,0.700601569,50,50,50,50,0.015,0.015,0.015,0.015,554.5457523,554.7938135,445.3476094,445.5062466
 03/23  09:40:00,20.53333333,0.012028676,385.0784773,0.454545,21.11,21.11,21.11,21.11,0.01113998,0.011129674,0.011144611,0.011019244,590.3359734,590.6676091,460.1147099,460.3084105,0.641578521,0.616561676,0.71269718,0.68760196,50,50,50,50,0.015,0.015,0.015,0.015,572.8273441,573.1176103,452.5413812,452.7191156
 03/23  09:50:00,20.81666667,0.011957509,387.0785075,0.545455,21.11,21.11,21.11,21.11,0.01125872,0.011238011,0.011246913,0.011125494,607.0397651,607.4091874,469.3448352,469.5558954,0.637220863,0.612373499,0.699387853,0.67479622,50,50,50,50,0.015,0.015,0.015,0.015,590.3359734,590.6676091,460.1147099,460.3084105
 03/23  10:00:00,21.1,0.011879588,387.0785378,0.454545,21.11,21.11,21.11,21.11,0.011361877,0.011332378,0.011333277,0.011215861,623.0197924,623.4227331,478.0133588,478.2415844,0.633089171,0.608542355,0.698959539,0.674817267,50,50,50,50,0.015,0.015,0.015,0.015,607.0397651,607.4091874,469.3448352,469.5558954
 03/23  10:10:00,21.2,0.011874009,388.078568,0.0909091,21.11,21.11,21.11,21.11,0.011451741,0.011414862,0.011393297,0.011279975,638.3718132,638.8044463,480.8136542,481.0487393,0.627657967,0.603308528,0.716491675,0.692813512,50,50,50,50,0.015,0.015,0.015,0.015,623.0197924,623.4227331,478.0133588,478.2415844
 03/23  10:20:00,21.3,0.011867844,387.0785982,0.181818,21.11,21.11,21.11,21.11,0.011530111,0.011487066,0.011438324,0.011328933,653.1075595,653.5664592,481.4198892,481.6521108,0.622320012,0.598265887,0.702734413,0.679485603,50,50,50,50,0.015,0.015,0.015,0.015,638.3718132,638.8044463,480.8136542,481.0487393
 03/23  10:30:00,21.4,0.011861089,393.0786283,0.363636,21.11,21.11,21.11,21.11,0.011598485,0.011550326,0.011481063,0.011375248,667.3910282,667.8731819,484.3852024,484.61416,0.617074348,0.593412653,0.682725578,0.659885168,50,50,50,50,0.015,0.015,0.015,0.015,653.1075595,653.5664592,481.4198892,481.6521108
 03/23  10:40:00,21.5,0.011853737,386.0786585,0.545455,21.11,21.11,21.11,21.11,0.011658087,0.011605611,0.011527329,0.011424692,681.0321838,681.5350037,491.4477236,491.6810237,0.611609642,0.587864509,0.662387817,0.639939102,50,50,50,50,0.015,0.015,0.015,0.015,667.3910282,667.8731819,484.3852024,484.61416
 03/23  10:50:00,21.6,0.011845781,390.0786886,0.454545,21.11,21.11,21.11,21.11,0.011709984,0.011653795,0.011568936,0.011469236,694.1550405,694.6763496,499.2023657,499.4453495,0.606091361,0.582258102,0.661078934,0.639010122,50,50,50,50,0.015,0.015,0.015,0.015,681.0321838,681.5350037,491.4477236,491.6810237
 03/23  11:00:00,21.7,0.011837216,387.0787187,0.545455,21.11,21.11,21.11,21.11,0.011755129,0.011695707,0.011606683,0.011509702,706.7180939,707.2558981,507.7103214,507.9656007,0.600571069,0.576620605,0.647282326,0.62557625,50,50,50,50,0.015,0.015,0.015,0.015,694.1550405,694.6763496,499.2023657,499.4453495
 03/23  11:10:00,21.88333333,0.011861685,385.0787488,0.363636,21.11,21.11,21.11,21.11,0.011794557,0.011732374,0.011633487,0.011539126,718.7068016,719.2588836,513.7590073,514.0232419,0.596571645,0.572834126,0.654025535,0.6326726,50,50,50,50,0.015,0.015,0.015,0.015,706.7180939,707.2558981,507.7103214,507.9656007
 03/23  11:20:00,22.06666667,0.011884986,388.0787789,0.454545,21.11,21.11,21.11,21.11,0.011829116,0.011764613,0.011655251,0.011563352,730.2463299,730.8106063,519.4272914,519.6971765,0.592655794,0.569064804,0.641990869,0.620974747,50,50,50,50,0.015,0.015,0.015,0.015,718.7068016,719.2588836,513.7590073,514.0232419
 03/23  11:30:00,22.25,0.011907092,391.0788089,0.272727,21.11,21.11,21.11,21.11,0.011859469,0.011793024,0.011667538,0.011578001,741.4238813,741.9986008,522.6761665,522.9466836,0.588795681,0.565316775,0.649015611,0.628327582,50,50,50,50,0.015,0.015,0.015,0.015,730.2463299,730.8106063,519.4272914,519.6971765
 03/23  11:40:00,22.43333333,0.011927977,392.078839,0.454545,21.11,21.11,21.11,21.11,0.011886151,0.011818074,0.01168007,0.011592693,752.2326442,752.8162829,527.0535856,527.3237654,0.584974991,0.561583563,0.630872148,0.610508148,50,50,50,50,0.015,0.015,0.015,0.015,741.4238813,741.9986008,522.6761665,522.9466836
 03/23  11:50:00,22.61666667,0.011947614,384.078869,0.363636,21.11,21.11,21.11,21.11,0.011909615,0.011840162,0.011689834,0.011604463,762.4566136,763.0474551,530.9570157,531.2264445,0.58119175,0.557873403,0.631712208,0.611646516,50,50,50,50,0.015,0.015,0.015,0.015,752.2326442,752.8162829,527.0535856,527.3237654
 03/23  12:00:00,22.8,0.011965977,386.078899,0.0909091,21.11,21.11,21.11,21.11,0.011930258,0.011859635,0.011687235,0.011603826,772.2092108,772.8055948,530.5178612,530.7806241,0.577449561,0.554178506,0.64542686,0.625656704,50,50,50,50,0.015,0.015,0.015,0.015,762.4566136,763.0474551,530.9570157,531.2264445
 03/23  12:10:00,22.8,0.01196798,391.0789289,0,21.11,21.11,21.11,21.11,0.011931317,0.011859771,0.011674239,0.011592713,775.0527251,775.6430623,526.4282381,526.6762393,0.605290172,0.581838527,0.645417423,0.625932784,50,50,50,50,0.015,0.015,0.015,0.015,772.2092108,772.8055948,530.5178612,530.7806241
 03/23  12:20:00,22.8,0.011969984,388.0789589,0.0909091,21.11,21.11,21.11,21.11,0.011921058,0.011848679,0.011660694,0.011580866,773.728367,774.2995868,522.2026813,522.4323187,0.600611792,0.576959564,0.632805757,0.613596869,50,50,50,50,0.015,0.015,0.015,0.015,775.0527251,775.6430623,526.4282381,526.6762393
 03/23  12:30:00,22.8,0.011971988,385.0789888,0,21.11,21.11,21.11,21.11,0.011907969,0.011834723,0.011645806,0.011567514,771.060711,771.605251,517.2708258,517.4809164,0.595889281,0.572004034,0.632886783,0.613947746,50,50,50,50,0.015,0.015,0.015,0.015,773.728367,774.2995868,522.2026813,522.4323187
 03/23  12:40:00,22.8,0.011973993,392.0790187,0.0909091,21.11,21.11,21.11,21.11,0.0118959,0.011821759,0.011633904,0.011556964,768.525116,769.0414908,513.4860118,513.6783841,0.591274173,0.567380607,0.620532532,0.601854261,50,50,50,50,0.015,0.015,0.015,0.015,771.060711,771.605251,517.2708258,517.4809164
 03/23  12:50:00,22.8,0.011975999,393.0790485,0.363636,21.11,21.11,21.11,21.11,0.011885644,0.011810613,0.011633836,0.011558012,766.3808212,766.8707056,514.4447128,514.6269788,0.58671105,0.562822413,0.595491278,0.57706522,50,50,50,50,0.015,0.015,0.015,0.015,768.525116,769.0414908,513.4860118,513.6783841
 03/23  13:00:00,22.8,0.011978005,384.0790784,0.545455,21.11,21.11,21.11,21.11,0.011876912,0.011801022,0.011646227,0.011571314,764.2946638,764.760041,520.3765838,520.5593161,0.582183339,0.55832517,0.576669774,0.558490772,50,50,50,50,0.015,0.015,0.015,0.015,766.3808212,766.8707056,514.4447128,514.6269788
 03/23  13:10:00,22.98333333,0.011967269,391.0791082,0.363636,21.11,21.11,21.11,21.11,0.011885493,0.011808649,0.01165569,0.011581654,769.012682,769.4658968,525.9318137,526.1194625,0.54499989,0.521233202,0.583461553,0.565527373,50,50,50,50,0.015,0.015,0.015,0.015,764.2946638,764.760041,520.3765838,520.5593161
 03/23  13:20:00,23.16666667,0.011954532,391.079138,0.545455,21.11,21.11,21.11,21.11,0.011902811,0.011825039,0.01166592,0.011592698,777.6907166,778.1454336,532.8558917,533.0507688,0.540385766,0.516744427,0.565148692,0.547449908,50,50,50,50,0.015,0.015,0.015,0.015,769.012682,769.4658968,525.9318137,526.1194625
 03/23  13:30:00,23.35,0.011939756,394.0791678,0.454545,21.11,21.11,21.11,21.11,0.011920542,0.01184196,0.011672128,0.011599703,787.4516017,787.9155382,539.292741,539.4946285,0.53587365,0.512378687,0.56584539,0.54837903,50,50,50,50,0.015,0.015,0.015,0.015,777.6907166,778.1454336,532.8558917,533.0507688
 03/23  13:40:00,23.53333333,0.011922901,388.0791976,0.454545,21.11,21.11,21.11,21.11,0.011935168,0.011855931,0.011674309,0.01160266,796.8292882,797.3038478,544.9246862,545.131894,0.531455445,0.508159781,0.560427421,0.543187344,50,50,50,50,0.015,0.015,0.015,0.015,787.4516017,787.9155382,539.292741,539.4946285
 03/23  13:50:00,23.71666667,0.011903929,389.0792274,0.454545,21.11,21.11,21.11,21.11,0.011946207,0.011866465,0.011673542,0.011602639,805.6062131,806.0896303,550.0560919,550.2668748,0.527107677,0.504036699,0.555128353,0.538109614,50,50,50,50,0.015,0.015,0.015,0.015,796.8292882,797.3038478,544.9246862,545.131894
 03/23  14:00:00,23.9,0.0118828,394.0792571,0.363636,21.11,21.11,21.11,21.11,0.011954192,0.011874079,0.011667473,0.011597306,814.007733,814.4978001,553.7415889,553.9533878,0.522817877,0.499995549,0.556298414,0.53949728,50,50,50,50,0.015,0.015,0.015,0.015,805.6062131,806.0896303,550.0560919,550.2668748
 03/23  14:10:00,23.8,0.012029653,386.0792868,0.454545,21.11,21.11,21.11,21.11,0.011959892,0.011879593,0.011661453,0.011591971,821.9145657,822.4090981,557.6665122,557.8783111,0.51986285,0.497593823,0.546190631,0.529601927,50,50,50,50,0.015,0.015,0.015,0.015,814.007733,814.4978001,553.7415889,553.9533878
 03/23  14:20:00,23.7,0.012174319,388.0793165,0.454545,21.11,21.11,21.11,21.11,0.011963831,0.011883557,0.011655895,0.011587053,829.4557748,829.9529069,561.9392594,562.1512189,0.517008238,0.495318591,0.542487241,0.52610811,50,50,50,50,0.015,0.015,0.015,0.015,821.9145657,822.4090981,557.6665122,557.8783111
 03/23  14:30:00,23.6,0.012316814,392.0793462,0.454545,21.11,21.11,21.11,21.11,0.011966306,0.011886264,0.011650122,0.011581891,836.7830431,837.281367,566.3741792,566.5866808,0.51421156,0.493117196,0.538887889,0.522714659,50,50,50,50,0.015,0.015,0.015,0.015,829.4557748,829.9529069,561.9392594,562.1512189
 03/23  14:40:00,23.5,0.012457155,390.0793758,0.454545,21.11,21.11,21.11,21.11,0.011967452,0.011887742,0.011643639,0.011575996,843.8332174,844.3317153,570.7012754,570.9143428,0.511227243,0.490320262,0.535155066,0.519184516,50,50,50,50,0.015,0.015,0.015,0.015,836.7830431,837.281367,566.3741792,566.5866808
 03/23  14:50:00,23.4,0.012595356,389.0794054,0.363636,21.11,21.11,21.11,21.11,0.011967362,0.011888003,0.011633121,0.01156607,850.5714929,851.0693031,573.5306315,573.7425501,0.508178448,0.487408215,0.537794142,0.522023764,50,50,50,50,0.015,0.015,0.015,0.015,843.8332174,844.3317153,570.7012754,570.9143428
 03/23  15:00:00,23.3,0.012731434,390.079435,0.636364,21.11,21.11,21.11,21.11,0.011966136,0.0118871,0.01162967,0.011563123,857.0404957,857.5368884,579.2988941,579.5117252,0.505112728,0.484417961,0.515161244,0.499585159,50,50,50,50,0.015,0.015,0.015,0.015,850.5714929,851.0693031,573.5306315,573.7425501
 03/23  15:10:00,23.3,0.012825094,393.0794646,0.363636,21.11,21.11,21.11,21.11,0.011963886,0.011885086,0.011620942,0.01155492,863.3235771,863.8180973,583.1632754,583.3764697,0.501844958,0.481013611,0.530295635,0.514915626,50,50,50,50,0.015,0.015,0.015,0.015,857.0404957,857.5368884,579.2988941,579.5117252
 03/23  15:20:00,23.3,0.012918812,393.0794942,0.363636,21.11,21.11,21.11,21.11,0.011960711,0.011882022,0.011607565,0.011542081,869.3991456,869.8914909,585.296451,585.5074897,0.498530333,0.477505094,0.526654498,0.511465067,50,50,50,50,0.015,0.015,0.015,0.015,863.3235771,863.8180973,583.1632754,583.3764697
 03/23  15:30:00,23.3,0.013012589,389.0795237,0.454545,21.11,21.11,21.11,21.11,0.011956699,0.011877979,0.011595465,0.011530479,875.1532155,875.643,587.8645142,588.0724545,0.495210657,0.473933831,0.516652289,0.501649794,50,50,50,50,0.015,0.015,0.015,0.015,869.3991456,869.8914909,585.296451,585.5074897
 03/23  15:40:00,23.3,0.013106425,393.0795532,0.454545,21.11,21.11,21.11,21.11,0.011952059,0.011873349,0.011584965,0.011520442,880.7108273,881.1974299,591.0233623,591.2286965,0.492511718,0.471822971,0.513595087,0.49877768,50,50,50,50,0.015,0.015,0.015,0.015,875.1532155,875.643,587.8645142,588.0724545
 03/23  15:50:00,23.3,0.013200319,386.0795827,0.454545,21.11,21.11,21.11,21.11,0.011946996,0.011868471,0.011575206,0.011511126,885.9195882,886.4020708,594.2309719,594.4342468,0.490104562,0.470112182,0.510789099,0.496154234,50,50,50,50,0.015,0.015,0.015,0.015,880.7108273,881.1974299,591.0233623,591.2286965
 03/23  16:00:00,23.3,0.013294272,387.0796122,0.272727,21.11,21.11,21.11,21.11,0.011941646,0.011863554,0.011559286,0.011495689,890.8571623,891.3345154,594.7445725,594.9433986,0.487831268,0.468682021,0.520872734,0.506419548,50,50,50,50,0.015,0.015,0.015,0.015,885.9195882,886.4020708,594.2309719,594.4342468
 03/23  16:10:00,23.11666667,0.01320516,384.0796416,0.363636,21.11,21.11,21.11,21.11,0.011936632,0.011859212,0.011543658,0.011480528,895.5163515,895.9876452,594.8416689,595.0342123,0.484200463,0.465846244,0.510883206,0.496606955,50,50,50,50,0.015,0.015,0.015,0.015,890.8571623,891.3345154,594.7445725,594.9433986
 03/23  16:20:00,22.93333333,0.013116179,392.0796711,0.545455,21.11,21.11,21.11,21.11,0.011932282,0.011855777,0.011536512,0.01147377,900.1372089,900.6018227,597.9076805,598.0962132,0.48053205,0.463139833,0.494591261,0.480489982,50,50,50,50,0.015,0.015,0.015,0.015,895.5163515,895.9876452,594.8416689,595.0342123
 03/23  16:30:00,22.75,0.013027338,389.0797005,0.272727,21.11,21.11,21.11,21.11,0.011928659,0.011853335,0.011525415,0.011463092,904.6147692,905.0721442,598.829493,599.0137364,0.476910225,0.460605656,0.510083743,0.496160882,50,50,50,50,0.015,0.015,0.015,0.015,900.1372089,900.6018227,597.9076805,598.0962132
 03/23  16:40:00,22.56666667,0.012938644,390.0797299,0.272727,21.11,21.11,21.11,21.11,0.011925676,0.011851716,0.011511224,0.011449344,908.9394056,909.3890806,597.9596289,598.1374354,0.473121007,0.457541319,0.506679593,0.492933099,50,50,50,50,0.015,0.015,0.015,0.015,904.6147692,905.0721442,598.829493,599.0137364
 03/23  16:50:00,22.38333333,0.012850104,388.0797592,0.0909091,21.11,21.11,21.11,21.11,0.011923227,0.011850759,0.011490507,0.011429116,913.0583303,913.4998671,593.7889979,593.9562454,0.469296031,0.454448556,0.51605359,0.50248564,50,50,50,50,0.015,0.015,0.015,0.015,908.9394056,909.3890806,597.9596289,598.1374354
 03/23  17:00:00,22.2,0.012761725,388.0797886,0.363636,21.11,21.11,21.11,21.11,0.01192124,0.011850361,0.011477152,0.011416183,916.9918024,917.4248034,591.8958635,592.0527823,0.465476801,0.451353789,0.493911858,0.480519905,50,50,50,50,0.015,0.015,0.015,0.015,913.0583303,913.4998671,593.7889979,593.9562454
 03/23  17:10:00,22.11666667,0.012835703,388.0798179,0.454545,21.11,21.11,21.11,21.11,0.011894397,0.011825585,0.011472961,0.011412356,911.1271153,911.5428006,593.2664056,593.4170234,0.512332295,0.499736729,0.487259765,0.474048688,50,50,50,50,0.015,0.015,0.015,0.015,916.9918024,917.4248034,591.8958635,592.0527823
 03/23  17:20:00,22.03333333,0.012908526,385.0798472,0.454545,21.11,21.11,21.11,21.11,0.011853894,0.011787584,0.011473001,0.01141276,899.4782964,899.8679985,596.1056897,596.2538243,0.512245313,0.501112146,0.487030854,0.47400277,50,50,50,50,0.015,0.015,0.015,0.015,911.1271153,911.5428006,593.2664056,593.4170234
 03/23  17:30:00,21.95,0.012980203,394.0798765,0.454545,21.11,21.11,21.11,21.11,0.01181156,0.011748075,0.01147379,0.01141395,886.5059246,886.8667049,599.4060238,599.553686,0.512127687,0.502439627,0.486932122,0.474087934,50,50,50,50,0.015,0.015,0.015,0.015,899.4782964,899.8679985,596.1056897,596.2538243
 03/23  17:40:00,21.86666667,0.01305074,384.0799058,0.181818,21.11,21.11,21.11,21.11,0.011772649,0.011712216,0.011464666,0.011405341,873.7950346,874.1285232,598.5636517,598.7078229,0.511918472,0.503550199,0.50593963,0.49328183,50,50,50,50,0.015,0.015,0.015,0.015,886.5059246,886.8667049,599.4060238,599.553686
 03/23  17:50:00,21.78333333,0.013120148,387.079935,0,21.11,21.11,21.11,21.11,0.011738081,0.01168088,0.011443624,0.011384927,861.8223035,862.1320014,592.6749564,592.8092842,0.511678527,0.50462403,0.518937507,0.506465148,50,50,50,50,0.015,0.015,0.015,0.015,873.7950346,874.1285232,598.5636517,598.7078229
 03/23  18:00:00,21.7,0.013188434,394.0799642,0,21.11,21.11,21.11,21.11,0.011707249,0.011653446,0.011418269,0.011360239,850.6765777,850.966137,584.7627053,584.8824718,0.511433775,0.505684161,0.519460334,0.507171377,50,50,50,50,0.015,0.015,0.015,0.015,861.8223035,862.1320014,592.6749564,592.8092842
 03/23  18:10:00,21.41666667,0.013120313,387.0799934,0,21.11,21.11,21.11,21.11,0.011671939,0.011621687,0.011393689,0.011336313,837.0378096,837.3092516,576.5222269,576.6258419,0.524478458,0.519811986,0.518683253,0.506576084,50,50,50,50,0.015,0.015,0.015,0.015,850.6765777,850.966137,584.7627053,584.8824718
 03/23  18:20:00,21.13333333,0.013050067,388.0800226,0,21.11,21.11,21.11,21.11,0.011635034,0.011588364,0.01137157,0.01131482,822.0957731,822.3504393,568.6419319,568.7299866,0.522849967,0.519015489,0.517836721,0.505910305,50,50,50,50,0.015,0.015,0.015,0.015,837.0378096,837.3092516,576.5222269,576.6258419
 03/23  18:30:00,20.85,0.012977778,393.0800518,0,21.11,21.11,21.11,21.11,0.011599735,0.011556609,0.011351917,0.011295768,807.2528015,807.4922858,561.3271574,561.4011502,0.521151386,0.518127142,0.517042146,0.505295441,50,50,50,50,0.015,0.015,0.015,0.015,822.0957731,822.3504393,568.6419319,568.7299866
 03/23  18:40:00,20.56666667,0.012903529,387.0800809,0,21.11,21.11,21.11,21.11,0.011567364,0.011527719,0.011334316,0.011278752,792.8928339,793.1190024,554.3195555,554.3809276,0.519436185,0.517192144,0.516309243,0.50474097,50,50,50,50,0.015,0.015,0.015,0.015,807.2528015,807.4922858,561.3271574,561.4011502
 03/23  18:50:00,20.28333333,0.012827401,385.08011,0,21.11,21.11,21.11,21.11,0.011537992,0.011501763,0.011318415,0.011263426,779.0860476,779.30077,547.5132161,547.5630887,0.51772865,0.516234053,0.515635044,0.504243747,50,50,50,50,0.015,0.015,0.015,0.015,792.8928339,793.1190024,554.3195555,554.3809276
 03/23  19:00:00,20,0.012749473,392.0801391,0,21.11,21.11,21.11,21.11,0.011511257,0.011478386,0.011303984,0.011249566,766.0013413,766.2063222,541.0894518,541.1288542,0.516041175,0.515267845,0.515012294,0.503796367,50,50,50,50,0.015,0.015,0.015,0.015,779.0860476,779.30077,547.5132161,547.5630887
 03/23  19:10:00,19.9,0.01274341,388.0801682,0,20.06440698,20.86300436,20.95281141,21.00592896,0.011259818,0.011227486,0.011054195,0.011002017,752.9073069,753.0746344,535.3157084,535.3543696,0,0,0,0,20.49709109,20.97024326,21.02138071,21.05144689,0.01136996,0.01133737,0.011163402,0.011110239,758.900837,759.0879934,537.9746234,538.0139362
 03/23  19:20:00,19.8,0.012736862,388.0801972,0,19.33622415,20.65152757,20.81536937,20.91381947,0.011040719,0.0110088,0.010837442,0.010787239,740.0704584,740.1756214,529.5654313,529.6012899,0,0,0,0,19.59533148,20.73061902,20.8670228,20.94852979,0.011122967,0.011090924,0.010918861,0.01086792,744.8647682,744.9948501,531.7128138,531.7497698
 03/23  19:30:00,19.7,0.012729837,387.0802263,0,18.81160132,20.46366084,20.6907076,20.82932175,0.010845457,0.010813651,0.010643883,0.010595424,728.6418522,728.6762167,524.4210279,524.453751,0,0,0,0,19.11637074,20.5743157,20.76432909,20.87929895,0.010960821,0.010928959,0.01075825,0.010708762,735.3940703,735.4710439,527.460201,527.4948248
 03/23  19:40:00,19.6,0.012722339,385.0802553,0,17.8319387,20.04743317,20.40702653,20.63416641,0.010404939,0.01037302,0.010206792,0.010162223,702.6796186,702.5267013,512.6774569,512.7012674,0,0,0,0,18.24071363,20.22923709,20.53176846,20.72029885,0.010598145,0.010566305,0.010398532,0.010352262,714.0858091,714.0173195,517.8433719,517.8712796
 03/23  19:50:00,19.5,0.012714374,394.0802843,0,17.2771362,19.6809922,20.14511625,20.4492148,0.010007195,0.009974914,0.009811788,0.009770675,679.3347276,678.9932198,502.264465,502.2779537,0,0,0,0,17.50159566,19.84107828,20.26024796,20.5308001,0.01018152,0.01014939,0.009984909,0.009942283,689.5355743,689.2762444,506.7914294,506.8095266
 03/23  20:00:00,19.4,0.012705946,389.0803132,0,17.25171049,19.60622593,20.08729491,20.40667808,0.009926306,0.009894004,0.009731497,0.009691084,674.4325138,674.0527461,500.0858618,500.0963248,0,0,0,0,17.30923249,19.68542499,20.1471136,20.45017762,0.010012226,0.009979957,0.009816788,0.009775631,679.5880509,679.2484455,502.381669,502.3950272
