Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/23  20:10:00,19.5,0.012786864,392.0803422,0,17.13807115,19.44914145,19.96641876,20.31781427,0.009755212,0.00972298,0.009561784,0.009522844,664.260567,663.8099365,495.6199355,495.6244768,0,0,0,0,17.16209219,19.52259407,20.02547888,20.36221571,0.009835354,0.009803008,0.009641205,0.009601581,669.0236534,668.6018211,497.6728506,497.6805488
 03/23  20:20:00,19.6,0.012868244,389.0803711,0,16.92937786,19.20218522,19.77578681,20.17725053,0.009482243,0.009450193,0.009291086,0.009254483,648.0256749,647.4678475,488.4086843,488.403979,0,0,0,0,17.13807115,19.44914145,19.96641876,20.31781427,0.009755212,0.00972298,0.009561784,0.009522844,664.260567,663.8099365,495.6199355,495.6244768
 03/23  20:30:00,19.7,0.012950089,387.0804,0,16.72844069,18.92968986,19.56051322,20.01634618,0.009175606,0.009143929,0.00898716,0.008953166,629.6808563,629.0127951,480.1709796,480.1555036,0,0,0,0,16.92937786,19.20218522,19.77578681,20.17725053,0.009482243,0.009450193,0.009291086,0.009254483,648.0256749,647.4678475,488.4086843,488.403979
 03/23  20:40:00,19.8,0.013032402,394.0804289,0,16.58221101,18.66796404,19.35008275,19.85590564,0.008880241,0.008849171,0.008694652,0.008663154,612.2645171,611.5079676,472.4872832,472.4615654,0,0,0,0,16.72844069,18.92968986,19.56051322,20.01634618,0.009175606,0.009143929,0.00898716,0.008953166,629.6808563,629.0127951,480.1709796,480.1555036
 03/23  20:50:00,19.9,0.013115184,391.0804578,0,16.48531318,18.42817163,19.15424503,19.70315269,0.00861105,0.00858082,0.008428355,0.008399125,596.4381762,595.6196055,465.5357806,465.5006664,0,0,0,0,16.58221101,18.66796404,19.35008275,19.85590564,0.008880241,0.008849171,0.008694652,0.008663154,612.2645171,611.5079676,472.4872832,472.4615654
 03/23  21:00:00,20,0.013198439,394.0804866,0,16.41697833,18.21589726,18.97307804,19.55859407,0.008368064,0.008338869,0.008188275,0.008161093,582.273556,581.4174505,459.3898733,459.3465955,0,0,0,0,16.48531318,18.42817163,19.15424503,19.70315269,0.00861105,0.00858082,0.008428355,0.008399125,596.4381762,595.6196055,465.5357806,465.5006664
 03/23  21:10:00,19.9,0.013115184,392.0805154,0,16.35874307,18.02685778,18.80376514,19.42066791,0.008144175,0.008116139,0.007967262,0.007941942,569.3936176,568.5185746,453.7966317,453.7461744,0,0,0,0,16.41697833,18.21589726,18.97307804,19.55859407,0.008368064,0.008338869,0.008188275,0.008161093,582.273556,581.4174505,459.3898733,459.3465955
 03/23  21:20:00,19.8,0.013032402,386.0805442,0,16.30265402,17.85597015,18.64400393,19.28808238,0.007934218,0.007907407,0.007760121,0.007736504,557.3176272,556.4361539,448.3820461,448.3247922,0,0,0,0,16.35874307,18.02685778,18.80376514,19.42066791,0.008144175,0.008116139,0.007967262,0.007941942,569.3936176,568.5185746,453.7966317,453.7461744
 03/23  21:30:00,19.7,0.012950089,393.080573,0,16.24726582,17.69971892,18.49462724,19.16011994,0.007735684,0.007710125,0.007564323,0.007542272,546.3698797,545.4933339,443.5463886,443.4837036,0,0,0,0,16.30265402,17.85597015,18.64400393,19.28808238,0.007934218,0.007907407,0.007760121,0.007736504,557.3176272,556.4361539,448.3820461,448.3247922
 03/23  21:40:00,19.6,0.012868244,388.0806018,0,16.1930482,17.55590341,18.35496629,19.03639488,0.007547454,0.007523152,0.007378736,0.007358129,536.2373759,535.3734575,439.0247241,438.9574361,0,0,0,0,16.24726582,17.69971892,18.49462724,19.16011994,0.007735684,0.007710125,0.007564323,0.007542272,546.3698797,545.4933339,443.5463886,443.4837036
 03/23  21:50:00,19.5,0.012786864,394.0806305,0,16.14031829,17.42299267,18.22390822,18.91663976,0.007368842,0.007345786,0.007202667,0.007183396,527.1336724,526.2893397,435.0727261,435.002277,0,0,0,0,16.1930482,17.55590341,18.35496629,19.03639488,0.007547454,0.007523152,0.007378736,0.007358129,536.2373759,535.3734575,439.0247241,438.9574361
 03/23  22:00:00,19.4,0.012705946,384.0806592,0,16.08894648,17.29973788,18.09928493,18.80061262,0.00719922,0.007177387,0.007035481,0.007017449,518.4732786,517.6517502,431.1377185,431.064268,0,0,0,0,16.14031829,17.42299267,18.22390822,18.91663976,0.007368842,0.007345786,0.007202667,0.007183396,527.1336724,526.2893397,435.0727261,435.002277
 03/23  22:10:00,19.31666667,0.012806077,384.0806879,0,15.71480376,17.172193,18.00258307,18.72565182,0.007079206,0.007056624,0.006923229,0.006906019,510.3043992,509.4924042,428.2132942,428.137629,0.005564461,0,0,0,33.04447324,17.27244847,18.08092333,18.78774484,0.01109961,0.00715487,0.00701527,0.006997383,516.7644397,515.9447449,430.5803513,430.5064466
 03/23  22:20:00,19.23333333,0.01290481,385.0807166,0,15.56000093,16.9534604,17.82964594,18.5889707,0.006971592,0.006853706,0.006733783,0.006717997,496.9692574,496.0821095,423.4169324,423.3384608,0.187328714,0,0,0,50,17.09922696,17.94260441,18.67642659,0.015,0.006980895,0.006851398,0.006834721,505.5531977,504.7470688,426.4036043,426.3266326
 03/23  22:30:00,19.15,0.013002157,389.0807452,0,15.56000001,16.69315929,17.61098076,18.41062453,0.006869897,0.006613001,0.006507092,0.006493056,482.1121031,481.0576231,418.1319174,418.0521344,0.18021573,0,0,0,50,16.9534604,17.82964594,18.5889707,0.015,0.006853706,0.006733783,0.006717997,496.9692574,496.0821095,423.4169324,423.3384608
 03/23  22:40:00,19.06666667,0.013098126,387.0807738,0,15.56,16.4377523,17.38499025,18.22224501,0.006772217,0.006385081,0.006291506,0.006279198,468.3125932,467.1014592,413.1609117,413.0812986,0.166145934,0,0,0,50,16.69315929,17.61098076,18.41062453,0.015,0.006613001,0.006507092,0.006493056,482.1121031,481.0576231,418.1319174,418.0521344
 03/23  22:50:00,18.98333333,0.013192726,387.0808025,0,15.56,16.20565176,17.16985062,18.03901289,0.00669665,0.006190801,0.00610747,0.006096706,456.565743,455.246938,408.8864287,408.8084284,0.187749572,0,0,0,50,16.4377523,17.38499025,18.22224501,0.015,0.006385081,0.006291506,0.006279198,468.3125932,467.1014592,413.1609117,413.0812986
 03/23  23:00:00,18.9,0.013285967,384.080831,0,15.56,15.99803413,16.96930858,17.86453758,0.006645593,0.006030911,0.005956041,0.005946618,446.5758537,445.2059123,405.0762304,405.0003329,0.19736505,0,0,0,50,16.20565176,17.16985062,18.03901289,0.015,0.006190801,0.00610747,0.006096706,456.565743,455.246938,408.8864287,408.8084284
 03/23  23:10:00,18.9,0.013285967,384.0808596,0,15.56,15.80935711,16.78174252,17.69804707,0.006610982,0.005893798,0.005828412,0.005820146,437.439173,436.0549809,401.7513349,401.6781702,0.209588922,0,0,0,50,15.99803413,16.96930858,17.86453758,0.015,0.006030911,0.005956041,0.005946618,446.5758537,445.2059123,405.0762304,405.0003329
 03/23  23:20:00,18.9,0.013285967,386.0808881,0,15.56,15.63603914,16.60485985,17.53813453,0.006586983,0.005773045,0.005717234,0.005709968,429.4571744,428.0853353,399.0934706,399.0242861,0.21870262,0,0,0,50,15.80935711,16.78174252,17.69804707,0.015,0.005893798,0.005828412,0.005820146,437.439173,436.0549809,401.7513349,401.6781702
 03/23  23:30:00,18.9,0.013285967,384.0809167,0,15.56,15.56018594,16.43701092,17.38382615,0.006570478,0.005776947,0.005618283,0.005611884,422.5102535,421.2524566,396.8000753,396.7351711,0.227652998,0.189844943,0,0,50,50,16.60485985,17.53813453,0.015,0.015,0.005717234,0.005709968,429.4571744,428.0853353,399.0934706,399.0242861
 03/23  23:40:00,18.9,0.013285967,394.0809452,0,15.56,15.56000056,16.27713828,17.23455619,0.006559847,0.005872935,0.005529278,0.005523634,417.4144324,416.3290039,395.6729158,395.6150222,0.236466709,0.236022133,0,0,50,50,16.43701092,17.38382615,0.015,0.015,0.005618283,0.005611884,422.5102535,421.2524566,396.8000753,396.7351711
 03/23  23:50:00,18.9,0.013285967,389.0809737,0,15.56,15.56,16.1244885,17.08996372,0.006554051,0.005959238,0.005448746,0.00544376,413.2189435,412.2923757,394.8277506,394.7765924,0.245162462,0.184071111,0,0,50,50,16.27713828,17.23455619,0.015,0.015,0.005529278,0.005523634,417.4144324,416.3290039,395.6729158,395.6150222
 03/23  24:00:00,18.9,0.013285967,388.0810021,0,15.56,15.56,15.97843078,16.94974926,0.006552239,0.00603553,0.005375493,0.005371079,409.50967,408.7192786,393.9395143,393.8938491,0.253754241,0.223040213,0,0,50,50,16.1244885,17.08996372,0.015,0.015,0.005448746,0.00544376,413.2189435,412.2923757,394.8277506,394.7765924
 03/24  00:10:00,18.98333333,0.013356782,390.0810306,0,15.56,15.56,15.83959197,16.81445529,0.006554392,0.006103418,0.005311424,0.005307519,406.4187547,405.743111,393.2296484,393.1891038,0.258079477,0.228981295,0,0,50,50,15.97843078,16.94974926,0.015,0.015,0.005375493,0.005371079,409.50967,408.7192786,393.9395143,393.8938491
 03/24  00:20:00,19.06666667,0.013427937,387.081059,0,15.56,15.56,15.70811968,16.68429864,0.006560167,0.006164442,0.005257043,0.005253594,403.6104778,403.0318489,392.4326896,392.3961651,0.262276882,0.234522654,0,0,50,50,15.83959197,16.81445529,0.015,0.015,0.005311424,0.005307519,406.4187547,405.743111,393.2296484,393.1891038
 03/24  00:30:00,19.15,0.013499433,389.0810874,0,15.56,15.56,15.58364557,16.55913877,0.006568947,0.006219747,0.005211484,0.005208445,401.2729192,400.7770554,391.7975222,391.7648593,0.266378947,0.23984702,0,0,50,50,15.70811968,16.68429864,0.015,0.015,0.005257043,0.005253594,403.6104778,403.0318489,392.4326896,392.3961651
 03/24  00:40:00,19.23333333,0.01357127,386.0811157,0,15.56,15.56,15.56006468,16.43868088,0.006580081,0.006270171,0.005375968,0.00517072,399.1023617,398.6773337,391.0814252,391.0369231,0.27039807,0.244986621,0.330646297,0,50,50,50,16.55913877,0.015,0.015,0.015,0.005208445,401.2729192,400.7770554,391.7975222,391.7648593
 03/24  00:50:00,19.31666667,0.013643452,388.0811441,0,15.56,15.56,15.56000011,16.32261546,0.006593013,0.006316381,0.005568567,0.00513913,397.3058716,396.9416441,390.5185501,390.4625512,0.27434114,0.249965053,0.206944359,0,50,50,50,16.43868088,0.015,0.015,0.015,0.00517072,399.1023617,398.6773337,391.0814252,391.0369231
 03/24  01:00:00,19.4,0.013715979,390.0811724,0,15.56,15.56,15.56,16.2106598,0.006607301,0.006358937,0.005734753,0.005112615,396.0192557,395.7075584,390.2759272,390.2165557,0.278212895,0.254799778,0.225509869,0,50,50,50,16.32261546,0.015,0.015,0.015,0.00513913,397.3058716,396.9416441,390.5185501,390.4625512
 03/24  01:10:00,19.4,0.013718286,393.0812007,0,15.56,15.56,15.56,16.10255054,0.006622713,0.006398508,0.005876741,0.005090406,395.3277399,395.0617861,390.468108,390.4169847,0.282039766,0.259658684,0.246375031,0,50,50,50,16.2106598,0.015,0.015,0.015,0.005112615,396.0192557,395.7075584,390.2759272,390.2165557
 03/24  01:20:00,19.4,0.013720593,386.081229,0,15.56,15.56,15.56,15.99804819,0.006639044,0.006435617,0.005998716,0.005071857,394.3563402,394.1295194,390.2440507,390.1990799,0.285825557,0.264433665,0.252919494,0,50,50,50,16.10255054,0.015,0.015,0.015,0.005090406,395.3277399,395.0617861,390.468108,390.4169847
 03/24  01:30:00,19.4,0.013722902,388.0812573,0,15.56,15.56,15.56,15.89693305,0.006656087,0.006470637,0.006104491,0.005056403,393.3810818,393.1873407,389.9003602,389.8558841,0.289562126,0.26911943,0.259210482,0,50,50,50,15.99804819,0.015,0.015,0.015,0.005071857,394.3563402,394.1295194,390.2440507,390.1990799
 03/24  01:40:00,19.4,0.013725211,388.0812855,0,15.56,15.56,15.56,15.79900851,0.006673651,0.006503843,0.006197023,0.005043552,392.5323863,392.3667027,389.5856374,389.5390779,0.293247022,0.273717779,0.265314932,0,50,50,50,15.89693305,0.015,0.015,0.015,0.005056403,393.3810818,393.1873407,389.9003602,389.8558841
 03/24  01:50:00,19.4,0.013727521,393.0813138,0,15.56,15.56,15.56,15.70408968,0.006691569,0.006535452,0.006278567,0.005032888,392.2538744,392.1125697,389.7594379,389.7181927,0.296879944,0.278232319,0.271254693,0,50,50,50,15.79900851,0.015,0.015,0.015,0.005043552,392.5323863,392.3667027,389.5856374,389.5390779
 03/24  02:00:00,19.4,0.013729831,393.081342,0,15.56,15.56,15.56,15.61200809,0.006709709,0.00656565,0.006350913,0.00502406,392.3036529,392.1837511,390.1927177,390.1656537,0.300461252,0.282666822,0.277046917,0,50,50,50,15.70408968,0.015,0.015,0.015,0.005032888,392.2538744,392.1125697,389.7594379,389.7181927
 03/24  02:10:00,19.4,0.013729831,385.0813702,0,15.56,15.56,15.56,15.5600565,0.006727903,0.006594535,0.006415476,0.005138195,391.7637202,391.6618002,389.9769494,389.9590975,0.304066038,0.28709935,0.28278001,0.193372755,50,50,50,50,0.015,0.015,0.015,0.015,392.3036529,392.1837511,390.1927177,390.1656537
 03/24  02:20:00,19.4,0.013729831,392.0813983,0,15.56,15.56,15.56,15.56000011,0.006746037,0.006622216,0.006473457,0.005397183,391.4748181,391.3880314,389.9621138,389.9484455,0.307620317,0.291458446,0.288379224,0.335082121,50,50,50,50,0.015,0.015,0.015,0.015,391.7637202,391.6618002,389.9769494,389.9590975
 03/24  02:30:00,19.4,0.013729831,385.0814265,0,15.56,15.56,15.56,15.56,0.006764047,0.00664881,0.006525878,0.005620219,390.8550457,390.780829,389.5738695,389.5608398,0.311124671,0.295746882,0.293848443,0.213577438,50,50,50,50,0.015,0.015,0.015,0.015,391.4748181,391.3880314,389.9621138,389.9484455
 03/24  02:40:00,19.4,0.013729831,388.0814546,0,15.56,15.56,15.56,15.56,0.006781894,0.006674429,0.00657361,0.005807751,390.3134011,390.2497294,389.2280037,389.2151755,0.314579671,0.29996706,0.299207573,0.266938426,50,50,50,50,0.015,0.015,0.015,0.015,390.8550457,390.780829,389.5738695,389.5608398
 03/24  02:50:00,19.4,0.013729831,394.0814827,0,15.56,15.56,15.56,15.56,0.006799549,0.006699172,0.006617385,0.005965331,390.4256523,390.3714036,389.5064717,389.4948931,0.317985895,0.304120995,0.304462665,0.273180861,50,50,50,50,0.015,0.015,0.015,0.015,390.3134011,390.2497294,389.2280037,389.2151755
 03/24  03:00:00,19.4,0.013729831,385.0815108,0,15.56,15.56,15.56,15.56,0.006816993,0.006723121,0.006657806,0.006098854,390.1240597,390.0778882,389.3456055,389.3357054,0.321343939,0.308210354,0.309617824,0.279176217,50,50,50,50,0.015,0.015,0.015,0.015,390.4256523,390.3714036,389.5064717,389.4948931
 03/24  03:10:00,19.5,0.013819739,388.0815388,0,15.56,15.56,15.56,15.56,0.006833443,0.00674565,0.00669464,0.006212437,389.7607348,389.7212915,389.101281,389.0925854,0.328120446,0.31579512,0.318133084,0.288459943,50,50,50,50,0.015,0.015,0.015,0.015,390.1240597,390.0778882,389.3456055,389.3357054
 03/24  03:20:00,19.6,0.013910179,394.0815669,0,15.56,15.56,15.56,15.56,0.006848542,0.006766501,0.006727955,0.00630932,389.9697612,389.9362907,389.4112932,389.4040527,0.334864745,0.323331347,0.326559799,0.297593129,50,50,50,50,0.015,0.015,0.015,0.015,389.7607348,389.7212915,389.101281,389.0925854
 03/24  03:30:00,19.7,0.014001156,391.0815949,0,15.56,15.56,15.56,15.56,0.006862337,0.006785768,0.006758129,0.006392238,390.2420511,390.2139035,389.7692373,389.7638194,0.341569489,0.33081162,0.334898452,0.306588559,50,50,50,50,0.015,0.015,0.015,0.015,389.9697612,389.9362907,389.4112932,389.4040527
 03/24  03:40:00,19.8,0.014092672,392.0816229,0,15.56,15.56,15.56,15.56,0.006875027,0.006803679,0.006785635,0.006463525,390.5190088,390.4954671,390.1187386,390.1151067,0.348232704,0.338235532,0.343151709,0.315457999,50,50,50,50,0.015,0.015,0.015,0.015,390.2420511,390.2139035,389.7692373,389.7638194
 03/24  03:50:00,19.9,0.014184731,393.0816508,0,15.56,15.56,15.56,15.56,0.006886817,0.006820454,0.006810903,0.006525156,390.8496376,390.8300206,390.5107616,390.5087282,0.354854014,0.345603469,0.351322408,0.324211281,50,50,50,50,0.015,0.015,0.015,0.015,390.5190088,390.4954671,390.1187386,390.1151067
 03/24  04:00:00,20,0.014277335,386.0816788,0,15.56,15.56,15.56,15.56,0.006897864,0.006836273,0.006834285,0.006578777,390.5879362,390.5713645,390.3008381,390.2993919,0.361433611,0.352915992,0.359413281,0.33285656,50,50,50,50,0.015,0.015,0.015,0.015,390.8496376,390.8300206,390.5107616,390.5087282
 03/24  04:10:00,20,0.014277335,387.0817067,0,15.56,15.56,15.56,15.56,0.00690896,0.006851834,0.006856731,0.006626366,390.0882203,390.0739213,389.8448697,389.8429613,0.364423113,0.356439105,0.363901509,0.337873144,50,50,50,50,0.015,0.015,0.015,0.015,390.5879362,390.5713645,390.3008381,390.2993919
 03/24  04:20:00,20,0.014277335,386.0817346,0,15.56,15.56,15.56,15.56,0.006920479,0.006867473,0.006878765,0.006669331,389.5071074,389.4945706,389.3008236,389.2979382,0.367335859,0.359858199,0.368294774,0.342774425,50,50,50,50,0.015,0.015,0.015,0.015,390.0882203,390.0739213,389.8448697,389.8429613
 03/24  04:30:00,20,0.014277335,386.0817625,0,15.56,15.56,15.56,15.56,0.006932428,0.006883217,0.006900521,0.006708566,388.9677742,388.9567159,388.792965,388.7891171,0.37019227,0.363205582,0.372606415,0.34757633,50,50,50,50,0.015,0.015,0.015,0.015,389.5071074,389.4945706,389.3008236,389.2979382
 03/24  04:40:00,20,0.014277335,386.0817904,0,15.56,15.56,15.56,15.56,0.006944673,0.006898974,0.006921968,0.006744677,388.5111791,388.5014411,388.3631105,388.3585933,0.37299839,0.366486286,0.376839224,0.352283637,50,50,50,50,0.015,0.015,0.015,0.015,388.9677742,388.9567159,388.792965,388.7891171
 03/24  04:50:00,20,0.014277335,393.0818182,0,15.56,15.56,15.56,15.56,0.006957078,0.006914648,0.006943052,0.006778129,388.72701,388.7186646,388.6015694,388.5974721,0.375756733,0.369702164,0.380994566,0.356899278,50,50,50,50,0.015,0.015,0.015,0.015,388.5111791,388.5014411,388.3631105,388.3585933
 03/24  05:00:00,20,0.014277335,388.0818461,0,15.56,15.56,15.56,15.56,0.006969542,0.006930169,0.006963736,0.006809307,388.8688041,388.8617966,388.7624215,388.7592716,0.378468674,0.372854498,0.38507354,0.361425615,50,50,50,50,0.015,0.015,0.015,0.015,388.72701,388.7186646,388.6015694,388.5974721
 03/24  05:10:00,20,0.014277335,392.0818739,0,15.56,15.56,15.56,15.56,0.006982072,0.006945669,0.006984068,0.006838607,389.1865801,389.1807854,389.0962531,389.0942671,0.38128724,0.376296376,0.389207802,0.365996814,50,50,50,50,0.015,0.015,0.015,0.015,388.8688041,388.8617966,388.7624215,388.7592716
 03/24  05:20:00,20,0.014277335,394.0819016,0,15.56,15.56,15.56,15.56,0.006994673,0.006961224,0.007004084,0.006866341,389.7586746,389.7539794,389.6817774,389.6812207,0.38409765,0.379724786,0.393286891,0.370501944,50,50,50,50,0.015,0.015,0.015,0.015,389.1865801,389.1807854,389.0962531,389.0942671
 03/24  05:30:00,20,0.014277335,390.0819294,0,15.56,15.56,15.56,15.56,0.007007321,0.006976821,0.007023785,0.006892739,390.0590079,390.0552087,389.99344,389.9939878,0.386880081,0.383110341,0.397300083,0.374930879,50,50,50,50,0.015,0.015,0.015,0.015,389.7586746,389.7539794,389.6817774,389.6812207
 03/24  05:40:00,20,0.014277335,394.0819571,0,15.56,15.56,15.56,15.56,0.007019976,0.006992406,0.00704316,0.00691797,390.4774184,390.4743409,390.4214269,390.4228499,0.389629355,0.386450195,0.401244724,0.379281552,50,50,50,50,0.015,0.015,0.015,0.015,390.0590079,390.0552087,389.99344,389.9939878
 03/24  05:50:00,20,0.014277335,389.0819849,0,15.56,15.56,15.56,15.56,0.007032595,0.007007923,0.007062197,0.006942172,390.5477755,390.5452392,390.5000239,390.5017727,0.392344046,0.389744286,0.405129534,0.383563305,50,50,50,50,0.015,0.015,0.015,0.015,390.4774184,390.4743409,390.4214269,390.4228499
 03/24  06:00:00,20,0.014277335,391.0820126,0,15.56,15.56,15.56,15.56,0.007045067,0.007023088,0.007081629,0.00696537,390.565139,390.5630084,390.5245411,390.5262109,0.394865741,0.392509254,0.41045468,0.387594235,50,50,50,50,0.015,0.015,0.015,0.015,390.5477755,390.5452392,390.5000239,390.5017727
 03/24  06:10:00,20.1,0.01436564,385.0820402,0,21.9058043,22.85132232,22.90321803,22.98380363,0.008936537,0.012014102,0.01245431,0.012109785,391.7578765,391.6349905,390.3271708,390.3398271,2.754564264,14.18487788,23.06896059,35.47025949,33.44125807,24.55989721,24.59566316,24.65116206,0.011337675,0.011954983,0.01223098,0.011842772,391.5312871,391.4215405,390.3673364,390.3786861
 03/24  06:20:00,20.2,0.014454434,394.0820679,0,21.1140327,21.54523251,21.72207548,21.89368703,0.00895707,0.011137561,0.011509469,0.011205935,393.1394901,393.0696004,390.5114352,390.5222872,1.077216641,0,0,0,50,21.95267536,22.07458622,22.20484486,0.015,0.011409262,0.011802509,0.011486164,392.5133661,392.420473,390.435484,390.4468748
 03/24  06:30:00,20.3,0.014543718,386.0820955,0,21.11002427,21.35540127,21.61830638,21.87071951,0.009147173,0.011016999,0.011366278,0.011069416,394.044427,393.994961,390.29371,390.3043194,1.020564652,0.117459241,0,0,50,31.0570742,21.71937422,21.9242568,0.015,0.012444126,0.011480075,0.011178031,393.499046,393.4342383,390.4063899,390.4172048
 03/24  06:40:00,20.4,0.014633497,391.0821231,0,21.11,21.11000076,21.45958663,21.8424459,0.009432229,0.010856947,0.01113748,0.010851147,395.7272332,395.7353432,390.1663795,390.1766961,0.972104068,0.156676938,0,0,50,50,21.41887197,21.73307518,0.015,0.015,0.011168079,0.010880092,394.7756331,394.7517682,390.1733955,390.1836308
 03/24  06:50:00,20.5,0.01472377,390.0821507,0,21.11,21.11,21.22940934,21.66272651,0.009538339,0.010864626,0.010916466,0.01063347,396.5953434,396.5922075,390.2030994,390.2130214,1.027455406,1.004429538,0.045241253,0,50,50,35.72979332,21.79454947,0.015,0.015,0.01306874,0.010804422,395.8684122,395.8718755,390.1863366,390.1965656
 03/24  07:00:00,20.6,0.014814541,384.0821783,0,21.11,21.11,21.11052361,21.30543329,0.009830342,0.010882463,0.010844226,0.010133158,398.5660736,398.5610273,389.9544836,389.9480091,1.01625369,0.955012642,1.382188978,0,50,50,50,21.5290823,0.015,0.015,0.015,0.010444219,397.3720008,397.3678252,390.133714,390.1384131
 03/24  07:10:00,20.6,0.014814541,385.0822058,0,21.11,21.11,21.11000004,21.110646,0.010102759,0.010900648,0.010900564,0.009985067,401.7967345,401.7924726,389.5917387,389.5736796,1.002921155,0.997593493,1.219962648,1.064335128,50,50,50,50,0.015,0.015,0.015,0.015,398.9834892,398.9786118,389.8446385,389.8322134
 03/24  07:20:00,20.6,0.014814541,388.0822334,0,21.11,21.11,21.11,21.11000519,0.010304058,0.010915523,0.010943527,0.010201264,405.5279786,405.5245458,389.3603476,389.3449942,0.997565701,0.993998092,1.00169457,1.398014091,50,50,50,50,0.015,0.015,0.015,0.015,401.7967345,401.7924726,389.5917387,389.5736796
 03/24  07:30:00,20.6,0.014814541,394.0822609,0,21.11,21.11,21.11,21.11000003,0.010446251,0.010927082,0.010973697,0.010378734,409.4385289,409.4354071,389.4928627,389.4833903,0.99301235,0.990955259,1.076568887,0.850003852,50,50,50,50,0.015,0.015,0.015,0.015,405.5279786,405.5245458,389.3603476,389.3449942
 03/24  07:40:00,20.6,0.014814541,389.0822884,0,21.11,21.11,21.11,21.11,0.010551063,0.010936312,0.010994817,0.010514664,412.982043,412.9785368,389.5873483,389.5813448,0.989087045,0.988169085,1.070374871,1.046561487,50,50,50,50,0.015,0.015,0.015,0.015,409.4385289,409.4354071,389.4928627,389.4833903
 03/24  07:50:00,20.6,0.014814541,391.0823158,0,21.11,21.11,21.11,21.11,0.010633032,0.010944078,0.011009912,0.010617958,416.2207614,416.216494,389.6842817,389.6796582,0.985648635,0.985676372,1.064207724,1.041637312,50,50,50,50,0.015,0.015,0.015,0.015,412.982043,412.9785368,389.5873483,389.5813448
 03/24  08:00:00,20.6,0.014814541,385.0823433,0,21.11,21.11,21.11,21.11,0.010699437,0.010950903,0.011020831,0.010697633,418.9428739,418.9376231,389.5239086,389.5195745,0.982591719,0.983418596,1.058388492,1.036388514,50,50,50,50,0.015,0.015,0.015,0.015,416.2207614,416.216494,389.6842817,389.6796582
 03/24  08:10:00,20.68333333,0.01478787,394.0823707,0,21.11,21.11,21.11,21.11,0.010774654,0.010978481,0.011026441,0.010757719,432.3391073,432.3324424,389.6155525,389.6113932,0.918663624,0.919142539,1.047312923,1.025849381,50,50,50,50,0.015,0.015,0.015,0.015,418.9428739,418.9376231,389.5239086,389.5195745
 03/24  08:20:00,20.76666667,0.014760475,385.0823981,0,21.11,21.11,21.11,21.11,0.010847379,0.011012885,0.011026442,0.010801292,450.9442956,450.9361716,389.4963426,389.4923225,0.909640146,0.909694039,1.036475673,1.015528608,50,50,50,50,0.015,0.015,0.015,0.015,432.3391073,432.3324424,389.6155525,389.6113932
 03/24  08:30:00,20.85,0.014732349,394.0824255,0,21.11,21.11,21.11,21.11,0.010907572,0.011042,0.011021509,0.010831331,470.3740253,470.3652436,389.6133697,389.6096722,0.900886184,0.900455374,1.025875725,1.005426662,50,50,50,50,0.015,0.015,0.015,0.015,450.9442956,450.9361716,389.4963426,389.4923225
 03/24  08:40:00,20.93333333,0.014703487,392.0824528,0,21.11,21.11,21.11,21.11,0.010952659,0.011061594,0.011012567,0.010850481,488.496735,488.4889993,389.8065246,389.8033732,0.892115791,0.890654491,1.015192725,0.995224463,50,50,50,50,0.015,0.015,0.015,0.015,470.3740253,470.3652436,389.6133697,389.6096722
 03/24  08:50:00,21.01666667,0.014673885,388.0824802,0,21.11,21.11,21.11,21.11,0.01098439,0.011072172,0.011000461,0.010860953,504.7781698,504.7734266,389.8221799,389.8194604,0.88341427,0.880758778,1.004578589,0.985075057,50,50,50,50,0.015,0.015,0.015,0.015,488.496735,488.4889993,389.8065246,389.8033732
 03/24  09:00:00,21.1,0.014643533,394.0825075,0,21.11,21.11,21.11,21.11,0.01100557,0.011075609,0.01098584,0.010864501,519.7790263,519.7791687,389.985198,389.9829205,0.874788316,0.87081834,0.993999182,0.974944976,50,50,50,50,0.015,0.015,0.015,0.015,504.7781698,504.7734266,389.8221799,389.8194604
 03/24  09:10:00,21.2,0.014735854,393.0825348,0,21.11,21.11,21.11,21.11,0.011104226,0.011161353,0.011052145,0.010941704,537.0369833,537.0448592,390.1484329,390.1465867,0.666099795,0.661150163,0.782367333,0.763705564,50,50,50,50,0.015,0.015,0.015,0.015,519.7790263,519.7791687,389.985198,389.9829205
 03/24  09:20:00,21.3,0.014828698,391.0825621,0,21.11,21.11,21.11,21.11,0.011243013,0.011290148,0.011159947,0.011056239,555.4256869,555.4444034,390.2382623,390.2367442,0.658336417,0.652161559,0.772223933,0.753997211,50,50,50,50,0.015,0.015,0.015,0.015,537.0369833,537.0448592,390.1484329,390.1465867
 03/24  09:30:00,21.4,0.014922069,394.0825893,0,21.11,21.11,21.11,21.11,0.011382315,0.011420775,0.011269024,0.0111705,573.7646618,573.7970746,390.3504563,390.3492139,0.650668036,0.643099308,0.761988173,0.744183358,50,50,50,50,0.015,0.015,0.015,0.015,555.4256869,555.4444034,390.2382623,390.2367442
 03/24  09:40:00,21.5,0.01501597,386.0826165,0,21.11,21.11,21.11,21.11,0.011505193,0.011535824,0.011362502,0.011268729,591.2941979,591.3412497,390.3052467,390.3041014,0.643692705,0.635739081,0.752415911,0.735015327,50,50,50,50,0.015,0.015,0.015,0.015,573.7646618,573.7970746,390.3504563,390.3492139
 03/24  09:50:00,21.6,0.015110402,394.0826437,0,21.11,21.11,21.11,21.11,0.011609569,0.011633159,0.011438494,0.011349265,608.144636,608.2061009,390.3448337,390.3437583,0.637040336,0.628792702,0.743054905,0.726040393,50,50,50,50,0.015,0.015,0.015,0.015,591.2941979,591.3412497,390.3052467,390.3041014
 03/24  10:00:00,21.7,0.015205369,392.0826709,0,21.11,21.11,21.11,21.11,0.01169842,0.011715761,0.011500118,0.011415166,624.310496,624.3856569,390.4150676,390.4141146,0.630573874,0.622112348,0.733860575,0.717213964,50,50,50,50,0.015,0.015,0.015,0.015,608.144636,608.2061009,390.3448337,390.3437583
 03/24  10:10:00,22.06666667,0.015243982,384.0826981,0,21.11,21.11,21.11,21.11,0.01177464,0.011786622,0.011550368,0.011469383,639.635028,639.7222449,390.306928,390.3059571,0.628134741,0.620165626,0.728644699,0.712350033,50,50,50,50,0.015,0.015,0.015,0.015,624.310496,624.3856569,390.4150676,390.4141146
 03/24  10:20:00,22.43333333,0.015275377,390.0827253,0,21.11,21.11,21.11,21.11,0.011840317,0.011847831,0.011591367,0.011514029,654.3626044,654.4599269,390.2260477,390.2249815,0.625869729,0.618454796,0.723622754,0.707662594,50,50,50,50,0.015,0.015,0.015,0.015,639.635028,639.7222449,390.306928,390.3059571
 03/24  10:30:00,22.8,0.015299252,385.0827524,0,21.11,21.11,21.11,21.11,0.011896916,0.011900785,0.011624584,0.011550589,668.4282177,668.5336565,390.0801822,390.0789471,0.623705908,0.616910352,0.71880816,0.703166498,50,50,50,50,0.015,0.015,0.015,0.015,654.3626044,654.4599269,390.2260477,390.2249815
 03/24  10:40:00,23.16666667,0.015315292,390.0827795,0,21.11,21.11,21.11,21.11,0.011945536,0.011946444,0.011651105,0.011580169,681.9939575,682.1058901,390.0076047,390.0062388,0.621482215,0.615115186,0.7140499,0.698711651,50,50,50,50,0.015,0.015,0.015,0.015,668.4282177,668.5336565,390.0801822,390.0789471
 03/24  10:50:00,23.53333333,0.015323179,386.0828066,0,21.11,21.11,21.11,21.11,0.011987108,0.011985616,0.011671847,0.011603709,694.9734593,695.0905054,389.9004415,389.898959,0.619269936,0.613341815,0.709488329,0.694439305,50,50,50,50,0.015,0.015,0.015,0.015,681.9939575,682.1058901,390.0076047,390.0062388
 03/24  11:00:00,23.9,0.015322584,387.0828336,0,21.11,21.11,21.11,21.11,0.012022464,0.012019046,0.011687626,0.011622047,707.414609,707.5355454,389.7854276,389.7838242,0.617089474,0.611605356,0.705136229,0.690363282,50,50,50,50,0.015,0.015,0.015,0.015,694.9734593,695.0905054,389.9004415,389.898959
 03/24  11:10:00,24.18333333,0.015267421,393.0828607,0,21.11,21.11,21.11,21.11,0.012051416,0.012046337,0.011698197,0.011634943,719.4943104,719.6186651,389.8101686,389.8085663,0.611923603,0.606167072,0.698127305,0.683616953,50,50,50,50,0.015,0.015,0.015,0.015,707.414609,707.5355454,389.7854276,389.7838242
 03/24  11:20:00,24.46666667,0.015205181,391.0828877,0,21.11,21.11,21.11,21.11,0.012074108,0.01206751,0.011703667,0.011642514,731.135601,731.2632682,389.8731531,389.8716659,0.606684918,0.600683898,0.691296861,0.677037899,50,50,50,50,0.015,0.015,0.015,0.015,719.4943104,719.6186651,389.8101686,389.8085663
 03/24  11:30:00,24.75,0.015135671,389.0829147,0,21.11,21.11,21.11,21.11,0.012091057,0.012083034,0.011704526,0.011645268,742.2723881,742.4032972,389.8883894,389.88702,0.601448588,0.59522355,0.684666169,0.670648302,50,50,50,50,0.015,0.015,0.015,0.015,731.135601,731.2632682,389.8731531,389.8716659
 03/24  11:40:00,25.03333333,0.015058693,391.0829417,0,21.11,21.11,21.11,21.11,0.012102826,0.012093314,0.011701272,0.011643718,752.9812566,753.1158458,389.9138381,389.9125714,0.595816094,0.588629935,0.677697633,0.663911406,50,50,50,50,0.015,0.015,0.015,0.015,742.2723881,742.4032972,389.8883894,389.88702
 03/24  11:50:00,25.31666667,0.014974048,388.0829686,0,21.11,21.11,21.11,21.11,0.012109954,0.012098773,0.011694364,0.011638338,763.2148251,763.3538512,389.8848372,389.8836174,0.590033708,0.581732185,0.670671656,0.657108368,50,50,50,50,0.015,0.015,0.015,0.015,752.9812566,753.1158458,389.9138381,389.9125714
 03/24  12:00:00,25.6,0.014881532,385.0829956,0,21.11,21.11,21.11,21.11,0.01211293,0.012099834,0.011684208,0.011629551,772.9424923,773.0868236,389.7543883,389.7530991,0.584183904,0.574597028,0.663624595,0.650276134,50,50,50,50,0.015,0.015,0.015,0.015,763.2148251,763.3538512,389.8848372,389.8836174
 03/24  12:10:00,25.68333333,0.014605162,391.0830225,0,21.11,21.11,21.11,21.11,0.012095483,0.012080345,0.011671966,0.011618547,775.7388776,775.8844767,389.7120024,389.7106532,0.615287669,0.604943922,0.660448963,0.647308496,50,50,50,50,0.015,0.015,0.015,0.015,772.9424923,773.0868236,389.7543883,389.7530991
 03/24  12:20:00,25.76666667,0.014325761,388.0830494,0,21.11,21.11,21.11,21.11,0.012066671,0.012049381,0.011658377,0.011606088,774.3548689,774.4961906,389.6719515,389.6705773,0.613986823,0.602704167,0.657231141,0.644291259,50,50,50,50,0.015,0.015,0.015,0.015,775.7388776,775.8844767,389.7120024,389.7106532
 03/24  12:30:00,25.85,0.014043313,394.0830762,0,21.11,21.11,21.11,21.11,0.012035372,0.012015775,0.011643743,0.011592487,771.8227743,771.9562637,389.7556701,389.7543861,0.612667497,0.600277626,0.653930154,0.641183502,50,50,50,50,0.015,0.015,0.015,0.015,774.3548689,774.4961906,389.6719515,389.6705773
 03/24  12:40:00,25.93333333,0.013757803,387.0831031,0,21.11,21.11,21.11,21.11,0.012005646,0.011983852,0.011628405,0.0115781,769.2104924,769.3351718,389.751385,389.7501894,0.612171943,0.600087627,0.651649288,0.639088688,50,50,50,50,0.015,0.015,0.015,0.015,771.8227743,771.9562637,389.7556701,389.7543861
 03/24  12:50:00,26.01666667,0.013469218,387.0831299,0,21.11,21.11,21.11,21.11,0.011978358,0.011954679,0.011612614,0.011563186,766.7996953,766.916057,389.6738424,389.6726515,0.611989742,0.600415889,0.649645132,0.637263248,50,50,50,50,0.015,0.015,0.015,0.015,769.2104924,769.3351718,389.751385,389.7501894
 03/24  13:00:00,26.1,0.013177541,388.0831567,0,21.11,21.11,21.11,21.11,0.011953204,0.011928059,0.011596536,0.011547919,764.5947382,764.7037168,389.5922199,389.5909797,0.611975146,0.601132898,0.647877159,0.635666874,50,50,50,50,0.015,0.015,0.015,0.015,766.7996953,766.916057,389.6738424,389.6726515
 03/24  13:10:00,26.2,0.013186744,385.0831835,0,21.11,21.11,21.11,21.11,0.011947855,0.011921627,0.011581324,0.011533456,769.068419,769.1753017,389.4540262,389.4526802,0.578019416,0.567950747,0.645213236,0.633167765,50,50,50,50,0.015,0.015,0.015,0.015,764.5947382,764.7037168,389.5922199,389.5909797
 03/24  13:20:00,26.3,0.013195499,388.0832103,0,21.11,21.11,21.11,21.11,0.011954503,0.01192762,0.011567617,0.011520443,777.4589279,777.5688795,389.3544489,389.3530017,0.576650506,0.567557133,0.64281358,0.630926885,50,50,50,50,0.015,0.015,0.015,0.015,769.068419,769.1753017,389.4540262,389.4526802
 03/24  13:30:00,26.4,0.013203802,386.083237,0,21.11,21.11,21.11,21.11,0.011964745,0.011937678,0.011555547,0.011509019,786.8084093,786.9234266,389.2440371,389.2424993,0.575407684,0.567454714,0.640689171,0.628955987,50,50,50,50,0.015,0.015,0.015,0.015,777.4589279,777.5688795,389.3544489,389.3530017
 03/24  13:40:00,26.5,0.013211648,394.0832637,0,21.11,21.11,21.11,21.11,0.011974631,0.011947758,0.01154495,0.011499028,796.0291038,796.1488301,389.3058184,389.304319,0.574003108,0.566825539,0.63852857,0.626944433,50,50,50,50,0.015,0.015,0.015,0.015,786.8084093,786.9234266,389.2440371,389.2424993
 03/24  13:50:00,26.6,0.01321903,388.0832904,0,21.11,21.11,21.11,21.11,0.011983239,0.01195686,0.011535637,0.011490286,804.657593,804.7806255,389.3333948,389.3319913,0.572582573,0.566199411,0.636552008,0.625113285,50,50,50,50,0.015,0.015,0.015,0.015,796.0291038,796.1488301,389.3058184,389.304319
 03/24  14:00:00,26.7,0.013225945,393.0833171,0,21.11,21.11,21.11,21.11,0.011990766,0.01196513,0.011527469,0.011482663,812.8685844,812.9934344,389.4250194,389.4237619,0.571187466,0.565613724,0.634782156,0.623485934,50,50,50,50,0.015,0.015,0.015,0.015,804.657593,804.7806255,389.3333948,389.3319913
 03/24  14:10:00,26.6,0.013223486,384.0833438,0,21.11,21.11,21.11,21.11,0.011995443,0.01197076,0.011518223,0.011473932,820.5363646,820.6617318,389.3527052,389.3515015,0.568595834,0.563806935,0.631983039,0.620827206,50,50,50,50,0.015,0.015,0.015,0.015,812.8685844,812.9934344,389.4250194,389.4237619
 03/24  14:20:00,26.5,0.013220557,393.0833704,0,21.11,21.11,21.11,21.11,0.011996362,0.011972815,0.011506707,0.011462905,827.9818702,828.1067317,389.3794198,389.3782647,0.566039589,0.56204229,0.62937098,0.618353588,50,50,50,50,0.015,0.015,0.015,0.015,820.5363646,820.6617318,389.3527052,389.3515015
 03/24  14:30:00,26.4,0.01321716,392.083397,0,21.11,21.11,21.11,21.11,0.011993523,0.011971275,0.01149278,0.011449438,835.193605,835.3171164,389.4694779,389.4684306,0.563523554,0.560329604,0.62693851,0.616057898,50,50,50,50,0.015,0.015,0.015,0.015,827.9818702,828.1067317,389.3794198,389.3782647
 03/24  14:40:00,26.3,0.013213301,386.0834236,0,21.11,21.11,21.11,21.11,0.011987284,0.011966415,0.011476702,0.011433793,842.000283,842.1218226,389.4410626,389.44008,0.560891319,0.558182434,0.624478178,0.613732847,50,50,50,50,0.015,0.015,0.015,0.015,835.193605,835.3171164,389.4694779,389.4684306
 03/24  14:50:00,26.2,0.013208985,393.0834502,0,21.11,21.11,21.11,21.11,0.011978063,0.011958596,0.011458814,0.011416312,848.6096018,848.7287295,389.4921926,389.4912835,0.558256226,0.555991781,0.622122333,0.611511094,50,50,50,50,0.015,0.015,0.015,0.015,842.000283,842.1218226,389.4410626,389.44008
 03/24  15:00:00,26.1,0.013204216,392.0834768,0,21.11,21.11,21.11,21.11,0.01196623,0.011948156,0.011439409,0.011397289,854.9955025,855.1118942,389.5867997,389.5860068,0.555641979,0.553772187,0.619866772,0.609388503,50,50,50,50,0.015,0.015,0.015,0.015,848.6096018,848.7287295,389.4921926,389.4912835
 03/24  15:10:00,26.1,0.013312981,387.0835033,0,21.11,21.11,21.11,21.11,0.011952994,0.011936271,0.011419648,0.01137789,861.016748,861.13018,389.5771104,389.5763894,0.553987896,0.552376418,0.61864979,0.608302982,50,50,50,50,0.015,0.015,0.015,0.015,854.9955025,855.1118942,389.5867997,389.5860068
 03/24  15:20:00,26.1,0.013421783,388.0835298,0,21.11,21.11,21.11,21.11,0.0119391,0.01192367,0.011400215,0.011358806,866.7396132,866.8499242,389.5210194,389.5203019,0.552338006,0.550980489,0.617514967,0.607298476,50,50,50,50,0.015,0.015,0.015,0.015,861.016748,861.13018,389.5771104,389.5763894
 03/24  15:30:00,26.1,0.013530622,390.0835563,0,21.11,21.11,21.11,21.11,0.011924838,0.011910636,0.011381318,0.011340244,872.2576394,872.364729,389.502152,389.5014271,0.550747363,0.549590298,0.616449653,0.606362305,50,50,50,50,0.015,0.015,0.015,0.015,866.7396132,866.8499242,389.5210194,389.5203019
 03/24  15:40:00,26.1,0.013639499,393.0835828,0,21.11,21.11,21.11,21.11,0.011910339,0.011897389,0.011363016,0.011322271,877.6430257,877.74668,389.5825783,389.5819135,0.549455869,0.548917281,0.615751447,0.605792045,50,50,50,50,0.015,0.015,0.015,0.015,872.2576394,872.364729,389.502152,389.5014271
 03/24  15:50:00,26.1,0.013748413,387.0836092,0,21.11,21.11,21.11,21.11,0.011895681,0.011884072,0.011345316,0.011304894,882.7184424,882.8183698,389.5763795,389.5757665,0.548329586,0.548462917,0.615217488,0.605384765,50,50,50,50,0.015,0.015,0.015,0.015,877.6430257,877.74668,389.5825783,389.5819135
 03/24  16:00:00,26.1,0.013857364,384.0836356,0,21.11,21.11,21.11,21.11,0.01188092,0.011870775,0.011328207,0.011288105,887.4415253,887.5374193,389.4329665,389.432303,0.547310957,0.548180495,0.614823708,0.605116459,50,50,50,50,0.015,0.015,0.015,0.015,882.7184424,882.8183698,389.5763795,389.5757665
 03/24  16:10:00,25.81666667,0.013943291,387.083662,0,21.11,21.11,21.11,21.11,0.011865797,0.011857258,0.011311338,0.011271552,891.9673542,892.058908,389.29467,389.2938973,0.545293866,0.546981406,0.613508552,0.60392593,50,50,50,50,0.015,0.015,0.015,0.015,887.4415253,887.5374193,389.4329665,389.432303
 03/24  16:20:00,25.53333333,0.014021944,392.0836884,0,21.11,21.11,21.11,21.11,0.011850174,0.011843402,0.011294517,0.011255041,896.4466229,896.5335053,389.3006935,389.2998818,0.543324716,0.545919996,0.61232631,0.602867616,50,50,50,50,0.015,0.015,0.015,0.015,891.9673542,892.058908,389.29467,389.2938973
 03/24  16:30:00,25.25,0.014093513,384.0837148,0,21.11,21.11,21.11,21.11,0.011834051,0.011829223,0.011277716,0.011238548,900.6441103,900.7260228,389.2080831,389.2072349,0.541415635,0.544989706,0.611279171,0.601944014,50,50,50,50,0.015,0.015,0.015,0.015,896.4466229,896.5335053,389.3006935,389.2998818
 03/24  16:40:00,24.96666667,0.01415818,386.0837411,0,21.11,21.11,21.11,21.11,0.011817489,0.011814782,0.011260976,0.011222112,904.6303951,904.7070756,389.0801516,389.0792332,0.539554211,0.544121698,0.610341244,0.601129578,50,50,50,50,0.015,0.015,0.015,0.015,900.6441103,900.7260228,389.2080831,389.2072349
 03/24  16:50:00,24.68333333,0.014216127,389.0837674,0,21.11,21.11,21.11,21.11,0.011800557,0.01180015,0.011244352,0.011205791,908.5158692,908.5870466,389.0197639,389.0187942,0.537750188,0.543366278,0.609529522,0.60044163,50,50,50,50,0.015,0.015,0.015,0.015,904.6303951,904.7070756,389.0801516,389.0792332
 03/24  17:00:00,24.4,0.014267533,392.0837937,0,21.11,21.11,21.11,21.11,0.011783318,0.011785391,0.01122789,0.011189633,912.3568553,912.4222305,389.0759047,389.074968,0.536006842,0.542704723,0.608839865,0.599876298,50,50,50,50,0.015,0.015,0.015,0.015,908.5158692,908.5870466,389.0197639,389.0187942
 03/24  17:10:00,24.31666667,0.01426027,393.08382,0,21.11,21.11,21.11,21.11,0.011742526,0.011747258,0.011212339,0.01117439,906.5413789,906.6056783,389.2116669,389.2108551,0.582014719,0.589852691,0.608339693,0.599500099,50,50,50,50,0.015,0.015,0.015,0.015,912.3568553,912.4222305,389.0759047,389.074968
 03/24  17:20:00,24.23333333,0.01425267,387.0838463,0,21.11,21.11,21.11,21.11,0.011689944,0.011697532,0.011198107,0.01116047,894.9641431,895.0341208,389.2341697,389.2334614,0.581007636,0.590009555,0.607947115,0.599234211,50,50,50,50,0.015,0.015,0.015,0.015,906.5413789,906.6056783,389.2116669,389.2108551
 03/24  17:30:00,24.15,0.014244738,389.0838725,0,21.11,21.11,21.11,21.11,0.011637274,0.011647921,0.011185252,0.011147935,881.9062897,881.9869084,389.2210114,389.2203525,0.579962798,0.590150677,0.607669381,0.599083637,50,50,50,50,0.015,0.015,0.015,0.015,894.9641431,895.0341208,389.2341697,389.2334614
 03/24  17:40:00,24.06666667,0.014236477,386.0838987,0,21.11,21.11,21.11,21.11,0.011589475,0.011603354,0.011173661,0.011136674,869.1784403,869.2718972,389.1373062,389.1366311,0.578844576,0.590105931,0.607426457,0.598968822,50,50,50,50,0.015,0.015,0.015,0.015,881.9062897,881.9869084,389.2210114,389.2203525
 03/24  17:50:00,23.98333333,0.014227889,390.0839249,0,21.11,21.11,21.11,21.11,0.011547201,0.011564452,0.011163191,0.011126545,857.2848554,857.391472,389.1113875,389.110694,0.577708454,0.590015614,0.607242385,0.598913822,50,50,50,50,0.015,0.015,0.015,0.015,869.1784403,869.2718972,389.1373062,389.1366311
 03/24  18:00:00,23.9,0.014218978,390.0839511,0,21.11,21.11,21.11,21.11,0.011509651,0.011530386,0.011153725,0.01111743,846.1065134,846.2259371,389.1325245,389.1318492,0.576580045,0.589923777,0.607133071,0.598934479,50,50,50,50,0.015,0.015,0.015,0.015,857.2848554,857.391472,389.1113875,389.110694
 03/24  18:10:00,23.71666667,0.014246316,387.0839772,0,21.11,21.11,21.11,21.11,0.011468509,0.011492918,0.011144878,0.011108951,832.45438,832.5895417,389.1024862,389.1018267,0.59167694,0.60651649,0.608566755,0.600497758,50,50,50,50,0.015,0.015,0.015,0.015,846.1065134,846.2259371,389.1325245,389.1318492
 03/24  18:20:00,23.53333333,0.014271021,386.0840034,0,21.11,21.11,21.11,21.11,0.011426341,0.011454594,0.011136383,0.011100841,817.4922303,817.6469645,389.0116365,389.0109542,0.592125561,0.608115462,0.609893154,0.601954993,50,50,50,50,0.015,0.015,0.015,0.015,832.45438,832.5895417,389.1024862,389.1018267
 03/24  18:30:00,23.35,0.014293139,394.0840295,0,21.11,21.11,21.11,21.11,0.011386154,0.011418382,0.011128135,0.011092994,802.6955481,802.8720626,389.0791834,389.0785294,0.592536329,0.609628888,0.61124843,0.60344173,50,50,50,50,0.015,0.015,0.015,0.015,817.4922303,817.6469645,389.0116365,389.0109542
 03/24  18:40:00,23.16666667,0.014312719,384.0840556,0,21.11,21.11,21.11,21.11,0.011349191,0.011385486,0.011120119,0.011085394,788.3283877,788.5273173,389.0200686,389.0194263,0.592947342,0.611105219,0.612650173,0.604975431,50,50,50,50,0.015,0.015,0.015,0.015,802.6955481,802.8720626,389.0791834,389.0785294
 03/24  18:50:00,22.98333333,0.014329808,392.0840816,0,21.11,21.11,21.11,21.11,0.011315488,0.011355912,0.011112348,0.011078053,774.7014153,774.9222561,389.0438074,389.0431901,0.593374532,0.612564653,0.614102013,0.60655962,50,50,50,50,0.015,0.015,0.015,0.015,788.3283877,788.5273173,389.0200686,389.0194263
 03/24  19:00:00,22.8,0.014344452,384.0841077,0,21.11,21.11,21.11,21.11,0.011284662,0.011329258,0.011104833,0.011070981,761.5696381,761.8116701,388.9539296,388.9533011,0.593826332,0.614020199,0.615602851,0.608193032,50,50,50,50,0.015,0.015,0.015,0.015,774.7014153,774.9222561,389.0438074,389.0431901
 03/24  19:10:00,22.7,0.014315016,386.0841337,0,19.87316021,20.81096737,20.91942142,20.98289597,0.010978335,0.011019905,0.010798204,0.010765753,747.9924441,748.1848101,388.8377506,388.8371389,0,0,0,0,20.29086072,20.91772082,20.9878281,21.02865783,0.011088552,0.011131213,0.010908262,0.010875307,753.0499999,753.2634514,388.8807323,388.8801168
 03/24  19:20:00,22.6,0.014285334,389.0841597,0,18.99893611,20.55069777,20.75003172,20.86854303,0.010706445,0.01074509,0.010527465,0.010496233,734.9936776,735.1105502,388.8574502,388.8568666,0,0,0,0,19.25890234,20.63250934,20.80356739,20.90479407,0.01079223,0.010831836,0.010612952,0.010581339,739.083164,739.2256773,388.8527058,388.8521134
 03/24  19:30:00,22.5,0.014255411,384.0841857,0,18.33220166,20.31339842,20.59241042,20.76093764,0.01045625,0.010491813,0.010277727,0.010247576,722.9072656,722.9343778,388.6493698,388.6487153,0,0,0,0,18.62966504,20.4221361,20.66492609,20.81055431,0.010571273,0.010608276,0.010392564,0.010361919,728.4603279,728.5299287,388.7396272,388.739006
 03/24  19:40:00,22.4,0.014225248,387.0842116,0,17.81069061,20.09689485,20.4457297,20.65972324,0.010225702,0.010258216,0.010047361,0.010018173,711.9192958,711.8530622,388.6139927,388.6133352,0,0,0,0,18.10820263,20.22419147,20.53220656,20.71948742,0.010361586,0.010395907,0.010183152,0.010153398,718.4011006,718.3904778,388.6411645,388.6405121
 03/24  19:50:00,22.3,0.01419485,393.0842376,0,16.92105198,19.61825413,20.1127768,20.42658799,0.009706371,0.009731744,0.009528044,0.00950095,687.38337,687.0933294,388.7397072,388.7392433,0,0,0,0,17.28613568,19.82741374,20.25923053,20.52950707,0.009934347,0.009962869,0.009756039,0.009728034,698.1251343,697.93393,388.6562086,388.6556323
 03/24  20:00:00,22.2,0.014164223,392.0842635,0,16.42563091,19.19539636,19.80463227,20.20524764,0.009233748,0.009252619,0.009055276,0.009029975,665.28211,664.7877434,389.0721146,389.0720577,0,0,0,0,16.63094051,19.38020816,19.94012862,20.30290603,0.009441091,0.009462794,0.009262668,0.009236586,674.9816894,674.5760644,388.9307969,388.9305633
 03/24  20:10:00,22.2,0.014250465,390.0842894,0,16.37994463,19.10806937,19.73605012,20.15403582,0.00913294,0.009150561,0.008954506,0.008929542,660.5540332,660.0217926,389.0612059,389.0611407,0,0,0,0,16.44772689,19.20020754,19.80682279,20.20631204,0.009238363,0.009257328,0.009059903,0.009034572,665.49674,665.0055807,389.0490839,389.0489996
 03/24  20:20:00,22.2,0.014336731,387.0843153,0,16.24423946,18.92531518,19.59283202,20.04714567,0.008921167,0.00893626,0.008742924,0.00871868,650.5274854,649.9199812,388.9051321,388.9048664,0,0,0,0,16.29006639,19.01112004,19.66308692,20.10069518,0.009022902,0.009039085,0.008844481,0.008819916,655.3966965,654.8201673,389.0963586,389.09634
 03/24  20:30:00,22.2,0.01442302,388.0843411,0,16.02589291,18.63879808,19.36718834,19.87820805,0.008586021,0.008597197,0.008408186,0.00838509,634.7910703,634.0701188,388.7742325,388.7738042,0,0,0,0,16.24423946,18.92531518,19.59283202,20.04714567,0.008921167,0.00893626,0.008742924,0.00871868,650.5274854,649.9199812,388.9051321,388.9048664
 03/24  20:40:00,22.2,0.014509333,390.0843669,0,15.94046724,18.52704069,19.2799241,19.81248237,0.008457266,0.008467008,0.008279643,0.008256982,628.9447619,628.1851982,388.8638257,388.8635506,0,0,0,0,16.01346524,18.62583144,19.35726274,19.87076552,0.008571447,0.008582465,0.008393638,0.008370591,634.162919,633.4380534,388.8083309,388.8079565
 03/24  20:50:00,22.2,0.014595669,387.0843928,0,15.81573808,18.33154951,19.12569909,19.69484614,0.008231933,0.008239324,0.008054812,0.008032896,618.6132637,617.7925581,388.8584427,388.8581444,0,0,0,0,15.87989692,18.44121657,19.21251105,19.76164174,0.008357659,0.008366284,0.008180196,0.008157872,624.3547561,623.5644084,388.8852221,388.8849925
 03/24  21:00:00,22.2,0.014682029,391.0844185,0,15.67277658,18.06820842,18.91152536,19.52946376,0.007921186,0.007925537,0.007744943,0.007724044,604.5087075,603.6143675,388.9426676,388.9425489,0,0,0,0,15.81573808,18.33154951,19.12569909,19.69484614,0.008231933,0.008239324,0.008054812,0.008032896,618.6132637,617.7925581,388.8584427,388.8581444
 03/24  21:10:00,22.11666667,0.014691856,386.0844443,0,15.56003706,17.79327191,18.67967906,19.34752088,0.007592819,0.007591098,0.007414694,0.007394877,589.3230673,588.3575559,388.8625966,388.8623066,0.006425739,0,0,0,50,18.06820842,18.91152536,19.52946376,0.015,0.007925537,0.007744943,0.007724044,604.5087075,603.6143675,388.9426676,388.9425489
 03/24  21:20:00,22.03333333,0.014701151,384.0844701,0,15.5600001,17.53790716,18.45524721,19.16791532,0.007307135,0.007274667,0.007102261,0.007083477,574.7866983,573.7256599,388.5787802,388.5778676,0.052590095,0,0,0,50,17.79327191,18.67967906,19.34752088,0.015,0.007591098,0.007414694,0.007394877,589.3230673,588.3575559,388.8625966,388.8623066
 03/24  21:30:00,21.95,0.014709917,391.0844958,0,15.56,17.30961553,18.24853003,18.99667075,0.007053538,0.006987473,0.006818746,0.006800919,561.7972072,560.6656925,388.5359484,388.5350283,0.031811822,0,0,0,50,17.53790716,18.45524721,19.16791532,0.015,0.007274667,0.007102261,0.007083477,574.7866983,573.7256599,388.5787802,388.5778676
