Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/24  21:40:00,21.86666667,0.014718157,390.0845215,0,15.56,17.10569762,18.0592654,18.83387023,0.006832288,0.006728234,0.006562883,0.006545951,550.1938808,549.0142922,388.6305205,388.6299226,0.047077903,0,0,0,50,17.30961553,18.24853003,18.99667075,0.015,0.006987473,0.006818746,0.006800919,561.7972072,560.6656925,388.5359484,388.5350283
 03/24  21:50:00,21.78333333,0.014725878,386.0845472,0,15.56,16.92164011,17.88452217,18.67820861,0.006639287,0.0064929,0.006330671,0.006314585,539.5151394,538.303878,388.5781694,388.577486,0.053379018,0,0,0,50,17.10569762,18.0592654,18.83387023,0.015,0.006728234,0.006562883,0.006545951,550.1938808,549.0142922,388.6305205,388.6299226
 03/24  22:00:00,21.7,0.014733083,391.0845728,0,15.56,16.75390701,17.72175744,18.52861731,0.006470605,0.006278105,0.00611878,0.006103505,529.8755966,528.6471347,388.6452554,388.6448041,0.059404997,0,0,0,50,16.92164011,17.88452217,18.67820861,0.015,0.0064929,0.006330671,0.006314585,539.5151394,538.303878,388.5781694,388.577486
 03/24  22:10:00,21.7,0.014733083,391.0845985,0,15.56,16.4691634,17.48080808,18.32266199,0.006358921,0.005977778,0.005830578,0.005816467,514.926571,513.4532537,388.907203,388.9074901,0.341487339,0,0,0,50,16.75390701,17.72175744,18.52861731,0.015,0.006278105,0.00611878,0.006103505,529.8755966,528.6471347,388.6452554,388.6448041
 03/24  22:20:00,21.7,0.014733083,387.0846241,0,15.56,16.33435604,17.37542645,18.23988366,0.00635941,0.005858608,0.005718914,0.005705264,508.0176727,506.5872565,388.7208467,388.7206028,0.350778556,0,0,0,50,16.44916563,17.46688295,18.3129997,0.015,0.005963383,0.005817588,0.005803531,513.9109208,512.4749496,388.8396933,388.8397871
 03/24  22:30:00,21.7,0.014733083,394.0846497,0,15.56,16.10620481,17.18890527,18.09007906,0.006348114,0.005657488,0.0055294,0.005516547,497.3397871,495.9620294,389.0401511,389.0408634,0.359844596,0,0,0,50,16.23954422,17.29789508,18.17642991,0.015,0.005768229,0.00563323,0.005619933,503.1400748,501.6778675,388.6695097,388.6691215
 03/24  22:40:00,21.7,0.014733083,388.0846753,0,15.56,15.80942812,16.93535345,17.88129054,0.00631579,0.005394431,0.005280128,0.005268351,483.7294974,482.1859908,389.1726137,389.1735969,0.368727905,0,0,0,50,16.10620481,17.18890527,18.09007906,0.015,0.005657488,0.0055294,0.005516547,497.3397871,495.9620294,389.0401511,389.0408634
 03/24  22:50:00,21.7,0.014733083,390.0847008,0,15.56,15.56040725,16.66369205,17.65371642,0.006279565,0.005208913,0.005029052,0.005018411,470.4055585,468.6969981,389.2764911,389.2776274,0.377518066,0.128551619,0,0,50,50,16.93535345,17.88129054,0.015,0.015,0.005280128,0.005268351,483.7294974,482.1859908,389.1726137,389.1735969
 03/24  23:00:00,21.7,0.014733083,391.0847264,0,15.56,15.56000297,16.40179243,17.43110318,0.006251044,0.005362359,0.004806951,0.004797378,458.9477127,457.4573949,389.4731778,389.4747575,0.38617054,0.577432044,0,0,50,50,16.66369205,17.65371642,0.015,0.015,0.005029052,0.005018411,470.4055585,468.6969981,389.2764911,389.2776274
 03/24  23:10:00,21.6,0.014835453,393.0847519,0,15.56,15.56000001,16.15849231,17.21953323,0.006232503,0.005497722,0.00462147,0.00461287,448.9878947,447.7079768,389.8860951,389.8887901,0.394144909,0.272495414,0,0,50,50,16.40179243,17.43110318,0.015,0.015,0.004806951,0.004797378,458.9477127,457.4573949,389.4731778,389.4747575
 03/24  23:20:00,21.5,0.014935974,390.0847774,0,15.56,15.56,15.93336781,17.01903168,0.006222949,0.005612598,0.004468696,0.004460982,440.1718274,439.0761346,390.1106242,390.1136484,0.399060139,0.374844084,0,0,50,50,16.15849231,17.21953323,0.015,0.015,0.00462147,0.00461287,448.9878947,447.7079768,389.8860951,389.8887901
 03/24  23:30:00,21.4,0.01503466,394.0848028,0,15.56,15.56,15.72372794,16.82814565,0.006220409,0.005710196,0.004342198,0.004335293,432.8574094,431.9183426,390.5195491,390.5235009,0.403866487,0.381781264,0,0,50,50,15.93336781,17.01903168,0.015,0.015,0.004468696,0.004460982,440.1718274,439.0761346,390.1106242,390.1136484
 03/24  23:40:00,21.3,0.015131528,389.0848283,0,15.56,15.56,15.56015626,16.64563329,0.006223102,0.005794225,0.004314748,0.004230406,426.4077073,425.6017983,390.5940418,390.5981992,0.40857378,0.38818924,0.117157452,0,50,50,50,16.82814565,0.015,0.015,0.015,0.004335293,432.8574094,431.9183426,390.5195491,390.5235009
 03/24  23:50:00,21.2,0.015226591,384.0848537,0,15.56,15.56,15.56000075,16.47069115,0.006229714,0.005867547,0.004647592,0.004142412,420.3300233,419.6376972,390.022246,390.0036308,0.413200987,0.394348769,0.592435292,0,50,50,50,16.64563329,0.015,0.015,0.015,0.004230406,426.4077073,425.6017983,390.5940418,390.5981992
 03/24  24:00:00,21.1,0.015319865,392.0848791,0,15.56,15.56,15.56,16.30278654,0.006239297,0.005932201,0.004935291,0.004068448,415.5250744,414.9304292,389.860775,389.8279651,0.417726907,0.400332382,0.27700454,0,50,50,50,16.47069115,0.015,0.015,0.015,0.004142412,420.3300233,419.6376972,390.022246,390.0036308
 03/25  00:10:00,21.2,0.015310578,392.0849045,0,15.56,15.56,15.56,16.14067006,0.006251106,0.005989734,0.005174627,0.004003939,411.7911843,411.281209,390.0516529,390.0219236,0.426484974,0.410471988,0.389950422,0,50,50,50,16.30278654,0.015,0.015,0.015,0.004068448,415.5250744,414.9304292,389.860775,389.8279651
 03/25  00:20:00,21.3,0.015300472,384.0849299,0,15.56,15.56,15.56,15.98346373,0.006264589,0.006041341,0.005372507,0.003945888,408.09473,407.6577462,389.6767693,389.6447576,0.435182073,0.420471343,0.402077331,0,50,50,50,16.14067006,0.015,0.015,0.015,0.004003939,411.7911843,411.281209,390.0516529,390.0219236
 03/25  00:30:00,21.4,0.015289539,391.0849552,0,15.56,15.56,15.56,15.83068202,0.006279331,0.006087979,0.0055374,0.003892766,405.1593268,404.7851337,389.5538556,389.5193994,0.443816183,0.430336335,0.413797836,0,50,50,50,15.98346373,0.015,0.015,0.015,0.003945888,408.09473,407.6577462,389.6767693,389.6447576
 03/25  00:40:00,21.5,0.01527777,387.0849805,0,15.56,15.56,15.56,15.68202796,0.006295007,0.006130439,0.005676253,0.003843762,402.5578571,402.2376452,389.3342953,389.2964637,0.45238772,0.440078764,0.42526009,0,50,50,50,15.83068202,0.015,0.015,0.015,0.003892766,405.1593268,404.7851337,389.5538556,389.5193994
 03/25  00:50:00,21.6,0.015265155,385.0850058,0,15.56,15.56,15.56,15.56008079,0.006311355,0.006169383,0.005794216,0.003881612,400.0741459,399.8001695,388.867593,388.8233311,0.460897906,0.449709024,0.436504474,0.12020639,50,50,50,50,0.015,0.015,0.015,0.015,402.5578571,402.2376452,389.3342953,389.2964637
 03/25  01:00:00,21.7,0.015251687,391.0850311,0,15.56,15.56,15.56,15.5600003,0.006328167,0.006205361,0.005895159,0.004327802,398.3266201,398.0924244,388.8285561,388.7850134,0.469348072,0.459235653,0.447554793,0.672861828,50,50,50,50,0.015,0.015,0.015,0.015,400.0741459,399.8001695,388.867593,388.8233311
 03/25  01:10:00,21.7,0.015249106,393.0850564,0,15.56,15.56,15.56,15.56,0.006343519,0.006236989,0.005980249,0.004707458,397.2948667,397.0951019,389.2447277,389.2093949,0.473304771,0.464138762,0.453979345,0.310245714,50,50,50,50,0.015,0.015,0.015,0.015,398.3266201,398.0924244,388.8285561,388.7850134
 03/25  01:20:00,21.7,0.015246527,390.0850816,0,15.56,15.56,15.56,15.56,0.006356479,0.006263822,0.006051165,0.005014632,396.3806189,396.2105015,389.5575109,389.5302251,0.477189482,0.468942506,0.46025025,0.430381599,50,50,50,50,0.015,0.015,0.015,0.015,397.2948667,397.0951019,389.2447277,389.2093949
 03/25  01:30:00,21.7,0.015243948,391.0851068,0,15.56,15.56,15.56,15.56,0.006367069,0.006286313,0.006110144,0.00525988,395.5805411,395.435774,389.7970618,389.7756048,0.481012336,0.473657784,0.466384858,0.437569745,50,50,50,50,0.015,0.015,0.015,0.015,396.3806189,396.2105015,389.5575109,389.5302251
 03/25  01:40:00,21.7,0.01524137,394.085132,0,15.56,15.56,15.56,15.56,0.006375687,0.006305231,0.006159421,0.005456643,395.1495922,395.0265083,390.2470894,390.2298681,0.484777748,0.478290748,0.472393022,0.444441885,50,50,50,50,0.015,0.015,0.015,0.015,395.5805411,395.435774,389.7970618,389.7756048
 03/25  01:50:00,21.7,0.015238793,389.0851572,0,15.56,15.56,15.56,15.56,0.006382746,0.00632129,0.006200906,0.005615965,394.5193534,394.4147151,390.3632128,390.3492074,0.488487834,0.482845339,0.478281348,0.451104895,50,50,50,50,0.015,0.015,0.015,0.015,395.1495922,395.0265083,390.2470894,390.2298681
 03/25  02:00:00,21.7,0.015236216,390.0851824,0,15.56,15.56,15.56,15.56,0.006388564,0.006335051,0.006236112,0.005745898,393.8563511,393.7673538,390.3325189,390.3208058,0.492143985,0.487324469,0.484054819,0.457582905,50,50,50,50,0.015,0.015,0.015,0.015,394.5193534,394.4147151,390.3632128,390.3492074
 03/25  02:10:00,21.7,0.015152306,386.0852075,0,15.56,15.56,15.56,15.56,0.006395096,0.006348649,0.00626796,0.005854068,392.9231484,392.8473787,389.9349762,389.9246211,0.495828053,0.491786302,0.489804116,0.463980737,50,50,50,50,0.015,0.015,0.015,0.015,393.8563511,393.7673538,390.3325189,390.3208058
 03/25  02:20:00,21.7,0.015068417,387.0852326,0,15.56,15.56,15.56,15.56,0.006403275,0.006363161,0.006298151,0.005945779,392.0077698,391.9432212,389.4735405,389.4638641,0.499449933,0.496157104,0.495438473,0.470218649,50,50,50,50,0.015,0.015,0.015,0.015,392.9231484,392.8473787,389.9349762,389.9246211
 03/25  02:30:00,21.7,0.014984551,394.0852577,0,15.56,15.56,15.56,15.56,0.006413085,0.006378693,0.006327286,0.006024516,391.8193423,391.7644338,389.6700918,389.661519,0.503014901,0.500448118,0.500963732,0.476310964,50,50,50,50,0.015,0.015,0.015,0.015,392.0077698,391.9432212,389.4735405,389.4638641
 03/25  02:40:00,21.7,0.014900706,385.0852828,0,15.56,15.56,15.56,15.56,0.006424148,0.006394967,0.006355479,0.00609274,391.2877947,391.2411409,389.4649242,389.4574473,0.506525909,0.504664956,0.50638418,0.482268381,50,50,50,50,0.015,0.015,0.015,0.015,391.8193423,391.7644338,389.6700918,389.661519
 03/25  02:50:00,21.7,0.014816884,394.0853078,0,15.56,15.56,15.56,15.56,0.006436076,0.006411678,0.006382732,0.006152364,391.2569003,391.2172967,389.7107943,389.7046117,0.509984968,0.508811013,0.511703382,0.48809934,50,50,50,50,0.015,0.015,0.015,0.015,391.2877947,391.2411409,389.4649242,389.4574473
 03/25  03:00:00,21.7,0.014733083,391.0853328,0,15.56,15.56,15.56,15.56,0.006448578,0.006428604,0.00640907,0.006204951,391.3103624,391.2767669,389.9988722,389.9941447,0.513393595,0.51288866,0.516924407,0.493810649,50,50,50,50,0.015,0.015,0.015,0.015,391.2569003,391.2172967,389.7107943,389.7046117
 03/25  03:10:00,21.7,0.014816884,393.0853578,0,15.56,15.56,15.56,15.56,0.006461446,0.006445518,0.006434535,0.006251719,391.4962553,391.4677582,390.3836447,390.3803951,0.512295006,0.512314461,0.517610101,0.494966894,50,50,50,50,0.015,0.015,0.015,0.015,391.3103624,391.2767669,389.9988722,389.9941447
 03/25  03:20:00,21.7,0.014900706,389.0853828,0,15.56,15.56,15.56,15.56,0.006474546,0.006462302,0.006459211,0.006293722,391.3874076,391.3632413,390.4434551,390.4411913,0.511133973,0.511660785,0.518198545,0.496009786,50,50,50,50,0.015,0.015,0.015,0.015,391.4962553,391.4677582,390.3836447,390.3803951
 03/25  03:30:00,21.7,0.014984551,385.0854078,0,15.56,15.56,15.56,15.56,0.006487801,0.006478923,0.006484179,0.006331859,390.7609862,390.7405346,389.960355,389.9580052,0.509922003,0.510940518,0.520604686,0.496948072,50,50,50,50,0.015,0.015,0.015,0.015,391.3874076,391.3632413,390.4434551,390.4411913
 03/25  03:40:00,21.7,0.015068417,389.0854327,0,15.56,15.56,15.56,15.56,0.00650116,0.00649538,0.006509836,0.006366868,390.2837051,390.266428,389.6048852,389.6019992,0.508663427,0.51015714,0.522682408,0.497784705,50,50,50,50,0.015,0.015,0.015,0.015,390.7609862,390.7405346,389.960355,389.9580052
 03/25  03:50:00,21.7,0.015152306,394.0854576,0,15.56,15.56,15.56,15.56,0.006514587,0.006511682,0.006536072,0.006399341,390.4385709,390.4239297,389.8627141,389.8601161,0.50736019,0.509312541,0.524589012,0.498521793,50,50,50,50,0.015,0.015,0.015,0.015,390.2837051,390.266428,389.6048852,389.6019992
 03/25  04:00:00,21.7,0.015236216,385.0854825,0,15.56,15.56,15.56,15.56,0.006528055,0.006527835,0.006562614,0.006429742,390.1481676,390.1357841,389.6596847,389.6573023,0.506013415,0.508408179,0.526327423,0.499160971,50,50,50,50,0.015,0.015,0.015,0.015,390.4385709,390.4239297,389.8627141,389.8601161
 03/25  04:10:00,21.7,0.015147185,387.0855074,0,15.56,15.56,15.56,15.56,0.006541428,0.006543764,0.006589079,0.006458344,389.6999556,389.689547,389.2860075,389.2833004,0.509021034,0.511916049,0.532287643,0.504090846,50,50,50,50,0.015,0.015,0.015,0.015,390.1481676,390.1357841,389.6596847,389.6573023
 03/25  04:20:00,21.7,0.015058237,386.0855323,0,15.56,15.56,15.56,15.56,0.006554621,0.006559423,0.006615203,0.006487041,389.1877927,389.1791183,388.8374889,388.8341352,0.511998017,0.51538154,0.538090034,0.512179867,50,50,50,50,0.015,0.015,0.015,0.015,389.6999556,389.689547,389.2860075,389.2833004
 03/25  04:30:00,21.7,0.014969372,392.0855571,0,15.56,15.56,15.56,15.56,0.006567605,0.006574792,0.006640841,0.006515894,389.2175393,389.2102543,388.9207244,388.9174182,0.514933801,0.51878903,0.543733108,0.518470997,50,50,50,50,0.015,0.015,0.015,0.015,389.1877927,389.1791183,388.8374889,388.8341352
 03/25  04:40:00,21.7,0.014880591,388.0855819,0,15.56,15.56,15.56,15.56,0.006580374,0.006589865,0.006665915,0.006544504,389.2205635,389.2143967,388.968662,388.9658528,0.517825563,0.522136445,0.549223097,0.524592712,50,50,50,50,0.015,0.015,0.015,0.015,389.2175393,389.2102543,388.9207244,388.9174182
 03/25  04:50:00,21.7,0.014791893,389.0856067,0,15.56,15.56,15.56,15.56,0.006592925,0.006604639,0.00669038,0.006572558,389.2060395,389.200805,388.9921186,388.989852,0.520672469,0.525423587,0.554564184,0.530546755,50,50,50,50,0.015,0.015,0.015,0.015,389.2205635,389.2143967,388.968662,388.9658528
 03/25  05:00:00,21.7,0.014703278,387.0856315,0,15.56,15.56,15.56,15.56,0.006605258,0.00661911,0.006714211,0.006599912,389.0175907,389.0131998,388.8362309,388.8341868,0.523474252,0.528650552,0.559770372,0.53634763,50,50,50,50,0.015,0.015,0.015,0.015,389.2060395,389.200805,388.9921186,388.989852
 03/25  05:10:00,21.6,0.014694612,388.0856562,0,15.56,15.56,15.56,15.56,0.006615613,0.006631587,0.006735632,0.006624754,388.8349721,388.8313394,388.6815332,388.6794947,0.526229374,0.531942969,0.564816724,0.54197135,50,50,50,50,0.015,0.015,0.015,0.015,389.0175907,389.0131998,388.8362309,388.8341868
 03/25  05:20:00,21.5,0.014685421,391.085681,0,15.56,15.56,15.56,15.56,0.006623227,0.006641357,0.006753877,0.006646313,388.9533904,388.9503163,388.8231584,388.8214186,0.52897795,0.535255051,0.569766364,0.547482078,50,50,50,50,0.015,0.015,0.015,0.015,388.8349721,388.8313394,388.6815332,388.6794947
 03/25  05:30:00,21.4,0.014675712,393.0857057,0,15.56,15.56,15.56,15.56,0.006628246,0.006648561,0.006769103,0.006664745,389.3995246,389.3967293,389.2878295,389.2869629,0.53168008,0.53848104,0.57458455,0.552844654,50,50,50,50,0.015,0.015,0.015,0.015,388.9533904,388.9503163,388.8231584,388.8214186
 03/25  05:40:00,21.3,0.01466549,386.0857304,0,15.56,15.56,15.56,15.56,0.006631169,0.006653695,0.006781824,0.006680562,389.3503383,389.3478588,389.2547616,389.2544112,0.534362682,0.541711477,0.579307346,0.558096815,50,50,50,50,0.015,0.015,0.015,0.015,389.3995246,389.3967293,389.2878295,389.2869629
 03/25  05:50:00,21.2,0.014654762,385.085755,0,15.56,15.56,15.56,15.56,0.006632469,0.006657206,0.006792535,0.006694257,388.8897118,388.8877813,388.8094255,388.808745,0.53699211,0.544845583,0.583902629,0.563206095,50,50,50,50,0.015,0.015,0.015,0.015,389.3503383,389.3478588,389.2547616,389.2544112
 03/25  06:00:00,21.1,0.014643533,394.0857797,0,15.56,15.56,15.56,15.56,0.006632391,0.006658737,0.006801467,0.006706059,389.0791395,389.0775653,389.011279,389.0105701,0.539361537,0.546553627,0.588099972,0.567903281,50,50,50,50,0.015,0.015,0.015,0.015,388.8897118,388.8877813,388.8094255,388.808745
 03/25  06:10:00,21.1,0.014641065,394.0858043,0,15.56,15.56,15.56,15.56,0.006626115,0.006655282,0.006814362,0.006715853,389.4962786,389.4947105,389.4350546,389.4349222,0.260746442,0.267959583,0.309978248,0.290218534,50,50,50,50,0.015,0.015,0.015,0.015,389.0791395,389.0775653,389.011279,389.0105701
 03/25  06:20:00,21.1,0.014638598,389.0858289,0,15.56,15.56,15.56,15.56,0.006616973,0.006649627,0.00683015,0.0067255,389.6945055,389.6928571,389.6372042,389.6376804,0.26305646,0.27030159,0.313992688,0.294709962,50,50,50,50,0.015,0.015,0.015,0.015,389.4962786,389.4947105,389.4350546,389.4349222
 03/25  06:30:00,21.1,0.014636132,392.0858535,0,15.56,15.56,15.56,15.56,0.00660794,0.006644139,0.00684696,0.00673606,389.8493479,389.8476568,389.7953649,389.7962572,0.265334778,0.272739579,0.317886404,0.299068608,50,50,50,50,0.015,0.015,0.015,0.015,389.6945055,389.6928571,389.6372042,389.6376804
 03/25  06:40:00,21.1,0.014633666,386.085878,0,15.56,15.56,15.56,15.56,0.00660015,0.006639451,0.006863647,0.006747639,389.7385385,389.7369524,389.688562,389.6894623,0.267485256,0.27463132,0.321518472,0.303151831,50,50,50,50,0.015,0.015,0.015,0.015,389.8493479,389.8476568,389.7953649,389.7962572
 03/25  06:50:00,21.1,0.014631202,386.0859026,0,15.56,15.56,15.56,15.56,0.00659365,0.006635392,0.006879754,0.00675994,389.4816052,389.4802623,389.4364969,389.4370293,0.26954843,0.276340925,0.324964405,0.307034367,50,50,50,50,0.015,0.015,0.015,0.015,389.7385385,389.7369524,389.688562,389.6894623
 03/25  07:00:00,21.1,0.014628738,385.0859271,0,15.56,15.56,15.56,15.56,0.006588157,0.006631648,0.006895142,0.006772617,389.149359,389.1483274,389.1095629,389.1095187,0.271541387,0.277927264,0.328234366,0.310726123,50,50,50,50,0.015,0.015,0.015,0.015,389.4816052,389.4802623,389.4364969,389.4370293
 03/25  07:10:00,21.28333333,0.014716774,393.0859516,0,15.56,15.56,15.56,15.56,0.006583231,0.006627626,0.006909715,0.006785302,389.1719795,389.171143,389.1363482,389.1360198,0.269258618,0.274817833,0.327163232,0.3100608,50,50,50,50,0.015,0.015,0.015,0.015,389.149359,389.1483274,389.1095629,389.1095187
 03/25  07:20:00,21.46666667,0.014804669,392.0859761,0,15.56,15.56,15.56,15.56,0.006578561,0.006622958,0.006923392,0.006797722,389.3731526,389.3723649,389.3400268,389.3398359,0.266877812,0.271560619,0.325898537,0.309186722,50,50,50,50,0.015,0.015,0.015,0.015,389.1719795,389.171143,389.1363482,389.1360198
 03/25  07:30:00,21.65,0.014892409,384.0860005,0,15.56,15.56,15.56,15.56,0.006573981,0.006617508,0.006936115,0.0068097,389.2518026,389.2510597,389.2212222,389.2210918,0.264430485,0.268211257,0.324473839,0.308137279,50,50,50,50,0.015,0.015,0.015,0.015,389.3731526,389.3723649,389.3400268,389.3398359
 03/25  07:40:00,21.83333333,0.014979981,393.0860249,0,15.56,15.56,15.56,15.56,0.006569362,0.006611103,0.006947771,0.006821039,389.3172351,389.316544,389.2889979,389.2889212,0.261860461,0.264497591,0.32275081,0.306773952,50,50,50,50,0.015,0.015,0.015,0.015,389.2518026,389.2510597,389.2212222,389.2210918
 03/25  07:50:00,22.01666667,0.015067371,393.0860493,0,15.56,15.56,15.56,15.56,0.006564601,0.006603632,0.006958257,0.006831567,389.5462047,389.5455564,389.5194242,389.5195719,0.259189865,0.260632801,0.320809791,0.305176842,50,50,50,50,0.015,0.015,0.015,0.015,389.3172351,389.316544,389.2889979,389.2889212
 03/25  08:00:00,22.2,0.015154565,388.0860737,0,15.56,15.56,15.56,15.56,0.006559605,0.006595026,0.006967488,0.006841138,389.6062954,389.6056883,389.5808812,389.5812207,0.256425389,0.256605154,0.318639855,0.303334764,50,50,50,50,0.015,0.015,0.015,0.015,389.5462047,389.5455564,389.5194242,389.5195719
 03/25  08:10:00,22.48333333,0.015102753,388.0860981,0,15.56,15.56,15.56,15.56,0.006555483,0.006586605,0.006976462,0.006850715,389.5349226,389.5343533,389.5114379,389.5117841,0.256009715,0.255205432,0.318605288,0.303612688,50,50,50,50,0.015,0.015,0.015,0.015,389.6062954,389.6056883,389.5808812,389.5812207
 03/25  08:20:00,22.76666667,0.015043882,390.0861225,0,15.56,15.56,15.56,15.56,0.006552857,0.006579107,0.006985686,0.006860772,389.5067458,389.5062152,389.4853639,389.485636,0.25557884,0.253704216,0.318336988,0.303640217,50,50,50,50,0.015,0.015,0.015,0.015,389.5349226,389.5343533,389.5114379,389.5117841
 03/25  08:30:00,23.05,0.014977753,386.0861468,0,15.56,15.56,15.56,15.56,0.0065518,0.006572636,0.006995162,0.006871266,389.3487512,389.3482257,389.3297464,389.3298454,0.255112394,0.252095562,0.317832421,0.303414463,50,50,50,50,0.015,0.015,0.015,0.015,389.5067458,389.5062152,389.4853639,389.485636
 03/25  08:40:00,23.33333333,0.014904167,387.0861711,0,15.56,15.56,15.56,15.56,0.006552222,0.006567328,0.00700481,0.006882079,389.1577672,389.1572131,389.1413466,389.1411973,0.254763607,0.250967824,0.317360403,0.303203945,50,50,50,50,0.015,0.015,0.015,0.015,389.3487512,389.3482257,389.3297464,389.3298454
 03/25  08:50:00,23.61666667,0.014822919,384.0861954,0,15.56,15.56,15.56,15.56,0.006553984,0.006563194,0.007014498,0.006893044,388.8434078,388.8427653,388.8299045,388.829406,0.254437745,0.249868423,0.316740114,0.302827674,50,50,50,50,0.015,0.015,0.015,0.015,389.1577672,389.1572131,389.1413466,389.1411973
 03/25  09:00:00,23.9,0.014733804,391.0862196,0,15.56,15.56,15.56,15.56,0.006556927,0.006560139,0.007024091,0.00690399,388.7886404,388.7879605,388.7773544,388.7766465,0.254092063,0.248749499,0.315970279,0.302284298,50,50,50,50,0.015,0.015,0.015,0.015,388.8434078,388.8427653,388.8299045,388.829406
 03/25  09:10:00,24.08333333,0.014739976,391.0862439,0,15.56,15.56,15.56,15.56,0.006561248,0.006558226,0.007048265,0.00692586,388.8632835,388.8626424,388.8528585,388.852157,0.130414788,0.124193292,0.19121867,0.17771442,50,50,50,50,0.015,0.015,0.015,0.015,388.7886404,388.7879605,388.7773544,388.7766465
 03/25  09:20:00,24.26666667,0.014744202,392.0862681,0,15.56,15.56,15.56,15.56,0.00656614,0.00655648,0.007080318,0.006953555,388.9933043,388.9927682,388.9828165,388.9822718,0.130517868,0.123443889,0.190762134,0.177451771,50,50,50,50,0.015,0.015,0.015,0.015,388.8632835,388.8626424,388.8528585,388.852157
 03/25  09:30:00,24.45,0.014746444,385.0862923,0,15.56,15.56,15.56,15.56,0.006571017,0.006554247,0.007113211,0.006981742,388.9701399,388.9696643,388.959697,388.9592587,0.130558554,0.122636379,0.190176094,0.177044045,50,50,50,50,0.015,0.015,0.015,0.015,388.9933043,388.9927682,388.9828165,388.9822718
 03/25  09:40:00,24.63333333,0.014746663,385.0863165,0,15.56,15.56,15.56,15.56,0.006575608,0.006551229,0.007143687,0.007007924,388.8434,388.8428835,388.8336306,388.8331506,0.130517926,0.121692229,0.189428846,0.176459424,50,50,50,50,0.015,0.015,0.015,0.015,388.9701399,388.9696643,388.959697,388.9592587
 03/25  09:50:00,24.81666667,0.01474482,389.0863406,0,15.56,15.56,15.56,15.56,0.006579816,0.006547328,0.007170996,0.007031496,388.7749814,388.7743965,388.7661133,388.7655412,0.130404207,0.120658398,0.188548726,0.17572662,50,50,50,50,0.015,0.015,0.015,0.015,388.8434,388.8428835,388.8336306,388.8331506
 03/25  10:00:00,25,0.014740875,386.0863647,0,15.56,15.56,15.56,15.56,0.006583583,0.006542502,0.007195293,0.007052535,388.6931667,388.6925064,388.6851751,388.6845124,0.130196437,0.119524879,0.187538664,0.174848112,50,50,50,50,0.015,0.015,0.015,0.015,388.7749814,388.7743965,388.7661133,388.7655412
 03/25  10:10:00,25.18333333,0.014734787,390.0863889,0,15.56,15.56,15.56,15.56,0.006587037,0.006536803,0.007217077,0.007071428,388.6868849,388.6861979,388.6795201,388.678821,0.128931168,0.117164083,0.185423687,0.172851318,50,50,50,50,0.015,0.015,0.015,0.015,388.6931667,388.6925064,388.6851751,388.6845124
 03/25  10:20:00,25.36666667,0.014726518,392.0864129,0,15.56,15.56,15.56,15.56,0.006590234,0.006530244,0.007236654,0.007088401,388.7756799,388.7750741,388.7684851,388.7678511,0.127581401,0.114704921,0.183174462,0.170707299,50,50,50,50,0.015,0.015,0.015,0.015,388.6868849,388.6861979,388.6795201,388.678821
 03/25  10:30:00,25.55,0.014716024,391.086437,0,15.56,15.56,15.56,15.56,0.006593152,0.006522799,0.007254143,0.007103523,388.8846846,388.8842427,388.8773207,388.8768246,0.126157834,0.112161386,0.180793823,0.168419566,50,50,50,50,0.015,0.015,0.015,0.015,388.7756799,388.7750741,388.7684851,388.7678511
 03/25  10:40:00,25.73333333,0.014703266,391.0864611,0,15.56,15.56,15.56,15.56,0.006595761,0.006514483,0.007269598,0.007116816,388.9868705,388.9866215,388.9792423,388.9789022,0.124698507,0.10963167,0.178330621,0.166037646,50,50,50,50,0.015,0.015,0.015,0.015,388.8846846,388.8842427,388.8773207,388.8768246
 03/25  10:50:00,25.91666667,0.0146882,385.0864851,0,15.56,15.56,15.56,15.56,0.006598026,0.006505307,0.007283049,0.007128282,388.9410412,388.9408521,388.9334977,388.9332217,0.1231868,0.1070525,0.175749029,0.163526328,50,50,50,50,0.015,0.015,0.015,0.015,388.9868705,388.9866215,388.9792423,388.9789022
 03/25  11:00:00,26.1,0.014670784,386.0865091,0,15.56,15.56,15.56,15.56,0.00659991,0.006495265,0.007294518,0.007137914,388.8292195,388.8289208,388.8222436,388.821912,0.12161685,0.104418574,0.173044282,0.16088146,50,50,50,50,0.015,0.015,0.015,0.015,388.9410412,388.9408521,388.9334977,388.9332217
 03/25  11:10:00,26.38333333,0.014776642,386.0865331,0,15.56,15.56,15.56,15.56,0.006601777,0.0064848,0.007304374,0.007146069,388.7053688,388.7048608,388.6992174,388.6987643,0.120878145,0.102705239,0.171112566,0.158999934,50,50,50,50,0.015,0.015,0.015,0.015,388.8292195,388.8289208,388.8222436,388.821912
 03/25  11:20:00,26.66666667,0.014881284,389.0865571,0,15.56,15.56,15.56,15.56,0.006603818,0.006474165,0.007312839,0.007152951,388.6574413,388.6567722,388.6520066,388.6514585,0.120064894,0.100935077,0.1690539,0.156982279,50,50,50,50,0.015,0.015,0.015,0.015,388.7053688,388.7048608,388.6992174,388.6987643
 03/25  11:30:00,26.95,0.014984646,390.086581,0,15.56,15.56,15.56,15.56,0.006606042,0.006463411,0.007319972,0.0071586,388.6824957,388.6818054,388.6774462,388.6768857,0.119173935,0.099103003,0.166866042,0.15482686,50,50,50,50,0.015,0.015,0.015,0.015,388.6574413,388.6567722,388.6520066,388.6514585
 03/25  11:40:00,27.23333333,0.015086661,392.0866049,0,15.56,15.56,15.56,15.56,0.00660841,0.006452581,0.0073258,0.007163028,388.7844715,388.783935,388.7794392,388.7789622,0.118266589,0.09736741,0.164642463,0.152627765,50,50,50,50,0.015,0.015,0.015,0.015,388.6824957,388.6818054,388.6774462,388.6768857
 03/25  11:50:00,27.51666667,0.015187263,391.0866288,0,15.56,15.56,15.56,15.56,0.006610871,0.00644169,0.00733033,0.007166221,388.8957431,388.8954642,388.8905064,388.8901691,0.117313389,0.095616856,0.162316784,0.15031918,50,50,50,50,0.015,0.015,0.015,0.015,388.7844715,388.783935,388.7794392,388.7789622
 03/25  12:00:00,27.8,0.015286381,394.0866527,0,15.56,15.56,15.56,15.56,0.006613378,0.006430704,0.007333553,0.007168156,389.0653923,389.0654716,389.0598153,389.0596614,0.116319646,0.093805763,0.159881679,0.147894382,50,50,50,50,0.015,0.015,0.015,0.015,388.8957431,388.8954642,388.8905064,388.8901691
 03/25  12:10:00,27.8,0.015048053,384.0866766,0,15.56,15.56,15.56,15.56,0.00661537,0.006419147,0.007334873,0.007168229,389.0363475,389.0365917,389.0306498,389.0305945,0.115731327,0.092539922,0.157710559,0.145728052,50,50,50,50,0.015,0.015,0.015,0.015,389.0653923,389.0654716,389.0598153,389.0596614
 03/25  12:20:00,27.8,0.014809825,386.0867004,0,15.56,15.56,15.56,15.56,0.006616536,0.006406717,0.007333929,0.007166068,388.9209488,388.9210644,388.9155858,388.915486,0.115169779,0.091233723,0.155426418,0.143443306,50,50,50,50,0.015,0.015,0.015,0.015,389.0363475,389.0365917,389.0306498,389.0305945
 03/25  12:30:00,27.8,0.014571696,384.0867242,0,15.56,15.56,15.56,15.56,0.006616795,0.006393299,0.007330625,0.007161562,388.7441468,388.7438992,388.7394386,388.739185,0.114597751,0.089877904,0.15304833,0.141059597,50,50,50,50,0.015,0.015,0.015,0.015,388.9209488,388.9210644,388.9155858,388.915486
 03/25  12:40:00,27.8,0.014333667,386.086748,0,15.56,15.56,15.56,15.56,0.006616213,0.006379041,0.007325078,0.007154824,388.5945538,388.5938804,388.5905832,388.5901455,0.114088664,0.088770784,0.150756552,0.138757896,50,50,50,50,0.015,0.015,0.015,0.015,388.7441468,388.7438992,388.7394386,388.739185
 03/25  12:50:00,27.8,0.014095738,388.0867718,0,15.56,15.56,15.56,15.56,0.00661487,0.006364091,0.007317441,0.007145995,388.5217966,388.5208186,388.5184106,388.5178417,0.113593851,0.087700578,0.148452858,0.136440379,50,50,50,50,0.015,0.015,0.015,0.015,388.5945538,388.5938804,388.5905832,388.5901455
 03/25  13:00:00,27.8,0.013857908,385.0867955,0,15.56,15.56,15.56,15.56,0.006612816,0.006348537,0.007307844,0.007135198,388.4246576,388.4234507,388.4216902,388.4210296,0.113084067,0.08664814,0.146145459,0.134115788,50,50,50,50,0.015,0.015,0.015,0.015,388.5217966,388.5208186,388.5184106,388.5178417
 03/25  13:10:00,27.61666667,0.013867736,385.0868193,0,15.56,15.56,15.56,15.56,0.006610561,0.006332868,0.007296902,0.007123052,388.3011528,388.2996966,388.298568,388.2978111,0.113158914,0.086106631,0.144537206,0.132486893,50,50,50,50,0.015,0.015,0.015,0.015,388.4246576,388.4234507,388.4216902,388.4210296
 03/25  13:20:00,27.43333333,0.013875591,387.086843,0,15.56,15.56,15.56,15.56,0.006608325,0.006317343,0.007285011,0.007109954,388.2142789,388.2125954,388.2120536,388.2112086,0.113067652,0.085518201,0.142930002,0.130856835,50,50,50,50,0.015,0.015,0.015,0.015,388.3011528,388.2996966,388.298568,388.2978111
 03/25  13:30:00,27.25,0.013881507,393.0868666,0,15.56,15.56,15.56,15.56,0.006606097,0.006302015,0.007272337,0.00709607,388.2939681,388.2923216,388.2919389,388.2911093,0.112875895,0.084896592,0.141325472,0.129227935,50,50,50,50,0.015,0.015,0.015,0.015,388.2142789,388.2125954,388.2120536,388.2112086
 03/25  13:40:00,27.06666667,0.013885518,384.0868903,0,15.56,15.56,15.56,15.56,0.006603844,0.006286995,0.007259007,0.007081523,388.2621668,388.2606098,388.2601773,388.259393,0.112703532,0.08450766,0.139860082,0.127737362,50,50,50,50,0.015,0.015,0.015,0.015,388.2939681,388.2923216,388.2919389,388.2911093
 03/25  13:50:00,26.88333333,0.01388766,385.086914,0,15.56,15.56,15.56,15.56,0.006601519,0.006272352,0.007245096,0.00706639,388.1558194,388.1541837,388.1539603,388.1531535,0.112483528,0.084148628,0.138412175,0.126264073,50,50,50,50,0.015,0.015,0.015,0.015,388.2621668,388.2606098,388.2601773,388.259393
 03/25  14:00:00,26.7,0.013887965,390.0869376,0,15.56,15.56,15.56,15.56,0.006599074,0.006258101,0.00723064,0.007050705,388.1400017,388.1382849,388.1383395,388.137504,0.112213596,0.0837951,0.136953675,0.124780672,50,50,50,50,0.015,0.015,0.015,0.015,388.1558194,388.1541837,388.1539603,388.1531535
 03/25  14:10:00,26.78333333,0.01384451,392.0869612,0,15.56,15.56,15.56,15.56,0.00659652,0.006244504,0.007215603,0.007034426,388.2393001,388.237722,388.2377273,388.2369522,0.111625364,0.083578261,0.134975386,0.12278106,50,50,50,50,0.015,0.015,0.015,0.015,388.1400017,388.1382849,388.1383395,388.137504
 03/25  14:20:00,26.86666667,0.013800247,390.0869848,0,15.56,15.56,15.56,15.56,0.006593984,0.006231708,0.007199949,0.007017511,388.3456301,388.3443621,388.3440077,388.3433674,0.111241507,0.083376011,0.132956487,0.120742838,50,50,50,50,0.015,0.015,0.015,0.015,388.2393001,388.237722,388.2377273,388.2369522
 03/25  14:30:00,26.95,0.013755172,393.0870083,0,15.56,15.56,15.56,15.56,0.006591561,0.006219729,0.007183652,0.006999934,388.5021533,388.5013078,388.5004365,388.4999796,0.110894159,0.083169364,0.130897027,0.118666822,50,50,50,50,0.015,0.015,0.015,0.015,388.3456301,388.3443621,388.3440077,388.3433674
 03/25  14:40:00,27.03333333,0.013709276,385.0870319,0,15.56,15.56,15.56,15.56,0.006589218,0.006208434,0.007166688,0.006981673,388.5019439,388.5013711,388.5001272,388.499793,0.1104383,0.082809438,0.128785788,0.116542734,50,50,50,50,0.015,0.015,0.015,0.015,388.5021533,388.5013078,388.5004365,388.4999796
 03/25  14:50:00,27.11666667,0.013662556,391.0870554,0,15.56,15.56,15.56,15.56,0.006586868,0.006197689,0.007149082,0.006962754,388.5332825,388.532838,388.5314931,388.531218,0.109895631,0.082401833,0.126716611,0.114465116,50,50,50,50,0.015,0.015,0.015,0.015,388.5019439,388.5013711,388.5001272,388.499793
 03/25  15:00:00,27.2,0.013615006,384.0870789,0,15.56,15.56,15.56,15.56,0.00658441,0.006187399,0.007130911,0.006943262,388.4511003,388.4506109,388.4493611,388.4490701,0.109270901,0.081969763,0.124736877,0.11248199,50,50,50,50,0.015,0.015,0.015,0.015,388.5332825,388.532838,388.5314931,388.531218
 03/25  15:10:00,27.2,0.013733284,385.0871024,0,15.56,15.56,15.56,15.56,0.006582139,0.006177942,0.007112646,0.006923688,388.3180105,388.3172904,388.316385,388.3159942,0.109589104,0.082579093,0.123923492,0.111670595,50,50,50,50,0.015,0.015,0.015,0.015,388.4511003,388.4506109,388.4493611,388.4490701
 03/25  15:20:00,27.2,0.013851644,385.0871258,0,15.56,15.56,15.56,15.56,0.006580215,0.006169567,0.007094647,0.006904411,388.1765622,388.1755195,388.1750875,388.1745532,0.109847787,0.083226862,0.12326813,0.111023198,50,50,50,50,0.015,0.015,0.015,0.015,388.3180105,388.3172904,388.316385,388.3159942
 03/25  15:30:00,27.2,0.013970087,392.0871492,0,15.56,15.56,15.56,15.56,0.006578659,0.006162325,0.007077127,0.006885655,388.2020526,388.2008607,388.200754,388.2001548,0.110078336,0.083863569,0.122773756,0.110543025,50,50,50,50,0.015,0.015,0.015,0.015,388.1765622,388.1755195,388.1750875,388.1745532
 03/25  15:40:00,27.2,0.014088613,388.0871727,0,15.56,15.56,15.56,15.56,0.006577527,0.006156365,0.00706031,0.006867655,388.2401029,388.2389702,388.2388817,388.2383134,0.11045773,0.08483038,0.122604885,0.110395115,50,50,50,50,0.015,0.015,0.015,0.015,388.2020526,388.2008607,388.200754,388.2001548
 03/25  15:50:00,27.2,0.014207223,390.087196,0,15.56,15.56,15.56,15.56,0.006576874,0.006151776,0.007044375,0.006850601,388.3012782,388.3003085,388.3000934,388.2996056,0.110901765,0.085867933,0.122627821,0.1104455,50,50,50,50,0.015,0.015,0.015,0.015,388.2401029,388.2389702,388.2388817,388.2383134
 03/25  16:00:00,27.2,0.014325917,393.0872194,0,15.56,15.56,15.56,15.56,0.006576719,0.006148589,0.007029459,0.006834639,388.4416283,388.4409265,388.4404732,388.4401213,0.11136227,0.086973517,0.122827955,0.110679856,50,50,50,50,0.015,0.015,0.015,0.015,388.3012782,388.3003085,388.3000934,388.2996056
 03/25  16:10:00,27.3,0.01433406,384.0872428,0,15.56,15.56,15.56,15.56,0.006577463,0.006147351,0.007016077,0.006820307,388.4179729,388.4174546,388.416782,388.4165195,0.11286269,0.089352904,0.124277784,0.112171084,50,50,50,50,0.015,0.015,0.015,0.015,388.4416283,388.4409265,388.4404732,388.4401213
 03/25  16:20:00,27.4,0.014341729,384.0872661,0,15.56,15.56,15.56,15.56,0.006579296,0.006148388,0.007004563,0.006807958,388.2796746,388.279093,388.2785033,388.2781972,0.114319577,0.091815652,0.125896813,0.113838791,50,50,50,50,0.015,0.015,0.015,0.015,388.4179729,388.4174546,388.416782,388.4165195
 03/25  16:30:00,27.5,0.014348918,390.0872894,0,15.56,15.56,15.56,15.56,0.006582225,0.006151781,0.006995058,0.006797746,388.2398394,388.239114,388.2387825,388.2383958,0.115769712,0.094360086,0.127676367,0.115674574,50,50,50,50,0.015,0.015,0.015,0.015,388.2796746,388.279093,388.2785033,388.2781972
 03/25  16:40:00,27.6,0.01435562,392.0873127,0,15.56,15.56,15.56,15.56,0.006586139,0.006157188,0.006987451,0.006789563,388.3276076,388.3268831,388.3266455,388.3262682,0.117141419,0.096455876,0.129310668,0.117372767,50,50,50,50,0.015,0.015,0.015,0.015,388.2398394,388.239114,388.2387825,388.2383958
 03/25  16:50:00,27.7,0.014361831,390.0873359,0,15.56,15.56,15.56,15.56,0.006590964,0.006164556,0.006981758,0.006783431,388.4290089,388.4284335,388.4280538,388.4277731,0.118564804,0.098957705,0.131267325,0.119401295,50,50,50,50,0.015,0.015,0.015,0.015,388.3276076,388.3268831,388.3266455,388.3262682
 03/25  17:00:00,27.8,0.014367546,390.0873592,0,15.56,15.56,15.56,15.56,0.006596626,0.006173812,0.006977977,0.006779355,388.5140188,388.5136292,388.513028,388.5128668,0.119959898,0.10139211,0.133279829,0.121493524,50,50,50,50,0.015,0.015,0.015,0.015,388.4290089,388.4284335,388.4280538,388.4277731
 03/25  17:10:00,27.7,0.014361831,387.0873824,0,15.56,15.56,15.56,15.56,0.006603284,0.006185251,0.006976423,0.006777655,388.5159348,388.5156665,388.5149146,388.5148256,0.121155832,0.103937557,0.135390099,0.123690947,50,50,50,50,0.015,0.015,0.015,0.015,388.5140188,388.5136292,388.513028,388.5128668
 03/25  17:20:00,27.6,0.01435562,388.0874056,0,15.56,15.56,15.56,15.56,0.006611013,0.006198988,0.006977261,0.006778499,388.4923316,388.4920927,388.4913393,388.4912606,0.122355548,0.106469019,0.137583491,0.125979153,50,50,50,50,0.015,0.015,0.015,0.015,388.5159348,388.5156665,388.5149146,388.5148256
 03/25  17:30:00,27.5,0.014348918,392.0874288,0,15.56,15.56,15.56,15.56,0.00661982,0.00621501,0.00698053,0.006781932,388.5597344,388.5595108,388.5587792,388.5587218,0.123607067,0.109087011,0.139920358,0.128418706,50,50,50,50,0.015,0.015,0.015,0.015,388.4923316,388.4920927,388.4913393,388.4912606
 03/25  17:40:00,27.4,0.014341729,388.0874519,0,15.56,15.56,15.56,15.56,0.006629669,0.006233175,0.006986204,0.006787933,388.5946352,388.5944591,388.5936699,388.5936553,0.124881249,0.111641256,0.142378355,0.130987805,50,50,50,50,0.015,0.015,0.015,0.015,388.5597344,388.5595108,388.5587792,388.5587218
 03/25  17:50:00,27.3,0.01433406,385.0874751,0,15.56,15.56,15.56,15.56,0.006640491,0.00625325,0.006994134,0.006796356,388.5239635,388.5238097,388.5230324,388.5230126,0.12614494,0.114077189,0.144757406,0.133487281,50,50,50,50,0.015,0.015,0.015,0.015,388.5946352,388.5944591,388.5936699,388.5936553
 03/25  18:00:00,27.2,0.014325917,393.0874982,0,15.56,15.56,15.56,15.56,0.006652215,0.006275051,0.007004189,0.006807069,388.5787823,388.5786152,388.5779051,388.5778832,0.127410795,0.116517501,0.147206551,0.136058256,50,50,50,50,0.015,0.015,0.015,0.015,388.5239635,388.5238097,388.5230324,388.5230126
 03/25  18:10:00,26.73333333,0.014231487,389.0875213,0,15.56,15.56,15.56,15.56,0.006665278,0.006299272,0.00701669,0.006820438,388.6366704,388.6365248,388.635768,388.6357853,0.131090421,0.121828074,0.152089552,0.141094093,50,50,50,50,0.015,0.015,0.015,0.015,388.5787823,388.5786152,388.5779051,388.5778832
 03/25  18:20:00,26.26666667,0.014130083,384.0875443,0,15.56,15.56,15.56,15.56,0.006679804,0.006325925,0.007031639,0.006836487,388.558315,388.558204,388.5574422,388.5574591,0.134598423,0.126546395,0.156749521,0.14591264,50,50,50,50,0.015,0.015,0.015,0.015,388.6366704,388.6365248,388.635768,388.6357853
 03/25  18:30:00,25.8,0.014022104,388.0875674,0,15.56,15.56,15.56,15.56,0.006695686,0.006354724,0.007048874,0.006855062,388.4890562,388.4889383,388.488326,388.4882892,0.138029751,0.131145527,0.161409026,0.150746308,50,50,50,50,0.015,0.015,0.015,0.015,388.558315,388.558204,388.5574422,388.5574591
 03/25  18:40:00,25.33333333,0.013907942,392.0875904,0,15.56,15.56,15.56,15.56,0.006712754,0.006385337,0.0070682,0.006875971,388.5428932,388.5427461,388.5422394,388.5421831,0.141430999,0.135653815,0.166077373,0.155605776,50,50,50,50,0.015,0.015,0.015,0.015,388.4890562,388.4889383,388.488326,388.4882892
 03/25  18:50:00,24.86666667,0.013787972,385.0876134,0,15.56,15.56,15.56,15.56,0.006730851,0.006417476,0.007089444,0.006899041,388.5087441,388.5086121,388.5081227,388.5080657,0.144806307,0.140081959,0.170770827,0.160507222,50,50,50,50,0.015,0.015,0.015,0.015,388.5428932,388.5427461,388.5422394,388.5421831
 03/25  19:00:00,24.4,0.013662563,390.0876364,0,15.56,15.56,15.56,15.56,0.006749842,0.00645091,0.007112448,0.006924114,388.514606,388.5144756,388.5140242,388.5139646,0.148157683,0.144454011,0.175475261,0.165435209,50,50,50,50,0.015,0.015,0.015,0.015,388.5087441,388.5086121,388.5081227,388.5080657
 03/25  19:10:00,24.4,0.013660259,386.0876594,0,15.56,15.56,15.56,15.56,0.006765179,0.006490043,0.007121759,0.006941377,388.4154413,388.4153478,388.4150064,388.4149154,0.274285192,0.272383224,0.303458591,0.293699715,50,50,50,50,0.015,0.015,0.015,0.015,388.514606,388.5144756,388.5140242,388.5139646
 03/25  19:20:00,24.4,0.013657956,384.0876823,0,15.56,15.56,15.56,15.56,0.006780727,0.006534469,0.007125894,0.006956674,388.1617083,388.1617061,388.1617265,388.1615146,0.283149062,0.282886198,0.313508815,0.30399683,50,50,50,50,0.015,0.015,0.015,0.015,388.4154413,388.4153478,388.4150064,388.4149154
 03/25  19:30:00,24.4,0.013655654,394.0877053,0,15.56,15.56,15.56,15.56,0.006799502,0.006582742,0.007132835,0.006975214,388.2926713,388.2926174,388.292866,388.2926105,0.292096267,0.293429845,0.323621948,0.314361893,50,50,50,50,0.015,0.015,0.015,0.015,388.1617083,388.1617061,388.1617265,388.1615146
 03/25  19:40:00,24.4,0.013653353,391.0877282,0,15.56,15.56,15.56,15.56,0.006822371,0.006633705,0.007145648,0.006998831,388.5390728,388.5388964,388.538855,388.5387217,0.301102871,0.304013362,0.333799932,0.324795628,50,50,50,50,0.015,0.015,0.015,0.015,388.2926713,388.2926174,388.292866,388.2926105
 03/25  19:50:00,24.4,0.013651052,385.087751,0,15.56,15.56,15.56,15.56,0.006849006,0.00668662,0.007164356,0.00702733,388.5087143,388.5085298,388.5081844,388.5081531,0.310160859,0.314636667,0.344049764,0.335303363,50,50,50,50,0.015,0.015,0.015,0.015,388.5390728,388.5388964,388.538855,388.5387217
 03/25  20:00:00,24.4,0.013648752,391.0877739,0,15.56,15.56,15.56,15.56,0.006878746,0.006740996,0.007188009,0.007059894,388.5645078,388.5643015,388.563843,388.5638604,0.319268812,0.325299913,0.35437984,0.34589165,50,50,50,50,0.015,0.015,0.015,0.015,388.5087143,388.5085298,388.5081844,388.5081531
 03/25  20:10:00,24.13333333,0.013779705,390.0877967,0,15.56,15.56,15.56,15.56,0.006908101,0.006793058,0.007213015,0.007093024,388.6712045,388.6709389,388.6703387,388.6704113,0.320046346,0.326768545,0.356531367,0.34829763,50,50,50,50,0.015,0.015,0.015,0.015,388.5645078,388.5643015,388.563843,388.5638604
 03/25  20:20:00,23.86666667,0.013902467,390.0878195,0,15.56,15.56,15.56,15.56,0.006935096,0.006840789,0.00723733,0.007124756,388.7887482,388.7883984,388.7875807,388.7877242,0.320763001,0.328240483,0.358729352,0.350747508,50,50,50,50,0.015,0.015,0.015,0.015,388.6712045,388.6709389,388.6703387,388.6704113
 03/25  20:30:00,23.6,0.014017234,389.0878423,0,15.56,15.56,15.56,15.56,0.006959311,0.006883898,0.007260428,0.007154639,388.8539459,388.8535365,388.8525282,388.8527286,0.32149422,0.329695712,0.361005921,0.353272661,50,50,50,50,0.015,0.015,0.015,0.015,388.7887482,388.7883984,388.7875807,388.7877242
 03/25  20:40:00,23.33333333,0.014124195,385.0878651,0,15.56,15.56,15.56,15.56,0.006981013,0.00692286,0.007282438,0.007182869,388.7037599,388.7034483,388.7025876,388.7027542,0.322229671,0.331168034,0.363319105,0.355829693,50,50,50,50,0.015,0.015,0.015,0.015,388.8539459,388.8535365,388.8525282,388.8527286
 03/25  20:50:00,23.06666667,0.014223539,394.0878879,0,15.56,15.56,15.56,15.56,0.007000617,0.00695827,0.007303466,0.007209767,388.8449559,388.844624,388.8438098,388.8439672,0.323008973,0.33263466,0.365375051,0.358438948,50,50,50,50,0.015,0.015,0.015,0.015,388.7037599,388.7034483,388.7025876,388.7027542
 03/25  21:00:00,22.8,0.014315451,391.0879106,0,15.56,15.56,15.56,15.56,0.007018468,0.006990642,0.007323632,0.007235575,389.0550739,389.054586,389.053432,389.0536562,0.323804905,0.334124643,0.367468253,0.361055086,50,50,50,50,0.015,0.015,0.015,0.015,388.8449559,388.844624,388.8438098,388.8439672
 03/25  21:10:00,22.61666667,0.014300653,385.0879333,0,15.56,15.56,15.56,15.56,0.007035719,0.007021419,0.007343842,0.007261267,388.977925,388.9774292,388.9761533,388.9764023,0.328701479,0.339979976,0.373626386,0.367733216,50,50,50,50,0.015,0.015,0.015,0.015,389.0550739,389.054586,389.053432,389.0536562
 03/25  21:20:00,22.43333333,0.014284164,389.087956,0,15.56,15.56,15.56,15.56,0.007052913,0.007051467,0.007364599,0.00728737,388.9013457,388.9009549,388.8998938,388.9001076,0.333380111,0.345869818,0.379805481,0.374424584,50,50,50,50,0.015,0.015,0.015,0.015,388.977925,388.9774292,388.9761533,388.9764023
 03/25  21:30:00,22.25,0.014266018,385.0879787,0,15.56,15.56,15.56,15.56,0.00707024,0.007081095,0.007385999,0.007313979,388.6976432,388.6975073,388.6969701,388.6971042,0.33820668,0.351790177,0.386004309,0.381127901,50,50,50,50,0.015,0.015,0.015,0.015,388.9013457,388.9009549,388.8998938,388.9001076
 03/25  21:40:00,22.06666667,0.014246249,390.0880013,0,15.56,15.56,15.56,15.56,0.007087722,0.007110354,0.007407959,0.007341008,388.6521526,388.6522011,388.6521074,388.6521748,0.343079968,0.357739424,0.392223108,0.387843425,50,50,50,50,0.015,0.015,0.015,0.015,388.6976432,388.6975073,388.6969701,388.6971042
 03/25  21:50:00,21.88333333,0.014224891,387.0880239,0,15.56,15.56,15.56,15.56,0.007105337,0.007139234,0.007430363,0.00736834,388.5893785,388.5895503,388.5897266,388.589756,0.347996801,0.363716274,0.398463848,0.394573289,50,50,50,50,0.015,0.015,0.015,0.015,388.6521526,388.6522011,388.6521074,388.6521748
 03/25  22:00:00,21.7,0.014201978,384.0880465,0,15.56,15.56,15.56,15.56,0.007123067,0.007167737,0.007453116,0.00739588,388.3573927,388.3578331,388.3584721,388.3584558,0.352955075,0.36971952,0.404728596,0.401319814,50,50,50,50,0.015,0.015,0.015,0.015,388.5893785,388.5895503,388.5897266,388.589756
 03/25  22:10:00,21.51666667,0.014122517,393.0880691,0,15.56,15.56,15.56,15.56,0.007127106,0.00717857,0.007442787,0.007393369,388.6378043,388.6380765,388.6384984,388.6384842,0.658428339,0.675758333,0.712750287,0.709841854,50,50,50,50,0.015,0.015,0.015,0.015,388.3573927,388.3578331,388.3584721,388.3584558
 03/25  22:20:00,21.33333333,0.014042814,394.0880917,0,15.56,15.56,15.56,15.56,0.007125904,0.007181208,0.007418617,0.00737794,389.2915654,389.2910307,389.2899868,389.2900535,0.659574263,0.676974624,0.714781197,0.712326019,50,50,50,50,0.015,0.015,0.015,0.015,388.6378043,388.6380765,388.6384984,388.6384842
 03/25  22:30:00,21.15,0.013962883,391.0881142,0,15.56,15.56,15.56,15.56,0.007126909,0.007184702,0.00739838,0.007365569,389.7631013,389.7616981,389.7589338,389.759091,0.66048725,0.678191387,0.716838277,0.714827441,50,50,50,50,0.015,0.015,0.015,0.015,389.2915654,389.2910307,389.2899868,389.2900535
 03/25  22:40:00,20.96666667,0.013882739,390.0881367,0,15.56,15.56,15.56,15.56,0.007132661,0.007192474,0.007388397,0.007361764,389.9492725,389.9474323,389.943744,389.9439488,0.661411314,0.679402581,0.718894618,0.716751894,50,50,50,50,0.015,0.015,0.015,0.015,389.7631013,389.7616981,389.7589338,389.759091
 03/25  22:50:00,20.78333333,0.013802395,386.0881592,0,15.56,15.56,15.56,15.56,0.007142804,0.007204452,0.007388052,0.007366045,389.6518119,389.6503188,389.6472614,389.6474345,0.662345585,0.680604785,0.720935687,0.718863249,50,50,50,50,0.015,0.015,0.015,0.015,389.9492725,389.9474323,389.943744,389.9439488
 03/25  23:00:00,20.6,0.013721865,386.0881817,0,15.56,15.56,15.56,15.56,0.007156196,0.007219518,0.007394762,0.007376236,389.1554053,389.1548269,389.1536148,389.1536959,0.663290406,0.681797957,0.72295612,0.720952275,50,50,50,50,0.015,0.015,0.015,0.015,389.6518119,389.6503188,389.6472614,389.6474345
 03/25  23:10:00,20.5,0.013713061,392.0882042,0,15.56,15.56,15.56,15.56,0.007171058,0.007236003,0.007405385,0.007389543,389.1739087,389.1738372,389.1737281,389.1737526,0.668891618,0.687954135,0.729545545,0.727608643,50,50,50,50,0.015,0.015,0.015,0.015,389.1554053,389.1548269,389.1536148,389.1536959
 03/25  23:20:00,20.4,0.013703767,388.0882266,0,15.56,15.56,15.56,15.56,0.007186409,0.007252988,0.007418067,0.007404344,389.1714984,389.1715625,389.1717423,389.1717496,0.674561389,0.694184785,0.7361395,0.734267232,50,50,50,50,0.015,0.015,0.015,0.015,389.1739087,389.1738372,389.1737281,389.1737526
 03/25  23:30:00,20.3,0.013693991,392.088249,0,15.56,15.56,15.56,15.56,0.00720192,0.007270034,0.007431988,0.00741996,389.413579,389.4133678,389.4130129,389.413041,0.680268648,0.700183762,0.742724642,0.740914635,50,50,50,50,0.015,0.015,0.015,0.015,389.1714984,389.1715625,389.1717423,389.1717496
 03/25  23:40:00,20.2,0.013683739,393.0882714,0,15.56,15.56,15.56,15.56,0.007217535,0.007287147,0.007446802,0.007436138,389.8590687,389.8581833,389.856509,389.856591,0.686003457,0.706482937,0.749301691,0.747551631,50,50,50,50,0.015,0.015,0.015,0.015,389.413579,389.4133678,389.4130129,389.413041
 03/25  23:50:00,20.1,0.013673014,387.0882938,0,15.56,15.56,15.56,15.56,0.007233249,0.007304374,0.007462306,0.007452746,389.8343611,389.8332246,389.8309963,389.8310989,0.691760869,0.712792641,0.755872399,0.754180081,50,50,50,50,0.015,0.015,0.015,0.015,389.8590687,389.8581833,389.856509,389.856591
