Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/25  24:00:00,20,0.013661824,389.0883161,0,15.56,15.56,15.56,15.56,0.007249043,0.007321705,0.007478326,0.007469666,389.686826,389.6859379,389.6841565,389.6842396,0.697537819,0.719111497,0.76243844,0.760801781,50,50,50,50,0.015,0.015,0.015,0.015,389.8343611,389.8332246,389.8309963,389.8310989
 03/26  00:10:00,20,0.013659525,389.0883385,0,15.56,15.56,15.56,15.56,0.007262079,0.007336141,0.007492078,0.007484155,389.558148,389.5576753,389.5566981,389.5567486,0.694393194,0.716074772,0.760130726,0.758547519,50,50,50,50,0.015,0.015,0.015,0.015,389.686826,389.6859379,389.6841565,389.6842396
 03/26  00:20:00,20,0.013657226,386.0883608,0,15.56,15.56,15.56,15.56,0.007271103,0.007346345,0.007502329,0.00749501,389.2169985,389.2171708,389.2174367,389.2174398,0.691211346,0.712964419,0.75780499,0.756273396,50,50,50,50,0.015,0.015,0.015,0.015,389.558148,389.5576753,389.5566981,389.5567486
 03/26  00:30:00,20,0.013654929,387.088383,0,15.56,15.56,15.56,15.56,0.007276367,0.007352587,0.007509275,0.007502458,388.8679007,388.8687901,388.8704734,388.870426,0.688025448,0.709863888,0.755472433,0.753990707,50,50,50,50,0.015,0.015,0.015,0.015,389.2169985,389.2171708,389.2174367,389.2174398
 03/26  00:40:00,20,0.013652632,394.0884053,0,15.56,15.56,15.56,15.56,0.007278674,0.007355721,0.007513636,0.00750724,389.1685866,389.1693525,389.1708507,389.1708083,0.684844585,0.706759941,0.753128294,0.751694774,50,50,50,50,0.015,0.015,0.015,0.015,388.8679007,388.8687901,388.8704734,388.870426
 03/26  00:50:00,20,0.013650336,392.0884275,0,15.56,15.56,15.56,15.56,0.007278796,0.007356559,0.007516094,0.007510057,389.6379572,389.637882,389.6377066,389.6377155,0.681670606,0.703651928,0.750765503,0.749378604,50,50,50,50,0.015,0.015,0.015,0.015,389.1685866,389.1693525,389.1708507,389.1708083
 03/26  01:00:00,20,0.013648041,389.0884498,0,15.56,15.56,15.56,15.56,0.0072773,0.007355697,0.007517138,0.007511411,389.8050902,389.8043446,389.8027787,389.8028283,0.678503079,0.700539322,0.748377606,0.747035809,50,50,50,50,0.015,0.015,0.015,0.015,389.6379572,389.637882,389.6377066,389.6377155
 03/26  01:10:00,20.1,0.01365922,384.088472,0,15.56,15.56,15.56,15.56,0.00727585,0.007354968,0.007518189,0.007512737,389.3409975,389.3406476,389.3398218,389.3398494,0.684138186,0.706661955,0.754688172,0.75339021,50,50,50,50,0.015,0.015,0.015,0.015,389.8050902,389.8043446,389.8027787,389.8028283
 03/26  01:20:00,20.2,0.013669934,393.0884941,0,15.56,15.56,15.56,15.56,0.007275315,0.007355311,0.007519961,0.007514757,389.3725114,389.3725136,389.3724513,389.3724579,0.689831282,0.712823311,0.760980744,0.759725229,50,50,50,50,0.015,0.015,0.015,0.015,389.3409975,389.3406476,389.3398218,389.3398494
 03/26  01:30:00,20.3,0.013680176,387.0885163,0,15.56,15.56,15.56,15.56,0.007275823,0.007356836,0.007522528,0.007517552,389.2710089,389.2712628,389.2717119,389.2717039,0.695547712,0.718992231,0.767243378,0.766028992,50,50,50,50,0.015,0.015,0.015,0.015,389.3725114,389.3725136,389.3724513,389.3724579
 03/26  01:40:00,20.4,0.013689942,385.0885384,0,15.56,15.56,15.56,15.56,0.007277192,0.007359316,0.007525712,0.007520947,388.8565539,388.8574228,388.8590338,388.8589951,0.701275107,0.725164559,0.773478436,0.772303948,50,50,50,50,0.015,0.015,0.015,0.015,389.2710089,389.2712628,389.2717119,389.2717039
 03/26  01:50:00,20.5,0.013699225,394.0885606,0,15.56,15.56,15.56,15.56,0.007279206,0.007362498,0.007529322,0.007524755,389.0839595,389.0847805,389.0863719,389.0863342,0.707008223,0.731338097,0.779690605,0.778554871,50,50,50,50,0.015,0.015,0.015,0.015,388.8565539,388.8574228,388.8590338,388.8589951
 03/26  02:00:00,20.6,0.01370802,388.0885826,0,15.56,15.56,15.56,15.56,0.007281703,0.007366195,0.007533227,0.007528844,389.1920516,389.1925063,389.1934111,389.1933896,0.712744402,0.737511194,0.785884508,0.784786474,50,50,50,50,0.015,0.015,0.015,0.015,389.0839595,389.0847805,389.0863719,389.0863342
 03/26  02:10:00,20.5,0.01380238,393.0886047,0,15.56,15.56,15.56,15.56,0.007285833,0.007371537,0.007538593,0.007534385,389.5448998,389.5446285,389.544212,389.5442214,0.718589536,0.743785332,0.792170536,0.791109236,50,50,50,50,0.015,0.015,0.015,0.015,389.1920516,389.1925063,389.1934111,389.1933896
 03/26  02:20:00,20.4,0.013895008,388.0886268,0,15.56,15.56,15.56,15.56,0.007292069,0.007378981,0.007545903,0.00754186,389.6006972,389.6000011,389.5987737,389.5988011,0.724434541,0.750056077,0.798444685,0.797419236,50,50,50,50,0.015,0.015,0.015,0.015,389.5448998,389.5446285,389.544212,389.5442214
 03/26  02:30:00,20.3,0.01398592,388.0886488,0,15.56,15.56,15.56,15.56,0.007300204,0.007388311,0.007554963,0.007551079,389.4480856,389.4475498,389.4465695,389.4465913,0.730277691,0.756321996,0.804708534,0.803718134,50,50,50,50,0.015,0.015,0.015,0.015,389.6006972,389.6000011,389.5987737,389.5988011
 03/26  02:40:00,20.2,0.01407513,390.0886708,0,15.56,15.56,15.56,15.56,0.007309789,0.007399071,0.007565338,0.007561606,389.4086669,389.4084028,389.4079112,389.4079227,0.736118438,0.762582683,0.810964095,0.810008012,50,50,50,50,0.015,0.015,0.015,0.015,389.4480856,389.4475498,389.4465695,389.4465913
 03/26  02:50:00,20.1,0.014162652,384.0886928,0,15.56,15.56,15.56,15.56,0.007320404,0.007410839,0.007576624,0.007573039,388.9619121,388.9624551,388.963318,388.9633015,0.741956799,0.768838289,0.817213361,0.816290929,50,50,50,50,0.015,0.015,0.015,0.015,389.4086669,389.4084028,389.4079112,389.4079227
 03/26  03:00:00,20,0.014248501,391.0887148,0,15.56,15.56,15.56,15.56,0.007331738,0.007423298,0.007588526,0.007585083,388.9000757,388.9011044,388.9028343,388.9028012,0.747792961,0.775089126,0.823458013,0.822568625,50,50,50,50,0.015,0.015,0.015,0.015,388.9619121,388.9624551,388.963318,388.9633015
 03/26  03:10:00,20,0.014248501,388.0887367,0,15.56,15.56,15.56,15.56,0.007341835,0.007434337,0.007599384,0.007596075,388.8680974,388.8692231,388.8711328,388.8710965,0.740277759,0.767444246,0.816436092,0.815579093,50,50,50,50,0.015,0.015,0.015,0.015,388.9000757,388.9011044,388.9028343,388.9028012
 03/26  03:20:00,20,0.014248501,387.0887586,0,15.56,15.56,15.56,15.56,0.007349817,0.007443019,0.007608481,0.007605298,388.7100348,388.7112782,388.7133902,388.7133506,0.732702159,0.759743584,0.809398575,0.808573476,50,50,50,50,0.015,0.015,0.015,0.015,388.8680974,388.8692231,388.8711328,388.8710965
 03/26  03:30:00,20,0.014248501,384.0887805,0,15.56,15.56,15.56,15.56,0.00735582,0.00744951,0.007615968,0.007612904,388.2375732,388.239472,388.2427337,388.2426756,0.725109512,0.75202994,0.802358098,0.801564453,50,50,50,50,0.015,0.015,0.015,0.015,388.7100348,388.7112782,388.7133902,388.7133506
 03/26  03:40:00,20,0.014248501,391.0888024,0,15.56,15.56,15.56,15.56,0.007359722,0.007453745,0.007621663,0.007618713,388.2406861,388.2428006,388.2465025,388.2464385,0.71751187,0.744306588,0.79530629,0.794543682,50,50,50,50,0.015,0.015,0.015,0.015,388.2375732,388.239472,388.2427337,388.2426756
 03/26  03:50:00,20,0.014248501,391.0888243,0,15.56,15.56,15.56,15.56,0.007361708,0.007455954,0.00762568,0.007622837,388.5575371,388.5590145,388.5615979,388.5615519,0.709915418,0.73657694,0.788235338,0.787503367,50,50,50,50,0.015,0.015,0.015,0.015,388.2406861,388.2428006,388.2465025,388.2464385
 03/26  04:00:00,20,0.014248501,389.0888461,0,15.56,15.56,15.56,15.56,0.007362149,0.007456537,0.00762832,0.007625582,388.7779825,388.7786007,388.7796051,388.7795828,0.702321812,0.728842169,0.781136898,0.780435177,50,50,50,50,0.015,0.015,0.015,0.015,388.5575371,388.5590145,388.5615979,388.5615519
 03/26  04:10:00,20,0.014248501,392.0888679,0,15.56,15.56,15.56,15.56,0.00736253,0.007457089,0.007630829,0.007628194,389.1292363,389.1289012,389.1281511,389.128154,0.703525463,0.730226624,0.782748286,0.782076434,50,50,50,50,0.015,0.015,0.015,0.015,388.7779825,388.7786007,388.7796051,388.7795828
 03/26  04:20:00,20,0.014248501,386.0888897,0,15.56,15.56,15.56,15.56,0.007363638,0.00745844,0.007633843,0.007631311,389.0332717,389.0326894,389.0314571,389.0314672,0.704757442,0.731621074,0.784318086,0.783675761,50,50,50,50,0.015,0.015,0.015,0.015,389.1292363,389.1289012,389.1281511,389.128154
 03/26  04:30:00,20,0.014248501,388.0889115,0,15.56,15.56,15.56,15.56,0.007365585,0.007460693,0.007637432,0.007635002,388.8445703,388.8443472,388.8437913,388.8437939,0.70599542,0.73301301,0.785840284,0.785227136,50,50,50,50,0.015,0.015,0.015,0.015,389.0332717,389.0326894,389.0314571,389.0314672
 03/26  04:40:00,20,0.014248501,389.0889332,0,15.56,15.56,15.56,15.56,0.007368201,0.007463656,0.007641437,0.00763911,388.7755176,388.7756684,388.7758405,388.7758351,0.707230014,0.734397371,0.787316509,0.786732199,50,50,50,50,0.015,0.015,0.015,0.015,388.8445703,388.8443472,388.8437913,388.8437939
 03/26  04:50:00,20,0.014248501,385.088955,0,15.56,15.56,15.56,15.56,0.007371285,0.007467109,0.007645687,0.00764346,388.4565026,388.4572709,388.4585862,388.4585684,0.708457387,0.735771718,0.788751019,0.788195229,50,50,50,50,0.015,0.015,0.015,0.015,388.7755176,388.7756684,388.7758405,388.7758351
 03/26  05:00:00,20,0.014248501,385.0889767,0,15.56,15.56,15.56,15.56,0.007374688,0.007470892,0.007650061,0.007647935,388.0064792,388.0081699,388.0111884,388.0111533,0.709675599,0.737134519,0.790148143,0.789620576,50,50,50,50,0.015,0.015,0.015,0.015,388.4565026,388.4572709,388.4585862,388.4585684
 03/26  05:10:00,20,0.014246104,393.0889984,0,15.56,15.56,15.56,15.56,0.007378018,0.007474648,0.007654102,0.007652076,388.2353197,388.2369638,388.2399795,388.2399453,0.715276638,0.743030655,0.795879873,0.795380319,50,50,50,50,0.015,0.015,0.015,0.015,388.0064792,388.0081699,388.0111884,388.0111533
 03/26  05:20:00,20,0.014243707,390.08902,0,15.56,15.56,15.56,15.56,0.007381109,0.007478228,0.007657623,0.007655696,388.5899799,388.5907367,388.5921814,388.5921628,0.720896349,0.748951834,0.801597481,0.80112565,50,50,50,50,0.015,0.015,0.015,0.015,388.2353197,388.2369638,388.2399795,388.2399453
 03/26  05:30:00,20,0.014241311,391.0890417,0,15.56,15.56,15.56,15.56,0.007383971,0.007481637,0.007660661,0.007658834,388.9611232,388.9607292,388.9601194,388.9601201,0.726516829,0.754871603,0.807295439,0.8068511,50,50,50,50,0.015,0.015,0.015,0.015,388.5899799,388.5907367,388.5921814,388.5921628
 03/26  05:40:00,20,0.014238916,394.0890633,0,15.56,15.56,15.56,15.56,0.007386674,0.007484932,0.007663335,0.007661606,389.5429243,389.5411274,389.5380714,389.5380936,0.732132545,0.760785543,0.8129768,0.812559755,50,50,50,50,0.015,0.015,0.015,0.015,388.9611232,388.9607292,388.9601194,388.9601201
 03/26  05:50:00,20,0.014236521,386.0890849,0,15.56,15.56,15.56,15.56,0.007389282,0.007488163,0.007665754,0.007664124,389.5157934,389.5135548,389.5096652,389.5096944,0.737741275,0.766692117,0.818645574,0.818255652,50,50,50,50,0.015,0.015,0.015,0.015,389.5429243,389.5411274,389.5380714,389.5380936
 03/26  06:00:00,20,0.014234128,385.0891065,0,15.56,15.56,15.56,15.56,0.007391688,0.007489411,0.00766786,0.007666327,389.0355433,389.0341444,389.0319292,389.031947,0.743012136,0.768231195,0.823976093,0.823613116,50,50,50,50,0.015,0.015,0.015,0.015,389.5157934,389.5135548,389.5096652,389.5096944
 03/26  06:10:00,20.1,0.014223873,390.0891281,0,15.56,15.56,15.56,15.56,0.007418427,0.007518922,0.007711747,0.007710215,388.8035951,388.8031653,388.8030517,388.8030557,0.418730165,0.440874284,0.498642136,0.498305072,50,50,50,50,0.015,0.015,0.015,0.015,389.0355433,389.0341444,389.0319292,389.031947
 03/26  06:20:00,20.2,0.014212861,384.0891496,0,15.56,15.56,15.56,15.56,0.007456345,0.007560512,0.007775856,0.007774282,388.5363811,388.5366912,388.5384584,388.5384512,0.411168096,0.430099668,0.491288655,0.490977992,50,50,50,50,0.015,0.015,0.015,0.015,388.8035951,388.8031653,388.8030517,388.8030557
 03/26  06:30:00,20.3,0.014201082,386.0891711,0,15.56,15.56,15.56,15.56,0.007492685,0.007598903,0.007838899,0.007837289,388.3079724,388.3087634,388.3120721,388.3120573,0.403479794,0.419778393,0.48382347,0.483538064,50,50,50,50,0.015,0.015,0.015,0.015,388.5363811,388.5366912,388.5384584,388.5384512
 03/26  06:40:00,20.4,0.014188529,393.0891926,0,15.56,15.56,15.56,15.56,0.00752219,0.007627845,0.007892018,0.007890396,388.4318299,388.432674,388.4360331,388.4360178,0.395668109,0.409014507,0.476197917,0.47593547,50,50,50,50,0.015,0.015,0.015,0.015,388.3079724,388.3087634,388.3120721,388.3120573
 03/26  06:50:00,20.5,0.014175195,394.0892141,0,15.56,15.56,15.56,15.56,0.007544333,0.007646771,0.007934262,0.00793265,388.7966627,388.7972184,388.7987273,388.7987186,0.387741037,0.39796684,0.468377422,0.468133883,50,50,50,50,0.015,0.015,0.015,0.015,388.4318299,388.432674,388.4360331,388.4360178
 03/26  07:00:00,20.6,0.01416107,389.0892355,0,15.56,15.56,15.56,15.56,0.007560146,0.007657033,0.007967277,0.007965689,389.0049318,389.0051886,389.0045596,389.0045584,0.379702233,0.386779568,0.460326166,0.460094985,50,50,50,50,0.015,0.015,0.015,0.015,388.7966627,388.7972184,388.7987273,388.7987186
 03/26  07:10:00,20.68333333,0.014076762,388.089257,0,15.56,15.56,15.56,15.56,0.00757096,0.007659949,0.007993232,0.007991669,389.0258067,389.0259136,389.0242289,389.0242314,0.365176354,0.368226187,0.445652778,0.445424217,50,50,50,50,0.015,0.015,0.015,0.015,389.0049318,389.0051886,389.0045596,389.0045584
 03/26  07:20:00,20.76666667,0.013991231,385.0892784,0,15.56,15.56,15.56,15.56,0.007577787,0.007656695,0.00801364,0.008012094,388.8276008,388.8276343,388.8266533,388.826654,0.350655249,0.349859014,0.430792365,0.430553023,50,50,50,50,0.015,0.015,0.015,0.015,389.0258067,389.0259136,389.0242289,389.0242314
 03/26  07:30:00,20.85,0.013904466,387.0892998,0,15.56,15.56,15.56,15.56,0.007581335,0.007648082,0.008029362,0.008027813,388.6289684,388.6289131,388.6295842,388.62958,0.336193035,0.33130392,0.415634644,0.41536717,50,50,50,50,0.015,0.015,0.015,0.015,388.8276008,388.8276343,388.8266533,388.826654
 03/26  07:40:00,20.93333333,0.013816461,391.0893212,0,15.56,15.56,15.56,15.56,0.00758216,0.007634989,0.008040974,0.008039386,388.6536972,388.6536267,388.6550839,388.6550775,0.321855393,0.313271401,0.400329963,0.400012961,50,50,50,50,0.015,0.015,0.015,0.015,388.6289684,388.6289131,388.6295842,388.62958
 03/26  07:50:00,21.01666667,0.013727209,391.0893425,0,15.56,15.56,15.56,15.56,0.007580629,0.00761807,0.008048864,0.008047189,388.8101857,388.8102529,388.8110259,388.811023,0.307440597,0.295242776,0.384734217,0.38434231,50,50,50,50,0.015,0.015,0.015,0.015,388.6536972,388.6536267,388.6550839,388.6550775
 03/26  08:00:00,21.1,0.013636699,390.0893638,0,15.56,15.56,15.56,15.56,0.007576958,0.007596969,0.008053324,0.008051496,388.9558893,388.9562026,388.9555762,388.9555803,0.292887828,0.275525946,0.368856467,0.368360504,50,50,50,50,0.015,0.015,0.015,0.015,388.8101857,388.8102529,388.8110259,388.811023
 03/26  08:10:00,21.28333333,0.013711109,390.0893851,0,15.56,15.56,15.56,15.56,0.007570268,0.007570856,0.008053268,0.008051206,389.0662671,389.0668448,389.0648937,389.0649055,0.284484693,0.262734913,0.358797709,0.358165123,50,50,50,50,0.015,0.015,0.015,0.015,388.9558893,388.9562026,388.9555762,388.9555803
 03/26  08:20:00,21.46666667,0.013785239,394.0894064,0,15.56,15.56,15.56,15.56,0.007560127,0.007539434,0.008048078,0.00804568,389.3292782,389.3303853,389.3265193,389.3265466,0.276135948,0.249858552,0.348407307,0.347602532,50,50,50,50,0.015,0.015,0.015,0.015,389.0662671,389.0668448,389.0648937,389.0649055
 03/26  08:30:00,21.65,0.013859076,392.0894277,0,15.56,15.56,15.56,15.56,0.007546563,0.00750279,0.008037677,0.008034823,389.5894098,389.5912522,389.5850697,389.5851202,0.267823504,0.236865517,0.33769468,0.336679796,50,50,50,50,0.015,0.015,0.015,0.015,389.3292782,389.3303853,389.3265193,389.3265466
 03/26  08:40:00,21.83333333,0.013932605,390.0894489,0.454545,15.56,15.56,15.56,15.56,0.007529812,0.00746134,0.008032432,0.008028977,389.7220258,389.7244382,396.1039758,396.1045681,0.259588666,0.224198091,0.299967932,0.298703237,50,50,50,50,0.015,0.015,0.015,0.015,389.5894098,389.5912522,389.5850697,389.5851202
 03/26  08:50:00,22.01666667,0.014005812,390.0894701,0.454545,15.56,15.56,15.56,15.56,0.007510099,0.007415429,0.008027679,0.00802346,389.7730832,389.7757345,406.0760038,406.077894,0.251361316,0.211511,0.288498556,0.286943838,50,50,50,50,0.015,0.015,0.015,0.015,389.7220258,389.7244382,396.1039758,396.1045681
 03/26  09:00:00,22.2,0.014078682,391.0894913,0.363636,15.56,15.56,15.56,15.56,0.007487567,0.007365252,0.008016621,0.008011462,389.8389513,389.8417096,415.3726672,415.3762966,0.243111653,0.198787756,0.282219801,0.280334713,50,50,50,50,0.015,0.015,0.015,0.015,389.7730832,389.7757345,406.0760038,406.077894
 03/26  09:10:00,22.38333333,0.014095792,391.0895125,0.454545,15.56,15.56,15.56,15.56,0.007493871,0.007338327,0.008046204,0.008039744,389.8987503,389.9016587,425.3584152,425.3643056,0.165642522,0.116598866,0.195364251,0.193108354,50,50,50,50,0.015,0.015,0.015,0.015,389.8389513,389.8417096,415.3726672,415.3762966
 03/26  09:20:00,22.56666667,0.014111248,390.0895337,0.363636,15.56,15.56,15.56,15.56,0.007516247,0.007322865,0.008095313,0.008087226,389.9282691,389.9312902,434.3261439,434.3345836,0.15982371,0.106038658,0.191285365,0.188621386,50,50,50,50,0.015,0.015,0.015,0.015,389.8987503,389.9016587,425.3584152,425.3643056
 03/26  09:30:00,22.75,0.014125015,389.0895548,0.181818,15.56,15.56,15.56,15.56,0.00754067,0.007306233,0.008139835,0.008129846,389.9170144,389.9199733,439.6931192,439.7036633,0.153945006,0.09535028,0.192452732,0.189344833,50,50,50,50,0.015,0.015,0.015,0.015,389.9282691,389.9312902,434.3261439,434.3345836
 03/26  09:40:00,22.93333333,0.014137057,394.0895759,0.181818,15.56,15.56,15.56,15.56,0.007560631,0.007282709,0.008173062,0.008160908,389.9988383,390.0019768,443.0237558,443.035723,0.148073283,0.084799364,0.182923569,0.179338133,50,50,50,50,0.015,0.015,0.015,0.015,389.9170144,389.9199733,439.6931192,439.7036633
 03/26  09:50:00,23.11666667,0.014147341,384.089597,0.181818,15.56,15.56,15.56,15.56,0.007574637,0.007251025,0.008195382,0.00818079,389.9183403,389.9212322,445.4394598,445.452353,0.142129822,0.07417888,0.173234528,0.169141104,50,50,50,50,0.015,0.015,0.015,0.015,389.9988383,390.0019768,443.0237558,443.035723
 03/26  10:00:00,23.3,0.01415583,393.0896181,0.272727,15.56,15.56,15.56,15.56,0.007582916,0.007211369,0.008210627,0.008193301,389.9255477,389.9281828,449.1216139,449.1357063,0.135951409,0.063307277,0.158038128,0.153409486,50,50,50,50,0.015,0.015,0.015,0.015,389.9183403,389.9212322,445.4394598,445.452353
 03/26  10:10:00,23.58333333,0.014154484,390.0896391,0.636364,15.56,15.56,15.56,15.56,0.007587141,0.007165498,0.008228848,0.008208456,389.9478534,389.9504265,458.8902361,458.9080192,0.13156744,0.054475237,0.128489046,0.123301131,50,50,50,50,0.015,0.015,0.015,0.015,389.9255477,389.9281828,449.1216139,449.1357063
 03/26  10:20:00,23.86666667,0.014148337,392.0896602,0.363636,15.56,15.56,15.56,15.56,0.00758834,0.007114525,0.008240081,0.008216317,390.0083754,390.0111925,468.0466988,468.0697324,0.127030544,0.045588921,0.136110661,0.130345113,50,50,50,50,0.015,0.015,0.015,0.015,389.9478534,389.9504265,458.8902361,458.9080192
 03/26  10:30:00,24.15,0.014137248,386.0896812,0.363636,15.56,15.56,15.56,15.56,0.007586859,0.007058864,0.008243211,0.008215768,389.9539562,389.9566326,475.4201556,475.4484783,0.122354223,0.036677413,0.12777395,0.121414473,50,50,50,50,0.015,0.015,0.015,0.015,390.0083754,390.0111925,468.0466988,468.0697324
 03/26  10:40:00,24.43333333,0.01412107,385.0897022,0.272727,15.56,15.56,15.56,15.56,0.007582727,0.006998609,0.008237312,0.008205882,389.8007625,389.8024242,480.2957403,480.3281403,0.11754604,0.027781554,0.124699025,0.117734092,50,50,50,50,0.015,0.015,0.015,0.015,389.9539562,389.9566326,475.4201556,475.4484783
 03/26  10:50:00,24.71666667,0.01409966,385.0897231,0.454545,15.56,15.56,15.56,15.56,0.007575901,0.006933777,0.008228789,0.008193026,389.610355,389.61028,486.4897313,486.5262587,0.112620591,0.018917752,0.10550838,0.097929238,50,50,50,50,0.015,0.015,0.015,0.015,389.8007625,389.8024242,480.2957403,480.3281403
 03/26  11:00:00,25,0.014072865,388.0897441,0.545455,15.56,15.56,15.56,15.56,0.007566349,0.006864399,0.008219517,0.008179061,389.4857891,389.484036,495.2015247,495.2440002,0.107583535,0.01010799,0.091457344,0.083260153,50,50,50,50,0.015,0.015,0.015,0.015,389.610355,389.61028,486.4897313,486.5262587
 03/26  11:10:00,25.28333333,0.014111601,394.089765,0.272727,15.56,15.56,15.56,15.56,0.007553896,0.006790192,0.008200634,0.008154769,389.5453089,389.5431411,501.2021427,501.2506925,0.101516917,0.000243479,0.097836617,0.088123588,50,50,50,50,0.015,0.015,0.015,0.015,389.4857891,389.484036,495.2015247,495.2440002
 03/26  11:20:00,25.56666667,0.014146969,387.0897859,0.363636,15.56,15.56417942,15.56,15.56,0.007538423,0.006716297,0.008175326,0.008123037,389.5492826,389.5473007,506.1248945,506.1790071,0.095337196,0,0.082916642,0.07164322,50,15.56,50,50,0.015,0.006790192,0.015,0.015,389.5453089,389.5431411,501.2021427,501.2506925
 03/26  11:30:00,25.85,0.014178855,391.0898068,0.272727,15.56,15.57437362,15.56,15.56,0.00751986,0.006646054,0.008142839,0.008083074,389.5755811,389.5739449,509.5183314,509.5767545,0.089026866,0,0.078584734,0.06584837,50,15.56417942,50,50,0.015,0.006716297,0.015,0.015,389.5492826,389.5473007,506.1248945,506.1790071
 03/26  11:40:00,26.13333333,0.014207147,390.0898276,0.0909091,15.56,15.59059398,15.56,15.56,0.007498243,0.006580504,0.008100269,0.008032132,389.6026067,389.601325,509.4092293,509.4682188,0.082772413,0,0.079910972,0.065904599,50,15.57437362,50,50,0.015,0.006646054,0.015,0.015,389.5755811,389.5739449,509.5183314,509.5767545
 03/26  11:50:00,26.41666667,0.014231728,388.0898485,0.181818,15.56,15.61210913,15.56,15.56,0.007473623,0.006519554,0.008052287,0.007975263,389.5810077,389.579847,508.6902296,508.7471179,0.076494833,0,0.064520188,0.050003863,50,15.59059398,50,50,0.015,0.006580504,0.015,0.015,389.6026067,389.601325,509.4092293,509.4682188
 03/26  12:00:00,26.7,0.014252483,393.0898693,0.0909091,15.56,15.63826063,15.56,15.56,0.007446093,0.006462816,0.007998206,0.007911938,389.6408905,389.639952,507.016465,507.0693144,0.070316199,0,0.060138574,0.044901199,50,15.61210913,50,50,0.015,0.006519554,0.015,0.015,389.5810077,389.579847,508.6902296,508.7471179
 03/26  12:10:00,26.96666667,0.014333369,389.0898901,0,15.56,15.66764397,15.56,15.56,0.007416597,0.006409748,0.007937656,0.007841832,389.6695545,389.6688975,503.4807511,503.5268867,0.066267442,0,0.057883815,0.041940158,50,15.63826063,50,50,0.015,0.006462816,0.015,0.015,389.6408905,389.639952,507.016465,507.0693144
 03/26  12:20:00,27.23333333,0.014412675,389.0899109,0,15.56,15.6993796,15.56,15.56,0.007385744,0.00635999,0.007872792,0.00776706,389.6638331,389.6633172,499.0385991,499.0756957,0.062248168,0,0.050377478,0.033744125,50,15.66764397,50,50,0.015,0.006409748,0.015,0.015,389.6695545,389.6688975,503.4807511,503.5268867
 03/26  12:30:00,27.5,0.014490338,393.0899316,0.181818,15.56,15.73305503,15.56,15.56,0.007353765,0.006313335,0.007809145,0.007693041,389.7313091,389.7310281,497.2094732,497.2396127,0.058239397,0,0.032155044,0.014850111,50,15.6993796,50,50,0.015,0.00635999,0.015,0.015,389.6638331,389.6633172,499.0385991,499.0756957
 03/26  12:40:00,27.76666667,0.01456629,392.0899523,0,15.56,15.76859841,15.56,15.56,0.007320637,0.006269641,0.007741413,0.007614576,389.8265176,389.8266632,494.5231244,494.5470858,0.054116082,0,0.035252037,0.017302185,50,15.73305503,50,50,0.015,0.006313335,0.015,0.015,389.7313091,389.7310281,497.2094732,497.2396127
 03/26  12:50:00,28.03333333,0.014640466,393.0899731,0.272727,15.56,15.8056426,15.56,15.56133914,0.007286303,0.006228783,0.007675459,0.007540903,389.9460236,389.946734,494.916478,494.9380799,0.049974491,0,0.011579997,0,50,15.76859841,50,15.56,0.015,0.006269641,0.015,0.007614576,389.8265176,389.8266632,494.5231244,494.5470858
 03/26  13:00:00,28.3,0.014712799,392.0899937,0.363636,15.56,15.84403181,15.56040022,15.56564326,0.007250728,0.006190637,0.007612336,0.007477888,390.0508362,390.0520982,498.6828862,498.7041011,0.045827196,0,0,0,50,15.8056426,15.56,15.56133914,0.015,0.006228783,0.007675459,0.007540903,389.9460236,389.946734,494.916478,494.9380799
 03/26  13:10:00,28.48333333,0.014627013,393.0900144,0.363636,15.56,15.88358347,15.56235825,15.57262368,0.007214416,0.00615552,0.007553091,0.007423078,390.1620663,390.1638199,503.9408602,503.9622035,0.041820966,0,0,0,50,15.84403181,15.56040022,15.56564326,0.015,0.006190637,0.007612336,0.007477888,390.0508362,390.0520982,498.6828862,498.7041011
 03/26  13:20:00,28.66666667,0.014537386,385.0900351,0.636364,15.56,15.92413447,15.57131938,15.58484597,0.007177711,0.006123582,0.007512062,0.007387683,390.1001138,390.1019245,513.2348369,513.2562839,0.03786171,0,0,0,50,15.88358347,15.56235825,15.57262368,0.015,0.00615552,0.007553091,0.007423078,390.1620663,390.1638199,503.9408602,503.9622035
 03/26  13:30:00,28.85,0.014443858,393.0900557,0.545455,15.56,15.96539931,15.58401147,15.59966836,0.00714078,0.006094796,0.007478968,0.007360071,390.1081509,390.1098706,523.4146935,523.4360958,0.033999213,0,0,0,50,15.92413447,15.57131938,15.58484597,0.015,0.006123582,0.007512062,0.007387683,390.1001138,390.1019245,513.2348369,513.2562839
 03/26  13:40:00,29.03333333,0.014346367,387.0900763,0.363636,15.56,16.00726885,15.59579951,15.61388653,0.007103622,0.006069049,0.007440029,0.007326184,390.0573154,390.0588336,530.4039827,530.4252398,0.030081697,0,0,0,50,15.96539931,15.58401147,15.59966836,0.015,0.006094796,0.007478968,0.007360071,390.1081509,390.1098706,523.4146935,523.4360958
 03/26  13:50:00,29.21666667,0.014244849,390.0900969,0.363636,15.56,16.04953159,15.60744455,15.6280128,0.007066239,0.00604621,0.007397942,0.007288794,390.0250376,390.0263559,535.1642762,535.1853083,0.026244096,0,0,0,50,16.00726885,15.59579951,15.61388653,0.015,0.006069049,0.007440029,0.007326184,390.0573154,390.0588336,530.4039827,530.4252398
 03/26  14:00:00,29.4,0.014139242,393.0901174,0.454545,15.56,16.09198372,15.62174009,15.6439511,0.007028619,0.006026158,0.007361561,0.007256859,390.0817996,390.0831023,540.4016661,540.4224099,0.022408557,0,0,0,50,16.04953159,15.60744455,15.6280128,0.015,0.00604621,0.007397942,0.007288794,390.0250376,390.0263559,535.1642762,535.1853083
 03/26  14:10:00,29.21666667,0.014076157,386.090138,0.363636,15.56,16.13401125,15.6368438,15.66049718,0.006990927,0.006008581,0.007326273,0.007225824,390.0345413,390.0357425,544.7287246,544.7491426,0.019292935,0,0,0,50,16.09198372,15.62174009,15.6439511,0.015,0.006026158,0.007361561,0.007256859,390.0817996,390.0831023,540.4016661,540.4224099
 03/26  14:20:00,29.03333333,0.014012632,392.0901585,0.0909091,15.56,16.17515775,15.64798891,15.67443785,0.006953195,0.005993259,0.007278292,0.007181927,390.0405281,390.0416761,544.4422472,544.4622692,0.016067639,0,0,0,50,16.13401125,15.6368438,15.66049718,0.015,0.006008581,0.007326273,0.007225824,390.0345413,390.0357425,544.7287246,544.7491426
 03/26  14:30:00,28.85,0.013948679,391.090179,0.272727,15.56,16.21517383,15.66033472,15.68919351,0.0069154,0.005980061,0.007233437,0.007140992,390.0758449,390.0770005,544.0996664,544.1192158,0.012834801,0,0,0,50,16.17515775,15.64798891,15.67443785,0.015,0.005993259,0.007278292,0.007181927,390.0405281,390.0416761,544.4422472,544.4622692
 03/26  14:40:00,28.66666667,0.013884315,389.0901995,0.363636,15.56,16.25355317,15.67618691,15.70632057,0.006877607,0.005968905,0.007199279,0.007110594,390.0749646,390.0760875,545.8407516,545.8597719,0.009785328,0,0,0,50,16.21517383,15.66033472,15.68919351,0.015,0.005980061,0.007233437,0.007140992,390.0758449,390.0770005,544.0996664,544.1192158
 03/26  14:50:00,28.48333333,0.013819553,390.0902199,0.363636,15.56,16.29015196,15.69441175,15.7250909,0.006839833,0.005959721,0.007172824,0.007087744,390.0684777,390.0695515,548.8733708,548.8918268,0.006706629,0,0,0,50,16.25355317,15.67618691,15.70632057,0.015,0.005968905,0.007199279,0.007110594,390.0749646,390.0760875,545.8407516,545.8597719
 03/26  15:00:00,28.3,0.013754406,394.0902403,0.636364,15.56,16.32495005,15.71842184,15.74783549,0.006802065,0.005952439,0.00716468,0.007083056,390.1534215,390.1545803,556.3628083,556.3806994,0.003627006,0,0,0,50,16.29015196,15.69441175,15.7250909,0.015,0.005959721,0.007172824,0.007087744,390.0684777,390.0695515,548.8733708,548.8918268
 03/26  15:10:00,28.4,0.013673276,388.0902608,0.454545,15.56,16.35741544,15.7423221,15.77063945,0.006763081,0.005945215,0.007156482,0.007078173,390.1618573,390.1629863,563.4297711,563.4471177,0.001609453,0,0,0,50,16.32495005,15.71842184,15.74783549,0.015,0.005952439,0.00716468,0.007083056,390.1534215,390.1545803,556.3628083,556.3806994
 03/26  15:20:00,28.5,0.013590629,394.0902811,0.454545,15.56066048,16.38727567,15.76494265,15.79270063,0.006722371,0.005936909,0.007144239,0.007069111,390.2387877,390.2399951,569.4173361,569.4341512,0,0,0,0,15.56,16.35741544,15.7423221,15.77063945,0.006763081,0.005945215,0.007156482,0.007078173,390.1618573,390.1629863,563.4297711,563.4471177
 03/26  15:30:00,28.6,0.013506452,385.0903015,0.454545,15.5648912,16.41460622,15.78689984,15.8142192,0.006680764,0.005927164,0.007128822,0.007056746,390.1714236,390.172463,574.4762119,574.4925049,0,0,0,0,15.56066048,16.38727567,15.76494265,15.79270063,0.006722371,0.005936909,0.007144239,0.007069111,390.2387877,390.2399951,569.4173361,569.4341512
 03/26  15:40:00,28.7,0.013420734,387.0903219,0.454545,15.5724251,16.43953981,15.8087194,15.83545004,0.006638888,0.005915993,0.007111554,0.007042406,390.0477559,390.0485329,579.0809136,579.0966896,0,0,0,0,15.5648912,16.41460622,15.78689984,15.8142192,0.006680764,0.005927164,0.007128822,0.007056746,390.1714236,390.172463,574.4762119,574.4925049
 03/26  15:50:00,28.8,0.013333461,391.0903422,0.272727,15.58153954,16.46223832,15.82750084,15.85441583,0.006596992,0.005903498,0.007083809,0.007017472,390.0058082,390.0064811,580.8870527,580.9023025,0,0,0,0,15.5724251,16.43953981,15.8087194,15.83545004,0.006638888,0.005915993,0.007111554,0.007042406,390.0477559,390.0485329,579.0809136,579.0966896
 03/26  16:00:00,28.9,0.013244622,390.0903625,0.272727,15.59090139,16.48287222,15.84447874,15.87193613,0.006555118,0.005889769,0.007049549,0.006985908,390.0035603,390.0042041,580.9700431,580.9847459,0,0,0,0,15.58153954,16.46223832,15.82750084,15.85441583,0.006596992,0.005903498,0.007083809,0.007017472,390.0058082,390.0064811,580.8870527,580.9023025
 03/26  16:10:00,28.71666667,0.013099576,393.0903828,0.363636,15.59866544,16.50098474,15.86220012,15.88972299,0.006514377,0.005876006,0.007018711,0.006957658,390.0778383,390.0786085,581.875106,581.889244,0,0,0,0,15.59090139,16.48287222,15.84447874,15.87193613,0.006555118,0.005889769,0.007049549,0.006985908,390.0035603,390.0042041,580.9700431,580.9847459
 03/26  16:20:00,28.53333333,0.012955956,388.090403,0.181818,15.60495928,16.51633971,15.87734171,15.90554648,0.006475421,0.005862932,0.00698269,0.006924119,390.0805262,390.0812673,580.7986765,580.8122283,0,0,0,0,15.59866544,16.50098474,15.86220012,15.88972299,0.006514377,0.005876006,0.007018711,0.006957658,390.0778383,390.0786085,581.875106,581.889244
 03/26  16:30:00,28.35,0.012813752,385.0904233,0.272727,15.61058558,16.52895523,15.89206313,15.92085342,0.006438411,0.005850762,0.006948473,0.006892285,389.9586487,389.9590914,579.6326786,579.6456215,0,0,0,0,15.60495928,16.51633971,15.87734171,15.90554648,0.006475421,0.005862932,0.00698269,0.006924119,390.0805262,390.0812673,580.7986765,580.8122283
 03/26  16:40:00,28.16666667,0.01267295,393.0904435,0.545455,15.6161036,16.53894748,15.91137927,15.93901596,0.006403281,0.005839474,0.006931236,0.006877333,389.9515998,389.9520115,582.9656188,582.9779585,0,0,0,0,15.61058558,16.52895523,15.89206313,15.92085342,0.006438411,0.005850762,0.006948473,0.006892285,389.9586487,389.9590914,579.6326786,579.6456215
 03/26  16:50:00,27.98333333,0.012533537,391.0904637,0.454545,15.62169253,16.54649799,15.93172577,15.95766097,0.006369914,0.00582899,0.006920115,0.006868406,389.9940803,389.9945735,587.6604921,587.6722586,0,0,0,0,15.6161036,16.53894748,15.91137927,15.93901596,0.006403281,0.005839474,0.006931236,0.006877333,389.9515998,389.9520115,582.9656188,582.9779585
 03/26  17:00:00,27.8,0.012395501,394.0904839,0.545455,15.62733614,16.55188079,15.95306164,15.97677947,0.006338201,0.005819238,0.006914853,0.006865249,390.1124295,390.1131768,593.6972476,593.7084896,0,0,0,0,15.62169253,16.54649799,15.93172577,15.95766097,0.006369914,0.00582899,0.006920115,0.006868406,389.9940803,389.9945735,587.6604921,587.6722586
 03/26  17:10:00,27.7,0.01236143,385.090504,0.272727,15.63128048,16.55483055,15.96950249,15.99242591,0.006306932,0.005809047,0.006897266,0.006849682,390.067305,390.0679145,595.9891475,595.9998986,0,0,0,0,15.62733614,16.55188079,15.95306164,15.97677947,0.006338201,0.005819238,0.006914853,0.006865249,390.1124295,390.1131768,593.6972476,593.7084896
 03/26  17:20:00,27.6,0.012327275,391.0905242,0.181818,15.63303449,16.55548391,15.98063097,16.00431499,0.006275365,0.005797709,0.006865702,0.006820058,390.0408597,390.0413813,594.4579256,594.4681835,0,0,0,0,15.63128048,16.55483055,15.96950249,15.99242591,0.006306932,0.005809047,0.006897266,0.006849682,390.067305,390.0679145,595.9891475,595.9998986
 03/26  17:30:00,27.5,0.012293039,384.0905443,0.272727,15.63297799,16.55411572,15.99044541,16.01512711,0.006243264,0.005785024,0.006832029,0.006788247,389.9004807,389.9006439,592.4225187,592.4322562,0,0,0,0,15.63303449,16.55548391,15.98063097,16.00431499,0.006275365,0.005797709,0.006865702,0.006820058,390.0408597,390.0413813,594.4579256,594.4681835
 03/26  17:40:00,27.4,0.012258722,384.0905644,0,15.63174991,16.55107086,15.99533795,16.02243866,0.006210631,0.005771025,0.006785279,0.006743284,389.6889184,389.6885624,586.794839,586.8040025,0,0,0,0,15.63297799,16.55411572,15.99044541,16.01512711,0.006243264,0.005785024,0.006832029,0.006788247,389.9004807,389.9006439,592.4225187,592.4322562
 03/26  17:50:00,27.3,0.012224328,388.0905844,0,15.62980428,16.54663792,15.99710799,16.02745188,0.006177523,0.0057558,0.006730834,0.006690553,389.5467468,389.5460584,579.2331254,579.2416463,0,0,0,0,15.63174991,16.55107086,15.99533795,16.02243866,0.006210631,0.005771025,0.006785279,0.006743284,389.6889184,389.6885624,586.794839,586.8040025
 03/26  18:00:00,27.2,0.012189859,387.0906045,0,15.62733144,16.54100194,15.99757472,16.03138687,0.00614399,0.005739429,0.006674171,0.006635535,389.4413285,389.4404095,571.2501691,571.2579752,0,0,0,0,15.62980428,16.54663792,15.99710799,16.02745188,0.006177523,0.0057558,0.006730834,0.006690553,389.5467468,389.5460584,579.2331254,579.2416463
 03/26  18:10:00,26.93333333,0.012072415,394.0906245,0,15.62410254,16.53407403,15.99751539,16.03476336,0.006111354,0.005723264,0.006619083,0.006582024,389.504356,389.5036311,563.680593,563.6876306,0,0,0,0,15.62733144,16.54100194,15.99757472,16.03138687,0.00614399,0.005739429,0.006674171,0.006635535,389.4413285,389.4404095,571.2501691,571.2579752
 03/26  18:20:00,26.66666667,0.011955281,386.0906445,0,15.62034204,16.5260812,15.99712736,16.03772598,0.006080383,0.005708103,0.006566899,0.006531353,389.4863913,389.4856524,556.4315075,556.4377188,0,0,0,0,15.62410254,16.53407403,15.99751539,16.03476336,0.006111354,0.005723264,0.006619083,0.006582024,389.504356,389.5036311,563.680593,563.6876306
 03/26  18:30:00,26.4,0.011838473,387.0906645,0,15.61624097,16.51726233,15.99638668,16.0402717,0.006051258,0.005694154,0.006517682,0.006483587,389.4106987,389.4098014,549.4902843,549.4956264,0,0,0,0,15.62034204,16.5260812,15.99712736,16.03772598,0.006080383,0.005708103,0.006566899,0.006531353,389.4863913,389.4856524,556.4315075,556.4377188
 03/26  18:40:00,26.13333333,0.01172201,393.0906845,0,15.61180204,16.50777232,15.99522976,16.04236864,0.006023893,0.005681355,0.006471145,0.006438443,389.4487294,389.4479633,542.9704485,542.9749062,0,0,0,0,15.61624097,16.51726233,15.99638668,16.0402717,0.006051258,0.005694154,0.006517682,0.006483587,389.4106987,389.4098014,549.4902843,549.4956264
 03/26  18:50:00,25.86666667,0.011605907,384.0907044,0,15.60694891,16.49769057,15.99360878,16.04399383,0.005998137,0.00566958,0.006427017,0.006395651,389.3664887,389.3655486,536.60087,536.6044092,0,0,0,0,15.61180204,16.50777232,15.99522976,16.04236864,0.006023893,0.005681355,0.006471145,0.006438443,389.4487294,389.4479633,542.9704485,542.9749062
 03/26  19:00:00,25.6,0.011490181,392.0907243,0,15.60158612,16.48705583,15.99149189,16.04513441,0.005973854,0.005658715,0.006385103,0.006355018,389.3692798,389.3683847,530.5689892,530.5716093,0,0,0,0,15.60694891,16.49769057,15.99360878,16.04399383,0.005998137,0.00566958,0.006427017,0.006395651,389.3664887,389.3655486,536.60087,536.6044092
 03/26  19:10:00,25.4,0.011866506,391.0907442,0,15.58339344,16.4696429,15.98586199,16.04367432,0.005938193,0.005642508,0.006323875,0.006295647,389.4603633,389.4597496,521.909231,521.9104507,0,0,0,0,15.60158612,16.48705583,15.99149189,16.04513441,0.005973854,0.005658715,0.006385103,0.006355018,389.3692798,389.3683847,530.5689892,530.5716093
 03/26  19:20:00,25.2,0.012232348,392.0907641,0,15.56023841,16.44865146,15.97792545,16.04045414,0.005896159,0.005622852,0.006252433,0.00622634,389.6300653,389.6299253,512.0125696,512.0121275,0,0,0,0,15.58339344,16.4696429,15.98586199,16.04367432,0.005938193,0.005642508,0.006323875,0.006295647,389.4603633,389.4597496,521.909231,521.9104507
 03/26  19:30:00,25,0.012587852,387.090784,0,15.56000015,16.42719734,15.96899639,16.03639686,0.005860176,0.00560214,0.006180504,0.006156522,389.6067123,389.6065157,502.0330356,502.0308652,0.011351198,0,0,0,50,16.44865146,15.97792545,16.04045414,0.015,0.005622852,0.006252433,0.00622634,389.6300653,389.6299253,512.0125696,512.0121275
 03/26  19:40:00,24.8,0.012933164,391.0908038,0,15.56,16.4065868,15.95967145,16.03192926,0.005826778,0.00558154,0.006112446,0.006090419,389.6277676,389.6276339,492.8283982,492.8246039,0.006329984,0,0,0,50,16.42719734,15.96899639,16.03639686,0.015,0.00560214,0.006180504,0.006156522,389.6067123,389.6065157,502.0330356,502.0308652
 03/26  19:50:00,24.6,0.013268428,387.0908236,0,15.56,16.3869336,15.9500689,16.02714592,0.005796526,0.005561343,0.00604905,0.006028803,389.533922,389.533518,484.3363385,484.3310255,0.009461086,0,0,0,50,16.4065868,15.95967145,16.03192926,0.015,0.00558154,0.006112446,0.006090419,389.6277676,389.6276339,492.8283982,492.8246039
 03/26  20:00:00,24.4,0.013593788,393.0908434,0,15.56,16.36800268,15.94013931,16.02202386,0.005769242,0.005541503,0.005989835,0.00597121,389.6284475,389.6283227,476.7762825,476.7696316,0.010967274,0,0,0,50,16.3869336,15.9500689,16.02714592,0.015,0.005561343,0.00604905,0.006028803,389.533922,389.533518,484.3363385,484.3310255
 03/26  20:10:00,24.21666667,0.013794519,389.0908632,0,15.56,16.35053263,15.93039992,16.01691815,0.005744127,0.00552268,0.005934949,0.005917809,389.6787747,389.6788457,469.8156902,469.8078197,0.010476231,0,0,0,50,16.36800268,15.94013931,16.02202386,0.015,0.005541503,0.005989835,0.00597121,389.6284475,389.6283227,476.7762825,476.7696316
 03/26  20:20:00,24.03333333,0.01398899,391.0908829,0,15.56,16.33487662,15.92115113,16.0120405,0.005720651,0.005505238,0.005884375,0.005868599,389.7545925,389.754918,463.4502629,463.4413115,0.010022347,0,0,0,50,16.35053263,15.93039992,16.01691815,0.015,0.00552268,0.005934949,0.005917809,389.6787747,389.6788457,469.8156902,469.8078197
 03/26  20:30:00,23.85,0.014177294,392.0909027,0,15.56,16.32097107,15.91245335,16.00744287,0.005698588,0.005489224,0.005837887,0.005823367,389.8939328,389.8946742,457.6653151,457.6554334,0.009620453,0,0,0,50,16.33487662,15.92115113,16.0120405,0.015,0.005505238,0.005884375,0.005868599,389.7545925,389.754918,463.4502629,463.4413115
 03/26  20:40:00,23.66666667,0.01435952,386.0909224,0,15.56,16.30857248,15.90424796,16.00309684,0.005677865,0.00547454,0.005795173,0.005781808,389.7995135,389.8000062,452.1209979,452.1102443,0.009274571,0,0,0,50,16.32097107,15.91245335,16.00744287,0.015,0.005489224,0.005837887,0.005823367,389.8939328,389.8946742,457.6653151,457.6554334
 03/26  20:50:00,23.48333333,0.01453576,390.0909421,0,15.56,16.29741157,15.8964585,15.99896089,0.005658449,0.005461061,0.005755914,0.005743612,389.7305929,389.7308345,447.0398883,447.0284018,0.008984406,0,0,0,50,16.30857248,15.90424796,16.00309684,0.015,0.00547454,0.005795173,0.005781808,389.7995135,389.8000062,452.1209979,452.1102443
 03/26  21:00:00,23.3,0.014706103,388.0909617,0,15.56,16.28727123,15.88901282,15.99499487,0.005640308,0.005448673,0.005719821,0.005708497,389.6335182,389.6334345,442.333775,442.3216697,0.008747966,0,0,0,50,16.29741157,15.8964585,15.99896089,0.015,0.005461061,0.005755914,0.005743612,389.7305929,389.7308345,447.0398883,447.0284018
 03/26  21:10:00,22.93333333,0.01452564,384.0909814,0,15.56,16.27794079,15.88184951,15.99116469,0.005621959,0.00543583,0.005685181,0.005674756,389.3445326,389.3436322,437.8062685,437.7935942,0.008568348,0,0,0,50,16.28727123,15.88901282,15.99499487,0.015,0.005448673,0.005719821,0.005708497,389.6335182,389.6334345,442.333775,442.3216697
 03/26  21:20:00,22.56666667,0.014345041,393.091001,0,15.56,16.26925281,15.87491779,15.98744223,0.005602548,0.005421629,0.005650938,0.00564134,389.3491617,389.348217,433.9138917,433.9008655,0.008442442,0,0,0,50,16.27794079,15.88184951,15.99116469,0.015,0.00543583,0.005685181,0.005674756,389.3445326,389.3436322,437.8062685,437.7935942
 03/26  21:30:00,22.2,0.014164392,393.0910206,0,15.56,16.26108206,15.86817569,15.98380427,0.005581885,0.005405848,0.005616729,0.005607891,389.5655298,389.5651919,430.5472208,430.5340171,0.0083638,0,0,0,50,16.26925281,15.87491779,15.98744223,0.015,0.005421629,0.005650938,0.00564134,389.3491617,389.348217,433.9138917,433.9008655
 03/26  21:40:00,21.83333333,0.013983779,386.0910402,0,15.56,16.25333281,15.86158778,15.98023125,0.005560088,0.005388578,0.005582515,0.005574374,389.5446634,389.5443849,427.2311893,427.217801,0.008327922,0,0,0,50,16.26108206,15.86817569,15.98380427,0.015,0.005405848,0.005616729,0.005607891,389.5655298,389.5651919,430.5472208,430.5340171
 03/26  21:50:00,21.46666667,0.013803284,386.0910597,0,15.56,16.24592826,15.85512362,15.97670628,0.005537333,0.005369976,0.005548332,0.005540833,389.3436157,389.3428695,423.9996194,423.9860579,0.008331107,0,0,0,50,16.25333281,15.86158778,15.98023125,0.015,0.005388578,0.005582515,0.005574374,389.5446634,389.5443849,427.2311893,427.217801
 03/26  22:00:00,21.1,0.013622983,393.0910793,0,15.56,16.23880464,15.84875669,15.97321456,0.00551377,0.005350179,0.005514211,0.005507301,389.388543,389.3878974,421.2580844,421.2445259,0.008370037,0,0,0,50,16.24592826,15.85512362,15.97670628,0.015,0.005369976,0.005548332,0.005540833,389.3436157,389.3428695,423.9996194,423.9860579
 03/26  22:10:00,20.81666667,0.013539815,387.0910988,0,15.56,16.21608804,15.83404977,15.96362949,0.005488596,0.005321403,0.005465949,0.005459843,389.2562137,389.2551344,417.3354117,417.3219088,0.031065139,0,0,0,50,16.23880464,15.84875669,15.97321456,0.015,0.005350179,0.005514211,0.005507301,389.388543,389.3878974,421.2580844,421.2445259
 03/26  22:20:00,20.53333333,0.013454865,384.0911183,0,15.56,16.18529582,15.81457557,15.95048186,0.005464835,0.005290006,0.00541348,0.005408244,388.7403153,388.7373021,412.7201129,412.7066657,0.03117334,0,0,0,50,16.21608804,15.83404977,15.96362949,0.015,0.005321403,0.005465949,0.005459843,389.2562137,389.2551344,417.3354117,417.3219088
 03/26  22:30:00,20.25,0.013368215,385.0911378,0,15.56,16.1540651,15.79415452,15.93650653,0.005444279,0.005261211,0.005365313,0.005360878,388.1573019,388.1518744,408.3684187,408.3551747,0.031308442,0,0,0,50,16.18529582,15.81457557,15.95048186,0.015,0.005290006,0.00541348,0.005408244,388.7403153,388.7373021,412.7201129,412.7066657
 03/26  22:40:00,19.96666667,0.013279938,391.0911572,0,15.56,16.12562458,15.77451947,15.92295719,0.005427208,0.005236785,0.005324392,0.005320642,388.1488328,388.1431652,405.1530072,405.1403842,0.03146803,0,0,0,50,16.1540651,15.79415452,15.93650653,0.015,0.005261211,0.005365313,0.005360878,388.1573019,388.1518744,408.3684187,408.3551747
 03/26  22:50:00,19.68333333,0.013190113,386.0911767,0,15.56,16.10036536,15.75602116,15.9101025,0.005413202,0.005216521,0.005290409,0.005287231,388.0689919,388.0636433,402.40692,402.3949611,0.031649851,0,0,0,50,16.12562458,15.77451947,15.92295719,0.015,0.005236785,0.005324392,0.005320642,388.1488328,388.1431652,405.1530072,405.1403842
 03/26  23:00:00,19.4,0.013098812,394.0911961,0,15.56,16.07773027,15.73883598,15.89785839,0.005401722,0.005199655,0.005262111,0.005259411,388.5268793,388.5238155,400.6451152,400.6341421,0.031851819,0,0,0,50,16.10036536,15.75602116,15.9101025,0.015,0.005216521,0.005290409,0.005287231,388.0689919,388.0636433,402.40692,402.3949611
 03/26  23:10:00,19.4,0.013098812,384.0912155,0,15.56,16.05898113,15.72390246,15.88686488,0.00539122,0.005186816,0.005239668,0.005237373,388.4362919,388.4340926,398.6898098,398.679535,0.028090082,0,0,0,50,16.07773027,15.73883598,15.89785839,0.015,0.005199655,0.005262111,0.005259411,388.5268793,388.5238155,400.6451152,400.6341421
 03/26  23:20:00,19.4,0.013098812,387.0912348,0,15.56,16.04470235,15.71165172,15.87748996,0.005380789,0.005178155,0.005222892,0.005220941,388.1950694,388.1926802,396.8727933,396.8631543,0.024321743,0,0,0,50,16.05898113,15.72390246,15.88686488,0.015,0.005186816,0.005239668,0.005237373,388.4362919,388.4340926,398.6898098,398.679535
 03/26  23:30:00,19.4,0.013098812,384.0912542,0,15.56,16.03471081,15.70205678,15.86979506,0.005370148,0.0051733,0.005211165,0.005209509,387.7270473,387.7235881,395.0700758,395.0609669,0.020562765,0,0,0,50,16.04470235,15.71165172,15.87748996,0.015,0.005178155,0.005222892,0.005220941,388.1950694,388.1926802,396.8727933,396.8631543
 03/26  23:40:00,19.4,0.013098812,393.0912735,0,15.56,16.0285061,15.69490523,15.86370027,0.005359298,0.005171687,0.005203731,0.005202325,387.942323,387.9393601,394.1561188,394.1479233,0.016815823,0,0,0,50,16.03471081,15.70205678,15.86979506,0.015,0.0051733,0.005211165,0.005209509,387.7270473,387.7235881,395.0700758,395.0609669
 03/26  23:50:00,19.4,0.013098812,391.0912928,0,15.56,16.02556958,15.68996409,15.8590964,0.005348303,0.005172772,0.005199888,0.005198696,388.4085189,388.4069571,393.667369,393.6601773,0.013080809,0,0,0,50,16.0285061,15.69490523,15.86370027,0.015,0.005171687,0.005203731,0.005202325,387.942323,387.9393601,394.1561188,394.1479233
 03/26  24:00:00,19.4,0.013098812,390.0913121,0,15.56,16.02546472,15.68703285,15.8558857,0.005337207,0.005176103,0.005199047,0.005198039,388.7848402,388.7845147,393.2358827,393.2295723,0.009356841,0,0,0,50,16.02556958,15.68996409,15.8590964,0.015,0.005172772,0.005199888,0.005198696,388.4085189,388.4069571,393.667369,393.6601773
 03/27  00:10:00,19.31666667,0.013029616,390.0913313,0,15.56,16.01923682,15.68071046,15.85043733,0.005349665,0.005193655,0.005213056,0.00521221,389.0354398,389.0361315,392.8027581,392.7971893,0.024136571,0,0,0,50,16.02546472,15.68703285,15.8558857,0.015,0.005176103,0.005199047,0.005198039,388.7848402,388.7845147,393.2358827,393.2295723
 03/27  00:20:00,19.23333333,0.012960748,385.0913506,0,15.56,16.00206712,15.66789425,15.84058859,0.005396595,0.005230423,0.005246808,0.005246111,388.789487,388.7895063,391.9766742,391.9715134,0.039046843,0,0,0,50,16.01923682,15.68071046,15.85043733,0.015,0.005193655,0.005213056,0.00521221,389.0354398,389.0361315,392.8027581,392.7971893
 03/27  00:30:00,19.15,0.012892207,393.0913698,0,15.56,15.97335708,15.64791388,15.82576921,0.005476536,0.005284866,0.005298683,0.005298122,388.9640546,388.9644991,391.6605644,391.6560243,0.054022874,0,0,0,50,16.00206712,15.66789425,15.84058859,0.015,0.005230423,0.005246808,0.005246111,388.789487,388.7895063,391.9766742,391.9715134
 03/27  00:40:00,19.06666667,0.012823993,389.091389,0,15.56,15.93432872,15.62119869,15.80614539,0.005582986,0.005352947,0.005364579,0.005364144,389.1168042,389.1182392,391.3984219,391.3944329,0.069043175,0,0,0,50,15.97335708,15.64791388,15.82576921,0.015,0.005284866,0.005298683,0.005298122,388.9640546,388.9644991,391.6605644,391.6560243
