Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/27  00:50:00,18.98333333,0.012756102,392.0914082,0,15.56,15.88647005,15.58839774,15.78204831,0.00570909,0.005430622,0.005440401,0.005440078,389.4248521,389.4284732,391.3564297,391.353035,0.08409857,0,0,0,50,15.93432872,15.62119869,15.80614539,0.015,0.005352947,0.005364579,0.005364144,389.1168042,389.1182392,391.3984219,391.3944329
 03/27  01:00:00,18.9,0.012688536,392.0914273,0,15.56,15.83100793,15.56000819,15.75376846,0.005849192,0.005514624,0.005543822,0.005522613,389.8007348,389.8076085,391.4371959,391.4345555,0.099184501,0,0.034933905,0,50,15.88647005,50,15.78204831,0.015,0.005430622,0.015,0.005440078,389.4248521,389.4284732,391.3564297,391.353035
 03/27  01:10:00,18.8,0.012607879,389.0914465,0,15.56,15.77569709,15.56000001,15.72435658,0.005985971,0.005597819,0.005706037,0.005604573,389.9082171,389.9167166,391.2951775,391.2919565,0.099574702,0,0.118266197,0,50,15.83100793,50,15.75376846,0.015,0.005514624,0.015,0.005522613,389.8007348,389.8076085,391.4371959,391.4345555
 03/27  01:20:00,18.7,0.012527685,384.0914656,0,15.56,15.72484048,15.56,15.69566146,0.006110591,0.005676665,0.0058545,0.005682381,389.4223176,389.4274731,390.5961454,390.5898803,0.099910148,0,0.061708895,0,50,15.77569709,50,15.72435658,0.015,0.005597819,0.015,0.005604573,389.9082171,389.9167166,391.2951775,391.2919565
 03/27  01:30:00,18.6,0.012447948,385.0914847,0,15.56,15.6793227,15.56,15.66824913,0.006221879,0.005750657,0.005986902,0.005755501,388.7612824,388.7596701,389.7538687,389.7421566,0.100227585,0,0.080089794,0,50,15.72484048,50,15.69566146,0.015,0.005676665,0.015,0.005682381,389.4223176,389.4274731,390.5961454,390.5898803
 03/27  01:40:00,18.5,0.012368668,390.0915037,0,15.56,15.63854739,15.56,15.64209174,0.006321809,0.005820502,0.006105337,0.005824611,388.5699934,388.5638362,389.4095196,389.3943342,0.100540724,0,0.08120492,0,50,15.6793227,50,15.66824913,0.015,0.005750657,0.015,0.005755501,388.7612824,388.7596701,389.7538687,389.7421566
 03/27  01:50:00,18.4,0.012289841,385.0915228,0,15.56,15.60165859,15.56,15.6170244,0.006412739,0.005887049,0.006212617,0.005890539,388.2779436,388.2690901,388.988204,388.9710719,0.100854582,0,0.082297568,0,50,15.63854739,50,15.64209174,0.015,0.005820502,0.015,0.005824611,388.5699934,388.5638362,389.4095196,389.3943342
 03/27  02:00:00,18.3,0.012211465,386.0915418,0,15.56,15.56797704,15.56,15.59290893,0.006496517,0.005950955,0.006310994,0.005953923,387.9577732,387.9469152,388.5586806,388.5402437,0.101171481,0,0.08337679,0,50,15.60165859,50,15.6170244,0.015,0.005887049,0.015,0.005890539,388.2779436,388.2690901,388.988204,388.9710719
 03/27  02:10:00,18.11666667,0.011804469,394.0915608,0,15.56,15.56000453,15.56,15.57106127,0.006566214,0.006033515,0.006393761,0.006010828,388.3331223,388.3232434,388.8421468,388.8259654,0.094179853,0.04412399,0.077174207,0,50,50,50,15.59290893,0.015,0.015,0.015,0.005953923,387.9577732,387.9469152,388.5586806,388.5402437
 03/27  02:20:00,17.93333333,0.011405478,386.0915798,0,15.56,15.56,15.56,15.56000249,0.006618717,0.006107486,0.006457987,0.006082118,388.4164505,388.4088072,388.8478076,388.8346589,0.087159212,0.02210277,0.070947473,0.040123379,50,50,50,50,0.015,0.015,0.015,0.015,388.3331223,388.3232434,388.8421468,388.8259654
 03/27  02:30:00,17.75,0.01101436,386.0915988,0,15.56,15.56,15.56,15.56,0.006654849,0.006162906,0.006504668,0.006166013,388.2083568,388.2017732,388.5735919,388.5629131,0.080144774,0.015406287,0.064718075,0.057369046,50,50,50,50,0.015,0.015,0.015,0.015,388.4164505,388.4088072,388.8478076,388.8346589
 03/27  02:40:00,17.56666667,0.010630983,388.0916177,0,15.56,15.56,15.56,15.56,0.00667699,0.006202125,0.00653634,0.006229609,388.0640446,388.0576974,388.373092,388.363838,0.073143949,0.012461632,0.058485569,0.026064466,50,50,50,50,0.015,0.015,0.015,0.015,388.2083568,388.2017732,388.5735919,388.5629131
 03/27  02:50:00,17.38333333,0.01025522,392.0916366,0,15.56,15.56,15.56,15.56,0.006687543,0.006227741,0.006555541,0.00627557,388.351184,388.3461951,388.6129843,388.6051312,0.066158372,0.006446043,0.052250136,0.03015511,50,50,50,50,0.015,0.015,0.015,0.015,388.0640446,388.0576974,388.373092,388.363838
 03/27  03:00:00,17.2,0.009886944,394.0916555,0,15.56,15.56,15.56,15.56,0.006688398,0.006241902,0.00656431,0.006306717,389.021319,389.0197129,389.2436759,389.2377711,0.059121451,0.000376088,0.046000104,0.024152702,50,50,50,50,0.015,0.015,0.015,0.015,388.351184,388.3461951,388.6129843,388.6051312
 03/27  03:10:00,17.01666667,0.009587254,394.0916744,0,15.56,15.56,15.56,15.56,0.006685712,0.006251398,0.006568947,0.00633028,389.7863278,389.7891632,389.9756396,389.9720084,0.059400005,0.001884284,0.046976147,0.025360911,50,50,50,50,0.015,0.015,0.015,0.015,389.021319,389.0197129,389.2436759,389.2377711
 03/27  03:20:00,16.83333333,0.009293265,394.0916933,0,15.56,15.56,15.56,15.56,0.006683078,0.006260209,0.006573122,0.006350625,390.4789816,390.4858944,390.6403505,390.6388276,0.05971936,0.003378312,0.047937231,0.026537803,50,50,50,50,0.015,0.015,0.015,0.015,389.7863278,389.7891632,389.9756396,389.9720084
 03/27  03:30:00,16.65,0.009004888,392.0917121,0,15.56,15.56,15.56,15.56,0.006681565,0.00626957,0.006577955,0.006369347,390.8889974,390.8983481,391.0264256,391.0263716,0.060057155,0.004852932,0.048881865,0.027686545,50,50,50,50,0.015,0.015,0.015,0.015,390.4789816,390.4858944,390.6403505,390.6388276
 03/27  03:40:00,16.46666667,0.008722034,393.0917309,0,15.56,15.56,15.56,15.56,0.006681107,0.006279479,0.00658342,0.006386769,391.1961288,391.2063984,391.3130176,391.3138098,0.060404005,0.00630493,0.049808692,0.028808479,50,50,50,50,0.015,0.015,0.015,0.015,390.8889974,390.8983481,391.0264256,391.0263716
 03/27  03:50:00,16.28333333,0.008444616,387.0917497,0,15.56,15.56,15.56,15.56,0.006681397,0.006289667,0.00658925,0.00640291,390.9637352,390.9726892,391.0627207,391.063461,0.060755538,0.007732897,0.050717682,0.029905578,50,50,50,50,0.015,0.015,0.015,0.015,391.1961288,391.2063984,391.3130176,391.3138098
 03/27  04:00:00,16.1,0.008172547,393.0917685,0,15.56,15.56,15.56,15.56,0.006682204,0.006299939,0.006595255,0.006417822,390.9555044,390.9626529,391.0392362,391.0396643,0.061109081,0.009136069,0.051609003,0.030979532,50,50,50,50,0.015,0.015,0.015,0.015,390.9637352,390.9726892,391.0627207,391.063461
 03/27  04:10:00,15.91666667,0.008038261,390.0917872,0,15.56,15.56,15.56,15.56,0.006688859,0.006315488,0.006606787,0.006437032,390.9171852,390.922818,390.988001,390.9881735,0.058162987,0.007039228,0.049190243,0.028736528,50,50,50,50,0.015,0.015,0.015,0.015,390.9555044,390.9626529,391.0392362,391.0396643
 03/27  04:20:00,15.73333333,0.007905902,384.0918059,0,15.56,15.56,15.56,15.56,0.006704036,0.006338946,0.006626555,0.006463426,390.3265759,390.3295565,390.3861295,390.3855479,0.055192102,0.00485548,0.046731453,0.026451231,50,50,50,50,0.015,0.015,0.015,0.015,390.9171852,390.922818,390.988001,390.9881735
 03/27  04:30:00,15.55,0.007775445,385.0918247,0,15.56,15.56,15.56,15.56,0.006727726,0.006370389,0.006654593,0.006497213,389.5528455,389.5520436,389.60259,389.6007482,0.052211742,0.002675088,0.044262283,0.024153308,50,50,50,50,0.015,0.015,0.015,0.015,390.3265759,390.3295565,390.3861295,390.3855479
 03/27  04:40:00,15.36666667,0.007646865,391.0918433,0,15.56,15.56,15.56,15.56,0.006758809,0.006408789,0.006689821,0.006537469,389.3296051,389.3263273,389.3712742,389.3686484,0.049225558,0.000428453,0.041774252,0.021834736,50,50,50,50,0.015,0.015,0.015,0.015,389.5528455,389.5520436,389.60259,389.6007482
 03/27  04:50:00,15.18333333,0.007520139,387.091862,0,15.56,15.56080624,15.56,15.56,0.006796069,0.006454021,0.006731048,0.006583136,389.141648,389.1373673,389.1766672,389.1738089,0.046234329,0,0.039265926,0.019494389,50,15.56,50,50,0.015,0.006408789,0.015,0.015,389.3296051,389.3263273,389.3712742,389.3686484
 03/27  05:00:00,15,0.007395242,393.0918806,0,15.56,15.56305778,15.56,15.56,0.006838527,0.006505912,0.006777312,0.006633357,389.3989539,389.395411,389.4286705,389.426292,0.043238137,0,0.036736489,0.01713167,50,15.56080624,50,50,0.015,0.006454021,0.015,0.015,389.141648,389.1373673,389.1766672,389.1738089
 03/27  05:10:00,15.1,0.007298918,393.0918993,0,15.56,15.56044761,15.56,15.56,0.006889576,0.006560901,0.006832046,0.006691798,389.8877749,389.8866775,389.91326,389.9119409,0.054046078,0,0.047933683,0.028499958,50,15.56305778,50,50,0.015,0.006505912,0.015,0.015,389.3989539,389.395411,389.4286705,389.426292
 03/27  05:20:00,15.2,0.007201079,388.0919179,0,15.56,15.56000014,15.56,15.56,0.006950234,0.006629014,0.006896256,0.00675961,389.9790595,389.9796764,390.0008507,390.0003206,0.064955242,0.023672629,0.059164854,0.039900427,50,50,50,50,0.015,0.015,0.015,0.015,389.8877749,389.8866775,389.91326,389.9119409
 03/27  05:30:00,15.3,0.007101713,390.0919364,0,15.56,15.56,15.56,15.56,0.007019274,0.006706968,0.006968687,0.006835595,389.960412,389.9615108,389.9789366,389.9787047,0.075905414,0.032191276,0.070391492,0.051295423,50,50,50,50,0.015,0.015,0.015,0.015,389.9790595,389.9796764,390.0008507,390.0003206
 03/27  05:40:00,15.4,0.007000806,387.091955,0,15.56,15.56,15.56,15.56,0.007094655,0.006792021,0.007047284,0.00691771,389.6950351,389.6954272,389.7106083,389.7101591,0.086881087,0.044716212,0.081624537,0.062696059,50,50,50,50,0.015,0.015,0.015,0.015,389.960412,389.9615108,389.9789366,389.9787047
 03/27  05:50:00,15.5,0.006898349,387.0919735,0,15.56,15.56,15.56,15.56,0.007174379,0.006881907,0.007130031,0.007003938,389.327057,389.3260537,389.3400126,389.3390197,0.097815555,0.05698164,0.09277726,0.07401568,50,50,50,50,0.015,0.015,0.015,0.015,389.6950351,389.6954272,389.7106083,389.7101591
 03/27  06:00:00,15.6,0.006794326,393.0919921,0,15.56,15.56,15.56,15.56,0.007256814,0.006974815,0.007215439,0.007092665,389.4723709,389.4709907,389.4833076,389.4822318,0.108773818,0.069123026,0.104229347,0.08538469,50,50,50,50,0.015,0.015,0.015,0.015,389.327057,389.3260537,389.3400126,389.3390197
 03/27  06:10:00,15.6,0.006683563,386.0920105,0,21.99550897,22.87773991,22.91828453,22.99362277,0.009159793,0.012050398,0.01249939,0.012146023,390.756417,390.6255171,389.365052,389.3715528,2.636921308,14.32092074,23.19352745,35.59698634,30.65868994,24.57781792,24.60588281,24.65782088,0.010883594,0.011978464,0.012261124,0.011866716,390.5118329,390.3952769,389.3891658,389.39478
 03/27  06:20:00,15.6,0.006572838,390.092029,0,21.11124739,21.78288067,21.94650043,22.10108886,0.009211459,0.011386833,0.011792264,0.011475013,392.0455943,391.9558652,389.4063777,389.4119041,0.887248331,0,0,0,50,22.06704983,22.18660154,22.31179367,0.015,0.011550006,0.011967994,0.011641193,391.5655887,391.4615065,389.3932977,389.3990611
 03/27  06:30:00,15.6,0.006462153,386.0920475,0,21.11000356,21.54807932,21.81319039,22.03897715,0.00944245,0.011300635,0.011688654,0.011380432,393.0815083,393.0133318,389.2637211,389.2691041,0.897450195,0,0,0,50,21.67397567,21.89286935,22.08605152,0.015,0.011352892,0.01174947,0.011436516,392.6028277,392.5227058,389.325002,389.3304723
 03/27  06:40:00,15.6,0.006351506,385.0920659,0,21.11000004,21.36361272,21.70713687,21.99005552,0.009621887,0.011232695,0.011606173,0.011305422,393.9016857,393.8556239,389.102964,389.1081817,0.869511782,0,0,0,50,21.52291582,21.80313973,22.03996457,0.015,0.01129472,0.011680205,0.011373115,393.2391675,393.1722165,389.226451,389.231811
 03/27  06:50:00,15.6,0.006240899,389.0920843,0,21.11,21.11066367,21.42029776,21.80003949,0.009912602,0.011154948,0.011389926,0.011105555,395.5132534,395.5135601,389.0295487,389.0344582,0.892418358,0.416953254,0,0,50,50,21.62118466,21.93915905,0.015,0.015,0.011540589,0.011245046,394.4065447,394.3801466,389.0167471,389.0218454
 03/27  07:00:00,15.6,0.00613033,384.0921027,0,21.11,21.11000122,21.25614982,21.68016461,0.010043313,0.011196393,0.011268345,0.010992789,396.1824885,396.1727992,388.8524997,388.8570728,0.878709708,0.821769886,0,0,50,50,21.39195164,21.7780596,0.015,0.015,0.011369159,0.011086237,395.6030261,395.5991451,388.9863966,388.9912347
 03/27  07:10:00,15.96666667,0.006106573,394.0921211,0,21.11,21.11,21.11016346,21.48354589,0.010253928,0.011266632,0.011197795,0.010808262,399.0832683,399.083962,388.9854679,388.9974096,0.857247753,0.704585607,0.493883454,0,50,50,50,21.60424949,0.015,0.015,0.015,0.010918658,396.6721782,396.6608684,388.7617548,388.7661343
 03/27  07:20:00,16.33333333,0.006077844,392.0921394,0,21.11,21.11,21.11000151,21.23541587,0.01051416,0.011352587,0.011293531,0.010575435,403.1884154,403.2071857,389.2192113,389.2524256,0.843910036,0.801190779,1.083011816,0,50,50,50,21.48354589,0.015,0.015,0.015,0.010808262,399.0832683,399.083962,388.9854679,388.9974096
 03/27  07:30:00,16.7,0.006043951,392.0921577,0,21.11,21.11,21.11000001,21.11057106,0.010763035,0.011433865,0.011383492,0.010576995,407.4485258,407.4859528,389.4554727,389.4972197,0.8311715,0.789046691,0.723910543,0.787635548,50,50,50,50,0.015,0.015,0.015,0.015,403.1884154,403.2071857,389.2192113,389.2524256
 03/27  07:40:00,17.06666667,0.006004696,391.092176,0,21.11,21.11,21.11,21.11000325,0.010972159,0.011501695,0.011456832,0.01077809,411.3795752,411.4328618,389.6226504,389.6621092,0.819335843,0.778074466,0.811829828,0.986486226,50,50,50,50,0.015,0.015,0.015,0.015,407.4485258,407.4859528,389.4554727,389.4972197
 03/27  07:50:00,17.43333333,0.005959879,393.0921943,0,21.11,21.11,21.11,21.11000001,0.011139469,0.011555861,0.011513514,0.010947632,415.0164088,415.0823614,389.8277271,389.8646386,0.808177415,0.76770663,0.798479949,0.649010981,50,50,50,50,0.015,0.015,0.015,0.015,411.3795752,411.4328618,389.6226504,389.6621092
 03/27  08:00:00,17.8,0.005909293,394.0922126,0,21.11,21.11,21.11,21.11,0.011272767,0.011599129,0.011557044,0.011083022,418.4283423,418.5044086,390.1000206,390.134509,0.797560437,0.75780994,0.785467176,0.765190933,50,50,50,50,0.015,0.015,0.015,0.015,415.0164088,415.0823614,389.8277271,389.8646386
 03/27  08:10:00,18.16666667,0.00604855,392.0922308,0.0909091,21.11,21.11,21.11,21.11,0.011409749,0.011664666,0.011597343,0.011196883,432.3189647,432.4300535,391.5456493,391.5795353,0.73401063,0.695050558,0.768499099,0.749238225,50,50,50,50,0.015,0.015,0.015,0.015,418.4283423,418.5044086,390.1000206,390.134509
 03/27  08:20:00,18.53333333,0.006190711,394.092249,0.272727,21.11,21.11,21.11,21.11,0.011545164,0.0117425,0.01164311,0.011302008,451.8132386,451.9860289,396.1628452,396.201203,0.725574176,0.687354222,0.745474426,0.72659791,50,50,50,50,0.015,0.015,0.015,0.015,432.3189647,432.4300535,391.5456493,391.5795353
 03/27  08:30:00,18.9,0.006335828,387.0922672,0.181818,21.11,21.11,21.11,21.11,0.011670112,0.011820407,0.011688076,0.011395857,471.6968749,471.940246,400.6861875,400.7314433,0.717558769,0.679971869,0.74171454,0.723197171,50,50,50,50,0.015,0.015,0.015,0.015,451.8132386,451.9860289,396.1628452,396.201203
 03/27  08:40:00,19.26666667,0.006483956,386.0922854,0.272727,21.11,21.11,21.11,21.11,0.011781413,0.011893006,0.011733603,0.011482012,489.9952275,490.3027008,405.6402339,405.6931404,0.709770868,0.67256522,0.725525282,0.707329591,50,50,50,50,0.015,0.015,0.015,0.015,471.6968749,471.940246,400.6861875,400.7314433
 03/27  08:50:00,19.63333333,0.006635148,385.0923035,0.272727,21.11,21.11,21.11,21.11,0.01188007,0.011959757,0.01177844,0.011560798,506.4932664,506.8523533,410.6080287,410.6682462,0.702219098,0.665307213,0.715868926,0.697975112,50,50,50,50,0.015,0.015,0.015,0.015,489.9952275,490.3027008,405.6402339,405.6931404
 03/27  09:00:00,20,0.006789461,391.0923217,0.272727,21.11,21.11,21.11,21.11,0.011968448,0.012021838,0.011821813,0.011632605,521.7683975,522.1677571,415.5597734,415.6264875,0.694881864,0.658190309,0.706472076,0.688860924,50,50,50,50,0.015,0.015,0.015,0.015,506.4932664,506.8523533,410.6080287,410.6682462
 03/27  09:10:00,20.46666667,0.006815037,391.0923398,0.454545,21.11,21.11,21.11,21.11,0.012103974,0.012136703,0.011920156,0.01175005,539.2606469,539.7096649,423.5249612,423.6024641,0.598553667,0.561865111,0.594665075,0.577286268,50,50,50,50,0.015,0.015,0.015,0.015,521.7683975,522.1677571,415.5597734,415.6264875
 03/27  09:20:00,20.93333333,0.006835513,392.0923579,0.636364,21.11,21.11,21.11,21.11,0.01226071,0.012276817,0.012051429,0.01189459,557.9322655,558.4405238,435.7154099,435.8110193,0.590279022,0.553542994,0.571583773,0.554466179,50,50,50,50,0.015,0.015,0.015,0.015,539.2606469,539.7096649,423.5249612,423.6024641
 03/27  09:30:00,21.4,0.006850608,390.0923759,0.272727,21.11,21.11,21.11,21.11,0.012412268,0.012414553,0.012170652,0.012024741,576.4855886,577.0558724,444.4710744,444.5838886,0.582132114,0.545304205,0.586641649,0.569787812,50,50,50,50,0.015,0.015,0.015,0.015,557.9322655,558.4405238,435.7154099,435.8110193
 03/27  09:40:00,21.86666667,0.006860031,387.092394,0.636364,21.11,21.11,21.11,21.11,0.012547777,0.012538269,0.012283084,0.012146884,594.3031463,594.9331663,455.341538,455.4717219,0.573902591,0.53645875,0.551178139,0.534562032,50,50,50,50,0.015,0.015,0.015,0.015,576.4855886,577.0558724,444.4710744,444.5838886
 03/27  09:50:00,22.33333333,0.006863484,384.092412,0.454545,21.11,21.11,21.11,21.11,0.012666375,0.012646664,0.012379277,0.012252069,611.253123,611.9385416,465.1925101,465.3386494,0.565724714,0.527506036,0.553529254,0.537150287,50,50,50,50,0.015,0.015,0.015,0.015,594.3031463,594.9331663,455.341538,455.4717219
 03/27  10:00:00,22.8,0.006860657,384.09243,0.363636,21.11,21.11,21.11,21.11,0.012770565,0.012741958,0.012457225,0.01233836,627.4467861,628.1833534,472.5743027,472.7323058,0.557622647,0.51848694,0.549807447,0.533653561,50,50,50,50,0.015,0.015,0.015,0.015,611.253123,611.9385416,465.1925101,465.3386494
 03/27  10:10:00,23.06666667,0.006885473,389.092448,0.363636,21.11,21.11,21.11,21.11,0.012862796,0.0128264,0.012521899,0.012410662,643.0988835,643.8833616,478.6042634,478.7700645,0.549897689,0.509807513,0.54013927,0.524200174,50,50,50,50,0.015,0.015,0.015,0.015,627.4467861,628.1833534,472.5743027,472.7323058
 03/27  10:20:00,23.33333333,0.006909031,393.092466,0.454545,21.11,21.11,21.11,21.11,0.012944926,0.012901669,0.012581108,0.012476727,658.3084191,659.1385557,485.4940863,485.6666097,0.542283456,0.501120367,0.524170114,0.508436001,50,50,50,50,0.015,0.015,0.015,0.015,643.0988835,643.8833616,478.6042634,478.7700645
 03/27  10:30:00,23.6,0.006931287,385.0924839,0.545455,21.11,21.11,21.11,21.11,0.013018339,0.012968987,0.012639122,0.012540857,672.8426749,673.7161012,494.0977254,494.278644,0.534758229,0.492385914,0.508153277,0.492616392,50,50,50,50,0.015,0.015,0.015,0.015,658.3084191,659.1385557,485.4940863,485.6666097
 03/27  10:40:00,23.86666667,0.0069522,384.0925018,0.363636,21.11,21.11,21.11,21.11,0.013084081,0.013029123,0.012686189,0.012593482,686.7145428,687.6296557,500.7971364,500.985347,0.52684719,0.48216891,0.51020535,0.494861386,50,50,50,50,0.015,0.015,0.015,0.015,672.8426749,673.7161012,494.0977254,494.278644
 03/27  10:50:00,24.13333333,0.006971726,386.0925197,0.454545,21.11,21.11,21.11,21.11,0.013143028,0.013082738,0.012727377,0.012639682,700.0522168,701.0084248,507.2505841,507.4446369,0.518725823,0.471413908,0.493082173,0.477919584,50,50,50,50,0.015,0.015,0.015,0.015,686.7145428,687.6296557,500.7971364,500.985347
 03/27  11:00:00,24.4,0.00698982,392.0925376,0.545455,21.11,21.11,21.11,21.11,0.013196013,0.013130622,0.012767871,0.012684651,713.0299613,714.0271084,515.1710406,515.371544,0.510830947,0.461388944,0.476184006,0.461194939,50,50,50,50,0.015,0.015,0.015,0.015,700.0522168,701.0084248,507.2505841,507.4446369
 03/27  11:10:00,24.6,0.007043873,385.0925554,0.272727,21.11,21.11,21.11,21.11,0.013243977,0.013173454,0.012795067,0.012715916,725.469721,726.5086175,519.8236696,520.0277129,0.496334881,0.442982744,0.477797234,0.462975983,50,50,50,50,0.015,0.015,0.015,0.015,713.0299613,714.0271084,515.1710406,515.371544
 03/27  11:20:00,24.8,0.007098071,390.0925733,0.363636,21.11,21.11,21.11,21.11,0.013287543,0.013211772,0.012816059,0.012740529,737.5112189,738.5929242,523.567165,523.771839,0.481925267,0.425246107,0.45460188,0.439935683,50,50,50,50,0.015,0.015,0.015,0.015,725.469721,726.5086175,519.8236696,520.0277129
 03/27  11:30:00,25,0.00715241,389.0925911,0.363636,21.11,21.11,21.11,21.11,0.013327052,0.013245913,0.012833712,0.012761366,749.1456518,750.2709538,527.2312687,527.4351932,0.467501451,0.407543541,0.437590917,0.423071451,50,50,50,50,0.015,0.015,0.015,0.015,737.5112189,738.5929242,523.567165,523.771839
 03/27  11:40:00,25.2,0.007206886,389.0926089,0.454545,21.11,21.11,21.11,21.11,0.013362678,0.013276057,0.012852268,0.012782681,760.3748476,761.5441333,532.2308628,532.4350127,0.452997327,0.389771397,0.414007332,0.399623857,50,50,50,50,0.015,0.015,0.015,0.015,749.1456518,750.2709538,527.2312687,527.4351932
 03/27  11:50:00,25.4,0.007261494,391.0926266,0.454545,21.11,21.11,21.11,21.11,0.013394557,0.013302423,0.012869864,0.012802674,771.2540425,772.467015,537.9982668,538.2041801,0.438852428,0.373090923,0.397158662,0.382901561,50,50,50,50,0.015,0.015,0.015,0.015,760.3748476,761.5441333,532.2308628,532.4350127
 03/27  12:00:00,25.6,0.007316229,384.0926444,0.454545,21.11,21.11,21.11,21.11,0.013422781,0.013325117,0.012884495,0.012819395,781.6262111,782.8815282,543.7318388,543.9401894,0.424943246,0.356478907,0.380356116,0.366214091,50,50,50,50,0.015,0.015,0.015,0.015,771.2540425,772.467015,537.9982668,538.2041801
 03/27  12:10:00,25.78333333,0.007433045,389.0926621,0.0909091,21.11,21.11,21.11,21.11,0.013420922,0.013317863,0.012874461,0.01281129,784.9428284,786.2061732,544.1044296,544.3100688,0.448030351,0.377190471,0.392753146,0.378718472,50,50,50,50,0.015,0.015,0.015,0.015,781.6262111,782.8815282,543.7318388,543.9401894
 03/27  12:20:00,25.96666667,0.007551469,386.0926798,0,21.11,21.11,21.11,21.11,0.013395126,0.01328648,0.012839291,0.012777866,783.958517,785.1880938,539.8668359,540.0621511,0.438689553,0.364957346,0.386158555,0.372216207,50,50,50,50,0.015,0.015,0.015,0.015,784.9428284,786.2061732,544.1044296,544.3100688
 03/27  12:30:00,26.15,0.007671524,393.0926975,0.0909091,21.11,21.11,21.11,21.11,0.013354629,0.013239912,0.012790925,0.012730965,781.7737919,782.9444623,535.3055654,535.4867281,0.429503662,0.353042582,0.367102837,0.353238876,50,50,50,50,0.015,0.015,0.015,0.015,783.958517,785.1880938,539.8668359,540.0621511
 03/27  12:40:00,26.33333333,0.007793227,386.0927152,0.0909091,21.11,21.11,21.11,21.11,0.013304454,0.013183087,0.0127333,0.012674507,779.5041752,780.6085247,531.2915917,531.4584423,0.420831116,0.342260653,0.355132653,0.341336283,50,50,50,50,0.015,0.015,0.015,0.015,781.7737919,782.9444623,535.3055654,535.4867281
 03/27  12:50:00,26.51666667,0.0079166,385.0927328,0.272727,21.11,21.11,21.11,21.11,0.013246253,0.013117667,0.01267431,0.012616355,777.4217896,778.4619744,530.3334551,530.4897653,0.412515349,0.332279854,0.331000403,0.31725964,50,50,50,50,0.015,0.015,0.015,0.015,779.5041752,780.6085247,531.2915917,531.4584423
 03/27  13:00:00,26.7,0.008041661,390.0927504,0.181818,21.11,21.11,21.11,21.11,0.013180227,0.013043822,0.01260659,0.012549211,775.6259124,776.6073561,529.9677543,530.1166273,0.404190237,0.322201371,0.325792259,0.312100209,50,50,50,50,0.015,0.015,0.015,0.015,777.4217896,778.4619744,530.3334551,530.4897653
 03/27  13:10:00,26.6,0.008030324,394.092768,0.363636,21.11,21.11,21.11,21.11,0.013134573,0.012989582,0.012543664,0.012486594,780.8173728,781.784375,532.1388297,532.2840437,0.365071221,0.281678877,0.30383081,0.290177444,50,50,50,50,0.015,0.015,0.015,0.015,775.6259124,776.6073561,529.9677543,530.1166273
 03/27  13:20:00,26.5,0.008018803,386.0927856,0.363636,21.11,21.11,21.11,21.11,0.013105028,0.012951033,0.012487415,0.01243044,789.9152665,790.9177348,535.5314921,535.6760571,0.358452698,0.273841588,0.294672281,0.281053417,50,50,50,50,0.015,0.015,0.015,0.015,780.8173728,781.784375,532.1388297,532.2840437
 03/27  13:30:00,26.4,0.008007101,389.0928032,0.363636,21.11,21.11,21.11,21.11,0.013083396,0.012920418,0.012436443,0.012379401,800.0466415,801.1129071,539.2220302,539.3674131,0.35220767,0.267396198,0.286414706,0.272827097,50,50,50,50,0.015,0.015,0.015,0.015,789.9152665,790.9177348,535.5314921,535.6760571
 03/27  13:40:00,26.3,0.00799522,394.0928207,0.363636,21.11,21.11,21.11,21.11,0.01306503,0.012893183,0.012389234,0.012331991,810.0238069,811.1610545,542.9140726,543.0606191,0.345691001,0.259846096,0.277796298,0.264238668,50,50,50,50,0.015,0.015,0.015,0.015,800.0466415,801.1129071,539.2220302,539.3674131
 03/27  13:50:00,26.2,0.007983162,387.0928382,0.181818,21.11,21.11,21.11,21.11,0.013048357,0.01286773,0.012337771,0.012280258,819.3637657,820.5670221,543.7056632,543.8506003,0.339107506,0.252226968,0.281996299,0.268470845,50,50,50,50,0.015,0.015,0.015,0.015,810.0238069,811.1610545,542.9140726,543.0606191
 03/27  14:00:00,26.1,0.00797093,392.0928557,0.181818,21.11,21.11,21.11,21.11,0.013033144,0.012843789,0.012284801,0.012226933,828.2563943,829.518031,542.821642,542.9616763,0.332514837,0.244619607,0.27382565,0.260333687,50,50,50,50,0.015,0.015,0.015,0.015,819.3637657,820.5670221,543.7056632,543.8506003
 03/27  14:10:00,26.1,0.008184812,390.0928732,0.545455,21.11,21.11,21.11,21.11,0.013020362,0.012822413,0.012248506,0.012190092,836.7608305,838.0737916,546.6401434,546.7782441,0.324987382,0.236852683,0.23986801,0.226410872,50,50,50,50,0.015,0.015,0.015,0.015,828.2563943,829.518031,542.821642,542.9616763
 03/27  14:20:00,26.1,0.008398909,388.0928906,0.454545,21.11,21.11,21.11,21.11,0.013010516,0.0128041,0.012221002,0.01216193,844.8885932,846.2471025,552.1929391,552.3331654,0.317276106,0.228450786,0.23713311,0.223719957,50,50,50,50,0.015,0.015,0.015,0.015,836.7608305,838.0737916,546.6401434,546.7782441
 03/27  14:30:00,26.1,0.008613222,388.092908,0.272727,21.11,21.11,21.11,21.11,0.013003616,0.012788852,0.012190476,0.012130735,852.6884914,854.0877899,555.241826,555.3837709,0.309514547,0.220076111,0.240953398,0.22759165,50,50,50,50,0.015,0.015,0.015,0.015,844.8885932,846.2471025,552.1929391,552.3331654
 03/27  14:40:00,26.1,0.008827751,390.0929254,0.363636,21.11,21.11,21.11,21.11,0.012999494,0.012776602,0.012161848,0.012101396,860.2391028,861.6750355,557.7493931,557.8915561,0.301931425,0.212531183,0.226264971,0.212959636,50,50,50,50,0.015,0.015,0.015,0.015,852.6884914,854.0877899,555.241826,555.3837709
 03/27  14:50:00,26.1,0.009042496,386.0929428,0.545455,21.11,21.11,21.11,21.11,0.012997952,0.012767257,0.01214362,0.012082366,867.4535531,868.9216264,562.8556673,562.9995986,0.294445744,0.205330646,0.205364904,0.192122812,50,50,50,50,0.015,0.015,0.015,0.015,860.2391028,861.6750355,557.7493931,557.8915561
 03/27  15:00:00,26.1,0.009257459,386.0929602,0.363636,21.11,21.11,21.11,21.11,0.012998824,0.012760728,0.012125759,0.0120637,874.360204,875.8557468,566.9111939,567.0570978,0.28704699,0.198447632,0.209905037,0.196736986,50,50,50,50,0.015,0.015,0.015,0.015,867.4535531,868.9216264,562.8556673,562.9995986
 03/27  15:10:00,25.91666667,0.009263266,391.0929775,0.545455,21.11,21.11,21.11,21.11,0.012999325,0.012754539,0.012112382,0.012049502,881.0854268,882.6039226,572.5177192,572.6667989,0.285564441,0.198710367,0.195131227,0.182042865,50,50,50,50,0.015,0.015,0.015,0.015,874.360204,875.8557468,566.9111939,567.0570978
 03/27  15:20:00,25.73333333,0.009267747,390.0929949,0.272727,21.11,21.11,21.11,21.11,0.012997798,0.012747204,0.012090144,0.012026538,887.5732857,889.1101101,575.1614723,575.3116583,0.284280317,0.199352128,0.212162338,0.199165424,50,50,50,50,0.015,0.015,0.015,0.015,881.0854268,882.6039226,572.5177192,572.6667989
 03/27  15:30:00,25.55,0.009270927,386.0930122,0.272727,21.11,21.11,21.11,21.11,0.012993792,0.012738292,0.012060998,0.011996742,893.7064177,895.2563149,575.5667883,575.7145647,0.28315262,0.200238211,0.210631465,0.197731897,50,50,50,50,0.015,0.015,0.015,0.015,887.5732857,889.1101101,575.1614723,575.3116583
 03/27  15:40:00,25.36666667,0.009272828,388.0930294,0.545455,21.11,21.11,21.11,21.11,0.012987443,0.012727872,0.012039124,0.011974183,899.5622511,901.1202204,579.096198,579.2425983,0.282396417,0.201394342,0.190340725,0.177544603,50,50,50,50,0.015,0.015,0.015,0.015,893.7064177,895.2563149,575.5667883,575.7145647
 03/27  15:50:00,25.18333333,0.009273475,389.0930467,0.363636,21.11,21.11,21.11,21.11,0.012979008,0.012716105,0.012015278,0.011949698,905.1922509,906.7540554,582.2419127,582.3878596,0.281831431,0.202653206,0.20176302,0.189082976,50,50,50,50,0.015,0.015,0.015,0.015,899.5622511,901.1202204,579.096198,579.2425983
 03/27  16:00:00,25,0.009272892,388.0930639,0.454545,21.11,21.11,21.11,21.11,0.012968685,0.012703119,0.01199178,0.011925592,910.5749117,912.1367512,585.8249074,585.9711627,0.281303593,0.20402482,0.19454513,0.181988006,50,50,50,50,0.015,0.015,0.015,0.015,905.1922509,906.7540554,582.2419127,582.3878596
 03/27  16:10:00,24.81666667,0.009467672,384.0930811,0.454545,21.11,21.11,21.11,21.11,0.012955444,0.012687849,0.011967018,0.011900255,915.6307041,917.1885564,589.5724697,589.7194608,0.279458857,0.204387392,0.192753988,0.180330109,50,50,50,50,0.015,0.015,0.015,0.015,910.5749117,912.1367512,585.8249074,585.9711627
 03/27  16:20:00,24.63333333,0.009657066,392.0930983,0.545455,21.11,21.11,21.11,21.11,0.012938734,0.012669667,0.011943075,0.011875744,920.5870926,922.1379974,594.753655,594.9026759,0.27743873,0.20440897,0.184640688,0.172358949,50,50,50,50,0.015,0.015,0.015,0.015,915.6307041,917.1885564,589.5724697,589.7194608
 03/27  16:30:00,24.45,0.00984115,389.0931155,0.272727,21.11,21.11,21.11,21.11,0.01291856,0.012648552,0.011907916,0.011840126,925.3557,926.8970407,596.6506522,596.7995678,0.275430102,0.204738972,0.202170019,0.190043343,50,50,50,50,0.015,0.015,0.015,0.015,920.5870926,922.1379974,594.753655,594.9026759
 03/27  16:40:00,24.26666667,0.010019997,394.0931327,0.363636,21.11,21.11,21.11,21.11,0.012895167,0.012624637,0.011867875,0.011799674,930.0240247,931.5538222,597.6628151,597.8093242,0.27335918,0.204504405,0.194483271,0.18251795,50,50,50,50,0.015,0.015,0.015,0.015,925.3557,926.8970407,596.6506522,596.7995678
 03/27  16:50:00,24.08333333,0.010193683,387.0931498,0.545455,21.11,21.11,21.11,21.11,0.012868849,0.012598094,0.011832459,0.011763814,934.3971804,935.9131158,601.1599157,601.3050803,0.271289427,0.204073541,0.180413051,0.168617261,50,50,50,50,0.015,0.015,0.015,0.015,930.0240247,931.5538222,597.6628151,597.8093242
 03/27  17:00:00,23.9,0.010362279,387.0931669,0.363636,21.11,21.11,21.11,21.11,0.012839889,0.012569165,0.011792809,0.011723773,938.5023483,940.0019025,603.6225086,603.766545,0.269305409,0.203905274,0.191870211,0.180255269,50,50,50,50,0.015,0.015,0.015,0.015,934.3971804,935.9131158,601.1599157,601.3050803
 03/27  17:10:00,23.61666667,0.010584954,384.093184,0.272727,21.11,21.11,21.11,21.11,0.01278084,0.012511392,0.011746221,0.011676896,932.5527142,933.9907422,603.5695493,603.7104094,0.318357163,0.255683106,0.200816297,0.189387927,50,50,50,50,0.015,0.015,0.015,0.015,938.5023483,940.0019025,603.6225086,603.766545
 03/27  17:20:00,23.33333333,0.010796828,386.093201,0.272727,21.11,21.11,21.11,21.11,0.012704623,0.012437289,0.011696203,0.011626676,920.6918905,922.0189408,602.193223,602.3286424,0.320519156,0.26041739,0.203627504,0.192389276,50,50,50,50,0.015,0.015,0.015,0.015,932.5527142,933.9907422,603.5695493,603.7104094
 03/27  17:30:00,23.05,0.010998148,387.0932181,0.181818,21.11,21.11,21.11,21.11,0.012624618,0.012359814,0.011642271,0.011572635,907.2519949,908.4439674,599.1792983,599.3071246,0.322746571,0.26531801,0.213060269,0.202015432,50,50,50,50,0.015,0.015,0.015,0.015,920.6918905,922.0189408,602.193223,602.3286424
 03/27  17:40:00,22.76666667,0.011189158,391.0932351,0.181818,21.11,21.11,21.11,21.11,0.012546883,0.012284845,0.011587012,0.011517336,894.2504364,895.3081543,595.5437483,595.6627813,0.325037525,0.270228468,0.216442348,0.205590782,50,50,50,50,0.015,0.015,0.015,0.015,907.2519949,908.4439674,599.1792983,599.3071246
 03/27  17:50:00,22.48333333,0.011370101,390.0932521,0,21.11,21.11,21.11,21.11,0.012472675,0.012213624,0.01152572,0.011456116,882.041045,882.9772173,589.2469628,589.3551203,0.327384944,0.275126117,0.232647504,0.221990254,50,50,50,50,0.015,0.015,0.015,0.015,894.2504364,895.3081543,595.5437483,595.6627813
 03/27  18:00:00,22.2,0.011541215,393.0932691,0,21.11,21.11,21.11,21.11,0.012401552,0.012145753,0.011461873,0.011392414,870.5605516,871.3899761,581.63373,581.7292943,0.329806084,0.280091685,0.236500171,0.226034297,50,50,50,50,0.015,0.015,0.015,0.015,882.041045,882.9772173,589.2469628,589.3551203
 03/27  18:10:00,21.83333333,0.01153115,393.093286,0,21.11,21.11,21.11,21.11,0.012325347,0.012073264,0.011399065,0.011329787,856.6371816,857.3628203,573.8480874,573.9306116,0.345011888,0.297610295,0.238529204,0.228252656,50,50,50,50,0.015,0.015,0.015,0.015,870.5605516,871.3899761,581.63373,581.7292943
 03/27  18:20:00,21.46666667,0.011515041,387.093303,0,21.11,21.11,21.11,21.11,0.012247654,0.011999488,0.01133882,0.01126974,841.2716382,841.892061,566.2241363,566.2941495,0.345461442,0.299824857,0.240430808,0.23034257,50,50,50,50,0.015,0.015,0.015,0.015,856.6371816,857.3628203,573.8480874,573.9306116
 03/27  18:30:00,21.1,0.01149313,393.0933199,0,21.11,21.11,21.11,21.11,0.012172117,0.011927874,0.011281372,0.011212507,825.9221419,826.4399229,559.0323681,559.0909158,0.345829882,0.301888655,0.242437963,0.232537822,50,50,50,50,0.015,0.015,0.015,0.015,841.2716382,841.892061,566.2241363,566.2941495
 03/27  18:40:00,20.73333333,0.011465654,385.0933368,0,21.11,21.11,21.11,21.11,0.012100217,0.011859838,0.011226521,0.011157895,810.9877988,811.4098632,552.0557206,552.1038482,0.346182502,0.303856715,0.244567091,0.234855557,50,50,50,50,0.015,0.015,0.015,0.015,825.9221419,826.4399229,559.0323681,559.0909158
 03/27  18:50:00,20.36666667,0.011432843,394.0933537,0,21.11,21.11,21.11,21.11,0.012032044,0.011795472,0.011174037,0.011105679,796.8293117,797.1650836,545.4919887,545.5307122,0.346535776,0.305738453,0.246800983,0.237278976,50,50,50,50,0.015,0.015,0.015,0.015,810.9877988,811.4098632,552.0557206,552.1038482
 03/27  19:00:00,20,0.01139492,384.0933705,0,21.11,21.11,21.11,21.11,0.011967221,0.011734418,0.01112375,0.011055696,783.1543809,783.4129551,539.0632466,539.0933981,0.346912984,0.307542249,0.249138281,0.239806268,50,50,50,50,0.015,0.015,0.015,0.015,796.8293117,797.1650836,545.4919887,545.5307122
 03/27  19:10:00,19.9,0.011399067,388.0933873,0,20.46200958,20.96983616,21.0339377,21.06020408,0.011779906,0.01155593,0.010963619,0.010898325,770.4445683,770.6894036,533.8348733,533.865335,0,0,0,0,20.80389573,21.04657035,21.07573101,21.08762085,0.011885181,0.01165624,0.01105345,0.010986629,777.9328198,778.1901468,536.946241,536.9768997
 03/27  19:20:00,19.8,0.01140269,386.0934041,0,19.54090482,20.70422492,20.88543455,20.96135852,0.011399588,0.011193232,0.010639552,0.010579649,741.7137989,741.8602864,521.699988,521.72713,0,0,0,0,19.91880856,20.82046077,20.95086145,21.00507061,0.01156659,0.011352533,0.010781888,0.01071962,754.3404646,754.5336557,527.0399331,527.0686544
 03/27  19:30:00,19.7,0.011405793,393.0934209,0,19.03596779,20.46787189,20.74670527,20.86652884,0.011053795,0.01086308,0.010344581,0.01028956,715.6823801,715.7002657,510.7993163,510.8217261,0,0,0,0,19.24452608,20.57122131,20.80775874,20.90841098,0.01120546,0.011007889,0.010473957,0.010416797,727.0758802,727.1509346,515.5527787,515.5773464
 03/27  19:40:00,19.6,0.011408382,384.0934377,0,18.73777394,20.25604288,20.61646216,20.77524319,0.010738612,0.010562104,0.010075724,0.010025138,691.6550138,691.5436124,500.6074939,500.6241981,0,0,0,0,18.91522994,20.39417667,20.70227416,20.83571208,0.010944595,0.010758803,0.010251424,0.010197941,707.5332988,707.5082795,507.4396009,507.4602692
 03/27  19:50:00,19.5,0.011410462,387.0934544,0,18.53084544,20.06515765,20.49367594,20.68710661,0.010450658,0.010287246,0.009830258,0.009783716,669.5877279,669.3621863,491.2237206,491.2343032,0,0,0,0,18.73777394,20.25604288,20.61646216,20.77524319,0.010738612,0.010562104,0.010075724,0.010025138,691.6550138,691.5436124,500.6074939,500.6241981
 03/27  20:00:00,19.4,0.011412038,388.0934712,0,18.3680925,19.89216856,20.37746458,20.60178323,0.010187267,0.010035999,0.009605941,0.009563096,649.394946,649.0745782,482.6734082,482.6778389,0,0,0,0,18.53084544,20.06515765,20.49367594,20.68710661,0.010450658,0.010287246,0.009830258,0.009783716,669.5877279,669.3621863,491.2237206,491.2343032
 03/27  20:10:00,19.6,0.011555571,388.0934879,0,18.24782897,19.73819605,20.26926272,20.52046942,0.009947756,0.009807766,0.009402378,0.009362915,630.9161109,630.5194509,474.8775353,474.8760127,0,0,0,0,18.3680925,19.89216856,20.37746458,20.60178323,0.010187267,0.010035999,0.009605941,0.009563096,649.394946,649.0745782,482.6734082,482.6778389
 03/27  20:20:00,19.8,0.011700714,390.0935045,0,18.17864309,19.60314072,20.16968597,20.44380873,0.009731038,0.009601532,0.009218742,0.009182378,614.0765582,613.6211207,467.8380571,467.8310085,0,0,0,0,18.24782897,19.73819605,20.26926272,20.52046942,0.009947756,0.009807766,0.009402378,0.009362915,630.9161109,630.5194509,474.8775353,474.8760127
 03/27  20:30:00,20,0.011847483,394.0935212,0,18.14636383,19.4855124,20.07843567,20.37181978,0.009535505,0.009415752,0.009053669,0.009020148,598.8711445,598.3735003,461.6240803,461.6121683,0,0,0,0,18.17864309,19.60314072,20.16968597,20.44380873,0.009731038,0.009601532,0.009218742,0.009182378,614.0765582,613.6211207,467.8380571,467.8310085
 03/27  20:40:00,20.2,0.011995894,386.0935378,0,18.13448091,19.3833185,19.99482684,20.30423959,0.009359386,0.009248706,0.008905605,0.008874696,584.7031171,584.1759896,455.7047553,455.688257,0,0,0,0,18.14636383,19.4855124,20.07843567,20.37181978,0.009535505,0.009415752,0.009053669,0.009020148,598.8711445,598.3735003,461.6240803,461.6121683
 03/27  20:50:00,20.4,0.012145963,389.0935545,0,18.13260942,19.29464663,19.91813414,20.24075148,0.009200985,0.00909874,0.008773052,0.008744545,571.650146,571.104926,450.2216204,450.2010427,0,0,0,0,18.13448091,19.3833185,19.99482684,20.30423959,0.009359386,0.009248706,0.008905605,0.008874696,584.7031171,584.1759896,455.7047553,455.688257
 03/27  21:00:00,20.6,0.012297708,384.0935711,0,18.13606143,19.21784625,19.84771686,20.18107034,0.009058763,0.008964355,0.008654644,0.008628348,559.4585038,558.9039659,444.9770707,444.9527595,0,0,0,0,18.13260942,19.29464663,19.91813414,20.24075148,0.009200985,0.00909874,0.008773052,0.008744545,571.650146,571.104926,450.2216204,450.2010427
 03/27  21:10:00,20.5,0.012374474,391.0935876,0,18.13279469,19.14691254,19.78135048,20.1238159,0.008929779,0.008842641,0.008547605,0.008523347,548.4445569,547.8888389,440.3460915,440.3188259,0,0,0,0,18.13606143,19.21784625,19.84771686,20.18107034,0.009058763,0.008964355,0.008654644,0.008628348,559.4585038,558.9039659,444.9770707,444.9527595
 03/27  21:20:00,20.4,0.01244978,389.0936042,0,18.11963023,19.07901522,19.71712009,20.06809857,0.00881191,0.008731507,0.00844996,0.008427579,538.3950609,537.8439936,436.1637468,436.1341142,0,0,0,0,18.13279469,19.14691254,19.78135048,20.1238159,0.008929779,0.008842641,0.008547605,0.008523347,548.4445569,547.8888389,440.3460915,440.3188259
 03/27  21:30:00,20.3,0.012523637,386.0936207,0,18.0992564,19.01334126,19.65433731,20.0135546,0.008703868,0.008629698,0.008360553,0.008339903,529.0385939,528.4959087,432.2001767,432.1684902,0,0,0,0,18.11963023,19.07901522,19.71712009,20.06809857,0.00881191,0.008731507,0.00844996,0.008427579,538.3950609,537.8439936,436.1637468,436.1341142
 03/27  21:40:00,20.2,0.012596059,390.0936372,0,18.07517855,18.9516005,19.59285285,19.96006933,0.008604789,0.008536382,0.008278643,0.008259587,520.5261205,519.9950623,428.6455602,428.6123487,0,0,0,0,18.0992564,19.01334126,19.65433731,20.0135546,0.008703868,0.008629698,0.008360553,0.008339903,529.0385939,528.4959087,432.2001767,432.1684902
 03/27  21:50:00,20.1,0.012667056,385.0936537,0,18.04958135,18.89380699,19.5326379,19.90759221,0.008513958,0.008450878,0.008203626,0.00818604,512.5612652,512.0435962,425.2373509,425.2028112,0,0,0,0,18.07517855,18.9516005,19.59285285,19.96006933,0.008604789,0.008536382,0.008278643,0.008259587,520.5261205,519.9950623,428.6455602,428.6123487
 03/27  22:00:00,20,0.012736642,386.0936702,0,18.02335892,18.83939574,19.47364408,19.85606954,0.008430709,0.008372549,0.008134943,0.008118713,505.178711,504.6758491,422.0429524,422.0073604,0,0,0,0,18.04958135,18.89380699,19.5326379,19.90759221,0.008513958,0.008450878,0.008203626,0.00818604,512.5612652,512.0435962,425.2373509,425.2028112
 03/27  22:10:00,20,0.012664077,393.0936866,0,17.83848683,18.73987065,19.38173242,19.78110758,0.008309602,0.008258125,0.008041991,0.008027611,493.4010286,492.9216492,418.2876125,418.2517835,0,0,0,0,18.02335892,18.83939574,19.47364408,19.85606954,0.008430709,0.008372549,0.008134943,0.008118713,505.178711,504.6758491,422.0429524,422.0073604
 03/27  22:20:00,20,0.012591504,385.093703,0,17.62855577,18.61922433,19.27216542,19.69332022,0.008175605,0.008131349,0.007941895,0.007929522,479.2936348,478.8395631,413.8103645,413.7741549,0,0,0,0,17.83848683,18.73987065,19.38173242,19.78110758,0.008309602,0.008258125,0.008041991,0.008027611,493.4010286,492.9216492,418.2876125,418.2517835
 03/27  22:30:00,20,0.012518925,389.0937195,0,17.4803925,18.50114784,19.1608546,19.60336135,0.008051887,0.008014286,0.00785032,0.007839799,466.0969715,465.6697718,409.7277423,409.691807,0,0,0,0,17.62855577,18.61922433,19.27216542,19.69332022,0.008175605,0.008131349,0.007941895,0.007929522,479.2936348,478.8395631,413.8103645,413.7741549
 03/27  22:40:00,20,0.012446337,391.0937358,0,17.3983812,18.3952638,19.05488209,19.51612097,0.007946893,0.007914995,0.007772802,0.007763867,455.1057654,454.7079372,406.5125308,406.4778269,0,0,0,0,17.4803925,18.50114784,19.1608546,19.60336135,0.008051887,0.008014286,0.00785032,0.007839799,466.0969715,465.6697718,409.7277423,409.691807
 03/27  22:50:00,20,0.012373743,393.0937522,0,17.35496021,18.30230309,18.95698034,19.43265191,0.00786009,0.007832983,0.007708759,0.007701153,446.3469269,445.980969,404.1801564,404.1475535,0,0,0,0,17.3983812,18.3952638,19.05488209,19.51612097,0.007946893,0.007914995,0.007772802,0.007763867,455.1057654,454.7079372,406.5125308,406.4778269
 03/27  23:00:00,20,0.012301141,388.0937685,0,17.32665995,18.22010578,18.86660714,19.35262698,0.007788217,0.007765148,0.007655779,0.00764929,438.8400202,438.505711,401.9915403,401.9607764,0,0,0,0,17.35496021,18.30230309,18.95698034,19.43265191,0.00786009,0.007832983,0.007708759,0.007701153,446.3469269,445.980969,404.1801564,404.1475535
 03/27  23:10:00,20,0.012375819,389.0937849,0,17.29178779,18.1436836,18.78163147,19.27561023,0.007739046,0.007719433,0.00762497,0.007619448,431.7232464,431.4199312,400.0106615,399.9816743,0,0,0,0,17.32665995,18.22010578,18.86660714,19.35262698,0.007788217,0.007765148,0.007655779,0.00764929,438.8400202,438.505711,401.9915403,401.9607764
 03/27  23:20:00,20,0.012450515,394.0938011,0,17.25058171,18.07135131,18.70057547,19.20103604,0.007718018,0.0077014,0.007621157,0.007616491,425.649,425.3766906,398.7192718,398.6928061,0,0,0,0,17.29178779,18.1436836,18.78163147,19.27561023,0.007739046,0.007719433,0.00762497,0.007619448,431.7232464,431.4199312,400.0106615,399.9816743
 03/27  23:30:00,20,0.012525228,385.0938174,0,17.20777715,18.00265498,18.62270582,19.12853355,0.007724476,0.007710461,0.00764285,0.007638948,419.8704366,419.6261078,397.1411158,397.1163063,0,0,0,0,17.25058171,18.07135131,18.70057547,19.20103604,0.007718018,0.0077014,0.007621157,0.007616491,425.649,425.3766906,398.7192718,398.6928061
 03/27  23:40:00,20,0.012599959,392.0938337,0,17.16594577,17.9373434,18.54766472,19.05788944,0.007754657,0.0077429,0.00768606,0.007682837,415.1696344,414.9519834,396.0088473,395.9861112,0,0,0,0,17.20777715,18.00265498,18.62270582,19.12853355,0.007724476,0.007710461,0.00764285,0.007638948,419.8704366,419.6261078,397.1411158,397.1163063
 03/27  23:50:00,20,0.012674707,388.0938499,0,17.12537289,17.87509731,18.4752124,18.98896397,0.007804324,0.007794517,0.007746734,0.007744113,411.1067419,410.9134066,394.940837,394.9199434,0,0,0,0,17.16594577,17.9373434,18.54766472,19.05788944,0.007754657,0.0077429,0.00768606,0.007682837,415.1696344,414.9519834,396.0088473,395.9861112
 03/27  24:00:00,20,0.012749473,386.0938661,0,17.08550773,17.8155481,18.40513191,18.92163572,0.007869838,0.007861712,0.007821543,0.007819453,407.4102387,407.2384855,393.7570687,393.7375288,0,0,0,0,17.12537289,17.87509731,18.4752124,18.98896397,0.007804324,0.007794517,0.007746734,0.007744113,411.1067419,410.9134066,394.940837,394.9199434
 03/28  00:10:00,20,0.012749473,391.0938823,0,17.06408046,17.76321795,18.34025126,18.85786269,0.007958227,0.007951565,0.007917837,0.00791623,404.5563991,404.4049683,393.0197194,393.0020299,0,0,0,0,17.08550773,17.8155481,18.40513191,18.92163572,0.007869838,0.007861712,0.007821543,0.007819453,407.4102387,407.2384855,393.7570687,393.7375288
 03/28  00:20:00,20,0.012749473,391.0938985,0,17.06428265,17.72033229,18.28207347,18.79874883,0.00807269,0.008067308,0.008039054,0.008037896,402.3741471,402.2416128,392.6242541,392.608687,0,0,0,0,17.06408046,17.76321795,18.34025126,18.85786269,0.007958227,0.007951565,0.007917837,0.00791623,404.5563991,404.4049683,393.0197194,393.0020299
 03/28  00:30:00,20,0.012749473,387.0939146,0,17.07953984,17.68677982,18.23070409,18.74447362,0.008212163,0.008207895,0.008184303,0.008183562,400.2906376,400.1745966,392.04905,392.0349915,0,0,0,0,17.06428265,17.72033229,18.28207347,18.79874883,0.00807269,0.008067308,0.008039054,0.008037896,402.3741471,402.2416128,392.6242541,392.608687
 03/28  00:40:00,20,0.012749473,388.0939307,0,17.1026024,17.66147771,18.18563314,18.69479577,0.00837384,0.008370532,0.008350909,0.008350553,398.4132049,398.311745,391.4456815,391.4328433,0,0,0,0,17.07953984,17.68677982,18.23070409,18.74447362,0.008212163,0.008207895,0.008184303,0.008183562,400.2906376,400.1745966,392.04905,392.0349915
 03/28  00:50:00,20,0.012749473,385.0939469,0,17.12918198,17.64324946,18.14624887,18.64938847,0.008554852,0.008552365,0.008536117,0.008536113,396.5456438,396.4567807,390.6538281,390.6417246,0,0,0,0,17.1026024,17.66147771,18.18563314,18.69479577,0.00837384,0.008370532,0.008350909,0.008350553,398.4132049,398.311745,391.4456815,391.4328433
 03/28  01:00:00,20,0.012749473,394.0939629,0,17.15757674,17.63111607,18.11201718,18.60795935,0.008752841,0.008751048,0.008737667,0.008737982,395.5636718,395.4870016,390.5829552,390.572603,0,0,0,0,17.12918198,17.64324946,18.14624887,18.64938847,0.008554852,0.008552365,0.008536117,0.008536113,396.5456438,396.4567807,390.6538281,390.6417246
 03/28  01:10:00,20,0.012751614,385.093979,0,17.18036158,17.62235514,18.08133919,18.56947549,0.008935495,0.008934246,0.008923249,0.008923804,394.4221375,394.3557382,390.2106325,390.2013292,0,0,0,0,17.15757674,17.63111607,18.11201718,18.60795935,0.008752841,0.008751048,0.008737667,0.008737982,395.5636718,395.4870016,390.5829552,390.572603
 03/28  01:20:00,20,0.012753756,384.093995,0,17.19608315,17.61532583,18.05319129,18.53326451,0.009085561,0.009084711,0.009075662,0.009076364,393.0519414,392.9940013,389.4897127,389.4807641,0,0,0,0,17.18036158,17.62235514,18.08133919,18.56947549,0.008935495,0.008934246,0.008923249,0.008923804,394.4221375,394.3557382,390.2106325,390.2013292
 03/28  01:30:00,20,0.012755898,388.0940111,0,17.20710834,17.60944135,18.02713293,18.49903011,0.009201,0.009200431,0.009192964,0.009193733,392.0265455,391.9762451,389.0139354,389.0056488,0,0,0,0,17.19608315,17.61532583,18.05319129,18.53326451,0.009085561,0.009084711,0.009075662,0.009076364,393.0519414,392.9940013,389.4897127,389.4807641
 03/28  01:40:00,20,0.012758042,394.0940271,0,17.21609999,17.60459399,18.00299797,18.46665422,0.00928631,0.009285934,0.009279751,0.009280527,391.8308979,391.7881303,389.2849953,389.278381,0,0,0,0,17.20710834,17.60944135,18.02713293,18.49903011,0.009201,0.009200431,0.009192964,0.009193733,392.0265455,391.9762451,389.0139354,389.0056488
 03/28  01:50:00,20,0.012760186,387.094043,0,17.22458257,17.60080326,17.98069658,18.43606646,0.009346889,0.009346642,0.009341503,0.009342247,391.4893713,391.4528429,389.3374805,389.3319927,0,0,0,0,17.21609999,17.60459399,18.00299797,18.46665422,0.00928631,0.009285934,0.009279751,0.009280527,391.8308979,391.7881303,389.2849953,389.278381
