Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/28  02:00:00,20,0.01276233,389.094059,0,17.23311466,17.59805175,17.96013655,18.40719968,0.009387116,0.009386953,0.009382665,0.009383351,391.1215184,391.0902323,389.3024201,389.2977464,0,0,0,0,17.22458257,17.60080326,17.98069658,18.43606646,0.009346889,0.009346642,0.009341503,0.009342247,391.4893713,391.4528429,389.3374805,389.3319927
 03/28  02:10:00,20.1,0.012843236,391.0940749,0,17.24298859,17.59664824,17.94140996,18.38011208,0.009426083,0.009425989,0.009422415,0.009423049,390.9616731,390.935049,389.424173,389.4203925,0,0,0,0,17.23311466,17.59805175,17.96013655,18.40719968,0.009387116,0.009386953,0.009382665,0.009383351,391.1215184,391.0902323,389.3024201,389.2977464
 03/28  02:20:00,20.2,0.012924604,391.0940908,0,17.25444,17.59671031,17.92452242,18.3548037,0.009474382,0.009474355,0.009471395,0.009471997,390.9408856,390.9183598,389.6415688,389.6386729,0,0,0,0,17.24298859,17.59664824,17.94140996,18.38011208,0.009426083,0.009425989,0.009422415,0.009423049,390.9616731,390.935049,389.424173,389.4203925
 03/28  02:30:00,20.3,0.013006433,390.0941067,0,17.26706957,17.59818001,17.90939543,18.33121732,0.009534315,0.009534355,0.009531926,0.009532516,390.8842846,390.8651891,389.7860801,389.7838326,0,0,0,0,17.25444,17.59671031,17.92452242,18.3548037,0.009474382,0.009474355,0.009471395,0.009471997,390.9408856,390.9183598,389.6415688,389.6386729
 03/28  02:40:00,20.4,0.013088728,392.0941226,0,17.28044106,17.60093243,17.89591865,18.30927305,0.009604571,0.009604678,0.009602707,0.009603299,390.9563086,390.94024,390.0282632,390.0266825,0,0,0,0,17.26706957,17.59818001,17.90939543,18.33121732,0.009534315,0.009534355,0.009531926,0.009532516,390.8842846,390.8651891,389.7860801,389.7838326
 03/28  02:50:00,20.5,0.01317149,388.0941384,0,17.29430534,17.60484179,17.8839825,18.28889014,0.009683233,0.009683402,0.009681823,0.009682426,390.7675464,390.7537807,389.9827191,389.9813311,0,0,0,0,17.28044106,17.60093243,17.89591865,18.30927305,0.009604571,0.009604678,0.009602707,0.009603299,390.9563086,390.94024,390.0282632,390.0266825
 03/28  03:00:00,20.6,0.013254722,389.0941543,0,17.30857099,17.60980207,17.87348952,18.26999471,0.009768787,0.009769013,0.00976777,0.009768388,390.5051292,390.4932349,389.8411534,389.8397979,0,0,0,0,17.29430534,17.60484179,17.8839825,18.28889014,0.009683233,0.009683402,0.009681823,0.009682426,390.7675464,390.7537807,389.9827191,389.9813311
 03/28  03:10:00,20.5,0.013248801,390.0941701,0,17.22726671,17.5895902,17.84838237,18.24167165,0.00978322,0.00978342,0.009782386,0.009782928,390.348994,390.3387838,389.7876376,389.7864186,0,0,0,0,17.30857099,17.60980207,17.87348952,18.26999471,0.009768787,0.009769013,0.00976777,0.009768388,390.5051292,390.4932349,389.8411534,389.8397979
 03/28  03:20:00,20.4,0.013242376,391.0941858,0,17.0316978,17.53032403,17.7994885,18.19741815,0.009691212,0.009691236,0.009690265,0.009690606,390.364832,390.3562634,389.8909705,389.890069,0,0,0,0,17.22726671,17.5895902,17.84838237,18.24167165,0.00978322,0.00978342,0.009782386,0.009782928,390.348994,390.3387838,389.7876376,389.7864186
 03/28  03:30:00,20.3,0.013235454,394.0942016,0,16.75547075,17.43077445,17.72497694,18.13555213,0.009498049,0.009497692,0.009496656,0.009496693,390.7171432,390.7106489,390.3185942,390.3183864,0,0,0,0,17.0316978,17.53032403,17.7994885,18.19741815,0.009691212,0.009691236,0.009690265,0.009690606,390.364832,390.3562634,389.8909705,389.890069
 03/28  03:40:00,20.2,0.01322804,390.0942174,0,16.5811379,17.36823727,17.68241739,18.103629,0.009366573,0.009365899,0.009364744,0.00936461,390.6256746,390.6191678,390.2404335,390.2401118,0,0,0,0,16.71980965,17.41947392,17.71787855,18.13070337,0.009472858,0.009472437,0.00947137,0.009471377,390.6719565,390.6653264,390.2719491,390.2716678
 03/28  03:50:00,20.1,0.013220139,388.0942331,0,16.16481325,17.19036138,17.55611839,18.00537075,0.009011127,0.00900953,0.009008098,0.009007495,390.4021557,390.3959477,390.0765056,390.0759942,0,0,0,0,16.42029657,17.30264151,17.63597615,18.0675016,0.009234813,0.009233806,0.00923255,0.009232239,390.5603585,390.5540313,390.1981149,390.1977488
 03/28  04:00:00,20,0.013211758,390.0942488,0,15.77831891,16.9880614,17.41086962,17.89269886,0.008622199,0.008619467,0.008617693,0.008616611,390.1923316,390.1864263,389.9175222,389.9168702,0,0,0,0,16.01644992,17.11542208,17.50248743,17.96379862,0.00886608,0.008864064,0.008862506,0.008861722,390.3056748,390.2995221,389.9995335,389.9989413
 03/28  04:10:00,20.1,0.013295574,390.0942644,0,15.56027114,16.78687286,17.26203784,17.77583195,0.008269601,0.008247651,0.008245556,0.008244062,390.0992082,390.0937304,389.8675838,389.8669725,0.041985827,0,0,0,50,16.93564001,17.37288277,17.86317122,0.015,0.008520337,0.008518473,0.008517273,390.1754693,390.1697561,389.9124829,389.911852
 03/28  04:20:00,20.2,0.013379867,387.0942801,0,15.56000137,16.60136411,17.11891718,17.66111306,0.007997915,0.007920929,0.007918588,0.00791679,389.8236311,389.8162212,389.6255868,389.624668,0.100655306,0,0,0,50,16.78687286,17.26203784,17.77583195,0.015,0.008247651,0.008245556,0.008244062,390.0992082,390.0937304,389.8675838,389.8669725
 03/28  04:30:00,20.3,0.01346464,385.0942957,0,15.56,16.43442342,16.98404836,17.55049272,0.00777252,0.007642384,0.007639887,0.007637889,389.2749629,389.2636636,389.1022575,389.1005587,0.065719825,0,0,0,50,16.60136411,17.11891718,17.66111306,0.015,0.007920929,0.007918588,0.00791679,389.8236311,389.8162212,389.6255868,389.624668
 03/28  04:40:00,20.4,0.013549896,391.0943113,0,15.56,16.28383686,16.85689219,17.44387702,0.00758944,0.007405174,0.007402602,0.00740049,389.1585362,389.1459565,389.0099351,389.0083438,0.090803097,0,0,0,50,16.43442342,16.98404836,17.55049272,0.015,0.007642384,0.007639887,0.007637889,389.2749629,389.2636636,389.1022575,389.1005587
 03/28  04:50:00,20.5,0.013635637,387.0943269,0,15.56,16.14655438,16.73625659,17.34069774,0.007440729,0.007201239,0.007198655,0.007196497,389.0056682,388.9928262,388.8780655,388.8764837,0.099255775,0,0,0,50,16.28383686,16.85689219,17.44387702,0.015,0.007405174,0.007402602,0.00740049,389.1585362,389.1459565,389.0099351,389.0083438
 03/28  05:00:00,20.6,0.013721865,389.0943425,0,15.56,16.02013666,16.62115508,17.24047804,0.007319308,0.00702416,0.007021615,0.007019458,388.9441381,388.9320507,388.8353579,388.8339479,0.107413508,0,0,0,50,16.14655438,16.73625659,17.34069774,0.015,0.007201239,0.007198655,0.007196497,389.0056682,388.9928262,388.8780655,388.8764837
 03/28  05:10:00,20.6,0.01364396,392.0943581,0,15.56,15.90241941,16.51067376,17.14274993,0.00721969,0.006868633,0.006866161,0.00686404,389.2025237,389.1940406,389.1132355,389.1126051,0.116138443,0,0,0,50,16.02013666,16.62115508,17.24047804,0.015,0.00702416,0.007021615,0.007019458,388.9441381,388.9320507,388.8353579,388.8339479
 03/28  05:20:00,20.6,0.013566074,386.0943736,0,15.56,15.79187766,16.40417548,17.04720216,0.007137908,0.006730802,0.006728427,0.006726366,389.0967354,389.0900658,389.0218545,389.0211442,0.124728508,0,0,0,50,15.90241941,16.51067376,17.14274993,0.015,0.006868633,0.006866161,0.00686404,389.2025237,389.1940406,389.1132355,389.1126051
 03/28  05:30:00,20.6,0.013488207,387.0943891,0,15.56,15.68742787,16.30121199,16.95363021,0.007070962,0.006607804,0.00660554,0.006603556,388.8224492,388.8145086,388.7565092,388.7553619,0.133213828,0,0,0,50,15.79187766,16.40417548,17.04720216,0.015,0.006730802,0.006728427,0.006726366,389.0967354,389.0900658,389.0218545,389.0211442
 03/28  05:40:00,20.6,0.01341036,388.0944046,0,15.56,15.58822044,16.20142634,16.8618761,0.007016429,0.006497359,0.006495216,0.006493318,388.6197205,388.6096138,388.5603519,388.5589715,0.141616873,0,0,0,50,15.68742787,16.30121199,16.95363021,0.015,0.006607804,0.00660554,0.006603556,388.8224492,388.8145086,388.7565092,388.7553619
 03/28  05:50:00,20.6,0.013332531,389.09442,0,15.56,15.56005417,16.10454377,16.77182539,0.006972216,0.006478444,0.006395542,0.006393736,388.5885294,388.5782073,388.5363629,388.5351494,0.149832905,0.148229208,0,0,50,50,16.20142634,16.8618761,0.015,0.015,0.006495216,0.006493318,388.6197205,388.6096138,388.5603519,388.5589715
 03/28  06:00:00,20.6,0.013254722,387.0944355,0,15.56,15.56000009,16.0102927,16.68335588,0.006936584,0.006495663,0.00630489,0.006303179,388.4766244,388.4672616,388.4308209,388.4295803,0.158021601,0.124784686,0,0,50,50,16.10454377,16.77182539,0.015,0.015,0.006395542,0.006393736,388.5885294,388.5782073,388.5363629,388.5351494
 03/28  06:10:00,20.6,0.013252493,389.0944509,0,22.06698422,22.8889846,23.08274947,23.25238668,0.008861656,0.011895368,0.01286306,0.014755483,389.9323619,389.7694956,388.4551134,388.4537037,2.571250998,14.33977679,20.12004945,23.6522573,30.71245002,24.5854295,24.75078867,23.8185806,0.0106899,0.011856121,0.012603169,0.013477986,389.6559225,389.5100173,388.4502097,388.4487918
 03/28  06:20:00,20.6,0.013250264,393.0944663,0,21.12151764,21.93213592,22.26653465,22.55768277,0.008835601,0.011220752,0.012051095,0.013714026,391.3955634,391.2731129,388.6529312,388.6522859,0.739099308,0,0,0,45.34449737,22.14404057,22.43908849,22.6988429,0.013976943,0.011368074,0.012227785,0.013940221,390.9365125,390.8024339,388.5925944,388.5917189
 03/28  06:30:00,20.6,0.013248037,389.0944817,0,21.11001707,21.68312789,22.11218689,22.46695995,0.009010387,0.011056662,0.011858107,0.013469631,392.5999249,392.4993275,388.6536086,388.6529915,0.79899362,0,0,0,50,21.78594072,22.17963219,22.50995572,0.015,0.011125442,0.011939278,0.013572619,392.1472949,392.0372923,388.650451,388.6498126
 03/28  06:40:00,20.6,0.01324581,391.094497,0,21.11000019,21.50772047,22.0055592,22.408455,0.009141411,0.010936313,0.011716952,0.01329117,393.6412346,393.5688508,388.734721,388.7344262,0.771636784,0,0,0,50,21.65957993,22.10122138,22.46443623,0.015,0.011040626,0.011839587,0.013446424,392.8079288,392.7099774,388.673684,388.6731456
 03/28  06:50:00,20.6,0.013243584,393.0945124,0,21.11,21.11013957,21.61268227,22.14285019,0.009448876,0.010662286,0.011247207,0.012694484,396.2407371,396.270755,389.008836,389.0096217,0.800664744,0.72910123,0,0,50,50,21.86123393,22.3123137,0.015,0.015,0.011543428,0.01307082,394.6138586,394.5899417,388.8281192,388.8281948
 03/28  07:00:00,20.6,0.013241359,391.0945277,0,21.11,21.11000025,21.2143262,21.85795416,0.00969887,0.010675298,0.010778721,0.012098901,398.6522027,398.6997185,389.2727711,389.2745369,0.79119666,0.635599071,0,0,50,50,21.46075092,22.0346979,0.015,0.015,0.011068489,0.012467277,397.1661766,397.2038864,389.1173828,389.1185784
 03/28  07:10:00,20.68333333,0.01323288,389.094543,0,21.11,21.11,21.11008878,21.58696768,0.009901053,0.0106856,0.010664136,0.01155239,402.0800296,402.1577726,389.373346,389.379303,0.771496328,0.560274133,1.058838621,0,50,50,50,21.78936271,0.015,0.015,0.015,0.011957733,399.2127894,399.2624192,389.3196126,389.3215385
 03/28  07:20:00,20.76666667,0.013223911,393.0945583,0,21.11,21.11,21.11000055,21.337399,0.01006434,0.010693451,0.010672236,0.011063267,406.1251055,406.2233615,389.550935,389.5680683,0.759420394,0.721262824,0.726163006,0,50,50,50,21.58696768,0.015,0.015,0.015,0.01155239,402.0800296,402.1577726,389.373346,389.379303
 03/28  07:30:00,20.85,0.013214447,384.0945735,0,21.11,21.11,21.11,21.11002276,0.010196385,0.010698451,0.010677692,0.010630683,409.7923721,409.9013744,389.3975372,389.4131101,0.748115289,0.709731285,0.667933809,0.01717453,50,50,50,50,0.015,0.015,0.015,0.015,406.1251055,406.2233615,389.550935,389.5680683
 03/28  07:40:00,20.93333333,0.013204485,390.0945887,0,21.11,21.11,21.11,21.11000017,0.010303577,0.01070151,0.010681059,0.010619866,413.2442974,413.3588753,389.3100143,389.3252167,0.738047207,0.701486086,0.732116516,1.265314144,50,50,50,50,0.015,0.015,0.015,0.015,409.7923721,409.9013744,389.3975372,389.4131101
 03/28  07:50:00,21.01666667,0.01319402,389.0946039,0,21.11,21.11,21.11,21.11,0.010390927,0.01070337,0.010683044,0.010612141,416.442339,416.5601022,389.2753203,389.289251,0.72854748,0.69313796,0.723703136,0.446694476,50,50,50,50,0.015,0.015,0.015,0.015,413.2442974,413.3588753,389.3100143,389.3252167
 03/28  08:00:00,21.1,0.013183048,384.0946191,0,21.11,21.11,21.11,21.11,0.010462321,0.010704535,0.010684127,0.010605758,419.1735311,419.2925628,389.0431981,389.0553057,0.719500243,0.68520403,0.715407414,0.678508806,50,50,50,50,0.015,0.015,0.015,0.015,416.442339,416.5601022,389.2753203,389.289251
 03/28  08:10:00,21.2,0.013183116,392.0946343,0,21.11,21.11,21.11,21.11,0.010542992,0.010728282,0.010683817,0.010599562,432.7355728,432.8781914,389.0480123,389.0587357,0.659997645,0.627160976,0.711869714,0.676271979,50,50,50,50,0.015,0.015,0.015,0.015,419.1735311,419.2925628,389.0431981,389.0553057
 03/28  08:20:00,21.3,0.013182637,384.0946494,0.0909091,21.11,21.11,21.11,21.11,0.010623438,0.010762461,0.010684638,0.010595826,451.7255749,451.9139038,390.1138964,390.1261037,0.655703018,0.624268871,0.702171151,0.667696417,50,50,50,50,0.015,0.015,0.015,0.015,432.7355728,432.8781914,389.0480123,389.0587357
 03/28  08:30:00,21.4,0.013181608,387.0946646,0.363636,21.11,21.11,21.11,21.11,0.010694143,0.010795465,0.010693509,0.010601226,471.3741495,471.6146176,395.5720825,395.5969427,0.651882693,0.6221535,0.679978663,0.646504737,50,50,50,50,0.015,0.015,0.015,0.015,451.7255749,451.9139038,390.1138964,390.1261037
 03/28  08:40:00,21.5,0.013180021,388.0946797,0.363636,21.11,21.11,21.11,21.11,0.010752022,0.010822412,0.010705083,0.010610302,489.6897061,489.9766445,403.2087446,403.2561214,0.648033934,0.619120685,0.676436836,0.643868482,50,50,50,50,0.015,0.015,0.015,0.015,471.3741495,471.6146176,395.5720825,395.5969427
 03/28  08:50:00,21.6,0.013177871,388.0946947,0.545455,21.11,21.11,21.11,21.11,0.010798023,0.010842911,0.010720349,0.010623839,506.3203872,506.6435685,413.5445013,413.6226235,0.644285228,0.616080353,0.660286196,0.628541816,50,50,50,50,0.015,0.015,0.015,0.015,489.6897061,489.9766445,403.2087446,403.2561214
 03/28  09:00:00,21.7,0.013175152,387.0947098,0.272727,21.11,21.11,21.11,21.11,0.010834289,0.010858104,0.010726827,0.010629355,521.4216355,521.7711874,420.8469602,420.950935,0.64066599,0.613064067,0.675909994,0.644928737,50,50,50,50,0.015,0.015,0.015,0.015,506.3203872,506.6435685,413.5445013,413.6226235
 03/28  09:10:00,21.88333333,0.01318672,387.0947248,0.363636,21.11,21.11,21.11,21.11,0.010927794,0.010934392,0.010789043,0.010687953,538.7732152,539.157008,427.8380693,427.9645418,0.474891732,0.447331837,0.503445113,0.473137514,50,50,50,50,0.015,0.015,0.015,0.015,521.4216355,521.7711874,420.8469602,420.950935
 03/28  09:20:00,22.06666667,0.013196629,388.0947398,0.363636,21.11,21.11,21.11,21.11,0.011052496,0.011044572,0.010882967,0.010777067,557.3794381,557.8056625,435.0301247,435.1775422,0.468825479,0.441229655,0.497788255,0.468141537,50,50,50,50,0.015,0.015,0.015,0.015,538.7732152,539.157008,427.8380693,427.9645418
 03/28  09:30:00,22.25,0.013204846,387.0947548,0.545455,21.11,21.11,21.11,21.11,0.011179653,0.011159138,0.010987286,0.010876824,575.9186009,576.3900016,444.7972889,444.9696992,0.462807485,0.435116422,0.47945178,0.450426934,50,50,50,50,0.015,0.015,0.015,0.015,557.3794381,557.8056625,435.0301247,435.1775422
 03/28  09:40:00,22.43333333,0.013211334,384.0947698,0.454545,21.11,21.11,21.11,21.11,0.011296362,0.011264602,0.011083937,0.010969864,593.7231979,594.2387748,454.5010183,454.7001074,0.45651715,0.427979805,0.479671208,0.451238571,50,50,50,50,0.015,0.015,0.015,0.015,575.9186009,576.3900016,444.7972889,444.9696992
 03/28  09:50:00,22.61666667,0.013216062,387.0947848,0.454545,21.11,21.11,21.11,21.11,0.011400455,0.011358436,0.011169175,0.011052479,610.7715298,611.3291019,463.5773061,463.8012687,0.450162204,0.420564639,0.473525082,0.44565354,50,50,50,50,0.015,0.015,0.015,0.015,593.7231979,594.2387748,454.5010183,454.7001074
 03/28  10:00:00,22.8,0.013218991,393.0947997,0.363636,21.11,21.11,21.11,21.11,0.011493626,0.011442099,0.011241484,0.011123016,627.250524,627.848367,470.9295503,471.1729051,0.443794373,0.412962205,0.473622178,0.446286772,50,50,50,50,0.015,0.015,0.015,0.015,610.7715298,611.3291019,463.5773061,463.8012687
 03/28  10:10:00,23.06666667,0.013170216,392.0948146,0.272727,21.11,21.11,21.11,21.11,0.011574617,0.011514466,0.011298105,0.011178605,643.1096402,643.7452443,475.8691492,476.1237961,0.444845026,0.413750769,0.480917196,0.454096457,50,50,50,50,0.015,0.015,0.015,0.015,627.250524,627.848367,470.9295503,471.1729051
 03/28  10:20:00,23.33333333,0.013115751,390.0948295,0.272727,21.11,21.11,21.11,21.11,0.011643082,0.011575198,0.011341571,0.011221613,658.2763806,658.9467562,479.4938922,479.7531243,0.446070153,0.414525972,0.48181843,0.45548988,50,50,50,50,0.015,0.015,0.015,0.015,643.1096402,643.7452443,475.8691492,476.1237961
 03/28  10:30:00,23.6,0.013055448,394.0948443,0.545455,21.11,21.11,21.11,21.11,0.01169973,0.011624886,0.011383926,0.011263801,672.8671463,673.5695678,486.6213136,486.8884728,0.447378402,0.415226814,0.463496524,0.437636724,50,50,50,50,0.015,0.015,0.015,0.015,658.2763806,658.9467562,479.4938922,479.7531243
 03/28  10:40:00,23.86666667,0.012989156,390.0948592,0.363636,21.11,21.11,21.11,21.11,0.011745829,0.011664878,0.011416598,0.011296684,686.7940245,687.5249688,493.2401442,493.5171407,0.449273127,0.417426916,0.477255532,0.451854066,50,50,50,50,0.015,0.015,0.015,0.015,672.8671463,673.5695678,486.6213136,486.8884728
 03/28  10:50:00,24.13333333,0.01291672,386.094874,0.454545,21.11,21.11,21.11,21.11,0.011782656,0.011696477,0.011442358,0.011322939,699.9979744,700.7532946,499.9965603,500.283821,0.451415138,0.419953042,0.472246509,0.447282306,50,50,50,50,0.015,0.015,0.015,0.015,686.7940245,687.5249688,493.2401442,493.5171407
 03/28  11:00:00,24.4,0.012837983,391.0948888,0.363636,21.11,21.11,21.11,21.11,0.011811315,0.011720747,0.011458483,0.011339838,712.679969,713.4557183,505.5872325,505.8822847,0.453708201,0.422728949,0.47995138,0.455411119,50,50,50,50,0.015,0.015,0.015,0.015,699.9979744,700.7532946,499.9965603,500.283821
 03/28  11:10:00,24.31666667,0.012839754,393.0949036,0.454545,21.11,21.11,21.11,21.11,0.011833843,0.011739457,0.011470751,0.011353003,724.9291781,725.7225558,511.6636071,511.9653749,0.451115537,0.419935255,0.470252376,0.446116504,50,50,50,50,0.015,0.015,0.015,0.015,712.679969,713.4557183,505.5872325,505.8822847
 03/28  11:20:00,24.23333333,0.012841162,389.0949184,0.636364,21.11,21.11,21.11,21.11,0.011851612,0.011753806,0.011486497,0.011369616,736.6371689,737.4457696,520.5897747,520.9024116,0.448512098,0.417252174,0.454209741,0.430462616,50,50,50,50,0.015,0.015,0.015,0.015,724.9291781,725.7225558,511.6636071,511.9653749
 03/28  11:30:00,24.15,0.012842211,385.0949331,0.272727,21.11,21.11,21.11,21.11,0.01186536,0.011764464,0.011489989,0.011374169,747.7354564,748.5567547,525.683081,526.0026842,0.445926224,0.414664255,0.476256111,0.452892431,50,50,50,50,0.015,0.015,0.015,0.015,736.6371689,737.4457696,520.5897747,520.9024116
 03/28  11:40:00,24.06666667,0.012842905,392.0949478,0.363636,21.11,21.11,21.11,21.11,0.011875482,0.011771729,0.01148703,0.011372347,758.4672265,759.2992836,529.3167784,529.6376814,0.443179468,0.411653992,0.466771744,0.443771444,50,50,50,50,0.015,0.015,0.015,0.015,747.7354564,748.5567547,525.683081,526.0026842
 03/28  11:50:00,23.98333333,0.012843244,388.0949625,0.0909091,21.11,21.11,21.11,21.11,0.011882266,0.011775813,0.011471519,0.011358112,768.7471941,769.5883595,528.6893761,529.0021305,0.440361388,0.408530594,0.482599888,0.459955422,50,50,50,50,0.015,0.015,0.015,0.015,758.4672265,759.2992836,529.3167784,529.6376814
 03/28  12:00:00,23.9,0.012843234,394.0949772,0.181818,21.11,21.11,21.11,21.11,0.011886002,0.011776945,0.011452157,0.011340012,778.7213741,779.5704259,527.1901395,527.4888589,0.437556964,0.40534023,0.47327945,0.450973225,50,50,50,50,0.015,0.015,0.015,0.015,768.7471941,769.5883595,528.6893761,529.0021305
 03/28  12:10:00,23.98333333,0.012845403,385.0949918,0.0909091,21.11,21.11,21.11,21.11,0.011869267,0.011757986,0.011428702,0.011317811,781.4625737,782.3029828,524.4373695,524.7186271,0.470272695,0.43806604,0.479093772,0.457118291,50,50,50,50,0.015,0.015,0.015,0.015,778.7213741,779.5704259,527.1901395,527.4888589
 03/28  12:20:00,24.06666667,0.012847222,394.0950065,0,21.11,21.11,21.11,21.11,0.011839996,0.011726747,0.011399806,0.011290185,780.0430849,780.8560946,520.0609223,520.3216683,0.470560049,0.438287496,0.48502632,0.463370785,50,50,50,50,0.015,0.015,0.015,0.015,781.4625737,782.3029828,524.4373695,524.7186271
 03/28  12:30:00,24.15,0.012848687,392.0950211,0.181818,21.11,21.11,21.11,21.11,0.011806656,0.011691536,0.011374383,0.011265917,777.3446258,778.1195709,517.5494653,517.7917098,0.470827936,0.438431166,0.471975069,0.450625351,50,50,50,50,0.015,0.015,0.015,0.015,780.0430849,780.8560946,520.0609223,520.3216683
 03/28  12:40:00,24.23333333,0.012849796,391.0950356,0.272727,21.11,21.11,21.11,21.11,0.011773291,0.011656444,0.011354778,0.011247337,774.6246472,775.3592458,517.7598543,517.9897188,0.471416618,0.439457667,0.465562772,0.444510775,50,50,50,50,0.015,0.015,0.015,0.015,777.3446258,778.1195709,517.5494653,517.7917098
 03/28  12:50:00,24.31666667,0.012850545,390.0950502,0.272727,21.11,21.11,21.11,21.11,0.011740923,0.011622578,0.011337487,0.011231008,772.1447425,772.8410092,519.2572065,519.4801431,0.472129438,0.440725783,0.465607879,0.444845955,50,50,50,50,0.015,0.015,0.015,0.015,774.6246472,775.3592458,517.7598543,517.9897188
 03/28  13:00:00,24.4,0.012850931,392.0950648,0.454545,21.11,21.11,21.11,21.11,0.011709456,0.011589893,0.011326109,0.011220493,769.9095619,770.5705997,523.6525826,523.8750152,0.472912358,0.442144271,0.453124492,0.432641611,50,50,50,50,0.015,0.015,0.015,0.015,772.1447425,772.8410092,519.2572065,519.4801431
 03/28  13:10:00,24.5,0.012931872,390.0950793,0.454545,21.11,21.11,21.11,21.11,0.011697126,0.011576238,0.011318541,0.011213726,774.4628607,775.1052627,529.427281,529.6540116,0.43685838,0.406204613,0.449492816,0.42928233,50,50,50,50,0.015,0.015,0.015,0.015,769.9095619,770.5705997,523.6525826,523.8750152
 03/28  13:20:00,24.6,0.013013272,384.0950938,0.363636,21.11,21.11,21.11,21.11,0.011696982,0.011574738,0.011309657,0.011205658,782.8288736,783.4705504,533.9733512,534.2043245,0.433296781,0.4028384,0.452406957,0.432462933,50,50,50,50,0.015,0.015,0.015,0.015,774.4628607,775.1052627,529.427281,529.6540116
 03/28  13:30:00,24.7,0.013095135,389.0951083,0.363636,21.11,21.11,21.11,21.11,0.011701075,0.011577586,0.011299959,0.011196781,792.2528264,792.9038301,537.5549966,537.7878669,0.429808799,0.399631438,0.449232042,0.429546462,50,50,50,50,0.015,0.015,0.015,0.015,782.8288736,783.4705504,533.9733512,534.2043245
 03/28  13:40:00,24.8,0.013177462,384.0951227,0.454545,21.11,21.11,21.11,21.11,0.011705625,0.011581123,0.011293818,0.011191411,801.3321744,801.9943323,541.8652481,542.0995094,0.426461131,0.396791368,0.439953716,0.42051924,50,50,50,50,0.015,0.015,0.015,0.015,792.2528264,792.9038301,537.5549966,537.7878669
 03/28  13:50:00,24.9,0.013260258,384.0951372,0.363636,21.11,21.11,21.11,21.11,0.011709724,0.011584504,0.011287462,0.011185834,809.8185083,810.4894303,545.3908415,545.6254667,0.42320103,0.394139353,0.443499007,0.424312665,50,50,50,50,0.015,0.015,0.015,0.015,801.3321744,801.9943323,541.8652481,542.0995094
 03/28  14:00:00,25,0.013343522,394.0951516,0.454545,21.11,21.11,21.11,21.11,0.011713522,0.011587898,0.011284106,0.011183225,818.047053,818.7238747,549.7622222,549.997689,0.420008833,0.391647516,0.434599436,0.415653982,50,50,50,50,0.015,0.015,0.015,0.015,809.8185083,810.4894303,545.3908415,545.6254667
 03/28  14:10:00,25.1,0.013256693,387.095166,0.363636,21.11,21.11,21.11,21.11,0.011718263,0.011592615,0.011281041,0.011180942,825.8742771,826.5543128,553.2248443,553.4603961,0.418225894,0.390835599,0.439806276,0.421100335,50,50,50,50,0.015,0.015,0.015,0.015,818.047053,818.7238747,549.7622222,549.997689
 03/28  14:20:00,25.2,0.013168248,388.0951804,0.272727,21.11,21.11,21.11,21.11,0.011724646,0.011599398,0.011276132,0.011176894,833.3487131,834.0295692,554.6459941,554.8784455,0.416528837,0.390217659,0.445273788,0.426803411,50,50,50,50,0.015,0.015,0.015,0.015,825.8742771,826.5543128,553.2248443,553.4603961
 03/28  14:30:00,25.3,0.013078171,387.0951947,0.181818,21.11,21.11,21.11,21.11,0.011732809,0.011608401,0.011268721,0.011170428,840.4864496,841.1659757,553.6479555,553.8725354,0.41489687,0.38974125,0.450962287,0.432724093,50,50,50,50,0.015,0.015,0.015,0.015,833.3487131,834.0295692,554.6459941,554.8784455
 03/28  14:40:00,25.4,0.01298645,393.095209,0.363636,21.11,21.11,21.11,21.11,0.011742569,0.011619286,0.011268083,0.01117069,847.4575013,848.1342623,554.2869131,554.5034806,0.413005438,0.388433333,0.437407736,0.41939517,50,50,50,50,0.015,0.015,0.015,0.015,840.4864496,841.1659757,553.6479555,553.8725354
 03/28  14:50:00,25.5,0.012893072,390.0952233,0.363636,21.11,21.11,21.11,21.11,0.011753697,0.011631696,0.011273371,0.011176848,854.1587067,854.831611,556.2462645,556.4573564,0.411045326,0.386966681,0.436385645,0.418598919,50,50,50,50,0.015,0.015,0.015,0.015,847.4575013,848.1342623,554.2869131,554.5034806
 03/28  15:00:00,25.6,0.012798021,391.0952376,0.363636,21.11,21.11,21.11,21.11,0.011766017,0.011645378,0.011282177,0.011186531,860.5965273,861.2646367,558.698133,558.9059947,0.409073537,0.385405099,0.435402718,0.417839966,50,50,50,50,0.015,0.015,0.015,0.015,854.1587067,854.831611,556.2462645,556.4573564
 03/28  15:10:00,25.5,0.012790519,389.0952519,0.454545,21.11,21.11,21.11,21.11,0.011779065,0.011659672,0.01129569,0.011200891,866.7381558,867.4008371,562.4148728,562.6219835,0.404457596,0.380565504,0.425515581,0.40817297,50,50,50,50,0.015,0.015,0.015,0.015,860.5965273,861.2646367,558.698133,558.9059947
 03/28  15:20:00,25.4,0.012782588,394.0952661,0.363636,21.11,21.11,21.11,21.11,0.011792566,0.011674191,0.01130862,0.011214696,872.7303286,873.3873477,565.5487024,565.7554392,0.399771391,0.375606508,0.428260067,0.411137578,50,50,50,50,0.015,0.015,0.015,0.015,866.7381558,867.4008371,562.4148728,562.6219835
 03/28  15:30:00,25.3,0.012774234,393.0952804,0.363636,21.11,21.11,21.11,21.11,0.011806436,0.011688822,0.011320738,0.01122771,878.5330585,879.1843533,568.0219254,568.2272919,0.395080803,0.370588967,0.424730513,0.407824846,50,50,50,50,0.015,0.015,0.015,0.015,872.7303286,873.3873477,565.5487024,565.7554392
 03/28  15:40:00,25.2,0.012765463,384.0952946,0.454545,21.11,21.11,21.11,21.11,0.01182078,0.011703845,0.011336118,0.011243961,883.9175473,884.5624652,571.2326426,571.4368514,0.390845927,0.366730074,0.415338743,0.398646564,50,50,50,50,0.015,0.015,0.015,0.015,878.5330585,879.1843533,568.0219254,568.2272919
 03/28  15:50:00,25.1,0.012756278,387.0953088,0.272727,21.11,21.11,21.11,21.11,0.011835726,0.01171953,0.011347787,0.011256565,889.0372935,889.6749927,572.4125379,572.6135593,0.386816795,0.363177806,0.425059446,0.408581683,50,50,50,50,0.015,0.015,0.015,0.015,883.9175473,884.5624652,571.2326426,571.4368514
 03/28  16:00:00,25,0.012746685,394.0953229,0.363636,21.11,21.11,21.11,21.11,0.011851352,0.011736037,0.011360459,0.011270177,894.1223643,894.7523328,573.6700608,573.8667504,0.382895428,0.359853684,0.415972598,0.399703561,50,50,50,50,0.015,0.015,0.015,0.015,889.0372935,889.6749927,572.4125379,572.6135593
 03/28  16:10:00,25,0.012746685,391.0953371,0.636364,21.11,21.11,21.11,21.11,0.011866887,0.01175273,0.01138368,0.011294235,899.0515641,899.6732176,579.1177365,579.3144909,0.380496578,0.358528303,0.395584295,0.379520395,50,50,50,50,0.015,0.015,0.015,0.015,894.1223643,894.7523328,573.6700608,573.8667504
 03/28  16:20:00,25,0.012746685,385.0953512,0.545455,21.11,21.11,21.11,21.11,0.011881882,0.011769238,0.011409318,0.011320715,903.6466382,904.2590421,585.5267931,585.7274768,0.378180267,0.357385685,0.400465214,0.38460928,50,50,50,50,0.015,0.015,0.015,0.015,899.0515641,899.6732176,579.1177365,579.3144909
 03/28  16:30:00,25,0.012746685,389.0953653,0.363636,21.11,21.11,21.11,21.11,0.011896251,0.011785494,0.01142757,0.01133993,908.0574555,908.6596795,589.1465485,589.3495416,0.375937645,0.356399676,0.411907458,0.396259301,50,50,50,50,0.015,0.015,0.015,0.015,903.6466382,904.2590421,585.5267931,585.7274768
 03/28  16:40:00,25,0.012746685,393.0953793,0.454545,21.11,21.11,21.11,21.11,0.01191003,0.011801442,0.011443768,0.011357136,912.4098041,913.0012841,592.2220556,592.4250199,0.373574637,0.354970299,0.404315371,0.388870838,50,50,50,50,0.015,0.015,0.015,0.015,908.0574555,908.6596795,589.1465485,589.3495416
 03/28  16:50:00,25,0.012746685,388.0953934,0.363636,21.11,21.11,21.11,21.11,0.011923291,0.011817077,0.011456589,0.011371018,916.549137,917.1293958,593.9718554,594.1722375,0.371194035,0.353507619,0.409361022,0.394121453,50,50,50,50,0.015,0.015,0.015,0.015,912.4098041,913.0012841,592.2220556,592.4250199
 03/28  17:00:00,25,0.012746685,386.0954074,0.636364,21.11,21.11,21.11,21.11,0.011936109,0.011832424,0.011477223,0.011392633,920.433741,921.0022679,598.8208139,599.0207328,0.368829967,0.352042849,0.389124315,0.374085299,50,50,50,50,0.015,0.015,0.015,0.015,916.549137,917.1293958,593.9718554,594.1722375
 03/28  17:10:00,24.81666667,0.012839751,386.0954214,0.363636,21.11,21.11,21.11,21.11,0.011922576,0.011821885,0.011492505,0.011408968,914.4224452,914.9681968,601.7698571,601.9690379,0.415182953,0.399376504,0.407879945,0.393045377,50,50,50,50,0.015,0.015,0.015,0.015,920.433741,921.0022679,598.8208139,599.0207328
 03/28  17:20:00,24.63333333,0.012929078,393.0954354,0.181818,21.11,21.11,21.11,21.11,0.011893762,0.011796347,0.011496061,0.011413708,902.7777524,903.2891808,600.5408509,600.7344967,0.414504634,0.399675522,0.420601655,0.405970845,50,50,50,50,0.015,0.015,0.015,0.015,914.4224452,914.9681968,601.7698571,601.9690379
 03/28  17:30:00,24.45,0.013014723,386.0954494,0.0909091,21.11,21.11,21.11,21.11,0.011861585,0.01176755,0.011490146,0.011409065,889.5448653,890.0168608,595.6951333,595.8769468,0.413762178,0.399903608,0.427151283,0.412722293,50,50,50,50,0.015,0.015,0.015,0.015,902.7777524,903.2891808,600.5408509,600.7344967
 03/28  17:40:00,24.26666667,0.013096747,394.0954633,0,21.11,21.11,21.11,21.11,0.011831481,0.011740824,0.011477724,0.011397953,876.8093163,877.2427738,588.3911587,588.5560485,0.412931106,0.399917707,0.433713262,0.419484839,50,50,50,50,0.015,0.015,0.015,0.015,889.5448653,890.0168608,595.6951333,595.8769468
 03/28  17:50:00,24.08333333,0.013175206,390.0954773,0,21.11,21.11,21.11,21.11,0.01180456,0.01171725,0.011463731,0.011385246,864.8471951,865.2457133,580.3035434,580.4492325,0.412062748,0.399879885,0.4339949,0.419964669,50,50,50,50,0.015,0.015,0.015,0.015,876.8093163,877.2427738,588.3911587,588.5560485
 03/28  18:00:00,23.9,0.013250158,387.0954912,0,21.11,21.11,21.11,21.11,0.011780385,0.011696395,0.011450712,0.011373466,853.4705907,853.8380369,572.2830809,572.4096623,0.411184388,0.399817161,0.434271729,0.420438146,50,50,50,50,0.015,0.015,0.015,0.015,864.8471951,865.2457133,580.3035434,580.4492325
 03/28  18:10:00,23.71666667,0.013447386,387.0955051,0,21.11,21.11,21.11,21.11,0.01175154,0.01167094,0.011440075,0.011364012,839.6010175,839.9386371,564.6221756,564.7309513,0.423876269,0.413389456,0.433444724,0.419806164,50,50,50,50,0.015,0.015,0.015,0.015,853.4705907,853.8380369,572.2830809,572.4096623
 03/28  18:20:00,23.53333333,0.01363856,391.0955189,0,21.11,21.11,21.11,21.11,0.011721502,0.011644265,0.01143207,0.011357138,824.5362347,824.8444209,557.4332558,557.5259034,0.421883134,0.411972491,0.43246296,0.419017631,50,50,50,50,0.015,0.015,0.015,0.015,839.6010175,839.9386371,564.6221756,564.7309513
 03/28  18:30:00,23.35,0.013823767,391.0955328,0,21.11,21.11,21.11,21.11,0.011693692,0.011619717,0.011426468,0.011352624,809.5256325,809.8056033,550.6317817,550.7098805,0.419824415,0.410471592,0.431467802,0.418213732,50,50,50,50,0.015,0.015,0.015,0.015,824.5362347,824.8444209,557.4332558,557.5259034
 03/28  18:40:00,23.16666667,0.014003095,390.0955466,0,21.11,21.11,21.11,21.11,0.01166945,0.011598611,0.011422966,0.011350176,795.0751914,795.3290631,544.1157291,544.1805997,0.417736465,0.408911278,0.43046497,0.417400119,50,50,50,50,0.015,0.015,0.015,0.015,809.5256325,809.8056033,550.6317817,550.7098805
 03/28  18:50:00,22.98333333,0.014176628,384.0955604,0,21.11,21.11,21.11,21.11,0.011648809,0.01158098,0.011421313,0.01134955,781.1481026,781.3782698,537.7178322,537.7704829,0.415638277,0.40730911,0.429453866,0.416576125,50,50,50,50,0.015,0.015,0.015,0.015,795.0751914,795.3290631,544.1157291,544.1805997
 03/28  19:00:00,22.8,0.014344452,392.0955741,0,21.11,21.11,21.11,21.11,0.01163137,0.011566435,0.011421317,0.011350556,767.9415507,768.1503822,531.6704023,531.7118384,0.41353951,0.405676915,0.428430377,0.415737583,50,50,50,50,0.015,0.015,0.015,0.015,781.1481026,781.3782698,537.7178322,537.7704829
 03/28  19:10:00,22.8,0.014344452,387.0955879,0,20.25130625,20.90862736,20.97648344,21.02205406,0.01143564,0.011372687,0.011226161,0.011158221,755.4268827,755.605552,526.5182564,526.5596418,0,0,0,0,20.70417407,21.01886007,21.04984066,21.07047338,0.011543746,0.011479628,0.011333336,0.011263813,762.788576,762.9871895,529.5729414,529.6148507
 03/28  19:20:00,22.8,0.014344452,392.0956016,0,19.6597403,20.73922501,20.86189333,20.94566241,0.011265286,0.011204175,0.011058653,0.010993234,743.025314,743.1534054,521.4331346,521.4720359,0,0,0,0,19.92102112,20.81717892,20.91483673,20.9810352,0.011343857,0.011281923,0.011135997,0.011069419,748.7064975,748.8591544,523.7639966,523.8040512
 03/28  19:30:00,22.8,0.014344452,391.0956153,0,19.19725167,20.58222381,20.75360404,20.87267343,0.011104887,0.011045273,0.010900367,0.010837266,731.6511988,731.7196779,516.7346245,516.770859,0,0,0,0,19.46414457,20.67442361,20.81737542,20.91572378,0.011199303,0.011138814,0.010993535,0.010929069,738.3579848,738.462351,519.504357,519.5422092
 03/28  19:40:00,22.8,0.014344452,391.095629,0,18.85210835,20.44513239,20.65688146,20.80665216,0.010961777,0.010903357,0.010758985,0.010697907,721.6331558,721.6395744,512.5926679,512.6260017,0,0,0,0,19.12576689,20.55465838,20.73416948,20.8594144,0.011076103,0.011016723,0.010871921,0.010809224,729.6498557,729.7056923,515.9067916,515.9424427
 03/28  19:50:00,22.8,0.014344452,384.0956427,0,18.17566154,20.11534598,20.41934915,20.64262824,0.010611144,0.010555561,0.010412509,0.010356355,696.8086288,696.6538956,502.1554517,502.1805811,0,0,0,0,18.57814155,20.32011023,20.56748755,20.74517479,0.010829727,0.010772388,0.010628516,0.010569299,712.3003182,712.2470521,508.6861862,508.7165675
 03/28  20:00:00,22.8,0.014344452,384.0956563,0,17.78490228,19.81639929,20.19411559,20.4831578,0.010280507,0.010227485,0.010085619,0.010033996,673.3789952,673.0658412,492.1358019,492.1512991,0,0,0,0,18.01556063,20.0007677,20.33366709,20.58222046,0.010485226,0.010430616,0.010288019,0.010233597,687.8732885,687.6577661,498.3364154,498.357973
 03/28  20:10:00,22.8,0.014344452,385.09567,0,17.55920761,19.55018241,19.98467607,20.33118201,0.009976846,0.00992628,0.009785463,0.009737932,651.9836772,651.534816,482.9796816,482.9851045,0,0,0,0,17.71434484,19.74660916,20.14024616,20.44450293,0.010201707,0.010149301,0.01000771,0.009957154,667.8200423,667.4700458,489.7542247,489.7672333
 03/28  20:20:00,22.8,0.014344452,388.0956836,0,17.41705081,19.30851536,19.79037449,20.18675995,0.009699912,0.009651806,0.009511925,0.009468089,632.6963562,632.1418573,474.8343055,474.8299616,0,0,0,0,17.55920761,19.55018241,19.98467607,20.33118201,0.009976846,0.00992628,0.009785463,0.009737932,651.9836772,651.534816,482.9796816,482.9851045
 03/28  20:30:00,22.8,0.014344452,388.0956972,0,17.31523633,19.09029819,19.60937661,20.04909747,0.009447109,0.00940149,0.009262461,0.00922198,615.2163739,614.5845111,467.5277407,467.5142132,0,0,0,0,17.41705081,19.30851536,19.79037449,20.18675995,0.009699912,0.009651806,0.009511925,0.009468089,632.6963562,632.1418573,474.8343055,474.8299616
 03/28  20:40:00,22.8,0.014344452,393.0957107,0,17.23490665,18.8937236,19.44000621,19.91743991,0.009215779,0.009172658,0.009034417,0.008996999,599.4901929,598.8057708,461.1183195,461.0966614,0,0,0,0,17.31523633,19.09029819,19.60937661,20.04909747,0.009447109,0.00940149,0.009262461,0.00922198,615.2163739,614.5845111,467.5277407,467.5142132
 03/28  20:50:00,22.8,0.014344452,394.0957243,0,17.16821433,18.71637813,19.28098402,19.79123973,0.009003767,0.008963126,0.008825625,0.008791013,585.275977,584.5586572,455.4476543,455.4189266,0,0,0,0,17.23490665,18.8937236,19.44000621,19.91743991,0.009215779,0.009172658,0.009034417,0.008996999,599.4901929,598.8057708,461.1183195,461.0966614
 03/28  21:00:00,22.8,0.014344452,386.0957378,0,17.11110878,18.55581911,19.13342122,19.67009294,0.008809336,0.008771127,0.008634326,0.008602292,571.960665,571.2237816,449.9665394,449.9310584,0,0,0,0,17.16821433,18.71637813,19.28098402,19.79123973,0.009003767,0.008963126,0.008825625,0.008791013,585.275977,584.5586572,455.4476543,455.4189266
 03/28  21:10:00,22.8,0.014344452,388.0957513,0,17.06482933,18.41112695,18.99735393,19.55411978,0.008633083,0.008597248,0.008461114,0.008431456,559.626574,558.8814571,444.8150209,444.7734959,0,0,0,0,17.11110878,18.55581911,19.13342122,19.67009294,0.008809336,0.008771127,0.008634326,0.008602292,571.960665,571.2237816,449.9665394,449.9310584
 03/28  21:20:00,22.8,0.014344452,387.0957648,0,17.02824324,18.28114131,18.87195372,19.44328691,0.008474842,0.008441311,0.008305815,0.008278354,548.2493268,547.5053542,440.0217614,439.9750355,0,0,0,0,17.06482933,18.41112695,18.99735393,19.55411978,0.008633083,0.008597248,0.008461114,0.008431456,559.626574,558.8814571,444.8150209,444.7734959
 03/28  21:30:00,22.8,0.014344452,391.0957782,0,16.99860964,18.16437162,18.75611427,19.33860619,0.008333591,0.008302284,0.0081674,0.008141974,537.9806613,537.2461964,435.7894348,435.7387627,0,0,0,0,17.02824324,18.28114131,18.87195372,19.44328691,0.008474842,0.008441311,0.008305815,0.008278354,548.2493268,547.5053542,440.0217614,439.9750355
 03/28  21:40:00,22.8,0.014344452,385.0957916,0,16.97339613,18.05928173,18.64812142,19.23980335,0.008207972,0.008178796,0.0080445,0.008020961,528.4162661,527.6967057,431.7578124,431.7037424,0,0,0,0,16.99860964,18.16437162,18.75611427,19.33860619,0.008333591,0.008302284,0.0081674,0.008141974,537.9806613,537.2461964,435.7894348,435.7387627
 03/28  21:50:00,22.8,0.014344452,392.0958051,0,16.95097831,17.96447244,18.54685477,19.14629622,0.00809663,0.008069488,0.007935755,0.007913968,519.8362129,519.1366983,428.2511234,428.1948216,0,0,0,0,16.97339613,18.05928173,18.64812142,19.23980335,0.008207972,0.008178796,0.0080445,0.008020961,528.4162661,527.6967057,431.7578124,431.7037424
 03/28  22:00:00,22.8,0.014344452,389.0958184,0,16.93049828,17.87872988,18.45164072,19.05756648,0.007998339,0.007973127,0.007839934,0.007819774,511.9865035,511.3102791,425.0529124,424.9950707,0,0,0,0,16.95097831,17.96447244,18.54685477,19.14629622,0.00809663,0.008069488,0.007935755,0.007913968,519.8362129,519.1366983,428.2511234,428.1948216
 03/28  22:10:00,22.7,0.014315016,384.0958318,0,16.6249636,17.77895079,18.37543084,18.99822449,0.007929128,0.007905149,0.007780069,0.007760985,504.2571372,503.5929034,422.5172254,422.4578932,0,0,0,0,16.84091247,17.85667994,18.43697825,19.04718975,0.007985654,0.007960659,0.007829706,0.007809737,510.3513808,509.677152,424.5591162,424.5009409
 03/28  22:20:00,22.6,0.014285334,384.0958452,0,16.20435014,17.55614816,18.18570638,18.84183575,0.007757833,0.00773696,0.007626779,0.007610416,486.6422556,486.0078909,416.4446943,416.3827028,0,0,0,0,16.45294544,17.69420796,18.30375962,18.93926418,0.007863633,0.007840842,0.00772142,0.007703375,497.5322476,496.8793892,420.1966541,420.1362206
 03/28  22:30:00,22.5,0.014255411,393.0958585,0,15.94138308,17.33737907,17.98974436,18.67732934,0.007591309,0.00757352,0.007477544,0.007463862,470.3648365,469.7686267,411.3250916,411.2634774,0,0,0,0,16.12777302,17.50283119,18.13932437,18.80336762,0.007717527,0.007697385,0.007590787,0.007575067,482.4771533,481.8499067,415.0133059,414.9508575
 03/28  22:40:00,22.4,0.014225248,390.0958718,0,15.83844975,17.1584502,17.81930187,18.53053959,0.007458899,0.007443673,0.007359163,0.007347652,457.651618,457.0975666,407.5319737,407.4726931,0,0,0,0,15.94138308,17.33737907,17.98974436,18.67732934,0.007591309,0.00757352,0.007477544,0.007463862,470.3648365,469.7686267,411.3250916,411.2634774
 03/28  22:50:00,22.3,0.01419485,388.0958851,0,15.8167288,17.0159619,17.67370815,18.40116695,0.007356864,0.007343737,0.007268243,0.007258444,447.7098154,447.2004091,404.5079926,404.4516054,0,0,0,0,15.83844975,17.1584502,17.81930187,18.53053959,0.007458899,0.007443673,0.007359163,0.007347652,457.651618,457.0975666,407.5319737,407.4726931
 03/28  23:00:00,22.2,0.014164223,394.0958983,0,15.81856076,16.89920884,17.54586059,18.28390114,0.007275436,0.007264088,0.007195877,0.007187471,440.1517124,439.6902499,402.4864174,402.4343548,0,0,0,0,15.8167288,17.0159619,17.67370815,18.40116695,0.007356864,0.007343737,0.007268243,0.007258444,447.7098154,447.2004091,404.5079926,404.4516054
 03/28  23:10:00,22.2,0.014250465,384.0959116,0,15.81725186,16.79931137,17.43073455,18.17512811,0.007212702,0.007202919,0.007143229,0.007136017,432.6295536,432.2140228,400.2378604,400.188777,0,0,0,0,15.81856076,16.89920884,17.54586059,18.28390114,0.007275436,0.007264088,0.007195877,0.007187471,440.1517124,439.6902499,402.4864174,402.4343548
 03/28  23:20:00,22.2,0.014336731,389.0959248,0,15.81470096,16.71295647,17.32591685,18.0732751,0.007170074,0.007161692,0.007110821,0.007104662,425.8014002,425.4304358,398.3123121,398.2664316,0,0,0,0,15.81725186,16.79931137,17.43073455,18.17512811,0.007212702,0.007202919,0.007143229,0.007136017,432.6295536,432.2140228,400.2378604,400.188777
 03/28  23:30:00,22.2,0.01442302,386.095938,0,15.81605757,16.63875194,17.23033904,17.97778319,0.00714704,0.007139909,0.007097088,0.007091865,419.6995451,419.3704182,396.5215666,396.4786991,0,0,0,0,15.81470096,16.71295647,17.32591685,18.0732751,0.007170074,0.007161692,0.007110821,0.007104662,425.8014002,425.4304358,398.3123121,398.2664316
 03/28  23:40:00,22.2,0.014509333,386.0959512,0,15.82273951,16.57560727,17.14335169,17.88837999,0.007141469,0.007135444,0.007099501,0.007095107,414.426044,414.1356544,394.9094168,394.869513,0,0,0,0,15.81605757,16.63875194,17.23033904,17.97778319,0.00714704,0.007139909,0.007097088,0.007091865,419.6995451,419.3704182,396.5215666,396.4786991
 03/28  23:50:00,22.2,0.014595669,393.0959643,0,15.8336274,16.52237088,17.0643623,17.80480321,0.00715079,0.007145732,0.007115537,0.007111873,410.5584621,410.304865,394.1141501,394.0786606,0,0,0,0,15.82273951,16.57560727,17.14335169,17.88837999,0.007141469,0.007135444,0.007099501,0.007095107,414.426044,414.1356544,394.9094168,394.869513
 03/28  24:00:00,22.2,0.014682029,387.0959775,0,15.84722054,16.47789211,16.99277263,17.72675767,0.007172668,0.00716845,0.007143058,0.007140035,407.1917999,406.9710415,393.3212729,393.2895517,0,0,0,0,15.8336274,16.52237088,17.0643623,17.80480321,0.00715079,0.007145732,0.007115537,0.007111873,410.5584621,410.304865,394.1141501,394.0786606
 03/29  00:10:00,22.11666667,0.014694338,393.0959906,0,15.85685754,16.43957901,16.92704631,17.65328576,0.007193802,0.007190286,0.007168912,0.007166425,404.6783141,404.4873509,392.9727808,392.9452534,0,0,0,0,15.84722054,16.47789211,16.99277263,17.72675767,0.007172668,0.00716845,0.007143058,0.007140035,407.1917999,406.9710415,393.3212729,393.2895517
 03/29  00:20:00,22.03333333,0.014706119,385.0960037,0,15.86105012,16.40571654,16.86611127,17.58371365,0.007206814,0.007203873,0.007185866,0.007183808,402.113005,401.947446,392.2311221,392.2062571,0,0,0,0,15.85685754,16.43957901,16.92704631,17.65328576,0.007193802,0.007190286,0.007168912,0.007166425,404.6783141,404.4873509,392.9727808,392.9452534
 03/29  00:30:00,21.95,0.014717375,389.0960167,0,15.86168067,16.37546538,16.80938864,17.51768039,0.007210233,0.007207758,0.007192574,0.007190854,399.9329304,399.7896449,391.5904738,391.5680642,0,0,0,0,15.86105012,16.40571654,16.86611127,17.58371365,0.007206814,0.007203873,0.007185866,0.007183808,402.113005,401.947446,392.2311221,392.2062571
 03/29  00:40:00,21.86666667,0.014728109,391.0960298,0,15.86093702,16.34841168,16.75654501,17.4549798,0.007205162,0.007203066,0.00719025,0.007188794,398.3406353,398.2172305,391.2987832,391.2792292,0,0,0,0,15.86168067,16.37546538,16.80938864,17.51768039,0.007210233,0.007207758,0.007192574,0.007190854,399.9329304,399.7896449,391.5904738,391.5680642
 03/29  00:50:00,21.78333333,0.014738326,387.0960428,0,15.8600925,16.32427258,16.70732607,17.39545325,0.007193128,0.00719134,0.007180512,0.007179263,396.8225939,396.7162173,390.8781411,390.8607446,0,0,0,0,15.86093702,16.34841168,16.75654501,17.4549798,0.007205162,0.007203066,0.00719025,0.007188794,398.3406353,398.2172305,391.2987832,391.2792292
 03/29  01:00:00,21.7,0.014748031,394.0960558,0,15.85961346,16.30278975,16.66149498,17.33894981,0.007175341,0.007173807,0.007164648,0.00716356,395.9722996,395.8813179,390.9552612,390.9407512,0,0,0,0,15.8600925,16.32427258,16.70732607,17.39545325,0.007193128,0.00719134,0.007180512,0.007179263,396.8225939,396.7162173,390.8781411,390.8607446
 03/29  01:10:00,21.78333333,0.014656527,385.0960688,0,15.84554684,16.27990036,16.61648753,17.28373349,0.007152642,0.007151315,0.00714356,0.007142597,394.8074394,394.7290792,390.5720028,390.5589793,0,0,0,0,15.85961346,16.30278975,16.66149498,17.33894981,0.007175341,0.007173807,0.007164648,0.00716356,395.9722996,395.8813179,390.9552612,390.9407512
 03/29  01:20:00,21.86666667,0.014563673,393.0960818,0,15.81515949,16.25336287,16.57077058,17.2287271,0.007125759,0.007124602,0.007118026,0.007117161,394.1253716,394.0583229,390.5506609,390.5396237,0,0,0,0,15.84554684,16.27990036,16.61648753,17.28373349,0.007152642,0.007151315,0.00714356,0.007142597,394.8074394,394.7290792,390.5720028,390.5589793
 03/29  01:30:00,21.95,0.014469461,391.0960947,0,15.77344785,16.22282318,16.52391071,17.17357378,0.007095359,0.00709434,0.007088757,0.007087966,393.6649859,393.6077817,390.6483827,390.6392805,0,0,0,0,15.81515949,16.25336287,16.57077058,17.2287271,0.007125759,0.007124602,0.007118026,0.007117161,394.1253716,394.0583229,390.5506609,390.5396237
 03/29  01:40:00,22.03333333,0.014373881,384.0961076,0,15.7260312,16.18875079,16.47597856,17.11825402,0.007062034,0.007061126,0.007056379,0.007055645,392.6984232,392.6487625,390.1514224,390.1427506,0,0,0,0,15.77344785,16.22282318,16.52391071,17.17357378,0.007095359,0.00709434,0.007088757,0.007087966,393.6649859,393.6077817,390.6483827,390.6392805
 03/29  01:50:00,22.11666667,0.014276923,385.0961205,0,15.67625812,16.15174325,16.42715329,17.06282849,0.007026292,0.007025472,0.007021429,0.00702074,391.5669516,391.5233632,389.4156881,389.4068781,0,0,0,0,15.7260312,16.18875079,16.47597856,17.11825402,0.007062034,0.007061126,0.007056379,0.007055645,392.6984232,392.6487625,390.1514224,390.1427506
 03/29  02:00:00,22.2,0.01417858,388.0961334,0,15.6254622,16.11228824,16.37758168,17.00734486,0.006988562,0.006987813,0.006984363,0.006983707,390.7742511,390.7362661,388.9577077,388.9493376,0,0,0,0,15.67625812,16.15174325,16.42715329,17.06282849,0.007026292,0.007025472,0.007021429,0.00702074,391.5669516,391.5233632,389.4156881,389.4068781
 03/29  02:10:00,22.2,0.014121039,388.0961463,0,15.56831432,16.06917163,16.32639401,16.95116662,0.006946083,0.006945384,0.00694243,0.006941794,390.2734634,390.2406413,388.7401033,388.732608,0,0,0,0,15.6254622,16.11228824,16.37758168,17.00734486,0.006988562,0.006987813,0.006984363,0.006983707,390.7742511,390.7362661,388.9577077,388.9493376
 03/29  02:20:00,22.2,0.014063508,390.0961591,0,15.56001354,16.02184583,16.27311267,16.89391403,0.006914524,0.006896988,0.006894448,0.006893817,390.0990382,390.0707186,388.8051152,388.7989314,0.032681506,0,0,0,50,16.06917163,16.32639401,16.95116662,0.015,0.006945384,0.00694243,0.006941794,390.2734634,390.2406413,388.7401033,388.732608
 03/29  02:30:00,22.2,0.014005987,391.0961719,0,15.56000002,15.97048341,16.21769447,16.83549748,0.006886713,0.006842973,0.006840777,0.00684014,390.1654336,390.1415407,389.0744066,389.0697364,0.034454308,0,0,0,50,16.02184583,16.27311267,16.89391403,0.015,0.006896988,0.006894448,0.006893817,390.0990382,390.0707186,388.8051152,388.7989314
