Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/29  02:40:00,22.2,0.013948476,391.0961847,0,15.56,15.91555307,16.16029089,16.77596232,0.006861469,0.006784297,0.006782387,0.006781736,390.3118611,390.2923491,389.3927315,389.3894319,0.047484204,0,0,0,50,15.97048341,16.21769447,16.83549748,0.015,0.006842973,0.006840777,0.00684014,390.1654336,390.1415407,389.0744066,389.0697364
 03/29  02:50:00,22.2,0.013890976,384.0961975,0,15.56,15.85754042,16.10108687,16.71538334,0.006838647,0.006721934,0.006720263,0.006719592,389.8585207,389.8403503,389.0814466,389.0780725,0.059494943,0,0,0,50,15.91555307,16.16029089,16.77596232,0.015,0.006784297,0.006782387,0.006781736,390.3118611,390.2923491,389.3927315,389.3894319
 03/29  03:00:00,22.2,0.013833487,385.0962102,0,15.56,15.79685446,16.04024365,16.65382638,0.006817866,0.006656683,0.00665521,0.006654518,389.1675902,389.1477069,388.5072402,388.5032662,0.070774321,0,0,0,50,15.85754042,16.10108687,16.71538334,0.015,0.006721934,0.006720263,0.006719592,389.8585207,389.8403503,389.0814466,389.0780725
 03/29  03:10:00,22.11666667,0.013904866,391.096223,0,15.56,15.73386681,15.97791393,16.59135569,0.006798887,0.006589261,0.006587953,0.006587239,389.0060857,388.9858817,388.4458198,388.4423287,0.081952981,0,0,0,50,15.79685446,16.04024365,16.65382638,0.015,0.006656683,0.00665521,0.006654518,389.1675902,389.1477069,388.5072402,388.5032662
 03/29  03:20:00,22.03333333,0.013975129,393.0962357,0,15.56,15.66886936,15.91422119,16.5280216,0.006781529,0.006520211,0.00651904,0.006518304,389.3737909,389.357579,388.9027275,388.9006758,0.093065052,0,0,0,50,15.73386681,15.97791393,16.59135569,0.015,0.006589261,0.006587953,0.006587239,389.0060857,388.9858817,388.4458198,388.4423287
 03/29  03:30:00,21.95,0.014044284,385.0962484,0,15.56,15.60209014,15.84926529,16.4638634,0.006765635,0.006449941,0.006448884,0.006448127,389.2502559,389.2371109,388.8536343,388.8518333,0.104114765,0,0,0,50,15.66886936,15.91422119,16.5280216,0.015,0.006520211,0.00651904,0.006518304,389.3737909,389.357579,388.9027275,388.9006758
 03/29  03:40:00,21.86666667,0.014112336,393.096261,0,15.56,15.56003214,15.78313125,16.39891412,0.006751068,0.006411174,0.006377814,0.006377038,389.4443981,389.4340103,389.1117202,389.1107054,0.115107631,0.059193088,0,0,50,50,15.84926529,16.4638634,0.015,0.015,0.006448884,0.006448127,389.2502559,389.2371109,388.8536343,388.8518333
 03/29  03:50:00,21.78333333,0.014179297,394.0962737,0,15.56,15.56000005,15.71589438,16.33320313,0.006737705,0.006424433,0.006306103,0.006305308,389.9714191,389.9628197,389.6962866,389.6965778,0.126049044,0.126225976,0,0,50,50,15.78313125,16.39891412,0.015,0.015,0.006377814,0.006377038,389.4443981,389.4340103,389.1117202,389.1107054
 03/29  04:00:00,21.7,0.014245171,385.0962863,0,15.56,15.56,15.64762243,16.26675715,0.006725446,0.006436714,0.006233979,0.006233168,389.8299501,389.8224462,389.600073,389.6001432,0.136943924,0.092429213,0,0,50,50,15.71589438,16.33320313,0.015,0.015,0.006306103,0.006305308,389.9714191,389.9628197,389.6962866,389.6965778
 03/29  04:10:00,21.7,0.014161438,391.0962989,0,15.56,15.56,15.57840246,16.19961991,0.006716938,0.006450354,0.006164438,0.006163618,389.7690037,389.762321,389.5749236,389.5749219,0.147739097,0.120337683,0,0,50,50,15.64762243,16.26675715,0.015,0.015,0.006233979,0.006233168,389.8299501,389.8224462,389.600073,389.6001432
 03/29  04:20:00,21.7,0.014077728,385.0963115,0,15.56,15.56,15.56002759,16.13182702,0.006713344,0.006466617,0.006200438,0.006098143,389.3608763,389.3545181,389.1971682,389.1921676,0.158481302,0.132224679,0.181142174,0,50,50,50,16.19961991,0.015,0.015,0.015,0.006163618,389.7690037,389.762321,389.5749236,389.5749219
 03/29  04:30:00,21.7,0.013994039,388.096324,0,15.56,15.56,15.56000003,16.06340789,0.006714399,0.006485483,0.006270827,0.006036759,389.0287296,389.0224622,388.8900939,388.8796676,0.169172963,0.143961966,0.146586465,0,50,50,50,16.13182702,0.015,0.015,0.015,0.006098143,389.3608763,389.3545181,389.1971682,389.1921676
 03/29  04:40:00,21.7,0.013910372,390.0963365,0,15.56,15.56,15.56,15.99438737,0.006719279,0.006506382,0.006335961,0.005978878,388.9952992,388.9894801,388.8777899,388.8659125,0.17981732,0.155576525,0.150980943,0,50,50,50,16.06340789,0.015,0.015,0.015,0.006036759,389.0287296,389.0224622,388.8900939,388.8796676
 03/29  04:50:00,21.7,0.013826727,385.0963491,0,15.56,15.56,15.56,15.9247869,0.006727148,0.006528694,0.006395411,0.005923855,388.699954,388.6945333,388.6002408,388.5862084,0.190416514,0.167071126,0.174285481,0,50,50,50,15.99438737,0.015,0.015,0.015,0.005978878,388.9952992,388.9894801,388.8777899,388.8659125
 03/29  05:00:00,21.7,0.013743105,392.0963616,0,15.56,15.56,15.56,15.85462741,0.006737326,0.00655192,0.006449794,0.00587117,388.8238648,388.8191539,388.7394271,388.7272668,0.200971771,0.178461396,0.186403256,0,50,50,50,15.9247869,0.015,0.015,0.015,0.005923855,388.699954,388.6945333,388.6002408,388.5862084
 03/29  05:10:00,21.7,0.013743105,393.096374,0,15.56,15.56,15.56,15.78388348,0.006750281,0.006576885,0.006500857,0.00582132,389.3057707,389.3023622,389.2346985,389.2311869,0.211684617,0.190332042,0.198605413,0,50,50,50,15.85462741,0.015,0.015,0.015,0.00587117,388.8238648,388.8191539,388.7394271,388.7272668
 03/29  05:20:00,21.7,0.013743105,389.0963865,0,15.56,15.56,15.56,15.71254258,0.00676607,0.006603887,0.006549677,0.005774419,389.5440875,389.5419133,389.4843929,389.4892735,0.222397289,0.202164636,0.210730507,0,50,50,50,15.78388348,0.015,0.015,0.015,0.00582132,389.3057707,389.3023622,389.2346985,389.2311869
 03/29  05:30:00,21.7,0.013743105,387.0963989,0,15.56,15.56,15.56,15.64060883,0.006784315,0.006632674,0.006596665,0.005730174,389.3941654,389.392537,389.3437866,389.3499118,0.233100142,0.213962756,0.222789846,0,50,50,50,15.71254258,0.015,0.015,0.015,0.005774419,389.5440875,389.5419133,389.4843929,389.4892735
 03/29  05:40:00,21.7,0.013743105,393.0964113,0,15.56,15.56,15.56,15.56809424,0.006804486,0.006662789,0.006641932,0.005688152,389.5833103,389.5820785,389.5407816,389.5481948,0.243789975,0.225729113,0.234793373,0,50,50,50,15.64060883,0.015,0.015,0.015,0.005730174,389.3941654,389.392537,389.3437866,389.3499118
 03/29  05:50:00,21.7,0.013743105,386.0964237,0,15.56,15.56,15.56,15.56001524,0.006825959,0.006692924,0.006685376,0.005843601,389.4203264,389.4192082,389.3842948,389.3928593,0.254217158,0.235801829,0.24646571,0.336583331,50,50,50,50,0.015,0.015,0.015,0.015,389.5833103,389.5820785,389.5407816,389.5481948
 03/29  06:00:00,21.7,0.013743105,390.0964361,0,15.56,15.56,15.56,15.56000002,0.006848283,0.006722688,0.006727014,0.006006691,389.3535642,389.3524526,389.322999,389.3309214,0.264651586,0.246548415,0.258140583,0.183750234,50,50,50,50,0.015,0.015,0.015,0.015,389.4203264,389.4192082,389.3842948,389.3928593
 03/29  06:10:00,21.7,0.013743105,389.0964484,0,21.9832284,22.87203987,22.9471729,22.99386032,0.008797152,0.011949596,0.012341914,0.012126756,390.7705241,390.6226815,389.3146992,389.3223116,2.660963122,14.36443365,23.5253086,35.81005216,30.64946863,24.57395534,24.62584176,24.6579834,0.010639578,0.011901161,0.012131695,0.011846102,390.5014722,390.369669,389.3163798,389.3240428
 03/29  06:20:00,21.7,0.013743105,390.0964607,0,21.11129122,21.77165772,21.9601838,22.09682777,0.008802852,0.011193218,0.011527272,0.011274713,392.0454942,391.9410148,389.3490326,389.3563453,0.894639097,0,0,0,50,22.05788274,22.20531447,22.30914869,0.015,0.011387423,0.011736658,0.011490075,391.5687695,391.4493964,389.336843,389.3442668
 03/29  06:30:00,21.7,0.013743105,385.096473,0,21.11000371,21.53149546,21.81622894,22.03043959,0.008998842,0.011041277,0.011362116,0.011124574,393.0343706,392.9505332,389.1634173,389.1704073,0.904087345,0,0,0,50,21.65984354,21.90088925,22.0794854,0.015,0.011124221,0.011452114,0.011208859,392.5765754,392.4811885,389.2435617,389.2507034
 03/29  06:40:00,21.7,0.013743105,393.0964853,0,21.11000005,21.34223558,21.70080089,21.97744285,0.009148486,0.010916672,0.0112265,0.011001469,394.1815412,394.1332014,389.3491171,389.3559657,0.877842737,0,0,0,50,21.50535906,21.80435472,22.03059366,0.015,0.01102439,0.011343624,0.011109192,393.2862474,393.2069542,389.2249259,389.231895
 03/29  06:50:00,21.7,0.013743105,393.0964976,0,21.11,21.11088929,21.26465796,21.69364504,0.009495041,0.010781182,0.010776301,0.010572491,396.7951261,396.7858903,389.6513856,389.6579104,0.901826533,1.013719656,0,0,50,50,21.54127768,21.87590172,0.015,0.015,0.0110605,0.010843825,395.1661382,395.1377298,389.4602383,389.4669554
 03/29  07:00:00,21.7,0.013743105,394.0965098,0,21.11,21.11000241,21.11050035,21.38011437,0.009774765,0.010805153,0.010676871,0.010139393,399.2735446,399.2684117,389.9762358,390.0009438,0.889235349,0.824386283,1.135258906,0,50,50,50,21.57454083,0.015,0.015,0.015,0.010407118,397.7345494,397.7265608,389.7721672,389.7848477
 03/29  07:10:00,21.78333333,0.013758805,389.096522,0,21.11,21.11,21.11000003,21.11019357,0.009996669,0.010823676,0.010746743,0.009801528,402.6959825,402.7090122,390.0791703,390.1149414,0.868509163,0.742913334,0.994595379,0.172686346,50,50,50,50,0.015,0.015,0.015,0.015,399.8731166,399.8695921,390.0595228,390.0901026
 03/29  07:20:00,21.86666667,0.013774254,387.0965342,0,21.11,21.11,21.11,21.1100017,0.01017048,0.010834857,0.010796999,0.01000031,406.4162624,406.443264,389.9548043,389.9981163,0.855509957,0.83095816,0.80175817,1.542923013,50,50,50,50,0.015,0.015,0.015,0.015,402.6959825,402.7090122,390.0791703,390.1149414
 03/29  07:30:00,21.95,0.01378945,391.0965464,0,21.11,21.11,21.11,21.11000001,0.010305456,0.010838624,0.010828616,0.010164722,410.1681128,410.2038517,389.9163128,389.9594062,0.843215937,0.819469747,0.895600531,0.57547812,50,50,50,50,0.015,0.015,0.015,0.015,406.4162624,406.443264,389.9548043,389.9981163
 03/29  07:40:00,22.03333333,0.013804388,389.0965585,0,21.11,21.11,21.11,21.11,0.010409377,0.010835748,0.010846159,0.010290108,413.6423456,413.6837855,389.8790633,389.91887,0.831365501,0.807357615,0.882609648,0.848781438,50,50,50,50,0.015,0.015,0.015,0.015,410.1681128,410.2038517,389.9163128,389.9594062
 03/29  07:50:00,22.11666667,0.013819068,384.0965707,0,21.11,21.11,21.11,21.11,0.01048841,0.01082731,0.010853437,0.010382868,416.5862868,416.6315753,389.6131544,389.6489869,0.819920053,0.795419578,0.869535076,0.83678344,50,50,50,50,0.015,0.015,0.015,0.015,413.6423456,413.6837855,389.8790633,389.91887
 03/29  08:00:00,22.2,0.013833487,394.0965828,0,21.11,21.11,21.11,21.11,0.010547368,0.01081431,0.010852923,0.010450678,419.5804634,419.6293861,389.661241,389.6937493,0.808812696,0.783639138,0.85667881,0.824750064,50,50,50,50,0.015,0.015,0.015,0.015,416.5862868,416.6315753,389.6131544,389.6489869
 03/29  08:10:00,22.3,0.013833088,385.0965949,0,21.11,21.11,21.11,21.11,0.010613781,0.010822076,0.010847195,0.010500298,432.9516672,433.0218045,389.5344775,389.5641611,0.737882608,0.711595709,0.839365103,0.80820686,50,50,50,50,0.015,0.015,0.015,0.015,419.5804634,419.6293861,389.661241,389.6937493
 03/29  08:20:00,22.4,0.013832091,386.0966069,0.181818,21.11,21.11,21.11,21.11,0.010679381,0.010839383,0.010843208,0.010541326,451.7976486,451.909154,391.7713979,391.8032761,0.722024289,0.694484925,0.809463543,0.779027386,50,50,50,50,0.015,0.015,0.015,0.015,432.9516672,433.0218045,389.5344775,389.5641611
 03/29  08:30:00,22.5,0.01383049,391.096619,0.181818,21.11,21.11,21.11,21.11,0.010735031,0.010854677,0.010838803,0.010573778,471.5165139,471.6798639,395.5218769,395.5614685,0.70650055,0.677578709,0.792215921,0.762475525,50,50,50,50,0.015,0.015,0.015,0.015,451.7976486,451.909154,391.7713979,391.8032761
 03/29  08:40:00,22.6,0.013828277,392.096631,0.454545,21.11,21.11,21.11,21.11,0.01077785,0.010863505,0.010839813,0.010604848,490.0416283,490.2563032,403.3596914,403.4167471,0.691517717,0.661731213,0.756282538,0.727196469,50,50,50,50,0.015,0.015,0.015,0.015,471.5165139,471.6798639,395.5218769,395.5614685
 03/29  08:50:00,22.7,0.013825448,393.096643,0.454545,21.11,21.11,21.11,21.11,0.010808876,0.010865741,0.010841143,0.010630872,506.9878909,507.2477925,413.0232655,413.1049453,0.676860049,0.646160997,0.739345504,0.710894584,50,50,50,50,0.015,0.015,0.015,0.015,490.0416283,490.2563032,403.3596914,403.4167471
 03/29  09:00:00,22.8,0.013821993,392.096655,0.454545,21.11,21.11,21.11,21.11,0.010830233,0.010862574,0.010838787,0.010648964,522.4549357,522.7528246,422.6163521,422.7237355,0.662443192,0.630840403,0.722551365,0.694707515,50,50,50,50,0.015,0.015,0.015,0.015,506.9878909,507.2477925,413.0232655,413.1049453
 03/29  09:10:00,22.98333333,0.013826755,389.0966669,0.636364,21.11,21.11,21.11,21.11,0.010920786,0.010932778,0.01091333,0.010735137,539.9688871,540.3126787,434.9217705,435.0608773,0.521437674,0.489504729,0.565511359,0.538199566,50,50,50,50,0.015,0.015,0.015,0.015,522.4549357,522.7528246,422.6163521,422.7237355
 03/29  09:20:00,23.16666667,0.013829691,385.0966789,0.727273,21.11,21.11,21.11,21.11,0.011047704,0.01104242,0.011030561,0.010858963,558.4883902,558.8858291,449.7926474,449.970478,0.515374142,0.483056954,0.550259799,0.523516692,50,50,50,50,0.015,0.015,0.015,0.015,539.9688871,540.3126787,434.9217705,435.0608773
 03/29  09:30:00,23.35,0.013830766,384.0966908,0.454545,21.11,21.11,21.11,21.11,0.011175821,0.011155504,0.011142079,0.010975654,576.8293017,577.2827365,461.5226351,461.7354185,0.509412818,0.476689525,0.56043464,0.534246647,50,50,50,50,0.015,0.015,0.015,0.015,558.4883902,558.8858291,449.7926474,449.970478
 03/29  09:40:00,23.53333333,0.013829945,393.0967027,0.363636,21.11,21.11,21.11,21.11,0.011289672,0.011256021,0.011231006,0.011069735,594.6883845,595.1965731,469.5935844,469.8303125,0.503419151,0.469980931,0.558046738,0.532384142,50,50,50,50,0.015,0.015,0.015,0.015,576.8293017,577.2827365,461.5226351,461.7354185
 03/29  09:50:00,23.71666667,0.013827191,384.0967145,0.363636,21.11,21.11,21.11,21.11,0.011386894,0.011341282,0.011299937,0.01114391,611.6922237,612.251883,475.6334402,475.8839813,0.497460725,0.463264754,0.549400413,0.524235073,50,50,50,50,0.015,0.015,0.015,0.015,594.6883845,595.1965731,469.5935844,469.8303125
 03/29  10:00:00,23.9,0.013822466,394.0967264,0.0909091,21.11,21.11,21.11,21.11,0.011469724,0.011413302,0.011345425,0.011194704,628.1150764,628.7229624,477.3222741,477.5746256,0.491529108,0.456530442,0.55986174,0.535174479,50,50,50,50,0.015,0.015,0.015,0.015,611.6922237,612.251883,475.6334402,475.8839813
 03/29  10:10:00,24.08333333,0.013813405,389.0967382,0.272727,21.11,21.11,21.11,21.11,0.011540429,0.011474039,0.011381307,0.011235543,643.8674047,644.5210626,479.1745278,479.4234271,0.483079685,0.446743596,0.53631642,0.512073726,50,50,50,50,0.015,0.015,0.015,0.015,628.1150764,628.7229624,477.3222741,477.5746256
 03/29  10:20:00,24.26666667,0.013802304,386.09675,0.272727,21.11,21.11,21.11,21.11,0.011600671,0.011524937,0.011410887,0.011269627,658.9084528,659.6057267,481.7647624,482.0103351,0.474598463,0.436923505,0.525326078,0.501510506,50,50,50,50,0.015,0.015,0.015,0.015,643.8674047,644.5210626,479.1745278,479.4234271
 03/29  10:30:00,24.45,0.013789126,394.0967618,0.0909091,21.11,21.11,21.11,21.11,0.011651645,0.011567049,0.011427953,0.011290877,673.4924519,674.2318067,482.322322,482.5622916,0.466123257,0.427093672,0.527081773,0.503676984,50,50,50,50,0.015,0.015,0.015,0.015,658.9084528,659.6057267,481.7647624,482.0103351
 03/29  10:40:00,24.63333333,0.013773834,393.0967736,0.0909091,21.11,21.11,21.11,21.11,0.011694321,0.011601301,0.011435148,0.011301918,687.5871633,688.367059,481.5011344,481.732068,0.45781087,0.417653498,0.516484457,0.493468251,50,50,50,50,0.015,0.015,0.015,0.015,673.4924519,674.2318067,482.322322,482.5622916
 03/29  10:50:00,24.81666667,0.013756389,384.0967853,0.272727,21.11,21.11,21.11,21.11,0.011729526,0.011628476,0.01144184,0.011311987,700.9606389,701.7787519,482.5938563,482.8172615,0.449579616,0.40830904,0.493202945,0.470554348,50,50,50,50,0.015,0.015,0.015,0.015,687.5871633,688.367059,481.5011344,481.732068
 03/29  11:00:00,25,0.013736755,394.0967971,0.181818,21.11,21.11,21.11,21.11,0.011757979,0.01164923,0.011443852,0.011317023,713.9217201,714.7760015,483.9874724,484.205397,0.441399253,0.399032279,0.4888545,0.466561542,50,50,50,50,0.015,0.015,0.015,0.015,700.9606389,701.7787519,482.5938563,482.8172615
 03/29  11:10:00,25.36666667,0.013667623,391.0968088,0.272727,21.11,21.11,21.11,21.11,0.011781045,0.011664941,0.011444262,0.011320113,726.410157,727.2984628,486.4272798,486.6423577,0.434687765,0.391509473,0.473274166,0.451318917,50,50,50,50,0.015,0.015,0.015,0.015,713.9217201,714.7760015,483.9874724,484.205397
 03/29  11:20:00,25.73333333,0.013587651,392.0968204,0.181818,21.11,21.11,21.11,21.11,0.011799726,0.01167659,0.011439482,0.011317775,738.4367381,739.3568459,488.1246853,488.3370708,0.428060179,0.384051486,0.47035105,0.448721305,50,50,50,50,0.015,0.015,0.015,0.015,726.410157,727.2984628,486.4272798,486.6423577
 03/29  11:30:00,26.1,0.013496455,385.0968321,0.363636,21.11,21.11,21.11,21.11,0.011814625,0.011684731,0.011436426,0.011316839,749.849022,750.7982452,491.5874215,491.799367,0.421469949,0.376631258,0.448466083,0.427143081,50,50,50,50,0.015,0.015,0.015,0.015,738.4367381,739.3568459,488.1246853,488.3370708
 03/29  11:40:00,26.46666667,0.013393644,387.0968437,0.272727,21.11,21.11,21.11,21.11,0.011826126,0.011689704,0.01143041,0.011312724,760.768863,761.7445476,494.9197515,495.1323457,0.414909977,0.369276925,0.445528534,0.424503013,50,50,50,50,0.015,0.015,0.015,0.015,749.849022,750.7982452,491.5874215,491.799367
 03/29  11:50:00,26.83333333,0.01327882,388.0968553,0.0909091,21.11,21.11,21.11,21.11,0.011834525,0.011691763,0.011414487,0.011298603,771.2846896,772.2845587,495.234077,495.4432574,0.408368003,0.361956009,0.449082759,0.428343139,50,50,50,50,0.015,0.015,0.015,0.015,760.768863,761.7445476,494.9197515,495.1323457
 03/29  12:00:00,27.2,0.013151577,386.0968669,0.181818,21.11,21.11,21.11,21.11,0.011840086,0.011691122,0.011395109,0.011280833,781.3705869,782.3925534,494.9931079,495.1955311,0.401856643,0.354625541,0.433770189,0.413299935,50,50,50,50,0.015,0.015,0.015,0.015,771.2846896,772.2845587,495.234077,495.4432574
 03/29  12:10:00,27.01666667,0.013084266,392.0968785,0.272727,21.11,21.11,21.11,21.11,0.011826119,0.011671372,0.01137758,0.011264663,784.4706778,785.4911504,496.3725101,496.5692078,0.429498142,0.381508997,0.4196214,0.399408733,50,50,50,50,0.015,0.015,0.015,0.015,781.3705869,782.3925534,494.9931079,495.1955311
 03/29  12:20:00,26.83333333,0.013016674,393.0968901,0.272727,21.11,21.11,21.11,21.11,0.011800555,0.01164022,0.011360772,0.01124901,783.3835375,784.3749738,498.8201007,499.0138295,0.42458897,0.375831214,0.411808011,0.391843765,50,50,50,50,0.015,0.015,0.015,0.015,784.4706778,785.4911504,496.3725101,496.5692078
 03/29  12:30:00,26.65,0.012948815,386.0969016,0.181818,21.11,21.11,21.11,21.11,0.011771616,0.011605675,0.011339972,0.011229251,780.8429193,781.7885091,500.1274916,500.3182693,0.419608344,0.370068505,0.410420542,0.390696178,50,50,50,50,0.015,0.015,0.015,0.015,783.3835375,784.3749738,498.8201007,499.0138295
 03/29  12:40:00,26.46666667,0.012880699,389.0969131,0.363636,21.11,21.11,21.11,21.11,0.011743092,0.011571539,0.011322028,0.011212146,778.2731472,779.1683801,503.1949505,503.3846854,0.414835534,0.364972865,0.390417505,0.370919894,50,50,50,50,0.015,0.015,0.015,0.015,780.8429193,781.7885091,500.1274916,500.3182693
 03/29  12:50:00,26.28333333,0.01281234,394.0969246,0.0909091,21.11,21.11,21.11,21.11,0.011715829,0.011538719,0.011296398,0.011187326,776.1083617,776.9559034,503.6770873,503.8635025,0.410143205,0.360022909,0.402184959,0.382912058,50,50,50,50,0.015,0.015,0.015,0.015,778.2731472,779.1683801,503.1949505,503.3846854
 03/29  13:00:00,26.1,0.01274375,384.0969361,0.363636,21.11,21.11,21.11,21.11,0.011689607,0.011507045,0.01127432,0.011165867,774.0201891,774.8238619,505.9501482,506.1339641,0.405491709,0.355195449,0.376204463,0.357140563,50,50,50,50,0.015,0.015,0.015,0.015,776.1083617,776.9559034,503.6770873,503.8635025
 03/29  13:10:00,25.91666667,0.013106162,387.0969475,0.363636,21.11,21.11,21.11,21.11,0.011677666,0.011489485,0.011251963,0.011143974,778.7315839,779.5175067,509.7730756,509.9571407,0.369178177,0.319015553,0.370318673,0.351461659,50,50,50,50,0.015,0.015,0.015,0.015,774.0201891,774.8238619,505.9501482,506.1339641
 03/29  13:20:00,25.73333333,0.013459596,390.0969589,0.272727,21.11,21.11,21.11,21.11,0.011670611,0.011476924,0.011222073,0.011114486,787.5129212,788.3106233,512.9071438,513.0921265,0.365513659,0.31558107,0.370991411,0.352336348,50,50,50,50,0.015,0.015,0.015,0.015,778.7315839,779.5175067,509.7730756,509.9571407
 03/29  13:30:00,25.55,0.013804159,393.0969703,0.181818,21.11,21.11,21.11,21.11,0.011660243,0.011461371,0.011181336,0.011074131,797.4545008,798.2810477,514.0528831,514.2361232,0.36196563,0.312289056,0.371884674,0.353425566,50,50,50,50,0.015,0.015,0.015,0.015,787.5129212,788.3106233,512.9071438,513.0921265
 03/29  13:40:00,25.36666667,0.014139959,390.0969817,0.181818,21.11,21.11,21.11,21.11,0.011643341,0.011439576,0.011132522,0.011025631,807.1041373,807.9633226,514.0193991,514.1977314,0.358298267,0.308597073,0.366439781,0.348170174,50,50,50,50,0.015,0.015,0.015,0.015,797.4545008,798.2810477,514.0528831,514.2361232
 03/29  13:50:00,25.18333333,0.014467104,389.0969931,0.363636,21.11,21.11,21.11,21.11,0.011619661,0.01141119,0.011084195,0.010977424,816.1365646,817.025089,516.1945481,516.3693508,0.354602846,0.304833573,0.348361666,0.330274705,50,50,50,50,0.015,0.015,0.015,0.015,807.1041373,807.9633226,514.0193991,514.1977314
 03/29  14:00:00,25,0.014785701,393.0970044,0.454545,21.11,21.11,21.11,21.11,0.011589919,0.011376841,0.011037973,0.010931119,824.7322827,825.6454784,521.260378,521.436625,0.350910183,0.301074035,0.336611245,0.318704713,50,50,50,50,0.015,0.015,0.015,0.015,816.1365646,817.025089,516.1945481,516.3693508
 03/29  14:10:00,23.15,0.013771073,390.0970157,0.363636,21.11,21.11,21.11,21.11,0.011563601,0.011346323,0.010996279,0.01088931,832.8954882,833.8286646,526.2093833,526.3896474,0.353285332,0.304373015,0.343549658,0.325825143,50,50,50,50,0.015,0.015,0.015,0.015,824.7322827,825.6454784,521.260378,521.436625
 03/29  14:20:00,21.3,0.01278475,388.097027,0.454545,21.11,21.11,21.11,21.11,0.01154588,0.011325017,0.010965711,0.010858624,840.6287415,841.5776157,531.7287598,531.9142985,0.355817828,0.307769983,0.338052388,0.320504868,50,50,50,50,0.015,0.015,0.015,0.015,832.8954882,833.8286646,526.2093833,526.3896474
 03/29  14:30:00,19.45,0.011832105,391.0970383,0.454545,21.11,21.11,21.11,21.11,0.011537542,0.011313789,0.010946116,0.010838954,848.0545459,849.0155779,537.5533578,537.7446696,0.358439643,0.311257794,0.339025486,0.321654185,50,50,50,50,0.015,0.015,0.015,0.015,840.6287415,841.5776157,531.7287598,531.9142985
 03/29  14:40:00,17.6,0.010917323,391.0970495,0.454545,21.11,21.11,21.11,21.11,0.011537519,0.011311812,0.010935645,0.010828493,855.1850873,856.1548529,543.3275228,543.5244488,0.361520759,0.316087276,0.34074534,0.323548669,50,50,50,50,0.015,0.015,0.015,0.015,848.0545459,849.0155779,537.5533578,537.7446696
 03/29  14:50:00,15.75,0.010043557,389.0970608,0.727273,21.11,21.11,21.11,21.11,0.011544376,0.011317818,0.010941325,0.010834158,861.9671558,862.9420654,552.7523729,552.9588189,0.364806243,0.321323152,0.323790087,0.30676293,50,50,50,50,0.015,0.015,0.015,0.015,855.1850873,856.1548529,543.3275228,543.5244488
 03/29  15:00:00,13.9,0.009213043,384.097072,0.545455,21.11,21.11,21.11,21.11,0.011556835,0.011330602,0.010952204,0.010845169,868.3055021,869.2816668,561.4579176,561.6751679,0.368211609,0.326878716,0.338800846,0.321948603,50,50,50,50,0.015,0.015,0.015,0.015,861.9671558,862.9420654,552.7523729,552.9588189
 03/29  15:10:00,13.61666667,0.008925835,390.0970832,0.454545,21.11,21.11,21.11,21.11,0.011570018,0.011345337,0.010959212,0.010852537,874.4021108,875.3760252,567.7171597,567.942172,0.37306543,0.334121261,0.349441923,0.332761904,50,50,50,50,0.015,0.015,0.015,0.015,868.3055021,869.2816668,561.4579176,561.6751679
 03/29  15:20:00,13.33333333,0.008645927,390.0970943,0.363636,21.11,21.11,21.11,21.11,0.011581078,0.011359166,0.010958967,0.010852882,880.2648794,881.2334632,571.1625387,571.3898268,0.378001601,0.341611423,0.360581133,0.344073036,50,50,50,50,0.015,0.015,0.015,0.015,874.4021108,875.3760252,567.7171597,567.942172
 03/29  15:30:00,13.05,0.008373158,386.0971055,0.272727,21.11,21.11,21.11,21.11,0.011589172,0.011371191,0.010951391,0.010846098,885.7773258,886.7375407,571.8471552,572.0707622,0.383042768,0.349321934,0.372213123,0.355877201,50,50,50,50,0.015,0.015,0.015,0.015,880.2648794,881.2334632,571.1625387,571.3898268
 03/29  15:40:00,12.76666667,0.008107369,388.0971166,0.363636,21.11,21.11,21.11,21.11,0.011594299,0.011381173,0.010943139,0.010838722,891.0117481,891.9609882,572.6657148,572.8831817,0.387887042,0.356281636,0.37120713,0.355041697,50,50,50,50,0.015,0.015,0.015,0.015,885.7773258,886.7375407,571.8471552,572.0707622
 03/29  15:50:00,12.48333333,0.007848406,391.0971277,0.454545,21.11,21.11,21.11,21.11,0.011596678,0.011389125,0.010938266,0.010834741,896.0609876,896.9972274,575.3826924,575.5957374,0.39273135,0.363184314,0.37037466,0.354381212,50,50,50,50,0.015,0.015,0.015,0.015,891.0117481,891.9609882,572.6657148,572.8831817
 03/29  16:00:00,12.2,0.007596116,391.0971388,0.363636,21.11,21.11,21.11,21.11,0.011596527,0.011395123,0.010932115,0.010829568,900.9040478,901.8256286,577.8548352,578.0647284,0.397638278,0.370089107,0.382471989,0.3666548,50,50,50,50,0.015,0.015,0.015,0.015,896.0609876,896.9972274,575.3826924,575.5957374
 03/29  16:10:00,12.01666667,0.007561429,388.0971499,0.181818,21.11,21.11,21.11,21.11,0.011593835,0.011398917,0.010918031,0.010816608,905.4620482,906.3675358,577.1266261,577.3304872,0.398746152,0.372807801,0.397464247,0.381826569,50,50,50,50,0.015,0.015,0.015,0.015,900.9040478,901.8256286,577.8548352,578.0647284
 03/29  16:20:00,11.83333333,0.007526319,388.0971609,0.363636,21.11,21.11,21.11,21.11,0.0115887,0.011400461,0.010904846,0.010804535,909.7659778,910.6541316,577.1096056,577.3063474,0.399889592,0.375553341,0.387402366,0.371940744,50,50,50,50,0.015,0.015,0.015,0.015,905.4620482,906.3675358,577.1266261,577.3304872
 03/29  16:30:00,11.65,0.007490798,391.0971719,0.363636,21.11,21.11,21.11,21.11,0.01158133,0.0113999,0.01089326,0.010794036,913.9227499,914.7926354,578.1408274,578.3315222,0.401102457,0.378358785,0.390103346,0.374821381,50,50,50,50,0.015,0.015,0.015,0.015,909.7659778,910.6541316,577.1096056,577.3063474
 03/29  16:40:00,11.46666667,0.007454882,385.0971829,0.454545,21.11,21.11,21.11,21.11,0.011572002,0.011397564,0.010885086,0.010786906,917.7881038,918.6387593,580.8144062,581.0017175,0.402520844,0.38167034,0.386850059,0.37174759,50,50,50,50,0.015,0.015,0.015,0.015,913.9227499,914.7926354,578.1408274,578.3315222
 03/29  16:50:00,11.28333333,0.007418583,384.0971939,0.454545,21.11,21.11,21.11,21.11,0.011560986,0.011393776,0.01087832,0.010781183,921.3776753,922.2081274,584.2105841,584.396719,0.404075664,0.385199952,0.39015014,0.375229025,50,50,50,50,0.015,0.015,0.015,0.015,917.7881038,918.6387593,580.8144062,581.0017175
 03/29  17:00:00,11.1,0.007381915,387.0972048,0.454545,21.11,21.11,21.11,21.11,0.011548524,0.011388797,0.010871454,0.010775385,924.824092,925.6335708,587.7452596,587.9312066,0.405754127,0.388906682,0.393710986,0.378971647,50,50,50,50,0.015,0.015,0.015,0.015,921.3776753,922.2081274,584.2105841,584.396719
 03/29  17:10:00,11.1,0.007325372,394.0972158,0.363636,21.11,21.11,21.11,21.11,0.011510956,0.011359235,0.010860603,0.010765659,918.6403893,919.4185046,590.0191975,590.2038668,0.45257042,0.437083205,0.401348857,0.38678956,50,50,50,50,0.015,0.015,0.015,0.015,924.824092,925.6335708,587.7452596,587.9312066
 03/29  17:20:00,11.1,0.007268858,392.0972267,0.272727,21.11,21.11,21.11,21.11,0.011458953,0.011315391,0.010843993,0.010750235,906.7714334,907.5077593,590.1110706,590.2915101,0.452321884,0.438275134,0.409279939,0.394903374,50,50,50,50,0.015,0.015,0.015,0.015,918.6403893,919.4185046,590.0191975,590.2038668
 03/29  17:30:00,11.1,0.007212372,390.0972376,0.181818,21.11,21.11,21.11,21.11,0.011403793,0.011268276,0.010821621,0.0107291,893.3572566,894.0478971,587.7585359,587.9308915,0.452062874,0.439470855,0.417479593,0.403285234,50,50,50,50,0.015,0.015,0.015,0.015,906.7714334,907.5077593,590.1110706,590.2915101
 03/29  17:40:00,11.1,0.007155915,394.0972484,0,21.11,21.11,21.11,21.11,0.011350604,0.011222895,0.010791349,0.01070014,880.3864481,881.0331916,581.8683797,582.0276659,0.451747345,0.44045219,0.432181862,0.418170995,50,50,50,50,0.015,0.015,0.015,0.015,893.3572566,894.0478971,587.7585359,587.9308915
 03/29  17:50:00,11.1,0.007099486,391.0972593,0,21.11,21.11,21.11,21.11,0.011300445,0.01118029,0.010758052,0.010668161,868.1735245,868.7805591,574.3313693,574.4740538,0.451463679,0.441411719,0.434410421,0.420581176,50,50,50,50,0.015,0.015,0.015,0.015,880.3864481,881.0331916,581.8683797,582.0276659
 03/29  18:00:00,11.1,0.007043087,385.0972701,0,21.11,21.11,21.11,21.11,0.011252937,0.011140106,0.01072524,0.010636625,856.4794186,857.0510325,566.4455739,566.5705256,0.45123747,0.442397861,0.436703112,0.423056009,50,50,50,50,0.015,0.015,0.015,0.015,868.1735245,868.7805591,574.3313693,574.4740538
 03/29  18:10:00,11.01666667,0.007003763,392.0972809,0,21.11,21.11,21.11,21.11,0.011201163,0.011095701,0.010694727,0.010607341,842.4254108,842.9643104,558.9756989,559.0836755,0.466115349,0.458983899,0.439389785,0.425923844,50,50,50,50,0.015,0.015,0.015,0.015,856.4794186,857.0510325,566.4455739,566.5705256
 03/29  18:20:00,10.93333333,0.006964635,386.0972917,0,21.11,21.11,21.11,21.11,0.01114822,0.011050098,0.010666855,0.010580655,827.0437693,827.5520811,551.8502707,551.9427091,0.466302618,0.460404385,0.441922162,0.428640667,50,50,50,50,0.015,0.015,0.015,0.015,842.4254108,842.9643104,558.9756989,559.0836755
 03/29  18:30:00,10.85,0.006925703,388.0973024,0,21.11,21.11,21.11,21.11,0.011097234,0.01100633,0.010641406,0.010556363,811.6654689,812.1457667,545.0707372,545.1490937,0.466492326,0.461779021,0.444494357,0.431396885,50,50,50,50,0.015,0.015,0.015,0.015,827.0437693,827.5520811,551.8502707,551.9427091
 03/29  18:40:00,10.76666667,0.006886965,391.0973132,0,21.11,21.11,21.11,21.11,0.011049468,0.010965618,0.010618094,0.010534185,796.9372159,797.392502,538.6653944,538.7310015,0.466721512,0.463146015,0.447121635,0.434208368,50,50,50,50,0.015,0.015,0.015,0.015,811.6654689,812.1457667,545.0707372,545.1490937
 03/29  18:50:00,10.68333333,0.00684842,387.0973239,0,21.11,21.11,21.11,21.11,0.011004991,0.010928026,0.010596701,0.010513913,782.8435095,783.2767853,532.4811967,532.5351598,0.467008547,0.464525826,0.449804596,0.437075647,50,50,50,50,0.015,0.015,0.015,0.015,796.9372159,797.392502,538.6653944,538.7310015
 03/29  19:00:00,10.6,0.006810069,392.0973346,0,21.11,21.11,21.11,21.11,0.010963477,0.010893235,0.010577073,0.010495397,769.4566428,769.8706298,526.6233522,526.6666934,0.467361303,0.465931139,0.452538175,0.439993479,50,50,50,50,0.015,0.015,0.015,0.015,782.8435095,783.2767853,532.4811967,532.5351598
 03/29  19:10:00,10.68333333,0.006766798,394.0973453,0,20.10798322,20.87351562,20.96242472,21.01258842,0.010691335,0.010622853,0.010313329,0.010235027,756.3924599,756.7630734,521.6181194,521.6608615,0,0,0,0,20.52282694,20.97620133,21.02680472,21.05519557,0.010810819,0.010741474,0.010428728,0.010348935,762.3793965,762.7724184,523.9293715,523.9726914
 03/29  19:20:00,10.76666667,0.006722839,392.0973559,0,19.40389734,20.66944992,20.8323329,20.92566746,0.010452397,0.010385751,0.010083664,0.010008381,743.4595185,743.7625392,516.5138587,516.5540367,0,0,0,0,19.65445787,20.74575208,20.88121004,20.95841244,0.010542056,0.010474759,0.010169913,0.010093501,748.2875251,748.6174425,518.4180868,518.4592635
 03/29  19:30:00,10.85,0.006678188,393.0973665,0,18.87018095,20.4867574,20.71340499,20.84530461,0.010239278,0.010173956,0.009878336,0.009805731,732.0415302,732.2688341,512.0383094,512.0756883,0,0,0,0,19.1790559,20.59431519,20.78360569,20.89281239,0.010365177,0.010299083,0.00999964,0.009925455,738.791043,739.0639119,514.685979,514.7250544
 03/29  19:40:00,10.93333333,0.006632839,392.0973772,0,17.92506093,20.080712,20.44196832,20.65917438,0.009758285,0.009695566,0.009414531,0.009347928,706.1195158,706.1486821,501.8245086,501.8539979,0,0,0,0,18.31222958,20.25825921,20.56144763,20.74140356,0.009969276,0.009905444,0.009618016,0.009548784,717.5029675,717.6210821,506.3137971,506.3469069
 03/29  19:50:00,11.01666667,0.006586786,388.0973877,0,17.40604824,19.71989144,20.18917444,20.48131734,0.009323322,0.009262739,0.008994841,0.008933611,682.3157362,682.1457783,492.3033248,492.3233008,0,0,0,0,17.62099714,19.87770665,20.30041865,20.55985251,0.009513994,0.009452466,0.009178811,0.009115228,692.7773602,692.6946048,496.4993425,496.5236148
 03/29  20:00:00,11.1,0.006540025,393.0973983,0,17.35908244,19.64355317,20.1315518,20.43918832,0.009234137,0.009174057,0.008908883,0.008848754,677.4001481,677.1903477,490.3965966,490.4138977,0,0,0,0,17.42959188,19.72345613,20.19057189,20.4818866,0.009328607,0.009268009,0.008999961,0.008938666,682.5899524,682.4222088,492.4276173,492.4475002
 03/29  20:10:00,11.01666667,0.006584603,391.0974089,0,17.21570888,19.48388516,20.0111282,20.35116293,0.009043283,0.008984332,0.008724874,0.008667055,667.0046773,666.7174046,486.3011178,486.3129453,0,0,0,0,17.26502936,19.56008552,20.07113427,20.39592077,0.009134383,0.009074834,0.008812685,0.008753787,671.9361276,671.6820562,488.2412834,488.2560958
 03/29  20:20:00,10.93333333,0.006628442,385.0974194,0,16.98368675,19.23401041,19.82158829,20.21215276,0.008736896,0.008679782,0.008429378,0.008375214,650.2162943,649.8091686,479.4715744,479.474561,0,0,0,0,17.21570888,19.48388516,20.0111282,20.35116293,0.009043283,0.008984332,0.008724874,0.008667055,667.0046773,666.7174046,486.3011178,486.3129453
 03/29  20:30:00,10.85,0.006671548,385.0974299,0,16.76424009,18.95045737,19.60663533,20.0524031,0.008389542,0.008334642,0.008094357,0.008044269,631.2747075,630.7431287,471.680797,471.6734629,0,0,0,0,16.98368675,19.23401041,19.82158829,20.21215276,0.008736896,0.008679782,0.008429378,0.008375214,650.2162943,649.8091686,479.4715744,479.474561
 03/29  20:40:00,10.76666667,0.006713927,385.0974404,0,16.60035896,18.68014381,19.39485927,19.89198615,0.008050769,0.00799824,0.007767665,0.007721473,613.0078252,612.3720705,464.1431589,464.1255059,0,0,0,0,16.76424009,18.95045737,19.60663533,20.0524031,0.008389542,0.008334642,0.008094357,0.008044269,631.2747075,630.7431287,471.680797,471.6734629
 03/29  20:50:00,10.68333333,0.006755586,386.0974508,0,16.48469401,18.43731295,19.19576826,19.73789742,0.007737316,0.007687228,0.007465483,0.007422819,596.4091739,595.6970032,457.3219525,457.2947773,0,0,0,0,16.60035896,18.68014381,19.39485927,19.89198615,0.008050769,0.00799824,0.007767665,0.007721473,613.0078252,612.3720705,464.1431589,464.1255059
 03/29  21:00:00,10.6,0.00679653,384.0974613,0,16.39628605,18.22048767,19.01153942,19.59066615,0.00744959,0.007401978,0.0071882,0.007148707,581.3763305,580.6124914,451.1158486,451.080013,0,0,0,0,16.48469401,18.43731295,19.19576826,19.73789742,0.007737316,0.007687228,0.007465483,0.007422819,596.4091739,595.6970032,457.3219525,457.2947773
 03/29  21:10:00,10.6,0.00671776,391.0974717,0,16.31646365,18.02355878,18.83997079,19.44875108,0.007184859,0.007139737,0.006933205,0.006896591,568.0111235,567.2171943,445.7678477,445.7249586,0,0,0,0,16.39628605,18.22048767,19.01153942,19.59066615,0.00744959,0.007401978,0.0071882,0.007148707,581.3763305,580.6124914,451.1158486,451.080013
 03/29  21:20:00,10.6,0.006638984,393.0974821,0,16.23740268,17.8417756,18.67859785,19.3109039,0.006940338,0.006897695,0.006697804,0.006663828,556.0883928,555.2808542,441.1729054,441.1245401,0,0,0,0,16.31646365,18.02355878,18.83997079,19.44875108,0.007184859,0.007139737,0.006933205,0.006896591,568.0111235,567.2171943,445.7678477,445.7249586
 03/29  21:30:00,10.6,0.006560202,386.0974925,0,16.15794743,17.67231409,18.52449915,19.17788997,0.006713883,0.006673678,0.006479902,0.006448358,544.9766022,544.1655766,436.7759415,436.7225987,0,0,0,0,16.23740268,17.8417756,18.67859785,19.3109039,0.006940338,0.006897695,0.006697804,0.006663828,556.0883928,555.2808542,441.1729054,441.1245401
 03/29  21:40:00,10.6,0.006481414,393.0975028,0,16.07883186,17.51346083,18.3763115,19.04948237,0.006503847,0.006466018,0.006277881,0.006248581,534.9336551,534.1283562,432.8933612,432.8362636,0,0,0,0,16.15794743,17.67231409,18.52449915,19.17788997,0.006713883,0.006673678,0.006479902,0.006448358,544.9766022,544.1655766,436.7759415,436.7225987
 03/29  21:50:00,10.6,0.006402619,394.0975131,0,16.00054698,17.36395552,18.23341851,18.92519105,0.006308853,0.006273318,0.006090384,0.006063159,525.9027886,525.1104814,429.513553,429.4538749,0,0,0,0,16.07883186,17.51346083,18.3763115,19.04948237,0.006503847,0.006466018,0.006277881,0.006248581,534.9336551,534.1283562,432.8933612,432.8362636
 03/29  22:00:00,10.6,0.006323819,393.0975235,0,15.92306042,17.22270698,18.09541441,18.80456146,0.006127659,0.006094328,0.005916198,0.005890889,517.6671228,516.8927855,426.4593257,426.3978091,0,0,0,0,16.00054698,17.36395552,18.23341851,18.92519105,0.006308853,0.006273318,0.006090384,0.006063159,525.9027886,525.1104814,429.513553,429.4538749
 03/29  22:10:00,10.5,0.006281351,386.0975337,0,15.5999935,17.06313749,17.9771867,18.71551058,0.006049009,0.005966175,0.005798777,0.005774725,509.6021921,508.7836309,423.8758877,423.8121306,0.172237576,0,0,0,32.96153021,17.18765252,18.07195739,18.78809751,0.010563829,0.00607049,0.005895046,0.005869959,515.9491161,515.1752495,425.9422052,425.8801677
 03/29  22:20:00,10.4,0.006239137,387.097544,0,15.56001196,16.79335049,17.76865608,18.55540944,0.006031933,0.005747724,0.005597553,0.005575646,496.4453528,495.4633816,419.6512391,419.5844688,0.317107191,0,0,0,50,16.97367691,17.90587303,18.65938761,0.015,0.005885698,0.00572366,0.005700421,504.9732749,504.1095483,422.3266908,422.2617349
 03/29  22:30:00,10.3,0.006197177,394.0975543,0,15.56000004,16.67261453,17.66615918,18.47276681,0.006000348,0.005640399,0.005496651,0.005475801,491.2050891,490.2514992,418.3283318,418.2621399,0.249168836,0,0,0,50,16.77636445,17.7531835,18.54248435,0.015,0.005731114,0.00558167,0.005559926,495.7850573,494.8282076,419.5426164,419.4761782
 03/29  22:40:00,10.2,0.006155468,393.0975645,0,15.56,16.46892975,17.48954701,18.32896661,0.005953887,0.005463916,0.005330782,0.005311666,482.5442514,481.6203315,416.0467085,415.9814222,0.264689757,0,0,0,50,16.58585065,17.59460744,18.41597436,0.015,0.005566294,0.005427514,0.005407396,487.2854166,486.3099649,417.22267,417.1563921
 03/29  22:50:00,10.1,0.006114011,394.0975747,0,15.56,16.20276898,17.25578216,18.13721521,0.005908788,0.005241696,0.005122507,0.005105571,471.5373426,470.5090525,413.0170667,412.9529614,0.274348067,0,0,0,50,16.46892975,17.48954701,18.32896661,0.015,0.005463916,0.005330782,0.005311666,482.5442514,481.6203315,416.0467085,415.9814222
 03/29  23:00:00,10,0.006072802,394.0975849,0,15.56,15.92937468,17.00873328,17.93140308,0.00587241,0.00502124,0.004916054,0.004901284,460.6976733,459.5028661,409.9793832,409.9170549,0.280674456,0,0,0,50,16.20276898,17.25578216,18.13721521,0.015,0.005241696,0.005122507,0.005105571,471.5373426,470.5090525,413.0170667,412.9529614
 03/29  23:10:00,10,0.006072802,389.097595,0,15.56,15.67502764,16.77144904,17.72970544,0.005849911,0.004826916,0.004736423,0.004723588,450.1711156,448.8135772,406.8905147,406.82938,0.293472773,0,0,0,50,15.92937468,17.00873328,17.93140308,0.015,0.00502124,0.004916054,0.004901284,460.6976733,459.5028661,409.9793832,409.9170549
 03/29  23:20:00,10,0.006072802,393.0976052,0,15.56,15.56038198,16.54972401,17.53714237,0.005842202,0.004831859,0.004588391,0.004577227,441.0455309,439.7215955,404.3943924,404.3356702,0.303204299,0.261630587,0,0,50,50,16.77144904,17.72970544,0.015,0.015,0.004736423,0.004723588,450.1711156,448.8135772,406.8905147,406.82938
 03/29  23:30:00,10,0.006072802,385.0976153,0,15.56,15.56000163,16.34227143,17.35326037,0.005847315,0.00499229,0.004467776,0.004458052,432.7675204,431.6194124,401.7704714,401.7130359,0.312789768,0.335992427,0,0,50,50,16.54972401,17.53714237,0.015,0.015,0.004588391,0.004577227,441.0455309,439.7215955,404.3943924,404.3356702
 03/29  23:40:00,10,0.006072802,393.0976254,0,15.56,15.56000001,16.14658514,17.17657655,0.00586253,0.005139528,0.004368922,0.004360451,426.1418295,425.1606026,399.9030087,399.8488463,0.322245697,0.248974594,0,0,50,50,16.34227143,17.35326037,0.015,0.015,0.004467776,0.004458052,432.7675204,431.6194124,401.7704714,401.7130359
 03/29  23:50:00,10,0.006072802,384.0976355,0,15.56,15.56,15.96077844,17.00599206,0.005885442,0.005272381,0.004287303,0.00427993,420.1179233,419.2799328,397.8734585,397.8213948,0.331586504,0.304003203,0,0,50,50,16.14658514,17.17657655,0.015,0.015,0.004368922,0.004360451,426.1418295,425.1606026,399.9030087,399.8488463
 03/29  24:00:00,10,0.006072802,394.0976455,0,15.56,15.56,15.78364973,16.84086608,0.005914202,0.005392461,0.004219697,0.004213287,415.5418325,414.8243506,396.6749425,396.6272941,0.340823904,0.315407938,0,0,50,50,15.96077844,17.00599206,0.015,0.015,0.004287303,0.00427993,420.1179233,419.2799328,397.8734585,397.8213948
 03/30  00:10:00,10,0.006034479,385.0976555,0,15.56,15.56,15.61542833,16.68151717,0.005942427,0.005496511,0.004160744,0.004155169,411.3136265,410.6982316,395.3054797,395.260939,0.346138319,0.322276949,0,0,50,50,15.78364973,16.84086608,0.015,0.015,0.004219697,0.004213287,415.5418325,414.8243506,396.6749425,396.6272941
 03/30  00:20:00,10,0.00599616,390.0976656,0,15.56,15.56,15.56016709,16.52805103,0.005966748,0.005583833,0.004353785,0.00410225,407.8387981,407.3106769,394.2783011,394.2138524,0.351309346,0.328821479,0.370105935,0,50,50,50,16.68151717,0.015,0.015,0.015,0.004155169,411.3136265,410.6982316,395.3054797,395.260939
 03/30  00:30:00,10,0.005957846,386.0976755,0,15.56,15.56,15.56000045,16.38027899,0.005986645,0.00565615,0.004638794,0.004053029,404.691477,404.2383179,393.2166114,393.1226958,0.356392466,0.335174921,0.328458289,0,50,50,50,16.52805103,0.015,0.015,0.015,0.00410225,407.8387981,407.3106769,394.2783011,394.2138524
 03/30  00:40:00,10,0.005919537,388.0976855,0,15.56,15.56,15.56,16.23787592,0.006002786,0.005715998,0.00487787,0.004006859,402.0489607,401.6602969,392.3392416,392.2235021,0.361394105,0.341355428,0.288649787,0,50,50,50,16.38027899,0.015,0.015,0.015,0.004053029,404.691477,404.2383179,393.2166114,393.1226958
 03/30  00:50:00,10,0.005881233,394.0976955,0,15.56,15.56,15.56,16.10049698,0.006015988,0.005765734,0.005074126,0.003963348,400.3795457,400.0468801,392.1631437,392.046099,0.36631903,0.347381464,0.330554808,0,50,50,50,16.23787592,0.015,0.015,0.015,0.004006859,402.0489607,401.6602969,392.3392416,392.2235021
 03/30  01:00:00,10,0.005842933,386.0977054,0,15.56,15.56,15.56,15.9678185,0.006026877,0.005807255,0.005235111,0.00392214,398.639816,398.3554034,391.6865143,391.5727663,0.371170332,0.35326752,0.338693848,0,50,50,50,16.10049698,0.015,0.015,0.015,0.003963348,400.3795457,400.0468801,392.1631437,392.046099
 03/30  01:10:00,9.9,0.005803537,386.0977153,0,15.56,15.56,15.56,15.83953847,0.006038429,0.005844653,0.005370525,0.003885436,396.8516424,396.6082968,390.9660867,390.8493371,0.376043344,0.359236947,0.346532963,0,50,50,50,15.9678185,0.015,0.015,0.015,0.00392214,398.639816,398.3554034,391.6865143,391.5727663
 03/30  01:20:00,9.8,0.005764378,390.0977252,0,15.56,15.56,15.56,15.71537948,0.006052128,0.00588032,0.005487131,0.003854177,395.5424003,395.3342011,390.5599048,390.4421104,0.380869221,0.365129071,0.354154744,0,50,50,50,15.83953847,0.015,0.015,0.015,0.003885436,396.8516424,396.6082968,390.9660867,390.8493371
 03/30  01:30:00,9.7,0.005725455,394.097735,0,15.56,15.56,15.56,15.59509427,0.006068057,0.00591507,0.005589002,0.003828066,394.9663798,394.7887578,390.7486119,390.6444784,0.385635757,0.370951176,0.361592088,0,50,50,50,15.71537948,0.015,0.015,0.015,0.003854177,395.5424003,395.3342011,390.5599048,390.4421104
 03/30  01:40:00,9.6,0.005686766,385.0977449,0,15.56,15.56,15.56,15.56008298,0.006085741,0.005948987,0.005678734,0.00409866,394.0092552,393.8578163,390.4386115,390.3534786,0.390350008,0.376654577,0.368831161,0.428549641,50,50,50,50,0.015,0.015,0.015,0.015,394.9663798,394.7887578,390.7486119,390.6444784
 03/30  01:50:00,9.5,0.005648311,385.0977547,0,15.56,15.56,15.56,15.56000016,0.006104652,0.005981997,0.00575828,0.00445112,392.7994304,392.6699998,389.7758189,389.7060003,0.394982507,0.382254944,0.375901182,0.34274056,50,50,50,50,0.015,0.015,0.015,0.015,394.0092552,393.8578163,390.4386115,390.3534786
 03/30  02:00:00,9.4,0.005610087,387.0977645,0,15.56,15.56,15.56,15.56,0.006124389,0.006014087,0.005829264,0.004748428,391.7823975,391.6715877,389.2214451,389.1612911,0.399554988,0.387794596,0.382793045,0.317189801,50,50,50,50,0.015,0.015,0.015,0.015,392.7994304,392.6699998,389.7758189,389.7060003
 03/30  02:10:00,9.4,0.005611016,391.0977743,0,15.56,15.56,15.56,15.56,0.006144635,0.006045236,0.005893052,0.004994262,391.3437734,391.2491223,389.1747603,389.1224207,0.404159032,0.393307855,0.389642253,0.357115217,50,50,50,50,0.015,0.015,0.015,0.015,391.7823975,391.6715877,389.2214451,389.1612911
 03/30  02:20:00,9.4,0.005611945,386.097784,0,15.56,15.56,15.56,15.56,0.006165173,0.006075475,0.005950822,0.005198023,390.8124631,390.7317617,388.9754065,388.9303115,0.408700639,0.398745331,0.396372198,0.364854882,50,50,50,50,0.015,0.015,0.015,0.015,391.3437734,391.2491223,389.1747603,389.1224207
 03/30  02:30:00,9.4,0.005612874,389.0977938,0,15.56,15.56,15.56,15.56,0.006185856,0.00610486,0.006003552,0.00536862,390.43644,390.3677141,388.8804965,388.8418983,0.413180002,0.40410354,0.402956748,0.372308962,50,50,50,50,0.015,0.015,0.015,0.015,390.8124631,390.7317617,388.9754065,388.9303115
 03/30  02:40:00,9.4,0.005613804,386.0978035,0,15.56,15.56,15.56,15.56,0.006206572,0.006133456,0.006052054,0.005512894,389.9396449,389.8810918,388.6216358,388.5885508,0.417597559,0.409393039,0.409423036,0.379546178,50,50,50,50,0.015,0.015,0.015,0.015,390.43644,390.3677141,388.8804965,388.8418983
 03/30  02:50:00,9.4,0.005614734,384.0978132,0,15.56,15.56,15.56,15.56,0.006227234,0.006161305,0.006096994,0.005635911,389.2214139,389.1713951,388.1047106,388.0758425,0.421953868,0.414585934,0.415772244,0.386607508,50,50,50,50,0.015,0.015,0.015,0.015,389.9396449,389.8810918,388.6216358,388.5885508
 03/30  03:00:00,9.4,0.005615664,387.0978228,0,15.56,15.56,15.56,15.56,0.006247773,0.006188447,0.006138915,0.005741563,388.7145117,388.67175,387.7682867,387.742824,0.426249559,0.419704606,0.422006693,0.393517265,50,50,50,50,0.015,0.015,0.015,0.015,389.2214139,389.1713951,388.1047106,388.0758425
 03/30  03:10:00,9.4,0.005579796,387.0978325,0,15.56,15.56,15.56,15.56,0.00626823,0.006215172,0.006178361,0.005833153,388.406222,388.3697356,387.604449,387.5821476,0.434722101,0.429257687,0.432332877,0.404460351,50,50,50,50,0.015,0.015,0.015,0.015,388.7145117,388.67175,387.7682867,387.742824
 03/30  03:20:00,9.4,0.00554392,386.0978421,0,15.56,15.56,15.56,15.56,0.006288616,0.006241623,0.006215732,0.005913285,388.1172011,388.0861326,387.4378083,387.418423,0.443153859,0.438729989,0.442547955,0.41526771,50,50,50,50,0.015,0.015,0.015,0.015,388.406222,388.3697356,387.604449,387.5821476
 03/30  03:30:00,9.4,0.005508037,386.0978517,0,15.56,15.56,15.56,15.56,0.006308905,0.006267809,0.00625131,0.005983999,387.8317172,387.8052929,387.2559954,387.2391452,0.451537637,0.448134384,0.452659469,0.425943518,50,50,50,50,0.015,0.015,0.015,0.015,388.1172011,388.0861326,387.4378083,387.418423
 03/30  03:40:00,9.4,0.005472146,389.0978613,0,15.56,15.56,15.56,15.56,0.006329055,0.006293687,0.006285304,0.00604693,387.8250693,387.8026365,387.3371704,387.3227928,0.459869584,0.457471495,0.46267134,0.43649553,50,50,50,50,0.015,0.015,0.015,0.015,387.8317172,387.8052929,387.2559954,387.2391452
