Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/30  03:50:00,9.4,0.005436247,392.0978708,0,15.56,15.56,15.56,15.56,0.006349025,0.006319215,0.006317888,0.006103411,388.231248,388.2122486,387.8176694,387.8061378,0.468148787,0.466741685,0.472587383,0.446930994,50,50,50,50,0.015,0.015,0.015,0.015,387.8250693,387.8026365,387.3371704,387.3227928
 03/30  04:00:00,9.4,0.005400341,393.0978804,0,15.56,15.56,15.56,15.56,0.006368784,0.006344361,0.006349209,0.006154538,388.8757338,388.8596486,388.5249466,388.5165769,0.476375454,0.475945633,0.482411251,0.45725629,50,50,50,50,0.015,0.015,0.015,0.015,388.231248,388.2122486,387.8176694,387.8061378
 03/30  04:10:00,9.316666667,0.005407354,389.0978899,0,15.56,15.56,15.56,15.56,0.0063882,0.006368837,0.006379306,0.006201068,389.1924501,389.1788198,388.8947822,388.8890058,0.480190601,0.480430037,0.487829159,0.463157441,50,50,50,50,0.015,0.015,0.015,0.015,388.8757338,388.8596486,388.5249466,388.5165769
 03/30  04:20:00,9.233333333,0.005414109,385.0978994,0,15.56,15.56,15.56,15.56,0.006407188,0.006392499,0.006408245,0.006243682,388.9185836,388.9070499,388.6661325,388.6615416,0.483920128,0.484816394,0.493149231,0.468947081,50,50,50,50,0.015,0.015,0.015,0.015,389.1924501,389.1788198,388.8947822,388.8890058
 03/30  04:30:00,9.15,0.00542061,393.0979089,0,15.56,15.56,15.56,15.56,0.00642573,0.006415349,0.006436126,0.006283003,389.0690535,389.0592676,388.8549776,388.8512151,0.487584235,0.489121409,0.498379062,0.474634068,50,50,50,50,0.015,0.015,0.015,0.015,388.9185836,388.9070499,388.6661325,388.6615416
 03/30  04:40:00,9.066666667,0.005426858,391.0979183,0,15.56,15.56,15.56,15.56,0.006443841,0.006437456,0.006463053,0.00631957,389.3705071,389.3621595,389.1887765,389.1860496,0.491191314,0.493353101,0.503521983,0.480222752,50,50,50,50,0.015,0.015,0.015,0.015,389.0690535,389.0592676,388.8549776,388.8512151
 03/30  04:50:00,8.983333333,0.005432856,391.0979278,0,15.56,15.56,15.56,15.56,0.006461546,0.006458895,0.00648912,0.006353827,389.6630003,389.6558415,389.5085378,389.5069116,0.494745245,0.497515988,0.508579937,0.485715902,50,50,50,50,0.015,0.015,0.015,0.015,389.3705071,389.3621595,389.1887765,389.1860496
 03/30  05:00:00,8.9,0.005438606,388.0979372,0,15.56,15.56,15.56,15.56,0.006478872,0.006479732,0.006514402,0.006386131,389.6460383,389.6399295,389.5148211,389.5138198,0.498248326,0.501613062,0.513554483,0.491115761,50,50,50,50,0.015,0.015,0.015,0.015,389.6630003,389.6558415,389.5085378,389.5069116
 03/30  05:10:00,8.9,0.005437703,394.0979466,0,15.56,15.56,15.56,15.56,0.006495788,0.006499958,0.006538912,0.00641672,389.968081,389.9628165,389.8564825,389.8561312,0.501788766,0.505719013,0.518537477,0.496514719,50,50,50,50,0.015,0.015,0.015,0.015,389.6460383,389.6399295,389.5148211,389.5138198
 03/30  05:20:00,8.9,0.005436801,386.0979559,0,15.56,15.56,15.56,15.56,0.006512282,0.006519583,0.006564044,0.0064458,389.8229335,389.8184587,389.7281908,389.7280025,0.505265535,0.509751851,0.526102125,0.501820755,50,50,50,50,0.015,0.015,0.015,0.015,389.968081,389.9628165,389.8564825,389.8561312
 03/30  05:30:00,8.9,0.005435899,386.0979653,0,15.56,15.56,15.56,15.56,0.006528376,0.006538632,0.006589891,0.006473558,389.372832,389.3691785,389.2930137,389.2922018,0.508709694,0.513707898,0.532512599,0.507037149,50,50,50,50,0.015,0.015,0.015,0.015,389.8229335,389.8184587,389.7281908,389.7280025
 03/30  05:40:00,8.9,0.005434997,389.0979746,0,15.56,15.56,15.56,15.56,0.006544091,0.006557142,0.006616104,0.006500155,389.1196328,389.1167095,389.0526769,389.0511661,0.512092021,0.517597486,0.538775719,0.512166673,50,50,50,50,0.015,0.015,0.015,0.015,389.372832,389.3691785,389.2930137,389.2922018
 03/30  05:50:00,8.9,0.005434096,390.0979839,0,15.56,15.56,15.56,15.56,0.00655936,0.006574611,0.006642195,0.006525603,389.1327123,389.1303139,389.0762719,389.0746204,0.515251886,0.520370766,0.544622807,0.516968928,50,50,50,50,0.015,0.015,0.015,0.015,389.1196328,389.1167095,389.0526769,389.0511661
 03/30  06:00:00,8.9,0.005433195,392.0979932,0,15.56,15.56,15.56,15.56,0.006574176,0.006591086,0.006667901,0.006551292,389.4327098,389.4306043,389.3843996,389.3833693,0.518392834,0.523570607,0.550388801,0.524289207,50,50,50,50,0.015,0.015,0.015,0.015,389.1327123,389.1303139,389.0762719,389.0746204
 03/30  06:10:00,8.9,0.005467879,385.0980025,0,21.8727294,22.84260122,22.89729879,22.95958236,0.008560267,0.011907287,0.01241549,0.012175518,390.6613437,390.5429416,389.2278953,389.2375109,2.851191657,14.38252425,23.41255772,35.8017943,33.41776084,24.55402254,24.59167924,24.63452494,0.011112298,0.011873105,0.012202447,0.011900532,390.4271435,390.3213166,389.2597891,389.2681844
 03/30  06:20:00,8.9,0.005502556,386.0980117,0,21.1142195,21.51366376,21.69859142,21.86007371,0.008586739,0.01094192,0.011372957,0.011157536,391.7477402,391.6739411,389.1094963,389.1174626,1.162395296,0,0,0,50,21.93123435,22.05890021,22.17588031,0.015,0.011245128,0.011700269,0.011476886,391.2493388,391.1562981,389.164554,389.173008
 03/30  06:30:00,8.9,0.005537225,391.0980209,0,21.11002748,21.32647945,21.5797413,21.82651354,0.008785603,0.01080618,0.011195775,0.010985814,392.9581962,392.9148729,389.2136404,389.2215462,1.099971012,0.286617823,0,0,50,31.03450878,21.68976425,21.88624178,0.015,0.012313226,0.011331853,0.01111799,392.2564516,392.1940947,389.1608734,389.1688713
 03/30  06:40:00,8.9,0.005571886,393.0980301,0,21.11,21.11000252,21.3957137,21.78022008,0.009083883,0.010644415,0.010913329,0.010711983,395.0023251,395.0296181,389.4801691,389.4881194,1.053655067,0.288471003,0,0,50,50,21.36852257,21.680889,0.015,0.015,0.010964722,0.010761009,393.8529741,393.8362757,389.2677975,389.2754871
 03/30  06:50:00,8.9,0.00560654,389.0980393,0,21.11,21.11000004,21.11113958,21.54180246,0.009398108,0.010646684,0.010573072,0.010244096,397.1673038,397.1926747,389.6019211,389.613389,1.108097012,1.364474411,0.473930957,0,50,50,50,21.78022008,0.015,0.015,0.015,0.010711983,395.0023251,395.0296181,389.4801691,389.4881194
 03/30  07:00:00,8.9,0.005641186,390.0980485,0,21.11,21.11,21.11000163,21.38684169,0.009462596,0.010647001,0.010607769,0.010047984,397.791694,397.8080247,389.5785564,389.5886955,1.098199966,1.052329221,1.189343502,0,50,50,50,21.51278015,0.015,0.015,0.015,0.010218902,397.201015,397.2231663,389.5856355,389.5962862
 03/30  07:10:00,8.8,0.0057079,392.0980576,0,21.11,21.11,21.11,21.13328704,0.009580238,0.010647819,0.010653178,0.009713071,400.383874,400.3933519,389.657045,389.6697392,1.077361282,1.079843308,0.989710021,0,50,50,50,21.28992553,0.015,0.015,0.015,0.00990226,398.3486618,398.3623915,389.5877629,389.5982076
 03/30  07:20:00,8.7,0.005773404,384.0980667,0,21.11,21.11,21.11,21.11023669,0.00975222,0.010646772,0.010690199,0.009882636,403.8403873,403.8450137,389.4630136,389.4843266,1.064537506,1.066711035,1.174052426,1.801668434,50,50,50,50,0.015,0.015,0.015,0.015,400.383874,400.3933519,389.657045,389.6697392
 03/30  07:30:00,8.6,0.00583771,391.0980758,0,21.11,21.11,21.11,21.11000128,0.00992466,0.01064247,0.010713935,0.0100715,407.6260687,407.6272845,389.4123961,389.4365215,1.05218442,1.054136377,1.160084456,0.951423658,50,50,50,50,0.015,0.015,0.015,0.015,403.8403873,403.8450137,389.4630136,389.4843266
 03/30  07:40:00,8.5,0.005900829,385.0980849,0,21.11,21.11,21.11,21.11000001,0.010067187,0.010634968,0.010726167,0.010215766,411.0330595,411.0315066,389.2272846,389.2501662,1.040388667,1.042016601,1.145767719,1.100561366,50,50,50,50,0.015,0.015,0.015,0.015,407.6260687,407.6272845,389.4123961,389.4365215
 03/30  07:50:00,8.4,0.005962773,386.0980939,0,21.11,21.11,21.11,21.11,0.010174892,0.010624943,0.010730115,0.010319654,414.0694129,414.0656782,388.9948421,389.0153351,1.029080473,1.030235076,1.131825588,1.110690297,50,50,50,50,0.015,0.015,0.015,0.015,411.0330595,411.0315066,389.2272846,389.2501662
 03/30  08:00:00,8.3,0.006023552,387.0981029,0,21.11,21.11,21.11,21.11,0.010253927,0.010613089,0.010728323,0.010393648,416.8703343,416.8650363,388.8109445,388.8291934,1.018178276,1.018717326,1.118187058,1.097775131,50,50,50,50,0.015,0.015,0.015,0.015,414.0694129,414.0656782,388.9948421,389.0153351
 03/30  08:10:00,8.3,0.006070118,389.0981119,0,21.11,21.11,21.11,21.11,0.010331469,0.01062059,0.010720588,0.010444708,430.1868671,430.1798253,388.7571463,388.7736414,0.957204155,0.957497917,1.109782295,1.089839137,50,50,50,50,0.015,0.015,0.015,0.015,416.8703343,416.8650363,388.8109445,388.8291934
 03/30  08:20:00,8.3,0.006116707,384.0981209,0.181818,21.11,21.11,21.11,21.11,0.010401036,0.010634906,0.010712295,0.010482744,448.7356513,448.7268437,390.9756258,390.9936484,0.951382175,0.951273251,1.088870571,1.069371719,50,50,50,50,0.015,0.015,0.015,0.015,430.1868671,430.1798253,388.7571463,388.7736414
 03/30  08:30:00,8.3,0.006163317,390.0981299,0.454545,21.11,21.11,21.11,21.11,0.010455478,0.010644802,0.010709167,0.010516294,468.0085639,467.9988246,398.2685003,398.2958822,0.945920891,0.945285095,1.061616978,1.042544364,50,50,50,50,0.015,0.015,0.015,0.015,448.7356513,448.7268437,390.9756258,390.9936484
 03/30  08:40:00,8.3,0.00620995,391.0981388,0.363636,21.11,21.11,21.11,21.11,0.010493467,0.010646485,0.010702604,0.010539044,486.0429765,486.0333882,406.5791002,406.6204022,0.940778029,0.939693926,1.05983341,1.041181124,50,50,50,50,0.015,0.015,0.015,0.015,468.0085639,467.9988246,398.2685003,398.2958822
 03/30  08:50:00,8.3,0.006256604,389.0981477,0.363636,21.11,21.11,21.11,21.11,0.010517199,0.010640526,0.01068986,0.010549829,502.3752256,502.3667681,414.1979573,414.2529273,0.935873709,0.934294926,1.051989127,1.033737319,50,50,50,50,0.015,0.015,0.015,0.015,486.0429765,486.0333882,406.5791002,406.6204022
 03/30  09:00:00,8.3,0.006303282,393.0981566,0.454545,21.11,21.11,21.11,21.11,0.010529678,0.010628692,0.010674075,0.010552909,517.3988301,517.3923793,422.3230929,422.3906387,0.931156948,0.929044357,1.037962492,1.020092614,50,50,50,50,0.015,0.015,0.015,0.015,502.3752256,502.3667681,414.1979573,414.2529273
 03/30  09:10:00,8.4,0.006345604,393.0981655,0.363636,21.11,21.11,21.11,21.11,0.010629111,0.010711198,0.010751886,0.010642019,534.6602772,534.657403,430.2011334,430.2814976,0.701370649,0.698765769,0.810746419,0.793195857,50,50,50,50,0.015,0.015,0.015,0.015,517.3988301,517.3923793,422.3230929,422.3906387
 03/30  09:20:00,8.5,0.006388179,389.0981744,0.363636,21.11,21.11,21.11,21.11,0.010773876,0.010843548,0.010877389,0.010774505,552.9872474,552.9895671,437.5821865,437.6746881,0.696866744,0.693668971,0.80329332,0.786109161,50,50,50,50,0.015,0.015,0.015,0.015,534.6602772,534.657403,430.2011334,430.2814976
 03/30  09:30:00,8.6,0.006431007,391.0981832,0.454545,21.11,21.11,21.11,21.11,0.010919662,0.010979075,0.011006705,0.010909172,571.1973589,571.2061908,445.8583659,445.9631292,0.692408947,0.688605344,0.789552421,0.772720127,50,50,50,50,0.015,0.015,0.015,0.015,552.9872474,552.9895671,437.5821865,437.6746881
 03/30  09:40:00,8.7,0.00647409,384.098192,0.545455,21.11,21.11,21.11,21.11,0.011047281,0.01109753,0.011121662,0.011028986,588.5844312,588.6006868,455.6686277,455.7871023,0.688049165,0.68361183,0.775884882,0.759387523,50,50,50,50,0.015,0.015,0.015,0.015,571.1973589,571.2061908,445.8583659,445.9631292
 03/30  09:50:00,8.8,0.006517429,390.0982008,0.454545,21.11,21.11,21.11,21.11,0.011154187,0.011196061,0.011214361,0.011126351,605.2461446,605.2705175,464.8823917,465.0142542,0.683787976,0.678715832,0.775034417,0.758856377,50,50,50,50,0.015,0.015,0.015,0.015,588.5844312,588.6006868,455.6686277,455.7871023
 03/30  10:00:00,8.9,0.006561026,394.0982096,0.454545,21.11,21.11,21.11,21.11,0.011243598,0.011277817,0.011287859,0.011204265,621.3305476,621.3636862,473.370847,473.5144195,0.679600427,0.673856308,0.768079843,0.752202766,50,50,50,50,0.015,0.015,0.015,0.015,605.2461446,605.2705175,464.8823917,465.0142542
 03/30  10:10:00,8.983333333,0.00659956,387.0982183,0.363636,21.11,21.11,21.11,21.11,0.011319344,0.011346603,0.011344049,0.01126457,636.6667338,636.7090875,479.913597,480.0655399,0.676599423,0.670242604,0.76873785,0.753146898,50,50,50,50,0.015,0.015,0.015,0.015,621.3305476,621.3636862,473.370847,473.5144195
 03/30  10:20:00,9.066666667,0.006638297,387.0982271,0.272727,21.11,21.11,21.11,21.11,0.01138411,0.011405054,0.011384841,0.011309158,651.3053364,651.3571936,484.0166001,484.1724486,0.673662057,0.666704867,0.769621176,0.754301069,50,50,50,50,0.015,0.015,0.015,0.015,636.6667338,636.7090875,479.913597,480.0655399
 03/30  10:30:00,9.15,0.006677239,384.0982358,0.363636,21.11,21.11,21.11,21.11,0.011439611,0.011454811,0.011418223,0.011345966,665.2520386,665.3135835,488.1127813,488.2703034,0.670779913,0.663202589,0.757993116,0.742928016,50,50,50,50,0.015,0.015,0.015,0.015,651.3053364,651.3571936,484.0166001,484.1724486
 03/30  10:40:00,9.233333333,0.006716387,386.0982444,0.363636,21.11,21.11,21.11,21.11,0.011487057,0.011497006,0.011446154,0.011376973,678.6318968,678.7032926,492.569169,492.7280414,0.667950574,0.659747905,0.752755164,0.737933041,50,50,50,50,0.015,0.015,0.015,0.015,665.2520386,665.3135835,488.1127813,488.2703034
 03/30  10:50:00,9.316666667,0.006755742,392.0982531,0.363636,21.11,21.11,21.11,21.11,0.011527438,0.011532558,0.011468877,0.011402466,691.6228368,691.7043123,497.2754155,497.4359506,0.665167265,0.656330775,0.747639894,0.733048587,50,50,50,50,0.015,0.015,0.015,0.015,678.6318968,678.7032926,492.569169,492.7280414
 03/30  11:00:00,9.4,0.006795304,386.0982617,0.454545,21.11,21.11,21.11,21.11,0.011561628,0.011562281,0.011489661,0.011425724,704.0420129,704.1336902,503.0928139,503.2562168,0.662425399,0.652947925,0.736285968,0.721913183,50,50,50,50,0.015,0.015,0.015,0.015,691.6228368,691.7043123,497.2754155,497.4359506
 03/30  11:10:00,9.5,0.006841691,387.0982704,0.363636,21.11,21.11,21.11,21.11,0.011590178,0.011586632,0.011504236,0.011442539,715.9276434,716.0296973,508.1476261,508.3136969,0.658508722,0.648198933,0.736489875,0.72232607,50,50,50,50,0.015,0.015,0.015,0.015,704.0420129,704.1336902,503.0928139,503.2562168
 03/30  11:20:00,9.6,0.00688836,385.098279,0.272727,21.11,21.11,21.11,21.11,0.01161365,0.011606097,0.011510006,0.011450359,727.2765129,727.3891348,511.1357798,511.3021655,0.654555521,0.643372566,0.736863455,0.722898167,50,50,50,50,0.015,0.015,0.015,0.015,715.9276434,716.0296973,508.1476261,508.3136969
 03/30  11:30:00,9.7,0.006935314,391.0982875,0.454545,21.11,21.11,21.11,21.11,0.011632633,0.011621223,0.011515993,0.011458156,738.2765031,738.3999615,515.638982,515.8056464,0.650621184,0.63857179,0.718338942,0.704560117,50,50,50,50,0.015,0.015,0.015,0.015,727.2765129,727.3891348,511.1357798,511.3021655
 03/30  11:40:00,9.8,0.006982554,391.0982961,0.545455,21.11,21.11,21.11,21.11,0.011647737,0.011632678,0.011524955,0.011468697,748.9094352,749.0437109,522.5585117,522.7279518,0.646906209,0.63437563,0.706347978,0.692747186,50,50,50,50,0.015,0.015,0.015,0.015,738.2765031,738.3999615,515.638982,515.8056464
 03/30  11:50:00,9.9,0.007030081,393.0983046,0.363636,21.11,21.11,21.11,21.11,0.011659501,0.01164105,0.011527621,0.011472806,759.1869057,759.3317101,527.9988121,528.1710571,0.643266304,0.630356128,0.713523736,0.700094392,50,50,50,50,0.015,0.015,0.015,0.015,748.9094352,749.0437109,522.5585117,522.7279518
 03/30  12:00:00,10,0.007077897,393.0983131,0.0909091,21.11,21.11,21.11,21.11,0.01166839,0.011646802,0.011515495,0.01146206,769.0808034,769.2357026,528.2241705,528.3941161,0.639735644,0.626441936,0.727375718,0.714110042,50,50,50,50,0.015,0.015,0.015,0.015,759.1869057,759.3317101,527.9988121,528.1710571
 03/30  12:10:00,10,0.007168901,385.0983216,0.0909091,21.11,21.11,21.11,21.11,0.011658619,0.011634169,0.011495446,0.011443282,771.7989277,771.9572651,525.4262029,525.5882579,0.669318484,0.655690717,0.722615445,0.709503749,50,50,50,50,0.015,0.015,0.015,0.015,769.0808034,769.2357026,528.2241705,528.3941161
 03/30  12:20:00,10,0.007259963,387.0983301,0.181818,21.11,21.11,21.11,21.11,0.011638281,0.011611197,0.01147659,0.011425535,770.3057119,770.459739,523.0973397,523.2496463,0.666465578,0.652573777,0.711612703,0.698647165,50,50,50,50,0.015,0.015,0.015,0.015,771.7989277,771.9572651,525.4262029,525.5882579
 03/30  12:30:00,10,0.00735108,389.0983385,0.0909091,21.11,21.11,21.11,21.11,0.011615559,0.011586022,0.011456982,0.011406906,767.6094461,767.7546656,520.388463,520.5307785,0.66360887,0.649472186,0.713356337,0.700531796,50,50,50,50,0.015,0.015,0.015,0.015,770.3057119,770.459739,523.0973397,523.2496463
 03/30  12:40:00,10,0.007442253,393.098347,0.181818,21.11,21.11,21.11,21.11,0.011594101,0.011562287,0.011440113,0.011390879,765.0671362,765.2025377,518.7966969,518.930362,0.660800976,0.646535355,0.702662753,0.689972231,50,50,50,50,0.015,0.015,0.015,0.015,767.6094461,767.7546656,520.388463,520.5307785
 03/30  12:50:00,10,0.007533484,392.0983554,0.272727,21.11,21.11,21.11,21.11,0.0115746,0.01154069,0.011428182,0.011379662,762.8557804,762.9820793,519.2144182,519.3421445,0.658025026,0.643682431,0.6920386,0.679476952,50,50,50,50,0.015,0.015,0.015,0.015,765.0671362,765.2025377,518.7966969,518.930362
 03/30  13:00:00,10,0.00762477,394.0983638,0.545455,21.11,21.11,21.11,21.11,0.01155672,0.011520898,0.011427633,0.01137968,760.911694,761.0299658,524.4897509,524.617051,0.655279141,0.640905662,0.668791031,0.656352606,50,50,50,50,0.015,0.015,0.015,0.015,762.8557804,762.9820793,519.2144182,519.3421445
 03/30  13:10:00,10,0.007574579,391.0983721,0.454545,21.11,21.11,21.11,21.11,0.01155652,0.011518884,0.011429533,0.011382081,765.6412754,765.7586306,530.844673,530.9752243,0.619501354,0.605055004,0.670786645,0.658469613,50,50,50,50,0.015,0.015,0.015,0.015,760.911694,761.0299658,524.4897509,524.617051
 03/30  13:20:00,10,0.00752438,387.0983805,0.545455,21.11,21.11,21.11,21.11,0.011566412,0.011527092,0.011433457,0.011386457,774.1008254,774.2249868,538.0557419,538.1913822,0.616273694,0.601783858,0.660347896,0.648147597,50,50,50,50,0.015,0.015,0.015,0.015,765.6412754,765.7586306,530.844673,530.9752243
 03/30  13:30:00,10,0.007474173,389.0983888,0.545455,21.11,21.11,21.11,21.11,0.01157852,0.011537686,0.01143752,0.011390942,783.4995201,783.6346712,545.4742715,545.6154725,0.613140371,0.598640363,0.65635168,0.644265579,50,50,50,50,0.015,0.015,0.015,0.015,774.1008254,774.2249868,538.0557419,538.1913822
 03/30  13:40:00,10,0.007423957,390.0983971,0.272727,21.11,21.11,21.11,21.11,0.011589319,0.011547133,0.011431575,0.01138545,792.6309827,792.7778611,548.8996138,549.0429897,0.610048453,0.595493919,0.671532204,0.659559272,50,50,50,50,0.015,0.015,0.015,0.015,783.4995201,783.6346712,545.4742715,545.6154725
 03/30  13:50:00,10,0.007373732,391.0984054,0.545455,21.11,21.11,21.11,21.11,0.011598145,0.011554747,0.011428898,0.011383175,801.2574863,801.4151237,553.6873735,553.8318357,0.607009595,0.592402463,0.648962001,0.637096563,50,50,50,50,0.015,0.015,0.015,0.015,792.6309827,792.7778611,548.8996138,549.0429897
 03/30  14:00:00,10,0.007323499,386.0984136,0.454545,21.11,21.11,21.11,21.11,0.011605346,0.011560855,0.011426688,0.011381338,809.3157424,809.4827018,558.4631875,558.6086097,0.604024812,0.589369472,0.651655815,0.639898286,50,50,50,50,0.015,0.015,0.015,0.015,801.2574863,801.4151237,553.6873735,553.8318357
 03/30  14:10:00,10,0.007323499,384.0984219,0.363636,21.11,21.11,21.11,21.11,0.011610152,0.011564783,0.011419873,0.011374899,816.8816042,817.056312,561.5667372,561.7118842,0.603801846,0.589570661,0.657204234,0.645553581,50,50,50,50,0.015,0.015,0.015,0.015,809.3157424,809.4827018,558.4631875,558.6086097
 03/30  14:20:00,10,0.007323499,388.0984301,0.363636,21.11,21.11,21.11,21.11,0.011612235,0.011566266,0.011409318,0.011364719,824.1608287,824.3419162,563.6965978,563.8399881,0.603695297,0.589954051,0.656620042,0.645074478,50,50,50,50,0.015,0.015,0.015,0.015,816.8816042,817.056312,561.5667372,561.7118842
 03/30  14:30:00,10,0.007323499,390.0984383,0.272727,21.11,21.11,21.11,21.11,0.011611729,0.011565446,0.01139366,0.011349443,831.2234089,831.4097485,564.2524562,564.3922444,0.60366496,0.59044489,0.662498501,0.651057582,50,50,50,50,0.015,0.015,0.015,0.015,824.1608287,824.3419162,563.6965978,563.8399881
 03/30  14:40:00,10,0.007323499,386.0984464,0.181818,21.11,21.11,21.11,21.11,0.011608996,0.011562756,0.011372417,0.011328588,837.9418769,838.132198,562.6587725,562.7925788,0.603854658,0.591580241,0.668814353,0.657477378,50,50,50,50,0.015,0.015,0.015,0.015,831.2234089,831.4097485,564.2524562,564.3922444
 03/30  14:50:00,10,0.007323499,393.0984546,0.363636,21.11,21.11,21.11,21.11,0.011604408,0.011558615,0.011355012,0.011311525,844.4907914,844.6838181,562.7959043,562.924046,0.60416705,0.592969503,0.656332958,0.645097935,50,50,50,50,0.015,0.015,0.015,0.015,837.9418769,838.132198,562.6587725,562.7925788
 03/30  15:00:00,10,0.007323499,387.0984627,0.272727,21.11,21.11,21.11,21.11,0.011598273,0.011553347,0.011337862,0.011294696,850.6984357,850.8928277,562.9082817,563.0314714,0.604571084,0.594542146,0.662936956,0.651805491,50,50,50,50,0.015,0.015,0.015,0.015,844.4907914,844.6838181,562.7959043,562.924046
 03/30  15:10:00,10,0.00737496,385.0984708,0.454545,21.11,21.11,21.11,21.11,0.01159128,0.011547503,0.01132667,0.011283774,856.545938,856.740543,565.2126289,565.3329556,0.601232899,0.591958611,0.646996436,0.635967115,50,50,50,50,0.015,0.015,0.015,0.015,850.6984357,850.8928277,562.9082817,563.0314714
 03/30  15:20:00,10,0.007426429,387.0984789,0.545455,21.11,21.11,21.11,21.11,0.011583833,0.011541414,0.011322039,0.011279359,862.1523407,862.346212,570.0955867,570.2160967,0.597905571,0.58948306,0.637437315,0.626511619,50,50,50,50,0.015,0.015,0.015,0.015,856.545938,856.740543,565.2126289,565.3329556
 03/30  15:30:00,10,0.007477906,392.098487,0.545455,21.11,21.11,21.11,21.11,0.011576091,0.011535218,0.011319954,0.011277471,867.6669338,867.8593048,576.1450628,576.2680163,0.594619498,0.58712174,0.634365198,0.623544974,50,50,50,50,0.015,0.015,0.015,0.015,862.1523407,862.346212,570.0955867,570.2160967
 03/30  15:40:00,10,0.007529392,389.098495,0.636364,21.11,21.11,21.11,21.11,0.011568099,0.011528943,0.011320794,0.011278493,872.9751571,873.1653386,583.5219719,583.6490607,0.591381741,0.584756214,0.625097626,0.614383957,50,50,50,50,0.015,0.015,0.015,0.015,867.6669338,867.8593048,576.1450628,576.2680163
 03/30  15:50:00,10,0.007580887,386.098503,0.363636,21.11,21.11,21.11,21.11,0.01155988,0.011522594,0.0113133,0.011271229,877.9879902,878.1753094,587.4204169,587.5496702,0.588199219,0.582446424,0.641326321,0.63072303,50,50,50,50,0.015,0.015,0.015,0.015,872.9751571,873.1653386,583.5219719,583.6490607
 03/30  16:00:00,10,0.007632389,394.098511,0.454545,21.11,21.11,21.11,21.11,0.011551457,0.011516182,0.011303331,0.011261504,882.9335568,883.1174385,590.3971137,590.5263415,0.585066658,0.580202026,0.632538936,0.622045878,50,50,50,50,0.015,0.015,0.015,0.015,877.9879902,878.1753094,587.4204169,587.5496702
 03/30  16:10:00,10.1,0.007686871,391.098519,0.181818,21.11,21.11,21.11,21.11,0.0115426,0.011509385,0.011284242,0.011242699,887.7146257,887.8946643,589.4571131,589.5826285,0.580388794,0.576079825,0.647726005,0.637346926,50,50,50,50,0.015,0.015,0.015,0.015,882.9335568,883.1174385,590.3971137,590.5263415
 03/30  16:20:00,10.2,0.007741705,388.0985269,0.454545,21.11,21.11,21.11,21.11,0.011533171,0.011502021,0.011269644,0.011228343,892.2381407,892.4139964,590.1241079,590.2452775,0.575696077,0.57199302,0.625122672,0.61485646,50,50,50,50,0.015,0.015,0.015,0.015,887.7146257,887.8946643,589.4571131,589.5826285
 03/30  16:30:00,10.3,0.007796895,391.0985349,0.454545,21.11,21.11,21.11,21.11,0.011523146,0.011494074,0.011259461,0.011218366,896.6100055,896.7813771,592.4716346,592.5899368,0.571036656,0.567988568,0.621412954,0.611263303,50,50,50,50,0.015,0.015,0.015,0.015,892.2381407,892.4139964,590.1241079,590.2452775
 03/30  16:40:00,10.4,0.007852441,387.0985428,0.363636,21.11,21.11,21.11,21.11,0.011512571,0.011485619,0.011248091,0.011207205,900.7508581,900.9174407,594.1268083,594.2428264,0.5664524,0.56416308,0.624205872,0.614175467,50,50,50,50,0.015,0.015,0.015,0.015,896.6100055,896.7813771,592.4716346,592.5899368
 03/30  16:50:00,10.5,0.007908346,389.0985507,0.363636,21.11,21.11,21.11,21.11,0.011501501,0.011476751,0.011235289,0.011194619,904.7393741,904.9008655,595.0953087,595.2087232,0.561934007,0.560472414,0.620823439,0.61091378,50,50,50,50,0.015,0.015,0.015,0.015,900.7508581,900.9174407,594.1268083,594.2428264
 03/30  17:00:00,10.6,0.007964612,390.0985586,0.363636,21.11,21.11,21.11,21.11,0.011489986,0.01146754,0.01122195,0.011181497,908.6165056,908.7726206,595.7768071,595.8871923,0.557481532,0.556883862,0.617510739,0.607723696,50,50,50,50,0.015,0.015,0.015,0.015,904.7393741,904.9008655,595.0953087,595.2087232
 03/30  17:10:00,10.78333333,0.008010659,392.0985664,0.272727,21.11,21.11,21.11,21.11,0.011455133,0.01143517,0.011205761,0.011165541,902.8475754,902.998233,595.1612936,595.267677,0.600726117,0.601024795,0.620605895,0.610942662,50,50,50,50,0.015,0.015,0.015,0.015,908.6165056,908.7726206,595.7768071,595.8871923
 03/30  17:20:00,10.96666667,0.008056462,385.0985742,0.181818,21.11,21.11,21.11,21.11,0.01140786,0.01139053,0.011185399,0.011145432,891.3227093,891.4688024,592.4028195,592.503438,0.596928023,0.598152873,0.623833831,0.614297876,50,50,50,50,0.015,0.015,0.015,0.015,902.8475754,902.998233,595.1612936,595.267677
 03/30  17:30:00,11.15,0.00810201,391.098582,0.272727,21.11,21.11,21.11,21.11,0.01135931,0.011344734,0.011166636,0.011126913,878.4170345,878.560066,590.0681691,590.1625427,0.593100427,0.595256008,0.614478259,0.605069811,50,50,50,50,0.015,0.015,0.015,0.015,891.3227093,891.4688024,592.4028195,592.503438
 03/30  17:40:00,11.33333333,0.008147291,393.0985898,0.0909091,21.11,21.11,21.11,21.11,0.011314288,0.011302528,0.011144164,0.011104703,866.016604,866.1578927,585.9023501,585.9895199,0.58918526,0.592103112,0.624044519,0.614766634,50,50,50,50,0.015,0.015,0.015,0.015,878.4170345,878.560066,590.0681691,590.1625427
 03/30  17:50:00,11.51666667,0.008192293,388.0985976,0.0909091,21.11,21.11,21.11,21.11,0.011273493,0.011264578,0.011119969,0.011080778,854.3281794,854.4686742,580.556971,580.6359278,0.585248987,0.588890972,0.6210607,0.611913985,50,50,50,50,0.015,0.015,0.015,0.015,866.016604,866.1578927,585.9023501,585.9895199
 03/30  18:00:00,11.7,0.008237003,391.0986053,0,21.11,21.11,21.11,21.11,0.011236227,0.011230169,0.011093309,0.011054397,843.3210345,843.4613989,573.7402191,573.8098641,0.581316971,0.585663533,0.624426562,0.615412916,50,50,50,50,0.015,0.015,0.015,0.015,854.3281794,854.4686742,580.556971,580.6359278
 03/30  18:10:00,11.7,0.008294967,390.098613,0,21.11,21.11,21.11,21.11,0.01119678,0.011193898,0.0110684,0.011029782,829.881922,830.0247284,566.3802309,566.4400234,0.597557931,0.603795146,0.626843175,0.617962582,50,50,50,50,0.015,0.015,0.015,0.015,843.3210345,843.4613989,573.7402191,573.8098641
 03/30  18:20:00,11.7,0.008352942,391.0986207,0,21.11,21.11,21.11,21.11,0.011158866,0.011159528,0.011047692,0.011009385,815.2039544,815.3524216,559.1376429,559.187795,0.599167023,0.606837535,0.62905029,0.620304499,50,50,50,50,0.015,0.015,0.015,0.015,829.881922,830.0247284,566.3802309,566.4400234
 03/30  18:30:00,11.7,0.008410928,390.0986284,0,21.11,21.11,21.11,21.11,0.011125542,0.011130058,0.011031617,0.010993641,800.5121294,800.6688886,552.1993462,552.2405277,0.600736664,0.609770882,0.631220891,0.622610956,50,50,50,50,0.015,0.015,0.015,0.015,815.2039544,815.3524216,559.1376429,559.187795
 03/30  18:40:00,11.7,0.008468924,392.0986361,0,21.11,21.11,21.11,21.11,0.011097689,0.01110629,0.011019693,0.010982071,786.4032017,786.5699086,545.6261674,545.6592025,0.602297486,0.612646046,0.63339374,0.62492053,50,50,50,50,0.015,0.015,0.015,0.015,800.5121294,800.6688886,552.1993462,552.2405277
 03/30  18:50:00,11.7,0.008526931,392.0986437,0,21.11,21.11,21.11,21.11,0.011074942,0.011087798,0.011011271,0.010974028,772.9650577,773.1426417,539.3683109,539.3939886,0.603862913,0.615484387,0.635590027,0.627254219,50,50,50,50,0.015,0.015,0.015,0.015,786.4032017,786.5699086,545.6261674,545.6592025
 03/30  19:00:00,11.7,0.008584948,392.0986513,0,21.11,21.11,21.11,21.11,0.011056591,0.011073828,0.0110058,0.010968963,760.1331532,760.32217,533.3786438,533.3976565,0.605440109,0.618299512,0.63782138,0.629623384,50,50,50,50,0.015,0.015,0.015,0.015,772.9650577,773.1426417,539.3683109,539.3939886
 03/30  19:10:00,11.78333333,0.008574663,385.0986589,0,19.85552092,20.80930774,20.91441648,20.97964854,0.010739328,0.010754685,0.010683504,0.010648199,746.5429286,746.6855665,527.4966204,527.514832,0,0,0,0,20.27915771,20.91665265,20.9846191,21.02657936,0.010853278,0.010869316,0.010799148,0.010763294,751.6006363,751.7633879,529.6939062,529.7126128
 03/30  19:20:00,11.86666667,0.008563968,385.0986665,0,18.96860869,20.54734206,20.74058722,20.86237799,0.010459123,0.01047255,0.010399288,0.010365313,733.4318684,733.4997943,521.7639931,521.7797193,0,0,0,0,19.23231996,20.62968201,20.79552531,20.89955363,0.010547547,0.010561624,0.010489033,0.010454642,737.5554979,737.6488517,523.5675339,523.5841119
 03/30  19:30:00,11.95,0.008552859,388.098674,0,18.27618238,20.30832087,20.57884866,20.75203304,0.010201305,0.010212534,0.010137219,0.010104422,721.5952117,721.574982,516.6541432,516.6668014,0,0,0,0,18.58002563,20.41784065,20.65325764,20.80291251,0.010319832,0.010332095,0.010257727,0.010224391,727.0418558,727.0634102,519.007982,519.0221175
 03/30  19:40:00,12.03333333,0.008541332,392.0986816,0,17.7537975,20.09008766,20.42835405,20.64824927,0.009963851,0.009972843,0.009895593,0.009863847,710.8366142,710.7249825,512.0917491,512.1009711,0,0,0,0,18.05259276,20.2183915,20.51707864,20.7095302,0.010103809,0.01011413,0.010038025,0.010005661,717.1831593,717.1260015,514.7870785,514.7983723
 03/30  19:50:00,12.11666667,0.008529384,388.0986891,0,16.85776031,19.60758118,20.08679505,20.40921709,0.00942906,0.009432731,0.009351006,0.009321543,686.3952163,686.060432,501.5878946,501.5875488,0,0,0,0,17.22542417,19.81844087,20.23702824,20.51473687,0.009663808,0.009669829,0.009590079,0.009559623,697.1420196,696.9061861,506.21796,506.2220003
 03/30  20:00:00,12.2,0.008517011,394.0986966,0,16.35918669,19.18109489,19.77078984,20.18232514,0.008942621,0.008941452,0.008855512,0.008828007,664.2460893,663.7068298,492.1097038,492.0984784,0,0,0,0,16.5657795,19.36750231,19.90973598,20.28242973,0.009156011,0.009156944,0.009072859,0.009044501,673.9344066,673.4836291,496.2392621,496.2328822
 03/30  20:10:00,12.38333333,0.008636972,384.098704,0,16.31326599,19.09287026,19.70054599,20.12988031,0.008840346,0.008838296,0.008751427,0.008724293,659.3037611,658.7248337,489.8290348,489.8143371,0,0,0,0,16.38143396,19.18589943,19.77306035,20.18343028,0.008947786,0.008946698,0.00886079,0.008833253,664.4026363,663.8660727,492.1310793,492.1196371
 03/30  20:20:00,12.56666667,0.008758464,387.0987115,0,16.17683683,18.90833232,19.55389224,20.02043928,0.008626291,0.008622492,0.008533707,0.008507364,649.2147403,648.5604693,485.3160745,485.2947588,0,0,0,0,16.22285076,18.99503655,19.62576111,20.0752252,0.008727742,0.008724647,0.008636786,0.008610088,654.0483389,653.4243518,487.5056148,487.4878784
 03/30  20:30:00,12.75,0.008881506,386.0987189,0,15.95747441,18.61916052,19.322863,19.84748687,0.008287791,0.008281311,0.008189524,0.008164446,633.4484888,632.6813287,478.3696274,478.3383808,0,0,0,0,16.17683683,18.90833232,19.55389224,20.02043928,0.008626291,0.008622492,0.008533707,0.008507364,649.2147403,648.5604693,485.3160745,485.2947588
 03/30  20:40:00,12.93333333,0.009006113,386.0987263,0,15.87174419,18.50591131,19.23358521,19.78024166,0.00815914,0.008151709,0.008058788,0.008034192,627.5034827,626.6972216,475.780202,475.7452672,0,0,0,0,15.94500541,18.60594505,19.31271804,19.83987838,0.00827346,0.008266878,0.008174966,0.008149942,632.795331,632.0240793,478.090861,478.0592321
 03/30  20:50:00,13.11666667,0.009132307,390.0987337,0,15.74675756,18.31001257,19.07588442,19.65993472,0.007935292,0.007926362,0.007831465,0.007807698,617.3241696,616.4588102,471.4433368,471.4021179,0,0,0,0,15.81095198,18.41909302,19.16459733,19.72821343,0.00805915,0.008050973,0.007957167,0.007932944,622.8647922,622.0276133,473.7483094,473.7104511
 03/30  21:00:00,13.3,0.009260103,387.098741,0,15.60370431,18.04579237,18.85696894,19.49084728,0.00762765,0.007616858,0.007519252,0.007496618,603.2086766,602.2706887,465.3569624,465.3067504,0,0,0,0,15.74675756,18.31001257,19.07588442,19.65993472,0.007935292,0.007926362,0.007831465,0.007807698,617.3241696,616.4588102,471.4433368,471.4021179
 03/30  21:10:00,13.3,0.009260103,387.0987483,0,15.56010164,17.76968212,18.62016013,19.30493338,0.007322877,0.007287378,0.007186913,0.007165486,588.1350044,587.0913006,458.797902,458.7379842,0.045387193,0,0,0,50,18.04579237,18.85696894,19.49084728,0.015,0.007616858,0.007519252,0.007496618,603.2086766,602.2706887,465.3569624,465.3067504
 03/30  21:20:00,13.3,0.009260103,392.0987557,0,15.56000022,17.51325551,18.39115481,19.12155723,0.007048053,0.006975745,0.00687262,0.006852345,574.0794192,572.9366795,452.7931804,452.7247758,0.043222401,0,0,0,50,17.76968212,18.62016013,19.30493338,0.015,0.007287378,0.007186913,0.007165486,588.1350044,587.0913006,458.797902,458.7379842
 03/30  21:30:00,13.3,0.009260103,393.098763,0,15.56,17.28421852,18.18071631,18.94688555,0.0068057,0.006692909,0.006587427,0.006568218,561.4979318,560.2831305,447.5332154,447.4579816,0.045982257,0,0,0,50,17.51325551,18.39115481,19.12155723,0.015,0.006975745,0.00687262,0.006852345,574.0794192,572.9366795,452.7931804,452.7247758
 03/30  21:40:00,13.3,0.009260103,389.0987702,0,15.56,17.07990153,17.988443,18.78099499,0.006594943,0.006437586,0.006330038,0.006311823,550.0336471,548.7690984,442.6899293,442.6088489,0.055599257,0,0,0,50,17.28421852,18.18071631,18.94688555,0.015,0.006692909,0.006587427,0.006568218,561.4979318,560.2831305,447.5332154,447.4579816
 03/30  21:50:00,13.3,0.009260103,385.0987775,0,15.56,16.89575065,17.81119982,18.62254162,0.006411462,0.006205793,0.006096431,0.006079154,539.336669,538.0386336,438.0116477,437.9252219,0.061618349,0,0,0,50,17.07990153,17.988443,18.78099499,0.015,0.006437586,0.006330038,0.006311823,550.0336471,548.7690984,442.6899293,442.6088489
 03/30  22:00:00,13.3,0.009260103,384.0987847,0,15.56,16.72818121,17.64631647,18.47156236,0.006251412,0.005994224,0.005883265,0.005866884,529.3574328,528.0387086,433.5325988,433.4415366,0.067370774,0,0,0,50,16.89575065,17.81119982,18.62254162,0.015,0.006205793,0.006096431,0.006079154,539.336669,538.0386336,438.0116477,437.9252219
 03/30  22:10:00,13.4,0.009256606,394.0987919,0,15.56,16.44398924,17.40402848,18.26448769,0.006153637,0.005702423,0.005597568,0.005582479,514.5279157,512.9682834,428.2447987,428.1511446,0.347568713,0,0,0,50,16.72818121,17.64631647,18.47156236,0.015,0.005994224,0.005883265,0.005866884,529.3574328,528.0387086,433.5325988,433.4415366
 03/30  22:20:00,13.5,0.009252612,391.0987991,0,15.56,16.30943397,17.29888278,18.18135436,0.006163962,0.005591846,0.005492251,0.005477688,507.9997699,506.4958143,426.3055699,426.2116284,0.356536217,0,0,0,50,16.42402448,17.39026678,18.25480447,0.015,0.005689935,0.005586239,0.005571215,513.6167144,512.0979429,428.0443877,427.9508137
 03/30  22:30:00,13.6,0.009248116,391.0988063,0,15.56,16.08172294,17.11259443,18.0308712,0.00617216,0.005408304,0.005316535,0.005302884,497.2726604,495.8282107,422.9670099,422.8728149,0.365293551,0,0,0,50,16.21480821,17.22126049,18.11758746,0.015,0.005506246,0.005409591,0.005395426,503.2940269,501.7640263,424.7671631,424.6727738
 03/30  22:40:00,13.7,0.009243112,386.0988134,0,15.56,15.78559172,16.85905102,17.82114602,0.006167388,0.005170537,0.005087595,0.005075178,483.4164838,481.8032408,418.1176403,418.0223746,0.37388666,0,0,0,50,16.08172294,17.11259443,18.0308712,0.015,0.005408304,0.005316535,0.005302884,497.2726604,495.8282107,422.9670099,422.8728149
 03/30  22:50:00,13.8,0.009237594,384.0988205,0,15.56,15.56051975,16.58733264,17.59261955,0.006162675,0.005049409,0.00486163,0.004850516,469.4840376,467.7403276,412.8757124,412.7795398,0.382364048,0.180280701,0,0,50,50,16.85905102,17.82114602,0.015,0.015,0.005087595,0.005075178,483.4164838,481.8032408,418.1176403,418.0223746
 03/30  23:00:00,13.9,0.009231557,386.0988276,0,15.56,15.56000359,16.32544971,17.3691777,0.006167066,0.005239271,0.004668075,0.004658191,457.3805651,455.8595699,408.2927382,408.1976909,0.390722024,0.543952905,0,0,50,50,16.58733264,17.59261955,0.015,0.015,0.00486163,0.004850516,469.4840376,467.7403276,412.8757124,412.7795398
 03/30  23:10:00,13.9,0.009298723,390.0988347,0,15.56,15.56000001,16.08231963,17.15710827,0.006182456,0.005411969,0.004514478,0.004505716,447.0380249,445.7273112,404.9102808,404.819583,0.398245126,0.282347763,0,0,50,50,16.32544971,17.3691777,0.015,0.015,0.004668075,0.004658191,457.3805651,455.8595699,408.2927382,408.1976909
 03/30  23:20:00,13.9,0.009365902,391.0988417,0,15.56,15.56,15.85753604,16.95635678,0.006207916,0.005564664,0.004396797,0.004389062,438.3675068,437.2405424,402.4998788,402.4156966,0.402714429,0.37416228,0,0,50,50,16.08231963,17.15710827,0.015,0.015,0.004514478,0.004505716,447.0380249,445.7273112,404.9102808,404.819583
 03/30  23:30:00,13.9,0.009433096,392.0988488,0,15.56,15.56,15.64839733,16.76538255,0.00624143,0.005700574,0.004308267,0.004301472,431.1859786,430.2163668,400.7534317,400.6767718,0.407066911,0.380686875,0,0,50,50,15.85753604,16.95635678,0.015,0.015,0.004396797,0.004389062,438.3675068,437.2405424,402.4998788,402.4156966
 03/30  23:40:00,13.9,0.009500304,387.0988558,0,15.56,15.56,15.56027559,16.58289575,0.00628105,0.005823417,0.004494855,0.004237129,424.7648127,423.9298426,398.9897439,398.8775588,0.411317642,0.386693893,0.379949122,0,50,50,50,16.76538255,0.015,0.015,0.015,0.004301472,431.1859786,430.2163668,400.7534317,400.6767718
 03/30  23:50:00,13.9,0.009567527,384.0988628,0,15.56,15.56,15.56000098,16.40808399,0.006325256,0.005935972,0.00485167,0.004191727,418.826514,418.1068909,397.0095589,396.8287758,0.415476838,0.392439758,0.435132724,0,50,50,50,16.58289575,0.015,0.015,0.015,0.004237129,424.7648127,423.9298426,398.9897439,398.8775588
 03/30  24:00:00,13.9,0.009634764,386.0988698,0,15.56,15.56,15.56,16.24040786,0.006372934,0.006040147,0.005161644,0.004162065,413.7164705,413.0961371,395.2362542,394.9997103,0.419552276,0.397971761,0.330224459,0,50,50,50,16.40808399,0.015,0.015,0.015,0.004191727,418.826514,418.1068909,397.0095589,396.8287758
 03/31  00:10:00,13.9,0.009636379,386.0988767,0,15.56,15.56,15.56,16.07942979,0.006418866,0.006132983,0.0054206,0.004141119,409.4333021,408.8989454,393.7727905,393.4998972,0.423586058,0.403424742,0.390766564,0,50,50,50,16.24040786,0.015,0.015,0.015,0.004162065,413.7164705,413.0961371,395.2362542,394.9997103
 03/31  00:20:00,13.9,0.009637994,393.0988836,0,15.56,15.56,15.56,15.9247476,0.006460425,0.006213601,0.005634379,0.004124578,406.4458607,405.9866081,393.1733356,392.8973102,0.427556783,0.408730761,0.398095259,0,50,50,50,16.07942979,0.015,0.015,0.015,0.004141119,409.4333021,408.8989454,393.7727905,393.4998972
 03/31  00:30:00,13.9,0.00963961,390.0988905,0,15.56,15.56,15.56,15.77598026,0.006497402,0.006283213,0.005811472,0.004110716,404.0568838,403.6631626,392.8086206,392.5520047,0.431464774,0.413903214,0.404970416,0,50,50,50,15.9247476,0.015,0.015,0.015,0.004124578,406.4458607,405.9866081,393.1733356,392.8973102
 03/31  00:40:00,13.9,0.009641226,384.0988974,0,15.56,15.56,15.56,15.63276904,0.006530568,0.006343756,0.005959498,0.004099012,401.4899739,401.1525579,391.956929,391.714134,0.435311358,0.418954873,0.411603118,0,50,50,50,15.77598026,0.015,0.015,0.015,0.004110716,404.0568838,403.6631626,392.8086206,392.5520047
 03/31  00:50:00,13.9,0.009642843,392.0989043,0,15.56,15.56,15.56,15.56013784,0.006560773,0.006397046,0.006084377,0.004318645,399.626008,399.3369907,391.5461583,391.3266479,0.43909748,0.423895678,0.418027868,0.339706477,50,50,50,50,0.015,0.015,0.015,0.015,401.4899739,401.1525579,391.956929,391.714134
 03/31  01:00:00,13.9,0.009644461,387.0989111,0,15.56,15.56,15.56,15.56000038,0.006588661,0.006444516,0.00619059,0.004743046,397.9213049,397.6738846,391.0726809,390.8853584,0.442823913,0.428733546,0.424252043,0.491920021,50,50,50,50,0.015,0.015,0.015,0.015,399.626008,399.3369907,391.5461583,391.3266479
 03/31  01:10:00,13.9,0.009644461,391.098918,0,15.56,15.56,15.56,15.56,0.006614666,0.006487228,0.006281603,0.005100362,396.6789069,396.4673337,390.8736179,390.7155886,0.446469643,0.433416784,0.430272866,0.332613419,50,50,50,50,0.015,0.015,0.015,0.015,397.9213049,397.6738846,391.0726809,390.8853584
 03/31  01:20:00,13.9,0.009644461,387.0989248,0,15.56,15.56,15.56,15.56,0.006639102,0.006526017,0.006360208,0.005391935,395.4374816,395.2566543,390.5162308,390.3827951,0.450059756,0.438020508,0.436147862,0.405356592,50,50,50,50,0.015,0.015,0.015,0.015,396.6789069,396.4673337,390.8736179,390.7155886
 03/31  01:30:00,13.9,0.009644461,388.0989315,0,15.56,15.56,15.56,15.56,0.006662216,0.006561561,0.006428687,0.00562921,394.3129632,394.1584172,390.1407589,390.0273889,0.453593868,0.442542637,0.441887401,0.412188066,50,50,50,50,0.015,0.015,0.015,0.015,395.4374816,395.2566543,390.5162308,390.3827951
 03/31  01:40:00,13.9,0.009644461,385.0989383,0,15.56,15.56,15.56,15.56,0.006684206,0.006594413,0.006488903,0.005824029,393.0950011,392.9628166,389.5574261,389.4604303,0.457072306,0.4469841,0.447499209,0.418640223,50,50,50,50,0.015,0.015,0.015,0.015,394.3129632,394.1584172,390.1407589,390.0273889
 03/31  01:50:00,13.9,0.009644461,386.098945,0,15.56,15.56,15.56,15.56,0.006705237,0.006625021,0.006542368,0.005985681,391.9943083,391.8811893,388.9945444,388.9110507,0.460495698,0.451346716,0.452989468,0.424890272,50,50,50,50,0.015,0.015,0.015,0.015,393.0950011,392.9628166,389.5574261,389.4604303
 03/31  02:00:00,13.9,0.009644461,386.0989517,0,15.56,15.56,15.56,15.56,0.006725443,0.006653749,0.006590305,0.006120976,391.0686109,390.9718397,388.524753,388.4527021,0.463864808,0.455632446,0.458363427,0.430959161,50,50,50,50,0.015,0.015,0.015,0.015,391.9943083,391.8811893,388.9945444,388.9110507
 03/31  02:10:00,13.98333333,0.009699238,391.0989584,0,15.56,15.56,15.56,15.56,0.006744924,0.006680873,0.006633692,0.006235012,390.726523,390.6439693,388.5693329,388.5076377,0.467165868,0.459810121,0.463615299,0.436853433,50,50,50,50,0.015,0.015,0.015,0.015,391.0686109,390.9718397,388.524753,388.4527021
 03/31  02:20:00,14.06666667,0.009754297,386.0989651,0,15.56,15.56,15.56,15.56,0.00676376,0.006706614,0.006673319,0.006331791,390.2895404,390.2192441,388.4601892,388.4076767,0.470408049,0.463901052,0.468754881,0.442592868,50,50,50,50,0.015,0.015,0.015,0.015,390.726523,390.6439693,388.5693329,388.5076377
 03/31  02:30:00,14.15,0.009809638,384.0989717,0,15.56,15.56,15.56,15.56,0.006782022,0.006731159,0.006709824,0.006414547,389.5723671,389.5124499,388.0209214,387.975845,0.473596032,0.467914828,0.473788133,0.448191184,50,50,50,50,0.015,0.015,0.015,0.015,390.2895404,390.2192441,388.4601892,388.4076767
 03/31  02:40:00,14.23333333,0.009865263,393.0989784,0,15.56,15.56,15.56,15.56,0.006799767,0.006754667,0.006743721,0.006485921,389.538132,389.4871503,388.2223379,388.1839557,0.476732199,0.471856239,0.478719229,0.45365852,50,50,50,50,0.015,0.015,0.015,0.015,389.5723671,389.5124499,388.0209214,387.975845
 03/31  02:50:00,14.31666667,0.009921172,393.098985,0,15.56,15.56,15.56,15.56,0.006817045,0.006777268,0.006775429,0.006548056,389.9367171,389.8935153,388.820635,388.7888784,0.479818013,0.475728109,0.483551491,0.459002788,50,50,50,50,0.015,0.015,0.015,0.015,389.538132,389.4871503,388.2223379,388.1839557
 03/31  03:00:00,14.4,0.009977368,387.0989916,0,15.56,15.56,15.56,15.56,0.006833898,0.006799073,0.006805285,0.006602686,389.9257943,389.8892177,388.9789751,388.9528646,0.482854591,0.47953243,0.4882878,0.464230425,50,50,50,50,0.015,0.015,0.015,0.015,389.9367171,389.8935153,388.820635,388.7888784
 03/31  03:10:00,14.5,0.010097463,387.0989981,0,15.56,15.56,15.56,15.56,0.006850426,0.006820249,0.006833624,0.006651266,389.6155083,389.5844782,388.8123098,388.7903318,0.485773497,0.483231721,0.492853576,0.469269758,50,50,50,50,0.015,0.015,0.015,0.015,389.9257943,389.8892177,388.9789751,388.9528646
 03/31  03:20:00,14.6,0.010218702,384.0990047,0,15.56,15.56,15.56,15.56,0.0068667,0.006840938,0.00686165,0.006694955,388.9742743,388.947883,388.293154,388.2737495,0.4886675,0.486925728,0.499221534,0.47422249,50,50,50,50,0.015,0.015,0.015,0.015,389.6155083,389.5844782,388.8123098,388.7903318
 03/31  03:30:00,14.7,0.010341094,393.0990112,0,15.56,15.56,15.56,15.56,0.006882735,0.006861181,0.006889824,0.006734644,389.0132451,388.9908039,388.4355357,388.4186984,0.491499357,0.490506124,0.505235262,0.479054711,50,50,50,50,0.015,0.015,0.015,0.015,388.9742743,388.947883,388.293154,388.2737495
 03/31  03:40:00,14.8,0.010464647,387.0990177,0,15.56,15.56,15.56,15.56,0.00689854,0.006881019,0.006918106,0.006771046,388.9758728,388.956817,388.4856771,388.471414,0.494303327,0.494077679,0.511106644,0.483805829,50,50,50,50,0.015,0.015,0.015,0.015,389.0132451,388.9908039,388.4355357,388.4186984
 03/31  03:50:00,14.9,0.010589373,385.0990242,0,15.56,15.56,15.56,15.56,0.006914107,0.006900451,0.006946284,0.006804718,388.6196545,388.6035026,388.2039405,388.1914868,0.497045201,0.497536442,0.516806734,0.48844341,50,50,50,50,0.015,0.015,0.015,0.015,388.9758728,388.956817,388.4856771,388.471414
 03/31  04:00:00,15,0.010715281,388.0990306,0,15.56,15.56,15.56,15.56,0.006929441,0.006919507,0.006974172,0.00683612,388.381065,388.3673911,388.0287028,388.0175889,0.49975975,0.500986423,0.522374828,0.493005274,50,50,50,50,0.015,0.015,0.015,0.015,388.6196545,388.6035026,388.2039405,388.1914868
 03/31  04:10:00,15.18333333,0.010789509,391.0990371,0,15.56,15.56,15.56,15.56,0.006945404,0.006938917,0.007002536,0.006867873,388.5345792,388.5229744,388.2355267,388.2261215,0.498951717,0.500602681,0.524363316,0.496802896,50,50,50,50,0.015,0.015,0.015,0.015,388.381065,388.3673911,388.0287028,388.0175889
 03/31  04:20:00,15.36666667,0.010863794,384.0990435,0,15.56,15.56,15.56,15.56,0.006962386,0.006959009,0.007031712,0.006900693,388.2832667,388.2734451,388.0296277,388.0214909,0.498061473,0.500100495,0.526190864,0.499305729,50,50,50,50,0.015,0.015,0.015,0.015,388.5345792,388.5229744,388.2355267,388.2261215
 03/31  04:30:00,15.55,0.010938127,390.0990499,0,15.56,15.56,15.56,15.56,0.006980346,0.006979752,0.007061614,0.006934367,388.2710552,388.2627385,388.0559153,388.0489149,0.497117039,0.499526093,0.527873369,0.501645157,50,50,50,50,0.015,0.015,0.015,0.015,388.2832667,388.2734451,388.0296277,388.0214909
 03/31  04:40:00,15.73333333,0.011012499,389.0990562,0,15.56,15.56,15.56,15.56,0.006999081,0.007000993,0.007092001,0.006968494,388.3747639,388.3676945,388.1919695,388.1861993,0.496124998,0.498884934,0.529420346,0.503829771,50,50,50,50,0.015,0.015,0.015,0.015,388.2710552,388.2627385,388.0559153,388.0489149
 03/31  04:50:00,15.91666667,0.011086903,384.0990626,0,15.56,15.56,15.56,15.56,0.007018393,0.007022577,0.007122638,0.007002759,388.0728556,388.0669006,387.9180424,387.9129059,0.495087958,0.498179292,0.53082247,0.505850739,50,50,50,50,0.015,0.015,0.015,0.015,388.3747639,388.3676945,388.1919695,388.1861993
 03/31  05:00:00,16.1,0.011161327,392.0990689,0,15.56,15.56,15.56,15.56,0.007038137,0.007044395,0.007153351,0.007036971,388.2272482,388.2221948,388.0958183,388.0914825,0.494007311,0.497410775,0.532087975,0.507717126,50,50,50,50,0.015,0.015,0.015,0.015,388.0728556,388.0669006,387.9180424,387.9129059
 03/31  05:10:00,16.28333333,0.011354323,393.0990752,0,15.56,15.56,15.56,15.56,0.007059822,0.007068062,0.007185625,0.007072612,388.7752812,388.7708572,388.6623862,388.6595379,0.492126304,0.495981888,0.532436491,0.508649732,50,50,50,50,0.015,0.015,0.015,0.015,388.2272482,388.2221948,388.0958183,388.0914825
 03/31  05:20:00,16.46666667,0.011550211,384.0990815,0,15.56,15.56,15.56,15.56,0.007084135,0.007094313,0.007220124,0.007110356,388.6631739,388.6593574,388.5665934,388.5646213,0.490215734,0.494499678,0.532654861,0.509435816,50,50,50,50,0.015,0.015,0.015,0.015,388.7752812,388.7708572,388.6623862,388.6595379
