Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 03/31  05:30:00,16.65,0.011749029,392.0990878,0,15.56,15.56,15.56,15.56,0.007110954,0.007123035,0.007256706,0.007150073,388.8026435,388.7993551,388.72015,388.718767,0.488271516,0.492966862,0.532745993,0.510078834,50,50,50,50,0.015,0.015,0.015,0.015,388.6631739,388.6593574,388.5665934,388.5646213
 03/31  05:40:00,16.83333333,0.011950817,385.099094,0,15.56,15.56,15.56,15.56,0.007139848,0.007153789,0.007294931,0.007191332,388.585887,388.5831388,388.5161342,388.5148244,0.486292372,0.491384187,0.53271255,0.510582023,50,50,50,50,0.015,0.015,0.015,0.015,388.8026435,388.7993551,388.72015,388.718767
 03/31  05:50:00,17.01666667,0.012155615,389.0991002,0,15.56,15.56,15.56,15.56,0.007170332,0.007185884,0.007334271,0.007233611,388.4847422,388.4824789,388.4260989,388.4247157,0.484146531,0.489220078,0.532349078,0.510740554,50,50,50,50,0.015,0.015,0.015,0.015,388.585887,388.5831388,388.5161342,388.5148244
 03/31  06:00:00,17.2,0.012363463,387.0991064,0,15.56,15.56,15.56,15.56,0.00720207,0.007219025,0.007374401,0.00727659,388.3454699,388.3436274,388.2963479,388.294873,0.481993754,0.48730331,0.531940822,0.510839923,50,50,50,50,0.015,0.015,0.015,0.015,388.4847422,388.4824789,388.4260989,388.4247157
 03/31  06:10:00,17.38333333,0.012361727,385.0991126,0,21.85123382,22.83721507,22.8912693,22.95518769,0.009056336,0.012065288,0.012491219,0.012198007,389.6362679,389.5026499,388.1793266,388.1831333,2.812523444,14.02273399,22.82211435,34.92019058,33.40236131,24.55032066,24.58755337,24.63152178,0.011406366,0.011997262,0.012263324,0.011923043,389.3916747,389.2720981,388.2031001,388.2062498
 03/31  06:20:00,17.56666667,0.012358026,386.0991188,0,21.11429159,21.49751446,21.68570082,21.85041024,0.009101015,0.011193941,0.011564785,0.011306625,390.7595364,390.6749538,388.1027913,388.1058259,1.170215629,0,0,0,50,21.91983433,22.04911899,22.1686125,0.015,0.011466571,0.011855451,0.011586344,390.2437914,390.138243,388.1387347,388.1419919
 03/31  06:30:00,17.75,0.01235232,394.0991249,0,21.11002894,21.31230637,21.56111708,21.81234211,0.009297117,0.011083781,0.011407294,0.011154794,392.1289157,392.0791494,388.3722259,388.3753347,1.103410783,0.355917047,0,0,50,31.02310192,21.67452329,21.87473915,0.015,0.012479975,0.01152825,0.011271345,391.3388893,391.2683262,388.2271516,388.2302409
 03/31  06:40:00,17.93333333,0.012344569,388.099131,0,21.11,21.11000325,21.36829288,21.75885913,0.009589347,0.010965258,0.011154988,0.010911373,394.0814914,394.0924537,388.5361696,388.5392927,1.057537444,0.335890876,0,0,50,50,21.34548217,21.6632191,0.015,0.015,0.011201919,0.010956971,393.1296156,393.1074234,388.5380141,388.5411072
 03/31  06:50:00,18.11666667,0.012334732,386.0991371,0,21.11,21.11000006,21.11136154,21.51209125,0.00989536,0.010991311,0.010897176,0.0104959,396.078052,396.0867547,388.4776216,388.4780435,1.107184177,1.337620727,0.612615216,0,50,50,50,21.75885913,0.015,0.015,0.015,0.010911373,394.0814914,394.0924537,388.5361696,388.5392927
 03/31  07:00:00,18.3,0.012322767,384.0991432,0,21.11,21.11,21.11000211,21.35520029,0.009956173,0.010996522,0.010935975,0.010320957,396.5315291,396.5324745,388.2858898,388.2781995,1.096028946,1.055445956,1.177107469,0,50,50,50,21.48308148,0.015,0.015,0.015,0.010473315,396.07421,396.0801532,388.4245257,388.4238512
 03/31  07:10:00,18.4,0.012127916,392.0991492,0,21.11,21.11,21.11,21.11005967,0.010068709,0.011007079,0.010989998,0.010046708,399.1018323,399.0973854,388.3474223,388.3448405,1.07444458,1.078243906,1.008755434,0.069829402,50,50,50,50,0.015,0.015,0.015,0.015,396.9926901,396.9913973,388.2003498,388.1867402
 03/31  07:20:00,18.5,0.011930269,388.0991553,0,21.11,21.11,21.11,21.11000065,0.010235137,0.01102124,0.011040983,0.010273791,402.8037511,402.7956914,388.4020191,388.4011716,1.060905573,1.064711005,1.167099383,1.882486453,50,50,50,50,0.015,0.015,0.015,0.015,399.1018323,399.0973854,388.3474223,388.3448405
 03/31  07:30:00,18.6,0.011729806,393.0991613,0,21.11,21.11,21.11,21.11,0.010403165,0.011033559,0.011079947,0.010474757,406.8634234,406.8526595,388.6256106,388.6287685,1.047871733,1.051757955,1.152151955,0.877918789,50,50,50,50,0.015,0.015,0.015,0.015,402.8037511,402.7956914,388.4020191,388.4011716
 03/31  07:40:00,18.7,0.011526509,394.0991672,0,21.11,21.11,21.11,21.11,0.010543091,0.011041585,0.011106132,0.010628891,410.81318,410.8001724,388.9790113,388.9842638,1.035419843,1.039298631,1.13678679,1.119035066,50,50,50,50,0.015,0.015,0.015,0.015,406.8634234,406.8526595,388.6256106,388.6287685
 03/31  07:50:00,18.8,0.011320357,385.0991732,0,21.11,21.11,21.11,21.11,0.010649982,0.011045389,0.011122187,0.010741078,414.0836072,414.0686229,388.9744576,388.9801145,1.023481165,1.027217384,1.121855512,1.104557106,50,50,50,50,0.015,0.015,0.015,0.015,410.81318,410.8001724,388.9790113,388.9842638
 03/31  08:00:00,18.9,0.011111333,385.0991792,0,21.11,21.11,21.11,21.11,0.010729721,0.011045951,0.011131002,0.010822444,416.8475706,416.8310833,388.7475292,388.7526549,1.011973506,1.015438427,1.107287157,1.090379929,50,50,50,50,0.015,0.015,0.015,0.015,414.0836072,414.0686229,388.9744576,388.9801145
 03/31  08:10:00,18.98333333,0.011449314,388.0991851,0,21.11,21.11,21.11,21.11,0.010814582,0.011070177,0.011136048,0.010883574,430.0630916,430.0427945,388.5922231,388.5966013,0.948067531,0.951489491,1.09564532,1.079125487,50,50,50,50,0.015,0.015,0.015,0.015,416.8475706,416.8310833,388.7475292,388.7526549
 03/31  08:20:00,19.06666667,0.011790748,387.099191,0,21.11,21.11,21.11,21.11,0.010898161,0.011106219,0.011139334,0.01093109,448.7047879,448.6782588,388.4765921,388.4803412,0.939290662,0.942548324,1.084270084,1.068128125,50,50,50,50,0.015,0.015,0.015,0.015,430.0630916,430.0427945,388.5922231,388.5966013
 03/31  08:30:00,19.15,0.012135664,393.0991969,0,21.11,21.11,21.11,21.11,0.010971882,0.01114183,0.011141712,0.01096868,468.1967447,468.1634732,388.6362794,388.6397435,0.930866518,0.933850671,1.073117078,1.057341618,50,50,50,50,0.015,0.015,0.015,0.015,448.7047879,448.6782588,388.4765921,388.4803412
 03/31  08:40:00,19.23333333,0.012484093,390.0992027,0,21.11,21.11,21.11,21.11,0.011033034,0.011171936,0.011143446,0.01099851,486.3189405,486.2805947,388.8085357,388.8119511,0.922495921,0.924652678,1.061898863,1.046478232,50,50,50,50,0.015,0.015,0.015,0.015,468.1967447,468.1634732,388.6362794,388.6397435
 03/31  08:50:00,19.31666667,0.012836066,389.0992085,0,21.11,21.11,21.11,21.11,0.011082882,0.011196256,0.01114466,0.011022144,502.6966109,502.6558494,388.8927604,388.8961276,0.914277366,0.915434295,1.050760292,1.035683208,50,50,50,50,0.015,0.015,0.015,0.015,486.3189405,486.2805947,388.8085357,388.8119511
 03/31  09:00:00,19.4,0.013191613,390.0992144,0,21.11,21.11,21.11,21.11,0.011123862,0.011216097,0.01114548,0.011040862,517.6400879,517.5996099,388.9648166,388.9680796,0.906203479,0.906209014,1.039702678,1.024958089,50,50,50,50,0.015,0.015,0.015,0.015,502.6966109,502.6558494,388.8927604,388.8961276
 03/31  09:10:00,19.4,0.013191613,386.0992201,0,21.11,21.11,21.11,21.11,0.011242724,0.011319922,0.011229283,0.011135833,534.6929034,534.6552477,388.9287592,388.9318702,0.704261953,0.702661496,0.833956113,0.819496311,50,50,50,50,0.015,0.015,0.015,0.015,517.6400879,517.5996099,388.9648166,388.9680796
 03/31  09:20:00,19.4,0.013191613,393.0992259,0,21.11,21.11,21.11,21.11,0.011401126,0.011466846,0.011354777,0.011268569,553.0242712,552.9927811,388.9889386,388.9919529,0.69472378,0.691363704,0.821337192,0.807199395,50,50,50,50,0.015,0.015,0.015,0.015,534.6929034,534.6552477,388.9287592,388.9318702
 03/31  09:30:00,19.4,0.013191613,394.0992317,0,21.11,21.11,21.11,21.11,0.011559199,0.011614951,0.011480756,0.011400187,571.3796406,571.3581041,389.1448385,389.1478851,0.685221494,0.679983017,0.808690758,0.794864949,50,50,50,50,0.015,0.015,0.015,0.015,553.0242712,552.9927811,388.9889386,388.9919529
 03/31  09:40:00,19.4,0.013191613,393.0992374,0,21.11,21.11,21.11,21.11,0.01170013,0.011746644,0.011590212,0.011514679,589.1107521,589.1022148,389.3149896,389.3181485,0.676007977,0.669301137,0.796351158,0.782823669,50,50,50,50,0.015,0.015,0.015,0.015,571.3796406,571.3581041,389.1448385,389.1478851
 03/31  09:50:00,19.4,0.013191613,390.0992431,0,21.11,21.11,21.11,21.11,0.011822111,0.011859953,0.01168155,0.011610682,606.0146469,606.0213584,389.4064906,389.4097196,0.666962948,0.658774024,0.784145389,0.770901257,50,50,50,50,0.015,0.015,0.015,0.015,589.1107521,589.1022148,389.3149896,389.3181485
 03/31  10:00:00,19.4,0.013191613,384.0992488,0,21.11,21.11,21.11,21.11,0.011928407,0.01195814,0.011758254,0.011691659,622.0317244,622.055345,389.312941,389.3160503,0.658020979,0.648344878,0.772048031,0.759072407,50,50,50,50,0.015,0.015,0.015,0.015,606.0146469,606.0213584,389.4064906,389.4097196
 03/31  10:10:00,19.6,0.013215764,391.0992545,0,21.11,21.11,21.11,21.11,0.012020478,0.012042739,0.011821934,0.011759202,637.4670107,637.5085605,389.2823859,389.2853128,0.651667974,0.640937601,0.762501204,0.749779959,50,50,50,50,0.015,0.015,0.015,0.015,622.0317244,622.055345,389.312941,389.3160503
 03/31  10:20:00,19.8,0.013238104,391.0992601,0,21.11,21.11,21.11,21.11,0.012099677,0.012115093,0.011874,0.011814732,652.3666238,652.4267922,389.3208329,389.3236353,0.645425214,0.633616626,0.753040695,0.740559955,50,50,50,50,0.015,0.015,0.015,0.015,637.4670107,637.5085605,389.2823859,389.2853128
 03/31  10:30:00,20,0.013258587,394.0992657,0,21.11,21.11,21.11,21.11,0.012167484,0.012176618,0.011915932,0.011859761,666.7857517,666.8651029,389.4557683,389.4585679,0.639256404,0.626363415,0.743671343,0.73141755,50,50,50,50,0.015,0.015,0.015,0.015,652.3666238,652.4267922,389.3208329,389.3236353
 03/31  10:40:00,20.2,0.013277169,387.0992713,0,21.11,21.11,21.11,21.11,0.01222537,0.012228738,0.011949185,0.011895777,680.5341944,680.6328573,389.4761508,389.478928,0.633217932,0.619402501,0.734501288,0.722461271,50,50,50,50,0.015,0.015,0.015,0.015,666.7857517,666.8651029,389.4557683,389.4585679
 03/31  10:50:00,20.4,0.013293804,384.0992769,0,21.11,21.11,21.11,21.11,0.012274664,0.01227273,0.011975053,0.011924108,693.5946276,693.712354,389.3448419,389.3474482,0.62725402,0.61255796,0.725473168,0.713634166,50,50,50,50,0.015,0.015,0.015,0.015,680.5341944,680.6328573,389.4761508,389.478928
 03/31  11:00:00,20.6,0.013308445,391.0992824,0,21.11,21.11,21.11,21.11,0.012316504,0.012309684,0.011994631,0.011945881,706.2301284,706.3666911,389.3030998,389.3055142,0.62134253,0.605798147,0.716580177,0.704929912,50,50,50,50,0.015,0.015,0.015,0.015,693.5946276,693.712354,389.3448419,389.3474482
 03/31  11:10:00,20.6,0.013230333,390.099288,0,21.11,21.11,21.11,21.11,0.012348553,0.012337144,0.012005532,0.011958727,718.4306252,718.5860724,389.3184622,389.3207482,0.61415365,0.597461784,0.706582284,0.695108622,50,50,50,50,0.015,0.015,0.015,0.015,706.2301284,706.3666911,389.3030998,389.3055142
 03/31  11:20:00,20.6,0.01315224,390.0992935,0,21.11,21.11,21.11,21.11,0.012369781,0.012353999,0.012006704,0.011961612,730.1776613,730.3520687,389.3521432,389.354359,0.606954184,0.589167565,0.696714898,0.685406582,50,50,50,50,0.015,0.015,0.015,0.015,718.4306252,718.5860724,389.3184622,389.3207482
 03/31  11:30:00,20.6,0.013074166,387.099299,0,21.11,21.11,21.11,21.11,0.012380579,0.01236059,0.011998526,0.01195493,741.4042854,741.5975198,389.3189344,389.3210589,0.599768164,0.580921275,0.686976113,0.675822557,50,50,50,50,0.015,0.015,0.015,0.015,730.1776613,730.3520687,389.3521432,389.354359
 03/31  11:40:00,20.6,0.012996112,386.0993045,0,21.11,21.11,21.11,21.11,0.012381999,0.012358066,0.011982059,0.011939759,752.1301818,752.3413551,389.2212623,389.2232284,0.592991745,0.573873281,0.677870862,0.66686218,50,50,50,50,0.015,0.015,0.015,0.015,741.4042854,741.5975198,389.3189344,389.3210589
 03/31  11:50:00,20.6,0.012918076,391.0993099,0,21.11,21.11,21.11,21.11,0.012375114,0.012347576,0.011958365,0.011917179,762.5250354,762.7529235,389.2111121,389.2129451,0.586393304,0.567197649,0.669055154,0.658182119,50,50,50,50,0.015,0.015,0.015,0.015,752.1301818,752.3413551,389.2212623,389.2232284
 03/31  12:00:00,20.6,0.01284006,388.0993153,0,21.11,21.11,21.11,21.11,0.012360819,0.012330028,0.0119283,0.011888058,772.5133029,772.7564494,389.196687,389.1984178,0.579924118,0.560781032,0.660476912,0.649731064,50,50,50,50,0.015,0.015,0.015,0.015,762.5250354,762.7529235,389.2111121,389.2129451
 03/31  12:10:00,20.86666667,0.012770649,390.0993207,0,21.11,21.11,21.11,21.11,0.012324316,0.01229089,0.011895391,0.011855959,775.5057397,775.753749,389.2101377,389.2117998,0.612861575,0.594992156,0.658363033,0.647737554,50,50,50,50,0.015,0.015,0.015,0.015,772.5133029,772.7564494,389.196687,389.1984178
 03/31  12:20:00,21.13333333,0.012694734,384.0993261,0,21.11,21.11,21.11,21.11,0.012276451,0.012241068,0.011861841,0.011823108,774.1892825,774.4309968,389.1055352,389.1070685,0.613517955,0.597027205,0.656516513,0.646004784,50,50,50,50,0.015,0.015,0.015,0.015,775.5057397,775.753749,389.2101377,389.2117998
 03/31  12:30:00,21.4,0.012612141,390.0993315,0,21.11,21.11,21.11,21.11,0.012226961,0.012190275,0.011828461,0.011790338,771.6535552,771.8831274,389.0635356,389.0649383,0.61422381,0.599231102,0.654914365,0.644510765,50,50,50,50,0.015,0.015,0.015,0.015,774.1892825,774.4309968,389.1055352,389.1070685
 03/31  12:40:00,21.66666667,0.012522698,386.0993368,0,21.11,21.11,21.11,21.11,0.012179879,0.012142409,0.011795342,0.011757747,769.0827249,769.299004,388.9894673,388.9907346,0.614700646,0.600770521,0.653230997,0.642930863,50,50,50,50,0.015,0.015,0.015,0.015,771.6535552,771.8831274,389.0635356,389.0649383
 03/31  12:50:00,21.93333333,0.012426227,393.0993422,0,21.11,21.11,21.11,21.11,0.012135804,0.012097964,0.011762425,0.011725288,766.9060672,767.1101822,389.0454347,389.0466485,0.615124072,0.602235132,0.651718247,0.641517872,50,50,50,50,0.015,0.015,0.015,0.015,769.0827249,769.299004,388.9894673,388.9907346
 03/31  13:00:00,22.2,0.01232255,392.0993475,0,21.11,21.11,21.11,21.11,0.012094231,0.012056373,0.011729704,0.011692963,764.9877772,765.1812293,389.1603023,389.161555,0.615541399,0.603678175,0.65041523,0.640311735,50,50,50,50,0.015,0.015,0.015,0.015,766.9060672,767.1101822,389.0454347,389.0466485
 03/31  13:10:00,22.3,0.01219725,391.0993527,0,21.11,21.11,21.11,21.11,0.012072968,0.012035297,0.011697958,0.011661556,769.7786337,769.9675157,389.2629201,389.2642441,0.581749572,0.570719451,0.648031306,0.638022512,50,50,50,50,0.015,0.015,0.015,0.015,764.9877772,765.1812293,389.1603023,389.161555
 03/31  13:20:00,22.4,0.012069945,394.099358,0,21.11,21.11,21.11,21.11,0.012063704,0.012026435,0.011667621,0.011631509,778.4827032,778.6729389,389.4139272,389.4153528,0.580489008,0.570321496,0.645855396,0.635939646,50,50,50,50,0.015,0.015,0.015,0.015,769.7786337,769.9675157,389.2629201,389.2642441
 03/31  13:30:00,22.5,0.01194062,389.0993632,0,21.11,21.11,21.11,21.11,0.012057706,0.012021071,0.01163876,0.011602896,788.0606189,788.2547441,389.4791012,389.4805868,0.579320277,0.569989478,0.643886012,0.634062059,50,50,50,50,0.015,0.015,0.015,0.015,778.4827032,778.6729389,389.4139272,389.4153528
 03/31  13:40:00,22.6,0.011809257,391.0993684,0,21.11,21.11,21.11,21.11,0.012050949,0.01201508,0.011611212,0.011575561,797.3146169,797.5126021,389.5289466,389.5304479,0.578018467,0.569057362,0.641818315,0.632085188,50,50,50,50,0.015,0.015,0.015,0.015,788.0606189,788.2547441,389.4791012,389.4805868
 03/31  13:50:00,22.7,0.011675843,390.0993736,0,21.11,21.11,21.11,21.11,0.01204256,0.012007488,0.011584792,0.011549327,805.9867984,806.1876079,389.5604538,389.5619402,0.576714306,0.567987006,0.639846318,0.630203302,50,50,50,50,0.015,0.015,0.015,0.015,797.3146169,797.5126021,389.5289466,389.5304479
 03/31  14:00:00,22.8,0.011540361,386.0993788,0,21.11,21.11,21.11,21.11,0.012032809,0.011998497,0.011559359,0.011524058,814.0718771,814.2744218,389.4920816,389.4934824,0.575443185,0.566826889,0.637972648,0.628419126,50,50,50,50,0.015,0.015,0.015,0.015,805.9867984,806.1876079,389.5604538,389.5619402
 03/31  14:10:00,22.8,0.011542309,390.099384,0,21.11,21.11,21.11,21.11,0.012020557,0.011986879,0.011533246,0.011498087,821.8090265,822.0126797,389.459889,389.4611881,0.573047262,0.564242929,0.635063093,0.62559833,50,50,50,50,0.015,0.015,0.015,0.015,814.0718771,814.2744218,389.4920816,389.4934824
 03/31  14:20:00,22.8,0.011544257,384.0993891,0,21.11,21.11,21.11,21.11,0.012005253,0.011972027,0.011505559,0.01147052,829.1212053,829.3256478,389.3304168,389.3315643,0.570663911,0.561570968,0.6322272,0.622850437,50,50,50,50,0.015,0.015,0.015,0.015,821.8090265,822.0126797,389.459889,389.4611881
 03/31  14:30:00,22.8,0.011546206,391.0993942,0,21.11,21.11,21.11,21.11,0.011986974,0.011953996,0.011476181,0.011441242,836.2282464,836.4334149,389.2991551,389.3001815,0.568321582,0.558873508,0.629465884,0.620176191,50,50,50,50,0.015,0.015,0.015,0.015,829.1212053,829.3256478,389.3304168,389.3315643
 03/31  14:40:00,22.8,0.011548156,385.0993993,0,21.11,21.11,21.11,21.11,0.011966165,0.011933477,0.0114455,0.011410643,842.9815408,843.1868545,389.2069084,389.2078124,0.566498839,0.557834103,0.627467433,0.61826375,50,50,50,50,0.015,0.015,0.015,0.015,836.2282464,836.4334149,389.2991551,389.3001815
 03/31  14:50:00,22.8,0.011550106,394.0994043,0,21.11,21.11,21.11,21.11,0.011943301,0.011911143,0.011413942,0.011379152,849.6059381,849.8105015,389.2688424,389.269706,0.564908495,0.557274578,0.625794209,0.616675314,50,50,50,50,0.015,0.015,0.015,0.015,842.9815408,843.1868545,389.2069084,389.2078124
 03/31  15:00:00,22.8,0.011552057,390.0994094,0,21.11,21.11,21.11,21.11,0.011918762,0.011887488,0.011381832,0.011347098,855.966253,856.1689657,389.3403048,389.3411884,0.563468751,0.55707679,0.624388762,0.615353469,50,50,50,50,0.015,0.015,0.015,0.015,849.6059381,849.8105015,389.2688424,389.269706
 03/31  15:10:00,22.7,0.011571469,391.0994144,0,21.11,21.11,21.11,21.11,0.011895193,0.01186526,0.01135184,0.011317158,862.0578282,862.2574124,389.4124309,389.4133551,0.564351542,0.559588749,0.625433407,0.616480624,50,50,50,50,0.015,0.015,0.015,0.015,855.966253,856.1689657,389.3403048,389.3411884
 03/31  15:20:00,22.6,0.011590192,387.0994194,0,21.11,21.11,21.11,21.11,0.011874038,0.011845949,0.011325383,0.011290759,867.7920616,867.9871831,389.3903619,389.3912752,0.565341758,0.56234093,0.626730203,0.617859488,50,50,50,50,0.015,0.015,0.015,0.015,862.0578282,862.2574124,389.4124309,389.4133551
 03/31  15:30:00,22.5,0.011608233,389.0994244,0,21.11,21.11,21.11,21.11,0.01185555,0.011829812,0.011302654,0.011268098,873.2623198,873.4517232,389.358331,389.3591912,0.566472653,0.565305562,0.62828351,0.619495018,50,50,50,50,0.015,0.015,0.015,0.015,867.7920616,867.9871831,389.3903619,389.3912752
 03/31  15:40:00,22.4,0.011625597,388.0994293,0,21.11,21.11,21.11,21.11,0.01183941,0.011816411,0.011283235,0.011248764,878.4764227,878.6591299,389.3142351,389.3150213,0.567483474,0.567782007,0.629801641,0.621096077,50,50,50,50,0.015,0.015,0.015,0.015,873.2623198,873.4517232,389.358331,389.3591912
 03/31  15:50:00,22.3,0.011642291,385.0994343,0,21.11,21.11,21.11,21.11,0.011825212,0.011805246,0.011266644,0.011232276,883.382659,883.5579259,389.1969642,389.1976337,0.568530209,0.570274559,0.631499676,0.622878221,50,50,50,50,0.015,0.015,0.015,0.015,878.4764227,878.6591299,389.3142351,389.3150213
 03/31  16:00:00,22.2,0.011658322,386.0994392,0,21.11,21.11,21.11,21.11,0.011812624,0.011795926,0.011252483,0.011218238,888.0476105,888.2148476,389.0637641,389.0642878,0.569631835,0.572799196,0.633343679,0.624807871,50,50,50,50,0.015,0.015,0.015,0.015,883.382659,883.5579259,389.1969642,389.1976337
 03/31  16:10:00,22.01666667,0.011639832,384.0994441,0,21.11,21.11,21.11,21.11,0.01180224,0.01178915,0.011241382,0.011207289,892.4469153,892.6054613,388.8906238,388.890975,0.573731504,0.578946837,0.63820986,0.62976181,50,50,50,50,0.015,0.015,0.015,0.015,888.0476105,888.2148476,389.0637641,389.0642878
 03/31  16:20:00,21.83333333,0.011620101,393.0994489,0,21.11,21.11,21.11,21.11,0.011794239,0.011785142,0.011233509,0.011199604,896.8141851,896.9632807,388.9070612,388.9073308,0.577978858,0.585212552,0.643272737,0.634914179,50,50,50,50,0.015,0.015,0.015,0.015,892.4469153,892.6054613,388.8906238,388.890975
 03/31  16:30:00,21.65,0.011599156,386.0994538,0,21.11,21.11,21.11,21.11,0.011788392,0.011783654,0.011228578,0.0111949,900.9238867,901.0628928,388.8816175,388.8818509,0.582348637,0.591602509,0.648532443,0.640265018,50,50,50,50,0.015,0.015,0.015,0.015,896.8141851,896.9632807,388.9070612,388.9073308
 03/31  16:40:00,21.46666667,0.011577024,391.0994586,0,21.11,21.11,21.11,21.11,0.011784305,0.011784243,0.011226131,0.011192716,904.8845724,905.0129348,388.9148084,388.9150444,0.58682338,0.598085736,0.65398393,0.645809158,50,50,50,50,0.015,0.015,0.015,0.015,900.9238867,901.0628928,388.8816175,388.8818509
 03/31  16:50:00,21.28333333,0.011553729,387.0994634,0,21.11,21.11,21.11,21.11,0.01178159,0.011786474,0.011225724,0.011192609,908.5941272,908.7114601,388.8969496,388.8971803,0.591407342,0.604688662,0.659645862,0.651565133,50,50,50,50,0.015,0.015,0.015,0.015,904.8845724,905.0129348,388.9148084,388.9150444
 03/31  17:00:00,21.1,0.011529299,391.0994682,0,21.11,21.11,21.11,21.11,0.011779919,0.011789975,0.011226986,0.011194205,912.1641095,912.2700691,388.9315947,388.9318326,0.5961032,0.611412569,0.66552552,0.657540106,50,50,50,50,0.015,0.015,0.015,0.015,908.5941272,908.7114601,388.8969496,388.8971803
 03/31  17:10:00,21.1,0.01152735,389.099473,0,21.11,21.11,21.11,21.11,0.011752406,0.011767521,0.011227069,0.011194632,906.0377621,906.1427273,388.9590493,388.9593014,0.639289828,0.655267512,0.662591655,0.6547013,50,50,50,50,0.015,0.015,0.015,0.015,912.1641095,912.2700691,388.9315947,388.9318326
 03/31  17:20:00,21.1,0.011525401,391.0994777,0,21.11,21.11,21.11,21.11,0.011709273,0.011729205,0.011224413,0.011192314,894.3667051,894.4833797,389.0188555,389.0191382,0.635323178,0.651992987,0.659792921,0.65200018,50,50,50,50,0.015,0.015,0.015,0.015,906.0377621,906.1427273,388.9590493,388.9593014
 03/31  17:30:00,21.1,0.011523454,392.0994824,0,21.11,21.11,21.11,21.11,0.011662107,0.011686629,0.011218755,0.011186982,881.3437658,881.4797567,389.1207482,389.1210898,0.631297619,0.648688037,0.657162936,0.649468359,50,50,50,50,0.015,0.015,0.015,0.015,894.3667051,894.4833797,389.0188555,389.0191382
 03/31  17:40:00,21.1,0.011521507,385.0994871,0,21.11,21.11,21.11,21.11,0.011616242,0.011645161,0.011210378,0.011178919,868.601952,868.759336,389.0783732,389.0787195,0.627236724,0.645270583,0.654624781,0.647029199,50,50,50,50,0.015,0.015,0.015,0.015,881.3437658,881.4797567,389.1207482,389.1210898
 03/31  17:50:00,21.1,0.01151956,384.0994918,0,21.11,21.11,21.11,21.11,0.011572725,0.011605876,0.011199647,0.011168491,856.5320527,856.7099152,388.9211892,388.9214458,0.623191829,0.641848489,0.652176463,0.644680638,50,50,50,50,0.015,0.015,0.015,0.015,868.601952,868.759336,389.0783732,389.0787195
 03/31  18:00:00,21.1,0.011517614,393.0994965,0,21.11,21.11,21.11,21.11,0.011531051,0.011568292,0.011186853,0.011155988,845.3043589,845.5006924,388.9312981,388.9314951,0.619184546,0.638444873,0.649794739,0.642399337,50,50,50,50,0.015,0.015,0.015,0.015,856.5320527,856.7099152,388.9211892,388.9214458
 03/31  18:10:00,21.01666667,0.011617598,384.0995011,0,21.11,21.11,21.11,21.11,0.0114849,0.011526189,0.01117384,0.011143267,831.5799702,831.797541,388.8526319,388.8527705,0.633753618,0.654151574,0.651173112,0.643877807,50,50,50,50,0.015,0.015,0.015,0.015,845.3043589,845.5006924,388.9312981,388.9314951
 03/31  18:20:00,20.93333333,0.011716245,386.0995057,0,21.11,21.11,21.11,21.11,0.011438271,0.011483702,0.011161714,0.011131437,816.5887356,816.8320471,388.7407653,388.7408246,0.633976537,0.655664865,0.652699034,0.645504868,50,50,50,50,0.015,0.015,0.015,0.015,831.5799702,831.797541,388.8526319,388.8527705
 03/31  18:30:00,20.85,0.011813565,388.0995103,0,21.11,21.11,21.11,21.11,0.011394635,0.011444314,0.011150742,0.01112077,801.6580846,801.9297009,388.6729202,388.6729089,0.634146155,0.656909663,0.654150746,0.647059351,50,50,50,50,0.015,0.015,0.015,0.015,816.5887356,816.8320471,388.7407653,388.7408246
 03/31  18:40:00,20.76666667,0.011909568,392.0995149,0,21.11,21.11,21.11,21.11,0.011355189,0.011409184,0.011140827,0.011111169,787.4131423,787.7130654,388.7306287,388.7306129,0.634345423,0.658134994,0.655616692,0.648627901,50,50,50,50,0.015,0.015,0.015,0.015,801.6580846,801.9297009,388.6729202,388.6729089
 03/31  18:50:00,20.68333333,0.012004261,387.0995194,0,21.11,21.11,21.11,21.11,0.011319792,0.011378131,0.011131807,0.011102473,773.7765335,774.1035618,388.7387657,388.7387651,0.634583986,0.659365686,0.65711502,0.650229137,50,50,50,50,0.015,0.015,0.015,0.015,787.4131423,787.7130654,388.7306287,388.7306129
 03/31  19:00:00,20.6,0.012097653,386.099524,0,21.11,21.11,21.11,21.11,0.011287908,0.011350588,0.011123558,0.011094556,760.6745808,761.0272832,388.6729295,388.6729112,0.634878337,0.660613378,0.658652579,0.651868777,50,50,50,50,0.015,0.015,0.015,0.015,773.7765335,774.1035618,388.7387657,388.7387651
 03/31  19:10:00,20.5,0.012075576,392.0995285,0,19.76210234,20.78171353,20.90157079,20.97079157,0.01095523,0.011013931,0.010789679,0.010761876,747.287532,747.5821005,388.8286498,388.8286506,0,0,0,0,20.21674898,20.89887866,20.97637207,21.02090574,0.011074887,0.011135029,0.010909508,0.010881276,752.275673,752.5945512,388.7737888,388.7737803
 03/31  19:20:00,20.4,0.012053264,386.099533,0,18.80936975,20.49520288,20.7157687,20.84515944,0.010659108,0.01071394,0.010493809,0.010467028,734.0705045,734.2781805,388.6972053,388.6971672,0,0,0,0,19.09228379,20.5852252,20.77447335,20.88497618,0.010752514,0.010808611,0.010587208,0.010560109,738.2235302,738.4606033,388.7354593,388.7354346
 03/31  19:30:00,20.3,0.012030721,386.0995374,0,18.06501112,20.23327394,20.54237877,20.72658812,0.010385709,0.0104365,0.010219933,0.010194044,722.0334242,722.1395266,388.599403,388.5993137,0,0,0,0,18.3912987,20.35325031,20.62212442,20.78124695,0.010511364,0.010564038,0.010345835,0.010319539,727.5691164,727.7232366,388.6449318,388.6448675
 03/31  19:40:00,20.2,0.012007952,394.0995419,0,17.50165586,19.99360296,20.38053849,20.61471813,0.010132886,0.010179708,0.009966384,0.009941277,711.2754793,711.2785612,388.8518904,388.8519736,0,0,0,0,17.82355649,20.13446442,20.47592106,20.68075482,0.01028185,0.010331022,0.010115792,0.010090226,717.6285747,717.693058,388.7169052,388.7168922
 03/31  19:50:00,20.1,0.011984957,394.0995463,0,16.5366271,19.46372626,20.0130232,20.35687422,0.009562905,0.009600471,0.009394301,0.009370859,686.953806,686.708148,389.3086851,389.3091718,0,0,0,0,16.93265838,19.6953127,20.17471781,20.47073318,0.009813207,0.009854851,0.009645555,0.009621391,697.6285363,697.4928833,389.1080474,389.1083492
 03/31  20:00:00,20,0.011961742,385.0995507,0,15.99626083,18.99463173,19.67207662,20.11143277,0.009042439,0.009071585,0.008871731,0.008849668,664.4594956,663.9821027,389.3359829,389.3364095,0,0,0,0,16.2204573,19.19970562,19.82203985,20.21975876,0.009270866,0.009303682,0.009101065,0.009078404,674.3687722,673.9923806,389.3669161,389.367426
 03/31  20:10:00,20,0.011836337,390.0995551,0,15.94389791,18.89720746,19.59578871,20.05434735,0.008931389,0.008958912,0.008760324,0.008738503,659.7050442,659.1855035,389.3130395,389.3134594,0,0,0,0,16.01947855,18.99978347,19.67436791,20.11251793,0.00904748,0.009076747,0.008876808,0.008854716,664.6856331,664.2120393,389.3224583,389.322881
 03/31  20:20:00,20,0.011710981,385.0995594,0,15.79327872,18.6938334,19.43680446,19.93541291,0.008699136,0.008723374,0.008527467,0.008506168,649.591169,648.987251,389.0971459,389.0972398,0,0,0,0,15.84509956,18.78947971,19.51491822,19.99509162,0.008810256,0.008835914,0.008638763,0.00861724,654.4983178,653.929031,389.3171454,389.3175662
 03/31  20:30:00,20,0.011585675,389.0995638,0,15.63982493,18.53043737,19.31149909,19.84267503,0.008514022,0.008535572,0.00834184,0.008320984,641.7100168,641.0378391,389.1257005,389.1258278,0,0,0,0,15.7563079,18.66059489,19.41177358,19.91708049,0.008661933,0.008685617,0.00849015,0.008468943,648.0198528,647.4017445,389.1173492,389.1174704
 03/31  20:40:00,20,0.011460419,387.0995681,0,15.56000114,18.25737857,19.09989501,19.68383641,0.008236671,0.00822202,0.00803189,0.00801175,628.5329979,627.7215263,389.0857616,389.0857771,0.07039446,0,0,0,50,18.43351836,19.23625548,19.78660199,0.015,0.008423286,0.008230847,0.008210249,636.9714969,636.2594401,389.1138486,389.1139545
 03/31  20:50:00,20,0.011335212,393.0995724,0,15.56,18.12620776,18.99659305,19.6051557,0.008113491,0.008072492,0.007884049,0.007864232,622.4742417,621.6146063,389.2598963,389.2602577,0.078540648,0,0,0,50,18.23801278,19.08450572,19.67206436,0.015,0.008200162,0.008010275,0.00799018,627.673833,626.8603383,389.1360446,389.1361615
 03/31  21:00:00,20,0.011210055,384.0995766,0,15.56,17.90485825,18.81734103,19.4670275,0.007906641,0.007815824,0.007630271,0.007611001,611.6860864,610.7409432,389.1316767,389.1317352,0.084543219,0,0,0,50,18.03376853,18.92406967,19.55001907,0.015,0.007966678,0.007779438,0.007759854,618.1338153,617.2300623,389.333465,389.3339695
 03/31  21:10:00,19.95,0.011174759,389.0995809,0,15.56,17.61789219,18.57873412,19.28101334,0.007640698,0.007478529,0.007296808,0.007278264,597.5818191,596.4780201,389.0222039,389.0220245,0.098130518,0,0,0,50,17.90485825,18.81734103,19.4670275,0.015,0.007815824,0.007630271,0.007611001,611.6860864,610.7409432,389.1316767,389.1317352
 03/31  21:20:00,19.9,0.011139562,393.0995851,0,15.56,17.32306201,18.32518321,19.0801302,0.007371836,0.007127481,0.006949804,0.006932029,583.1331469,581.8468213,389.1677757,389.1679816,0.105362947,0,0,0,50,17.61789219,18.57873412,19.28101334,0.015,0.007478529,0.007296808,0.007278264,597.5818191,596.4780201,389.0222039,389.0220245
 03/31  21:30:00,19.85,0.011104465,386.0995893,0,15.56,17.05066645,18.08391663,18.88304418,0.007129895,0.006799241,0.006625419,0.006608389,569.3983812,567.9457784,389.1324655,389.1325539,0.112276646,0,0,0,50,17.32306201,18.32518321,19.0801302,0.015,0.007127481,0.006949804,0.006932029,583.1331469,581.8468213,389.1677757,389.1679816
 03/31  21:40:00,19.8,0.011069467,386.0995935,0,15.56,16.80719791,17.86228356,18.69525517,0.006921786,0.006503279,0.006333019,0.006316697,556.7895696,555.2056706,388.9449816,388.944553,0.118921834,0,0,0,50,17.05066645,18.08391663,18.88304418,0.015,0.006799241,0.006625419,0.006608389,569.3983812,567.9457784,389.1324655,389.1325539
 03/31  21:50:00,19.75,0.011034568,387.0995977,0,15.56,16.58935661,17.65885028,18.51652391,0.006744745,0.006237451,0.006070479,0.00605484,545.3651179,543.6875449,388.7517353,388.7508094,0.125336403,0,0,0,50,16.80719791,17.86228356,18.69525517,0.015,0.006503279,0.006333019,0.006316697,556.7895696,555.2056706,388.9449816,388.944553
 03/31  22:00:00,19.7,0.010999767,386.0996018,0,15.56,16.39233198,17.47043227,18.34541075,0.006594251,0.005997371,0.00583346,0.005818489,534.9421462,533.2028987,388.5440691,388.5426357,0.131550074,0,0,0,50,16.58935661,17.65885028,18.51652391,0.015,0.006237451,0.006070479,0.00605484,545.3651179,543.6875449,388.7517353,388.7508094
 03/31  22:10:00,19.65,0.011087439,388.0996059,0,15.56,16.20895619,17.33308388,18.23858909,0.006587788,0.005832076,0.005677888,0.005663383,526.1285181,524.3856393,388.5524566,388.5511374,0.45434759,0,0,0,50,16.35450584,17.44506775,18.3274912,0.015,0.005967328,0.005805937,0.00579105,533.1623636,531.440498,388.5601521,388.558784
 03/31  22:20:00,19.6,0.01117447,394.09961,0,15.56,15.77470011,16.9798634,17.9494823,0.006507482,0.005419367,0.005284159,0.00527086,506.1710498,504.1138139,388.9705334,388.9707282,0.461961721,0,0,0,50,16.04424832,17.19998509,18.12977267,0.015,0.005674435,0.005527466,0.005513416,518.4477832,516.5856649,388.6612239,388.6603308
 03/31  22:30:00,19.55,0.011260862,391.0996141,0,15.56,15.560271,16.64608635,17.6732548,0.006446446,0.005310273,0.004943919,0.004931752,489.3602223,487.3159051,389.5530208,389.5549842,0.469468987,0.472000444,0,0,50,50,16.85285268,17.84464992,0.015,0.015,0.005152767,0.005139898,499.693166,497.6024912,389.2161519,389.2171155
 03/31  22:40:00,19.5,0.011346619,384.0996182,0,15.56,15.56000034,16.33812247,17.41444517,0.00639989,0.005476276,0.00465786,0.004646734,474.6329698,472.8907522,389.2503113,389.2508658,0.476795565,0.412250142,0,0,50,50,16.52916798,17.57523146,0.015,0.015,0.004833767,0.004821994,483.7475753,481.8181723,389.5009069,389.5025476
 03/31  22:50:00,19.45,0.011431741,387.0996222,0,15.56,15.56,16.0510691,17.16897045,0.006365119,0.005616551,0.004414306,0.004404147,462.1183012,460.6470143,388.7886106,388.7874331,0.483981285,0.382595083,0,0,50,50,16.26399533,17.35168222,0.015,0.015,0.004592105,0.00458123,471.1310114,469.4610648,389.0518297,389.0516207
 03/31  23:00:00,19.4,0.011516232,394.0996262,0,15.56,15.56,15.78228607,16.93448547,0.006339675,0.005731395,0.004205168,0.004195911,452.2916365,451.0432961,389.0382757,389.0382,0.491065514,0.472313286,0,0,50,50,16.0510691,17.16897045,0.015,0.015,0.004414306,0.004404147,462.1183012,460.6470143,388.7886106,388.7874331
 03/31  23:10:00,19.35,0.01162416,394.0996302,0,15.56,15.56,15.56019363,16.70993209,0.00631854,0.005822337,0.004095557,0.004014328,443.8028457,442.7375254,389.7004721,389.7072389,0.500400738,0.483693774,0.104712693,0,50,50,50,16.93448547,0.015,0.015,0.015,0.004195911,452.2916365,451.0432961,389.0382757,389.0382
 03/31  23:20:00,19.3,0.011731327,390.0996342,0,15.56,15.56,15.56000123,16.4946946,0.006299548,0.005893304,0.004484566,0.003853922,436.0204554,435.1084856,390.0608738,390.0884762,0.506706101,0.491705676,0.767403616,0,50,50,50,16.70993209,0.015,0.015,0.015,0.004014328,443.8028457,442.7375254,389.7004721,389.7072389
 03/31  23:30:00,19.25,0.011837735,393.0996381,0,15.56,15.56,15.56,16.2882478,0.006282021,0.005948375,0.004812512,0.003710927,429.3436868,428.5624556,390.4201254,390.4641719,0.512911876,0.499444467,0.337777328,0,50,50,50,16.4946946,0.015,0.015,0.015,0.003853922,436.0204554,435.1084856,390.0608738,390.0884762
 03/31  23:40:00,19.2,0.011943385,390.099642,0,15.56,15.56,15.56,16.09005296,0.006265742,0.00599091,0.005074177,0.003582545,423.4904735,422.8216505,390.5370057,390.5868734,0.519028885,0.506960891,0.481536008,0,50,50,50,16.2882478,0.015,0.015,0.015,0.003710927,429.3436868,428.5624556,390.4201254,390.4641719
 03/31  23:50:00,19.15,0.012048281,392.099646,0,15.56,15.56,15.56,15.89957975,0.006250539,0.006023489,0.005279566,0.003466502,418.5945956,418.0225748,390.6786029,390.728958,0.525063784,0.514289271,0.491344871,0,50,50,50,16.09005296,0.015,0.015,0.015,0.003582545,423.4904735,422.8216505,390.5370057,390.5868734
 03/31  24:00:00,19.1,0.012152426,387.0996498,0,15.56,15.56,15.56,15.71632068,0.006236215,0.006048092,0.005441169,0.003360872,414.0963472,413.6074946,390.4335316,390.471757,0.531021188,0.521454356,0.500698416,0,50,50,50,15.89957975,0.015,0.015,0.015,0.003466502,418.5945956,418.0225748,390.6786029,390.728958
 04/01  00:10:00,19.03333333,0.012157504,387.0996537,0,15.56,15.56,15.56,15.56009309,0.006221149,0.006064959,0.005567857,0.00334056,410.0529979,409.6354398,389.9881838,390.0054469,0.539183935,0.530914672,0.512103826,0.10614949,50,50,50,50,0.015,0.015,0.015,0.015,414.0963472,413.6074946,390.4335316,390.471757
 04/01  00:20:00,18.96666667,0.01216217,388.0996575,0,15.56,15.56,15.56,15.56000043,0.006204602,0.006074808,0.005666452,0.003865226,406.6326463,406.2762278,389.6160671,389.6292924,0.547316057,0.540285015,0.523284633,0.823482243,50,50,50,50,0.015,0.015,0.015,0.015,410.0529979,409.6354398,389.9881838,390.0054469
 04/01  00:30:00,18.9,0.012166427,392.0996614,0,15.56,15.56,15.56,15.56,0.006186631,0.006078825,0.005742461,0.004303549,404.1228817,403.8190111,389.6908151,389.7043327,0.555386867,0.549556834,0.53423021,0.361954954,50,50,50,50,0.015,0.015,0.015,0.015,406.6326463,406.2762278,389.6160671,389.6292924
 04/01  00:40:00,18.83333333,0.01217028,392.0996652,0,15.56,15.56,15.56,15.56,0.006167598,0.006078251,0.005800408,0.00464875,402.2383971,401.9796949,389.9980944,390.0114974,0.563402885,0.558735506,0.54500249,0.516321768,50,50,50,50,0.015,0.015,0.015,0.015,404.1228817,403.8190111,389.6908151,389.7043327
 04/01  00:50:00,18.76666667,0.012173731,387.0996689,0,15.56,15.56,15.56,15.56,0.006147864,0.006074143,0.00584399,0.00491544,400.2930428,400.0730098,389.9108621,389.9232133,0.571365739,0.567826882,0.555622106,0.527986838,50,50,50,50,0.015,0.015,0.015,0.015,402.2383971,401.9796949,389.9980944,390.0114974
 04/01  01:00:00,18.7,0.012176786,392.0996727,0,15.56,15.56,15.56,15.56,0.006127691,0.006067329,0.005876187,0.005121623,398.806604,398.6195963,389.9996716,390.0103284,0.579265766,0.576835732,0.56610269,0.539311822,50,50,50,50,0.015,0.015,0.015,0.015,400.2930428,400.0730098,389.9108621,389.9232133
 04/01  01:10:00,18.65,0.012140041,388.0996764,0,15.56,15.56,15.56,15.56,0.006115215,0.006066298,0.00590727,0.005289669,397.3727489,397.2139145,389.9012112,389.9101685,0.584698971,0.583184663,0.57397852,0.547938549,50,50,50,50,0.015,0.015,0.015,0.015,398.806604,398.6195963,389.9996716,390.0103284
 04/01  01:20:00,18.6,0.012103394,386.0996801,0,15.56,15.56,15.56,15.56,0.00611396,0.006074888,0.005942521,0.005433445,395.8471019,395.7122809,389.507617,389.514747,0.590050418,0.589418222,0.581706433,0.556349128,50,50,50,50,0.015,0.015,0.015,0.015,397.3727489,397.2139145,389.9012112,389.9101685
 04/01  01:30:00,18.55,0.012066845,385.0996838,0,15.56,15.56,15.56,15.56,0.006123179,0.006092644,0.005982621,0.00555976,394.3069514,394.1926047,388.9272961,388.9324009,0.595323578,0.595544921,0.589292179,0.564563457,50,50,50,50,0.015,0.015,0.015,0.015,395.8471019,395.7122809,389.507617,389.514747
 04/01  01:40:00,18.5,0.012030394,390.0996875,0,15.56,15.56,15.56,15.56,0.006140558,0.006117501,0.006026393,0.005672056,393.3311488,393.2342262,388.7656633,388.7691864,0.600522553,0.601571504,0.596742618,0.572599256,50,50,50,50,0.015,0.015,0.015,0.015,394.3069514,394.1926047,388.9272961,388.9324009
 04/01  01:50:00,18.45,0.011994041,388.0996912,0,15.56,15.56,15.56,15.56,0.006163865,0.006147427,0.0060725,0.00577264,392.586013,392.5039077,388.7112385,388.7138459,0.605651669,0.607503924,0.604064877,0.580471919,50,50,50,50,0.015,0.015,0.015,0.015,393.3311488,393.2342262,388.7656633,388.7691864
 04/01  02:00:00,18.4,0.011957785,390.0996948,0,15.56,15.56,15.56,15.56,0.006191434,0.006180914,0.006119977,0.00586347,392.1137036,392.0441648,388.8249281,388.8271699,0.61071466,0.613347031,0.61126531,0.588194037,50,50,50,50,0.015,0.015,0.015,0.015,392.586013,392.5039077,388.7112385,388.7138459
 04/01  02:10:00,18.35,0.011987117,388.0996984,0,15.56,15.56,15.56,15.56,0.006219184,0.006214013,0.006165292,0.005943368,391.6269318,391.5680699,388.8353084,388.8373375,0.616322635,0.619726073,0.618954921,0.596381582,50,50,50,50,0.015,0.015,0.015,0.015,392.1137036,392.0441648,388.8249281,388.8271699
 04/01  02:20:00,18.3,0.012016134,394.099702,0,15.56,15.56,15.56,15.56,0.006245037,0.006244748,0.006208336,0.006012545,391.6411503,391.5912514,389.2712162,389.2735486,0.621877196,0.626034407,0.629423875,0.604442706,50,50,50,50,0.015,0.015,0.015,0.015,391.6269318,391.5680699,388.8353084,388.8373375
 04/01  02:30:00,18.25,0.012044838,388.0997055,0,15.56,15.56,15.56,15.56,0.006268674,0.006272877,0.006249287,0.006072484,391.4251005,391.38281,389.412908,389.4155053,0.627378721,0.632270123,0.638851338,0.612383205,50,50,50,50,0.015,0.015,0.015,0.015,391.6411503,391.5912514,389.2712162,389.2735486
 04/01  02:40:00,18.2,0.012073228,393.0997091,0,15.56,15.56,15.56,15.56,0.006290482,0.006298846,0.006288382,0.006124996,391.4449147,391.4090337,389.7361689,389.7391193,0.632827422,0.638432813,0.648095239,0.620208203,50,50,50,50,0.015,0.015,0.015,0.015,391.4251005,391.38281,389.412908,389.4155053
 04/01  02:50:00,18.15,0.012101307,389.0997126,0,15.56,15.56,15.56,15.56,0.006310912,0.006323155,0.006325819,0.00617166,391.290715,391.2603039,389.8395225,389.8425758,0.638223377,0.644522521,0.65716067,0.627921572,50,50,50,50,0.015,0.015,0.015,0.015,391.4449147,391.4090337,389.7361689,389.7391193
 04/01  03:00:00,18.1,0.012129077,385.0997161,0,15.56,15.56,15.56,15.56,0.00633029,0.006346166,0.006361752,0.00621561,390.6745778,390.6490304,389.4425915,389.4448213,0.643566786,0.650539635,0.666053384,0.63913202,50,50,50,50,0.015,0.015,0.015,0.015,391.290715,391.2603039,389.8395225,389.8425758
 04/01  03:10:00,18.05,0.012178631,394.0997196,0,15.56,15.56,15.56,15.56,0.006350715,0.006370007,0.00639819,0.006259573,390.647344,390.6258302,389.6012309,389.6029643,0.649099539,0.656730185,0.67501821,0.648795323,50,50,50,50,0.015,0.015,0.015,0.015,390.6745778,390.6490304,389.4425915,389.4448213
 04/01  03:20:00,18,0.012227746,394.099723,0,15.56,15.56,15.56,15.56,0.006373121,0.006395637,0.006436026,0.006304406,391.0240412,391.0056499,390.1347734,390.1369717,0.654582627,0.662853077,0.683821638,0.658277464,50,50,50,50,0.015,0.015,0.015,0.015,390.647344,390.6258302,389.6012309,389.6029643
 04/01  03:30:00,17.95,0.012276421,388.0997265,0,15.56,15.56,15.56,15.56,0.006397392,0.006422955,0.006475121,0.006349883,390.9892931,390.9735712,390.2331999,390.2357339,0.660014413,0.66890632,0.692467066,0.667580258,50,50,50,50,0.015,0.015,0.015,0.015,391.0240412,391.0056499,390.1347734,390.1369717
 04/01  03:40:00,17.9,0.01232466,384.0997299,0,15.56,15.56,15.56,15.56,0.006423024,0.006451473,0.006514966,0.006395506,390.3238714,390.3108338,389.6822966,389.6840072,0.665395264,0.674890339,0.700959291,0.676709381,50,50,50,50,0.015,0.015,0.015,0.015,390.9892931,390.9735712,390.2331999,390.2357339
 04/01  03:50:00,17.85,0.012372463,389.0997333,0,15.56,15.56,15.56,15.56,0.006449528,0.006480712,0.00655507,0.006440861,389.8549828,389.8444053,389.3113973,389.311923,0.670726305,0.68080644,0.709303498,0.685671083,50,50,50,50,0.015,0.015,0.015,0.015,390.3238714,390.3108338,389.6822966,389.6840072
 04/01  04:00:00,17.8,0.012419833,388.0997367,0,15.56,15.56,15.56,15.56,0.006476547,0.006510326,0.006595084,0.006485687,389.5506124,389.5420649,389.0900916,389.0897506,0.676008742,0.686656044,0.717504692,0.694471313,50,50,50,50,0.015,0.015,0.015,0.015,389.8549828,389.8444053,389.3113973,389.311923
 04/01  04:10:00,17.88333333,0.012398982,384.09974,0,15.56,15.56,15.56,15.56,0.006501598,0.006537856,0.006632528,0.006527587,388.9922368,388.9855088,388.6026414,388.6014369,0.682590579,0.693822605,0.726906621,0.704454932,50,50,50,50,0.015,0.015,0.015,0.015,389.5506124,389.5420649,389.0900916,389.0897506
 04/01  04:20:00,17.96666667,0.012377517,393.0997433,0,15.56,15.56,15.56,15.56,0.006523585,0.006562229,0.006666326,0.006565535,389.0795795,389.0740704,388.7491046,388.7477955,0.689141931,0.70095226,0.73618668,0.714299727,50,50,50,50,0.015,0.015,0.015,0.015,388.9922368,388.9855088,388.6026414,388.6014369
 04/01  04:30:00,18.05,0.012355436,386.0997466,0,15.56,15.56,15.56,15.56,0.006542659,0.006583608,0.00669666,0.006599749,388.963308,388.9587262,388.6826189,388.6814478,0.695657006,0.708032318,0.745345565,0.724007096,50,50,50,50,0.015,0.015,0.015,0.015,389.0795795,389.0740704,388.7491046,388.7477955
 04/01  04:40:00,18.13333333,0.012332734,388.0997499,0,15.56,15.56,15.56,15.56,0.006559429,0.006602605,0.00672417,0.006630899,388.8114432,388.8076867,388.5732171,388.5721067,0.702133281,0.715057995,0.754383174,0.733577625,50,50,50,50,0.015,0.015,0.015,0.015,388.963308,388.9587262,388.6826189,388.6814478
 04/01  04:50:00,18.21666667,0.012309404,392.0997532,0,15.56,15.56,15.56,15.56,0.006574481,0.006619809,0.006749481,0.00665963,389.0252168,389.0219352,388.8222436,388.821505,0.708569474,0.722027228,0.76331043,0.743022995,50,50,50,50,0.015,0.015,0.015,0.015,388.8114432,388.8076867,388.5732171,388.5721067
 04/01  05:00:00,18.3,0.012285442,388.0997564,0,15.56,15.56,15.56,15.56,0.006588248,0.006635649,0.00677305,0.006686423,389.0892096,389.0862791,388.9159637,388.9156054,0.714964937,0.728939103,0.772120179,0.752336604,50,50,50,50,0.015,0.015,0.015,0.015,389.0252168,389.0219352,388.8222436,388.821505
 04/01  05:10:00,18.11666667,0.01223079,385.0997596,0,15.56,15.56,15.56,15.56,0.006605171,0.0066546,0.006799316,0.006715746,388.7516231,388.7493331,388.6049625,388.6044636,0.722224679,0.736776082,0.781717601,0.762424587,50,50,50,50,0.015,0.015,0.015,0.015,389.0892096,389.0862791,388.9159637,388.9156054
 04/01  05:20:00,17.93333333,0.012175553,389.0997628,0,15.56,15.56,15.56,15.56,0.006627171,0.006678593,0.006830178,0.006749527,388.5839476,388.5823077,388.4603545,388.4595891,0.729475467,0.744595149,0.791228955,0.772413753,50,50,50,50,0.015,0.015,0.015,0.015,388.7516231,388.7493331,388.6049625,388.6044636
 04/01  05:30:00,17.75,0.01211975,390.099766,0,15.56,15.56,15.56,15.56,0.006653858,0.006707233,0.00686524,0.006787389,388.6733444,388.6720282,388.5684883,388.5677662,0.73667421,0.752356711,0.80063154,0.782281598,50,50,50,50,0.015,0.015,0.015,0.015,388.5839476,388.5823077,388.4603545,388.4595891
 04/01  05:40:00,17.56666667,0.0120634,385.0997692,0,15.56,15.56,15.56,15.56,0.006684022,0.006739286,0.006903281,0.006828127,388.4456196,388.444689,388.3570834,388.3562936,0.743850357,0.760056793,0.809923653,0.792026849,50,50,50,50,0.015,0.015,0.015,0.015,388.6733444,388.6720282,388.5684883,388.5677662
 04/01  05:50:00,17.38333333,0.01200652,388.0997723,0,15.56,15.56,15.56,15.56,0.006716303,0.006771117,0.006942931,0.006870378,388.2760157,388.2754491,388.2017086,388.2007793,0.750570838,0.762714899,0.818650898,0.801195864,50,50,50,50,0.015,0.015,0.015,0.015,388.4456196,388.444689,388.3570834,388.3562936
 04/01  06:00:00,17.2,0.011949128,385.0997754,0,15.56,15.56,15.56,15.56,0.00674977,0.006801212,0.006983306,0.006913262,387.9481961,387.9479724,387.8866846,387.8854715,0.757249784,0.766039162,0.827345308,0.810320491,50,50,50,50,0.015,0.015,0.015,0.015,388.2760157,388.2754491,388.2017086,388.2007793
 04/01  06:10:00,17.3,0.012024425,387.0997785,0,15.56,15.56,15.56,15.56,0.006773645,0.006822271,0.007029943,0.006957552,387.7442739,387.7442668,387.6915963,387.6900887,0.377934778,0.383054351,0.448738714,0.432083131,50,50,50,50,0.015,0.015,0.015,0.015,387.9481961,387.9479724,387.8866846,387.8854715
 04/01  06:20:00,17.4,0.012100146,386.0997816,0,15.56,15.56,15.56,15.56,0.006788985,0.006834162,0.007076759,0.006999584,387.6043383,387.6044146,387.5576987,387.5560018,0.37357403,0.375522514,0.446254849,0.430008055,50,50,50,50,0.015,0.015,0.015,0.015,387.7442739,387.7442668,387.6915963,387.6900887
 04/01  06:30:00,17.5,0.012176293,390.0997846,0,15.56,15.56,15.56,15.56,0.00679871,0.006838496,0.007119052,0.00703705,387.6691331,387.6692313,387.626445,387.6248181,0.369016081,0.367672335,0.443447053,0.42759403,50,50,50,50,0.015,0.015,0.015,0.015,387.6043383,387.6044146,387.5576987,387.5560018
 04/01  06:40:00,17.6,0.012252866,386.0997877,0,15.56,15.56,15.56,15.56,0.006804703,0.00683689,0.007155298,0.00706941,387.6601012,387.6601875,387.6206405,387.619164,0.364384659,0.360090716,0.440432144,0.424952806,50,50,50,50,0.015,0.015,0.015,0.015,387.6691331,387.6692313,387.626445,387.6248181
 04/01  06:50:00,17.7,0.012329869,390.0997907,0,15.56,15.56,15.56,15.56,0.006807766,0.006830255,0.007185658,0.007096911,387.7542614,387.754382,387.717439,387.7161852,0.359656231,0.352223495,0.4370875,0.421957404,50,50,50,50,0.015,0.015,0.015,0.015,387.6601012,387.6601875,387.6206405,387.619164
 04/01  07:00:00,17.8,0.012407303,393.0997937,0,15.56,15.56,15.56,15.56,0.006808117,0.006818703,0.007210647,0.007119856,388.0535518,388.0539091,388.0180919,388.0172543,0.354712216,0.343484784,0.433235671,0.418426247,50,50,50,50,0.015,0.015,0.015,0.015,387.7542614,387.754382,387.717439,387.7161852
 04/01  07:10:00,17.98333333,0.012464156,385.0997966,0,15.56,15.56,15.56,15.56,0.006803283,0.006799572,0.007228353,0.00713609,388.0816084,388.0821132,388.0478384,388.0472941,0.347256008,0.331790142,0.426814971,0.412291967,50,50,50,50,0.015,0.015,0.015,0.015,388.0535518,388.0539091,388.0180919,388.0172543
 04/01  07:20:00,18.16666667,0.012520453,386.0997996,0,15.56,15.56,15.56,15.56,0.006791807,0.006771395,0.007237711,0.007144371,387.9579506,387.958325,387.9270281,387.9265125,0.339528407,0.319746945,0.419915387,0.405641791,50,50,50,50,0.015,0.015,0.015,0.015,388.0816084,388.0821132,388.0478384,388.0472941
