Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/01  07:30:00,18.35,0.012576176,394.0998025,0,15.56,15.56,15.56,15.56,0.006773446,0.006733967,0.007238628,0.007144479,388.1570315,388.1575815,388.1281217,388.1277389,0.331640843,0.307359406,0.412511202,0.398445722,50,50,50,50,0.015,0.015,0.015,0.015,387.9579506,387.958325,387.9270281,387.9265125
 04/01  07:40:00,18.53333333,0.012631307,389.0998054,0,15.56,15.56,15.56,15.56,0.006748073,0.006687541,0.007231038,0.007136253,388.3388939,388.3398752,388.3110771,388.3109439,0.323636817,0.29534025,0.404723619,0.390820938,50,50,50,50,0.015,0.015,0.015,0.015,388.1570315,388.1575815,388.1281217,388.1277389
 04/01  07:50:00,18.71666667,0.012685826,389.0998083,0,15.56,15.56,15.56,15.56,0.00671573,0.006632558,0.007215096,0.007119764,388.4475285,388.4489143,388.4207291,388.4208202,0.315269329,0.283173849,0.396432878,0.382643943,50,50,50,50,0.015,0.015,0.015,0.015,388.3388939,388.3398752,388.3110771,388.3109439
 04/01  08:00:00,18.9,0.012739715,387.0998111,0,15.56,15.56,15.56,15.56,0.006676432,0.006569399,0.007191028,0.007095161,388.4205418,388.4219808,388.3954407,388.3956048,0.306389564,0.270799128,0.387597792,0.373870154,50,50,50,50,0.015,0.015,0.015,0.015,388.4475285,388.4489143,388.4207291,388.4208202
 04/01  08:10:00,19.08333333,0.012818677,392.099814,0,15.56,15.56,15.56,15.56,0.006633704,0.006502527,0.007162061,0.007065637,388.5516813,388.5533055,388.5280295,388.5282844,0.302542012,0.264784272,0.383134386,0.369415775,50,50,50,50,0.015,0.015,0.015,0.015,388.4205418,388.4219808,388.3954407,388.3956048
 04/01  08:20:00,19.26666667,0.012897539,387.0998168,0,15.56,15.56,15.56,15.56,0.006590002,0.006434619,0.007130085,0.007033041,388.5690077,388.5707219,388.5468268,388.5471385,0.299084073,0.258686139,0.378168239,0.364400569,50,50,50,50,0.015,0.015,0.015,0.015,388.5516813,388.5533055,388.5280295,388.5282844
 04/01  08:30:00,19.45,0.012976291,389.0998196,0,15.56,15.56,15.56,15.56,0.006546303,0.006366407,0.007095548,0.006997771,388.5808931,388.5825788,388.5602994,388.5606237,0.295849571,0.25246937,0.372683648,0.358806318,50,50,50,50,0.015,0.015,0.015,0.015,388.5690077,388.5707219,388.5468268,388.5471385
 04/01  08:40:00,19.63333333,0.013054919,389.0998223,0,15.56,15.56,15.56,15.56,0.006502894,0.006298415,0.007058495,0.006959818,388.6083604,388.6100117,388.5892743,388.5896046,0.292967837,0.24738281,0.367197309,0.353147584,50,50,50,50,0.015,0.015,0.015,0.015,388.5808931,388.5825788,388.5602994,388.5606237
 04/01  08:50:00,19.81666667,0.013133413,385.0998251,0,15.56,15.56,15.56,15.56,0.006459798,0.006230839,0.007018821,0.006919029,388.465002,388.4661742,388.4478844,388.4480947,0.290278739,0.242500732,0.361422431,0.347135814,50,50,50,50,0.015,0.015,0.015,0.015,388.6083604,388.6100117,388.5892743,388.5896046
 04/01  09:00:00,20,0.013211758,393.0998278,0,15.56,15.56,15.56,15.56,0.006416936,0.006163652,0.006976427,0.006875255,388.5831135,388.5842529,388.5673861,388.5675946,0.287672345,0.237745188,0.355406446,0.340817239,50,50,50,50,0.015,0.015,0.015,0.015,388.465002,388.4661742,388.4478844,388.4480947
 04/01  09:10:00,20.36666667,0.013240123,387.0998305,0,15.56,15.56,15.56,15.56,0.006391928,0.006105402,0.006966531,0.006860392,388.646618,388.6480338,388.6314509,388.6317444,0.151426146,0.099094628,0.215037156,0.200054381,50,50,50,50,0.015,0.015,0.015,0.015,388.5831135,388.5842529,388.5673861,388.5675946
 04/01  09:20:00,20.73333333,0.013261824,393.0998332,0,15.56,15.56,15.56,15.56,0.006378375,0.006052988,0.006975299,0.00686195,388.7679785,388.7699244,388.7528939,388.7533398,0.149624053,0.095648607,0.209737719,0.194322811,50,50,50,50,0.015,0.015,0.015,0.015,388.646618,388.6480338,388.6314509,388.6317444
 04/01  09:30:00,21.1,0.013276577,389.0998359,0,15.56,15.56,15.56,15.56,0.006368771,0.006002372,0.006987183,0.006865833,388.8391687,388.8416124,388.8241244,388.824713,0.147669104,0.091516909,0.204030131,0.18812085,50,50,50,50,0.015,0.015,0.015,0.015,388.7679785,388.7699244,388.7528939,388.7533398
 04/01  09:40:00,21.46666667,0.013284094,388.0998385,0,15.56,15.56,15.56,15.56,0.006359738,0.005952505,0.006995411,0.006865915,388.8445665,388.8471994,388.8298386,388.8304842,0.146155569,0.089011536,0.199163422,0.182700337,50,50,50,50,0.015,0.015,0.015,0.015,388.8391687,388.8416124,388.8241244,388.824713
 04/01  09:50:00,21.83333333,0.013284079,385.0998411,0,15.56,15.56,15.56,15.56,0.00635058,0.005903652,0.006998824,0.006861146,388.7489604,388.7512505,388.7349698,388.7355208,0.144790558,0.086909801,0.194551144,0.177479001,50,50,50,50,0.015,0.015,0.015,0.015,388.8445665,388.8471994,388.8298386,388.8304842
 04/01  10:00:00,22.2,0.01327623,388.0998437,0,15.56,15.56,15.56,15.56,0.006341571,0.005856826,0.006998493,0.006852523,388.6741926,388.6759058,388.6611394,388.661525,0.14362122,0.085974748,0.190743251,0.173012907,50,50,50,50,0.015,0.015,0.015,0.015,388.7489604,388.7512505,388.7349698,388.7355208
 04/01  10:10:00,22.2,0.013190421,392.0998463,0,15.56,15.56,15.56,15.56,0.006333224,0.005812805,0.006995619,0.006841185,388.7239477,388.7254526,388.7115923,388.711927,0.145042508,0.087521079,0.189731412,0.171300445,50,50,50,50,0.015,0.015,0.015,0.015,388.6741926,388.6759058,388.6611394,388.661525
 04/01  10:20:00,22.2,0.013104635,388.0998489,0,15.56,15.56,15.56,15.56,0.006325664,0.005771946,0.006990987,0.006827881,388.7533344,388.7549032,388.7414237,388.7417905,0.146250643,0.089274512,0.189000515,0.169835234,50,50,50,50,0.015,0.015,0.015,0.015,388.7239477,388.7254526,388.7115923,388.711927
 04/01  10:30:00,22.2,0.013018873,385.0998514,0,15.56,15.56,15.56,15.56,0.006319002,0.005734974,0.006985438,0.00681344,388.6784664,388.6798734,388.6670816,388.6673921,0.147716759,0.092198734,0.189214745,0.169290671,50,50,50,50,0.015,0.015,0.015,0.015,388.7533344,388.7549032,388.7414237,388.7417905
 04/01  10:40:00,22.2,0.012933134,394.0998539,0,15.56,15.56,15.56,15.56,0.00631284,0.005700875,0.006978741,0.006797612,388.7521743,388.7535911,388.7412593,388.7415896,0.148468239,0.093032241,0.188229778,0.167531624,50,50,50,50,0.015,0.015,0.015,0.015,388.6784664,388.6798734,388.6670816,388.6673921
 04/01  10:50:00,22.2,0.012847418,384.0998564,0,15.56,15.56,15.56,15.56,0.00630668,0.00566857,0.006970618,0.00678011,388.7034723,388.7048183,388.6929931,388.6933004,0.14883949,0.0934769,0.18719394,0.165715848,50,50,50,50,0.015,0.015,0.015,0.015,388.7521743,388.7535911,388.7412593,388.7415896
 04/01  11:00:00,22.2,0.012761725,386.0998589,0,15.56,15.56,15.56,15.56,0.006300143,0.005637381,0.006960985,0.006760852,388.600536,388.6014844,388.5906652,388.5908138,0.148969353,0.093697696,0.186149295,0.16389428,50,50,50,50,0.015,0.015,0.015,0.015,388.7034723,388.7048183,388.6929931,388.6933004
 04/01  11:10:00,22.38333333,0.012765594,390.0998613,0,15.56,15.56,15.56,15.56,0.006295087,0.005609717,0.006951872,0.00674189,388.5802983,388.58088,388.5710453,388.5710549,0.149569856,0.09543478,0.185597088,0.162582298,50,50,50,50,0.015,0.015,0.015,0.015,388.600536,388.6014844,388.5906652,388.5908138
 04/01  11:20:00,22.56666667,0.012767659,385.0998637,0,15.56,15.56,15.56,15.56,0.006292697,0.005586619,0.006944266,0.006724236,388.5057932,388.5060245,388.4970975,388.4969591,0.150198375,0.096409252,0.18455096,0.160794789,50,50,50,50,0.015,0.015,0.015,0.015,388.5802983,388.58088,388.5710453,388.5710549
 04/01  11:30:00,22.75,0.012767884,384.0998662,0,15.56,15.56,15.56,15.56,0.006293238,0.005568053,0.006938332,0.006708086,388.3620861,388.3617576,388.3540155,388.3536152,0.150717596,0.097182005,0.183429424,0.158956311,50,50,50,50,0.015,0.015,0.015,0.015,388.5057932,388.5060245,388.4970975,388.4969591
 04/01  11:40:00,22.93333333,0.012766229,388.0998685,0,15.56,15.56,15.56,15.56,0.006296531,0.005553732,0.006933992,0.006693397,388.2807274,388.2798373,388.2732934,388.2726329,0.151162188,0.098015224,0.182386827,0.15722608,50,50,50,50,0.015,0.015,0.015,0.015,388.3620861,388.3617576,388.3540155,388.3536152
 04/01  11:50:00,23.11666667,0.012762659,385.0998709,0,15.56,15.56,15.56,15.56,0.006302274,0.005543333,0.006931166,0.00668013,388.1827678,388.1813896,388.175895,388.1749955,0.15149016,0.098790283,0.18142434,0.155608938,50,50,50,50,0.015,0.015,0.015,0.015,388.2807274,388.2798373,388.2732934,388.2726329
 04/01  12:00:00,23.3,0.012757136,393.0998732,0,15.56,15.56,15.56,15.56,0.006310176,0.005536566,0.006929844,0.006668319,388.2498541,388.2484026,388.2433781,388.242471,0.151707433,0.099509074,0.180590307,0.154156016,50,50,50,50,0.015,0.015,0.015,0.015,388.1827678,388.1813896,388.175895,388.1749955
 04/01  12:10:00,23.3,0.012757136,389.0998756,0,15.56,15.56,15.56,15.56,0.006318094,0.005531177,0.006928209,0.006656204,388.3278946,388.3267669,388.3215865,388.3208713,0.152397244,0.100531322,0.180593271,0.153576405,50,50,50,50,0.015,0.015,0.015,0.015,388.2498541,388.2484026,388.2433781,388.242471
 04/01  12:20:00,23.3,0.012757136,384.0998779,0,15.56,15.56,15.56,15.56,0.006324675,0.005525786,0.006925263,0.006642837,388.2668945,388.2659175,388.2607649,388.2601164,0.152940549,0.101552154,0.18079539,0.153235025,50,50,50,50,0.015,0.015,0.015,0.015,388.3278946,388.3267669,388.3215865,388.3208713
 04/01  12:30:00,23.3,0.012757136,394.0998801,0,15.56,15.56,15.56,15.56,0.006329476,0.005519969,0.006920868,0.006628121,388.3497808,388.3489739,388.343873,388.3433412,0.153431075,0.102622348,0.18119811,0.153134889,50,50,50,50,0.015,0.015,0.015,0.015,388.2668945,388.2659175,388.2607649,388.2601164
 04/01  12:40:00,23.3,0.012757136,391.0998824,0,15.56,15.56,15.56,15.56,0.006332387,0.005513405,0.006915102,0.006612165,388.474738,388.4743729,388.4689081,388.4686584,0.153688099,0.103192978,0.18148571,0.152955887,50,50,50,50,0.015,0.015,0.015,0.015,388.3497808,388.3489739,388.343873,388.3433412
 04/01  12:50:00,23.3,0.012757136,386.0998846,0,15.56,15.56,15.56,15.56,0.006333418,0.005505921,0.006908114,0.006595156,388.4824249,388.4824093,388.4766607,388.476612,0.153838417,0.103648497,0.181825751,0.152895257,50,50,50,50,0.015,0.015,0.015,0.015,388.474738,388.4743729,388.4689081,388.4686584
 04/01  13:00:00,23.3,0.012757136,394.0998868,0,15.56,15.56,15.56,15.56,0.006332621,0.005497448,0.006900059,0.006577274,388.5943893,388.594718,388.5887156,388.588897,0.153924608,0.104032356,0.182226052,0.152912248,50,50,50,50,0.015,0.015,0.015,0.015,388.4824249,388.4824093,388.4766607,388.476612
 04/01  13:10:00,23.4,0.012840299,387.099889,0,15.56,15.56,15.56,15.56,0.006337665,0.005496162,0.00689847,0.006566161,388.6275149,388.6281432,388.6219128,388.6222807,0.157219884,0.108214083,0.185799912,0.156152802,50,50,50,50,0.015,0.015,0.015,0.015,388.5943893,388.594718,388.5887156,388.588897
 04/01  13:20:00,23.5,0.012923955,388.0998912,0,15.56,15.56,15.56,15.56,0.006352924,0.005506761,0.006907555,0.006566132,388.6160682,388.6167852,388.6106318,388.6110492,0.160605739,0.112473778,0.189426328,0.159490247,50,50,50,50,0.015,0.015,0.015,0.015,388.6275149,388.6281432,388.6219128,388.6222807
 04/01  13:30:00,23.6,0.013008107,391.0998934,0,15.56,15.56,15.56,15.56,0.00637922,0.005530164,0.00692802,0.006577974,388.6604133,388.6611803,388.655167,388.6556312,0.164023703,0.11676091,0.193080758,0.162896984,50,50,50,50,0.015,0.015,0.015,0.015,388.6160682,388.6167852,388.6106318,388.6110492
 04/01  13:40:00,23.7,0.013092759,388.0998955,0,15.56,15.56,15.56,15.56,0.006415751,0.005565598,0.006959002,0.006600893,388.676763,388.6775964,388.6716783,388.6721929,0.167492795,0.121172944,0.196813622,0.166421824,50,50,50,50,0.015,0.015,0.015,0.015,388.6604133,388.6611803,388.655167,388.6556312
 04/01  13:50:00,23.8,0.013177912,393.0998976,0,15.56,15.56,15.56,15.56,0.00646135,0.005611886,0.006999303,0.006633742,388.7809852,388.7820139,388.7759851,388.7766663,0.17098812,0.125644471,0.200598608,0.170036604,50,50,50,50,0.015,0.015,0.015,0.015,388.676763,388.6775964,388.6716783,388.6721929
 04/01  14:00:00,23.9,0.01326357,385.0998997,0,15.56,15.56,15.56,15.56,0.006514946,0.005667932,0.007047838,0.006675482,388.7572362,388.7583932,388.7523314,388.7530915,0.174501925,0.130169646,0.204441924,0.173745604,50,50,50,50,0.015,0.015,0.015,0.015,388.7809852,388.7820139,388.7759851,388.7766663
 04/01  14:10:00,23.9,0.01326357,386.0999017,0,15.56,15.56,15.56,15.56,0.006574032,0.005731168,0.007102105,0.006723667,388.6630175,388.663997,388.6583975,388.6590011,0.178879023,0.135461923,0.209267906,0.178469503,50,50,50,50,0.015,0.015,0.015,0.015,388.7572362,388.7583932,388.7523314,388.7530915
 04/01  14:20:00,23.9,0.01326357,388.0999038,0,15.56,15.56,15.56,15.56,0.006636849,0.005799758,0.007160384,0.006776615,388.5963304,388.5969803,388.5921008,388.5924502,0.183184776,0.140707245,0.214127751,0.183258868,50,50,50,50,0.015,0.015,0.015,0.015,388.6630175,388.663997,388.6583975,388.6590011
 04/01  14:30:00,23.9,0.01326357,387.0999058,0,15.56,15.56,15.56,15.56,0.006702414,0.005872615,0.00722175,0.006833411,388.5373078,388.5376502,388.5334547,388.5335666,0.187432948,0.145879776,0.219014401,0.188105,50,50,50,50,0.015,0.015,0.015,0.015,388.5963304,388.5969803,388.5921008,388.5924502
 04/01  14:40:00,23.9,0.01326357,385.0999078,0,15.56,15.56,15.56,15.56,0.006770177,0.005949133,0.007285697,0.006893551,388.4331846,388.4332051,388.4297266,388.4295678,0.191699523,0.151158228,0.224002575,0.193080539,50,50,50,50,0.015,0.015,0.015,0.015,388.5373078,388.5376502,388.5334547,388.5335666
 04/01  14:50:00,23.9,0.01326357,392.0999098,0,15.56,15.56,15.56,15.56,0.006845262,0.006042388,0.00735562,0.006960661,388.4646509,388.4644769,388.4614731,388.4612064,0.206150158,0.179106843,0.236478493,0.205634215,50,50,50,50,0.015,0.015,0.015,0.015,388.4331846,388.4332051,388.4297266,388.4295678
 04/01  15:00:00,23.9,0.01326357,393.0999117,0,15.56,15.56,15.56,15.56,0.006925691,0.006146733,0.007429753,0.007032894,388.6096413,388.6095368,388.6064544,388.6064085,0.211915207,0.185536031,0.24209586,0.211296376,50,50,50,50,0.015,0.015,0.015,0.015,388.4646509,388.4644769,388.4614731,388.4612064
 04/01  15:10:00,23.9,0.013358982,389.0999137,0,15.56,15.56,15.56,15.56,0.00700623,0.00625292,0.007504037,0.007105966,388.7043214,388.7044477,388.7009663,388.7012645,0.21275832,0.187266858,0.2438255,0.213091848,50,50,50,50,0.015,0.015,0.015,0.015,388.6096413,388.6095368,388.6064544,388.6064085
 04/01  15:20:00,23.9,0.013454422,387.0999156,0,15.56,15.56,15.56,15.56,0.007083867,0.006356097,0.007576471,0.007177744,388.6997353,388.7000235,388.6963289,388.6968062,0.213337171,0.18886106,0.245943317,0.21529916,50,50,50,50,0.015,0.015,0.015,0.015,388.7043214,388.7044477,388.7009663,388.7012645
 04/01  15:30:00,23.9,0.013549891,386.0999175,0,15.56,15.56,15.56,15.56,0.007157746,0.006454988,0.007646749,0.007247877,388.6200631,388.6203432,388.6168586,388.6172486,0.213856995,0.19045036,0.248383225,0.217851619,50,50,50,50,0.015,0.015,0.015,0.015,388.6997353,388.7000235,388.6963289,388.6968062
 04/01  15:40:00,23.9,0.013645389,394.0999193,0,15.56,15.56,15.56,15.56,0.007227984,0.006549714,0.00771514,0.007316619,388.6991552,388.6993799,388.6960901,388.6964684,0.214338894,0.191894031,0.250910221,0.220513971,50,50,50,50,0.015,0.015,0.015,0.015,388.6200631,388.6203432,388.6168586,388.6172486
 04/01  15:50:00,23.9,0.013740915,385.0999212,0,15.56,15.56,15.56,15.56,0.007294938,0.006640688,0.007781936,0.007384249,388.6780642,388.6783069,388.6750908,388.6754783,0.21483086,0.193310827,0.253481557,0.223243782,50,50,50,50,0.015,0.015,0.015,0.015,388.6991552,388.6993799,388.6960901,388.6964684
 04/01  16:00:00,23.9,0.01383647,384.099923,0,15.56,15.56,15.56,15.56,0.007358944,0.006728265,0.007847311,0.007450926,388.545126,388.5453023,388.5425109,388.5426946,0.215355583,0.194735358,0.256059471,0.22600366,50,50,50,50,0.015,0.015,0.015,0.015,388.6780642,388.6783069,388.6750908,388.6754783
 04/01  16:10:00,23.53333333,0.014026309,394.0999248,0,15.56,15.56,15.56,15.56,0.007419016,0.006811524,0.007910077,0.007515448,388.5962457,388.5963184,388.5938775,388.5939535,0.216077504,0.196451162,0.258752563,0.228902357,50,50,50,50,0.015,0.015,0.015,0.015,388.545126,388.5453023,388.5425109,388.5426946
 04/01  16:20:00,23.16666667,0.014200315,386.0999266,0,15.56,15.56,15.56,15.56,0.007474688,0.006890061,0.007969574,0.007577137,388.5929042,388.5929729,388.5906302,388.5907036,0.21690769,0.198326623,0.261479815,0.231858411,50,50,50,50,0.015,0.015,0.015,0.015,388.5962457,388.5963184,388.5938775,388.5939535
 04/01  16:30:00,22.8,0.014358997,384.0999284,0,15.56,15.56,15.56,15.56,0.007526044,0.006963976,0.008025721,0.007635885,388.4776849,388.477722,388.4757306,388.4756563,0.217809204,0.200263633,0.264210754,0.234840415,50,50,50,50,0.015,0.015,0.015,0.015,388.5929042,388.5929729,388.5906302,388.5907036
 04/01  16:40:00,22.43333333,0.014502852,389.0999301,0,15.56,15.56,15.56,15.56,0.007573418,0.007033647,0.008078732,0.007691883,388.4221552,388.4220978,388.4206201,388.4203403,0.218806111,0.202384766,0.267016618,0.237918448,50,50,50,50,0.015,0.015,0.015,0.015,388.4776849,388.477722,388.4757306,388.4756563
 04/01  16:50:00,22.06666667,0.014632371,389.0999318,0,15.56,15.56,15.56,15.56,0.007617185,0.007099487,0.008128883,0.007745382,388.4240366,388.4239172,388.4227472,388.4223688,0.219882965,0.204621238,0.269863656,0.241057265,50,50,50,50,0.015,0.015,0.015,0.015,388.4221552,388.4220978,388.4206201,388.4203403
 04/01  17:00:00,21.7,0.014748031,392.0999335,0,15.56,15.56,15.56,15.56,0.007657459,0.007161856,0.008176142,0.007796602,388.5201897,388.5200746,388.5187638,388.5184991,0.220578246,0.206958125,0.272141084,0.244251398,50,50,50,50,0.015,0.015,0.015,0.015,388.4240366,388.4239172,388.4227472,388.4223688
 04/01  17:10:00,21.7,0.014664166,387.0999352,0,15.56,15.56,15.56,15.56,0.007695141,0.007221659,0.008221308,0.007846382,388.545773,388.5457205,388.5441275,388.5440217,0.221412955,0.209199535,0.274546036,0.247399064,50,50,50,50,0.015,0.015,0.015,0.015,388.5201897,388.5200746,388.5187638,388.5184991
 04/01  17:20:00,21.7,0.014580323,387.0999369,0,15.56,15.56,15.56,15.56,0.00773088,0.0072795,0.008264958,0.007895252,388.5110709,388.5110553,388.5094445,388.5093762,0.222300721,0.211505683,0.276976348,0.250584822,50,50,50,50,0.015,0.015,0.015,0.015,388.545773,388.5457205,388.5441275,388.5440217
 04/01  17:30:00,21.7,0.014496502,387.0999385,0,15.56,15.56,15.56,15.56,0.007765013,0.007335678,0.008307364,0.007943419,388.4526146,388.4525953,388.4512607,388.4511073,0.223241354,0.213874277,0.279428415,0.253803633,50,50,50,50,0.015,0.015,0.015,0.015,388.5110709,388.5110553,388.5094445,388.5093762
 04/01  17:40:00,21.7,0.014412703,394.0999401,0,15.56,15.56,15.56,15.56,0.007797713,0.007390345,0.008348635,0.007990938,388.5539263,388.55387,388.5525191,388.5524065,0.224231627,0.216303574,0.281897684,0.257049734,50,50,50,50,0.015,0.015,0.015,0.015,388.4526146,388.4525953,388.4512607,388.4511073
 04/01  17:50:00,21.7,0.014328926,387.0999417,0,15.56,15.56,15.56,15.56,0.007829098,0.007443609,0.00838883,0.00803782,388.5924215,388.5923827,388.5907761,388.5907867,0.225266311,0.218784415,0.28437565,0.260312245,50,50,50,50,0.015,0.015,0.015,0.015,388.5539263,388.55387,388.5525191,388.5524065
 04/01  18:00:00,21.7,0.014245171,391.0999433,0,15.56,15.56,15.56,15.56,0.007859458,0.007495565,0.008428001,0.008084074,388.6564372,388.6564074,388.6545013,388.6546484,0.226725541,0.22131119,0.286858199,0.263585973,50,50,50,50,0.015,0.015,0.015,0.015,388.5924215,388.5923827,388.5907761,388.5907867
 04/01  18:10:00,21.6,0.014322797,390.0999448,0,15.56,15.56,15.56,15.56,0.007888996,0.007546306,0.008466196,0.00812971,388.7223647,388.7223403,388.7201056,388.720393,0.228207752,0.223875617,0.289340245,0.266864232,50,50,50,50,0.015,0.015,0.015,0.015,388.6564372,388.6564074,388.6545013,388.6546484
 04/01  18:20:00,21.5,0.014398885,385.0999463,0,15.56,15.56,15.56,15.56,0.007914883,0.007588187,0.008501454,0.008172563,388.6674622,388.6674361,388.6652461,388.6655514,0.223503029,0.210846483,0.287164125,0.265358182,50,50,50,50,0.015,0.015,0.015,0.015,388.7223647,388.7223403,388.7201056,388.720393
 04/01  18:30:00,21.4,0.014473446,386.0999479,0,15.56,15.56,15.56,15.56,0.00793817,0.007624409,0.008534637,0.008213509,388.5627505,388.5626711,388.5610556,388.5612223,0.224447865,0.213048486,0.289483304,0.268445057,50,50,50,50,0.015,0.015,0.015,0.015,388.6674622,388.6674361,388.6652461,388.6655514
 04/01  18:40:00,21.3,0.014546493,389.0999493,0,15.56,15.56,15.56,15.56,0.007960253,0.007658536,0.008566695,0.008253525,388.5207321,388.5205863,388.519588,388.5196,0.225730404,0.215376959,0.291811342,0.271543577,50,50,50,50,0.015,0.015,0.015,0.015,388.5627505,388.5626711,388.5610556,388.5612223
 04/01  18:50:00,21.2,0.014618041,390.0999508,0,15.56,15.56,15.56,15.56,0.007981909,0.007692273,0.008598076,0.00829306,388.5499686,388.549797,388.5490085,388.5489713,0.227152338,0.217735484,0.294098894,0.274600351,50,50,50,50,0.015,0.015,0.015,0.015,388.5207321,388.5205863,388.519588,388.5196
 04/01  19:00:00,21.1,0.0146881,393.0999522,0,15.56,15.56,15.56,15.56,0.008003405,0.007726048,0.008628886,0.008332197,388.6807661,388.6806245,388.6793784,388.6794547,0.228628479,0.220100413,0.296336227,0.27760362,50,50,50,50,0.015,0.015,0.015,0.015,388.5499686,388.549797,388.5490085,388.5489713
 04/01  19:10:00,21.1,0.014604808,387.0999537,0,15.56,15.56,15.56,15.56,0.007998423,0.007741915,0.008612792,0.008333784,388.6823065,388.6822231,388.6806051,388.6807861,0.378205637,0.370502939,0.447139882,0.429247111,50,50,50,50,0.015,0.015,0.015,0.015,388.6807661,388.6806245,388.6793784,388.6794547
 04/01  19:20:00,21.1,0.014521566,394.0999551,0,15.56,15.56,15.56,15.56,0.007977864,0.007746129,0.008570362,0.008313519,388.9042525,388.9042188,388.9017869,388.9021548,0.377880071,0.370890328,0.447499487,0.430348251,50,50,50,50,0.015,0.015,0.015,0.015,388.6823065,388.6822231,388.6806051,388.6807861
 04/01  19:30:00,21.1,0.014438372,394.0999564,0,15.56,15.56,15.56,15.56,0.007953709,0.007746218,0.008523446,0.008288167,389.2685785,389.268646,389.2644141,389.265183,0.377555346,0.371252488,0.447828161,0.430657148,50,50,50,50,0.015,0.015,0.015,0.015,388.9042525,388.9042188,388.9017869,388.9021548
 04/01  19:40:00,21.1,0.014355228,387.0999578,0,15.56,15.56,15.56,15.56,0.007931441,0.007745843,0.008481761,0.00826545,389.3495279,389.3497036,389.3441937,389.3452554,0.377222503,0.371584683,0.448108875,0.431227088,50,50,50,50,0.015,0.015,0.015,0.015,389.2685785,389.268646,389.2644141,389.265183
 04/01  19:50:00,21.1,0.014272133,384.0999591,0,15.56,15.56,15.56,15.56,0.007912135,0.007745907,0.008446932,0.008246874,389.1004053,389.1005974,389.0958156,389.096738,0.376875471,0.371882686,0.448322033,0.431739979,50,50,50,50,0.015,0.015,0.015,0.015,389.3495279,389.3497036,389.3441937,389.3452554
 04/01  20:00:00,21.1,0.014189087,386.0999604,0,15.56,15.56,15.56,15.56,0.00789527,0.007746256,0.008417749,0.008231684,388.8046258,388.8047438,388.8021261,388.8026,0.376500885,0.372123253,0.448491317,0.432181599,50,50,50,50,0.015,0.015,0.015,0.015,389.1004053,389.1005974,389.0958156,389.096738
 04/01  20:10:00,21.01666667,0.014195186,387.0999617,0,15.56,15.56,15.56,15.56,0.007882423,0.007748883,0.008394944,0.008221105,388.5951858,388.5952141,388.5948162,388.5948305,0.377887308,0.374122699,0.450354326,0.434337425,50,50,50,50,0.015,0.015,0.015,0.015,388.8046258,388.8047438,388.8021261,388.8026
 04/01  20:20:00,20.93333333,0.014200795,394.099963,0,15.56,15.56,15.56,15.56,0.007874332,0.007754815,0.008378662,0.008215626,388.767913,388.7678902,388.7678958,388.767829,0.379253084,0.37607877,0.452156202,0.43642766,50,50,50,50,0.015,0.015,0.015,0.015,388.5951858,388.5952141,388.5948162,388.5948305
 04/01  20:30:00,20.85,0.014205922,391.0999643,0,15.56,15.56,15.56,15.56,0.007870826,0.007764074,0.008368357,0.008214929,389.0101409,389.01013,389.0089212,389.0091057,0.380596364,0.377993655,0.453887597,0.438454478,50,50,50,50,0.015,0.015,0.015,0.015,388.767913,388.7678902,388.7678958,388.767829
 04/01  20:40:00,20.76666667,0.014210568,389.0999655,0,15.56,15.56,15.56,15.56,0.007871346,0.0077765,0.008363225,0.008218364,389.1283753,389.1283927,389.1258776,389.1263312,0.381905802,0.380413187,0.455578449,0.440410772,50,50,50,50,0.015,0.015,0.015,0.015,389.0101409,389.01013,389.0089212,389.0091057
 04/01  20:50:00,20.68333333,0.014214737,384.0999667,0,15.56,15.56,15.56,15.56,0.007875306,0.007791695,0.008362477,0.008225283,388.9321237,388.9321762,388.929908,388.9303155,0.383207805,0.382663717,0.457211961,0.442327116,50,50,50,50,0.015,0.015,0.015,0.015,389.1283753,389.1283927,389.1258776,389.1263312
 04/01  21:00:00,20.6,0.014218436,392.0999679,0,15.56,15.56,15.56,15.56,0.007882201,0.007809242,0.008365432,0.008235129,388.9378426,388.9378921,388.9362212,388.9365146,0.384481433,0.384894175,0.458783197,0.444186253,50,50,50,50,0.015,0.015,0.015,0.015,388.9321237,388.9321762,388.929908,388.9303155
 04/01  21:10:00,20.6,0.014137869,393.099969,0,15.56,15.56,15.56,15.56,0.007888215,0.007825325,0.008368235,0.008244122,389.1608304,389.1608349,389.1586839,389.1590769,0.38351642,0.384781273,0.458127344,0.443794677,50,50,50,50,0.015,0.015,0.015,0.015,388.9378426,388.9378921,388.9362212,388.9365146
 04/01  21:20:00,20.6,0.014057349,392.0999702,0,15.56,15.56,15.56,15.56,0.007891198,0.007837572,0.008368692,0.008250143,389.4234987,389.4234401,389.4198849,389.4205541,0.382525778,0.384107399,0.45742606,0.443361062,50,50,50,50,0.015,0.015,0.015,0.015,389.1608304,389.1608349,389.1586839,389.1590769
 04/01  21:30:00,20.6,0.013976875,384.0999713,0,15.56,15.56,15.56,15.56,0.007890694,0.0078455,0.008366288,0.008252751,389.3030149,389.3029615,389.2991419,389.2998611,0.38151245,0.383513132,0.456684299,0.442884247,50,50,50,50,0.015,0.015,0.015,0.015,389.4234987,389.4234401,389.4198849,389.4205541
 04/01  21:40:00,20.6,0.013896449,392.0999724,0,15.56,15.56,15.56,15.56,0.007886998,0.007849479,0.008361253,0.008252242,389.3123889,389.3123426,389.3088599,389.3095169,0.380478344,0.382884388,0.455901309,0.442362537,50,50,50,50,0.015,0.015,0.015,0.015,389.3030149,389.3029615,389.2991419,389.2998611
 04/01  21:50:00,20.6,0.01381607,388.0999735,0,15.56,15.56,15.56,15.56,0.007880547,0.007850042,0.008353958,0.008249047,389.2840835,389.2840503,389.2810447,389.281612,0.379424065,0.382221567,0.455074913,0.441793562,50,50,50,50,0.015,0.015,0.015,0.015,389.3123889,389.3123426,389.3088599,389.3095169
 04/01  22:00:00,20.6,0.013735737,386.0999745,0,15.56,15.56,15.56,15.56,0.007871701,0.007847632,0.008344697,0.008243513,389.1233053,389.1233182,389.121289,389.1216754,0.378349781,0.381525071,0.454203148,0.441175287,50,50,50,50,0.015,0.015,0.015,0.015,389.2840835,389.2840503,389.2810447,389.281612
 04/01  22:10:00,20.5,0.013726924,392.0999756,0,15.56,15.56,15.56,15.56,0.007814614,0.007797603,0.008260331,0.008168284,389.2887626,389.2887552,389.2868484,389.2872105,0.655833533,0.65947119,0.732967924,0.720240762,50,50,50,50,0.015,0.015,0.015,0.015,389.1233053,389.1233182,389.121289,389.1216754
 04/01  22:20:00,20.4,0.013717621,389.0999766,0,15.56,15.56,15.56,15.56,0.00773869,0.007728501,0.008146072,0.008065071,389.3906922,389.3906419,389.3883307,389.3887584,0.656901552,0.660965443,0.734203533,0.721710981,50,50,50,50,0.015,0.015,0.015,0.015,389.2887626,389.2887552,389.2868484,389.2872105
 04/01  22:30:00,20.3,0.013707835,387.0999776,0,15.56,15.56,15.56,15.56,0.007669965,0.007665722,0.00804244,0.007971295,389.2283972,389.228376,389.2265883,389.2269193,0.657974021,0.66245054,0.735431955,0.72316665,50,50,50,50,0.015,0.015,0.015,0.015,389.3906922,389.3906419,389.3883307,389.3887584
 04/01  22:40:00,20.2,0.013697572,389.0999785,0,15.56,15.56,15.56,15.56,0.007617368,0.007618074,0.007963362,0.007899892,389.1109211,389.1109595,389.1101959,389.1103496,0.659017863,0.663896527,0.73660241,0.724562,50,50,50,50,0.015,0.015,0.015,0.015,389.2283972,389.228376,389.2265883,389.2269193
 04/01  22:50:00,20.1,0.013686836,390.0999795,0,15.56,15.56,15.56,15.56,0.007579711,0.007584522,0.007906965,0.007849223,389.1545015,389.1545519,389.1542041,389.1542863,0.660021628,0.665293004,0.737699896,0.725883669,50,50,50,50,0.015,0.015,0.015,0.015,389.1109211,389.1109595,389.1101959,389.1103496
 04/01  23:00:00,20,0.013675634,386.0999804,0,15.56,15.56,15.56,15.56,0.007553034,0.007561314,0.007867061,0.007813651,388.9405553,388.9406695,388.9411871,388.9411202,0.660976516,0.666641382,0.738730125,0.72713704,50,50,50,50,0.015,0.015,0.015,0.015,389.1545015,389.1545519,389.1542041,389.1542863
 04/01  23:10:00,19.9,0.013688863,386.0999813,0,15.56,15.56,15.56,15.56,0.007532527,0.007543774,0.007837035,0.007787004,388.5754847,388.5757523,388.5780926,388.5777245,0.658389603,0.664364885,0.736186785,0.724815033,50,50,50,50,0.015,0.015,0.015,0.015,388.9405553,388.9406695,388.9411871,388.9411202
 04/01  23:20:00,19.8,0.013701328,390.0999822,0,15.56,15.56,15.56,15.56,0.007515339,0.007529159,0.007812892,0.007765568,388.5342585,388.5345978,388.5378855,388.5373674,0.655768511,0.662065382,0.733604345,0.722451356,50,50,50,50,0.015,0.015,0.015,0.015,388.5754847,388.5757523,388.5780926,388.5777245
 04/01  23:30:00,19.7,0.013713039,387.0999831,0,15.56,15.56,15.56,15.56,0.007500203,0.007516291,0.00779267,0.00774756,388.4488364,388.4491943,388.4527382,388.4521793,0.653121933,0.659734316,0.730984646,0.720047474,50,50,50,50,0.015,0.015,0.015,0.015,388.5342585,388.5345978,388.5378855,388.5373674
 04/01  23:40:00,19.6,0.013724,384.0999839,0,15.56,15.56,15.56,15.56,0.007486586,0.007504702,0.007775379,0.007732106,388.0421856,388.0426749,388.0474536,388.0466999,0.650453332,0.657372266,0.728328748,0.717604222,50,50,50,50,0.015,0.015,0.015,0.015,388.4488364,388.4491943,388.4527382,388.4521793
 04/01  23:50:00,19.5,0.013734223,387.0999847,0,15.56,15.56,15.56,15.56,0.007474177,0.007494129,0.007760368,0.007718642,387.7498067,387.7504525,387.7566997,387.7557243,0.647764262,0.65498037,0.725636452,0.715121274,50,50,50,50,0.015,0.015,0.015,0.015,388.0421856,388.0426749,388.0474536,388.0466999
 04/01  24:00:00,19.4,0.013743712,390.0999855,0,15.56,15.56,15.56,15.56,0.007462708,0.007484341,0.007747106,0.007706702,387.8490364,387.8496553,387.8556961,387.8547605,0.645046732,0.65254797,0.722899639,0.712588475,50,50,50,50,0.015,0.015,0.015,0.015,387.7498067,387.7504525,387.7566997,387.7557243
 04/02  00:10:00,19.31666667,0.013673339,387.0999863,0,15.56,15.56,15.56,15.56,0.007453542,0.007476776,0.007736667,0.007697422,387.8880344,387.88854,387.8935191,387.8927466,0.645793419,0.65368883,0.723584239,0.71347676,50,50,50,50,0.015,0.015,0.015,0.015,387.8490364,387.8496553,387.8556961,387.8547605
 04/02  00:20:00,19.23333333,0.013603287,386.0999871,0,15.56,15.56,15.56,15.56,0.007447198,0.007472,0.007729358,0.007691156,387.7437231,387.7441952,387.7487241,387.7480212,0.646536231,0.654826039,0.724236227,0.71432821,50,50,50,50,0.015,0.015,0.015,0.015,387.8880344,387.88854,387.8935191,387.8927466
 04/02  00:30:00,19.15,0.013533557,390.0999878,0,15.56,15.56,15.56,15.56,0.007443395,0.007469745,0.007724766,0.007687519,387.8550068,387.8553873,387.8591081,387.8585314,0.647266051,0.655947378,0.724853553,0.715141512,50,50,50,50,0.015,0.015,0.015,0.015,387.7437231,387.7441952,387.7487241,387.7480212
 04/02  00:40:00,19.06666667,0.013464146,386.0999885,0,15.56,15.56,15.56,15.56,0.00744157,0.007469451,0.00772225,0.007685892,387.7926081,387.7929394,387.7961424,387.7956444,0.647978478,0.657046843,0.725437625,0.715918122,50,50,50,50,0.015,0.015,0.015,0.015,387.8550068,387.8553873,387.8591081,387.8585314
 04/02  00:50:00,18.98333333,0.013395052,392.0999892,0,15.56,15.56,15.56,15.56,0.007441204,0.007470594,0.007721244,0.007685722,388.1019619,388.1020889,388.1037946,388.1035188,0.648672541,0.65812276,0.725991791,0.716661417,50,50,50,50,0.015,0.015,0.015,0.015,387.7926081,387.7929394,387.7961424,387.7956444
 04/02  01:00:00,18.9,0.013326276,393.0999899,0,15.56,15.56,15.56,15.56,0.007441907,0.007472782,0.007721329,0.007686601,388.7042919,388.7039574,388.7025258,388.7026987,0.649348333,0.659174947,0.726519411,0.717374799,50,50,50,50,0.015,0.015,0.015,0.015,388.1019619,388.1020889,388.1037946,388.1035188
 04/02  01:10:00,18.9,0.013326276,390.0999905,0,15.56,15.56,15.56,15.56,0.007443244,0.007475546,0.007722052,0.007688085,389.1081161,389.1073385,389.1029254,389.1035128,0.650122726,0.66025086,0.727158785,0.718194702,50,50,50,50,0.015,0.015,0.015,0.015,388.7042919,388.7039574,388.7025258,388.7026987
 04/02  01:20:00,18.9,0.013326276,386.0999911,0,15.56,15.56,15.56,15.56,0.007444935,0.007478569,0.007723127,0.007689891,388.9846343,388.9838142,388.9789649,388.9796082,0.650847594,0.661224151,0.72775087,0.718965007,50,50,50,50,0.015,0.015,0.015,0.015,389.1081161,389.1073385,389.1029254,389.1035128
 04/02  01:30:00,18.9,0.013326276,392.0999917,0,15.56,15.56,15.56,15.56,0.007446838,0.007481707,0.007724411,0.007691885,389.1131434,389.1123692,389.1077918,389.1084014,0.651553879,0.662177367,0.72832364,0.719712854,50,50,50,50,0.015,0.015,0.015,0.015,388.9846343,388.9838142,388.9789649,388.9796082
 04/02  01:40:00,18.9,0.013326276,394.0999923,0,15.56,15.56,15.56,15.56,0.007448885,0.007484902,0.007725837,0.007693998,389.6233352,389.6223399,389.6165472,389.617322,0.652240667,0.663104028,0.72887581,0.72043702,50,50,50,50,0.015,0.015,0.015,0.015,389.1131434,389.1123692,389.1077918,389.1084014
 04/02  01:50:00,18.9,0.013326276,387.0999929,0,15.56,15.56,15.56,15.56,0.007451032,0.007488127,0.00772736,0.00769619,389.6753599,389.6742696,389.6679037,389.6687473,0.652908417,0.664003654,0.729407694,0.721137859,50,50,50,50,0.015,0.015,0.015,0.015,389.6233352,389.6223399,389.6165472,389.617322
 04/02  02:00:00,18.9,0.013326276,390.0999934,0,15.56,15.56,15.56,15.56,0.007453247,0.007491358,0.007728947,0.00769843,389.6587633,389.6577606,389.6518902,389.6526654,0.653557619,0.664876632,0.729919802,0.721815923,50,50,50,50,0.015,0.015,0.015,0.015,389.6753599,389.6742696,389.6679037,389.6687473
 04/02  02:10:00,18.9,0.013326276,384.099994,0,15.56,15.56,15.56,15.56,0.00746139,0.007500496,0.007736451,0.007706572,389.1744085,389.1738722,389.1705111,389.1709588,0.654122921,0.665734663,0.73036589,0.722424983,50,50,50,50,0.015,0.015,0.015,0.015,389.6587633,389.6577606,389.6518902,389.6526654
 04/02  02:20:00,18.9,0.013326276,387.0999945,0,15.56,15.56,15.56,15.56,0.007477995,0.007518078,0.007752358,0.00772311,388.7328638,388.7329312,388.7328134,388.7328507,0.654676436,0.666547987,0.730787088,0.723006355,50,50,50,50,0.015,0.015,0.015,0.015,389.1744085,389.1738722,389.1705111,389.1709588
 04/02  02:30:00,18.9,0.013326276,390.0999949,0,15.56,15.56,15.56,15.56,0.007502472,0.007543517,0.007776032,0.007747412,388.6786582,388.6790302,388.6806063,388.6804348,0.655186339,0.667346344,0.731180522,0.723557218,50,50,50,50,0.015,0.015,0.015,0.015,388.7328638,388.7329312,388.7328134,388.7328507
 04/02  02:40:00,18.9,0.013326276,391.0999954,0,15.56,15.56,15.56,15.56,0.007533107,0.007575082,0.007805719,0.00777773,388.9220387,388.9222798,388.9233155,388.9232104,0.655678109,0.668097124,0.731547564,0.724078965,50,50,50,50,0.015,0.015,0.015,0.015,388.6786582,388.6790302,388.6806063,388.6804348
 04/02  02:50:00,18.9,0.013326276,388.0999958,0,15.56,15.56,15.56,15.56,0.007568263,0.007611129,0.007839769,0.007812413,388.9973242,388.99736,388.9974062,388.9974164,0.656147954,0.668826968,0.731891032,0.72457443,50,50,50,50,0.015,0.015,0.015,0.015,388.9220387,388.9222798,388.9233155,388.9232104
 04/02  03:00:00,18.9,0.013326276,394.0999962,0,15.56,15.56,15.56,15.56,0.007606731,0.007650445,0.007876975,0.007850254,389.4288313,389.4284552,389.4266137,389.4268482,0.65659736,0.669531942,0.732213582,0.725046289,50,50,50,50,0.015,0.015,0.015,0.015,388.9973242,388.99736,388.9974062,388.9974164
 04/02  03:10:00,18.8,0.013311197,386.0999966,0,15.56,15.56,15.56,15.56,0.00764247,0.007687001,0.007911293,0.007885206,389.3779304,389.377411,389.3748651,389.3751754,0.657199737,0.670410648,0.732626028,0.725605651,50,50,50,50,0.015,0.015,0.015,0.015,389.4288313,389.4284552,389.4266137,389.4268482
 04/02  03:20:00,18.7,0.013295713,385.099997,0,15.56,15.56,15.56,15.56,0.007672654,0.007717987,0.007939931,0.007914472,388.9217756,388.92164,388.9207486,388.920861,0.657831361,0.671318687,0.733038549,0.726162505,50,50,50,50,0.015,0.015,0.015,0.015,389.3779304,389.377411,389.3748651,389.3751754
 04/02  03:30:00,18.6,0.013279828,387.0999973,0,15.56,15.56,15.56,15.56,0.007697355,0.007743486,0.007963023,0.007938179,388.5227528,388.5231933,388.5248289,388.5246516,0.65845827,0.672219091,0.733449634,0.726715302,50,50,50,50,0.015,0.015,0.015,0.015,388.9217756,388.92164,388.9207486,388.920861
 04/02  03:40:00,18.5,0.013263549,393.0999977,0,15.56,15.56,15.56,15.56,0.007717742,0.00776467,0.007981795,0.00795755,388.7571997,388.7576883,388.7596659,388.7594549,0.659081766,0.673112337,0.733857847,0.727262653,50,50,50,50,0.015,0.015,0.015,0.015,388.5227528,388.5231933,388.5248289,388.5246516
 04/02  03:50:00,18.4,0.013246878,391.099998,0,15.56,15.56,15.56,15.56,0.007734981,0.00778271,0.007997459,0.007973794,389.1480125,389.1480647,389.1483208,389.1483023,0.659690265,0.673986599,0.734261707,0.727803147,50,50,50,50,0.015,0.015,0.015,0.015,388.7571997,388.7576883,388.7596659,388.7594549
 04/02  04:00:00,18.3,0.013229821,387.0999983,0,15.56,15.56,15.56,15.56,0.007749932,0.007798462,0.008010887,0.007987784,389.1565731,389.1563495,389.1554462,389.1555504,0.660310414,0.674868142,0.73466016,0.728335797,50,50,50,50,0.015,0.015,0.015,0.015,389.1480125,389.1480647,389.1483208,389.1483023
 04/02  04:10:00,18.4,0.01331487,393.0999985,0,15.56,15.56,15.56,15.56,0.007763908,0.007813144,0.008023497,0.008000932,389.4300292,389.4295196,389.4274995,389.4277247,0.656642716,0.671211728,0.730850143,0.724657381,50,50,50,50,0.015,0.015,0.015,0.015,389.1565731,389.1563495,389.1554462,389.1555504
 04/02  04:20:00,18.5,0.01340041,388.0999988,0,15.56,15.56,15.56,15.56,0.007777632,0.00782743,0.008036062,0.008014009,389.4695283,389.4689017,389.4664061,389.4666787,0.652924665,0.667489168,0.727013653,0.720949974,50,50,50,50,0.015,0.015,0.015,0.015,389.4300292,389.4295196,389.4274995,389.4277247
 04/02  04:30:00,18.6,0.013486444,391.099999,0,15.56,15.56,15.56,15.56,0.007791349,0.007841573,0.008048816,0.008027253,389.5847725,389.5840858,389.5813647,389.581659,0.64918417,0.663742355,0.723163685,0.717226844,50,50,50,50,0.015,0.015,0.015,0.015,389.4695283,389.4689017,389.4664061,389.4666787
 04/02  04:40:00,18.7,0.013572976,387.0999992,0,15.56,15.56,15.56,15.56,0.007805108,0.007855646,0.008061765,0.008040674,389.4343322,389.4338069,389.4316992,389.4319268,0.645428422,0.659974922,0.719298027,0.713485831,50,50,50,50,0.015,0.015,0.015,0.015,389.5847725,389.5840858,389.5813647,389.581659
 04/02  04:50:00,18.8,0.013660006,394.0999994,0,15.56,15.56,15.56,15.56,0.007818916,0.007869681,0.008074874,0.008054239,389.7233373,389.7227273,389.7203301,389.7205867,0.641660103,0.65618829,0.715413454,0.709723742,50,50,50,50,0.015,0.015,0.015,0.015,389.4343322,389.4338069,389.4316992,389.4319268
 04/02  05:00:00,18.9,0.013747538,384.0999995,0,15.56,15.56,15.56,15.56,0.007832788,0.007883712,0.008088125,0.008067932,389.4370508,389.4366378,389.4349684,389.4351473,0.63788038,0.652383443,0.71150725,0.70593789,50,50,50,50,0.015,0.015,0.015,0.015,389.7233373,389.7227273,389.7203301,389.7205867
 04/02  05:10:00,18.9,0.01374522,385.0999996,0,15.56,15.56,15.56,15.56,0.00784678,0.007897874,0.008101527,0.008081765,388.8674677,388.8676993,388.8684936,388.8684303,0.634725689,0.649360622,0.708190763,0.702739864,50,50,50,50,0.015,0.015,0.015,0.015,389.4370508,389.4366378,389.4349684,389.4351473
 04/02  05:20:00,18.9,0.013742903,385.0999998,0,15.56,15.56,15.56,15.56,0.007860929,0.007912242,0.008115086,0.008095747,388.2792338,388.2802857,388.2842258,388.2838625,0.631576402,0.646328173,0.704853793,0.699519315,50,50,50,50,0.015,0.015,0.015,0.015,388.8674677,388.8676993,388.8684936,388.8684303
 04/02  05:30:00,18.9,0.013740586,389.0999998,0,15.56,15.56,15.56,15.56,0.007875256,0.007926831,0.008128802,0.008109874,388.1104024,388.1118823,388.1174975,388.1169804,0.628425314,0.64328573,0.701495382,0.696275285,50,50,50,50,0.015,0.015,0.015,0.015,388.2792338,388.2802857,388.2842258,388.2838625
 04/02  05:40:00,18.9,0.01373827,392.0999999,0,15.56,15.56,15.56,15.56,0.007889722,0.007941512,0.008142621,0.008124098,388.4443851,388.4455704,388.45013,388.4497135,0.625168767,0.639957279,0.698007479,0.692899746,50,50,50,50,0.015,0.015,0.015,0.015,388.1104024,388.1118823,388.1174975,388.1169804
 04/02  05:50:00,18.9,0.013735955,394.1,0,15.56,15.56,15.56,15.56,0.00790429,0.007956103,0.008156505,0.008138378,389.1319491,389.1322239,389.1333314,389.1332277,0.621865272,0.636347619,0.694459517,0.689462165,50,50,50,50,0.015,0.015,0.015,0.015,388.4443851,388.4455704,388.45013,388.4497135
 04/02  06:00:00,18.9,0.01373364,390.1,0,15.56,15.56,15.56,15.56,0.007918948,0.007970552,0.008170434,0.008152694,389.544001,389.5434353,389.5412561,389.5414404,0.618532246,0.632717705,0.690856799,0.685967851,50,50,50,50,0.015,0.015,0.015,0.015,389.1319491,389.1322239,389.1333314,389.1332277
 04/02  06:10:00,18.9,0.01373364,393.1,0,15.56,15.56,15.56,15.56,0.007960062,0.008014356,0.008225092,0.008206703,389.8297153,389.8285826,389.8241739,389.824551,0.376730735,0.390741294,0.447505095,0.442714735,50,50,50,50,0.015,0.015,0.015,0.015,389.544001,389.5434353,389.5412561,389.5414404
 04/02  06:20:00,18.9,0.01373364,391.1,0,15.56,15.56,15.56,15.56,0.008014142,0.008072565,0.00829974,0.008280207,389.9856766,389.9842645,389.9787467,389.979218,0.376893332,0.390730046,0.447295563,0.442610834,50,50,50,50,0.015,0.015,0.015,0.015,389.8297153,389.8285826,389.8241739,389.824551
 04/02  06:30:00,18.9,0.01373364,390.0999999,0,15.56,15.56,15.56,15.56,0.008067825,0.008130304,0.008373787,0.008353144,390.0347928,390.0333306,390.0276005,390.0280884,0.377028504,0.390643718,0.446986338,0.442405701,50,50,50,50,0.015,0.015,0.015,0.015,389.9856766,389.9842645,389.9787467,389.979218
 04/02  06:40:00,18.9,0.01373364,384.0999999,0,15.56,15.56,15.56,15.56,0.008115537,0.008181495,0.008438651,0.008417143,389.773797,389.7726244,389.7679949,389.7683879,0.377239321,0.390935403,0.44673261,0.442253565,50,50,50,50,0.015,0.015,0.015,0.015,390.0347928,390.0333306,390.0276005,390.0280884
 04/02  06:50:00,18.9,0.01373364,389.0999998,0,15.56,15.56,15.56,15.56,0.008156661,0.008225525,0.00849341,0.008471298,389.5809215,389.580152,389.57709,389.5773532,0.377482741,0.391261399,0.446469748,0.442089559,50,50,50,50,0.015,0.015,0.015,0.015,389.773797,389.7726244,389.7679949,389.7683879
 04/02  07:00:00,18.9,0.01373364,385.0999997,0,15.56,15.56,15.56,15.56,0.008192234,0.008263547,0.008539701,0.008517194,389.311725,389.3114012,389.3100446,389.3101676,0.377738802,0.391562308,0.446193311,0.441909079,50,50,50,50,0.015,0.015,0.015,0.015,389.5809215,389.580152,389.57709,389.5773532
 04/02  07:10:00,18.98333333,0.01373402,386.0999996,0,15.56,15.56,15.56,15.56,0.008223336,0.008296773,0.008579227,0.008556482,389.0421814,389.0422979,389.0425998,389.0425881,0.378097705,0.392034386,0.445989928,0.441798912,50,50,50,50,0.015,0.015,0.015,0.015,389.311725,389.3114012,389.3100446,389.3101676
 04/02  07:20:00,19.06666667,0.013734,385.0999994,0,15.56,15.56,15.56,15.56,0.008250744,0.008326064,0.00861321,0.00859035,388.7528917,388.7534344,388.7553045,388.7551666,0.37846547,0.392517307,0.44578205,0.441681298,50,50,50,50,0.015,0.015,0.015,0.015,389.0421814,389.0422979,389.0425998,389.0425881
 04/02  07:30:00,19.15,0.013733573,385.0999993,0,15.56,15.56,15.56,15.56,0.008274984,0.008351995,0.008642488,0.008619611,388.4648198,388.4657647,388.4690791,388.4688261,0.378828421,0.392996817,0.44556752,0.4415542,50,50,50,50,0.015,0.015,0.015,0.015,388.7528917,388.7534344,388.7553045,388.7551666
 04/02  07:40:00,19.23333333,0.013732739,389.0999991,0,15.56,15.56,15.56,15.56,0.008296213,0.008374044,0.008667423,0.008644607,388.371362,388.3725122,388.3766147,388.3763013,0.378630488,0.391270087,0.444693039,0.440765286,50,50,50,50,0.015,0.015,0.015,0.015,388.4648198,388.4657647,388.4690791,388.4688261
 04/02  07:50:00,19.31666667,0.013731493,385.0999989,0,15.56,15.56,15.56,15.56,0.008314526,0.008391841,0.00868831,0.008665619,388.2193704,388.2206135,388.2251987,388.22485,0.37817134,0.388989928,0.443583778,0.439738497,50,50,50,50,0.015,0.015,0.015,0.015,388.371362,388.3725122,388.3766147,388.3763013
 04/02  08:00:00,19.4,0.013729831,392.0999986,0,15.56,15.56,15.56,15.56,0.008330091,0.008405352,0.008705467,0.00868295,388.3176202,388.3187927,388.3230874,388.3227616,0.377559047,0.386233837,0.442241559,0.438476049,50,50,50,50,0.015,0.015,0.015,0.015,388.2193704,388.2206135,388.2251987,388.22485
 04/02  08:10:00,19.5,0.013572534,394.0999984,0,15.56,15.56,15.56,15.56,0.00834254,0.008413586,0.008718776,0.008696465,388.6584977,388.6594788,388.6621923,388.6619735,0.372356758,0.377214064,0.436275968,0.432586822,50,50,50,50,0.015,0.015,0.015,0.015,388.3176202,388.3187927,388.3230874,388.3227616
 04/02  08:20:00,19.6,0.013412821,385.0999981,0,15.56,15.56,15.56,15.56,0.008351761,0.008416415,0.008728317,0.008706231,388.6858919,388.6867091,388.6881925,388.6880544,0.366966518,0.368398295,0.430123185,0.42650695,50,50,50,50,0.015,0.015,0.015,0.015,388.6584977,388.6594788,388.6621923,388.6619735
 04/02  08:30:00,19.7,0.013250677,389.0999978,0,15.56,15.56,15.56,15.56,0.008357885,0.008414148,0.008734292,0.008712439,388.662763,388.6634776,388.6645474,388.664439,0.361387557,0.359248313,0.423629059,0.420081369,50,50,50,50,0.015,0.015,0.015,0.015,388.6858919,388.6867091,388.6881925,388.6880544
 04/02  08:40:00,19.8,0.013086082,386.0999975,0.181818,15.56,15.56,15.56,15.56,0.008361495,0.008408456,0.008741931,0.0087203,388.5306391,388.531249,391.0672593,391.0677143,0.356456798,0.352736205,0.407067925,0.403582672,50,50,50,50,0.015,0.015,0.015,0.015,388.662763,388.6634776,388.6645474,388.664439
 04/02  08:50:00,19.9,0.01291902,388.0999972,0.454545,15.56,15.56,15.56,15.56,0.008363185,0.008400694,0.008756446,0.008735007,388.4370349,388.4375411,398.7085801,398.7110746,0.351772872,0.346683225,0.385007806,0.381577346,50,50,50,50,0.015,0.015,0.015,0.015,388.5306391,388.531249,391.0672593,391.0677143
 04/02  09:00:00,20,0.012749473,393.0999968,0.636364,15.56,15.56,15.56,15.56,0.008363478,0.008392063,0.008777329,0.008756053,388.6107008,388.6112119,411.4773894,411.4837446,0.34743379,0.341928377,0.368428424,0.365043591,50,50,50,50,0.015,0.015,0.015,0.015,388.4370349,388.4375411,398.7085801,398.7110746
 04/02  09:10:00,20.28333333,0.012700566,385.0999964,0.636364,15.56,15.56,15.56,15.56,0.008391734,0.008412743,0.008840038,0.008818282,388.6531344,388.6536695,426.5086893,426.5203333,0.23561412,0.229598415,0.253999052,0.250645052,50,50,50,50,0.015,0.015,0.015,0.015,388.6107008,388.6112119,411.4773894,411.4837446
 04/02  09:20:00,20.56666667,0.012645375,387.099996,0.454545,15.56,15.56,15.56,15.56,0.008436134,0.008450383,0.008918866,0.008896298,388.6132916,388.61381,439.1062183,439.1230238,0.233539521,0.227009987,0.260466034,0.257134767,50,50,50,50,0.015,0.015,0.015,0.015,388.6531344,388.6536695,426.5086893,426.5203333
 04/02  09:30:00,20.85,0.01258372,385.0999956,0.181818,15.56,15.56,15.56,15.56,0.008483809,0.008491923,0.008988931,0.008965531,388.5013538,388.5017972,445.5587314,445.5788772,0.231709388,0.225366529,0.272760399,0.269437398,50,50,50,50,0.015,0.015,0.015,0.015,388.6132916,388.61381,439.1062183,439.1230238
 04/02  09:40:00,21.13333333,0.012515422,393.0999952,0.272727,15.56,15.56,15.56,15.56,0.008528631,0.008530679,0.009049545,0.009025387,388.54465,388.5450619,450.0325599,450.0544403,0.229409866,0.222095321,0.263130816,0.259799023,50,50,50,50,0.015,0.015,0.015,0.015,388.5013538,388.5017972,445.5587314,445.5788772
 04/02  09:50:00,21.41666667,0.012440296,394.0999947,0.181818,15.56,15.56,15.56,15.56,0.008569109,0.008564832,0.009099954,0.00907512,388.717316,388.7178085,452.9832332,453.0058123,0.226867427,0.218531092,0.263950303,0.260593676,50,50,50,50,0.015,0.015,0.015,0.015,388.54465,388.5450619,450.0325599,450.0544403
 04/02  10:00:00,21.7,0.012358157,388.0999942,0.181818,15.56,15.56,15.56,15.56,0.008605519,0.008594536,0.009142739,0.009117278,388.8014018,388.8019914,455.1471428,455.1698893,0.224180651,0.214769991,0.259388612,0.255990919,50,50,50,50,0.015,0.015,0.015,0.015,388.717316,388.7178085,452.9832332,453.0058123
