Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/02  10:10:00,22.15,0.012510282,386.0999937,0.181818,15.56,15.56,15.56,15.56,0.008638363,0.008620417,0.009179747,0.009153682,388.7611689,388.7617647,457.0023915,457.0250994,0.222930969,0.212732395,0.2561506,0.252697275,50,50,50,50,0.015,0.015,0.015,0.015,388.8014018,388.8019914,455.1471428,455.1698893
 04/02  10:20:00,22.6,0.012659952,393.0999932,0.454545,15.56,15.56,15.56,15.56,0.00866804,0.008642927,0.009219549,0.009192854,388.8206002,388.8212098,462.8594046,462.8830026,0.221691537,0.210583992,0.236787085,0.233264168,50,50,50,50,0.015,0.015,0.015,0.015,388.7611689,388.7617647,457.0023915,457.0250994
 04/02  10:30:00,23.05,0.012806938,393.0999926,0.727273,15.56,15.56,15.56,15.56,0.008694705,0.008661919,0.009266784,0.009239407,388.9614518,388.9621711,475.0350256,475.0616849,0.220163283,0.207402941,0.216693812,0.213090045,50,50,50,50,0.015,0.015,0.015,0.015,388.8206002,388.8212098,462.8594046,462.8830026
 04/02  10:40:00,23.5,0.012951001,389.099992,0.363636,15.56,15.56,15.56,15.56,0.008718826,0.00867857,0.009304915,0.009276865,389.0404729,389.0413065,484.7491261,484.7794155,0.219414726,0.207074473,0.235260603,0.231568789,50,50,50,50,0.015,0.015,0.015,0.015,388.9614518,388.9621711,475.0350256,475.0616849
 04/02  10:50:00,23.95,0.013091893,385.0999914,0.454545,15.56,15.56,15.56,15.56,0.008740761,0.008693554,0.009336371,0.009307642,388.9745641,388.9753814,492.8567904,492.8902649,0.218678186,0.206376242,0.227265648,0.223477199,50,50,50,50,0.015,0.015,0.015,0.015,389.0404729,389.0413065,484.7491261,484.7794155
 04/02  11:00:00,24.4,0.013229358,392.0999908,0.454545,15.56,15.56,15.56,15.56,0.008760718,0.008707194,0.009363214,0.009333789,388.9914624,388.9922389,500.3883211,500.4244449,0.217922389,0.20581415,0.224673754,0.220783601,50,50,50,50,0.015,0.015,0.015,0.015,388.9745641,388.9753814,492.8567904,492.8902649
 04/02  11:10:00,24.6,0.013097011,387.0999902,0.272727,15.56,15.56,15.56,15.56,0.008778129,0.008718948,0.00938056,0.009350441,388.9703153,388.971039,504.9355692,504.9732904,0.217898016,0.206069737,0.233765341,0.229771482,50,50,50,50,0.015,0.015,0.015,0.015,388.9914624,388.9922389,500.3883211,500.4244449
 04/02  11:20:00,24.8,0.012959239,389.0999895,0.454545,15.56,15.56,15.56,15.56,0.008792688,0.008728558,0.009396038,0.009365194,388.9573548,388.9580266,510.3263741,510.3653809,0.217834266,0.206462252,0.221769822,0.21766768,50,50,50,50,0.015,0.015,0.015,0.015,388.9703153,388.971039,504.9355692,504.9732904
 04/02  11:30:00,25,0.012815948,384.0999889,0.272727,15.56,15.56,15.56,15.56,0.00880441,0.008736081,0.009404751,0.009373171,388.8425866,388.8431485,513.8919646,513.9317523,0.217760732,0.20696064,0.231225419,0.227017695,50,50,50,50,0.015,0.015,0.015,0.015,388.9573548,388.9580266,510.3263741,510.3653809
 04/02  11:40:00,25.2,0.012667044,388.0999882,0.545455,15.56,15.56,15.56,15.56,0.008813213,0.008740996,0.009415627,0.009383263,388.7576506,388.7580786,520.1448699,520.1859829,0.217083673,0.205848101,0.213496953,0.209181855,50,50,50,50,0.015,0.015,0.015,0.015,388.8425866,388.8431485,513.8919646,513.9317523
 04/02  11:50:00,25.4,0.012512433,389.0999874,0.0909091,15.56,15.56,15.56,15.56,0.008819044,0.008742873,0.009413707,0.009380577,388.7334977,388.7338328,521.6757537,521.7172202,0.216141081,0.204270524,0.23824919,0.233832609,50,50,50,50,0.015,0.015,0.015,0.015,388.7576506,388.7580786,520.1448699,520.1859829
 04/02  12:00:00,25.6,0.012352021,384.0999867,0.272727,15.56,15.56,15.56,15.56,0.008821938,0.008741525,0.009407311,0.009373397,388.6280883,388.6283053,522.3222531,522.3631259,0.215058726,0.20239452,0.225836539,0.22132021,50,50,50,50,0.015,0.015,0.015,0.015,388.7334977,388.7338328,521.6757537,521.7172202
 04/02  12:10:00,25.78333333,0.012171402,387.0999859,0,15.56,15.56,15.56,15.56,0.008822982,0.008737957,0.009392037,0.009357347,388.5329425,388.533016,519.3736608,519.4124267,0.21402631,0.200521104,0.240016447,0.235406928,50,50,50,50,0.015,0.015,0.015,0.015,388.6280883,388.6283053,522.3222531,522.3631259
 04/02  12:20:00,25.96666667,0.011985252,391.0999851,0.272727,15.56,15.56,15.56,15.56,0.008822894,0.008732816,0.009379863,0.009344354,388.5515423,388.5515567,518.4702207,518.5067932,0.212970716,0.198452744,0.222201816,0.217502255,50,50,50,50,0.015,0.015,0.015,0.015,388.5329425,388.533016,519.3736608,519.4124267
 04/02  12:30:00,26.15,0.011793493,386.0999843,0.0909091,15.56,15.56,15.56,15.56,0.008821954,0.008726303,0.009365535,0.009329196,388.5237777,388.5237597,516.7311393,516.7655145,0.211884683,0.196213184,0.230801514,0.226019014,50,50,50,50,0.015,0.015,0.015,0.015,388.5515423,388.5515567,518.4702207,518.5067932
 04/02  12:40:00,26.33333333,0.011596045,390.0999835,0.0909091,15.56,15.56,15.56,15.56,0.008820435,0.008719036,0.009349328,0.009312154,388.5393973,388.5393814,514.2535206,514.2855052,0.211271527,0.19528713,0.229400852,0.224540114,50,50,50,50,0.015,0.015,0.015,0.015,388.5237777,388.5237597,516.7311393,516.7655145
 04/02  12:50:00,26.51666667,0.011392829,389.0999826,0.181818,15.56,15.56,15.56,15.56,0.008818547,0.008711519,0.009335046,0.009297015,388.5665965,388.5666154,512.8147934,512.84466,0.210825902,0.194686829,0.222764719,0.217830561,50,50,50,50,0.015,0.015,0.015,0.015,388.5393973,388.5393814,514.2535206,514.2855052
 04/02  13:00:00,26.7,0.011183764,391.0999818,0.272727,15.56,15.56,15.56,15.56,0.008816416,0.008704052,0.009324887,0.009285974,388.6382207,388.6383283,513.5324249,513.5611459,0.210453433,0.194296909,0.216141778,0.211139225,50,50,50,50,0.015,0.015,0.015,0.015,388.5665965,388.5666154,512.8147934,512.84466
 04/02  13:10:00,26.7,0.011222853,392.0999809,0.363636,15.56,15.56,15.56,15.56,0.008813089,0.008695699,0.009318417,0.009278595,388.7561716,388.7564401,516.7111392,516.7401411,0.208979261,0.192759366,0.208419729,0.203353687,50,50,50,50,0.015,0.015,0.015,0.015,388.6382207,388.6383283,513.5324249,513.5611459
 04/02  13:20:00,26.7,0.01126196,387.09998,0.363636,15.56,15.56,15.56,15.56,0.00880799,0.008685891,0.009312252,0.009271509,388.7782319,388.7786089,520.8359265,520.8662646,0.20750401,0.191326523,0.206108173,0.200984676,50,50,50,50,0.015,0.015,0.015,0.015,388.7561716,388.7564401,516.7111392,516.7401411
 04/02  13:30:00,26.7,0.011301085,392.099979,0.363636,15.56,15.56,15.56,15.56,0.008800978,0.008674525,0.009304412,0.009262753,388.8466893,388.8471554,525.1311872,525.1633067,0.206017655,0.189999949,0.203920304,0.198744023,50,50,50,50,0.015,0.015,0.015,0.015,388.7782319,388.7786089,520.8359265,520.8662646
 04/02  13:40:00,26.7,0.011340227,392.0999781,0.363636,15.56,15.56,15.56,15.56,0.008792095,0.008661628,0.009294336,0.009251768,388.9588174,388.9594142,529.2690064,529.3029242,0.204471321,0.188561307,0.201766318,0.196542319,50,50,50,50,0.015,0.015,0.015,0.015,388.8466893,388.8471554,525.1311872,525.1633067
 04/02  13:50:00,26.7,0.011379388,394.0999771,0.454545,15.56,15.56,15.56,15.56,0.008781435,0.00864727,0.009284705,0.009241223,389.1325279,389.1333369,534.5496295,534.5856664,0.202903242,0.187118862,0.194333822,0.189066892,50,50,50,50,0.015,0.015,0.015,0.015,388.9588174,388.9594142,529.2690064,529.3029242
 04/02  14:00:00,26.7,0.011418566,391.0999761,0.454545,15.56,15.56,15.56,15.56,0.008769093,0.008631538,0.009274648,0.009230255,389.2641561,389.2651839,540.3722487,540.4107774,0.20132712,0.185708958,0.192284555,0.186980417,50,50,50,50,0.015,0.015,0.015,0.015,389.1325279,389.1333369,534.5496295,534.5856664
 04/02  14:10:00,26.6,0.011350316,389.099975,0.363636,15.56,15.56,15.56,15.56,0.008755899,0.008615374,0.009261267,0.009216,389.3107044,389.3118548,544.8307849,544.8714553,0.201893926,0.186676623,0.197795646,0.192459986,50,50,50,50,0.015,0.015,0.015,0.015,389.2641561,389.2651839,540.3722487,540.4107774
 04/02  14:20:00,26.5,0.011282431,392.099974,0.363636,15.56,15.56,15.56,15.56,0.008742395,0.008599409,0.009245715,0.009199613,389.3796651,389.3808808,548.3229554,548.3651017,0.202488006,0.187749327,0.198133381,0.192770973,50,50,50,50,0.015,0.015,0.015,0.015,389.3107044,389.3118548,544.8307849,544.8714553
 04/02  14:30:00,26.4,0.011214907,385.0999729,0.272727,15.56,15.56,15.56,15.56,0.008728791,0.008583887,0.009226753,0.009179865,389.3163644,389.3175323,549.9057614,549.9483314,0.203096443,0.188876311,0.203890011,0.198506442,50,50,50,50,0.015,0.015,0.015,0.015,389.3796651,389.3808808,548.3229554,548.3651017
 04/02  14:40:00,26.3,0.011147744,386.0999718,0.363636,15.56,15.56,15.56,15.56,0.008715135,0.008568867,0.009208733,0.009161086,389.1922216,389.1932239,551.7870951,551.829667,0.203724021,0.190068465,0.199085696,0.193685067,50,50,50,50,0.015,0.015,0.015,0.015,389.3163644,389.3175323,549.9057614,549.9483314
 04/02  14:50:00,26.2,0.01108094,390.0999707,0.272727,15.56,15.56,15.56,15.56,0.008701437,0.008554353,0.009189392,0.009141027,389.1478758,389.1487178,552.9181163,552.9603419,0.204368006,0.191309457,0.204972199,0.199560307,50,50,50,50,0.015,0.015,0.015,0.015,389.1922216,389.1932239,551.7870951,551.829667
 04/02  15:00:00,26.1,0.011014493,392.0999696,0.545455,15.56,15.56,15.56,15.56,0.008687708,0.008540343,0.009176884,0.009127791,389.2097092,389.2104992,557.5017231,557.5447436,0.205028771,0.192595394,0.189595813,0.18417548,50,50,50,50,0.015,0.015,0.015,0.015,389.1478758,389.1487178,552.9181163,552.9603419
 04/02  15:10:00,26.28333333,0.010956809,392.0999685,0.454545,15.56,15.56,15.56,15.56,0.008674481,0.008527498,0.009166567,0.009116776,389.3212831,389.3221231,562.9106274,562.9555017,0.206788712,0.195300832,0.196504445,0.19108249,50,50,50,50,0.015,0.015,0.015,0.015,389.2097092,389.2104992,557.5017231,557.5447436
 04/02  15:20:00,26.46666667,0.010896324,385.0999673,0.272727,15.56,15.56,15.56,15.56,0.008662091,0.008516218,0.009151624,0.009101222,389.2825357,389.2833908,565.3031763,565.3492264,0.208616925,0.198083748,0.208942095,0.203523456,50,50,50,50,0.015,0.015,0.015,0.015,389.3212831,389.3221231,562.9106274,562.9555017
 04/02  15:30:00,26.65,0.010832991,386.0999661,0.272727,15.56,15.56,15.56,15.56,0.008650638,0.008506604,0.009134032,0.009083091,389.1666062,389.1673834,565.6678879,565.713746,0.210488064,0.200931712,0.210891698,0.205479528,50,50,50,50,0.015,0.015,0.015,0.015,389.2825357,389.2833908,565.3031763,565.3492264
 04/02  15:40:00,26.83333333,0.010766764,384.0999649,0.272727,15.56,15.56,15.56,15.56,0.008640087,0.008498561,0.009116299,0.009064875,388.9866357,388.9872649,565.2612804,565.3059557,0.212354387,0.203720414,0.212858839,0.207457057,50,50,50,50,0.015,0.015,0.015,0.015,389.1666062,389.1673834,565.6678879,565.713746
 04/02  15:50:00,27.01666667,0.010697594,388.0999636,0.272727,15.56,15.56,15.56,15.56,0.008630375,0.008491968,0.009099653,0.009047792,388.8764044,388.8768887,564.8351199,564.8782595,0.21423713,0.206535675,0.214894397,0.209506764,50,50,50,50,0.015,0.015,0.015,0.015,388.9866357,388.9872649,565.2612804,565.3059557
 04/02  16:00:00,27.2,0.010625434,384.0999624,0.545455,15.56,15.56,15.56,15.56,0.008621443,0.008486729,0.009091928,0.009039621,388.7311678,388.7315344,568.3895316,568.4325856,0.21614277,0.209386585,0.200957413,0.19558599,50,50,50,50,0.015,0.015,0.015,0.015,388.8764044,388.8768887,564.8351199,564.8782595
 04/02  16:10:00,26.93333333,0.01057081,385.0999611,0.363636,15.56,15.56,15.56,15.56,0.008613236,0.008482734,0.009084769,0.00903207,388.5784302,388.5786979,571.6955635,571.7393964,0.218036589,0.212191581,0.2136413,0.208291968,50,50,50,50,0.015,0.015,0.015,0.015,388.7311678,388.7315344,568.3895316,568.4325856
 04/02  16:20:00,26.66666667,0.010514948,391.0999598,0.272727,15.56,15.56,15.56,15.56,0.008605711,0.008479902,0.009074281,0.009021274,388.5680216,388.568228,572.8978377,572.9419396,0.219953019,0.215030193,0.221226535,0.215901958,50,50,50,50,0.015,0.015,0.015,0.015,388.5784302,388.5786979,571.6955635,571.7393964
 04/02  16:30:00,26.4,0.010457896,392.0999585,0.454545,15.56,15.56,15.56,15.56,0.008598836,0.008478173,0.00906723,0.009013948,388.6692586,388.6694525,575.4739273,575.5183205,0.221899574,0.217909496,0.212904032,0.207605561,50,50,50,50,0.015,0.015,0.015,0.015,388.5680216,388.568228,572.8978377,572.9419396
 04/02  16:40:00,26.13333333,0.010399699,392.0999571,0.363636,15.56,15.56,15.56,15.56,0.008592589,0.008477494,0.009060787,0.009007283,388.8116742,388.8118824,577.8836199,577.9283421,0.22387328,0.22081527,0.22057572,0.21530766,50,50,50,50,0.015,0.015,0.015,0.015,388.6692586,388.6694525,575.4739273,575.5183205
 04/02  16:50:00,25.86666667,0.0103404,384.0999558,0.272727,15.56,15.56,15.56,15.56,0.00858695,0.008477818,0.009052086,0.008998436,388.7731187,388.7733461,578.3965163,578.4409224,0.225879355,0.223760812,0.22841635,0.22318126,50,50,50,50,0.015,0.015,0.015,0.015,388.8116742,388.8118824,577.8836199,577.9283421
 04/02  17:00:00,25.6,0.010280045,386.0999544,0.363636,15.56,15.56,15.56,15.56,0.008581901,0.008479103,0.009044997,0.008991245,388.6632935,388.6635257,579.1204576,579.1642237,0.227920506,0.226749243,0.225699163,0.220498337,50,50,50,50,0.015,0.015,0.015,0.015,388.7731187,388.7733461,578.3965163,578.4409224
 04/02  17:10:00,25.6,0.010280045,387.099953,0.545455,15.56,15.56,15.56,15.56,0.008576685,0.008480456,0.009044152,0.008990294,388.5669527,388.5671812,582.9378361,582.9819708,0.227950893,0.227511526,0.215619548,0.210454642,50,50,50,50,0.015,0.015,0.015,0.015,388.6632935,388.6635257,579.1204576,579.1642237
 04/02  17:20:00,25.6,0.010280045,385.0999515,0.363636,15.56,15.56,15.56,15.56,0.00857085,0.008481347,0.009041501,0.008987588,388.4476537,388.447887,585.8515081,585.8963653,0.227990079,0.228301495,0.226896254,0.221771505,50,50,50,50,0.015,0.015,0.015,0.015,388.5669527,388.5671812,582.9378361,582.9819708
 04/02  17:30:00,25.6,0.010280045,384.0999501,0.0909091,15.56,15.56,15.56,15.56,0.008564287,0.008481639,0.009029001,0.00897514,388.2917376,388.2919925,583.6482347,583.6920783,0.228051152,0.229122388,0.243755028,0.238672886,50,50,50,50,0.015,0.015,0.015,0.015,388.4476537,388.447887,585.8515081,585.8963653
 04/02  17:40:00,25.6,0.010280045,391.0999486,0,15.56,15.56,15.56,15.56,0.008557031,0.008481328,0.009008587,0.008954868,388.2816001,388.281855,577.377814,577.4181476,0.228101074,0.229862357,0.250109667,0.24507077,50,50,50,50,0.015,0.015,0.015,0.015,388.2917376,388.2919925,583.6482347,583.6920783
 04/02  17:50:00,25.6,0.010280045,386.0999471,0,15.56,15.56,15.56,15.56,0.008549154,0.008480459,0.008985668,0.008932135,388.2526055,388.2528609,569.5449449,569.5801144,0.228166111,0.230600943,0.251179713,0.246185134,50,50,50,50,0.015,0.015,0.015,0.015,388.2816001,388.281855,577.377814,577.4181476
 04/02  18:00:00,25.6,0.010280045,387.0999456,0,15.56,15.56,15.56,15.56,0.008540732,0.008479087,0.008963316,0.008909989,388.2101854,388.2104464,561.6704325,561.699974,0.228255564,0.231350625,0.252255387,0.247306688,50,50,50,50,0.015,0.015,0.015,0.015,388.2526055,388.2528609,569.5449449,569.5801144
 04/02  18:10:00,25.03333333,0.01040353,394.0999441,0,15.56,15.56,15.56,15.56,0.008531877,0.008477466,0.008942413,0.008889312,388.3245106,388.3247265,554.3831348,554.4073732,0.230509429,0.23458996,0.255427991,0.250526905,50,50,50,50,0.015,0.015,0.015,0.015,388.2101854,388.2104464,561.6704325,561.699974
 04/02  18:20:00,24.46666667,0.010505683,385.0999425,0,15.56,15.56,15.56,15.56,0.008522731,0.008475849,0.00892296,0.008870112,388.3278041,388.3279908,547.4213278,547.4407981,0.232876265,0.238004834,0.258682223,0.253830675,50,50,50,50,0.015,0.015,0.015,0.015,388.3245106,388.3247265,554.3831348,554.4073732
 04/02  18:30:00,23.9,0.010587623,387.0999409,0,15.56,15.56,15.56,15.56,0.008513391,0.008474298,0.008904752,0.008852187,388.2816159,388.2818087,540.7603538,540.775539,0.235236209,0.241276217,0.261887855,0.257086347,50,50,50,50,0.015,0.015,0.015,0.015,388.3278041,388.3279908,547.4213278,547.4407981
 04/02  18:40:00,23.33333333,0.01065043,384.0999393,0,15.56,15.56,15.56,15.56,0.008503929,0.008472828,0.008887647,0.008835395,388.1566249,388.1568844,534.3091997,534.3204824,0.237625449,0.244560085,0.265114459,0.260364465,50,50,50,50,0.015,0.015,0.015,0.015,388.2816159,388.2818087,540.7603538,540.775539
 04/02  18:50:00,22.76666667,0.010695149,389.0999377,0,15.56,15.56,15.56,15.56,0.008494412,0.008471459,0.008871583,0.008819674,388.109966,388.1102827,528.1957066,528.2034332,0.240048215,0.247860885,0.268369752,0.263672472,50,50,50,50,0.015,0.015,0.015,0.015,388.1566249,388.1568844,534.3091997,534.3204824
 04/02  19:00:00,22.2,0.01072279,389.099936,0,15.56,15.56,15.56,15.56,0.008484906,0.00847022,0.008856544,0.008805005,388.1260647,388.1263876,522.3912422,522.3957457,0.242506379,0.251182424,0.271658819,0.267015365,50,50,50,50,0.015,0.015,0.015,0.015,388.109966,388.1102827,528.1957066,528.2034332
 04/02  19:10:00,21.93333333,0.010656899,386.0999344,0,15.56,15.56,15.56,15.56,0.008420674,0.008414313,0.008776967,0.008727365,388.0530865,388.0534319,513.9155366,513.9164569,0.367809919,0.376720358,0.398485982,0.393908768,50,50,50,50,0.015,0.015,0.015,0.015,388.1260647,388.1263876,522.3912422,522.3957457
 04/02  19:20:00,21.66666667,0.010589917,387.0999327,0,15.56,15.56,15.56,15.56,0.008326537,0.008328079,0.008663226,0.008616332,387.9645644,387.9649588,504.2314597,504.2283024,0.366217214,0.375326556,0.397887498,0.393363777,50,50,50,50,0.015,0.015,0.015,0.015,388.0530865,388.0534319,513.9155366,513.9164569
 04/02  19:30:00,21.4,0.010521892,386.099931,0,15.56,15.56,15.56,15.56,0.008228497,0.008237277,0.008546763,0.008502563,387.8412673,387.8417423,494.6726554,494.6653932,0.364644846,0.373941057,0.397328284,0.392858117,50,50,50,50,0.015,0.015,0.015,0.015,387.9645644,387.9649588,504.2314597,504.2283024
 04/02  19:40:00,21.13333333,0.01045287,389.0999292,0,15.56,15.56,15.56,15.56,0.008137996,0.008153323,0.008441206,0.008399365,387.839272,387.839768,485.9530811,485.9421872,0.363088422,0.372554548,0.396776978,0.392361159,50,50,50,50,0.015,0.015,0.015,0.015,387.8412673,387.8417423,494.6726554,494.6653932
 04/02  19:50:00,20.86666667,0.010382897,390.0999275,0,15.56,15.56,15.56,15.56,0.008056866,0.008078112,0.008348501,0.008308653,387.9597631,387.9601639,478.1429195,478.1290916,0.361544235,0.371162226,0.396212855,0.391852419,50,50,50,50,0.015,0.015,0.015,0.015,387.839272,387.839768,485.9530811,485.9421872
 04/02  20:00:00,20.6,0.01031202,391.0999257,0,15.56,15.56,15.56,15.56,0.007983584,0.008010197,0.008266555,0.008228399,388.1715293,388.1717242,471.1222138,471.1061332,0.360012143,0.369764437,0.395625847,0.391321764,50,50,50,50,0.015,0.015,0.015,0.015,387.9597631,387.9601639,478.1429195,478.1290916
 04/02  20:10:00,20.4,0.010131042,389.0999239,0,15.56,15.56,15.56,15.56,0.007919411,0.007951063,0.008195934,0.00815925,388.3180899,388.3180748,464.6389518,464.6211595,0.362233998,0.372482981,0.398688661,0.394442128,50,50,50,50,0.015,0.015,0.015,0.015,388.1715293,388.1717242,471.1222138,471.1061332
 04/02  20:20:00,20.2,0.009952852,388.0999221,0,15.56,15.56,15.56,15.56,0.007864777,0.00790128,0.00813655,0.008101171,388.3593977,388.3592643,458.5847213,458.5656211,0.364528992,0.375279377,0.401751827,0.39756351,50,50,50,50,0.015,0.015,0.015,0.015,388.3180899,388.3180748,464.6389518,464.6211595
 04/02  20:30:00,20,0.009777411,387.0999203,0,15.56,15.56,15.56,15.56,0.007819095,0.007860312,0.008087468,0.008053263,388.3029181,388.3027936,452.9187729,452.8986811,0.366859519,0.378102191,0.404797949,0.400668378,50,50,50,50,0.015,0.015,0.015,0.015,388.3593977,388.3592643,458.5847213,458.5656211
 04/02  20:40:00,19.8,0.009604682,386.0999184,0,15.56,15.56,15.56,15.56,0.00778135,0.007827148,0.008047425,0.008014283,388.1642278,388.1642327,447.6179489,447.5971326,0.369214137,0.380941661,0.407828682,0.403758278,50,50,50,50,0.015,0.015,0.015,0.015,388.3029181,388.3027936,452.9187729,452.8986811
 04/02  20:50:00,19.6,0.009434628,393.0999165,0,15.56,15.56,15.56,15.56,0.007750505,0.00780075,0.008015193,0.007983022,388.3116418,388.3116222,443.0151048,442.9938723,0.371588409,0.383794561,0.410849139,0.406838239,50,50,50,50,0.015,0.015,0.015,0.015,388.1642278,388.1642327,447.6179489,447.5971326
 04/02  21:00:00,19.4,0.00926721,387.0999146,0,15.56,15.56,15.56,15.56,0.007725656,0.007780212,0.007989707,0.007958428,388.3684591,388.3683526,438.7012869,438.679887,0.373979819,0.386658865,0.413863871,0.409912736,50,50,50,50,0.015,0.015,0.015,0.015,388.3116418,388.3116222,443.0151048,442.9938723
 04/02  21:10:00,19.21666667,0.009252817,390.0999127,0,15.56,15.56,15.56,15.56,0.007706035,0.007764767,0.007970058,0.007939607,388.4543835,388.4541683,434.7660841,434.7447137,0.376693235,0.389838339,0.417180884,0.413289701,50,50,50,50,0.015,0.015,0.015,0.015,388.3684591,388.3683526,438.7012869,438.679887
 04/02  21:20:00,19.03333333,0.009237357,392.0999108,0,15.56,15.56,15.56,15.56,0.007690986,0.007753761,0.007955473,0.007925797,388.6582675,388.6578483,431.2701289,431.2489716,0.379420788,0.393025075,0.420497141,0.416666046,50,50,50,50,0.015,0.015,0.015,0.015,388.4543835,388.4541683,434.7660841,434.7447137
 04/02  21:30:00,18.85,0.009220854,393.0999088,0,15.56,15.56,15.56,15.56,0.007679937,0.007746626,0.007945283,0.007916337,388.9626247,388.9618651,428.1700155,428.1492371,0.382160288,0.396217468,0.423813975,0.420043058,50,50,50,50,0.015,0.015,0.015,0.015,388.6582675,388.6578483,431.2701289,431.2489716
 04/02  21:40:00,18.66666667,0.009203332,392.0999068,0,15.56,15.56,15.56,15.56,0.007672384,0.007742861,0.007938906,0.007910653,389.2483383,389.2471922,425.3231612,425.3028795,0.384910297,0.399414415,0.427132583,0.423421893,50,50,50,50,0.015,0.015,0.015,0.015,388.9626247,388.9618651,428.1700155,428.1492371
 04/02  21:50:00,18.48333333,0.009184812,386.0999048,0,15.56,15.56,15.56,15.56,0.007667882,0.007742022,0.007935831,0.007908239,389.2255203,389.2242598,422.4187277,422.3989643,0.387669767,0.402615064,0.430453901,0.42680345,50,50,50,50,0.015,0.015,0.015,0.015,389.2483383,389.2471922,425.3231612,425.3028795
 04/02  22:00:00,18.3,0.009165319,387.0999028,0,15.56,15.56,15.56,15.56,0.007666037,0.007743722,0.007935611,0.007908655,389.0688212,389.0677594,419.6115034,419.5922534,0.390437885,0.405818757,0.433778583,0.430188347,50,50,50,50,0.015,0.015,0.015,0.015,389.2255203,389.2242598,422.4187277,422.3989643
 04/02  22:10:00,18.11666667,0.008905713,391.0999007,0,15.56,15.56,15.56,15.56,0.007607899,0.007684279,0.007864154,0.007839333,389.1558297,389.1549228,416.1208188,416.1027206,0.658282911,0.673924419,0.703429648,0.699912655,50,50,50,50,0.015,0.015,0.015,0.015,389.0688212,389.0677594,419.6115034,419.5922534
 04/02  22:20:00,17.93333333,0.008650897,385.0998986,0,15.56,15.56,15.56,15.56,0.007522833,0.007595599,0.007759606,0.007737494,388.8883947,388.8878414,412.0248187,412.0080134,0.659002464,0.674942349,0.704758905,0.701299206,50,50,50,50,0.015,0.015,0.015,0.015,389.1558297,389.1549228,416.1208188,416.1027206
 04/02  22:30:00,17.75,0.008400798,384.0998965,0,15.56,15.56,15.56,15.56,0.007439958,0.00750926,0.007659161,0.0076395,388.3230358,388.3232204,407.9610249,407.9453855,0.659752905,0.675988264,0.706129552,0.702726097,50,50,50,50,0.015,0.015,0.015,0.015,388.8883947,388.8878414,412.0248187,412.0080134
 04/02  22:40:00,17.56666667,0.008155342,388.0998944,0,15.56,15.56,15.56,15.56,0.007370563,0.00743748,0.007576922,0.007559178,388.0317347,388.0325518,404.687734,404.6732217,0.660503458,0.677027493,0.70749178,0.70414479,50,50,50,50,0.015,0.015,0.015,0.015,388.3230358,388.3232204,407.9610249,407.9453855
 04/02  22:50:00,17.38333333,0.007914459,390.0998923,0,15.56,15.56,15.56,15.56,0.007314629,0.00738022,0.007512512,0.007496201,388.1331796,388.1340765,402.2910014,402.2776946,0.661241809,0.678046609,0.70882415,0.705534261,50,50,50,50,0.015,0.015,0.015,0.015,388.0317347,388.0325518,404.687734,404.6732217
 04/02  23:00:00,17.2,0.007678078,391.0998901,0,15.56,15.56,15.56,15.56,0.007268676,0.007333693,0.007461216,0.00744599,388.4853809,388.4858036,400.5407847,400.52876,0.661968235,0.679046283,0.710124187,0.706891948,50,50,50,50,0.015,0.015,0.015,0.015,388.1331796,388.1340765,402.2910014,402.2776946
 04/02  23:10:00,17.11666667,0.007494037,390.0998879,0,15.56,15.56,15.56,15.56,0.007233742,0.007298699,0.0074229,0.007408532,388.8011005,388.8008872,399.0738645,399.0631036,0.670502509,0.687992985,0.719185651,0.716011522,50,50,50,50,0.015,0.015,0.015,0.015,388.4853809,388.4858036,400.5407847,400.52876
 04/02  23:20:00,17.03333333,0.007311799,394.0998857,0,15.56,15.56,15.56,15.56,0.007209622,0.007274869,0.007396612,0.007382952,389.3661455,389.3650999,398.1202314,398.1106981,0.679064538,0.696959726,0.728250867,0.725134896,50,50,50,50,0.015,0.015,0.015,0.015,388.8011005,388.8008872,399.0738645,399.0631036
 04/02  23:30:00,16.95,0.00713135,391.0998835,0,15.56,15.56,15.56,15.56,0.007194697,0.007260468,0.007380308,0.007367252,389.7760797,389.7743177,397.2351665,397.2267602,0.687628797,0.705908714,0.73727893,0.734221098,50,50,50,50,0.015,0.015,0.015,0.015,389.3661455,389.3650999,398.1202314,398.1106981
 04/02  23:40:00,16.86666667,0.006952675,389.0998813,0,15.56,15.56,15.56,15.56,0.007186945,0.007253387,0.007371726,0.007359194,389.8574342,389.8554558,396.2134502,396.2060055,0.696188402,0.714832362,0.746300484,0.743300702,50,50,50,50,0.015,0.015,0.015,0.015,389.7760797,389.7743177,397.2351665,397.2267602
 04/02  23:50:00,16.78333333,0.006775761,385.099879,0,15.56,15.56,15.56,15.56,0.007184587,0.007251784,0.007368937,0.007356866,389.4375979,389.4362225,394.8555582,394.8488666,0.704741282,0.723727699,0.755315588,0.752373712,50,50,50,50,0.015,0.015,0.015,0.015,389.8574342,389.8554558,396.2134502,396.2060055
 04/02  24:00:00,16.7,0.006600593,392.0998767,0,15.56,15.56,15.56,15.56,0.007186262,0.007254248,0.007370471,0.007358815,389.4153108,389.4144702,394.0341729,394.0281673,0.713286183,0.732591905,0.76432806,0.761443901,50,50,50,50,0.015,0.015,0.015,0.015,389.4375979,389.4362225,394.8555582,394.8488666
 04/03  00:10:00,16.51666667,0.006443745,385.0998744,0,15.56,15.56,15.56,15.56,0.007192832,0.007261795,0.007377104,0.007365828,389.1066577,389.1064252,393.0450173,393.0396193,0.722070521,0.742092516,0.773588402,0.770762637,50,50,50,50,0.015,0.015,0.015,0.015,389.4153108,389.4144702,394.0341729,394.0281673
 04/03  00:20:00,16.33333333,0.006289633,390.0998721,0,15.56,15.56,15.56,15.56,0.00720432,0.007274509,0.007388782,0.00737786,389.0224609,389.0226156,392.3807068,392.3758817,0.730886604,0.751618162,0.78287143,0.78010349,50,50,50,50,0.015,0.015,0.015,0.015,389.1066577,389.1064252,393.0450173,393.0396193
 04/03  00:30:00,16.15,0.006138217,394.0998697,0,15.56,15.56,15.56,15.56,0.007219915,0.007291543,0.007404633,0.007394045,389.4517157,389.4514651,392.3139313,392.3097183,0.73972244,0.76115842,0.792175801,0.789465383,50,50,50,50,0.015,0.015,0.015,0.015,389.0224609,389.0226156,392.3807068,392.3758817
 04/03  00:40:00,15.96666667,0.005989458,386.0998673,0,15.56,15.56,15.56,15.56,0.007238573,0.007311788,0.007423577,0.007413307,389.4209957,389.4204891,391.8605995,391.8569231,0.74857403,0.770712128,0.80150391,0.798850731,50,50,50,50,0.015,0.015,0.015,0.015,389.4517157,389.4514651,392.3139313,392.3097183
 04/03  00:50:00,15.78333333,0.005843318,385.099865,0,15.56,15.56,15.56,15.56,0.007259384,0.007334277,0.007444684,0.007434722,388.972528,388.9725646,391.0536521,391.0503658,0.757440905,0.780279618,0.810858723,0.808262509,50,50,50,50,0.015,0.015,0.015,0.015,389.4209957,389.4204891,391.8605995,391.8569231
 04/03  01:00:00,15.6,0.005699756,391.0998625,0,15.56,15.56,15.56,15.56,0.007281665,0.007358287,0.007467267,0.007457602,388.9081252,388.9086131,390.6837725,390.6808355,0.766323646,0.78986154,0.820242797,0.817703283,50,50,50,50,0.015,0.015,0.015,0.015,388.972528,388.9725646,391.0536521,391.0503658
 04/03  01:10:00,15.31666667,0.005704741,392.0998601,0,15.56,15.56,15.56,15.56,0.00729961,0.007377815,0.007485621,0.00747624,389.211952,389.2121585,390.7257264,390.7231717,0.767137723,0.790889124,0.821544079,0.819060198,50,50,50,50,0.015,0.015,0.015,0.015,388.9081252,388.9086131,390.6837725,390.6808355
 04/03  01:20:00,15.03333333,0.005707446,392.0998576,0,15.56,15.56,15.56,15.56,0.007310664,0.00739023,0.007497277,0.007488164,389.6332945,389.6326755,390.9224632,390.920306,0.767923389,0.791888559,0.822863574,0.820435467,50,50,50,50,0.015,0.015,0.015,0.015,389.211952,389.2121585,390.7257264,390.7231717
 04/03  01:30:00,14.75,0.005707942,384.0998552,0,15.56,15.56,15.56,15.56,0.007315236,0.007395969,0.007502674,0.007493812,389.3528627,389.3522351,390.4519439,390.4500672,0.768727519,0.792901172,0.824204219,0.821831724,50,50,50,50,0.015,0.015,0.015,0.015,389.6332945,389.6326755,390.9224632,390.920306
 04/03  01:40:00,14.46666667,0.0057063,387.0998527,0,15.56,15.56,15.56,15.56,0.007314797,0.007396557,0.007503282,0.007494658,388.9414616,388.9415953,389.8801824,389.8784788,0.769521596,0.793897752,0.825561664,0.823244585,50,50,50,50,0.015,0.015,0.015,0.015,389.3528627,389.3522351,390.4519439,390.4500672
 04/03  01:50:00,14.18333333,0.005702588,385.0998501,0,15.56,15.56,15.56,15.56,0.007310761,0.007393456,0.007500487,0.007492089,388.4348908,388.436147,389.237938,389.236346,0.770339345,0.794910905,0.826928412,0.824666541,50,50,50,50,0.015,0.015,0.015,0.015,388.9414616,388.9415953,389.8801824,389.8784788
 04/03  02:00:00,13.9,0.005696873,390.0998476,0,15.56,15.56,15.56,15.56,0.007304144,0.007387712,0.007495278,0.007487097,388.3596899,388.3614719,389.0461508,389.0447001,0.771148004,0.795909125,0.828297541,0.826090654,50,50,50,50,0.015,0.015,0.015,0.015,388.4348908,388.436147,389.237938,389.236346
 04/03  02:10:00,13.71666667,0.005612448,394.099845,0,15.56,15.56,15.56,15.56,0.007298099,0.007382521,0.007490745,0.007482776,388.8811549,388.8821742,389.4655558,389.4643363,0.776138764,0.801193969,0.833898044,0.831746551,50,50,50,50,0.015,0.015,0.015,0.015,388.3596899,388.3614719,389.0461508,389.0447001
 04/03  02:20:00,13.53333333,0.005529143,390.0998424,0,15.56,15.56,15.56,15.56,0.007294167,0.007379446,0.007488377,0.007480617,389.2839771,389.2838021,389.7800904,389.7791177,0.781124733,0.806483417,0.839493204,0.837396434,50,50,50,50,0.015,0.015,0.015,0.015,388.8811549,388.8821742,389.4655558,389.4643363
 04/03  02:30:00,13.35,0.005446944,391.0998398,0,15.56,15.56,15.56,15.56,0.007292432,0.007378568,0.007488219,0.007480666,389.5771206,389.5759873,389.9980729,389.9973071,0.786105845,0.811761164,0.84507535,0.84303297,50,50,50,50,0.015,0.015,0.015,0.015,389.2839771,389.2838021,389.7800904,389.7791177
 04/03  02:40:00,13.16666667,0.005365838,391.0998372,0,15.56,15.56,15.56,15.56,0.007292407,0.007379383,0.007489758,0.007482412,389.803675,389.8019588,390.161062,390.160454,0.791074011,0.817003778,0.850633771,0.848644852,50,50,50,50,0.015,0.015,0.015,0.015,389.5771206,389.5759873,389.9980729,389.9973071
 04/03  02:50:00,12.98333333,0.005285813,391.0998345,0,15.56,15.56,15.56,15.56,0.00729359,0.007381383,0.007492473,0.007485332,389.9916608,389.9896356,390.2952662,390.2947784,0.796039762,0.822252352,0.85617623,0.85424078,50,50,50,50,0.015,0.015,0.015,0.015,389.803675,389.8019588,390.161062,390.160454
 04/03  03:00:00,12.8,0.005206856,391.0998319,0,15.56,15.56,15.56,15.56,0.007295624,0.007384195,0.007496003,0.007489065,390.1530111,390.1508327,390.4109987,390.4106056,0.800998631,0.827459547,0.861716803,0.859834573,50,50,50,50,0.015,0.015,0.015,0.015,389.9916608,389.9896356,390.2952662,390.2947784
 04/03  03:10:00,12.61666667,0.005219956,394.0998292,0,15.56,15.56,15.56,15.56,0.007299485,0.007388809,0.007501368,0.007494631,390.5446454,390.5420295,390.7630726,390.7627813,0.801794817,0.828490409,0.863070836,0.86124156,50,50,50,50,0.015,0.015,0.015,0.015,390.1530111,390.1508327,390.4109987,390.4106056
 04/03  03:20:00,12.43333333,0.005231903,384.0998264,0,15.56,15.56,15.56,15.56,0.007305532,0.007395588,0.007508934,0.007502393,390.1930698,390.190951,390.3795916,390.3793305,0.802596165,0.829518609,0.864416716,0.862640133,50,50,50,50,0.015,0.015,0.015,0.015,390.5446454,390.5420295,390.7630726,390.7627813
 04/03  03:30:00,12.25,0.005242717,394.0998237,0,15.56,15.56,15.56,15.56,0.007313518,0.007404284,0.007518438,0.007512091,390.2658998,390.2642299,390.4253502,390.4251132,0.803399067,0.830543344,0.865754286,0.864030111,50,50,50,50,0.015,0.015,0.015,0.015,390.1930698,390.190951,390.3795916,390.3793305
 04/03  03:40:00,12.06666667,0.005252422,389.0998209,0,15.56,15.56,15.56,15.56,0.007322993,0.007414442,0.007529408,0.007523252,390.2634607,390.2620902,390.399613,390.3994029,0.804202491,0.831564729,0.867082268,0.865410199,50,50,50,50,0.015,0.015,0.015,0.015,390.2658998,390.2642299,390.4253502,390.4251132
 04/03  03:50:00,11.88333333,0.00526104,384.0998182,0,15.56,15.56,15.56,15.56,0.007333549,0.007425654,0.007541422,0.007535454,389.7319694,389.7316176,389.8498877,389.8496575,0.805006346,0.83258318,0.86839907,0.866778795,50,50,50,50,0.015,0.015,0.015,0.015,390.2634607,390.2620902,390.399613,390.3994029
 04/03  04:00:00,11.7,0.005268592,388.0998154,0,15.56,15.56,15.56,15.56,0.007344889,0.007437622,0.00755417,0.007548389,389.3015439,389.3024378,389.4047919,389.404525,0.805810701,0.833599024,0.869703199,0.868134399,50,50,50,50,0.015,0.015,0.015,0.015,389.7319694,389.7316176,389.8498877,389.8496575
 04/03  04:10:00,11.6,0.005219389,389.0998125,0,15.56,15.56,15.56,15.56,0.007359108,0.007452362,0.007569669,0.007564076,389.1307925,389.1324222,389.2208348,389.2205566,0.810169837,0.838047147,0.874514838,0.87299722,50,50,50,50,0.015,0.015,0.015,0.015,389.3015439,389.3024378,389.4047919,389.404525
 04/03  04:20:00,11.5,0.005170584,384.0998097,0,15.56,15.56,15.56,15.56,0.007376959,0.007470576,0.00758863,0.007583225,388.6810961,388.6834928,388.7601519,388.7598595,0.814499085,0.842421956,0.879287042,0.877820223,50,50,50,50,0.015,0.015,0.015,0.015,389.1307925,389.1324222,389.2208348,389.2205566
 04/03  04:30:00,11.4,0.005122173,391.0998068,0,15.56,15.56,15.56,15.56,0.007397988,0.007491794,0.007610586,0.007605369,388.6634343,388.6659963,388.7320826,388.7318047,0.818821099,0.84676654,0.884029182,0.882612817,50,50,50,50,0.015,0.015,0.015,0.015,388.6810961,388.6834928,388.7601519,388.7598595
 04/03  04:40:00,11.3,0.005074156,389.0998039,0,15.56,15.56,15.56,15.56,0.007421339,0.007515174,0.007634689,0.00762966,388.7612802,388.7634379,388.8198115,388.819574,0.82313048,0.851078059,0.888743867,0.887377607,50,50,50,50,0.015,0.015,0.015,0.015,388.6634343,388.6659963,388.7320826,388.7318047
 04/03  04:50:00,11.2,0.005026528,392.099801,0,15.56,15.56,15.56,15.56,0.007446241,0.007539962,0.007660183,0.007655342,389.0989577,389.1001592,389.1474726,389.1472989,0.827426404,0.855355402,0.893433204,0.892116691,50,50,50,50,0.015,0.015,0.015,0.015,388.7612802,388.7634379,388.8198115,388.819574
 04/03  05:00:00,11.1,0.004979287,389.0997981,0,15.56,15.56,15.56,15.56,0.00747213,0.007565612,0.007686523,0.00768187,389.2697656,389.2701164,389.3096147,389.3094966,0.831708397,0.859597299,0.898089276,0.896822146,50,50,50,50,0.015,0.015,0.015,0.015,389.0989577,389.1001592,389.1474726,389.1472989
 04/03  05:10:00,11.1,0.004951861,386.0997951,0,15.56,15.56,15.56,15.56,0.007493979,0.007587265,0.007708842,0.007704371,389.0440025,389.0443482,389.0780792,389.0779765,0.828881573,0.85694812,0.895684445,0.894466288,50,50,50,50,0.015,0.015,0.015,0.015,389.2697656,389.2701164,389.3096147,389.3094966
 04/03  05:20:00,11.1,0.004924438,384.0997922,0,15.56,15.56,15.56,15.56,0.007509648,0.007602886,0.007725109,0.007720815,388.4765788,388.4779307,388.5080499,388.5079182,0.826071568,0.854333329,0.89330077,0.892131283,50,50,50,50,0.015,0.015,0.015,0.015,389.0440025,389.0443482,389.0780792,389.0779765
 04/03  05:30:00,11.1,0.004897017,386.0997892,0,15.56,15.56,15.56,15.56,0.007519575,0.00761293,0.00773579,0.007731668,387.9992096,388.0017913,388.02935,388.02918,0.823270762,0.85172863,0.890901369,0.889780058,50,50,50,50,0.015,0.015,0.015,0.015,388.4765788,388.4779307,388.5080499,388.5079182
 04/03  05:40:00,11.1,0.004869598,388.0997862,0,15.56,15.56,15.56,15.56,0.007525009,0.007618487,0.007742132,0.007738177,387.8337463,387.8369138,387.8617224,387.8615393,0.820271742,0.848602936,0.888303683,0.887230158,50,50,50,50,0.015,0.015,0.015,0.015,387.9992096,388.0017913,388.02935,388.02918
 04/03  05:50:00,11.1,0.004842182,384.0997831,0,15.56,15.56,15.56,15.56,0.007527123,0.007619358,0.007745292,0.007741499,387.5036148,387.5071028,387.529446,387.5292585,0.817191419,0.842472804,0.885612084,0.88458653,50,50,50,50,0.015,0.015,0.015,0.015,387.8337463,387.8369138,387.8617224,387.8615393
 04/03  06:00:00,11.1,0.004814768,390.0997801,0,15.56,15.56,15.56,15.56,0.007526771,0.007616031,0.007746101,0.007742465,387.565854,387.5690793,387.5885505,387.5883805,0.81404485,0.836677748,0.882838672,0.88186021,50,50,50,50,0.015,0.015,0.015,0.015,387.5036148,387.5071028,387.529446,387.5292585
 04/03  06:10:00,11.1,0.004786565,392.099777,0,21.73093764,22.79742775,22.89602901,22.95710838,0.009287785,0.012154295,0.012442657,0.012130439,389.1775722,389.0318442,387.7555196,387.7469741,3.126772477,14.1686897,23.40734062,35.78038705,36.156383,24.52343026,24.59120575,24.63309025,0.012109899,0.012073799,0.012225764,0.011873825,388.871824,388.7410765,387.7215772,387.7140404
 04/03  06:20:00,11.1,0.004758373,394.0997739,0,21.11946753,21.1976911,21.3578726,21.52847894,0.009355424,0.011152251,0.011329036,0.011077406,390.5376617,390.4545875,388.0062154,387.9993351,1.580405014,0.770277267,0,0,50,31.35822096,21.92926816,22.03749206,0.015,0.01278477,0.011765603,0.011492209,389.7350711,389.6273735,387.8623597,387.8548677
 04/03  06:30:00,11.1,0.004730193,394.0997708,0,21.11026204,21.11084841,21.1114265,21.11090911,0.009501973,0.011136172,0.011348981,0.011152154,391.714537,391.5841306,388.1930824,388.1824298,1.728216525,3.1643784,4.054746277,4.96197818,50,50,50,50,0.015,0.015,0.015,0.015,390.775817,390.6875302,388.0467134,388.0416337
 04/03  06:40:00,11.1,0.004702025,387.0997676,0,21.1100015,21.11000043,21.11000054,21.11000037,0.009774793,0.011158968,0.011420648,0.011383532,393.4522422,393.3213905,388.2168134,388.2061766,1.366539828,0.851197177,1.011194525,1.526354574,50,50,50,50,0.015,0.015,0.015,0.015,392.4151018,392.2477883,388.2989534,388.2809272
 04/03  06:50:00,11.1,0.004673869,384.0997644,0,21.1100001,21.11000001,21.11000001,21.11,0.010082736,0.011170621,0.011399282,0.011385963,395.2632797,395.1466582,388.021341,388.0084361,1.399543607,1.377889506,1.306786604,1.032984486,50,50,50,50,0.015,0.015,0.015,0.015,393.4522422,393.3213905,388.2168134,388.2061766
 04/03  07:00:00,11.1,0.004645724,392.0997612,0,21.11000001,21.11,21.11,21.11,0.010348238,0.011175922,0.011357106,0.011333012,397.2949549,397.1887546,388.0851863,388.0715838,1.383784532,1.4002376,1.459607501,1.457459904,50,50,50,50,0.015,0.015,0.015,0.015,395.2632797,395.1466582,388.021341,388.0084361
 04/03  07:10:00,11.46666667,0.004647986,386.099758,0,21.11,21.11,21.11,21.11,0.010550025,0.011179521,0.011320869,0.011289764,400.4035782,400.3011385,388.0658738,388.0528313,1.35966914,1.377895625,1.441075572,1.439050664,50,50,50,50,0.015,0.015,0.015,0.015,397.2949549,397.1887546,388.0851863,388.0715838
 04/03  07:20:00,11.83333333,0.004647231,392.0997548,0,21.11,21.11,21.11,21.11,0.010694714,0.011180745,0.011293093,0.011263425,404.2044877,404.101611,388.2188395,388.2067898,1.343833835,1.36375073,1.422533095,1.420621293,50,50,50,50,0.015,0.015,0.015,0.015,400.4035782,400.3011385,388.0658738,388.0528313
 04/03  07:30:00,12.2,0.004643328,391.0997516,0,21.11,21.11,21.11,21.11,0.010797044,0.011178853,0.011269937,0.011245584,408.0156325,407.9108216,388.4307942,388.4197458,1.328969505,1.349907688,1.40466582,1.402810279,50,50,50,50,0.015,0.015,0.015,0.015,404.2044877,404.101611,388.2188395,388.2067898
 04/03  07:40:00,12.56666667,0.004636144,385.0997483,0,21.11,21.11,21.11,21.11,0.010869771,0.01117386,0.011248316,0.011229383,411.3015799,411.1953496,388.380539,388.3703633,1.314664814,1.335769385,1.387196883,1.385358399,50,50,50,50,0.015,0.015,0.015,0.015,408.0156325,407.9108216,388.4307942,388.4197458
 04/03  07:50:00,12.93333333,0.004625539,394.099745,0,21.11,21.11,21.11,21.11,0.010921573,0.011166334,0.011226993,0.011212206,414.5437908,414.4370228,388.5656183,388.5562232,1.300872426,1.321918045,1.37019638,1.368349792,50,50,50,50,0.015,0.015,0.015,0.015,411.3015799,411.1953496,388.380539,388.3703633
 04/03  08:00:00,13.3,0.004611375,385.0997417,0,21.11,21.11,21.11,21.11,0.010958033,0.011156957,0.01120578,0.01119387,417.3187127,417.2124183,388.526991,388.5182947,1.287519648,1.308333653,1.353612881,1.351740411,50,50,50,50,0.015,0.015,0.015,0.015,414.5437908,414.4370228,388.5656183,388.5562232
 04/03  08:10:00,13.68333333,0.004518294,388.0997383,0,21.11,21.11,21.11,21.11,0.011001807,0.011165737,0.0111805,0.011170574,430.3018117,430.1832609,388.457629,388.4495649,1.219173091,1.239683981,1.337409813,1.335497472,50,50,50,50,0.015,0.015,0.015,0.015,417.3187127,417.2124183,388.526991,388.5182947
 04/03  08:20:00,14.06666667,0.004417229,393.099735,0.0909091,21.11,21.11,21.11,21.11,0.011040579,0.011177593,0.011152002,0.011143492,448.7521915,448.6080785,389.8199875,389.8126772,1.205925953,1.225989442,1.315173836,1.313210206,50,50,50,50,0.015,0.015,0.015,0.015,430.3018117,430.1832609,388.457629,388.4495649
 04/03  08:30:00,14.45,0.004307882,390.0997316,0.272727,21.11,21.11,21.11,21.11,0.011064439,0.011180471,0.011124404,0.011116926,467.7183698,467.5443173,394.1932897,394.1871683,1.19307879,1.212588679,1.286785689,1.284762045,50,50,50,50,0.015,0.015,0.015,0.015,448.7521915,448.6080785,389.8199875,389.8126772
 04/03  08:40:00,14.83333333,0.004189953,390.0997282,0.454545,21.11,21.11,21.11,21.11,0.011071546,0.011171047,0.011099579,0.011092854,485.2883909,485.0877252,402.2375966,402.2333366,1.180573641,1.199479044,1.258519275,1.256429616,50,50,50,50,0.015,0.015,0.015,0.015,467.7183698,467.5443173,394.1932897,394.1871683
 04/03  08:50:00,15.21666667,0.004063132,384.0997248,0.636364,21.11,21.11,21.11,21.11,0.011064368,0.01115075,0.011077408,0.011071217,500.9807253,500.7600092,413.6640221,413.6623487,1.168350399,1.186590513,1.230356596,1.228197261,50,50,50,50,0.015,0.015,0.015,0.015,485.2883909,485.0877252,402.2375966,402.2333366
 04/03  09:00:00,15.6,0.003927103,384.0997213,0.0909091,21.11,21.11,21.11,21.11,0.011046171,0.01112208,0.011035447,0.011029636,515.1726085,514.9382272,418.6915565,418.6918161,1.156362346,1.173887044,1.253161928,1.250931779,50,50,50,50,0.015,0.015,0.015,0.015,500.9807253,500.7600092,413.6640221,413.6623487
 04/03  09:10:00,15.86666667,0.003975901,394.0997178,0.181818,21.11,21.11,21.11,21.11,0.011144057,0.011213933,0.011104695,0.011098945,531.8787617,531.6264156,421.6527825,421.6541752,0.923279605,0.940142248,1.010055787,1.007751547,50,50,50,50,0.015,0.015,0.015,0.015,515.1726085,514.9382272,418.6915565,418.6918161
 04/03  09:20:00,16.13333333,0.004025078,394.0997144,0.454545,21.11,21.11,21.11,21.11,0.011302346,0.011368524,0.011242472,0.011236611,549.9340213,549.6598937,428.1555689,428.1582726,0.916062696,0.932188453,0.980813033,0.978438812,50,50,50,50,0.015,0.015,0.015,0.015,531.8787617,531.6264156,421.6527825,421.6541752
 04/03  09:30:00,16.4,0.004074631,389.0997108,0.363636,21.11,21.11,21.11,21.11,0.011462497,0.011525593,0.011385024,0.01137902,567.8441633,567.5482377,435.5583888,435.562784,0.90886309,0.924216096,0.976807024,0.97436526,50,50,50,50,0.015,0.015,0.015,0.015,549.9340213,549.6598937,428.1555689,428.1582726
 04/03  09:40:00,16.66666667,0.004124561,389.0997073,0.545455,21.11,21.11,21.11,21.11,0.011599598,0.011659566,0.011511044,0.011504913,585.0460808,584.73098,445.2381488,445.2447953,0.901797943,0.916413331,0.954021436,0.951514206,50,50,50,50,0.015,0.015,0.015,0.015,567.8441633,567.5482377,435.5583888,435.562784
 04/03  09:50:00,16.93333333,0.004174864,384.0997038,0.363636,21.11,21.11,21.11,21.11,0.011710864,0.011767591,0.011608291,0.011602063,601.3622708,601.0315728,453.2641407,453.2730178,0.894872213,0.908736786,0.956691602,0.954121673,50,50,50,50,0.015,0.015,0.015,0.015,585.0460808,584.73098,445.2381488,445.2447953
 04/03  10:00:00,17.2,0.004225541,385.0997002,0.363636,21.11,21.11,21.11,21.11,0.011801018,0.011854497,0.011681785,0.011675479,616.9381262,616.595269,459.7927181,459.8034493,0.88806481,0.901166673,0.947020582,0.944390452,50,50,50,50,0.015,0.015,0.015,0.015,601.3622708,601.0315728,453.2641407,453.2730178
 04/03  10:10:00,17.56666667,0.004221633,392.0996966,0.363636,21.11,21.11,21.11,21.11,0.011872881,0.011923296,0.011736361,0.011729981,632.0452494,631.6926171,465.7394356,465.751687,0.879536724,0.89234078,0.935562515,0.932875279,50,50,50,50,0.015,0.015,0.015,0.015,616.9381262,616.595269,459.7927181,459.8034493
 04/03  10:20:00,17.93333333,0.004214922,390.099693,0.363636,21.11,21.11,21.11,21.11,0.011928827,0.011976431,0.011775625,0.011769167,646.6248236,646.2642824,471.4219729,471.4355551,0.871208996,0.883596146,0.924261308,0.92151979,50,50,50,50,0.015,0.015,0.015,0.015,632.0452494,631.6926171,465.7394356,465.751687
 04/03  10:30:00,18.3,0.004205296,389.0996893,0.454545,21.11,21.11,21.11,21.11,0.011971057,0.012016086,0.011805288,0.011798743,660.6312954,660.2646243,478.1567079,478.1717495,0.86297688,0.874869873,0.906738509,0.903945392,50,50,50,50,0.015,0.015,0.015,0.015,646.6248236,646.2642824,471.4219729,471.4355551
 04/03  10:40:00,18.66666667,0.004192638,392.0996857,0.363636,21.11,21.11,21.11,21.11,0.012001534,0.012044178,0.011822598,0.011815959,674.1511856,673.7801384,484.2163275,484.2328006,0.854786948,0.866104434,0.901952279,0.89911035,50,50,50,50,0.015,0.015,0.015,0.015,660.6312954,660.2646243,478.1567079,478.1717495
 04/03  10:50:00,19.03333333,0.00417683,387.099682,0.636364,21.11,21.11,21.11,21.11,0.012021944,0.012062354,0.011838585,0.011831838,687.0724878,686.6988291,493.2345559,493.2529714,0.846647315,0.857368471,0.872012597,0.869124043,50,50,50,50,0.015,0.015,0.015,0.015,674.1511856,673.7801384,484.2163275,484.2328006
 04/03  11:00:00,19.4,0.00415775,393.0996783,0.363636,21.11,21.11,21.11,21.11,0.012033698,0.012072,0.011841314,0.011834455,699.5774806,699.202821,500.2612646,500.2815284,0.838547908,0.848643699,0.880077199,0.877144846,50,50,50,50,0.015,0.015,0.015,0.015,687.0724878,686.6988291,493.2345559,493.2529714
 04/03  11:10:00,19.5,0.004207965,392.0996746,0.363636,21.11,21.11,21.11,21.11,0.012040024,0.012076307,0.011834579,0.011827604,711.63701,711.262874,505.4479485,505.4695442,0.832692802,0.842085158,0.871776476,0.868802073,50,50,50,50,0.015,0.015,0.015,0.015,699.5774806,699.202821,500.2612646,500.2815284
 04/03  11:20:00,19.6,0.004258638,393.0996708,0.363636,21.11,21.11,21.11,21.11,0.012043006,0.012077339,0.011823371,0.011816272,723.2584618,722.8862546,509.7975253,509.8199869,0.826851974,0.835567274,0.863618577,0.860604052,50,50,50,50,0.015,0.015,0.015,0.015,711.63701,711.262874,505.4479485,505.4695442
 04/03  11:30:00,19.7,0.004309774,391.0996671,0.363636,21.11,21.11,21.11,21.11,0.012043588,0.012076032,0.011810349,0.011803118,734.3926468,734.023666,513.823093,513.8461632,0.821042915,0.829090156,0.855604933,0.852552154,50,50,50,50,0.015,0.015,0.015,0.015,723.2584618,722.8862546,509.7975253,509.8199869
 04/03  11:40:00,19.8,0.004361377,394.0996633,0.272727,21.11,21.11,21.11,21.11,0.0120422,0.01207287,0.011793295,0.011785929,745.1333955,744.7685577,516.5187631,516.5420977,0.815446472,0.823150582,0.854285258,0.851196096,50,50,50,50,0.015,0.015,0.015,0.015,734.3926468,734.023666,513.823093,513.8461632
 04/03  11:50:00,19.9,0.004413449,391.0996595,0.272727,21.11,21.11,21.11,21.11,0.012039105,0.012068156,0.011773967,0.011766458,755.4165996,755.0565484,518.360621,518.3838895,0.809964501,0.817405349,0.846901302,0.84377738,50,50,50,50,0.015,0.015,0.015,0.015,745.1333955,744.7685577,516.5187631,516.5420977
 04/03  12:00:00,20,0.004465994,389.0996556,0.181818,21.11,21.11,21.11,21.11,0.012034529,0.012062125,0.011750834,0.01174318,765.2214789,764.8667145,518.5795512,518.6022901,0.804573034,0.81179313,0.846033393,0.8428765,50,50,50,50,0.015,0.015,0.015,0.015,755.4165996,755.0565484,518.360621,518.3838895
 04/03  12:10:00,20.28333333,0.00449707,391.0996518,0.181818,21.11,21.11,21.11,21.11,0.01201111,0.012037306,0.011725289,0.011717483,768.1241976,767.778137,518.0309342,518.0527796,0.829696891,0.836437294,0.836625863,0.833437663,50,50,50,50,0.015,0.015,0.015,0.015,765.2214789,764.8667145,518.5795512,518.6022901
