Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/03  12:20:00,20.56666667,0.00452765,389.0996479,0.181818,21.11,21.11,21.11,21.11,0.011976841,0.012001693,0.011698566,0.011690599,766.9456151,766.6117666,517.2724704,517.2932622,0.822352698,0.828660155,0.827362371,0.824144723,50,50,50,50,0.015,0.015,0.015,0.015,768.1241976,767.778137,518.0309342,518.0527796
 04/03  12:30:00,20.85,0.00455771,393.099644,0.272727,21.11,21.11,21.11,21.11,0.011940104,0.011963689,0.011674317,0.011666179,764.6488901,764.3288926,517.8894009,517.909419,0.81499872,0.820917435,0.811897868,0.808652635,50,50,50,50,0.015,0.015,0.015,0.015,766.9456151,766.6117666,517.2724704,517.2932622
 04/03  12:40:00,21.13333333,0.004587225,393.0996401,0.272727,21.11,21.11,21.11,21.11,0.01190427,0.011926092,0.011650596,0.011642278,762.4367378,762.1301786,519.339844,519.3594777,0.805945176,0.808586553,0.800304031,0.797033328,50,50,50,50,0.015,0.015,0.015,0.015,764.6488901,764.3288926,517.8894009,517.909419
 04/03  12:50:00,21.41666667,0.004616169,389.0996361,0.272727,21.11,21.11,21.11,21.11,0.011869766,0.011889084,0.011625612,0.011617107,760.4263875,760.1320666,520.929403,520.9488778,0.796835704,0.7965803,0.789031428,0.785737327,50,50,50,50,0.015,0.015,0.015,0.015,762.4367378,762.1301786,519.339844,519.3594777
 04/03  13:00:00,21.7,0.004644515,386.0996322,0.454545,21.11,21.11,21.11,21.11,0.011836032,0.011851881,0.011604652,0.011595948,758.5027137,758.2192747,524.8908487,524.9107558,0.78733849,0.783141617,0.764336544,0.761020631,50,50,50,50,0.015,0.015,0.015,0.015,760.4263875,760.1320666,520.929403,520.9488778
 04/03  13:10:00,21.88333333,0.004670799,393.0996282,0.272727,21.11,21.11,21.11,21.11,0.011822679,0.011834238,0.011582332,0.011573431,763.3356645,763.0652041,527.7653182,527.7857259,0.750107934,0.742719847,0.770020015,0.766683979,50,50,50,50,0.015,0.015,0.015,0.015,758.5027137,758.2192747,524.8908487,524.9107558
 04/03  13:20:00,22.06666667,0.004696999,386.0996242,0.363636,21.11,21.11,21.11,21.11,0.011823393,0.011829917,0.0115638,0.011554704,771.8749219,771.6224484,530.6401774,530.6610232,0.745486405,0.734566966,0.756647081,0.753291069,50,50,50,50,0.015,0.015,0.015,0.015,763.3356645,763.0652041,527.7653182,527.7857259
 04/03  13:30:00,22.25,0.004723112,387.0996202,0.272727,21.11,21.11,21.11,21.11,0.01183008,0.011830833,0.01154646,0.011537174,781.2903733,781.0611671,532.3890768,532.4100582,0.740959674,0.726208364,0.755676995,0.752300969,50,50,50,50,0.015,0.015,0.015,0.015,771.8749219,771.6224484,530.6401774,530.6610232
 04/03  13:40:00,22.43333333,0.004749133,388.0996161,0.363636,21.11,21.11,21.11,21.11,0.011838782,0.011833462,0.011534183,0.011524709,790.40358,790.2003714,534.7218072,534.7428865,0.737629961,0.720915014,0.743477571,0.740080647,50,50,50,50,0.015,0.015,0.015,0.015,781.2903733,781.0611671,532.3890768,532.4100582
 04/03  13:50:00,22.61666667,0.004775056,390.0996121,0.0909091,21.11,21.11,21.11,21.11,0.011848374,0.011836866,0.011517017,0.011507369,799.0249765,798.848809,533.7815148,533.8019892,0.734551314,0.715455155,0.75642158,0.753003575,50,50,50,50,0.015,0.015,0.015,0.015,790.40358,790.2003714,534.7218072,534.7428865
 04/03  14:00:00,22.8,0.004800877,390.099608,0.272727,21.11,21.11,21.11,21.11,0.011858812,0.011841199,0.01150408,0.011494257,807.2065812,807.0574367,533.3603169,533.3799062,0.731852296,0.711105445,0.738318773,0.734879168,50,50,50,50,0.015,0.015,0.015,0.015,799.0249765,798.848809,533.7815148,533.8019892
 04/03  14:10:00,22.88333333,0.004768277,386.0996039,0.272727,21.11,21.11,21.11,21.11,0.011866949,0.011843346,0.011492702,0.011482703,814.9399749,814.8174809,533.7186967,533.7375526,0.725225351,0.702650107,0.729030648,0.725571257,50,50,50,50,0.015,0.015,0.015,0.015,807.2065812,807.0574367,533.3603169,533.3799062
 04/03  14:20:00,22.96666667,0.004735192,394.0995997,0.272727,21.11,21.11,21.11,21.11,0.01187107,0.011841661,0.011479678,0.011469499,822.4950182,822.3988528,534.626223,534.644623,0.718528072,0.694610169,0.719951156,0.716475858,50,50,50,50,0.015,0.015,0.015,0.015,814.9399749,814.8174809,533.7186967,533.7375526
 04/03  14:30:00,23.05,0.004701619,387.0995956,0.454545,21.11,21.11,21.11,21.11,0.01187098,0.011836034,0.011469756,0.011459392,829.6948661,829.6243153,538.089957,538.1086403,0.71190809,0.687022776,0.698414876,0.694930097,50,50,50,50,0.015,0.015,0.015,0.015,822.4950182,822.3988528,534.626223,534.644623
 04/03  14:40:00,23.13333333,0.004667554,390.0995914,0.363636,21.11,21.11,21.11,21.11,0.011867157,0.011827029,0.011457004,0.011446458,836.6250791,836.5791268,541.6966878,541.716073,0.705409285,0.679911671,0.696098306,0.692614229,50,50,50,50,0.015,0.015,0.015,0.015,829.6948661,829.6243153,538.089957,538.1086403
 04/03  14:50:00,23.21666667,0.004632993,393.0995872,0.636364,21.11,21.11,21.11,21.11,0.011860177,0.011815287,0.011449444,0.011438715,843.3722914,843.3498164,548.7670399,548.7880257,0.69900831,0.673202347,0.668728094,0.665257289,50,50,50,50,0.015,0.015,0.015,0.015,836.6250791,836.5791268,541.6966878,541.716073
 04/03  15:00:00,23.3,0.004597932,390.099583,0.545455,21.11,21.11,21.11,21.11,0.011850514,0.011801325,0.011440373,0.011429475,849.8406071,849.8402184,556.3696366,556.3927612,0.692684012,0.666840293,0.666786193,0.663345483,50,50,50,50,0.015,0.015,0.015,0.015,843.3722914,843.3498164,548.7670399,548.7880257
 04/03  15:10:00,23.4,0.004656628,387.0995788,0.545455,21.11,21.11,21.11,21.11,0.011840409,0.011787585,0.011429563,0.011418521,855.9565872,855.9762459,563.4594843,563.4847321,0.689688302,0.664796223,0.661900004,0.658508946,50,50,50,50,0.015,0.015,0.015,0.015,849.8406071,849.8402184,556.3696366,556.3927612
 04/03  15:20:00,23.5,0.004715864,394.0995745,0.545455,21.11,21.11,21.11,21.11,0.011831174,0.011775465,0.01141817,0.011407018,861.9288771,861.9665632,570.1530727,570.1801756,0.686937889,0.663070101,0.657274279,0.653955146,50,50,50,50,0.015,0.015,0.015,0.015,855.9565872,855.9762459,563.4594843,563.4847321
 04/03  15:30:00,23.6,0.004775644,393.0995702,0.454545,21.11,21.11,21.11,21.11,0.011823167,0.011765287,0.011403993,0.011392774,867.7141423,867.7679665,575.2465365,575.2749158,0.684345474,0.661485527,0.659256168,0.656033907,50,50,50,50,0.015,0.015,0.015,0.015,861.9288771,861.9665632,570.1530727,570.1801756
 04/03  15:40:00,23.7,0.004835972,394.0995659,0.545455,21.11,21.11,21.11,21.11,0.011816407,0.011756928,0.011391807,0.011380567,873.3008515,873.3691532,580.6387764,580.6681265,0.682369897,0.660197406,0.648962424,0.645863816,50,50,50,50,0.015,0.015,0.015,0.015,867.7141423,867.7679665,575.2465365,575.2749158
 04/03  15:50:00,23.8,0.004896854,393.0995616,0.545455,21.11,21.11,21.11,21.11,0.011810818,0.01175015,0.011381726,0.011370515,878.6480611,878.7293639,586.3342948,586.3645173,0.680728931,0.659027742,0.645252236,0.642306326,50,50,50,50,0.015,0.015,0.015,0.015,873.3008515,873.3691532,580.6387764,580.6681265
 04/03  16:00:00,23.9,0.004958292,388.0995572,0.636364,21.11,21.11,21.11,21.11,0.011806301,0.011744864,0.011375988,0.011364864,883.6471865,883.7398185,593.1921026,593.2233187,0.679292703,0.658559553,0.63577546,0.633012411,50,50,50,50,0.015,0.015,0.015,0.015,878.6480611,878.7293639,586.3342948,586.3645173
 04/03  16:10:00,23.8,0.004958991,390.0995529,0.545455,21.11,21.11,21.11,21.11,0.011804009,0.011742134,0.011371065,0.011360102,888.4062613,888.5087467,599.2991315,599.3311844,0.677821246,0.657597272,0.639669874,0.637120617,50,50,50,50,0.015,0.015,0.015,0.015,883.6471865,883.7398185,593.1921026,593.2233187
 04/03  16:20:00,23.7,0.00495948,390.0995485,0.454545,21.11,21.11,21.11,21.11,0.011804291,0.011742355,0.01136444,0.01135372,892.9675029,893.0784489,603.34282,603.3751638,0.675694538,0.65654192,0.64387295,0.641568655,50,50,50,50,0.015,0.015,0.015,0.015,888.4062613,888.5087467,599.2991315,599.3311844
 04/03  16:30:00,23.6,0.004959759,388.0995441,0.454545,21.11,21.11,21.11,21.11,0.011806836,0.011745205,0.011358273,0.011347883,897.2962038,897.4142868,606.1458099,606.1778992,0.673144099,0.654930899,0.641788524,0.639760134,50,50,50,50,0.015,0.015,0.015,0.015,892.9675029,893.0784489,603.34282,603.3751638
 04/03  16:40:00,23.5,0.004959832,393.0995396,0.272727,21.11,21.11,21.11,21.11,0.011811193,0.011750395,0.011348348,0.011338381,901.5301011,901.6539538,606.0590916,606.0903109,0.670611615,0.654274069,0.652971245,0.651249252,50,50,50,50,0.015,0.015,0.015,0.015,897.2962038,897.4142868,606.1458099,606.1778992
 04/03  16:50:00,23.4,0.004959701,394.0995352,0.636364,21.11,21.11,21.11,21.11,0.011816922,0.011757504,0.011349902,0.011340438,905.6672341,905.795562,609.5902277,609.6206519,0.667863874,0.653183181,0.626094716,0.624707275,50,50,50,50,0.015,0.015,0.015,0.015,901.5301011,901.6539538,606.0590916,606.0903109
 04/03  17:00:00,23.3,0.004959367,386.0995307,0.545455,21.11,21.11,21.11,21.11,0.011823635,0.011766057,0.011356892,0.011348018,909.478476,909.6099341,614.2218454,614.2516321,0.664852889,0.651685982,0.630579728,0.629554795,50,50,50,50,0.015,0.015,0.015,0.015,905.6672341,905.795562,609.5902277,609.6206519
 04/03  17:10:00,23.11666667,0.005110315,394.0995262,0.363636,21.11,21.11,21.11,21.11,0.011804668,0.01175003,0.011357042,0.011348859,903.7021957,903.8293336,616.4167153,616.4457315,0.709340743,0.700364981,0.641320601,0.64068621,50,50,50,50,0.015,0.015,0.015,0.015,909.478476,909.6099341,614.2218454,614.2516321
 04/03  17:20:00,22.93333333,0.005257317,391.0995217,0.454545,21.11,21.11,21.11,21.11,0.011769928,0.011719295,0.011353483,0.011346088,892.3638719,892.4817304,618.130933,618.1590179,0.706997891,0.701395248,0.632992433,0.632773063,50,50,50,50,0.015,0.015,0.015,0.015,903.7021957,903.8293336,616.4167153,616.4457315
 04/03  17:30:00,22.75,0.005400429,393.0995172,0.181818,21.11,21.11,21.11,21.11,0.011730853,0.011685013,0.011338421,0.011331914,879.6565593,879.7655055,616.1545072,616.1816041,0.704551693,0.701892117,0.649883444,0.650103681,50,50,50,50,0.015,0.015,0.015,0.015,892.3638719,892.4817304,618.130933,618.1590179
 04/03  17:40:00,22.56666667,0.005539707,389.0995126,0,21.11,21.11,21.11,21.11,0.011692784,0.011652252,0.011310491,0.011304975,867.2767121,867.3800861,609.4743386,609.500725,0.701892693,0.701855242,0.660562274,0.661245891,50,50,50,50,0.015,0.015,0.015,0.015,879.6565593,879.7655055,616.1545072,616.1816041
 04/03  17:50:00,22.38333333,0.005675204,393.099508,0,21.11,21.11,21.11,21.11,0.011656828,0.011621965,0.011277054,0.011272627,855.6955347,855.7971929,600.869803,600.8960192,0.69904929,0.701548747,0.658730838,0.659901183,50,50,50,50,0.015,0.015,0.015,0.015,867.2767121,867.3800861,609.4743386,609.500725
 04/03  18:00:00,22.2,0.005806977,391.0995034,0,21.11,21.11,21.11,21.11,0.01162255,0.011593645,0.011243103,0.01123986,844.7493906,844.8526664,592.0708842,592.0975074,0.696080542,0.701069453,0.657026413,0.658706054,50,50,50,50,0.015,0.015,0.015,0.015,855.6955347,855.7971929,600.869803,600.8960192
 04/03  18:10:00,21.36666667,0.006126255,394.0994988,0,21.11,21.11,21.11,21.11,0.011582385,0.011559561,0.011210579,0.011208619,831.4366443,831.5449816,583.7523467,583.7798449,0.708327034,0.715045973,0.656162461,0.658371607,50,50,50,50,0.015,0.015,0.015,0.015,844.7493906,844.8526664,592.0708842,592.0975074
 04/03  18:20:00,20.53333333,0.006397524,393.0994941,0,21.11,21.11,21.11,21.11,0.011539502,0.011522821,0.011179785,0.011179205,816.8914499,817.0085108,575.9188527,575.9475873,0.706079927,0.714761944,0.655626167,0.65838253,50,50,50,50,0.015,0.015,0.015,0.015,831.4366443,831.5449816,583.7523467,583.7798449
 04/03  18:30:00,19.7,0.006624218,391.0994895,0,21.11,21.11,21.11,21.11,0.011497195,0.011486619,0.011150457,0.011151354,802.2988896,802.427456,568.4245431,568.454826,0.703610645,0.713826741,0.655065079,0.658382269,50,50,50,50,0.015,0.015,0.015,0.015,816.8914499,817.0085108,575.9188527,575.9475873
 04/03  18:40:00,18.86666667,0.006809612,394.0994848,0,21.11,21.11,21.11,21.11,0.011456821,0.011452253,0.011122327,0.011124795,788.2851181,788.426803,561.2893138,561.3214122,0.701078898,0.712739657,0.654614395,0.658500117,50,50,50,50,0.015,0.015,0.015,0.015,802.2988896,802.427456,568.4245431,568.454826
 04/03  18:50:00,18.03333333,0.006956829,384.0994801,0,21.11,21.11,21.11,21.11,0.011418488,0.011419806,0.011095235,0.011099362,774.7092856,774.8650618,554.2425154,554.276724,0.698531024,0.711546361,0.654258,0.658714189,50,50,50,50,0.015,0.015,0.015,0.015,788.2851181,788.426803,561.2893138,561.3214122
 04/03  19:00:00,17.2,0.007068838,389.0994754,0,21.11,21.11,21.11,21.11,0.011381895,0.011388958,0.011069097,0.011074962,761.7164834,761.8868122,547.4632002,547.4997653,0.696017071,0.710269149,0.654001782,0.659023713,50,50,50,50,0.015,0.015,0.015,0.015,774.7092856,774.8650618,554.2425154,554.276724
 04/03  19:10:00,17.01666667,0.006945699,392.0994706,0,19.71732819,20.77648762,20.910519,20.97496083,0.011034549,0.011039893,0.010728356,0.010733753,748.329513,748.4506389,541.3277865,541.3615034,0,0,0,0,20.18790363,20.89556326,20.98212666,21.0235821,0.011159529,0.011165492,0.010850914,0.010856459,753.3159851,753.4585537,543.6274661,543.6622802
 04/03  19:20:00,16.83333333,0.006824382,384.0994658,0,18.72990963,20.4854415,20.73278398,20.85313138,0.010726157,0.010729685,0.010425782,0.010430868,735.0376316,735.0765386,534.9490223,534.9791544,0,0,0,0,19.02368973,20.57692938,20.78895686,20.89175072,0.010823443,0.010827594,0.010521295,0.010526484,739.2133749,739.2803059,536.9513846,536.9827296
 04/03  19:30:00,16.65,0.006704865,388.099461,0,17.98432345,20.21941759,20.5670007,20.73818273,0.010442394,0.010443748,0.010146754,0.010151493,723.1093998,723.0520291,529.3225962,529.3485507,0,0,0,0,18.31234017,20.34131441,20.64326725,20.79118049,0.010572839,0.010575219,0.010275055,0.010279956,728.5994616,728.5876959,531.9157576,531.943702
 04/03  19:40:00,16.46666667,0.006587124,390.0994562,0,16.72288626,19.65614733,20.20603765,20.48396489,0.009830712,0.009826667,0.009544364,0.00954825,697.4230437,697.1235244,517.201904,517.2167037,0,0,0,0,17.12779796,19.84589264,20.32854163,20.57060225,0.010037719,0.010035543,0.009748286,0.009752469,706.1064522,705.8909144,521.2964826,521.3152323
 04/03  19:50:00,16.28333333,0.006471137,390.0994514,0,15.97211088,19.15763684,19.87156992,20.24228473,0.009275309,0.009265921,0.008996685,0.008999653,674.2026265,673.6609802,506.2709817,506.2728779,0,0,0,0,16.20628849,19.3259212,19.98525155,20.32474901,0.009463508,0.009455921,0.009182268,0.009185552,682.0699457,681.6100119,509.9747749,509.9811604
 04/03  20:00:00,16.1,0.006356881,386.0994465,0,15.91969931,19.05339729,19.79630017,20.18570516,0.009157971,0.009147517,0.008880947,0.008883673,669.1484771,668.5559463,503.8031877,503.8011786,0,0,0,0,16.00962039,19.16294534,19.87371569,20.24326139,0.009281055,0.009271726,0.009002327,0.009005291,674.4024737,673.862796,506.3407648,506.3424616
 04/03  20:10:00,16.01666667,0.006321742,389.0994416,0,15.75128538,18.83657192,19.63979491,20.06804028,0.008913549,0.008901097,0.008640143,0.00864238,658.7723996,658.086116,498.8463701,498.8368115,0,0,0,0,15.79226872,18.93854074,19.71673888,20.12717228,0.009029142,0.009017503,0.008753925,0.008756416,663.6946334,663.0472808,501.1958277,501.190312
 04/03  20:20:00,15.93333333,0.006286777,390.0994367,0,15.60890124,18.663435,19.51702297,19.97668783,0.008729792,0.008705566,0.008449141,0.008451017,650.6662066,649.8923949,495.05157,495.0367448,0.047860188,0,0,0,32.87564269,18.80146318,19.61532913,20.05002025,0.011956775,0.008861867,0.008601829,0.008603996,657.152748,656.4516043,498.0967188,498.086183
 04/03  20:30:00,15.85,0.006251986,387.0994318,0,15.56000149,18.3789198,19.30977689,19.8202596,0.008459456,0.008380918,0.008132005,0.008133261,637.0482545,636.1006906,488.5788471,488.5545658,0.108552004,0,0,0,50,18.56051556,19.44318259,19.92137543,0.015,0.008588495,0.008334768,0.008336422,645.7993168,644.967697,492.7560725,492.737935
 04/03  20:40:00,15.76666667,0.006217368,386.0994269,0,15.56,18.24472348,19.2087666,19.7428389,0.008337385,0.008228187,0.007982809,0.007983758,630.4543368,629.4547121,485.3955062,485.366257,0.106264323,0,0,0,50,18.35926888,19.29476192,19.80869055,0.015,0.008358884,0.008110481,0.008111691,636.0669322,635.119093,488.0997376,488.0746753
 04/03  20:50:00,15.68333333,0.006182922,387.0994219,0,15.56,18.01727641,19.03358746,19.60698064,0.008133524,0.00796762,0.007728293,0.007728712,619.2400488,618.148618,480.0135742,479.9758292,0.113305171,0,0,0,50,18.14982902,19.13778625,19.68855631,0.015,0.008119526,0.007876661,0.007877395,625.8230636,624.7719287,483.1703842,483.1377291
 04/03  21:00:00,15.6,0.006148647,394.0994169,0,15.56,17.72132017,18.80051306,19.42410681,0.007871038,0.007625105,0.00739377,0.007393494,604.9109659,603.6398538,473.3083704,473.2602314,0.122836307,0,0,0,50,18.01727641,19.03358746,19.60698064,0.015,0.00796762,0.007728293,0.007728712,619.2400488,618.148618,480.0135742,479.9758292
 04/03  21:10:00,15.5,0.006274242,388.0994119,0,15.56,17.62315468,18.72331959,19.36277693,0.007793381,0.00751668,0.007287892,0.007287398,600.2077728,598.9394757,471.0854976,471.0338688,0.130130147,0,0,0,50,17.71321577,18.7941956,19.41901977,0.015,0.007617185,0.00738604,0.007385749,604.5330889,603.2775566,473.1288352,473.0804058
 04/03  21:20:00,15.4,0.006397994,393.0994069,0,15.56,17.44368667,18.58130077,19.24893256,0.007656114,0.007320575,0.007096398,0.007095512,591.9240915,590.6538185,467.2782465,467.2208283,0.137128443,0,0,0,50,17.54119799,18.65876106,19.31162113,0.015,0.007424094,0.007197474,0.007196793,596.2603337,594.9636918,469.2216952,469.1671574
 04/03  21:30:00,15.3,0.006519918,388.0994018,0,15.56,17.1921239,18.37631121,19.08312259,0.007461952,0.007039879,0.006822316,0.006820875,580.0210447,578.6522214,461.67991,461.6139862,0.143888793,0,0,0,50,17.44368667,18.58130077,19.24893256,0.015,0.007320575,0.007096398,0.007095512,591.9240915,590.6538185,467.2782465,467.2208283
 04/03  21:40:00,15.2,0.006640028,388.0993967,0,15.56,16.9242187,18.15030262,18.89776629,0.007257768,0.006736204,0.006525834,0.006523807,567.1045059,565.580696,455.5320479,455.4570208,0.150500784,0,0,0,50,17.1921239,18.37631121,19.08312259,0.015,0.007039879,0.006822316,0.006820875,580.0210447,578.6522214,461.67991,461.6139862
 04/03  21:50:00,15.1,0.00675834,389.0993916,0,15.56,16.67231951,17.92920764,18.71325257,0.007071912,0.006447434,0.006243962,0.006241404,554.8393005,553.1616043,449.6951046,449.6119651,0.156964875,0,0,0,50,16.9242187,18.15030262,18.89776629,0.015,0.006736204,0.006525834,0.006523807,567.1045059,565.580696,455.5320479,455.4570208
 04/03  22:00:00,15,0.006874866,384.0993865,0,15.56,16.44497164,17.72118503,18.5363501,0.006912417,0.006185143,0.005988011,0.005985002,543.4745778,541.6728318,444.1831773,444.0927731,0.163295096,0,0,0,50,16.67231951,17.92920764,18.71325257,0.015,0.006447434,0.006243962,0.006241404,554.8393005,553.1616043,449.6951046,449.6119651
 04/03  22:10:00,14.71666667,0.006925198,392.0993814,0,15.56,16.26260614,17.58325832,18.43013723,0.006877618,0.006006677,0.005821068,0.005817792,534.5176838,532.7239902,441.166696,441.073637,0.480998761,0,0,0,50,16.40953992,17.69697741,18.51907007,0.015,0.006152898,0.005958568,0.005955513,541.7151554,539.939521,443.7087568,443.6180648
 04/03  22:20:00,14.43333333,0.006971207,384.0993762,0,15.56,15.81424618,17.22164914,18.13699663,0.006741455,0.005557006,0.005395167,0.005391243,512.7863532,510.6281073,432.5417097,432.4398095,0.489945129,0,0,0,50,16.09256632,17.44661539,18.32002135,0.015,0.005835192,0.005658635,0.005655105,526.268807,524.3393743,437.9280971,437.831692
 04/03  22:30:00,14.15,0.007013015,386.099371,0,15.56,15.56021408,16.88111471,17.85324451,0.006630227,0.005373605,0.005021669,0.005017282,493.8344069,491.5859269,424.7673631,424.6591822,0.498835122,0.474169796,0,0,50,50,17.09229786,18.0295594,0.015,0.015,0.005251265,0.005247155,505.4532687,503.2115586,429.5241459,429.4195994
 04/03  22:40:00,13.86666667,0.007050739,388.0993658,0,15.56,15.56000026,16.56408499,17.58539503,0.006540116,0.005520255,0.004702006,0.004697331,478.3522493,476.4154895,418.6223644,418.5125852,0.507577349,0.42426656,0,0,50,50,16.76084845,17.75178408,0.015,0.015,0.00489888,0.004894375,487.8491378,485.7170118,422.3738241,422.264792
 04/03  22:50:00,13.58333333,0.007084497,386.0993606,0,15.56,15.56,16.26718473,17.3317866,0.006466613,0.005641466,0.004424542,0.004419715,465.3713906,463.7325969,413.4817836,413.3729694,0.516199424,0.394200771,0,0,50,50,16.48758778,17.52046642,0.015,0.015,0.004627922,0.004623194,474.8406299,472.9828823,417.2644437,417.1547686
 04/03  23:00:00,13.3,0.007114404,392.0993554,0,15.56,15.56,15.98832597,17.08958366,0.006406193,0.005737171,0.004181313,0.004176439,454.9720118,453.5828897,409.6361692,409.5319236,0.524778591,0.503769322,0,0,50,50,16.26718473,17.3317866,0.015,0.015,0.004424542,0.004419715,465.3713906,463.7325969,413.4817836,413.3729694
 04/03  23:10:00,13.03333333,0.00711583,391.0993501,0,15.56,15.56,15.72705694,16.85799673,0.006356657,0.005812135,0.003970284,0.003965459,445.7653774,444.5807131,406.6275523,406.5296613,0.531531251,0.51274775,0,0,50,50,15.98832597,17.08958366,0.015,0.015,0.004181313,0.004176439,454.9720118,453.5828897,409.6361692,409.5319236
 04/03  23:20:00,12.76666667,0.007114795,388.0993448,0,15.56,15.56,15.56037661,16.63663514,0.0063168,0.005871825,0.003979274,0.003784021,437.3458727,436.3313505,403.9379981,403.8004168,0.535262296,0.518379911,0.27916121,0,50,50,50,16.85799673,0.015,0.015,0.015,0.003965459,445.7653774,444.5807131,406.6275523,406.5296613
 04/03  23:30:00,12.5,0.007111375,394.0993395,0,15.56,15.56,15.56000201,16.42502357,0.006285132,0.005920143,0.004354676,0.00362823,430.4082955,429.5384356,402.0872592,401.8603063,0.538912169,0.52374497,0.663498554,0,50,50,50,16.63663514,0.015,0.015,0.015,0.003784021,437.3458727,436.3313505,403.9379981,403.8004168
 04/03  23:40:00,12.23333333,0.007105644,391.0993342,0,15.56,15.56,15.56000001,16.22259421,0.006260027,0.00595959,0.004670547,0.003493999,424.5135249,423.7682545,400.5287055,400.2402897,0.54249687,0.528896539,0.370280841,0,50,50,50,16.42502357,0.015,0.015,0.015,0.00362823,430.4082955,429.5384356,402.0872592,401.8603063
 04/03  23:50:00,11.96666667,0.007097673,391.0993288,0,15.56,15.56,15.56,16.0287558,0.006240015,0.00599186,0.004924448,0.003377683,419.4700014,418.8322345,399.142922,398.81825,0.546025888,0.533871794,0.480798715,0,50,50,50,16.22259421,0.015,0.015,0.015,0.003493999,424.5135249,423.7682545,400.5287055,400.2402897
 04/03  24:00:00,11.7,0.007087534,393.0993234,0,15.56,15.56,15.56,15.84294422,0.006223915,0.006018249,0.00512657,0.003276255,415.3381315,414.7929905,398.0970183,397.7591436,0.549505532,0.538697855,0.488625696,0,50,50,50,16.0287558,0.015,0.015,0.015,0.003377683,419.4700014,418.8322345,399.142922,398.81825
 04/04  00:10:00,11.78333333,0.007127118,390.099318,0,15.56,15.56,15.56,15.66381952,0.006209928,0.00603898,0.005287886,0.003184089,411.6786844,411.2131126,397.048188,396.7075672,0.557344707,0.547792752,0.500347329,0,50,50,50,15.84294422,0.015,0.015,0.015,0.003276255,415.3381315,414.7929905,398.0970183,397.7591436
 04/04  00:20:00,11.86666667,0.007166899,386.0993126,0,15.56,15.56,15.56,15.56020994,0.006197059,0.006054629,0.005417355,0.003364178,408.1099295,407.7124182,395.6914212,395.3715468,0.565130495,0.556751751,0.511809698,0.369932592,50,50,50,50,0.015,0.015,0.015,0.015,411.6786844,411.2131126,397.048188,396.7075672
 04/04  00:30:00,11.95,0.007206878,394.0993072,0,15.56,15.56,15.56,15.56000077,0.006184944,0.006066063,0.005521699,0.003877383,405.5027184,405.1635137,394.9613861,394.6871942,0.572853991,0.565575789,0.523034027,0.673892691,50,50,50,50,0.015,0.015,0.015,0.015,408.1099295,407.7124182,395.6914212,395.3715468
 04/04  00:40:00,12.03333333,0.007247056,388.0993017,0,15.56,15.56,15.56,15.56,0.006173503,0.006074168,0.005605992,0.004302658,403.1312066,402.8419743,394.1832638,393.9507543,0.580532116,0.574287446,0.534038919,0.419957126,50,50,50,50,0.015,0.015,0.015,0.015,405.5027184,405.1635137,394.9613861,394.6871942
 04/04  00:50:00,12.11666667,0.007287434,393.0992962,0,15.56,15.56,15.56,15.56,0.00616271,0.006079689,0.005674209,0.004639436,401.3662718,401.1198586,393.7711046,393.574162,0.588158077,0.582875319,0.544859503,0.52740941,50,50,50,50,0.015,0.015,0.015,0.015,403.1312066,402.8419743,394.1832638,393.9507543
 04/04  01:00:00,12.2,0.007328013,386.0992907,0,15.56,15.56,15.56,15.56,0.00615253,0.006083205,0.005729556,0.004903394,399.4575933,399.2477598,393.0098567,392.842992,0.595729283,0.591346133,0.555531268,0.539014969,50,50,50,50,0.015,0.015,0.015,0.015,401.3662718,401.1198586,393.7711046,393.574162
 04/04  01:10:00,12.01666667,0.007284336,389.0992852,0,15.56,15.56,15.56,15.56,0.006147141,0.006089439,0.005778734,0.005115303,397.7900034,397.6113823,392.3154628,392.1736155,0.599053897,0.595642887,0.561820113,0.54593379,50,50,50,50,0.015,0.015,0.015,0.015,399.4575933,399.2477598,393.0098567,392.842992
 04/04  01:20:00,11.83333333,0.007240532,391.0992797,0,15.56,15.56,15.56,15.56,0.006148304,0.006100599,0.005825628,0.00529017,396.5927982,396.4408532,391.9444841,391.8236597,0.602378374,0.599923882,0.568009401,0.552674968,50,50,50,50,0.015,0.015,0.015,0.015,397.7900034,397.6113823,392.3154628,392.1736155
 04/04  01:30:00,11.65,0.007196608,392.0992741,0,15.56,15.56,15.56,15.56,0.006155519,0.006116522,0.005871513,0.00543722,395.8073411,395.6782054,391.8610052,391.7581754,0.605659757,0.604125627,0.574071967,0.559227079,50,50,50,50,0.015,0.015,0.015,0.015,396.5927982,396.4408532,391.9444841,391.8236597
 04/04  01:40:00,11.46666667,0.007152573,387.0992685,0,15.56,15.56,15.56,15.56,0.006167465,0.006136137,0.005916503,0.005562318,394.8184174,394.7087541,391.4677367,391.380257,0.608899173,0.60825625,0.580017014,0.565612344,50,50,50,50,0.015,0.015,0.015,0.015,395.8073411,395.6782054,391.8610052,391.7581754
 04/04  01:50:00,11.28333333,0.007108435,387.0992629,0,15.56,15.56,15.56,15.56,0.006182879,0.006158372,0.005960474,0.005669712,393.7343636,393.6413054,390.8887047,390.814056,0.612096936,0.612306956,0.585849793,0.571845916,50,50,50,50,0.015,0.015,0.015,0.015,394.8184174,394.7087541,391.4677367,391.380257
 04/04  02:00:00,11.1,0.007064203,388.0992573,0,15.56,15.56,15.56,15.56,0.006200818,0.006182442,0.006003373,0.005762801,392.807129,392.7282249,390.3899466,390.3260499,0.615253848,0.616307495,0.591574482,0.577939585,50,50,50,50,0.015,0.015,0.015,0.015,393.7343636,393.6413054,390.8887047,390.814056
 04/04  02:10:00,11.1,0.007064203,386.0992516,0,15.56,15.56,15.56,15.56,0.006217539,0.006204784,0.006042152,0.005841309,391.8915986,391.8247791,389.838087,389.7832575,0.618419904,0.620399472,0.597249178,0.583957475,50,50,50,50,0.015,0.015,0.015,0.015,392.807129,392.7282249,390.3899466,390.3260499
 04/04  02:20:00,11.1,0.007064203,390.0992459,0,15.56,15.56,15.56,15.56,0.006231229,0.006223709,0.006075539,0.00590617,391.3757627,391.3192053,389.6314098,389.5844328,0.621559585,0.624440222,0.602832176,0.589862036,50,50,50,50,0.015,0.015,0.015,0.015,391.8915986,391.8247791,389.838087,389.7832575
 04/04  02:30:00,11.1,0.007064203,385.0992403,0,15.56,15.56,15.56,15.56,0.006241823,0.006239219,0.006103891,0.005959494,390.7000674,390.6522736,389.2182511,389.1779822,0.624666893,0.628423821,0.608320994,0.595654166,50,50,50,50,0.015,0.015,0.015,0.015,391.3757627,391.3192053,389.6314098,389.5844328
 04/04  02:40:00,11.1,0.007064203,394.0992345,0,15.56,15.56,15.56,15.56,0.006249931,0.00625197,0.006129521,0.00600361,390.6940756,390.653602,389.4356802,389.4014533,0.627740091,0.632350134,0.616283632,0.601338039,50,50,50,50,0.015,0.015,0.015,0.015,390.7000674,390.6522736,389.2182511,389.1779822
 04/04  02:50:00,11.1,0.007064203,384.0992288,0,15.56,15.56,15.56,15.56,0.006256187,0.006262627,0.006153571,0.006040516,390.237897,390.2036939,389.169174,389.1399783,0.630778166,0.636219255,0.623490852,0.606916815,50,50,50,50,0.015,0.015,0.015,0.015,390.6940756,390.653602,389.4356802,389.4014533
 04/04  03:00:00,11.1,0.007064203,392.099223,0,15.56,15.56,15.56,15.56,0.006261055,0.006271684,0.006176391,0.006071755,390.1424391,390.1135122,389.2348263,389.2099932,0.633780536,0.64003143,0.630523964,0.612393809,50,50,50,50,0.015,0.015,0.015,0.015,390.237897,390.2036939,389.169174,389.1399783
 04/04  03:10:00,11.28333333,0.007151674,388.0992173,0,15.56,15.56,15.56,15.56,0.006267807,0.006282477,0.006201013,0.006103239,389.9882535,389.9637895,389.2174138,389.1963244,0.640543316,0.647672968,0.641174307,0.62484109,50,50,50,50,0.015,0.015,0.015,0.015,390.1424391,390.1135122,389.2348263,389.2099932
 04/04  03:20:00,11.46666667,0.007240112,388.0992115,0,15.56,15.56,15.56,15.56,0.006277934,0.006296524,0.00622872,0.006137147,389.7569515,389.7363189,389.1022364,389.0842366,0.647277204,0.655253479,0.651657993,0.635801994,50,50,50,50,0.015,0.015,0.015,0.015,389.9882535,389.9637895,389.2174138,389.1963244
 04/04  03:30:00,11.65,0.007329525,392.0992056,0,15.56,15.56,15.56,15.56,0.006291296,0.00631369,0.006259238,0.006173311,389.8515935,389.8340945,389.2954113,389.2802143,0.653980614,0.662785182,0.661985109,0.646589432,50,50,50,50,0.015,0.015,0.015,0.015,389.7569515,389.7363189,389.1022364,389.0842366
 04/04  03:40:00,11.83333333,0.007419924,384.0991998,0,15.56,15.56,15.56,15.56,0.006307141,0.00633322,0.006291734,0.006210865,389.4524098,389.4377429,388.9800259,388.9669607,0.660652168,0.670269256,0.672163206,0.657210002,50,50,50,50,0.015,0.015,0.015,0.015,389.8515935,389.8340945,389.2954113,389.2802143
 04/04  03:50:00,12.01666667,0.007511316,384.0991939,0,15.56,15.56,15.56,15.56,0.006324728,0.006354371,0.00632542,0.006249042,388.7602241,388.7482931,388.3594306,388.3477201,0.667292337,0.677707224,0.682200487,0.667672854,50,50,50,50,0.015,0.015,0.015,0.015,389.4524098,389.4377429,388.9800259,388.9669607
 04/04  04:00:00,12.2,0.007603714,385.099188,0,15.56,15.56,15.56,15.56,0.006343508,0.006376598,0.006359722,0.006287342,388.1273493,388.1179131,387.7876913,387.7769331,0.673902106,0.68510071,0.692104687,0.677986799,50,50,50,50,0.015,0.015,0.015,0.015,388.7602241,388.7482931,388.3594306,388.3477201
 04/04  04:10:00,12.11666667,0.007620925,389.0991821,0,15.56,15.56,15.56,15.56,0.006358732,0.006395067,0.006389909,0.006321095,387.9676998,387.9601355,387.6797112,387.670079,0.676584442,0.688354183,0.698007701,0.684283857,50,50,50,50,0.015,0.015,0.015,0.015,388.1273493,388.1179131,387.7876913,387.7769331
 04/04  04:20:00,12.03333333,0.00763769,388.0991762,0,15.56,15.56,15.56,15.56,0.006368262,0.006407616,0.006413877,0.006348258,387.99065,387.984356,387.746069,387.7377794,0.679219779,0.691557533,0.703788475,0.690444759,50,50,50,50,0.015,0.015,0.015,0.015,387.9676998,387.9601355,387.6797112,387.670079
 04/04  04:30:00,11.95,0.007654013,390.0991702,0,15.56,15.56,15.56,15.56,0.006372357,0.006414532,0.006431925,0.006369185,388.2078733,388.2023657,387.9996446,387.9928053,0.681822537,0.69471783,0.709454757,0.696477915,50,50,50,50,0.015,0.015,0.015,0.015,387.99065,387.984356,387.746069,387.7377794
 04/04  04:40:00,11.86666667,0.007669898,387.0991643,0,15.56,15.56,15.56,15.56,0.00637217,0.006417005,0.006445234,0.006385106,388.2309333,388.2261032,388.0535848,388.0479671,0.684397611,0.697837398,0.715008401,0.702385869,50,50,50,50,0.015,0.015,0.015,0.015,388.2078733,388.2023657,387.9996446,387.9928053
 04/04  04:50:00,11.78333333,0.007685348,384.0991583,0,15.56,15.56,15.56,15.56,0.006368824,0.006416194,0.006454953,0.006397208,387.8584108,387.8545291,387.7080975,387.7031792,0.686945969,0.70091675,0.720446642,0.708166505,50,50,50,50,0.015,0.015,0.015,0.015,388.2309333,388.2261032,388.0535848,388.0479671
 04/04  05:00:00,11.7,0.007700366,393.0991522,0,15.56,15.56,15.56,15.56,0.006363147,0.006412947,0.006461927,0.006406372,388.0924869,388.0891849,387.964681,387.9605191,0.689467572,0.703956068,0.725777217,0.713828224,50,50,50,50,0.015,0.015,0.015,0.015,387.8584108,387.8545291,387.7080975,387.7031792
 04/04  05:10:00,11.88333333,0.007605396,391.0991462,0,15.56,15.56,15.56,15.56,0.006360592,0.006412676,0.006471616,0.006418088,388.5370724,388.5338447,388.4273516,388.4241539,0.692011306,0.706902081,0.731053053,0.719424487,50,50,50,50,0.015,0.015,0.015,0.015,388.0924869,388.0891849,387.964681,387.9605191
 04/04  05:20:00,12.06666667,0.007506852,393.0991401,0,15.56,15.56,15.56,15.56,0.006363636,0.006417827,0.006486491,0.006434856,389.1342782,389.1307582,389.0389762,389.03685,0.694500297,0.709761453,0.736197251,0.724878847,50,50,50,50,0.015,0.015,0.015,0.015,388.5370724,388.5338447,388.4273516,388.4241539
 04/04  05:30:00,12.25,0.007404672,394.0991341,0,15.56,15.56,15.56,15.56,0.006372058,0.006428176,0.006506318,0.006456466,389.8169855,389.8129859,389.7332463,389.7321692,0.696944728,0.712558828,0.741216846,0.730199014,50,50,50,50,0.015,0.015,0.015,0.015,389.1342782,389.1307582,389.0389762,389.03685
 04/04  05:40:00,12.43333333,0.007298795,389.099128,0,15.56,15.56,15.56,15.56,0.006384531,0.006442232,0.006529725,0.006481564,390.0407442,390.036648,389.9675593,389.9671413,0.69914179,0.714736365,0.74583932,0.735112918,50,50,50,50,0.015,0.015,0.015,0.015,389.8169855,389.8129859,389.7332463,389.7321692
 04/04  05:50:00,12.61666667,0.007189157,385.0991218,0,15.56,15.56,15.56,15.56,0.006399768,0.006456987,0.006555419,0.006508872,389.6374801,389.6340149,389.575498,389.5750984,0.701201698,0.713494319,0.750277719,0.739833912,50,50,50,50,0.015,0.015,0.015,0.015,390.0407442,390.036648,389.9675593,389.9671413
 04/04  06:00:00,12.8,0.007075695,392.0991157,0,15.56,15.56,15.56,15.56,0.006416867,0.006470992,0.006582498,0.006537493,389.5866286,389.5838693,389.5346887,389.5341884,0.703182567,0.712391972,0.754525549,0.744355509,50,50,50,50,0.015,0.015,0.015,0.015,389.6374801,389.6340149,389.575498,389.5750984
 04/04  06:10:00,12.8,0.007122167,389.0991095,0,21.79983736,22.82228762,22.88295936,22.94879971,0.008429102,0.011873796,0.012411041,0.012177794,390.9889132,390.8487722,389.5183866,389.51846,3.011268187,14.42721888,23.53534295,36.03266702,36.20185755,24.54028285,24.58198056,24.6272293,0.011683766,0.01185037,0.012203347,0.011906999,390.7230606,390.5972356,389.5216921,389.5216886
 04/04  06:20:00,12.8,0.007168646,384.0991033,0,21.1193812,21.23987066,21.37995171,21.54460959,0.008463678,0.010686063,0.011082423,0.01088799,391.8919998,391.7978336,389.2842748,389.2842244,1.411483933,0.464051009,0,0,50,31.38116166,21.93253874,22.04048792,0.015,0.012542272,0.011594884,0.011386162,391.3470582,391.2331633,389.4134165,389.4134198
 04/04  06:30:00,12.8,0.007215132,391.0990971,0,21.11023662,21.11110137,21.11139279,21.11075323,0.008613001,0.010592948,0.010983417,0.010817749,392.9703352,392.8370197,389.3817935,389.3842218,1.584312192,2.978541563,3.903082038,4.809824062,50,50,50,50,0.015,0.015,0.015,0.015,392.1288234,392.0317025,389.3245436,389.3260537
 04/04  06:40:00,12.8,0.007261625,389.0990909,0,21.1100011,21.11000048,21.11000049,21.11000029,0.008897479,0.01057913,0.01099993,0.010992452,394.7614838,394.6357884,389.4638757,389.4654717,1.211182301,0.754985866,0.961204382,1.482592484,50,50,50,50,0.015,0.015,0.015,0.015,393.5750234,393.408468,389.3987745,389.4005604
 04/04  06:50:00,12.8,0.007308125,392.0990846,0,21.11000007,21.11000001,21.11,21.11,0.009221632,0.010556872,0.010933191,0.010939648,396.9267073,396.823942,389.6103394,389.6136005,1.253382764,1.196030293,1.165323255,0.881145853,50,50,50,50,0.015,0.015,0.015,0.015,394.7614838,394.6357884,389.4638757,389.4654717
 04/04  07:00:00,12.8,0.007354631,390.0990784,0,21.11,21.11,21.11,21.11,0.009503703,0.010532264,0.010854023,0.010840302,399.0070786,398.9197508,389.7000782,389.7042992,1.239979471,1.238343666,1.33855414,1.330814007,50,50,50,50,0.015,0.015,0.015,0.015,396.9267073,396.823942,389.6103394,389.6136005
 04/04  07:10:00,13.16666667,0.007375303,394.0990721,0,21.11,21.11,21.11,21.11,0.009721175,0.010510928,0.010788449,0.010760996,402.3885572,402.3094367,389.9182821,389.9226841,1.219707101,1.21888914,1.324318598,1.316671068,50,50,50,50,0.015,0.015,0.015,0.015,399.0070786,398.9197508,389.7000782,389.7042992
 04/04  07:20:00,13.53333333,0.007392128,388.0990658,0,21.11,21.11,21.11,21.11,0.009880539,0.010491988,0.01073782,0.010707369,406.1057626,406.0313842,389.9464192,389.9505941,1.207509919,1.206744486,1.309774824,1.302343004,50,50,50,50,0.015,0.015,0.015,0.015,402.3885572,402.3094367,389.9182821,389.9226841
 04/04  07:30:00,13.9,0.007404931,385.0990594,0,21.11,21.11,21.11,21.11,0.009996441,0.01047421,0.01069701,0.010668888,409.5112604,409.4405141,389.7161056,389.7198482,1.196397775,1.196280699,1.295968942,1.288684744,50,50,50,50,0.015,0.015,0.015,0.015,406.1057626,406.0313842,389.9464192,389.9505941
 04/04  07:40:00,14.26666667,0.007413535,386.0990531,0,21.11,21.11,21.11,21.11,0.010081358,0.01045608,0.010661613,0.010636785,412.5848444,412.5181377,389.4252831,389.4285336,1.185450164,1.182921057,1.281932143,1.2747444,50,50,50,50,0.015,0.015,0.015,0.015,409.5112604,409.4405141,389.7161056,389.7198482
 04/04  07:50:00,14.63333333,0.007417755,389.0990467,0,21.11,21.11,21.11,21.11,0.010143768,0.010437146,0.010629356,0.010607091,415.5209751,415.4590789,389.2852523,389.2880935,1.174817147,1.170221294,1.268212197,1.261082686,50,50,50,50,0.015,0.015,0.015,0.015,412.5848444,412.5181377,389.4252831,389.4285336
 04/04  08:00:00,15,0.007417405,386.0990403,0,21.11,21.11,21.11,21.11,0.010189196,0.010417472,0.01059929,0.010578691,418.1751518,418.1185788,389.1143789,389.116875,1.164381764,1.157512891,1.254624358,1.247520931,50,50,50,50,0.015,0.015,0.015,0.015,415.5209751,415.4590789,389.2852523,389.2880935
 04/04  08:10:00,15.73333333,0.007254857,394.0990338,0,21.11,21.11,21.11,21.11,0.010236396,0.010412468,0.010565345,0.010545794,431.4617515,431.4177953,389.2587012,389.2610173,1.098266969,1.087831814,1.240666717,1.233559428,50,50,50,50,0.015,0.015,0.015,0.015,418.1751518,418.1185788,389.1143789,389.116875
 04/04  08:20:00,16.46666667,0.007057374,392.0990274,0.272727,21.11,21.11,21.11,21.11,0.010274275,0.010407888,0.010532085,0.010513192,450.1417929,450.1208364,393.0994807,393.1033496,1.087229708,1.073790099,1.207778972,1.200638438,50,50,50,50,0.015,0.015,0.015,0.015,431.4617515,431.4177953,389.2587012,389.2610173
 04/04  08:30:00,17.2,0.006822412,391.0990209,0.363636,21.11,21.11,21.11,21.11,0.010294624,0.010393074,0.010497737,0.010479248,469.3004001,469.3104381,399.9639236,399.9716008,1.076488356,1.059841974,1.187318924,1.180117904,50,50,50,50,0.015,0.015,0.015,0.015,450.1417929,450.1208364,393.0994807,393.1033496
 04/04  08:40:00,17.93333333,0.006547315,386.0990144,0.272727,21.11,21.11,21.11,21.11,0.010296654,0.01036573,0.010455714,0.010437452,486.8053557,486.8488746,406.2133675,406.2254506,1.066354184,1.047348983,1.179918377,1.172630141,50,50,50,50,0.015,0.015,0.015,0.015,469.3004001,469.3104381,399.9639236,399.9716008
 04/04  08:50:00,18.66666667,0.006229317,389.0990079,0.454545,21.11,21.11,21.11,21.11,0.010283295,0.010327624,0.010410732,0.010392527,502.6680201,502.7442831,413.9116266,413.9286193,1.056585837,1.035193706,1.15354987,1.146146521,50,50,50,50,0.015,0.015,0.015,0.015,486.8053557,486.8488746,406.2133675,406.2254506
 04/04  09:00:00,19.4,0.005865536,385.0990014,0.454545,21.11,21.11,21.11,21.11,0.010257995,0.010281233,0.010361722,0.010343423,517.0019634,517.1089911,422.0190852,422.041239,1.047046514,1.023273739,1.139732307,1.132186542,50,50,50,50,0.015,0.015,0.015,0.015,502.6680201,502.7442831,413.9116266,413.9286193
 04/04  09:10:00,19.68333333,0.00580336,392.0989949,0.545455,21.11,21.11,21.11,21.11,0.010345463,0.010351003,0.010434468,0.010415268,533.8047844,533.9498982,432.33656,432.3655868,0.791696055,0.76601624,0.872511581,0.864786908,50,50,50,50,0.015,0.015,0.015,0.015,517.0019634,517.1089911,422.0190852,422.041239
 04/04  09:20:00,19.96666667,0.005736896,394.0989883,0.545455,21.11,21.11,21.11,21.11,0.010494,0.010484126,0.010571158,0.010550675,551.988799,552.1807406,443.7000852,443.7374742,0.784754892,0.756933109,0.860352013,0.852429475,50,50,50,50,0.015,0.015,0.015,0.015,533.8047844,533.9498982,432.33656,432.3655868
 04/04  09:30:00,20.25,0.00566603,389.0989817,0.454545,21.11,21.11,21.11,21.11,0.010647815,0.010624029,0.010709335,0.010687579,570.0479151,570.2921398,453.6800828,453.7256871,0.777945058,0.747841289,0.854450335,0.846299982,50,50,50,50,0.015,0.015,0.015,0.015,551.988799,552.1807406,443.7000852,443.7374742
 04/04  09:40:00,20.53333333,0.005590645,394.0989751,0.727273,21.11,21.11,21.11,21.11,0.010782802,0.010746785,0.010833313,0.010810403,587.5080089,587.8042884,466.356561,466.4115215,0.772363188,0.742033497,0.824619128,0.81620731,50,50,50,50,0.015,0.015,0.015,0.015,570.0479151,570.2921398,453.6800828,453.7256871
 04/04  09:50:00,20.81666667,0.005510626,385.0989684,0.545455,21.11,21.11,21.11,21.11,0.010895763,0.010849343,0.010932136,0.010908207,604.0350458,604.3793907,477.8337006,477.8980842,0.767345688,0.737061509,0.826905054,0.81819945,50,50,50,50,0.015,0.015,0.015,0.015,587.5080089,587.8042884,466.356561,466.4115215
 04/04  10:00:00,21.1,0.005425852,393.0989618,0.636364,21.11,21.11,21.11,21.11,0.010990608,0.010935584,0.011012468,0.01098759,619.9228611,620.3103213,489.3457366,489.4194569,0.762548266,0.732630934,0.810801053,0.801767405,50,50,50,50,0.015,0.015,0.015,0.015,604.0350458,604.3793907,477.8337006,477.8980842
 04/04  10:10:00,21.38333333,0.005468791,392.0989551,0.545455,21.11,21.11,21.11,21.11,0.011070671,0.011008791,0.011075266,0.011049468,635.2125162,635.637818,499.536662,499.6189244,0.756347058,0.727422479,0.806732093,0.797338384,50,50,50,50,0.015,0.015,0.015,0.015,619.9228611,620.3103213,489.3457366,489.4194569
 04/04  10:20:00,21.66666667,0.005511348,390.0989484,0.454545,21.11,21.11,21.11,21.11,0.011138439,0.011071414,0.011121543,0.011094821,649.8693508,650.326771,507.4070501,507.4960054,0.750345063,0.722980721,0.803558926,0.793775695,50,50,50,50,0.015,0.015,0.015,0.015,635.2125162,635.637818,499.536662,499.6189244
 04/04  10:30:00,21.95,0.005553499,384.0989417,0.636364,21.11,21.11,21.11,21.11,0.011195782,0.011125216,0.011161776,0.011134075,663.7886996,664.2721618,516.3542798,516.4497746,0.744475241,0.718912136,0.782062,0.771862533,50,50,50,50,0.015,0.015,0.015,0.015,649.8693508,650.326771,507.4070501,507.4960054
 04/04  10:40:00,22.23333333,0.005595221,385.0989349,0.454545,21.11,21.11,21.11,21.11,0.011243959,0.011170867,0.011190747,0.011162021,677.0927758,677.5978943,523.6190225,523.7202304,0.737732724,0.71241199,0.785030582,0.774395321,50,50,50,50,0.015,0.015,0.015,0.015,663.7886996,664.2721618,516.3542798,516.4497746
 04/04  10:50:00,22.51666667,0.005636488,384.0989281,0.636364,21.11,21.11,21.11,21.11,0.011284012,0.01120899,0.011216103,0.011186273,689.8399996,690.36366,532.0626555,532.1700735,0.730671565,0.705595464,0.762958708,0.751871194,50,50,50,50,0.015,0.015,0.015,0.015,677.0927758,677.5978943,523.6190225,523.7202304
 04/04  11:00:00,22.8,0.005677275,388.0989214,0.727273,21.11,21.11,21.11,21.11,0.011316933,0.011240361,0.011240698,0.011209676,702.1716836,702.711571,542.662501,542.7783188,0.723519691,0.698645844,0.747363669,0.735815574,50,50,50,50,0.015,0.015,0.015,0.015,689.8399996,690.36366,532.0626555,532.1700735
 04/04  11:10:00,22.98333333,0.005741267,392.0989145,0.363636,21.11,21.11,21.11,21.11,0.011345607,0.011267924,0.011252415,0.011220184,714.1645312,714.7183329,549.113021,549.2353294,0.719327192,0.695202354,0.7665425,0.7545347,50,50,50,50,0.015,0.015,0.015,0.015,702.1716836,702.711571,542.662501,542.7783188
 04/04  11:20:00,23.16666667,0.005805896,384.0989077,0.272727,21.11,21.11,21.11,21.11,0.011371929,0.011293575,0.011253422,0.011219963,725.5724567,726.137561,551.1563654,551.2801531,0.715306874,0.691797914,0.767254194,0.754789741,50,50,50,50,0.015,0.015,0.015,0.015,714.1645312,714.7183329,549.113021,549.2353294
 04/04  11:30:00,23.35,0.005871167,391.0989009,0.363636,21.11,21.11,21.11,21.11,0.011396724,0.011318085,0.011253708,0.011218965,736.5938316,737.1678376,552.6781313,552.8003479,0.711356562,0.688416365,0.755518116,0.742606105,50,50,50,50,0.015,0.015,0.015,0.015,725.5724567,726.137561,551.1563654,551.2801531
 04/04  11:40:00,23.53333333,0.005937086,391.098894,0.272727,21.11,21.11,21.11,21.11,0.011420259,0.011341601,0.011253017,0.011216947,747.2360605,747.8170225,553.3354194,553.4544443,0.70732411,0.684707012,0.756446287,0.743102798,50,50,50,50,0.015,0.015,0.015,0.015,736.5938316,737.1678376,552.6781313,552.8003479
 04/04  11:50:00,23.71666667,0.006003658,388.0988871,0.454545,21.11,21.11,21.11,21.11,0.011442655,0.011364156,0.011258392,0.011220932,757.4096839,757.9958373,556.0215659,556.1388797,0.703303322,0.68098974,0.738551646,0.72479478,50,50,50,50,0.015,0.015,0.015,0.015,747.2360605,747.8170225,553.3354194,553.4544443
 04/04  12:00:00,23.9,0.006070889,384.0988802,0.272727,21.11,21.11,21.11,21.11,0.011464036,0.011385821,0.011261939,0.011223084,767.0480361,767.6376279,557.3658177,557.4814567,0.699315425,0.677274474,0.746090925,0.731945203,50,50,50,50,0.015,0.015,0.015,0.015,757.4096839,757.9958373,556.0215659,556.1388797
 04/04  12:10:00,24.08333333,0.006077181,386.0988732,0.363636,21.11,21.11,21.11,21.11,0.01146774,0.011390079,0.011265569,0.011225313,769.6976332,770.2796954,558.8559095,558.9698597,0.729402767,0.707732792,0.736033905,0.721522644,50,50,50,50,0.015,0.015,0.015,0.015,767.0480361,767.6376279,557.3658177,557.4814567
 04/04  12:20:00,24.26666667,0.006082745,393.0988663,0.272727,21.11,21.11,21.11,21.11,0.011460747,0.011383806,0.011265911,0.011224272,768.4003334,768.9632364,559.5165689,559.6280826,0.726976349,0.705660754,0.738770533,0.723921233,50,50,50,50,0.015,0.015,0.015,0.015,769.6976332,770.2796954,558.8559095,558.9698597
 04/04  12:30:00,24.45,0.006087567,394.0988593,0.181818,21.11,21.11,21.11,21.11,0.011450745,0.011374584,0.011260935,0.011217951,765.9992435,766.5368847,558.4020364,558.5089918,0.724540677,0.703586332,0.741761062,0.726601144,50,50,50,50,0.015,0.015,0.015,0.015,768.4003334,768.9632364,559.5165689,559.6280826
 04/04  12:40:00,24.63333333,0.00609163,390.0988523,0.0909091,21.11,21.11,21.11,21.11,0.011441308,0.011365952,0.011250444,0.011206159,763.5730645,764.0843918,555.0450026,555.1441051,0.722135818,0.701575646,0.744998534,0.729555778,50,50,50,50,0.015,0.015,0.015,0.015,765.9992435,766.5368847,558.4020364,558.5089918
 04/04  12:50:00,24.81666667,0.006094921,388.0988453,0.0909091,21.11,21.11,21.11,21.11,0.011433211,0.011358684,0.011238019,0.011192459,761.3258974,761.8122081,550.6917021,550.7804663,0.719767113,0.699618078,0.742102321,0.726404003,50,50,50,50,0.015,0.015,0.015,0.015,763.5730645,764.0843918,555.0450026,555.1441051
 04/04  13:00:00,25,0.006097422,390.0988382,0.272727,21.11,21.11,21.11,21.11,0.011426216,0.011352552,0.011231783,0.011184934,759.2838435,759.7469591,548.8046063,548.884845,0.717441051,0.697721795,0.726619769,0.710692388,50,50,50,50,0.015,0.015,0.015,0.015,761.3258974,761.8122081,550.6917021,550.7804663
 04/04  13:10:00,25.1,0.006101937,393.0988312,0.272727,21.11,21.11,21.11,21.11,0.011435305,0.011362324,0.011229507,0.011181382,764.0200886,764.4700801,548.6573863,548.7325978,0.680831678,0.661214897,0.722498343,0.706369673,50,50,50,50,0.015,0.015,0.015,0.015,759.2838435,759.7469591,548.8046063,548.884845
 04/04  13:20:00,25.2,0.006106248,391.0988241,0.363636,21.11,21.11,21.11,21.11,0.011452749,0.011380321,0.011231163,0.011181783,772.5915007,773.0392326,550.3500831,550.4241201,0.676765851,0.657270672,0.712146134,0.695841935,50,50,50,50,0.015,0.015,0.015,0.015,764.0200886,764.4700801,548.6573863,548.7325978
 04/04  13:30:00,25.3,0.006110351,393.098817,0.363636,21.11,21.11,21.11,21.11,0.011470885,0.011398968,0.011233941,0.011183356,782.141136,782.592587,552.8458519,552.9213221,0.672797097,0.65344161,0.708205849,0.691752176,50,50,50,50,0.015,0.015,0.015,0.015,772.5915007,773.0392326,550.3500831,550.4241201
 04/04  13:40:00,25.4,0.006114246,389.0988098,0.454545,21.11,21.11,21.11,21.11,0.01148648,0.011415108,0.011239082,0.011187338,791.3114326,791.767587,556.6289749,556.7081806,0.669000298,0.64995558,0.698136932,0.681557566,50,50,50,50,0.015,0.015,0.015,0.015,782.141136,782.592587,552.8458519,552.9213221
