Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/04  13:50:00,25.5,0.006117928,394.0988027,0.545455,21.11,21.11,21.11,21.11,0.011499113,0.011428365,0.011247663,0.011194806,799.9966085,800.4561178,562.3413767,562.4273022,0.665320159,0.646636806,0.688146142,0.671464387,50,50,50,50,0.015,0.015,0.015,0.015,791.3114326,791.767587,556.6289749,556.7081806
 04/04  14:00:00,25.6,0.006121396,391.0987955,0.363636,21.11,21.11,21.11,21.11,0.011509309,0.011439273,0.011251117,0.011197259,808.1909729,808.6519904,566.2349482,566.3268695,0.661733817,0.643456457,0.697286567,0.680526438,50,50,50,50,0.015,0.015,0.015,0.015,799.9966085,800.4561178,562.3413767,562.4273022
 04/04  14:10:00,25.68333333,0.006187582,385.0987883,0.454545,21.11,21.11,21.11,21.11,0.011518039,0.011448889,0.011253807,0.011199033,815.8468298,816.3074361,569.7672276,569.8637145,0.65981113,0.64230292,0.689184875,0.672365879,50,50,50,50,0.015,0.015,0.015,0.015,808.1909729,808.6519904,566.2349482,566.3268695
 04/04  14:20:00,25.76666667,0.006254277,392.0987811,0.636364,21.11,21.11,21.11,21.11,0.011525909,0.01145788,0.011262768,0.011207119,823.2484618,823.7071051,576.0199477,576.123194,0.658031403,0.641390965,0.674795147,0.657936449,50,50,50,50,0.015,0.015,0.015,0.015,815.8468298,816.3074361,569.7672276,569.8637145
 04/04  14:30:00,25.85,0.006321487,388.0987739,0.545455,21.11,21.11,21.11,21.11,0.011533184,0.011466509,0.011272193,0.011215759,830.3250163,830.7803972,582.4371714,582.5487818,0.656359673,0.640568726,0.679445576,0.66256802,50,50,50,50,0.015,0.015,0.015,0.015,823.2484618,823.7071051,576.0199477,576.123194
 04/04  14:40:00,25.93333333,0.006389213,392.0987666,0.363636,21.11,21.11,21.11,21.11,0.011539954,0.011474843,0.011274504,0.01121743,837.1779004,837.6289478,585.8872068,586.0042841,0.654720888,0.639782552,0.690654556,0.673776413,50,50,50,50,0.015,0.015,0.015,0.015,830.3250163,830.7803972,582.4371714,582.5487818
 04/04  14:50:00,26.01666667,0.006457459,385.0987593,0.454545,21.11,21.11,21.11,21.11,0.011546266,0.011482907,0.011275544,0.011217919,843.6305854,844.0762111,588.5800112,588.6996222,0.653153653,0.639107767,0.683079213,0.666214762,50,50,50,50,0.015,0.015,0.015,0.015,837.1779004,837.6289478,585.8872068,586.0042841
 04/04  15:00:00,26.1,0.006526229,389.098752,0.363636,21.11,21.11,21.11,21.11,0.011552166,0.011490728,0.011274266,0.011216182,849.8238049,850.2630353,590.0830265,590.2025405,0.65165273,0.638500897,0.688242421,0.671408355,50,50,50,50,0.015,0.015,0.015,0.015,843.6305854,844.0762111,588.5800112,588.6996222
 04/04  15:10:00,26.01666667,0.00663606,390.0987447,0.272727,21.11,21.11,21.11,21.11,0.011557111,0.011497737,0.011268659,0.01121021,855.8081578,856.2401905,589.7246719,589.8409741,0.649978687,0.637712575,0.693370777,0.676581412,50,50,50,50,0.015,0.015,0.015,0.015,849.8238049,850.2630353,590.0830265,590.2025405
 04/04  15:20:00,25.93333333,0.006744714,386.0987373,0.363636,21.11,21.11,21.11,21.11,0.011560842,0.011503664,0.011263918,0.011205152,861.4789807,861.9030562,589.6496805,589.7617621,0.64836469,0.637013627,0.685990394,0.669257664,50,50,50,50,0.015,0.015,0.015,0.015,855.8081578,856.2401905,589.7246719,589.8409741
 04/04  15:30:00,25.85,0.0068522,385.09873,0.454545,21.11,21.11,21.11,21.11,0.011563391,0.011508529,0.01126341,0.011204346,866.8418253,867.2572224,591.3076605,591.4174483,0.646814315,0.636397748,0.678638414,0.661974832,50,50,50,50,0.015,0.015,0.015,0.015,861.4789807,861.9030562,589.6496805,589.7617621
 04/04  15:40:00,25.76666667,0.006958522,385.0987226,0.363636,21.11,21.11,21.11,21.11,0.011564895,0.011512443,0.011262088,0.011202792,871.9478869,872.3540064,592.6339993,592.7424972,0.645277762,0.635720425,0.683987686,0.667406353,50,50,50,50,0.015,0.015,0.015,0.015,866.8418253,867.2572224,591.3076605,591.4174483
 04/04  15:50:00,25.68333333,0.007063688,388.0987152,0.181818,21.11,21.11,21.11,21.11,0.01156551,0.011515535,0.011253561,0.011194144,876.9018991,877.2983052,590.9653679,591.0696219,0.64378463,0.635079626,0.695884998,0.679397307,50,50,50,50,0.015,0.015,0.015,0.015,871.9478869,872.3540064,592.6339993,592.7424972
 04/04  16:00:00,25.6,0.007167705,384.0987077,0.363636,21.11,21.11,21.11,21.11,0.011565367,0.011517923,0.01124716,0.011187651,881.5988988,881.9852174,590.062533,590.1615537,0.642345553,0.634486848,0.682613307,0.666226166,50,50,50,50,0.015,0.015,0.015,0.015,876.9018991,877.2983052,590.9653679,591.0696219
 04/04  16:10:00,25.6,0.007271298,389.0987003,0.272727,21.11,21.11,21.11,21.11,0.011565122,0.011520223,0.011241097,0.011181547,886.1724727,886.5484629,588.985353,589.0789839,0.64107295,0.633919054,0.688451122,0.672175431,50,50,50,50,0.015,0.015,0.015,0.015,881.5988988,881.9852174,590.062533,590.1615537
 04/04  16:20:00,25.6,0.007374925,390.0986928,0.363636,21.11,21.11,21.11,21.11,0.011565145,0.011522783,0.011238588,0.011179025,890.6301036,890.9956193,588.9925521,589.0821453,0.639832906,0.633386329,0.681753821,0.665596503,50,50,50,50,0.015,0.015,0.015,0.015,886.1724727,886.5484629,588.985353,589.0789839
 04/04  16:30:00,25.6,0.007478586,393.0986853,0.181818,21.11,21.11,21.11,21.11,0.011565524,0.011525685,0.011232823,0.01117333,895.0024649,895.3574175,587.1985479,587.2831254,0.638636116,0.632892351,0.694114941,0.678085779,50,50,50,50,0.015,0.015,0.015,0.015,890.6301036,890.9956193,588.9925521,589.0821453
 04/04  16:40:00,25.6,0.007582281,391.0986778,0.0909091,21.11,21.11,21.11,21.11,0.011566243,0.011528949,0.011222439,0.011163105,899.1925109,899.5367737,582.8779978,582.9542461,0.637565736,0.632670862,0.700453273,0.684558414,50,50,50,50,0.015,0.015,0.015,0.015,895.0024649,895.3574175,587.1985479,587.2831254
 04/04  16:50:00,25.6,0.007686011,394.0986703,0.454545,21.11,21.11,21.11,21.11,0.011567263,0.011532559,0.011222704,0.011163492,903.2573021,903.5907412,582.6125658,582.6830851,0.636582639,0.632555171,0.675177833,0.659420017,50,50,50,50,0.015,0.015,0.015,0.015,899.1925109,899.5367737,582.8779978,582.9542461
 04/04  17:00:00,25.6,0.007789774,394.0986627,0.454545,21.11,21.11,21.11,21.11,0.01156855,0.011536497,0.01123045,0.011171361,907.1805318,907.5030208,585.1873518,585.2572984,0.635669612,0.632552406,0.675086368,0.659474459,50,50,50,50,0.015,0.015,0.015,0.015,903.2573021,903.5907412,582.6125658,582.6830851
 04/04  17:10:00,25.4,0.007730836,389.0986551,0.363636,21.11,21.11,21.11,21.11,0.011547089,0.011517839,0.011237681,0.011178778,901.3120579,901.6221181,587.3123427,587.3838843,0.681176805,0.678982385,0.680214659,0.664753837,50,50,50,50,0.015,0.015,0.015,0.015,907.1805318,907.5030208,585.1873518,585.2572984
 04/04  17:20:00,25.2,0.007672061,393.0986475,0.0909091,21.11,21.11,21.11,21.11,0.011513786,0.011487436,0.01123442,0.011175833,889.8859353,890.1828196,584.9200474,584.9889901,0.679649333,0.678387722,0.698228215,0.682926864,50,50,50,50,0.015,0.015,0.015,0.015,901.3120579,901.6221181,587.3123427,587.3838843
 04/04  17:30:00,25,0.007613453,388.0986399,0.181818,21.11,21.11,21.11,21.11,0.011479802,0.011456401,0.011228585,0.011170367,876.9703707,877.2548048,581.1350246,581.1972132,0.678088653,0.67777122,0.691146405,0.676005282,50,50,50,50,0.015,0.015,0.015,0.015,889.8859353,890.1828196,584.9200474,584.9889901
 04/04  17:40:00,24.8,0.007555015,388.0986323,0,21.11,21.11,21.11,21.11,0.011449942,0.011429522,0.011217984,0.011160197,864.4116272,864.6851778,574.8404157,574.8918209,0.676505156,0.67713081,0.703111211,0.688136532,50,50,50,50,0.015,0.015,0.015,0.015,876.9703707,877.2548048,581.1350246,581.1972132
 04/04  17:50:00,24.6,0.007496753,384.0986246,0,21.11,21.11,21.11,21.11,0.011424885,0.011407478,0.011206192,0.011148862,852.514841,852.7792283,567.3475901,567.3856721,0.67492381,0.676505213,0.702587903,0.687781839,50,50,50,50,0.015,0.015,0.015,0.015,864.4116272,864.6851778,574.8404157,574.8918209
 04/04  18:00:00,24.4,0.00743867,386.0986169,0,21.11,21.11,21.11,21.11,0.011403894,0.011389542,0.011195795,0.011138928,841.2715423,841.528328,559.788808,559.8130492,0.673359607,0.675919062,0.702124284,0.6874904,50,50,50,50,0.015,0.015,0.015,0.015,852.514841,852.7792283,567.3475901,567.3856721
 04/04  18:10:00,24.13333333,0.007889476,388.0986092,0,21.11,21.11,21.11,21.11,0.011378032,0.011366799,0.011186418,0.011130016,827.6828387,827.9340546,552.6141688,552.6254424,0.686577759,0.690131046,0.701783449,0.687325211,50,50,50,50,0.015,0.015,0.015,0.015,841.2715423,841.528328,559.788808,559.8130492
 04/04  18:20:00,23.86666667,0.008324426,387.0986015,0,21.11,21.11,21.11,21.11,0.011349424,0.011341407,0.011177373,0.01112144,812.8819079,813.129956,545.8206557,545.8202935,0.685375219,0.690074443,0.701601595,0.687321912,50,50,50,50,0.015,0.015,0.015,0.015,827.6828387,827.9340546,552.6141688,552.6254424
 04/04  18:30:00,23.6,0.008743813,392.0985937,0,21.11,21.11,21.11,21.11,0.011320996,0.011316239,0.011168265,0.011112809,798.2157029,798.4624738,539.4600017,539.44937,0.68403856,0.689605598,0.701324054,0.687225501,50,50,50,50,0.015,0.015,0.015,0.015,812.8819079,813.129956,545.8206557,545.8202935
 04/04  18:40:00,23.33333333,0.009147927,386.0985859,0,21.11,21.11,21.11,21.11,0.011294094,0.011292599,0.011158992,0.011104022,784.0338357,784.2806322,533.299415,533.2795926,0.682658465,0.689070844,0.701077441,0.687162554,50,50,50,50,0.015,0.015,0.015,0.015,798.2157029,798.4624738,539.4600017,539.44937
 04/04  18:50:00,23.06666667,0.009537058,388.0985781,0,21.11,21.11,21.11,21.11,0.011268913,0.01127066,0.01114958,0.011095104,770.4892438,770.7369303,527.372332,527.3442068,0.681274143,0.688505475,0.700873428,0.687144486,50,50,50,50,0.015,0.015,0.015,0.015,784.0338357,784.2806322,533.299415,533.2795926
 04/04  19:00:00,22.8,0.009911493,389.0985703,0,21.11,21.11,21.11,21.11,0.011245223,0.011250186,0.011140082,0.011086111,757.5756705,757.824847,521.7095344,521.6739346,0.679904313,0.687928088,0.700711698,0.687170734,50,50,50,50,0.015,0.015,0.015,0.015,770.4892438,770.7369303,527.372332,527.3442068
 04/04  19:10:00,22.51666667,0.009738237,393.0985625,0,19.70842691,20.77694557,20.89534975,20.96761607,0.010907168,0.010910756,0.010799217,0.010747534,744.3155901,744.5133195,516.6022356,516.5684217,0,0,0,0,20.18205554,20.89586028,20.97240305,21.01888207,0.011028623,0.011032741,0.010921565,0.010869061,749.2551254,749.4752959,518.5166997,518.4824626
 04/04  19:20:00,22.23333333,0.009567692,384.0985546,0,18.71155857,20.48586958,20.7039324,20.8390973,0.010609566,0.010611429,0.010499536,0.010449846,731.1010608,731.213033,511.188072,511.1538839,0,0,0,0,19.0081403,20.57736368,20.76442782,20.87983654,0.010703472,0.010705926,0.010594163,0.010543849,735.2516961,735.3928087,512.8864328,512.8524322
 04/04  19:30:00,21.95,0.009399821,385.0985467,0,17.94786682,20.21945673,20.52525094,20.71778695,0.010336908,0.01033672,0.010224335,0.010176429,719.122372,719.1337707,506.3185374,506.2831514,0,0,0,0,18.28864651,20.34152505,20.60744824,20.77371682,0.010462267,0.010463051,0.010350895,0.010302173,724.632306,724.6913965,508.5603594,508.5255949
 04/04  19:40:00,21.66666667,0.009234586,390.0985388,0,16.6686206,19.65502947,20.13610471,20.44946206,0.009750403,0.00974506,0.009631463,0.00958728,693.4973413,693.2560998,495.9990186,495.9589884,0,0,0,0,17.06940433,19.84520441,20.26818645,20.54091191,0.009948751,0.00994519,0.009832017,0.009786584,702.146718,701.9927926,499.4707458,499.4324519
 04/04  19:50:00,21.38333333,0.00907195,389.0985309,0,15.95743619,19.15470582,19.77528122,20.19428058,0.009220606,0.009210251,0.009095347,0.009054383,670.4298869,669.9410186,486.800269,486.7532963,0,0,0,0,16.18354628,19.32363949,19.89793177,20.28135573,0.009399996,0.009391326,0.009276872,0.009234825,678.2491696,677.8437879,489.9211964,489.8767002
 04/04  20:00:00,21.1,0.008911877,388.098523,0,15.89225176,19.04946711,19.69390322,20.13447418,0.009110946,0.009099628,0.008984389,0.008944049,665.529225,664.9901272,484.8182826,484.7687863,0,0,0,0,15.98935748,19.15985044,19.77754432,20.1952926,0.00922675,0.009216462,0.009101554,0.009060541,670.662979,670.1767001,486.8867228,486.8395242
 04/04  20:10:00,20.91666667,0.008965902,391.098515,0,15.7022248,18.83086833,19.52474107,20.01013148,0.008878898,0.008865717,0.008749805,0.008710784,655.4103788,654.7766192,480.8119383,480.7577197,0,0,0,0,15.76322475,18.93393914,19.60799904,20.07264375,0.008988998,0.008976583,0.008861016,0.008821399,660.1623789,659.5678728,482.6633886,482.6118205
 04/04  20:20:00,20.73333333,0.009017395,393.098507,0,15.58452416,18.65674409,19.39214097,19.9136503,0.008707303,0.008676382,0.008559965,0.008522024,647.4715112,646.7406768,477.7302742,477.6730256,0.076210722,0,0,0,32.8511124,18.79559479,19.49832534,19.99110459,0.011939449,0.008827415,0.008711405,0.008672605,653.8186679,653.1696758,480.2017602,480.1470128
 04/04  20:30:00,20.55,0.009066397,387.098499,0,15.56000133,18.37056819,19.1682888,19.74845351,0.008454459,0.00836005,0.008242772,0.0082066,633.9970236,633.0787475,472.3098227,472.2465494,0.122600977,0,0,0,50,18.55316693,19.31237233,19.8552229,0.015,0.008563651,0.008446925,0.008409623,642.7160655,641.918621,475.8689663,475.8097452
 04/04  20:40:00,20.36666667,0.009112952,391.098491,0,15.56,18.23363389,19.05918139,19.66671406,0.008337879,0.008209263,0.008091561,0.008056205,627.647926,626.6808486,469.8108874,469.7445893,0.119510198,0,0,0,50,18.35047534,19.15207018,19.7362421,0.015,0.008338014,0.008220671,0.008184616,633.0734797,632.1567944,471.9537395,471.8900081
 04/04  20:50:00,20.18333333,0.009157104,394.0984829,0,15.56,17.99809835,18.87000035,19.52331329,0.008141593,0.007950005,0.007831574,0.007797604,616.9483818,615.8935038,465.6931262,465.621835,0.128629637,0,0,0,50,18.13688528,18.98251122,19.60939743,0.015,0.00810255,0.00798455,0.007949778,623.1459161,622.1268559,468.0241185,467.9557119
 04/04  21:00:00,20,0.009198894,390.0984749,0,15.56,17.86735275,18.762554,19.44158752,0.008033667,0.007803333,0.007684498,0.007651305,610.7747956,609.6765821,463.2185607,463.1441518,0.136874124,0,0,0,50,17.97626562,18.85202614,19.50970673,0.015,0.007925472,0.007806974,0.007773133,615.9005913,614.8422833,465.2643798,465.1925405
 04/04  21:10:00,19.71666667,0.009206169,393.0984668,0,15.56,17.64556311,18.57615028,19.29819126,0.007856707,0.007554598,0.007435093,0.007403218,600.4407592,599.2579728,459.154226,459.0747937,0.147380031,0,0,0,50,17.78027261,18.69105607,19.38707486,0.015,0.007705727,0.007586622,0.007553947,606.6967903,605.5621014,461.6014882,461.5250576
 04/04  21:20:00,19.43333333,0.009209999,387.0984586,0,15.56,17.36160968,18.33216092,19.10808787,0.007637759,0.007236248,0.007115914,0.00708573,587.0716689,585.7112437,453.7523401,453.6659843,0.157634612,0,0,0,50,17.64556311,18.57615028,19.29819126,0.015,0.007554598,0.007435093,0.007403218,600.4407592,599.2579728,459.154226,459.0747937
 04/04  21:30:00,19.15,0.009210488,385.0984505,0,15.56,17.06943155,18.07372196,18.90348415,0.007422613,0.006908409,0.00678727,0.006758841,573.1206636,571.5398993,447.9756321,447.8817613,0.167696939,0,0,0,50,17.36160968,18.33216092,19.10808787,0.015,0.007236248,0.007115914,0.00708573,587.0716689,585.7112437,453.7523401,453.6659843
 04/04  21:40:00,18.86666667,0.009207738,388.0984423,0,15.56,16.79641221,17.82694491,18.70194123,0.007234022,0.006602307,0.006480481,0.006453714,560.1228548,558.336547,442.6146668,442.5142916,0.177556969,0,0,0,50,17.06943155,18.07372196,18.90348415,0.015,0.006908409,0.00678727,0.006758841,573.1206636,571.5398993,447.9756321,447.8817613
 04/04  21:50:00,18.58333333,0.009201849,386.0984342,0,15.56,16.54823827,17.59827136,18.5084486,0.007076352,0.006325374,0.006203002,0.006177773,548.3046082,546.3542213,437.7289847,437.6232228,0.187229612,0,0,0,50,16.79641221,17.82694491,18.70194123,0.015,0.006602307,0.006480481,0.006453714,560.1228548,558.336547,442.6146668,442.5142916
 04/04  22:00:00,18.3,0.009192918,392.098426,0,15.56,16.32192169,17.38601712,18.3226876,0.006946583,0.006075282,0.005952492,0.005928694,537.8495484,535.7836897,433.5679081,433.4587937,0.196732565,0,0,0,50,16.54823827,17.59827136,18.5084486,0.015,0.006325374,0.006203002,0.006177773,548.3046082,546.3542213,437.7289847,437.6232228
 04/04  22:10:00,18.11666667,0.009195897,392.0984177,0,15.56,16.12131206,17.23677726,18.20703055,0.006939301,0.005907417,0.005791871,0.005769029,529.1321941,527.0864376,431.1458516,431.0359983,0.556544754,0,0,0,50,16.28128174,17.35898456,18.30332288,0.015,0.006045192,0.005924465,0.005900836,536.1001834,534.0649274,433.1747556,433.065645
 04/04  22:20:00,17.93333333,0.009197432,388.0984095,0,15.56,15.65936475,16.85124614,17.89498645,0.006866158,0.005509766,0.005385796,0.005365415,508.5315366,506.1449558,424.4642522,424.3513257,0.556931723,0.068690046,0,0,50,33.06065603,17.09128602,18.08946553,0.015,0.010453708,0.005636394,0.005614486,521.2864776,519.1051851,428.621882,428.5108325
 04/04  22:30:00,17.75,0.009197552,384.0984012,0,15.56,15.56028077,16.49072346,17.59917398,0.006809591,0.005595089,0.005040916,0.005022754,490.3509037,488.2141165,418.1365135,418.0209392,0.557201513,0.61190461,0,0,50,50,16.71387146,17.78259346,0.015,0.015,0.005252265,0.005232733,501.5429119,499.2288209,422.0539487,421.9399689
 04/04  22:40:00,17.56666667,0.009196285,391.0983929,0,15.56,15.56000048,16.16155388,17.32439737,0.00676555,0.005776481,0.004756819,0.00474062,475.487746,473.7015986,413.1530385,413.0387321,0.557291048,0.518989402,0,0,50,50,16.365575,17.49498146,0.015,0.015,0.004931203,0.00491379,484.5676749,482.5691224,416.153832,416.0383714
 04/04  22:50:00,17.38333333,0.009193658,388.0983846,0,15.56,15.56,15.85777827,17.06607802,0.006731398,0.005921141,0.004519737,0.004505301,463.2516565,461.7298263,409.2983128,409.1883099,0.55726678,0.520942006,0,0,50,50,16.04614239,17.22663331,0.015,0.015,0.004665335,0.004649809,470.7949577,469.1106584,411.6839943,411.5712947
 04/04  23:00:00,17.2,0.009189701,386.0983763,0,15.56,15.56,15.576642,16.82151733,0.006704885,0.006036706,0.004321571,0.004308723,452.7432376,451.4358345,405.8426913,405.7372438,0.55711936,0.522989836,0,0,50,50,15.78482564,17.00328679,0.015,0.015,0.004465622,0.004451604,460.4011437,458.9399343,408.3816755,408.2727626
 04/04  23:10:00,17.2,0.009253425,387.0983679,0,15.56,15.56,15.5601204,16.58463361,0.006687041,0.006133694,0.00472026,0.004135495,443.2080434,442.0764613,402.9806112,402.7230678,0.585254612,0.5540258,0.900696388,0,50,50,50,16.82151733,0.015,0.015,0.015,0.004308723,452.7432376,451.4358345,405.8426913,405.7372438
 04/04  23:20:00,17.2,0.009317183,391.0983596,0,15.56,15.56,15.56000041,16.3518097,0.006678827,0.006219352,0.005102092,0.003976175,435.1034153,434.1213786,400.8960329,400.5165866,0.610550652,0.581824364,0.425237552,0,50,50,50,16.58463361,0.015,0.015,0.015,0.004135495,443.2080434,442.0764613,402.9806112,402.7230678
 04/04  23:30:00,17.2,0.009380975,390.0983512,0,15.56,15.56,15.56,16.12169798,0.006679625,0.006297196,0.005418613,0.003826809,428.2543136,427.4028268,399.2623615,398.8124197,0.635868475,0.609460508,0.583797765,0,50,50,50,16.3518097,0.015,0.015,0.015,0.003976175,435.1034153,434.1213786,400.8960329,400.5165866
 04/04  23:40:00,17.2,0.009444801,385.0983428,0,15.56,15.56,15.56,15.8939622,0.006687973,0.00636881,0.005676615,0.003685992,422.0390829,421.3019584,397.4702027,396.972511,0.661195449,0.636974751,0.622709882,0,50,50,50,16.12169798,0.015,0.015,0.015,0.003826809,428.2543136,427.4028268,399.2623615,398.8124197
 04/04  23:50:00,17.2,0.009508661,388.0983343,0,15.56,15.56,15.56,15.66850411,0.006702334,0.006435151,0.005888251,0.003553003,416.7684971,416.131383,395.9291344,395.3996861,0.686528856,0.664396994,0.651483803,0,50,50,50,15.8939622,0.015,0.015,0.015,0.003685992,422.0390829,421.3019584,397.4702027,396.972511
 04/04  24:00:00,17.2,0.009572555,393.0983259,0,15.56,15.56,15.56,15.56036161,0.006721433,0.00649705,0.006064243,0.003848129,412.8037101,412.2543673,395.1144016,394.6173717,0.711869885,0.691749983,0.679974759,0.610777803,50,50,50,50,0.015,0.015,0.015,0.015,416.7684971,416.131383,395.9291344,395.3996861
 04/05  00:10:00,17.11666667,0.009583376,393.0983174,0,15.56,15.56,15.56,15.56000155,0.00674169,0.006551952,0.006209079,0.004458821,409.7535154,409.2810367,394.733565,394.3043857,0.711424157,0.692427819,0.682550769,0.788282529,50,50,50,50,0.015,0.015,0.015,0.015,412.8037101,412.2543673,395.1144016,394.6173717
 04/05  00:20:00,17.03333333,0.009593782,391.0983089,0,15.56,15.56,15.56,15.56,0.006761117,0.006599119,0.006327341,0.004958042,407.0941149,406.688337,394.3400528,393.978104,0.710826558,0.692932513,0.684899573,0.551271061,50,50,50,50,0.015,0.015,0.015,0.015,409.7535154,409.2810367,394.733565,394.3043857
 04/05  00:30:00,16.95,0.009603775,387.0983004,0,15.56,15.56,15.56,15.56,0.006779253,0.006639482,0.006424124,0.005346332,404.3924055,404.0438009,393.5620813,393.2571316,0.710134456,0.69331915,0.68709065,0.653864918,50,50,50,50,0.015,0.015,0.015,0.015,407.0941149,406.688337,394.3400528,393.978104
 04/05  00:40:00,16.86666667,0.009613358,387.0982918,0,15.56,15.56,15.56,15.56,0.006796307,0.006674504,0.006504176,0.0056463,401.8365451,401.5367569,392.6392366,392.3802788,0.7093722,0.693603261,0.68914458,0.65718032,50,50,50,50,0.015,0.015,0.015,0.015,404.3924055,404.0438009,393.5620813,393.2571316
 04/05  00:50:00,16.78333333,0.009622536,386.0982833,0,15.56,15.56,15.56,15.56,0.006812592,0.006705493,0.006571377,0.005881046,399.5016432,399.2436602,391.69058,391.4690518,0.708550799,0.693793994,0.691072369,0.659951765,50,50,50,50,0.015,0.015,0.015,0.015,401.8365451,401.5367569,392.6392366,392.3802788
 04/05  01:00:00,16.7,0.009631312,391.0982747,0,15.56,15.56,15.56,15.56,0.006828339,0.006733432,0.006628701,0.00606781,397.8930305,397.6713331,391.2592925,391.0694587,0.707675913,0.693898119,0.692881128,0.662531051,50,50,50,50,0.015,0.015,0.015,0.015,399.5016432,399.2436602,391.69058,391.4690518
 04/05  01:10:00,16.6,0.009629319,390.0982661,0,15.56,15.56,15.56,15.56,0.006843817,0.006759569,0.006678598,0.006218884,396.7049464,396.5149245,391.0710886,390.9089022,0.715994085,0.70391781,0.703782119,0.674155696,50,50,50,50,0.015,0.015,0.015,0.015,397.8930305,397.6713331,391.2592925,391.0694587
 04/05  01:20:00,16.5,0.00962691,391.0982574,0,15.56,15.56,15.56,15.56,0.006859184,0.006784633,0.006722798,0.006342573,395.8221897,395.6597214,391.0373501,390.8993108,0.724341434,0.713894571,0.714577781,0.685622505,50,50,50,50,0.015,0.015,0.015,0.015,396.7049464,396.5149245,391.0710886,390.9089022
 04/05  01:30:00,16.4,0.009624089,389.0982488,0,15.56,15.56,15.56,15.56,0.006874488,0.006808912,0.006762504,0.006444766,394.9469633,394.8082203,390.8828241,390.7654303,0.732666083,0.723788474,0.725257159,0.696930561,50,50,50,50,0.015,0.015,0.015,0.015,395.8221897,395.6597214,391.0373501,390.8993108
 04/05  01:40:00,16.3,0.009620862,388.0982401,0,15.56,15.56,15.56,15.56,0.006889717,0.006832495,0.006798596,0.006529951,394.0171476,393.8986758,390.5647235,390.4645583,0.740949232,0.733599109,0.735824774,0.70809237,50,50,50,50,0.015,0.015,0.015,0.015,394.9469633,394.8082203,390.8828241,390.7654303
 04/05  01:50:00,16.2,0.009617233,388.0982314,0,15.56,15.56,15.56,15.56,0.006904842,0.006855423,0.006831752,0.006601689,393.1355238,393.0343651,390.202408,390.116566,0.74918441,0.743327921,0.746285874,0.719119323,50,50,50,50,0.015,0.015,0.015,0.015,394.0171476,393.8986758,390.5647235,390.4645583
 04/05  02:00:00,16.1,0.009613207,385.0982227,0,15.56,15.56,15.56,15.56,0.006919837,0.006877736,0.006864649,0.006662828,392.1086496,392.0222736,389.6166165,389.5423578,0.757370239,0.752976853,0.761061703,0.730021209,50,50,50,50,0.015,0.015,0.015,0.015,393.1355238,393.0343651,390.202408,390.116566
 04/05  02:10:00,16.2,0.009677339,384.098214,0,15.56,15.56,15.56,15.56,0.006934504,0.006899013,0.006897312,0.006715327,390.9962257,390.9224646,388.8791059,388.8140214,0.756395475,0.752885397,0.764370853,0.731724851,50,50,50,50,0.015,0.015,0.015,0.015,392.1086496,392.0222736,389.6166165,389.5423578
 04/05  02:20:00,16.3,0.009741856,391.0982052,0,15.56,15.56,15.56,15.56,0.00694875,0.006919117,0.006929282,0.006760887,390.5515621,390.4886665,388.752934,388.6963472,0.755322595,0.752692013,0.767504916,0.733315706,50,50,50,50,0.015,0.015,0.015,0.015,390.9962257,390.9224646,388.8791059,388.8140214
 04/05  02:30:00,16.4,0.009806762,384.0981964,0,15.56,15.56,15.56,15.56,0.006962596,0.006938168,0.006960318,0.006802267,389.9310401,389.8774816,388.4030557,388.3539565,0.754184956,0.752417865,0.770471949,0.737416924,50,50,50,50,0.015,0.015,0.015,0.015,390.5515621,390.4886665,388.752934,388.6963472
 04/05  02:40:00,16.5,0.009872057,391.0981876,0,15.56,15.56,15.56,15.56,0.006976113,0.006956372,0.006990406,0.006841032,389.7573293,389.7117743,388.459059,388.4170063,0.75299757,0.75207184,0.773274602,0.741041007,50,50,50,50,0.015,0.015,0.015,0.015,389.9310401,389.8774816,388.4030557,388.3539565
 04/05  02:50:00,16.6,0.009937743,389.0981788,0,15.56,15.56,15.56,15.56,0.006989376,0.00697392,0.007019633,0.006877859,389.703135,389.6644179,388.5996997,388.5642059,0.751766916,0.751658662,0.77591369,0.74447342,50,50,50,50,0.015,0.015,0.015,0.015,389.7573293,389.7117743,388.459059,388.4170063
 04/05  03:00:00,16.7,0.010003823,392.0981699,0,15.56,15.56,15.56,15.56,0.007002447,0.006990954,0.00704809,0.006913038,389.9046717,389.8717618,388.9662746,388.9369377,0.750496161,0.751181473,0.778389401,0.747716702,50,50,50,50,0.015,0.015,0.015,0.015,389.703135,389.6644179,388.5996997,388.5642059
 04/05  03:10:00,16.41666667,0.009941085,388.0981611,0,15.56,15.56,15.56,15.56,0.007013024,0.007005024,0.007073487,0.006944421,389.870928,389.8429591,389.0728028,389.0485438,0.753324601,0.75434258,0.784842932,0.754913572,50,50,50,50,0.015,0.015,0.015,0.015,389.9046717,389.8717618,388.9662746,388.9369377
 04/05  03:20:00,16.13333333,0.009876958,392.0981522,0,15.56,15.56,15.56,15.56,0.0070201,0.007015072,0.007094833,0.006971135,390.010093,389.9863106,389.331048,389.3110956,0.756063174,0.757377752,0.791098979,0.761889143,50,50,50,50,0.015,0.015,0.015,0.015,389.870928,389.8429591,389.0728028,389.0485438
 04/05  03:30:00,15.85,0.009811503,392.0981433,0,15.56,15.56,15.56,15.56,0.007023899,0.007021356,0.007112374,0.006993524,390.2702998,390.2500538,389.6920691,389.6759706,0.758723147,0.760282877,0.79716188,0.768649829,50,50,50,50,0.015,0.015,0.015,0.015,390.010093,389.9863106,389.331048,389.3110956
 04/05  03:40:00,15.56666667,0.009744784,390.0981344,0,15.56,15.56,15.56,15.56,0.007025093,0.007024615,0.007126801,0.007012362,390.377632,390.3603939,389.8851349,389.8721742,0.761306531,0.763052957,0.803031026,0.775196093,50,50,50,50,0.015,0.015,0.015,0.015,390.2702998,390.2500538,389.6920691,389.6759706
 04/05  03:50:00,15.28333333,0.00967686,390.0981254,0,15.56,15.56,15.56,15.56,0.00702432,0.00702554,0.007138772,0.007028373,390.3720837,390.357419,389.9528482,389.9422236,0.763809973,0.765680243,0.808704297,0.781526737,50,50,50,50,0.015,0.015,0.015,0.015,390.377632,390.3603939,389.8851349,389.8721742
 04/05  04:00:00,15,0.00960779,393.0981164,0,15.56,15.56,15.56,15.56,0.007022045,0.00702463,0.007148763,0.007042092,390.5841523,390.5716608,390.2269165,390.2183831,0.766227493,0.768154993,0.814178302,0.787639174,50,50,50,50,0.015,0.015,0.015,0.015,390.3720837,390.357419,389.9528482,389.9422236
 04/05  04:10:00,15.1,0.009670807,386.0981074,0,15.56,15.56,15.56,15.56,0.007021421,0.007025669,0.007159879,0.00705671,390.3203717,390.3097862,390.0167414,390.0094499,0.774008691,0.777209733,0.824888753,0.798975096,50,50,50,50,0.015,0.015,0.015,0.015,390.5841523,390.5716608,390.2269165,390.2183831
 04/05  04:20:00,15.2,0.009734193,394.0980984,0,15.56,15.56,15.56,15.56,0.007023951,0.00703042,0.00717354,0.00707371,390.4626859,390.4536774,390.2043004,390.1982143,0.78187809,0.786272194,0.83548718,0.810181661,50,50,50,50,0.015,0.015,0.015,0.015,390.3203717,390.3097862,390.0167414,390.0094499
 04/05  04:30:00,15.3,0.009797952,388.0980894,0,15.56,15.56,15.56,15.56,0.007029558,0.007038747,0.007189622,0.007092998,390.3816593,390.3740112,390.1618558,390.1567205,0.789757343,0.795286977,0.845946498,0.821232331,50,50,50,50,0.015,0.015,0.015,0.015,390.4626859,390.4536774,390.2043004,390.1982143
 04/05  04:40:00,15.4,0.009862084,392.0980803,0,15.56,15.56,15.56,15.56,0.007037548,0.007049794,0.007207432,0.007113891,390.4605618,390.4540384,390.2733229,390.2690948,0.79761502,0.804248558,0.856275234,0.832136336,50,50,50,50,0.015,0.015,0.015,0.015,390.3816593,390.3740112,390.1618558,390.1567205
 04/05  04:50:00,15.5,0.009926592,391.0980712,0,15.56,15.56,15.56,15.56,0.007047214,0.007062718,0.007226299,0.00713573,390.5711394,390.5655273,390.4112544,390.4079201,0.805439406,0.813155614,0.866482623,0.84290361,50,50,50,50,0.015,0.015,0.015,0.015,390.4605618,390.4540384,390.2733229,390.2690948
 04/05  05:00:00,15.6,0.009991477,390.0980621,0,15.56,15.56,15.56,15.56,0.007058035,0.007076902,0.007245751,0.007158046,390.5794396,390.5746247,390.4429823,390.4403278,0.813226899,0.822008241,0.876578094,0.853544273,50,50,50,50,0.015,0.015,0.015,0.015,390.5711394,390.5655273,390.4112544,390.4079201
 04/05  05:10:00,15.68333333,0.009989131,389.098053,0,15.56,15.56,15.56,15.56,0.007069012,0.007090974,0.007264961,0.007179985,390.4405417,390.4365033,390.3247095,390.3223702,0.815841162,0.824967493,0.881528258,0.85902273,50,50,50,50,0.015,0.015,0.015,0.015,390.5794396,390.5746247,390.4429823,390.4403278
 04/05  05:20:00,15.76666667,0.009986434,388.0980439,0,15.56,15.56,15.56,15.56,0.007079589,0.007104219,0.00728351,0.007201121,390.1633438,390.1601001,390.0659991,390.0636093,0.818316027,0.827789502,0.886346582,0.864355979,50,50,50,50,0.015,0.015,0.015,0.015,390.4405417,390.4365033,390.3247095,390.3223702
 04/05  05:30:00,15.85,0.009983383,384.0980347,0,15.56,15.56,15.56,15.56,0.007089627,0.007116524,0.007301327,0.007221393,389.5164261,389.5141305,389.436672,389.433664,0.820704188,0.83051908,0.89105218,0.869563753,50,50,50,50,0.015,0.015,0.015,0.015,390.1633438,390.1601001,390.0659991,390.0636093
 04/05  05:40:00,15.93333333,0.009979973,392.0980255,0,15.56,15.56,15.56,15.56,0.007099057,0.007127745,0.007318349,0.00724075,389.4230368,389.4213983,389.3573314,389.3541193,0.822777198,0.832568894,0.895358156,0.874359584,50,50,50,50,0.015,0.015,0.015,0.015,389.5164261,389.5141305,389.436672,389.433664
 04/05  05:50:00,16.01666667,0.009976202,391.0980163,0,15.56,15.56,15.56,15.56,0.007107861,0.007136392,0.007334568,0.007259198,389.6159005,389.6145446,389.5599361,389.5572121,0.824671182,0.831237027,0.899476915,0.878956251,50,50,50,50,0.015,0.015,0.015,0.015,389.4230368,389.4213983,389.3573314,389.3541193
 04/05  06:00:00,16.1,0.009972066,394.0980071,0,15.56,15.56,15.56,15.56,0.007116052,0.007142171,0.007350006,0.007276768,390.118076,390.1167872,390.0679168,390.0662873,0.826420194,0.830245593,0.903401617,0.883346913,50,50,50,50,0.015,0.015,0.015,0.015,389.6159005,389.6145446,389.5599361,389.5572121
 04/05  06:10:00,16.2,0.010036947,390.0979978,0,21.76852674,22.81278518,22.87373152,22.94327119,0.008951303,0.012016799,0.012469485,0.012177291,391.5206509,391.3969476,390.070623,390.0727457,3.071473604,14.3529294,23.41712469,35.90114687,36.18115787,24.5338408,24.57572526,24.6234809,0.011948247,0.011963853,0.012252097,0.0119126,391.2531082,391.1420422,390.0701746,390.071931
 04/05  06:20:00,16.3,0.010102206,394.0979886,0,21.11941243,21.22503084,21.35056324,21.52673011,0.008985644,0.010923476,0.011258745,0.011012732,392.8172127,392.7511371,390.247488,390.2489623,1.483774394,0.571548918,0,0,50,31.37274238,21.91456263,22.02961101,0.015,0.012669883,0.011732875,0.011469673,392.0566641,391.9658887,390.1502897,390.1519745
 04/05  06:30:00,16.4,0.010167844,386.0979793,0,21.11024627,21.11102189,21.1113905,21.11088439,0.009117572,0.010860779,0.011231724,0.01102695,393.6057903,393.5077494,390.0682916,390.0680377,1.641880355,3.043535181,4.033708341,4.925401454,50,50,50,50,0.015,0.015,0.015,0.015,392.9523315,392.8835206,390.1864369,390.1853893
 04/05  06:40:00,16.5,0.010233865,386.09797,0,21.11000124,21.11000046,21.11000049,21.11000034,0.009367382,0.010844801,0.011257407,0.011213008,394.9995064,394.9027165,389.7557655,389.763007,1.269169167,0.779965643,0.958879884,1.476868361,50,50,50,50,0.015,0.015,0.015,0.015,394.1241301,393.9995946,390.0111973,390.0142591
 04/05  06:50:00,16.6,0.010300268,386.0979606,0,21.11000008,21.11000001,21.11000001,21.11,0.009649452,0.010812587,0.01119248,0.011167314,396.7077051,396.6258358,389.4487974,389.4546205,1.303188675,1.246464759,1.266667078,0.972830191,50,50,50,50,0.015,0.015,0.015,0.015,394.9995064,394.9027165,389.7557655,389.763007
 04/05  07:00:00,16.7,0.010367057,394.0979513,0,21.11,21.11,21.11,21.11,0.009891235,0.010776604,0.011112546,0.011071963,398.7728616,398.703264,389.5307281,389.5343938,1.284496379,1.276146792,1.412817191,1.396295735,50,50,50,50,0.015,0.015,0.015,0.015,396.7077051,396.6258358,389.4487974,389.4546205
 04/05  07:10:00,16.96666667,0.010547062,386.0979419,0,21.11,21.11,21.11,21.11,0.010071957,0.01074275,0.011043617,0.010992709,401.8684346,401.8070464,389.4753061,389.4777961,1.257130385,1.248409697,1.390998945,1.374889905,50,50,50,50,0.015,0.015,0.015,0.015,398.7728616,398.703264,389.5307281,389.5343938
 04/05  07:20:00,17.23333333,0.010729862,387.0979325,0,21.11,21.11,21.11,21.11,0.010197059,0.010709051,0.01098629,0.010934666,405.3965234,405.3417495,389.3279701,389.329906,1.237790341,1.227885501,1.368775768,1.353057154,50,50,50,50,0.015,0.015,0.015,0.015,401.8684346,401.8070464,389.4753061,389.4777961
 04/05  07:30:00,17.5,0.010915495,385.0979231,0,21.11,21.11,21.11,21.11,0.010279932,0.010673321,0.010935075,0.010887325,408.764611,408.7162143,389.0705771,389.0720761,1.219376637,1.20790541,1.346977118,1.33157816,50,50,50,50,0.015,0.015,0.015,0.015,405.3965234,405.3417495,389.3279701,389.329906
 04/05  07:40:00,17.76666667,0.011104001,388.0979136,0,21.11,21.11,21.11,21.11,0.010332424,0.010634791,0.010885831,0.010842456,411.9623369,411.9205602,388.9082852,388.9094146,1.20169701,1.188575521,1.325543308,1.310409391,50,50,50,50,0.015,0.015,0.015,0.015,408.764611,408.7162143,389.0705771,389.0720761
 04/05  07:50:00,18.03333333,0.01129542,384.0979041,0,21.11,21.11,21.11,21.11,0.010362658,0.010593519,0.010836618,0.010796584,414.7792012,414.7439779,388.6492571,388.649975,1.18447996,1.169604475,1.304359809,1.289447837,50,50,50,50,0.015,0.015,0.015,0.015,411.9623369,411.9205602,388.9082852,388.9094146
 04/05  08:00:00,18.3,0.011489791,393.0978947,0,21.11,21.11,21.11,21.11,0.01037585,0.010549764,0.010786743,0.010748932,417.6848788,417.6564684,388.7242414,388.7248138,1.167577648,1.150897484,1.283358586,1.268629865,50,50,50,50,0.015,0.015,0.015,0.015,414.7792012,414.7439779,388.6492571,388.649975
 04/05  08:10:00,18.86666667,0.01165512,393.0978851,0.0909091,21.11,21.11,21.11,21.11,0.010399025,0.010527703,0.010740793,0.010704415,431.1118689,431.1023508,390.1971656,390.1990175,1.097523563,1.079087051,1.258183664,1.243599542,50,50,50,50,0.015,0.015,0.015,0.015,417.6848788,417.6564684,388.7242414,388.7248138
 04/05  08:20:00,19.43333333,0.011815417,394.0978756,0.0909091,21.11,21.11,21.11,21.11,0.010424256,0.010516586,0.01069824,0.010662806,449.9428112,449.9665567,392.3805835,392.3850465,1.082571234,1.062251365,1.239379382,1.224902022,50,50,50,50,0.015,0.015,0.015,0.015,431.1118689,431.1023508,390.1971656,390.1990175
 04/05  08:30:00,20,0.011970166,386.0978661,0.272727,21.11,21.11,21.11,21.11,0.010442482,0.010504855,0.010662482,0.010627648,468.9709704,469.0365741,396.704203,396.7136197,1.067726355,1.04443704,1.207563681,1.193153795,50,50,50,50,0.015,0.015,0.015,0.015,449.9428112,449.9665567,392.3805835,392.3850465
 04/05  08:40:00,20.56666667,0.012118826,392.0978565,0.454545,21.11,21.11,21.11,21.11,0.010450734,0.01048805,0.010634577,0.010600073,486.6835877,486.7924008,404.6097343,404.6281979,1.053363649,1.027957944,1.175941465,1.161561096,50,50,50,50,0.015,0.015,0.015,0.015,468.9709704,469.0365741,396.704203,396.7136197
 04/05  08:50:00,21.13333333,0.012260832,384.0978469,0.545455,21.11,21.11,21.11,21.11,0.010449929,0.010466033,0.010610967,0.010576578,502.5071822,502.656055,414.7136115,414.7446856,1.039333561,1.011732376,1.150627521,1.136239795,50,50,50,50,0.015,0.015,0.015,0.015,486.6835877,486.7924008,404.6097343,404.6281979
 04/05  09:00:00,21.7,0.012395596,385.0978373,0.363636,21.11,21.11,21.11,21.11,0.010442051,0.010439949,0.010581306,0.010546889,516.8389951,517.0238317,422.6720341,422.7146418,1.025538066,0.995680903,1.144424065,1.129993701,50,50,50,50,0.015,0.015,0.015,0.015,502.5071822,502.656055,414.7136115,414.7446856
 04/05  09:10:00,21.88333333,0.012257656,393.0978277,0.363636,21.11,21.11,21.11,21.11,0.010539705,0.010521612,0.010660316,0.010624534,533.7001121,533.9292244,429.9878464,430.041045,0.782863812,0.751888847,0.895899439,0.881376181,50,50,50,50,0.015,0.015,0.015,0.015,516.8389951,517.0238317,422.6720341,422.7146418
 04/05  09:20:00,22.06666667,0.012114873,390.097818,0.363636,21.11,21.11,21.11,21.11,0.01069175,0.010659319,0.010794349,0.010756613,551.8639656,552.1471465,437.0600046,437.1230311,0.773831911,0.740810984,0.881395377,0.866764957,50,50,50,50,0.015,0.015,0.015,0.015,533.7001121,533.9292244,429.9878464,430.041045
 04/05  09:30:00,22.25,0.011967172,391.0978083,0.545455,21.11,21.11,21.11,21.11,0.010845236,0.010799809,0.01093416,0.010894525,569.9921512,570.3351496,446.4879312,446.562626,0.764760014,0.729619964,0.854097591,0.839328454,50,50,50,50,0.015,0.015,0.015,0.015,551.8639656,552.1471465,437.0600046,437.1230311
 04/05  09:40:00,22.43333333,0.011814479,390.0977986,0.181818,21.11,21.11,21.11,21.11,0.010977743,0.010920707,0.011043125,0.011001961,587.4564349,587.8596125,452.068722,452.1524167,0.756275117,0.719971016,0.865570241,0.850634085,50,50,50,50,0.015,0.015,0.015,0.015,569.9921512,570.3351496,446.4879312,446.562626
 04/05  09:50:00,22.61666667,0.011656718,390.0977889,0.363636,21.11,21.11,21.11,21.11,0.011086658,0.011019384,0.011127511,0.011085102,604.1493551,604.6099811,457.3962057,457.4866695,0.748033918,0.710759831,0.839580843,0.824445014,50,50,50,50,0.015,0.015,0.015,0.015,587.4564349,587.8596125,452.068722,452.1524167
 04/05  10:00:00,22.8,0.011493812,389.0977791,0.363636,21.11,21.11,21.11,21.11,0.01117602,0.011099749,0.011193567,0.011150084,620.1082175,620.6225733,463.0834789,463.1801522,0.739859604,0.701732832,0.826463422,0.811101644,50,50,50,50,0.015,0.015,0.015,0.015,604.1493551,604.6099811,457.3962057,457.4866695
 04/05  10:10:00,23.06666667,0.011385911,385.0977694,0.454545,21.11,21.11,21.11,21.11,0.011251138,0.011167138,0.011249399,0.011204929,635.3097854,635.8732433,470.0711495,470.1753756,0.736447135,0.698233735,0.81208968,0.796477438,50,50,50,50,0.015,0.015,0.015,0.015,620.1082175,620.6225733,463.0834789,463.1801522
 04/05  10:20:00,23.33333333,0.011270954,391.0977596,0.272727,21.11,21.11,21.11,21.11,0.011315584,0.011225292,0.011291016,0.011245648,649.9784567,650.5856777,475.2162739,475.3269848,0.73340883,0.696103314,0.817645818,0.801764534,50,50,50,50,0.015,0.015,0.015,0.015,635.3097854,635.8732433,470.0711495,470.1753756
 04/05  10:30:00,23.6,0.011148774,393.0977498,0.272727,21.11,21.11,21.11,21.11,0.011371327,0.011276028,0.011321668,0.011275449,664.171589,664.8177365,478.9886635,479.1035168,0.730306688,0.693425192,0.810713374,0.794545992,50,50,50,50,0.015,0.015,0.015,0.015,649.9784567,650.5856777,475.2162739,475.3269848
 04/05  10:40:00,23.86666667,0.011019195,394.09774,0.636364,21.11,21.11,21.11,21.11,0.011419477,0.011320132,0.011356554,0.011309427,677.8731767,678.5542806,487.2618867,487.3845122,0.726901278,0.690046478,0.77825442,0.761787247,50,50,50,50,0.015,0.015,0.015,0.015,664.171589,664.8177365,478.9886635,479.1035168
 04/05  10:50:00,24.13333333,0.010882044,391.0977301,0.272727,21.11,21.11,21.11,21.11,0.011460884,0.01135821,0.011380153,0.011332151,690.9836254,691.6959854,493.1008225,493.2310925,0.723417271,0.686609038,0.796554098,0.779785187,50,50,50,50,0.015,0.015,0.015,0.015,677.8731767,678.5542806,487.2618867,487.3845122
 04/05  11:00:00,24.4,0.010737142,384.0977202,0.545455,21.11,21.11,21.11,21.11,0.011496413,0.011391126,0.011402616,0.011353706,703.3680814,704.1072443,500.2544691,500.3931418,0.720235616,0.684132721,0.771559494,0.754483055,50,50,50,50,0.015,0.015,0.015,0.015,690.9836254,691.6959854,493.1008225,493.2310925
 04/05  11:10:00,24.6,0.010673059,389.0977103,0.454545,21.11,21.11,21.11,21.11,0.011525407,0.01141796,0.011419261,0.011369423,715.2600042,716.0224314,507.2822583,507.4296213,0.714429331,0.678089664,0.769197276,0.75181813,50,50,50,50,0.015,0.015,0.015,0.015,703.3680814,704.1072443,500.2544691,500.3931418
 04/05  11:20:00,24.8,0.010605601,389.0977004,0.363636,21.11,21.11,21.11,21.11,0.011547772,0.011438405,0.011426091,0.011375315,726.7173288,727.5003908,512.5907831,512.7448501,0.70852015,0.671916685,0.767094348,0.749419498,50,50,50,50,0.015,0.015,0.015,0.015,715.2600042,716.0224314,507.2822583,507.4296213
 04/05  11:30:00,25,0.010534708,392.0976905,0.0909091,21.11,21.11,21.11,21.11,0.011564027,0.01145287,0.011416339,0.011364649,737.8132683,738.614925,513.0593071,513.2131302,0.702614617,0.665749365,0.777998468,0.760040143,50,50,50,50,0.015,0.015,0.015,0.015,726.7173288,727.5003908,512.5907831,512.7448501
 04/05  11:40:00,25.2,0.010460315,393.0976805,0.181818,21.11,21.11,21.11,21.11,0.011574889,0.011461962,0.01139986,0.011347204,748.5439081,749.3625144,512.2392129,512.3875032,0.696588815,0.659222696,0.763690583,0.745460195,50,50,50,50,0.015,0.015,0.015,0.015,737.8132683,738.614925,513.0593071,513.2131302
 04/05  11:50:00,25.4,0.01038236,394.0976706,0.272727,21.11,21.11,21.11,21.11,0.011581058,0.011466316,0.011384062,0.011330344,758.9027821,759.7368302,512.782566,512.925128,0.690538514,0.652661991,0.749377829,0.730892404,50,50,50,50,0.015,0.015,0.015,0.015,748.5439081,749.3625144,512.2392129,512.3875032
 04/05  12:00:00,25.6,0.010300779,386.0976606,0.272727,21.11,21.11,21.11,21.11,0.011583142,0.011466501,0.011368604,0.011313747,768.6891909,769.5367754,514.155916,514.294705,0.684511826,0.646050808,0.741432658,0.72271212,50,50,50,50,0.015,0.015,0.015,0.015,758.9027821,759.7368302,512.782566,512.925128
 04/05  12:10:00,25.86666667,0.010327529,388.0976505,0.272727,21.11,21.11,21.11,21.11,0.011565828,0.011447325,0.011351985,0.011295932,771.4478362,772.2902069,515.8068427,515.9435036,0.710165855,0.670852271,0.732273383,0.71333871,50,50,50,50,0.015,0.015,0.015,0.015,768.6891909,769.5367754,514.155916,514.294705
 04/05  12:20:00,26.13333333,0.01035209,389.0976405,0.181818,21.11,21.11,21.11,21.11,0.011537172,0.011416623,0.011330474,0.011273205,770.1056881,770.9215071,516.2011769,516.334855,0.703306679,0.663070799,0.729547921,0.710421327,50,50,50,50,0.015,0.015,0.015,0.015,771.4478362,772.2902069,515.8068427,515.9435036
 04/05  12:30:00,26.4,0.010374396,394.0976304,0,21.11,21.11,21.11,21.11,0.011505191,0.011382102,0.011299368,0.011240895,767.6726899,768.4499294,513.376614,513.5025241,0.696072037,0.654275336,0.732682794,0.713386638,50,50,50,50,0.015,0.015,0.015,0.015,770.1056881,770.9215071,516.2011769,516.334855
 04/05  12:40:00,26.66666667,0.010394375,384.0976203,0.0909091,21.11,21.11,21.11,21.11,0.011473707,0.011347974,0.011266463,0.011206746,765.11991,765.8557526,509.9636839,510.0785485,0.689969469,0.648715044,0.718756936,0.699310954,50,50,50,50,0.015,0.015,0.015,0.015,767.6726899,768.4499294,513.376614,513.5025241
 04/05  12:50:00,26.93333333,0.010411957,394.0976102,0.0909091,21.11,21.11,21.11,21.11,0.011443565,0.011315328,0.011234264,0.011173259,762.9721376,763.6690156,507.052529,507.1560555,0.683930809,0.64300251,0.711060041,0.691486387,50,50,50,50,0.015,0.015,0.015,0.015,765.11991,765.8557526,509.9636839,510.0785485
 04/05  13:00:00,27.2,0.010427072,387.0976001,0.363636,21.11,21.11,21.11,21.11,0.0114145,0.011284028,0.011211618,0.011149227,760.9793728,761.6406436,508.2576933,508.3558257,0.677969775,0.637605199,0.684493692,0.664811309,50,50,50,50,0.015,0.015,0.015,0.015,762.9721376,763.6690156,507.052529,507.1560555
 04/05  13:10:00,27.3,0.010413863,384.09759,0.363636,21.11,21.11,21.11,21.11,0.011402108,0.011269557,0.011194408,0.011130601,765.5792173,766.224518,511.7271352,511.8265458,0.640324602,0.600934601,0.678142439,0.658374685,50,50,50,50,0.015,0.015,0.015,0.015,760.9793728,761.6406436,508.2576933,508.3558257
 04/05  13:20:00,27.4,0.010400062,389.0975798,0.545455,21.11,21.11,21.11,21.11,0.011399013,0.011264797,0.011184196,0.011118952,774.0910541,774.7414389,518.4313222,518.53919,0.635318851,0.597118363,0.659383326,0.639549348,50,50,50,50,0.015,0.015,0.015,0.015,765.5792173,766.224518,511.7271352,511.8265458
 04/05  13:30:00,27.5,0.010385662,388.0975696,0.454545,21.11,21.11,21.11,21.11,0.011397593,0.011262329,0.011173431,0.011106815,783.5992701,784.2655632,525.2249897,525.3444232,0.630454156,0.593637791,0.659830706,0.639953063,50,50,50,50,0.015,0.015,0.015,0.015,774.0910541,774.7414389,518.4313222,518.53919
 04/05  13:40:00,27.6,0.010370657,391.0975594,0.454545,21.11,21.11,21.11,21.11,0.011394403,0.011258633,0.011160299,0.01109239,792.8928335,793.5764868,531.4395736,531.5702122,0.625384203,0.589523033,0.653942352,0.634039931,50,50,50,50,0.015,0.015,0.015,0.015,783.5992701,784.2655632,525.2249897,525.3444232
 04/05  13:50:00,27.7,0.010355042,394.0975491,0.454545,21.11,21.11,21.11,21.11,0.011388785,0.011252926,0.011145175,0.011076043,801.7514033,802.4495162,537.2247067,537.36501,0.620291616,0.58534811,0.648191456,0.628283427,50,50,50,50,0.015,0.015,0.015,0.015,792.8928335,793.5764868,531.4395736,531.5702122
 04/05  14:00:00,27.8,0.01033881,387.0975389,0.363636,21.11,21.11,21.11,21.11,0.011381084,0.011245462,0.01112586,0.011055595,810.0312421,810.7397406,541.2876338,541.4342993,0.615224143,0.581212947,0.648989207,0.629094979,50,50,50,50,0.015,0.015,0.015,0.015,801.7514033,802.4495162,537.2247067,537.36501
 04/05  14:10:00,27.8,0.010300734,389.0975286,0.545455,21.11,21.11,21.11,21.11,0.011372013,0.011237023,0.011110277,0.011038909,817.8942415,818.6093519,546.9059951,547.0592204,0.61298614,0.580275348,0.633722234,0.613857379,50,50,50,50,0.015,0.015,0.015,0.015,810.0312421,810.7397406,541.2876338,541.4342993
 04/05  14:20:00,27.8,0.01026265,387.0975183,0.454545,21.11,21.11,21.11,21.11,0.011362058,0.011228131,0.01109462,0.011022232,825.3792213,826.0977846,552.2908242,552.4508394,0.610875818,0.579492225,0.637558278,0.61774243,50,50,50,50,0.015,0.015,0.015,0.015,817.8942415,818.6093519,546.9059951,547.0592204
 04/05  14:30:00,27.8,0.010224559,385.097508,0.636364,21.11,21.11,21.11,21.11,0.011351457,0.011219014,0.011083977,0.011010608,832.4901073,833.2094101,559.6607354,559.830089,0.608830181,0.578789003,0.622584119,0.602830884,50,50,50,50,0.015,0.015,0.015,0.015,825.3792213,826.0977846,552.2908242,552.4508394
 04/05  14:40:00,27.8,0.010186459,388.0974976,0.454545,21.11,21.11,21.11,21.11,0.011340237,0.011209484,0.011070094,0.01099587,839.3455084,840.0636404,565.5940283,565.7720908,0.606487536,0.57708402,0.632613607,0.612941519,50,50,50,50,0.015,0.015,0.015,0.015,832.4901073,833.2094101,559.6607354,559.830089
 04/05  14:50:00,27.8,0.010148351,384.0974873,0.363636,21.11,21.11,21.11,21.11,0.011328395,0.01119937,0.011050335,0.010975396,845.8609592,846.5763957,568.8289196,569.0111847,0.604076343,0.575200467,0.636482713,0.616904813,50,50,50,50,0.015,0.015,0.015,0.015,839.3455084,840.0636404,565.5940283,565.7720908
 04/05  15:00:00,27.8,0.010110235,386.0974769,0.363636,21.11,21.11,21.11,21.11,0.011315961,0.011188601,0.011027807,0.010952249,852.1108296,852.8223643,570.6724803,570.8544672,0.601657503,0.573171976,0.634098822,0.614626889,50,50,50,50,0.015,0.015,0.015,0.015,845.8609592,846.5763957,568.8289196,569.0111847
 04/05  15:10:00,27.8,0.010110235,390.0974665,0.454545,21.11,21.11,21.11,21.11,0.011303233,0.011177251,0.011008029,0.010931872,858.2151983,858.9222907,573.4758315,573.656855,0.596281757,0.567509219,0.622497751,0.603141423,50,50,50,50,0.015,0.015,0.015,0.015,852.1108296,852.8223643,570.6724803,570.8544672
 04/05  15:20:00,27.8,0.010110235,385.0974561,0.272727,21.11,21.11,21.11,21.11,0.011290373,0.011165358,0.010985026,0.010908344,864.0301925,864.7324602,574.3570291,574.5350269,0.590824674,0.561665002,0.62986841,0.610640834,50,50,50,50,0.015,0.015,0.015,0.015,858.2151983,858.9222907,573.4758315,573.656855
