Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/05  15:30:00,27.8,0.010110235,392.0974456,0.454545,21.11,21.11,21.11,21.11,0.011277428,0.011152934,0.010965863,0.010888651,869.7309159,870.4282759,576.6270769,576.8027354,0.585356296,0.555730761,0.611938218,0.592845012,50,50,50,50,0.015,0.015,0.015,0.015,864.0301925,864.7324602,574.3570291,574.5350269
 04/05  15:40:00,27.8,0.010110235,392.0974351,0.545455,21.11,21.11,21.11,21.11,0.011264525,0.011140336,0.01095278,0.010875018,875.2885154,875.9807274,581.2837891,581.4609063,0.580417242,0.551095032,0.600772316,0.581822741,50,50,50,50,0.015,0.015,0.015,0.015,869.7309159,870.4282759,576.6270769,576.8027354
 04/05  15:50:00,27.8,0.010110235,389.0974246,0.636364,21.11,21.11,21.11,21.11,0.011251781,0.011127859,0.010945535,0.01086722,880.5903325,881.2767911,588.2383696,588.4219092,0.575717588,0.546775591,0.589685082,0.570886528,50,50,50,50,0.015,0.015,0.015,0.015,875.2885154,875.9807274,581.2837891,581.4609063
 04/05  16:00:00,27.8,0.010110235,392.0974141,0.454545,21.11,21.11,21.11,21.11,0.011239262,0.011115665,0.010934785,0.010856025,885.7171644,886.39719,593.5070188,593.6970098,0.571143,0.542679124,0.597719107,0.579080894,50,50,50,50,0.015,0.015,0.015,0.015,880.5903325,881.2767911,588.2383696,588.4219092
 04/05  16:10:00,27.51666667,0.010254946,391.0974036,0.545455,21.11,21.11,21.11,21.11,0.011228641,0.011105875,0.010925494,0.010846394,890.6276847,891.3001023,598.5088734,598.7039709,0.573422814,0.546834437,0.59356201,0.575089361,50,50,50,50,0.015,0.015,0.015,0.015,885.7171644,886.39719,593.5070188,593.6970098
 04/05  16:20:00,27.23333333,0.010391821,385.097393,0.454545,21.11,21.11,21.11,21.11,0.011220768,0.01109959,0.010916441,0.010837151,895.1731138,895.8362859,602.0994634,602.2970005,0.575916621,0.551279611,0.602188533,0.583889097,50,50,50,50,0.015,0.015,0.015,0.015,890.6276847,891.3001023,598.5088734,598.7039709
 04/05  16:30:00,26.95,0.010521044,390.0973825,0.454545,21.11,21.11,21.11,21.11,0.01121566,0.011096876,0.010908839,0.010829496,899.5320508,900.1844634,604.9191276,605.116709,0.578541079,0.555928561,0.604689828,0.586568394,50,50,50,50,0.015,0.015,0.015,0.015,895.1731138,895.8362859,602.0994634,602.2970005
 04/05  16:40:00,26.66666667,0.010642796,390.0973719,0.454545,21.11,21.11,21.11,21.11,0.01121291,0.011097133,0.010903407,0.010824131,903.7258541,904.3664197,607.4480223,607.644295,0.581056557,0.559926902,0.607005127,0.589067398,50,50,50,50,0.015,0.015,0.015,0.015,899.5320508,900.1844634,604.9191276,605.116709
 04/05  16:50:00,26.38333333,0.010757255,391.0973612,0.636364,21.11,21.11,21.11,21.11,0.011212076,0.011099815,0.010905832,0.010826668,907.7632863,908.3911437,612.4527913,612.6502632,0.583635218,0.564221334,0.596832563,0.579082505,50,50,50,50,0.015,0.015,0.015,0.015,903.7258541,904.3664197,607.4480223,607.644295
 04/05  17:00:00,26.1,0.010864596,387.0973506,0.636364,21.11,21.11,21.11,21.11,0.011212777,0.011104468,0.010913209,0.010834235,911.5340251,912.1483289,618.769455,618.9713079,0.586220573,0.568455729,0.599353934,0.581799194,50,50,50,50,0.015,0.015,0.015,0.015,907.7632863,908.3911437,612.4527913,612.6502632
 04/05  17:10:00,25.81666667,0.010931304,393.0973399,0.363636,21.11,21.11,21.11,21.11,0.011191816,0.011087961,0.010913047,0.01083444,905.664868,906.2545797,621.5981484,621.8016552,0.632501598,0.615799079,0.617359032,0.600006198,50,50,50,50,0.015,0.015,0.015,0.015,911.5340251,912.1483289,618.769455,618.9713079
 04/05  17:20:00,25.53333333,0.010992426,390.0973292,0.363636,21.11,21.11,21.11,21.11,0.011158834,0.011059626,0.010907404,0.01082928,894.1639083,894.7176759,621.9889285,622.1890885,0.63160632,0.616027236,0.616735474,0.599586136,50,50,50,50,0.015,0.015,0.015,0.015,905.664868,906.2545797,621.5981484,621.8016552
 04/05  17:30:00,25.25,0.011048107,394.0973185,0.272727,21.11,21.11,21.11,21.11,0.011124253,0.011029664,0.010897209,0.010819654,881.3019701,881.8150963,620.3254375,620.5174876,0.630585075,0.616075634,0.622577582,0.605636951,50,50,50,50,0.015,0.015,0.015,0.015,894.1639083,894.7176759,621.9889285,622.1890885
 04/05  17:40:00,24.96666667,0.011098484,388.0973078,0,21.11,21.11,21.11,21.11,0.01109276,0.011002719,0.010877452,0.010800595,868.7414264,869.2151362,613.9293275,614.106277,0.629666435,0.616329283,0.641390905,0.624665345,50,50,50,50,0.015,0.015,0.015,0.015,881.3019701,881.8150963,620.3254375,620.5174876
 04/05  17:50:00,24.68333333,0.011143698,386.0972971,0,21.11,21.11,21.11,21.11,0.011065169,0.010979634,0.010854085,0.010777979,856.8307808,857.2689029,605.1661083,605.3224421,0.628767992,0.616614663,0.641466492,0.624958355,50,50,50,50,0.015,0.015,0.015,0.015,868.7414264,869.2151362,613.9293275,614.106277
 04/05  18:00:00,24.4,0.011183884,393.0972863,0,21.11,21.11,21.11,21.11,0.011040912,0.010959874,0.010831743,0.010756389,845.6872085,846.0939891,596.160151,596.2940672,0.62787683,0.616907403,0.641583734,0.62529916,50,50,50,50,0.015,0.015,0.015,0.015,856.8307808,857.2689029,605.1661083,605.3224421
 04/05  18:10:00,24.13333333,0.011067742,394.0972755,0,21.11,21.11,21.11,21.11,0.01101244,0.010935976,0.010811789,0.010737168,832.2330403,832.6103712,587.6419239,587.7544261,0.640563659,0.630785714,0.640531936,0.624480637,50,50,50,50,0.015,0.015,0.015,0.015,845.6872085,846.0939891,596.160151,596.2940672
 04/05  18:20:00,23.86666667,0.0109521,392.0972647,0,21.11,21.11,21.11,21.11,0.010982304,0.010910506,0.010794153,0.010720254,817.5360648,817.8854374,579.6048271,579.6979294,0.638890486,0.630477299,0.639712796,0.623905617,50,50,50,50,0.015,0.015,0.015,0.015,832.2330403,832.6103712,587.6419239,587.7544261
 04/05  18:30:00,23.6,0.010836972,394.0972538,0,21.11,21.11,21.11,21.11,0.010953331,0.010886157,0.010778352,0.010705176,802.8751371,803.1985372,572.0016406,572.0773681,0.636927989,0.6294141,0.638685668,0.623135541,50,50,50,50,0.015,0.015,0.015,0.015,817.5360648,817.8854374,579.6048271,579.6979294
 04/05  18:40:00,23.33333333,0.010722369,384.097243,0,21.11,21.11,21.11,21.11,0.01092666,0.010863987,0.010763999,0.010691558,788.552698,788.8525618,564.5193096,564.579185,0.634873599,0.628227303,0.637692934,0.622414389,50,50,50,50,0.015,0.015,0.015,0.015,802.8751371,803.1985372,572.0016406,572.0773681
 04/05  18:50:00,23.06666667,0.010608304,392.0972321,0,21.11,21.11,21.11,21.11,0.010902327,0.010844004,0.010750862,0.010679182,774.9378463,775.2167709,557.3910379,557.436435,0.632785495,0.62696559,0.63675228,0.621760776,50,50,50,50,0.015,0.015,0.015,0.015,788.552698,788.8525618,564.5193096,564.579185
 04/05  19:00:00,22.8,0.010494787,390.0972212,0,21.11,21.11,21.11,21.11,0.010879998,0.010825885,0.010738807,0.010667922,761.9525182,762.2129733,550.5706223,550.6028559,0.63069321,0.625684257,0.635863347,0.621174008,50,50,50,50,0.015,0.015,0.015,0.015,774.9378463,775.2167709,557.3910379,557.436435
 04/05  19:10:00,22.51666667,0.010777374,386.0972103,0,19.81580151,20.80624268,20.91487898,20.98091302,0.01053652,0.01048359,0.010394477,0.010326586,748.3122039,748.5261307,544.0502562,544.0819983,0,0,0,0,20.25312177,20.91469656,20.98492172,21.02739134,0.010659915,0.010606579,0.010518116,0.010449145,753.3898011,753.6245082,546.4885987,546.5208368
 04/05  19:20:00,22.23333333,0.011046886,387.0971994,0,18.8883286,20.53855185,20.73981067,20.86365471,0.010233779,0.010181509,0.01009107,0.010025827,735.1757613,735.3102014,537.7168505,537.7456051,0,0,0,0,19.1641435,20.62266759,20.7951261,20.90081554,0.010329315,0.010276882,0.010186874,0.0101208,739.307302,739.4687629,539.7095568,539.7393259
 04/05  19:30:00,21.95,0.011303621,384.0971884,0,18.17890199,20.29155726,20.57543037,20.75230274,0.009955913,0.009903802,0.00981202,0.009749167,723.0458369,723.085798,531.7919352,531.8169478,0,0,0,0,18.4954742,20.40467908,20.65102547,20.80362524,0.010083666,0.010031508,0.009940348,0.0098764,728.6204503,728.7052013,534.5141877,534.5410009
 04/05  19:40:00,21.66666667,0.01154787,386.0971774,0,17.60243589,20.06341189,20.42103953,20.64658569,0.009700607,0.00964838,0.009555314,0.009494626,711.9570781,711.8970885,526.4200284,526.4407658,0,0,0,0,17.93051022,20.19745095,20.51200959,20.70897164,0.009851102,0.009798957,0.009706652,0.009644691,718.4953328,718.4949315,529.5900565,529.6133693
 04/05  19:50:00,21.38333333,0.011779926,385.0971664,0,16.61267294,19.5566375,20.06937112,20.40225683,0.009126212,0.009073363,0.008977273,0.00892137,686.9187343,686.613822,514.2370034,514.2459917,0,0,0,0,17.02024285,19.7784534,20.22424021,20.510242,0.00937826,0.009325704,0.009230954,0.00917296,697.9137732,697.7175943,519.5903491,519.604711
 04/05  20:00:00,21.1,0.012000073,390.0971554,0,16.04088098,19.10249377,19.74058978,20.16800541,0.00860516,0.008551677,0.008452675,0.008400992,664.3086615,663.7760864,503.3153432,503.3109319,0,0,0,0,16.27898391,19.30133459,19.88534256,20.27148487,0.008833659,0.008780433,0.008682715,0.008629187,674.2038006,673.7700375,508.082657,508.0842325
 04/05  20:10:00,21.01666667,0.012071048,394.0971443,0,15.97885596,19.00556615,19.66573927,20.11262412,0.008494806,0.008441305,0.008341643,0.008290799,659.8467551,659.2741533,501.3186189,501.3107726,0,0,0,0,16.06325898,19.10670185,19.74242079,20.16877639,0.008610482,0.008557029,0.008458044,0.008406302,664.6314063,664.1030194,503.5163537,503.5119065
 04/05  20:20:00,20.93333333,0.012140954,392.0971333,0,15.81195122,18.80421948,19.51005934,19.99741838,0.008262696,0.008209266,0.008108247,0.008059172,650.2640395,649.6109036,496.8929562,496.8779384,0,0,0,0,15.87207494,18.90022236,19.58722674,20.05570086,0.008373808,0.008320229,0.008219873,0.008169985,654.7393591,654.1183542,498.9198736,498.9086641
 04/05  20:30:00,20.85,0.012209798,392.0971222,0,15.64658613,18.64369748,19.38784235,19.90789429,0.008076705,0.00802328,0.007921206,0.007873569,642.3956027,641.6742039,493.1401387,493.1196833,0,0,0,0,15.77250769,18.77168934,19.4856964,19.97975225,0.008225232,0.008171791,0.008070564,0.008021781,648.6631629,647.9956473,496.1196653,496.1035964
 04/05  20:40:00,20.76666667,0.012277588,393.097111,0,15.56000043,18.37588721,19.18078088,19.75410613,0.007802592,0.007712385,0.00760854,0.007563274,629.3899618,628.527012,486.9573768,486.9275409,0.078960593,0,0,0,50,18.54823575,19.31435123,19.85370247,0.015,0.007912243,0.007809532,0.007762749,637.7289191,636.9680166,490.933903,490.9101123
 04/05  20:50:00,20.68333333,0.01234433,387.0970999,0,15.56,18.24646343,19.07898798,19.67742102,0.007682541,0.007563805,0.007459111,0.00741495,623.0234302,622.1064764,483.8335674,483.7985761,0.089113729,0,0,0,50,18.35669764,19.16553132,19.74257059,0.015,0.007690621,0.007586652,0.007541544,628.435186,627.5690892,486.4781643,486.447494
 04/05  21:00:00,20.6,0.012410034,388.0970888,0,15.56,18.02657204,18.90184386,19.54244164,0.007481488,0.007308389,0.007202246,0.007159967,612.1804419,611.1723772,478.5414038,478.4975729,0.096273242,0,0,0,50,18.15541881,19.0076942,19.62380699,0.015,0.007458752,0.007353458,0.007310085,618.5664501,617.6017863,481.6681829,481.629705
 04/05  21:10:00,20.6,0.012410034,387.0970776,0,15.56,17.74145451,18.66621863,19.36078166,0.007221267,0.006971245,0.006863208,0.006823409,597.9883083,596.8104076,471.6091078,471.5537293,0.109401742,0,0,0,50,18.02657204,18.90184386,19.54244164,0.015,0.007308389,0.007202246,0.007159967,612.1804419,611.1723772,478.5414038,478.4975729
 04/05  21:20:00,20.6,0.012410034,393.0970664,0,15.56,17.4486833,18.41600784,19.16470436,0.006955451,0.006618087,0.006508105,0.006470899,583.4830708,582.1107804,464.6651468,464.598522,0.115491629,0,0,0,50,17.74145451,18.66621863,19.36078166,0.015,0.006971245,0.006863208,0.006823409,597.9883083,596.8104076,471.6091078,471.5537293
 04/05  21:30:00,20.6,0.012410034,388.0970552,0,15.56,17.17837305,18.17542541,18.97239377,0.006712885,0.006285132,0.006173374,0.006138611,569.8090568,568.2626554,458.0932589,458.0161966,0.121282264,0,0,0,50,17.4486833,18.41600784,19.16470436,0.015,0.006618087,0.006508105,0.006470899,583.4830708,582.1107804,464.6651468,464.598522
 04/05  21:40:00,20.6,0.012410034,386.0970439,0,15.56,16.93700121,17.95409625,18.78919506,0.006500491,0.005981963,0.00586866,0.00583613,557.2306739,555.548993,451.9654601,451.8789872,0.126823489,0,0,0,50,17.17837305,18.17542541,18.97239377,0.015,0.006285132,0.006173374,0.006138611,569.8090568,568.2626554,458.0932589,458.0161966
 04/05  21:50:00,20.6,0.012410034,387.0970327,0,15.56,16.72132706,17.75129095,18.61487265,0.006315861,0.005706688,0.005592057,0.005561574,545.795774,544.0193188,446.3767225,446.2823427,0.132153972,0,0,0,50,16.93700121,17.95409625,18.78919506,0.015,0.005981963,0.00586866,0.00583613,557.2306739,555.548993,451.9654601,451.8789872
 04/05  22:00:00,20.6,0.012410034,386.0970214,0,15.56,16.52660621,17.56385534,18.44802885,0.006154852,0.005455162,0.005339395,0.005310807,535.3426379,533.5054788,441.2536076,441.152791,0.137303999,0,0,0,50,16.72132706,17.75129095,18.61487265,0.015,0.005706688,0.005592057,0.005561574,545.795774,544.0193188,446.3767225,446.2823427
 04/05  22:10:00,20.6,0.012488177,390.0970101,0,15.56,16.34138966,17.42531255,18.3408171,0.006148045,0.00528396,0.005174988,0.005147665,526.6587391,524.8238328,438.2341532,438.1308358,0.472349159,0,0,0,50,16.48813587,17.53823509,18.42971774,0.015,0.005424201,0.005310418,0.005282054,533.6009525,531.7828488,440.7539895,440.6528748
 04/05  22:20:00,20.6,0.012566339,384.0969987,0,15.56,15.90203469,17.06755755,18.05188515,0.006068616,0.004858758,0.004761554,0.004737462,505.9582015,503.798725,429.9191489,429.8080442,0.485216023,0,0,0,50,16.1750388,17.29066278,18.23219951,0.015,0.005121209,0.005016694,0.004990601,518.7907217,516.8351645,435.0998512,434.993551
 04/05  22:30:00,20.6,0.012644521,394.0969874,0,15.56,15.57719483,16.72661702,17.77355931,0.006019366,0.004611976,0.004410449,0.00438923,488.6684485,486.2986819,423.2090444,423.0951458,0.497975421,0.341467405,0,0,50,32.95101734,16.93799035,17.9463794,0.015,0.009929379,0.004625612,0.004602623,499.1967025,496.9100063,427.2409892,427.128357
 04/05  22:40:00,20.6,0.012722722,391.096976,0,15.56,15.5600226,16.40904699,17.51063454,0.005992967,0.004811264,0.004121252,0.004102531,474.801719,472.7186797,418.1900642,418.0779214,0.510532564,0.420344766,0,0,50,50,16.60621898,17.67409513,0.015,0.015,0.004298765,0.004278502,483.3413426,481.0725379,421.2865942,421.1732918
 04/05  22:50:00,20.6,0.012800942,387.0969646,0,15.56,15.56,16.11011045,17.25864613,0.005984677,0.005012952,0.003880682,0.00386416,462.8407332,461.0689137,413.6457734,413.5358067,0.522943925,0.378508573,0,0,50,50,16.33227304,17.44663812,0.015,0.015,0.004055423,0.004037287,471.5892014,469.5909656,417.0159844,416.9044048
 04/05  23:00:00,20.6,0.012879182,390.0969532,0,15.56,15.56,15.82737655,17.01561752,0.005990384,0.005187664,0.003679417,0.003664845,452.7863858,451.2742945,409.7635941,409.6572451,0.535213161,0.489453941,0,0,50,50,16.11011045,17.25864613,0.015,0.015,0.003880682,0.00386416,462.8407332,461.0689137,413.6457734,413.5358067
 04/05  23:10:00,20.68333333,0.012868227,392.0969418,0,15.56,15.56,15.5600069,16.78062572,0.006006305,0.005338738,0.00351297,0.003497863,443.8718322,442.5701634,406.7070981,406.6058841,0.550758527,0.514343436,0.003187397,0,50,50,50,17.01561752,0.015,0.015,0.015,0.003664845,452.7863858,451.2742945,409.7635941,409.6572451
 04/05  23:20:00,20.76666667,0.012856769,386.0969303,0,15.56,15.56,15.56000005,16.55312652,0.006030362,0.005471662,0.003995453,0.003357915,435.5436554,434.4164887,403.9156405,403.6638702,0.563357831,0.529389157,0.914254868,0,50,50,50,16.78062572,0.015,0.015,0.015,0.003497863,443.8718322,442.5701634,406.7070981,406.6058841
 04/05  23:30:00,20.85,0.012844802,389.0969189,0,15.56,15.56,15.56,16.33266802,0.006060899,0.005590658,0.00441843,0.003240576,428.3336515,427.3557763,401.5456316,401.1742963,0.57590809,0.544164204,0.359299118,0,50,50,50,16.55312652,0.015,0.015,0.015,0.003357915,435.5436554,434.4164887,403.9156405,403.6638702
 04/05  23:40:00,20.93333333,0.012832322,392.0969074,0,15.56,15.56,15.56,16.11879901,0.006096407,0.005698476,0.004769823,0.003142096,422.531722,421.6845096,399.8541558,399.4148423,0.588405561,0.558730086,0.54214109,0,50,50,50,16.33266802,0.015,0.015,0.015,0.003240576,428.3336515,427.3557763,401.5456316,401.1742963
 04/05  23:50:00,21.01666667,0.012819325,384.0968958,0,15.56,15.56,15.56,15.91107257,0.006135565,0.005796968,0.005058497,0.003059305,417.1527747,416.4198667,397.9362547,397.4521425,0.600851162,0.573123596,0.558411284,0,50,50,50,16.11879901,0.015,0.015,0.015,0.003142096,422.531722,421.6845096,399.8541558,399.4148423
 04/05  24:00:00,21.1,0.012805806,391.0968843,0,15.56,15.56,15.56,15.70906406,0.006177292,0.005887544,0.005298003,0.00298954,412.8458922,412.212905,396.5472484,396.0432306,0.613247378,0.587371653,0.574353959,0,50,50,50,15.91107257,0.015,0.015,0.015,0.003059305,417.1527747,416.4198667,397.9362547,397.4521425
 04/06  00:10:00,21.1,0.012807974,390.0968727,0,15.56,15.56,15.56,15.56019993,0.006216919,0.005967226,0.005495526,0.003111266,409.3538969,408.8081984,395.5242627,395.04076,0.617333181,0.592878223,0.581775121,0.245256381,50,50,50,50,0.015,0.015,0.015,0.015,412.8458922,412.212905,396.5472484,396.0432306
 04/06  00:20:00,21.1,0.012810142,386.0968611,0,15.56,15.56,15.56,15.56000093,0.006252212,0.006035327,0.005657668,0.003743175,406.1031697,405.6330683,394.3670035,393.9583976,0.621340971,0.598264122,0.588963188,0.85064269,50,50,50,50,0.015,0.015,0.015,0.015,409.3538969,408.8081984,395.5242627,395.04076
 04/06  00:30:00,21.1,0.012812312,393.0968495,0,15.56,15.56,15.56,15.56,0.00628315,0.006093243,0.005790982,0.004272635,403.7339659,403.3295617,393.7746148,393.4342243,0.625287712,0.603541872,0.595919005,0.424067578,50,50,50,50,0.015,0.015,0.015,0.015,406.1031697,405.6330683,394.3670035,393.9583976
 04/06  00:40:00,21.1,0.012814482,387.0968379,0,15.56,15.56,15.56,15.56,0.006310572,0.006143017,0.005901384,0.004693509,401.5084702,401.1608771,393.0569759,392.771469,0.629181339,0.608721162,0.602725908,0.570013782,50,50,50,50,0.015,0.015,0.015,0.015,403.7339659,403.3295617,393.7746148,393.4342243
 04/06  00:50:00,21.1,0.012816652,385.0968263,0,15.56,15.56,15.56,15.56,0.006335343,0.006186483,0.005993745,0.005024355,399.2423646,398.9434042,392.0697111,391.8274562,0.633025022,0.6138091,0.609373765,0.577833815,50,50,50,50,0.015,0.015,0.015,0.015,401.5084702,401.1608771,393.0569759,392.771469
 04/06  01:00:00,21.1,0.012818824,386.0968146,0,15.56,15.56,15.56,15.56,0.006358103,0.006225039,0.006071911,0.00528678,397.2101669,396.9528533,391.1220956,390.9147542,0.636820194,0.618811072,0.615902193,0.585230211,50,50,50,50,0.015,0.015,0.015,0.015,399.2423646,398.9434042,392.0697111,391.8274562
 04/06  01:10:00,21.01666667,0.012832357,388.0968029,0,15.56,15.56,15.56,15.56,0.006381396,0.006261925,0.006141027,0.005500159,395.6598379,395.4385687,390.4920136,390.3140852,0.645057841,0.628348843,0.626759988,0.596884011,50,50,50,50,0.015,0.015,0.015,0.015,397.2101669,396.9528533,391.1220956,390.9147542
 04/06  01:20:00,20.93333333,0.012845367,392.0967912,0,15.56,15.56,15.56,15.56,0.006406415,0.006298832,0.006204298,0.005677397,394.8152518,394.6256134,390.4287715,390.2766955,0.653266048,0.637811903,0.637504625,0.60835553,50,50,50,50,0.015,0.015,0.015,0.015,395.6598379,395.4385687,390.4920136,390.3140852
 04/06  01:30:00,20.85,0.01285786,392.0967795,0,15.56,15.56,15.56,15.56,0.006433143,0.006336087,0.006263257,0.005826664,394.3594541,394.1975502,390.6364002,390.5073489,0.661435838,0.647203062,0.648136145,0.619658165,50,50,50,50,0.015,0.015,0.015,0.015,394.8152518,394.6256134,390.4287715,390.2766955
 04/06  01:40:00,20.76666667,0.01286984,390.0967677,0,15.56,15.56,15.56,15.56,0.006461102,0.006373464,0.006318632,0.005953589,393.8761189,393.7381287,390.7160023,390.6068798,0.669564378,0.656524446,0.658659174,0.630807546,50,50,50,50,0.015,0.015,0.015,0.015,394.3594541,394.1975502,390.6364002,390.5073489
 04/06  01:50:00,20.68333333,0.01288131,387.0967559,0,15.56,15.56,15.56,15.56,0.00648981,0.006410677,0.006370896,0.006062502,393.1009133,392.9831236,390.4181332,390.3254352,0.677651453,0.665778355,0.669078707,0.641817234,50,50,50,50,0.015,0.015,0.015,0.015,393.8761189,393.7381287,390.7160023,390.6068798
 04/06  02:00:00,20.6,0.012892276,391.0967441,0,15.56,15.56,15.56,15.56,0.006518914,0.00644753,0.00642045,0.006156925,392.5755803,392.4749645,390.2977524,390.2187366,0.68569773,0.674966955,0.679399362,0.652698316,50,50,50,50,0.015,0.015,0.015,0.015,393.1009133,392.9831236,390.4181332,390.3254352
 04/06  02:10:00,20.6,0.012968418,386.0967323,0,15.56,15.56,15.56,15.56,0.006544378,0.006480157,0.006463823,0.00623576,391.8537113,391.7676706,389.919488,389.8517563,0.684997999,0.675547523,0.680946139,0.654778849,50,50,50,50,0.015,0.015,0.015,0.015,392.5755803,392.4749645,390.2977524,390.2187366
 04/06  02:20:00,20.6,0.013044553,393.0967205,0,15.56,15.56,15.56,15.56,0.00656444,0.006506897,0.006499725,0.006299676,391.6417962,391.5683622,389.999381,389.9415839,0.684256619,0.676019053,0.682384885,0.656731017,50,50,50,50,0.015,0.015,0.015,0.015,391.8537113,391.7676706,389.919488,389.8517563
 04/06  02:30:00,20.6,0.013120682,388.0967086,0,15.56,15.56,15.56,15.56,0.006579406,0.006528118,0.006528859,0.006350995,391.3362671,391.2736888,389.9416067,389.8924411,0.68346806,0.676394772,0.683723239,0.658564989,50,50,50,50,0.015,0.015,0.015,0.015,391.6417962,391.5683622,389.999381,389.9415839
 04/06  02:40:00,20.6,0.013196803,386.0966967,0,15.56,15.56,15.56,15.56,0.00659033,0.00654492,0.006554486,0.006392391,390.753225,390.6998402,389.5689961,389.5266953,0.682628321,0.676677671,0.68869046,0.66028578,50,50,50,50,0.015,0.015,0.015,0.015,391.3362671,391.2736888,389.9416067,389.8924411
 04/06  02:50:00,20.6,0.013272917,390.0966848,0,15.56,15.56,15.56,15.56,0.006598213,0.006558337,0.006577797,0.006426145,390.4215024,390.3759636,389.416006,389.3794762,0.681728422,0.676845672,0.691818936,0.661896003,50,50,50,50,0.015,0.015,0.015,0.015,390.753225,390.6998402,389.5689961,389.5266953
 04/06  03:00:00,20.6,0.013349025,385.0966729,0,15.56,15.56,15.56,15.56,0.006603791,0.006569148,0.006599118,0.006453979,389.8758319,389.8369752,389.0222598,388.990304,0.680783682,0.676948046,0.694770746,0.663398662,50,50,50,50,0.015,0.015,0.015,0.015,390.4215024,390.3759636,389.416006,389.3794762
 04/06  03:10:00,20.13333333,0.013109508,392.0966609,0,15.56,15.56,15.56,15.56,0.006609653,0.006579874,0.006620665,0.006479327,389.8143839,389.7812878,389.0896246,389.0620971,0.688372916,0.685304601,0.706136462,0.673388957,50,50,50,50,0.015,0.015,0.015,0.015,389.8758319,389.8369752,389.0222598,388.990304
 04/06  03:20:00,19.66666667,0.012871312,390.096649,0,15.56,15.56,15.56,15.56,0.006617045,0.006591733,0.006643474,0.006506151,389.890931,389.8628063,389.2751766,389.2520491,0.695867422,0.693520066,0.717308677,0.687393233,50,50,50,50,0.015,0.015,0.015,0.015,389.8143839,389.7812878,389.0896246,389.0620971
 04/06  03:30:00,19.2,0.012634557,389.096637,0,15.56,15.56,15.56,15.56,0.006626023,0.006604808,0.006667496,0.006534729,389.8755241,389.8516441,389.3522211,389.332946,0.7032909,0.70163205,0.728297927,0.699103003,50,50,50,50,0.015,0.015,0.015,0.015,389.890931,389.8628063,389.2751766,389.2520491
 04/06  03:40:00,18.73333333,0.01239935,390.096625,0,15.56,15.56,15.56,15.56,0.00663619,0.006618745,0.006692277,0.006564238,389.8736654,389.8533876,389.4288766,389.4128039,0.7106489,0.709643481,0.739110034,0.710617681,50,50,50,50,0.015,0.015,0.015,0.015,389.8755241,389.8516441,389.3522211,389.332946
 04/06  03:50:00,18.26666667,0.0121658,393.0966129,0,15.56,15.56,15.56,15.56,0.006647136,0.006633171,0.006717363,0.006593925,390.149667,390.132444,389.7711367,389.7581131,0.717942455,0.717553531,0.749741837,0.721930989,50,50,50,50,0.015,0.015,0.015,0.015,389.8736654,389.8533876,389.4288766,389.4128039
 04/06  04:00:00,17.8,0.011934004,392.0966009,0,15.56,15.56,15.56,15.56,0.006658564,0.006647818,0.006742437,0.006623362,390.4689272,390.4542893,390.1462335,390.1360795,0.725163086,0.725352842,0.760213195,0.733063311,50,50,50,50,0.015,0.015,0.015,0.015,390.149667,390.132444,389.7711367,389.7581131
 04/06  04:10:00,17.8,0.011938031,385.0965888,0,15.56,15.56,15.56,15.56,0.006672069,0.006664468,0.006769064,0.006654114,390.1445727,390.1321567,389.8702982,389.8617535,0.732012863,0.733078957,0.770178037,0.743671182,50,50,50,50,0.015,0.015,0.015,0.015,390.4689272,390.4542893,390.1462335,390.1360795
 04/06  04:20:00,17.8,0.011942061,386.0965767,0,15.56,15.56,15.56,15.56,0.006688295,0.00668386,0.006797851,0.006686819,389.569456,389.558987,389.3377286,389.3295744,0.738873993,0.74079848,0.780022564,0.754140249,50,50,50,50,0.015,0.015,0.015,0.015,390.1445727,390.1321567,389.8702982,389.8617535
 04/06  04:30:00,17.8,0.011946094,386.0965646,0,15.56,15.56,15.56,15.56,0.006706957,0.006705709,0.006828489,0.006721201,389.0064057,388.9976476,388.8116009,388.8033486,0.745719146,0.748475921,0.789740703,0.764465134,50,50,50,50,0.015,0.015,0.015,0.015,389.569456,389.558987,389.3377286,389.3295744
 04/06  04:40:00,17.8,0.01195013,393.0965525,0,15.56,15.56,15.56,15.56,0.006727435,0.006729366,0.006860355,0.006756659,389.1339349,389.1265358,388.969154,388.9616617,0.75253863,0.756108438,0.799336684,0.774650787,50,50,50,50,0.015,0.015,0.015,0.015,389.0064057,388.9976476,388.8116009,388.8033486
 04/06  04:50:00,17.8,0.011954168,388.0965403,0,15.56,15.56,15.56,15.56,0.006749148,0.006754219,0.006892884,0.00679264,389.2052285,389.1989215,389.0649379,389.058669,0.759329318,0.763696448,0.80881599,0.784703394,50,50,50,50,0.015,0.015,0.015,0.015,389.1339349,389.1265358,388.969154,388.9616617
 04/06  05:00:00,17.8,0.01195821,386.0965281,0,15.56,15.56,15.56,15.56,0.006771664,0.006779817,0.006925667,0.00682874,388.959815,388.9545061,388.8408547,388.8353965,0.766090545,0.771240823,0.818183982,0.794628995,50,50,50,50,0.015,0.015,0.015,0.015,389.2052285,389.1989215,389.0649379,389.058669
 04/06  05:10:00,17.7,0.011964401,386.0965159,0,15.56,15.56,15.56,15.56,0.00679111,0.006802352,0.006954946,0.00686116,388.5690037,388.5646628,388.4692079,388.4639895,0.765574554,0.77162908,0.820192357,0.797180244,50,50,50,50,0.015,0.015,0.015,0.015,388.959815,388.9545061,388.8408547,388.8353965
 04/06  05:20:00,17.6,0.011969919,388.0965037,0,15.56,15.56,15.56,15.56,0.006805789,0.006820132,0.006979105,0.006888265,388.3513355,388.3478304,388.2679415,388.262904,0.765032308,0.771933776,0.822083662,0.799599867,50,50,50,50,0.015,0.015,0.015,0.015,388.5690037,388.5646628,388.4692079,388.4639895
 04/06  05:30:00,17.5,0.011974772,387.0964914,0,15.56,15.56,15.56,15.56,0.006815966,0.006833395,0.006998458,0.006910374,388.1858959,388.1830714,388.116135,388.1114013,0.764454242,0.772157119,0.82386243,0.801893007,50,50,50,50,0.015,0.015,0.015,0.015,388.3513355,388.3478304,388.2679415,388.262904
 04/06  05:40:00,17.4,0.011978967,388.0964792,0,15.56,15.56,15.56,15.56,0.006822466,0.006842741,0.007013848,0.006928346,388.1211483,388.1188392,388.0624722,388.0582106,0.763538264,0.771604876,0.825196249,0.803727709,50,50,50,50,0.015,0.015,0.015,0.015,388.1858959,388.1830714,388.116135,388.1114013
 04/06  05:50:00,17.3,0.01198251,393.0964669,0,15.56,15.56,15.56,15.56,0.006826118,0.006846137,0.00702614,0.006943065,388.5346585,388.5326695,388.4835709,388.4803571,0.762512897,0.765196893,0.826394039,0.805413752,50,50,50,50,0.015,0.015,0.015,0.015,388.1211483,388.1188392,388.0624722,388.0582106
 04/06  06:00:00,17.2,0.011985412,386.0964546,0,15.56,15.56,15.56,15.56,0.006827556,0.00684387,0.007035983,0.006955198,388.5664465,388.5647188,388.5218823,388.5195182,0.761384687,0.760336074,0.827395554,0.806890347,50,50,50,50,0.015,0.015,0.015,0.015,388.5346585,388.5326695,388.4835709,388.4803571
 04/06  06:10:00,17.2,0.011899455,391.0964422,0,21.79175675,22.8215751,22.87972439,22.94734225,0.008730305,0.011944967,0.01243857,0.01217086,390.095526,389.9473467,388.6181075,388.6109986,3.026556883,14.41630665,23.49641419,35.99755197,36.19650962,24.53979767,24.57978747,24.62624077,0.01183861,0.011906249,0.012226106,0.011904401,389.8054172,389.6723601,388.59856,388.5920162
 04/06  06:20:00,17.2,0.011813549,393.0964299,0,21.11936314,21.2400223,21.36959984,21.53958257,0.008753892,0.01080516,0.011180229,0.010952693,391.3937202,391.3075595,388.7997314,388.7936767,1.423656563,0.460416358,0,0,50,31.3808827,21.92621467,22.03747934,0.015,0.012608149,0.01166996,0.011427339,390.6276421,390.5140974,388.696436,388.6899729
 04/06  06:30:00,17.2,0.011727695,392.0964175,0,21.11023666,21.11109696,21.1113929,21.11078786,0.008884366,0.010717678,0.01111418,0.010918714,392.4761817,392.3489715,388.8963607,388.8878553,1.586160125,2.965059075,3.944369732,4.837799936,50,50,50,50,0.015,0.015,0.015,0.015,391.6092014,391.5197506,388.8179882,388.8128275
 04/06  06:40:00,17.2,0.011641893,388.0964051,0,21.11000109,21.11000046,21.11000049,21.1100003,0.009132508,0.010687818,0.011127397,0.011091459,394.1872123,394.0611457,388.8896739,388.8817502,1.206503915,0.73305675,0.948741425,1.469236381,50,50,50,50,0.015,0.015,0.015,0.015,393.1276809,392.9660014,388.9564763,388.9437321
 04/06  06:50:00,17.2,0.011556142,393.0963927,0,21.11000007,21.11000001,21.11,21.11,0.009411944,0.010639285,0.011048603,0.011029147,396.377155,396.2737653,389.0554923,389.0517235,1.239766497,1.16221729,1.183293002,0.888668324,50,50,50,50,0.015,0.015,0.015,0.015,394.1872123,394.0611457,388.8896739,388.8817502
 04/06  07:00:00,17.2,0.011470443,392.0963803,0,21.11,21.11,21.11,21.11,0.009649651,0.010585415,0.010954119,0.010916857,398.5983946,398.5147369,389.2811566,389.279992,1.218140446,1.193948993,1.340761405,1.324514688,50,50,50,50,0.015,0.015,0.015,0.015,396.377155,396.2737653,389.0554923,389.0517235
 04/06  07:10:00,17.2,0.011552251,392.0963678,0,21.11,21.11,21.11,21.11,0.009826016,0.010533992,0.010871374,0.010822109,401.9918003,401.9238734,389.5030147,389.5029011,1.189840917,1.164233046,1.318249842,1.302277363,50,50,50,50,0.015,0.015,0.015,0.015,398.5983946,398.5147369,389.2811566,389.279992
 04/06  07:20:00,17.2,0.011634052,392.0963553,0,21.11,21.11,21.11,21.11,0.009946943,0.01048376,0.010801347,0.01075021,405.8957236,405.8424517,389.7036996,389.7039477,1.169599033,1.141684409,1.295217943,1.279592858,50,50,50,50,0.015,0.015,0.015,0.015,401.9918003,401.9238734,389.5030147,389.5029011
 04/06  07:30:00,17.2,0.011715847,394.0963428,0,21.11,21.11,21.11,21.11,0.010025465,0.010432207,0.010738114,0.010690005,409.8205425,409.7821756,389.9715807,389.9720931,1.150342716,1.11966428,1.272487976,1.257126916,50,50,50,50,0.015,0.015,0.015,0.015,405.8957236,405.8424517,389.7036996,389.7039477
 04/06  07:40:00,17.2,0.011797637,390.0963303,0,21.11,21.11,21.11,21.11,0.010073069,0.01037827,0.010677108,0.010632714,413.3332181,413.3091888,390.0948672,390.0955631,1.131930165,1.098836064,1.250104181,1.234936907,50,50,50,50,0.015,0.015,0.015,0.015,409.8205425,409.7821756,389.9715807,389.9720931
 04/06  07:50:00,17.2,0.011879421,394.0963177,0,21.11,21.11,21.11,21.11,0.010097671,0.010321823,0.010616134,0.010574531,416.6363716,416.6259418,390.2951924,390.2960943,1.113946285,1.078478556,1.227893055,1.212857886,50,50,50,50,0.015,0.015,0.015,0.015,413.3332181,413.3091888,390.0948672,390.0955631
 04/06  08:00:00,17.2,0.011961198,388.0963052,0,21.11,21.11,21.11,21.11,0.010104391,0.010262989,0.010554345,0.010514482,419.4853495,419.4870495,390.2921946,390.2931467,1.096195403,1.05846309,1.205787025,1.190824117,50,50,50,50,0.015,0.015,0.015,0.015,416.6363716,416.6259418,390.2951924,390.2960943
 04/06  08:10:00,16.93333333,0.011672693,384.0962926,0,21.11,21.11,21.11,21.11,0.010121175,0.010226645,0.010495377,0.010456519,432.3921625,432.4302983,389.9885941,389.989234,1.030713775,0.990600098,1.19136736,1.176414344,50,50,50,50,0.015,0.015,0.015,0.015,419.4853495,419.4870495,390.2921946,390.2931467
 04/06  08:20:00,16.66666667,0.011390309,389.09628,0.0909091,21.11,21.11,21.11,21.11,0.010141549,0.010203451,0.010443401,0.010405075,450.7467217,450.8502753,390.9852271,390.9865887,1.020140882,0.977651817,1.170511606,1.155504478,50,50,50,50,0.015,0.015,0.015,0.015,432.3921625,432.4302983,389.9885941,389.989234
 04/06  08:30:00,16.4,0.011113928,384.0962673,0.181818,21.11,21.11,21.11,21.11,0.010156991,0.010182657,0.010399185,0.010361056,469.5500103,469.7329262,393.7100349,393.7143805,1.009743379,0.964826022,1.149467226,1.134341193,50,50,50,50,0.015,0.015,0.015,0.015,450.7467217,450.8502753,390.9852271,390.9865887
 04/06  08:40:00,16.13333333,0.010843434,391.0962547,0.454545,21.11,21.11,21.11,21.11,0.010164263,0.010159357,0.010366272,0.01032804,487.2174243,487.4793204,401.0237139,401.0364356,0.999409695,0.951976354,1.115455637,1.100144651,50,50,50,50,0.015,0.015,0.015,0.015,469.5500103,469.7329262,393.7100349,393.7143805
 04/06  08:50:00,15.86666667,0.010578715,392.096242,0.363636,21.11,21.11,21.11,21.11,0.01016377,0.010132712,0.010335341,0.010296779,503.4448317,503.7783133,409.1684713,409.1928265,0.989040259,0.939094389,1.106497546,1.090938887,50,50,50,50,0.015,0.015,0.015,0.015,487.2174243,487.4793204,401.0237139,401.0364356
 04/06  09:00:00,15.6,0.01031966,390.0962293,0.545455,21.11,21.11,21.11,21.11,0.01015698,0.010103105,0.010307406,0.010268282,518.247063,518.6433945,419.0381,419.0764688,0.978338578,0.925456855,1.078072746,1.062201505,50,50,50,50,0.015,0.015,0.015,0.015,503.4448317,503.7783133,409.1684713,409.1928265
 04/06  09:10:00,15.31666667,0.010071969,388.0962166,0.454545,21.11,21.11,21.11,21.11,0.010253923,0.010177833,0.010389272,0.01034801,535.2208167,535.6936332,429.0603805,429.1147612,0.742705667,0.688418307,0.842102818,0.825846456,50,50,50,50,0.015,0.015,0.015,0.015,518.247063,518.6433945,419.0381,419.0764688
 04/06  09:20:00,15.03333333,0.009829621,390.0962039,0.363636,21.11,21.11,21.11,21.11,0.010403512,0.010306305,0.010521453,0.010477319,553.385321,553.9495285,437.4458591,437.5151965,0.735661324,0.67916185,0.834501321,0.81782153,50,50,50,50,0.015,0.015,0.015,0.015,535.2208167,535.6936332,429.0603805,429.1147612
 04/06  09:30:00,14.75,0.009592511,388.0961911,0.363636,21.11,21.11,21.11,21.11,0.010553449,0.010436796,0.010649908,0.010602913,571.4341504,572.0972025,444.6144166,444.6963565,0.728975801,0.669802941,0.820336719,0.803177761,50,50,50,50,0.015,0.015,0.015,0.015,553.385321,553.9495285,437.4458591,437.5151965
 04/06  09:40:00,14.46666667,0.009360536,389.0961783,0.363636,21.11,21.11,21.11,21.11,0.010681609,0.010547275,0.010753337,0.010703744,588.830813,589.5931264,451.2081218,451.3007852,0.722667862,0.660833152,0.806227115,0.788533053,50,50,50,50,0.015,0.015,0.015,0.015,571.4341504,572.0972025,444.6144166,444.6963565
 04/06  09:50:00,14.18333333,0.009133595,393.0961655,0.454545,21.11,21.11,21.11,21.11,0.010785376,0.01063486,0.010833031,0.010781047,605.5618092,606.4206955,458.8812149,458.985208,0.716508888,0.651900653,0.785742753,0.767457983,50,50,50,50,0.015,0.015,0.015,0.015,588.830813,589.5931264,451.2081218,451.3007852
 04/06  10:00:00,13.9,0.00891159,389.0961527,0.272727,21.11,21.11,21.11,21.11,0.010868663,0.010703109,0.010886982,0.010832744,621.5419813,622.4936356,464.4954768,464.6090309,0.71023543,0.642809294,0.784310486,0.765384036,50,50,50,50,0.015,0.015,0.015,0.015,605.5618092,606.4206955,458.8812149,458.985208
 04/06  10:10:00,13.8,0.008851563,392.0961398,0.272727,21.11,21.11,21.11,21.11,0.010936671,0.010756688,0.010922302,0.010865811,636.9102876,637.9519006,468.6615652,468.7817429,0.69991445,0.629012296,0.766591586,0.746971503,50,50,50,50,0.015,0.015,0.015,0.015,621.5419813,622.4936356,464.4954768,464.6090309
 04/06  10:20:00,13.7,0.008791902,385.096127,0.454545,21.11,21.11,21.11,21.11,0.010992911,0.010798785,0.010950556,0.010891668,651.5492167,652.6779566,474.6102034,474.7380329,0.689425675,0.615144301,0.736270429,0.715909091,50,50,50,50,0.015,0.015,0.015,0.015,636.9102876,637.9519006,468.6615652,468.7817429
 04/06  10:30:00,13.6,0.008732602,388.0961141,0.363636,21.11,21.11,21.11,21.11,0.011039436,0.010831299,0.010969596,0.010908165,665.6110113,666.8242461,480.5301856,480.6668887,0.678836979,0.601256329,0.725061371,0.703919195,50,50,50,50,0.015,0.015,0.015,0.015,651.5492167,652.6779566,474.6102034,474.7380329
 04/06  10:40:00,13.5,0.008673664,393.0961012,0.454545,21.11,21.11,21.11,21.11,0.011077597,0.010855565,0.010982612,0.010918449,679.264805,680.5604834,487.3926337,487.5402611,0.668305006,0.587692701,0.701644884,0.679684077,50,50,50,50,0.015,0.015,0.015,0.015,665.6110113,666.8242461,480.5301856,480.6668887
 04/06  10:50:00,13.4,0.008615083,393.0960882,0.636364,21.11,21.11,21.11,21.11,0.011108462,0.010872629,0.010995183,0.010928045,692.4805656,693.8566341,497.225358,497.389555,0.657778372,0.574227125,0.672065608,0.649254923,50,50,50,50,0.015,0.015,0.015,0.015,679.264805,680.5604834,487.3926337,487.5402611
 04/06  11:00:00,13.3,0.00855686,388.0960753,0.545455,21.11,21.11,21.11,21.11,0.011132954,0.010883384,0.011001718,0.010931415,705.1079574,706.5612381,507.0616208,507.2456572,0.64723174,0.560856876,0.661697883,0.638015823,50,50,50,50,0.015,0.015,0.015,0.015,692.4805656,693.8566341,497.225358,497.389555
 04/06  11:10:00,13.4,0.008516629,388.0960623,0.181818,21.11,21.11,21.11,21.11,0.011152604,0.010889622,0.010990756,0.010917242,717.1725795,718.6984811,511.0712434,511.2668489,0.642904036,0.554468826,0.676970889,0.652402919,50,50,50,50,0.015,0.015,0.015,0.015,705.1079574,706.5612381,507.0616208,507.2456572
 04/06  11:20:00,13.5,0.00847546,385.0960493,0.272727,21.11,21.11,21.11,21.11,0.011168476,0.010892591,0.010971852,0.010894991,728.6591498,730.2521165,512.7343915,512.9321771,0.638549698,0.548310845,0.661077899,0.635609322,50,50,50,50,0.015,0.015,0.015,0.015,717.1725795,718.6984811,511.0712434,511.2668489
 04/06  11:30:00,13.6,0.008433346,391.0960363,0.181818,21.11,21.11,21.11,21.11,0.011181174,0.010892956,0.010947543,0.010867178,739.7724973,741.4276349,512.8165036,513.0095966,0.6341602,0.542306603,0.658079998,0.631709575,50,50,50,50,0.015,0.015,0.015,0.015,728.6591498,730.2521165,512.7343915,512.9321771
 04/06  11:40:00,13.7,0.008390276,393.0960233,0.181818,21.11,21.11,21.11,21.11,0.011191029,0.010891031,0.010920873,0.010836819,750.5542042,752.2673943,512.399949,512.5850765,0.629562791,0.536245788,0.648837993,0.621569744,50,50,50,50,0.015,0.015,0.015,0.015,739.7724973,741.4276349,512.8165036,513.0095966
 04/06  11:50:00,13.8,0.008346242,385.0960102,0.0909091,21.11,21.11,21.11,21.11,0.011198296,0.010887035,0.010890606,0.010802702,760.7727828,762.5388437,510.5063499,510.680192,0.624903213,0.530269252,0.64615534,0.618001542,50,50,50,50,0.015,0.015,0.015,0.015,750.5542042,752.2673943,512.399949,512.5850765
 04/06  12:00:00,13.9,0.008301234,393.0959971,0.181818,21.11,21.11,21.11,21.11,0.011203259,0.010881101,0.010861328,0.010769368,770.6615885,772.4760741,509.3178202,509.4804245,0.620350635,0.524105496,0.631055048,0.602031962,50,50,50,50,0.015,0.015,0.015,0.015,760.7727828,762.5388437,510.5063499,510.680192
 04/06  12:10:00,13.9,0.008251167,391.095984,0.181818,21.11,21.11,21.11,21.11,0.011190794,0.0108583,0.010832671,0.010736442,773.5766932,775.3930552,508.7837426,508.9371971,0.644857764,0.546205012,0.618517551,0.588650403,50,50,50,50,0.015,0.015,0.015,0.015,770.6615885,772.4760741,509.3178202,509.4804245
 04/06  12:20:00,13.9,0.008201107,390.0959709,0.363636,21.11,21.11,21.11,21.11,0.011168119,0.010825137,0.010809133,0.01070836,772.3155246,774.0793337,511.0698605,511.2213086,0.636798426,0.53561463,0.593484753,0.562802687,50,50,50,50,0.015,0.015,0.015,0.015,773.5766932,775.3930552,508.7837426,508.9371971
 04/06  12:30:00,13.9,0.008151055,387.0959578,0.272727,21.11,21.11,21.11,21.11,0.011142736,0.010788618,0.01078485,0.010679366,769.7203677,771.3989549,513.5308775,513.6848072,0.628711197,0.524978297,0.58761384,0.556156397,50,50,50,50,0.015,0.015,0.015,0.015,772.3155246,774.0793337,511.0698605,511.2213086
 04/06  12:40:00,13.9,0.008101011,389.0959446,0.454545,21.11,21.11,21.11,21.11,0.011118075,0.010752075,0.010763972,0.010653571,767.15192,768.7368277,518.1744433,518.3370667,0.620758106,0.514686391,0.563241087,0.531045316,50,50,50,50,0.015,0.015,0.015,0.015,769.7203677,771.3989549,513.5308775,513.6848072
 04/06  12:50:00,13.9,0.008050976,389.0959314,0.272727,21.11,21.11,21.11,21.11,0.011094863,0.010716303,0.010738816,0.010623442,764.8909398,766.3867634,521.4254488,521.596749,0.612903473,0.504530354,0.564459776,0.531574758,50,50,50,50,0.015,0.015,0.015,0.015,767.15192,768.7368277,518.1744433,518.3370667
 04/06  13:00:00,13.9,0.008000948,384.0959182,0.272727,21.11,21.11,21.11,21.11,0.011072866,0.010681167,0.010709926,0.010589529,762.7522008,764.1659424,523.2856433,523.4614654,0.60512877,0.49451185,0.553436056,0.519906473,50,50,50,50,0.015,0.015,0.015,0.015,764.8909398,766.3867634,521.4254488,521.596749
 04/06  13:10:00,13.9,0.008000948,391.095905,0.272727,21.11,21.11,21.11,21.11,0.011065669,0.010659576,0.010678363,0.010552888,767.4673042,768.8552986,524.6708233,524.8475773,0.565811539,0.452989525,0.5440678,0.509942806,50,50,50,50,0.015,0.015,0.015,0.015,762.7522008,764.1659424,523.2856433,523.4614654
 04/06  13:20:00,13.9,0.008000948,385.0958917,0.454545,21.11,21.11,21.11,21.11,0.01106559,0.010644433,0.010650273,0.010519566,776.0224025,777.4483983,528.4145223,528.5962867,0.559076301,0.444222958,0.522261937,0.487591505,50,50,50,50,0.015,0.015,0.015,0.015,767.4673042,768.8552986,524.6708233,524.8475773
 04/06  13:30:00,13.9,0.008000948,388.0958784,0.454545,21.11,21.11,21.11,21.11,0.011065308,0.01062894,0.010623528,0.010487508,785.583207,787.0843367,533.6415376,533.8348929,0.552459267,0.435704593,0.513329166,0.478171631,50,50,50,50,0.015,0.015,0.015,0.015,776.0224025,777.4483983,528.4145223,528.5962867
 04/06  13:40:00,13.9,0.008000948,393.0958651,0.727273,21.11,21.11,21.11,21.11,0.011061787,0.010610283,0.010603846,0.010462341,794.991589,796.5778165,543.2269378,543.4454185,0.545948436,0.427429327,0.485624048,0.450032129,50,50,50,50,0.015,0.015,0.015,0.015,785.583207,787.0843367,533.6415376,533.8348929
 04/06  13:50:00,13.9,0.008000948,394.0958518,0.363636,21.11,21.11,21.11,21.11,0.011054664,0.010588139,0.010575793,0.010428993,803.9507792,805.6175978,549.8200724,550.0632444,0.539534968,0.419391818,0.50253399,0.466578344,50,50,50,50,0.015,0.015,0.015,0.015,794.991589,796.5778165,543.2269378,543.4454185
 04/06  14:00:00,13.9,0.008000948,385.0958385,0.727273,21.11,21.11,21.11,21.11,0.011044464,0.010563018,0.010551177,0.010399016,812.2625424,813.9998652,558.6806731,558.9511722,0.533211309,0.411603317,0.46916712,0.432894485,50,50,50,50,0.015,0.015,0.015,0.015,803.9507792,805.6175978,549.8200724,550.0632444
 04/06  14:10:00,13.98333333,0.007944337,391.0958251,0.363636,21.11,21.11,21.11,21.11,0.011032462,0.010536493,0.010518897,0.010361629,820.2128544,822.0113619,564.1878271,564.4786898,0.528604353,0.406510183,0.48823683,0.451725484,50,50,50,50,0.015,0.015,0.015,0.015,812.2625424,813.9998652,558.6806731,558.9511722
 04/06  14:20:00,14.06666667,0.007886855,388.0958118,0.363636,21.11,21.11,21.11,21.11,0.011019478,0.010509612,0.010481514,0.010319364,827.8092633,829.6613262,567.0956185,567.3955213,0.52417139,0.401856993,0.482466001,0.445771275,50,50,50,50,0.015,0.015,0.015,0.015,820.2128544,822.0113619,564.1878271,564.4786898
 04/06  14:30:00,14.15,0.007828496,388.0957984,0.363636,21.11,21.11,21.11,21.11,0.011005865,0.010482853,0.010442794,0.010275916,835.0837933,836.9829023,568.9505306,569.2511256,0.5198688,0.397593611,0.476917593,0.440102106,50,50,50,50,0.015,0.015,0.015,0.015,827.8092633,829.6613262,567.0956185,567.3955213
 04/06  14:40:00,14.23333333,0.007769253,385.0957849,0.454545,21.11,21.11,21.11,21.11,0.010991787,0.010456545,0.010407374,0.010235831,841.9927884,843.9323913,571.7993174,572.1000206,0.515798975,0.394127326,0.465499559,0.42862494,50,50,50,50,0.015,0.015,0.015,0.015,835.0837933,836.9829023,568.9505306,569.2511256
 04/06  14:50:00,14.31666667,0.007709119,388.0957715,0.454545,21.11,21.11,21.11,21.11,0.010977328,0.010430896,0.010374646,0.010198556,848.6500819,850.6242387,575.4325163,575.7363757,0.511846163,0.391073993,0.460713664,0.423845944,50,50,50,50,0.015,0.015,0.015,0.015,841.9927884,843.9323913,571.7993174,572.1000206
 04/06  15:00:00,14.4,0.007648089,392.095758,0.363636,21.11,21.11,21.11,21.11,0.010962543,0.010406044,0.010340807,0.010160427,855.1600325,857.1640064,578.0845748,578.3910564,0.507953385,0.388391417,0.462657828,0.425863201,50,50,50,50,0.015,0.015,0.015,0.015,848.6500819,850.6242387,575.4325163,575.7363757
 04/06  15:10:00,14.31666667,0.007555117,394.0957445,0.272727,21.11,21.11,21.11,21.11,0.010947494,0.010382204,0.010304001,0.010119682,861.5196421,863.5492313,578.7039142,579.0071352,0.504965589,0.387063837,0.46609089,0.429431093,50,50,50,50,0.015,0.015,0.015,0.015,855.1600325,857.1640064,578.0845748,578.3910564
 04/06  15:20:00,14.23333333,0.007462923,385.095731,0.454545,21.11,21.11,21.11,21.11,0.010932175,0.010359408,0.010271712,0.010083619,867.4604185,869.5097443,580.6289356,580.9287731,0.501830659,0.385680024,0.450739257,0.414270762,50,50,50,50,0.015,0.015,0.015,0.015,861.5196421,863.5492313,578.7039142,579.0071352
 04/06  15:30:00,14.15,0.007371499,392.0957175,0.363636,21.11,21.11,21.11,21.11,0.0109166,0.010337624,0.010240879,0.010049302,873.1977708,875.2613446,582.5142699,582.8116026,0.498755653,0.384420669,0.45465789,0.418449582,50,50,50,50,0.015,0.015,0.015,0.015,867.4604185,869.5097443,580.6289356,580.9287731
 04/06  15:40:00,14.06666667,0.007280842,384.0957039,0.363636,21.11,21.11,21.11,21.11,0.010900972,0.010316915,0.010211014,0.01001629,878.5673738,880.6395493,583.9226787,584.2170217,0.496384371,0.383624301,0.452759744,0.416870404,50,50,50,50,0.015,0.015,0.015,0.015,873.1977708,875.2613446,582.5142699,582.8116026
 04/06  15:50:00,13.98333333,0.007190945,391.0956904,0.545455,21.11,21.11,21.11,21.11,0.010885532,0.010297321,0.010187442,0.009989762,883.7858252,885.8623699,587.7645883,588.061295,0.494451824,0.38298858,0.438441247,0.402925144,50,50,50,50,0.015,0.015,0.015,0.015,878.5673738,880.6395493,583.9226787,584.2170217
 04/06  16:00:00,13.9,0.007101803,389.0956768,0.454545,21.11,21.11,21.11,21.11,0.010870424,0.010278848,0.010165572,0.009965303,888.8082182,890.8857661,591.7267584,592.0293244,0.492715387,0.382504266,0.44334443,0.408264988,50,50,50,50,0.015,0.015,0.015,0.015,883.7858252,885.8623699,587.7645883,588.061295
 04/06  16:10:00,13.8,0.007054104,387.0956632,0.363636,21.11,21.11,21.11,21.11,0.01085506,0.010261009,0.010141212,0.00993884,893.578381,895.6532843,593.9120274,594.2173205,0.489567632,0.38141972,0.447641607,0.413053941,50,50,50,50,0.015,0.015,0.015,0.015,888.8082182,890.8857661,591.7267584,592.0293244
 04/06  16:20:00,13.7,0.007006694,388.0956495,0.454545,21.11,21.11,21.11,21.11,0.010838962,0.010243549,0.010117852,0.009913728,898.1449962,900.2135114,596.2714026,596.5772058,0.486038007,0.38055729,0.439475855,0.405425597,50,50,50,50,0.015,0.015,0.015,0.015,893.578381,895.6532843,593.9120274,594.2173205
 04/06  16:30:00,13.6,0.006959569,389.0956359,0.272727,21.11,21.11,21.11,21.11,0.01082194,0.010226435,0.01009082,0.009885454,902.5516322,904.6103418,596.425358,596.7258463,0.482377383,0.379887974,0.450538516,0.417080142,50,50,50,50,0.015,0.015,0.015,0.015,898.1449962,900.2135114,596.2714026,596.5772058
 04/06  16:40:00,13.5,0.00691273,392.0956222,0.363636,21.11,21.11,21.11,21.11,0.010804017,0.010209764,0.010064481,0.009858231,906.8657073,908.9118613,596.577428,596.8695591,0.478757317,0.379492891,0.442883541,0.410053917,50,50,50,50,0.015,0.015,0.015,0.015,902.5516322,904.6103418,596.425358,596.7258463
 04/06  16:50:00,13.4,0.006866173,390.0956085,0.272727,21.11,21.11,21.11,21.11,0.010785296,0.010193672,0.010037317,0.009830601,911.0074223,913.0382216,595.7667888,596.0478643,0.475206915,0.379401781,0.448075488,0.415920358,50,50,50,50,0.015,0.015,0.015,0.015,906.8657073,908.9118613,596.577428,596.8695591
 04/06  17:00:00,13.3,0.006819898,394.0955948,0.272727,21.11,21.11,21.11,21.11,0.01076589,0.010178226,0.010010264,0.009803471,915.0590173,917.0720068,594.4868445,594.7550274,0.471717753,0.379391378,0.447170725,0.415725326,50,50,50,50,0.015,0.015,0.015,0.015,911.0074223,913.0382216,595.7667888,596.0478643
