Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/06  17:10:00,13.21666667,0.006860716,387.095581,0.363636,21.11,21.11,21.11,21.11,0.010726234,0.010145846,0.009987731,0.009781194,909.1912139,911.1260961,594.2452628,594.5024422,0.519916704,0.431571353,0.443864257,0.413161282,50,50,50,50,0.015,0.015,0.015,0.015,915.0590173,917.0720068,594.4868445,594.7550274
 04/06  17:20:00,13.13333333,0.006900842,393.0955673,0.181818,21.11,21.11,21.11,21.11,0.010676563,0.01010583,0.009964691,0.00975898,897.6504184,899.4418876,592.2674333,592.5118047,0.52110256,0.43651364,0.459759644,0.429837058,50,50,50,50,0.015,0.015,0.015,0.015,909.1912139,911.1260961,594.2452628,594.5024422
 04/06  17:30:00,13.05,0.006940283,393.0955535,0.181818,21.11,21.11,21.11,21.11,0.010626962,0.010067198,0.00994237,0.009738015,884.6619753,886.2788131,589.1069063,589.3351221,0.522338812,0.44133513,0.463215416,0.434095116,50,50,50,50,0.015,0.015,0.015,0.015,897.6504184,899.4418876,592.2674333,592.5118047
 04/06  17:40:00,12.96666667,0.006979043,390.0955397,0.0909091,21.11,21.11,21.11,21.11,0.010581737,0.010033679,0.009919936,0.009717473,871.9972539,873.4401483,584.2448005,584.452466,0.523620893,0.446004473,0.473073465,0.444780624,50,50,50,50,0.015,0.015,0.015,0.015,884.6619753,886.2788131,589.1069063,589.3351221
 04/06  17:50:00,12.88333333,0.007017129,393.0955258,0,21.11,21.11,21.11,21.11,0.010541502,0.010005718,0.00989678,0.009696733,860.1255014,861.4105551,577.4540988,577.6362797,0.524929765,0.450684942,0.483147324,0.455700815,50,50,50,50,0.015,0.015,0.015,0.015,871.9972539,873.4401483,584.2448005,584.452466
 04/06  18:00:00,12.8,0.007054545,385.095512,0,21.11,21.11,21.11,21.11,0.010505624,0.009982672,0.009875213,0.009677998,848.7533558,849.8985464,569.765839,569.9196912,0.526321617,0.455416376,0.487087358,0.460499813,50,50,50,50,0.015,0.015,0.015,0.015,860.1255014,861.4105551,577.4540988,577.6362797
 04/06  18:10:00,12.8,0.007022494,393.0954981,0,21.11,21.11,21.11,21.11,0.010469189,0.009960262,0.009858645,0.009664619,835.0268008,836.0350882,562.2293663,562.3552637,0.543730986,0.476433161,0.492422607,0.466705544,50,50,50,50,0.015,0.015,0.015,0.015,848.7533558,849.8985464,569.765839,569.9196912
 04/06  18:20:00,12.8,0.006990458,385.0954842,0,21.11,21.11,21.11,21.11,0.010435544,0.009941744,0.009848477,0.009657983,819.9277963,820.7984003,554.9253652,555.0254866,0.546804996,0.483341317,0.498091154,0.4732524,50,50,50,50,0.015,0.015,0.015,0.015,835.0268008,836.0350882,562.2293663,562.3552637
 04/06  18:30:00,12.8,0.006958436,391.0954703,0,21.11,21.11,21.11,21.11,0.010407244,0.0099293,0.009844495,0.009657864,804.8877737,805.6259204,548.0406127,548.1177958,0.549720764,0.489601034,0.503682505,0.479726029,50,50,50,50,0.015,0.015,0.015,0.015,819.9277963,820.7984003,554.9253652,555.0254866
 04/06  18:40:00,12.8,0.006926427,394.0954564,0,21.11,21.11,21.11,21.11,0.010384855,0.009923249,0.009845935,0.009663484,790.5257696,791.1431451,541.594593,541.6517008,0.552650977,0.495804837,0.509394995,0.486320889,50,50,50,50,0.015,0.015,0.015,0.015,804.8877737,805.6259204,548.0406127,548.1177958
 04/06  18:50:00,12.8,0.006894432,385.0954424,0,21.11,21.11,21.11,21.11,0.010367871,0.009922963,0.009852027,0.009674048,776.674762,777.1848892,535.2787929,535.3180941,0.55564703,0.502003341,0.51524665,0.493050709,50,50,50,50,0.015,0.015,0.015,0.015,790.5257696,791.1431451,541.594593,541.6517008
 04/06  19:00:00,12.8,0.00686245,385.0954284,0,21.11,21.11,21.11,21.11,0.010355523,0.009927609,0.009862131,0.009688893,763.3256825,763.7413169,529.1104521,529.1337476,0.558734802,0.508222667,0.521239304,0.499912507,50,50,50,50,0.015,0.015,0.015,0.015,776.674762,777.1848892,535.2787929,535.3180941
 04/06  19:10:00,12.61666667,0.006810011,390.0954144,0,19.92440647,20.84737875,20.93997168,20.99869859,0.010024296,0.009612455,0.009543953,0.009377719,750.1666461,750.5497134,523.7938741,523.8187479,0,0,0,0,20.41538949,20.96142077,21.01414967,21.04738233,0.010168846,0.009749702,0.009682405,0.009513019,756.1925362,756.595683,526.2473576,526.2720044
 04/06  19:20:00,12.43333333,0.006757723,385.0954004,0,19.08901589,20.61993175,20.78972729,20.89904594,0.009738128,0.009341494,0.009270925,0.009111259,737.0345351,737.34363,518.2536849,518.2770155,0,0,0,0,19.3863808,20.70496893,20.84617255,20.93658275,0.009845561,0.009443288,0.009373511,0.009211392,741.9340539,742.2726967,520.3185012,520.3424559
 04/06  19:30:00,12.25,0.006705592,393.0953864,0,18.4200453,20.40580869,20.64552353,20.8022582,0.009470262,0.009087383,0.009014745,0.008861179,725.1928728,725.4150752,513.469028,513.4903087,0,0,0,0,18.7177434,20.50377265,20.7117652,20.84681706,0.009593295,0.009204122,0.009132437,0.008976071,730.641971,730.9055247,515.6768372,515.6991272
 04/06  19:40:00,12.06666667,0.00665362,391.0953723,0,17.89297565,20.20905542,20.51045891,20.71054616,0.009225704,0.008855248,0.008780675,0.008632693,714.1664704,714.2945917,508.9279756,508.9466252,0,0,0,0,18.19357019,20.32468995,20.59005558,20.76467406,0.009369931,0.008992164,0.008918736,0.008767464,720.6599536,720.8441595,511.599425,511.6196681
 04/06  19:50:00,11.88333333,0.00660181,394.0953582,0,16.98780135,19.77220889,20.20268584,20.49844449,0.008675854,0.008333043,0.008254009,0.008118532,689.505217,689.4028902,498.8623894,498.8735268,0,0,0,0,17.36005507,19.96335851,20.33822419,20.59219512,0.008917032,0.008562106,0.00848504,0.008344081,700.3159377,700.3159576,503.2672352,503.2818323
 04/06  20:00:00,11.7,0.006550167,385.0953441,0,16.47185221,19.38174012,19.91492028,20.29492089,0.008178919,0.007861152,0.007777944,0.00765373,666.8209089,666.4971778,489.4434552,489.4450664,0,0,0,0,16.68632972,19.5526457,20.04161569,20.38483522,0.008396738,0.008067969,0.007986597,0.007857447,676.8137868,676.5869757,493.6177044,493.6236559
 04/06  20:10:00,11.51666667,0.006553134,388.09533,0,16.42178622,19.30137225,19.84950642,20.24675415,0.008075628,0.007763221,0.007679102,0.007557214,661.9540917,661.5863934,487.3648955,487.3635647,0,0,0,0,16.49390302,19.386198,19.91654857,20.29557399,0.008184565,0.007866551,0.007783377,0.007659031,667.030617,666.7095114,489.5122658,489.5137092
 04/06  20:20:00,11.33333333,0.006554898,386.0953158,0,16.28106932,19.13345519,19.71355218,20.14662596,0.007858552,0.007557455,0.007471454,0.007354444,651.7589311,651.3050592,483.0050429,482.9977885,0,0,0,0,16.32761861,19.21208861,19.78083598,20.19728121,0.007961046,0.007654493,0.007569395,0.007450096,656.6678582,656.2509417,485.1487147,485.1447774
 04/06  20:30:00,11.15,0.006555484,394.0953017,0,16.05746177,18.86974885,19.5000842,19.98888976,0.007514407,0.007231279,0.007142325,0.007033037,636.0955439,635.5146418,476.5713202,476.5555631,0,0,0,0,16.28106932,19.13345519,19.71355218,20.14662596,0.007858552,0.007557455,0.007471454,0.007354444,651.7589311,651.3050592,483.0050429,482.9977885
 04/06  20:40:00,10.96666667,0.006554919,387.0952875,0,15.8492991,18.57858288,19.25880773,19.80815836,0.007129034,0.006866244,0.006774001,0.006673337,618.4511741,617.7389574,469.2538532,469.2281214,0,0,0,0,16.05746177,18.86974885,19.5000842,19.98888976,0.007514407,0.007231279,0.007142325,0.007033037,636.0955439,635.5146418,476.5713202,476.5555631
 04/06  20:50:00,10.78333333,0.006553227,387.0952733,0,15.6976864,18.30338232,19.02215958,19.62735926,0.006758674,0.006515768,0.006420389,0.006327988,601.3770698,600.5551248,462.1055171,462.0696911,0,0,0,0,15.8492991,18.57858288,19.25880773,19.80815836,0.007129034,0.006866244,0.006774001,0.006673337,618.4511741,617.7389574,469.2538532,469.2281214
 04/06  21:00:00,10.6,0.006550434,385.095259,0,15.59475935,18.05707816,18.80088291,19.45446305,0.00642182,0.006197384,0.006099192,0.00601429,585.6951492,584.7921409,455.4567708,455.4113398,0,0,0,0,15.6976864,18.30338232,19.02215958,19.62735926,0.006758674,0.006515768,0.006420389,0.006327988,601.3770698,600.5551248,462.1055171,462.0696911
 04/06  21:10:00,10.5,0.006544953,393.0952448,0,15.56003063,17.84059896,18.59980834,19.29118311,0.006125997,0.005908494,0.005807805,0.005729648,571.8769189,570.9078662,449.768167,449.7148679,0.017340653,0,0,0,50,18.05707816,18.80088291,19.45446305,0.015,0.006197384,0.006099192,0.00601429,585.6951492,584.7921409,455.4567708,455.4113398
 04/06  21:20:00,10.4,0.006539205,393.0952305,0,15.56000003,17.65030635,18.41748402,19.13781837,0.005861661,0.005642897,0.005539982,0.005467932,559.593078,558.5749175,444.8441526,444.7845739,0.018957482,0,0,0,50,17.84059896,18.59980834,19.29118311,0.015,0.005908494,0.005807805,0.005729648,571.8769189,570.9078662,449.768167,449.7148679
 04/06  21:30:00,10.3,0.006533194,384.0952162,0,15.56,17.48216024,18.24999352,18.9937425,0.005617147,0.005395996,0.005291086,0.005224606,548.0743772,547.0255952,440.0336917,439.9681023,0.015748229,0,0,0,50,17.65030635,18.41748402,19.13781837,0.015,0.005642897,0.005539982,0.005467932,559.593078,558.5749175,444.8441526,444.7845739
 04/06  21:40:00,10.2,0.006526922,385.0952019,0,15.56,17.33294985,18.09479723,18.85814175,0.005389826,0.005165007,0.005058307,0.00499693,537.3378371,536.2737144,435.4322873,435.361313,0.0189156,0,0,0,50,17.48216024,18.24999352,18.9937425,0.015,0.005395996,0.005291086,0.005224606,548.0743772,547.0255952,440.0336917,439.9681023
 04/06  21:50:00,10.1,0.006520393,389.0951875,0,15.56,17.20025116,17.95047956,18.73029208,0.005177331,0.004948106,0.004839799,0.004783106,527.6246139,526.5595951,431.3383642,431.2634051,0.019142156,0,0,0,50,17.33294985,18.09479723,18.85814175,0.015,0.005165007,0.005058307,0.00499693,537.3378371,536.2737144,435.4322873,435.361313
 04/06  22:00:00,10,0.006513611,386.0951732,0,15.56,17.08213574,17.81613965,18.60959324,0.004977662,0.004743816,0.004634072,0.004581677,518.7101881,517.655351,427.5697851,427.4917557,0.019147323,0,0,0,50,17.20025116,17.95047956,18.73029208,0.015,0.004948106,0.004839799,0.004783106,527.6246139,526.5595951,431.3383642,431.2634051
 04/06  22:10:00,9.816666667,0.006471004,388.0951588,0,15.56,16.84495361,17.6025512,18.43273692,0.004856512,0.004456046,0.004352509,0.004305966,504.6820893,503.4321392,422.5948405,422.5141372,0.290762375,0,0,0,50,17.08213574,17.81613965,18.60959324,0.015,0.004743816,0.004634072,0.004581677,518.7101881,517.655351,427.5697851,427.4917557
 04/06  22:20:00,9.633333333,0.006428344,393.0951444,0,15.56,16.55240147,17.34913595,18.22678532,0.004789423,0.004143344,0.004049917,0.004009717,489.2423193,487.688183,417.7459498,417.6649094,0.288459548,0,0,0,50,16.84495361,17.6025512,18.43273692,0.015,0.004456046,0.004352509,0.004305966,504.6820893,503.4321392,422.5948405,422.5141372
 04/06  22:30:00,9.45,0.006385639,391.0951299,0,15.56,16.26818939,17.0969063,18.01908891,0.004745978,0.003857684,0.00377452,0.00374018,474.9854902,473.160243,413.4239222,413.3441424,0.285997393,0,0,0,50,16.55240147,17.34913595,18.22678532,0.015,0.004143344,0.004049917,0.004009717,489.2423193,487.688183,417.7459498,417.6649094
 04/06  22:40:00,9.266666667,0.006342896,388.0951155,0,15.56,16.01826893,16.86369194,17.82203573,0.004710228,0.003617021,0.003542708,0.003513396,462.600647,460.6089547,409.5060309,409.4279378,0.283409325,0,0,0,50,16.26818939,17.0969063,18.01908891,0.015,0.003857684,0.00377452,0.00374018,474.9854902,473.160243,413.4239222,413.3441424
 04/06  22:50:00,9.083333333,0.006300121,394.095101,0,15.56,15.80458438,16.65221011,17.63805023,0.004677115,0.003419102,0.003352063,0.003326978,452.6671283,450.628476,406.6035617,406.5294046,0.280715929,0,0,0,50,16.01826893,16.86369194,17.82203573,0.015,0.003617021,0.003542708,0.003513396,462.600647,460.6089547,409.5060309,409.4279378
 04/06  23:00:00,8.9,0.006257321,394.0950865,0,15.56,15.62123687,16.45995598,17.46598885,0.004645967,0.00325581,0.003194767,0.00317325,444.6794124,442.6881059,404.4783967,404.4096148,0.277929004,0,0,0,50,15.80458438,16.65221011,17.63805023,0.015,0.003419102,0.003352063,0.003326978,452.6671283,450.628476,406.6035617,406.5294046
 04/06  23:10:00,8.8,0.006214733,387.095072,0,15.56,15.56018544,16.28074817,17.30208645,0.00462268,0.003291401,0.003062559,0.003044079,436.8187251,435.0172092,402.2124017,402.1474918,0.289689107,0.239711582,0,0,50,50,16.45995598,17.46598885,0.015,0.015,0.003194767,0.00317325,444.6794124,442.6881059,404.4783967,404.4096148
 04/06  23:20:00,8.7,0.006172403,385.0950575,0,15.56,15.56000054,16.11064944,17.14394512,0.004610395,0.003422708,0.002949747,0.002933867,429.2172181,427.6453276,399.7592823,399.6968714,0.298492187,0.228819184,0,0,50,50,16.28074817,17.30208645,0.015,0.015,0.003062559,0.003044079,436.8187251,435.0172092,402.2124017,402.1474918
 04/06  23:30:00,8.6,0.006130331,389.0950429,0,15.56,15.56,15.94791294,16.99055258,0.004608763,0.003546399,0.002852701,0.002839052,422.7367916,421.3649287,397.7825988,397.7237352,0.307216179,0.206631416,0,0,50,50,16.11064944,17.14394512,0.015,0.015,0.002949747,0.002933867,429.2172181,427.6453276,399.7592823,399.6968714
 04/06  23:40:00,8.5,0.006088516,394.0950284,0,15.56,15.56,15.79181536,16.84154338,0.004615913,0.00366129,0.002768885,0.002757151,417.8359104,416.6391536,396.7206892,396.6677815,0.315853489,0.241810108,0,0,50,50,15.94791294,16.99055258,0.015,0.015,0.002852701,0.002839052,422.7367916,421.3649287,397.7825988,397.7237352
 04/06  23:50:00,8.4,0.006046955,389.0950138,0,15.56,15.56,15.64191059,16.69671986,0.004629853,0.003767737,0.002696279,0.002686188,413.6454079,412.6031155,395.7689633,395.7214319,0.324404668,0.25344757,0,0,50,50,15.79181536,16.84154338,0.015,0.015,0.002768885,0.002757151,417.8359104,416.6391536,396.7206892,396.6677815
 04/06  24:00:00,8.3,0.006005647,392.0949991,0,15.56,15.56,15.5601481,16.55588182,0.004648978,0.003866592,0.002802491,0.002624473,410.2176966,409.311834,395.0823763,395.0307715,0.332872446,0.264716027,0.222422298,0,50,50,50,16.69671986,0.015,0.015,0.015,0.002686188,413.6454079,412.6031155,395.7689633,395.7214319
 04/07  00:10:00,8.116666667,0.005975422,391.0949845,0,15.56,15.56,15.56000044,16.41952409,0.004670899,0.003957118,0.003103901,0.002571745,407.3166036,406.5307757,394.5077574,394.4436335,0.337459778,0.271541245,0.365793939,0,50,50,50,16.55588182,0.015,0.015,0.015,0.002624473,410.2176966,409.311834,395.0823763,395.0307715
 04/07  00:20:00,7.933333333,0.005944908,386.0949698,0,15.56,15.56,15.56,16.28784808,0.004694132,0.004039346,0.003365898,0.002527342,404.4127029,403.7305953,393.5699505,393.4899584,0.341918322,0.27808528,0.240444669,0,50,50,50,16.41952409,0.015,0.015,0.015,0.002571745,407.3166036,406.5307757,394.5077574,394.4436335
 04/07  00:30:00,7.75,0.005914116,391.0949552,0,15.56,15.56,15.56,16.160739,0.004718008,0.004114058,0.003587982,0.002490193,402.0967148,401.5046497,392.9172487,392.8248459,0.346284394,0.284417335,0.298515344,0,50,50,50,16.28784808,0.015,0.015,0.015,0.002527342,404.4127029,403.7305953,393.5699505,393.4899584
 04/07  00:40:00,7.566666667,0.005883058,385.0949404,0,15.56,15.56,15.56,16.0379451,0.004742258,0.004182293,0.003776135,0.002459153,399.8017079,399.2873701,392.0296768,391.9240054,0.350569135,0.290563696,0.306281545,0,50,50,50,16.160739,0.015,0.015,0.015,0.002490193,402.0967148,401.5046497,392.9172487,392.8248459
 04/07  00:50:00,7.383333333,0.005851743,387.0949257,0,15.56,15.56,15.56,15.91919617,0.004766737,0.004245022,0.00393695,0.002433198,397.7899862,397.3428154,391.2087544,391.0909254,0.354776635,0.296540042,0.313676798,0,50,50,50,16.0379451,0.015,0.015,0.015,0.002459153,399.8017079,399.2873701,392.0296768,391.9240054
 04/07  01:00:00,7.2,0.005820181,385.094911,0,15.56,15.56,15.56,15.8042453,0.004791323,0.004303053,0.004075766,0.002411479,395.9372773,395.5482205,390.3636135,390.235024,0.358908805,0.302357704,0.320829149,0,50,50,50,15.91919617,0.015,0.015,0.015,0.002433198,397.7899862,397.3428154,391.2087544,391.0909254
 04/07  01:10:00,7.2,0.005820181,392.0948962,0,15.56,15.56,15.56,15.69298927,0.004815067,0.004356265,0.004195731,0.002392825,394.8839126,394.5469008,390.1638173,390.0376691,0.362427548,0.307598004,0.32720972,0,50,50,50,15.8042453,0.015,0.015,0.015,0.002411479,395.9372773,395.5482205,390.3636135,390.235024
 04/07  01:20:00,7.2,0.005820181,390.0948814,0,15.56,15.56,15.56,15.58529511,0.004837485,0.004404846,0.004299543,0.002376426,394.1782251,393.8881272,390.1816476,390.07006,0.365876503,0.312715799,0.333405816,0,50,50,50,15.69298927,0.015,0.015,0.015,0.002392825,394.8839126,394.5469008,390.1638173,390.0376691
 04/07  01:30:00,7.2,0.005820181,389.0948666,0,15.56,15.56,15.56,15.56005794,0.004858564,0.004449303,0.004389746,0.002681906,393.5153439,393.2664152,390.1315404,390.0377277,0.369281887,0.317718148,0.339434489,0.41608485,50,50,50,50,0.015,0.015,0.015,0.015,394.1782251,393.8881272,390.1816476,390.07006
 04/07  01:40:00,7.2,0.005820181,391.0948518,0,15.56,15.56,15.56,15.56000009,0.004878467,0.00449022,0.004468615,0.003042012,393.0473415,392.834139,390.1823144,390.1042894,0.372622823,0.322600711,0.345287116,0.287853401,50,50,50,50,0.015,0.015,0.015,0.015,393.5153439,393.2664152,390.1315404,390.0377277
 04/07  01:50:00,7.2,0.005820181,385.0948369,0,15.56,15.56,15.56,15.56,0.004897363,0.004528139,0.004538082,0.003344724,392.2119799,392.0284793,389.7855229,389.7195329,0.375891479,0.327394091,0.350987269,0.28980368,50,50,50,50,0.015,0.015,0.015,0.015,393.0473415,392.834139,390.1823144,390.1042894
 04/07  02:00:00,7.2,0.005820181,393.094822,0,15.56,15.56,15.56,15.56,0.004915395,0.004563499,0.004599746,0.003594943,391.8890266,391.7312865,389.8339039,389.7774943,0.379116705,0.33208242,0.356550406,0.319494694,50,50,50,50,0.015,0.015,0.015,0.015,392.2119799,392.0284793,389.7855229,389.7195329
 04/07  02:10:00,7.2,0.005821142,388.0948071,0,15.56,15.56,15.56,15.56,0.004932385,0.004596425,0.004654654,0.00380217,391.5182267,391.3828876,389.7775692,389.7295372,0.383709246,0.338138228,0.363406374,0.327299945,50,50,50,50,0.015,0.015,0.015,0.015,391.8890266,391.7312865,389.8339039,389.7774943
 04/07  02:20:00,7.2,0.005822103,384.0947922,0,15.56,15.56,15.56,15.56,0.004948286,0.004627111,0.004703756,0.003975167,390.7284484,390.6113498,389.2535884,389.2122267,0.388255548,0.344124909,0.370146183,0.334842018,50,50,50,50,0.015,0.015,0.015,0.015,391.5182267,391.3828876,389.7775692,389.7295372
 04/07  02:30:00,7.2,0.005823065,392.0947773,0,15.56,15.56,15.56,15.56,0.004963183,0.004655813,0.004747935,0.004120713,390.4570419,390.3558778,389.2073676,389.1716198,0.392748974,0.350029639,0.376768775,0.342193277,50,50,50,50,0.015,0.015,0.015,0.015,390.7284484,390.6113498,389.2535884,389.2122267
 04/07  02:40:00,7.2,0.005824027,389.0947623,0,15.56,15.56,15.56,15.56,0.0049772,0.004682785,0.004787967,0.004243909,390.3152014,390.2284437,389.2564824,389.2260056,0.397187284,0.355848506,0.383275827,0.34937056,50,50,50,50,0.015,0.015,0.015,0.015,390.4570419,390.3558778,389.2073676,389.1716198
 04/07  02:50:00,7.2,0.005824989,390.0947473,0,15.56,15.56,15.56,15.56,0.004990453,0.004708246,0.004824501,0.004348733,390.2600174,390.1861229,389.363181,389.337558,0.401569986,0.361580959,0.389669939,0.356387974,50,50,50,50,0.015,0.015,0.015,0.015,390.3152014,390.2284437,389.2564824,389.2260056
 04/07  03:00:00,7.2,0.005825952,390.0947323,0,15.56,15.56,15.56,15.56,0.005003032,0.004732371,0.004858067,0.004438398,390.2376558,390.1749777,389.4779644,389.4566232,0.405897261,0.367227717,0.39595393,0.363257187,50,50,50,50,0.015,0.015,0.015,0.015,390.2600174,390.1861229,389.363181,389.337558
 04/07  03:10:00,7.116666667,0.005792462,386.0947173,0,15.56,15.56,15.56,15.56,0.005016203,0.004756527,0.004890279,0.004516717,389.8816116,389.8278708,389.237869,389.2196733,0.409433219,0.372123423,0.401382722,0.369240396,50,50,50,50,0.015,0.015,0.015,0.015,390.2376558,390.1749777,389.4779644,389.4566232
 04/07  03:20:00,7.033333333,0.005759144,387.0947023,0,15.56,15.56,15.56,15.56,0.005030569,0.004781396,0.004922027,0.004586417,389.4466906,389.3998973,388.9010048,388.8848758,0.412922347,0.376944027,0.406707956,0.375094041,50,50,50,50,0.015,0.015,0.015,0.015,389.8816116,389.8278708,389.237869,389.2196733
 04/07  03:30:00,6.95,0.005725998,390.0946872,0,15.56,15.56,15.56,15.56,0.005046095,0.004807003,0.004953524,0.004649234,389.3131619,389.2725359,388.850612,388.8363712,0.416358633,0.381683109,0.411929992,0.380822695,50,50,50,50,0.015,0.015,0.015,0.015,389.4466906,389.3998973,388.9010048,388.8848758
 04/07  03:40:00,6.866666667,0.005693021,393.0946721,0,15.56,15.56,15.56,15.56,0.005062499,0.004833106,0.004984693,0.004706338,389.6293062,389.5950524,389.2373646,389.2256556,0.419741317,0.386340985,0.417051023,0.386431727,50,50,50,50,0.015,0.015,0.015,0.015,389.3131619,389.2725359,388.850612,388.8363712
 04/07  03:50:00,6.783333333,0.005660215,386.094657,0,15.56,15.56,15.56,15.56,0.005079491,0.004859445,0.005015413,0.004758624,389.5294255,389.5006061,389.1972631,389.1877141,0.423070987,0.39091909,0.422073549,0.391926111,50,50,50,50,0.015,0.015,0.015,0.015,389.6293062,389.5950524,389.2373646,389.2256556
 04/07  04:00:00,6.7,0.005627578,385.0946419,0,15.56,15.56,15.56,15.56,0.005096848,0.004885825,0.005045601,0.004806835,389.0450505,389.0199234,388.7634817,388.7548857,0.426348579,0.395419059,0.427000057,0.397310304,50,50,50,50,0.015,0.015,0.015,0.015,389.5294255,389.5006061,389.1972631,389.1877141
 04/07  04:10:00,6.6,0.005587712,388.0946267,0,15.56,15.56,15.56,15.56,0.005117733,0.004915449,0.00507855,0.004854935,388.7065002,388.6841212,388.4678384,388.4596433,0.429646277,0.399933444,0.431933167,0.402688374,50,50,50,50,0.015,0.015,0.015,0.015,389.0450505,389.0199234,388.7634817,388.7548857
 04/07  04:20:00,6.5,0.005548099,388.0946115,0,15.56,15.56,15.56,15.56,0.005143545,0.004949756,0.005115752,0.004904969,388.5413517,388.5215573,388.3390725,388.3314261,0.432907079,0.404392595,0.436774118,0.40796313,50,50,50,50,0.015,0.015,0.015,0.015,388.7065002,388.6841212,388.4678384,388.4596433
 04/07  04:30:00,6.4,0.00550874,394.0945963,0,15.56,15.56,15.56,15.56,0.005173964,0.004988453,0.005156966,0.004957145,388.9741522,388.9576585,388.8026263,388.7965411,0.436097799,0.408758146,0.441522647,0.413135454,50,50,50,50,0.015,0.015,0.015,0.015,388.5413517,388.5215573,388.3390725,388.3314261
 04/07  04:40:00,6.3,0.005469632,387.0945811,0,15.56,15.56,15.56,15.56,0.005208036,0.005030603,0.005201288,0.00501092,389.0859257,389.0725124,388.9403741,388.9358855,0.43925361,0.413067504,0.446180742,0.41820818,50,50,50,50,0.015,0.015,0.015,0.015,388.9741522,388.9576585,388.8026263,388.7965411
 04/07  04:50:00,6.2,0.005430773,387.0945659,0,15.56,15.56,15.56,15.56,0.005244813,0.005075264,0.005247819,0.005065686,388.9102052,388.8989127,388.7867646,388.78309,0.442343001,0.417286953,0.450751035,0.423184612,50,50,50,50,0.015,0.015,0.015,0.015,389.0859257,389.0725124,388.9403741,388.9358855
 04/07  05:00:00,6.1,0.005392163,387.0945506,0,15.56,15.56,15.56,15.56,0.005283577,0.005121725,0.005295876,0.005120985,388.638805,388.6288086,388.53426,388.5307127,0.445400455,0.421453817,0.455236156,0.428067942,50,50,50,50,0.015,0.015,0.015,0.015,388.9102052,388.8989127,388.7867646,388.78309
 04/07  05:10:00,6.016666667,0.005388207,388.0945353,0,15.56,15.56,15.56,15.56,0.005318243,0.005163688,0.005341097,0.005170903,388.4676364,388.4586441,388.3791954,388.3756143,0.44474746,0.421609644,0.458843436,0.4291965,50,50,50,50,0.015,0.015,0.015,0.015,388.638805,388.6288086,388.53426,388.5307127
 04/07  05:20:00,5.933333333,0.005384079,387.09452,0,15.56,15.56,15.56,15.56,0.005345887,0.005198104,0.005380494,0.005212689,388.2982572,388.2901781,388.2235004,388.2199164,0.444006021,0.421615392,0.460863606,0.430224163,50,50,50,50,0.015,0.015,0.015,0.015,388.4676364,388.4586441,388.3791954,388.3756143
 04/07  05:30:00,5.85,0.005379779,386.0945047,0,15.56,15.56,15.56,15.56,0.005366597,0.00522506,0.005413646,0.005246587,388.043282,388.0359415,387.9802395,387.9765347,0.443227328,0.421569281,0.462750605,0.431170478,50,50,50,50,0.015,0.015,0.015,0.015,388.2982572,388.2901781,388.2235004,388.2199164
 04/07  05:40:00,5.766666667,0.005375311,390.0944894,0,15.56,15.56,15.56,15.56,0.005381589,0.005245726,0.00544133,0.005273927,388.1004373,388.0940275,388.0471181,388.0437466,0.442320061,0.421201726,0.464372276,0.43192002,50,50,50,50,0.015,0.015,0.015,0.015,388.043282,388.0359415,387.9802395,387.9765347
 04/07  05:50:00,5.683333333,0.005370676,388.094474,0,15.56,15.56,15.56,15.56,0.005392126,0.005261364,0.005464563,0.00529608,388.1734181,388.1680536,388.1281007,388.1253893,0.441346461,0.420714849,0.465831267,0.432568479,50,50,50,50,0.015,0.015,0.015,0.015,388.1004373,388.0940275,388.0471181,388.0437466
 04/07  06:00:00,5.6,0.005365877,386.0944586,0,15.56,15.56,15.56,15.56,0.005399185,0.005272979,0.005484189,0.005315479,388.0292434,388.0246292,387.9908857,387.9884998,0.440316903,0.420112208,0.467123589,0.435423016,50,50,50,50,0.015,0.015,0.015,0.015,388.1734181,388.1680536,388.1281007,388.1253893
 04/07  06:10:00,5.783333333,0.005368517,391.0944432,0,21.89406912,22.85179025,22.90096218,22.96245515,0.00767525,0.011626849,0.01233514,0.012180708,389.5874357,389.4243577,388.1037447,388.0944597,2.81909686,14.42176449,23.42562838,35.81054513,33.4329508,24.56024884,24.59416107,24.63647143,0.010576626,0.01165245,0.012138,0.011897054,389.2920482,389.1457959,388.0807554,388.0722619
 04/07  06:20:00,5.966666667,0.005370237,385.0944278,0,21.11411847,21.54194171,21.71225353,21.87004006,0.007705632,0.010510463,0.011125369,0.010975926,390.6428497,390.5288364,387.9605265,387.95241,1.12234722,0,0,0,50,21.95102751,22.06812198,22.18268194,0.015,0.010856557,0.011501182,0.011349261,390.1508164,390.0163717,388.0204511,388.0119816
 04/07  06:30:00,6.15,0.005371015,387.0944123,0,21.11002572,21.35149505,21.60152363,21.84237016,0.007940045,0.010361277,0.010941726,0.010797784,391.7393235,391.6545868,387.9450519,387.9370888,1.065465758,0.146109424,0,0,50,31.05451887,21.70671074,21.89858864,0.015,0.0120316,0.011087586,0.010940448,391.1009831,390.9965236,387.9588777,387.9507879
 04/07  06:40:00,6.333333333,0.005370829,393.0943968,0,21.11,21.11000105,21.43050947,21.80570122,0.00829496,0.010169926,0.01065145,0.010516334,393.7747555,393.7705454,388.2016317,388.1941753,1.019747906,0.18651499,0,0,50,50,21.3966922,21.70138463,0.015,0.015,0.01068779,0.010547937,392.5578708,392.5030259,387.919049,387.9113126
 04/07  06:50:00,6.516666667,0.005369659,387.0943813,0,21.11,21.11,21.21395342,21.62189529,0.008431731,0.010168145,0.010398839,0.010233577,394.5367023,394.5168963,388.1251111,388.1177648,1.077867063,1.041199393,0.207728696,0,50,50,35.71525473,21.75720398,0.015,0.015,0.012825725,0.010455525,393.8651355,393.8534773,388.1662827,388.1588501
 04/07  07:00:00,6.7,0.005367482,388.0943658,0,21.11,21.11,21.11042847,21.25276271,0.008805915,0.010170282,0.010295002,0.009587146,396.7242643,396.706493,388.0986266,388.0896335,1.069454741,0.996545054,1.387405557,0,50,50,50,21.48382391,0.015,0.015,0.015,0.009988782,395.370125,395.3508617,388.1139147,388.1059589
 04/07  07:10:00,7.15,0.005347409,386.0943503,0,21.11,21.11,21.11000003,21.11041664,0.009159757,0.010180542,0.010326155,0.009480474,400.2148351,400.2035095,388.0092575,388.0009277,1.058190348,1.040834883,1.25850524,1.478049928,50,50,50,50,0.015,0.015,0.015,0.015,397.2449808,397.2281589,388.0945349,388.0851141
 04/07  07:20:00,7.6,0.005320275,391.0943347,0,21.11,21.11,21.11,21.11000298,0.009429066,0.010198624,0.010358663,0.009677959,404.244206,404.2396383,388.0976631,388.089188,1.054734373,1.039101643,1.07802988,1.261426685,50,50,50,50,0.015,0.015,0.015,0.015,400.2148351,400.2035095,388.0092575,388.0009277
 04/07  07:30:00,8.05,0.005285716,390.0943191,0,21.11,21.11,21.11,21.11000002,0.009628647,0.010222843,0.010391329,0.009847665,408.1483856,408.1492718,388.2486568,388.2419717,1.052029934,1.037976286,1.14545494,0.970476961,50,50,50,50,0.015,0.015,0.015,0.015,404.244206,404.2396383,388.0976631,388.089188
 04/07  07:40:00,8.5,0.005243352,385.0943035,0,21.11,21.11,21.11,21.11,0.009785011,0.010251551,0.010424032,0.009985758,411.5050199,411.5095549,388.1821949,388.1768227,1.049976585,1.037158016,1.141259224,1.11685886,50,50,50,50,0.015,0.015,0.015,0.015,408.1483856,408.1492718,388.2486568,388.2419717
 04/07  07:50:00,8.95,0.005192794,389.0942879,0,21.11,21.11,21.11,21.11,0.009919137,0.010291453,0.010459109,0.010101367,414.5971659,414.6011857,388.1601828,388.1554406,1.059681589,1.063400228,1.145381649,1.121928336,50,50,50,50,0.015,0.015,0.015,0.015,411.5050199,411.5095549,388.1821949,388.1768227
 04/07  08:00:00,9.4,0.005133641,389.0942723,0,21.11,21.11,21.11,21.11,0.010037677,0.010337439,0.01049532,0.010200168,417.4921203,417.4936682,388.1991743,388.1948218,1.059543193,1.063580177,1.141956689,1.118960488,50,50,50,50,0.015,0.015,0.015,0.015,414.5971659,414.6011857,388.1601828,388.1554406
 04/07  08:10:00,9.783333333,0.004968752,387.0942566,0,21.11,21.11,21.11,21.11,0.010159259,0.010402419,0.010527741,0.010282018,430.6987696,430.6939933,388.1765317,388.1724731,0.998684826,1.00334348,1.13405186,1.111494923,50,50,50,50,0.015,0.015,0.015,0.015,417.4921203,417.4936682,388.1991743,388.1948218
 04/07  08:20:00,10.16666667,0.004791547,387.0942409,0,21.11,21.11,21.11,21.11,0.010272704,0.010471065,0.01055441,0.010348058,449.224183,449.2090818,388.1102958,388.1064386,0.992768434,0.998006653,1.126685908,1.104557242,50,50,50,50,0.015,0.015,0.015,0.015,430.6987696,430.6939933,388.1765317,388.1724731
 04/07  08:30:00,10.55,0.00460158,391.0942252,0,21.11,21.11,21.11,21.11,0.010369652,0.010532279,0.010575818,0.010400915,468.4663976,468.4389662,388.2067446,388.2032205,0.987144114,0.992881446,1.119772644,1.098061756,50,50,50,50,0.015,0.015,0.015,0.015,449.224183,449.2090818,388.1102958,388.1064386
 04/07  08:40:00,10.93333333,0.004398397,387.0942095,0,21.11,21.11,21.11,21.11,0.010449053,0.010583119,0.010593266,0.010443505,486.2357453,486.1961232,388.2232947,388.2201142,0.981784634,0.987937514,1.113200202,1.091897247,50,50,50,50,0.015,0.015,0.015,0.015,468.4663976,468.4389662,388.2067446,388.2032205
 04/07  08:50:00,11.31666667,0.004181532,384.0941937,0,21.11,21.11,21.11,21.11,0.01051364,0.01062489,0.010607943,0.010478301,502.1420441,502.0916204,388.0368539,388.0337409,0.976663006,0.983157665,1.106891414,1.085987083,50,50,50,50,0.015,0.015,0.015,0.015,486.2357453,486.1961232,388.2232947,388.2201142
 04/07  09:00:00,11.7,0.003950511,387.094178,0,21.11,21.11,21.11,21.11,0.010566803,0.010659839,0.010620697,0.010507187,516.6640911,516.6045349,387.8877542,387.8845722,0.971754252,0.978525973,1.100805122,1.080290407,50,50,50,50,0.015,0.015,0.015,0.015,502.1420441,502.0916204,388.0368539,388.0337409
 04/07  09:10:00,11.96666667,0.003877659,392.0941622,0,21.11,21.11,21.11,21.11,0.010697024,0.010778518,0.010717693,0.010613434,533.6512943,533.5810729,387.9269015,387.9237761,0.734939572,0.742050221,0.861994867,0.841813005,50,50,50,50,0.015,0.015,0.015,0.015,516.6640911,516.6045349,387.8877542,387.8845722
 04/07  09:20:00,12.23333333,0.003800841,388.0941463,0,21.11,21.11,21.11,21.11,0.010864042,0.010937988,0.010855001,0.01075615,551.8565841,551.7738938,387.9786347,387.9756919,0.729370368,0.736705242,0.85520928,0.835413525,50,50,50,50,0.015,0.015,0.015,0.015,533.6512943,533.5810729,387.9269015,387.9237761
 04/07  09:30:00,12.5,0.003719955,388.0941305,0,21.11,21.11,21.11,21.11,0.011026639,0.011094799,0.010989404,0.010894679,569.9561142,569.8602675,388.005044,388.0022992,0.723905972,0.731415974,0.848531913,0.82911588,50,50,50,50,0.015,0.015,0.015,0.015,551.8565841,551.7738938,387.9786347,387.9756919
 04/07  09:40:00,12.76666667,0.003634899,386.0941147,0,21.11,21.11,21.11,21.11,0.011167696,0.011230857,0.011103295,0.011012474,587.334,587.2252687,387.9685225,387.9658862,0.718618239,0.726370419,0.842079707,0.823032633,50,50,50,50,0.015,0.015,0.015,0.015,569.9561142,569.8602675,388.005044,388.0022992
 04/07  09:50:00,13.03333333,0.003545568,386.0940988,0,21.11,21.11,21.11,21.11,0.011285687,0.011344386,0.011195314,0.011108355,603.9114289,603.7905265,387.9001175,387.8974931,0.713502497,0.721500164,0.83584416,0.817153991,50,50,50,50,0.015,0.015,0.015,0.015,587.334,587.2252687,387.9685225,387.9658862
 04/07  10:00:00,13.3,0.003451856,392.0940829,0,21.11,21.11,21.11,21.11,0.011384317,0.011439075,0.011269415,0.011186182,619.9010615,619.7687099,387.9612416,387.9587271,0.708547794,0.71678841,0.829814444,0.811469606,50,50,50,50,0.015,0.015,0.015,0.015,603.9114289,603.7905265,387.9001175,387.8974931
 04/07  10:10:00,13.58333333,0.003484718,389.094067,0,21.11,21.11,21.11,21.11,0.011468773,0.011520053,0.011330918,0.011251178,635.25061,635.107724,388.0343564,388.0320452,0.703311255,0.711547229,0.823588095,0.805577938,50,50,50,50,0.015,0.015,0.015,0.015,619.9010615,619.7687099,387.9612416,387.9587271
 04/07  10:20:00,13.86666667,0.003517457,384.094051,0,21.11,21.11,21.11,21.11,0.011542572,0.011590777,0.011383345,0.01130683,649.8618517,649.7094979,387.9776469,387.9754341,0.698180814,0.70640432,0.817523974,0.799838762,50,50,50,50,0.015,0.015,0.015,0.015,635.25061,635.107724,388.0343564,388.0320452
 04/07  10:30:00,14.15,0.003550057,391.094035,0,21.11,21.11,21.11,21.11,0.011607739,0.011653215,0.011428648,0.011355098,663.9766229,663.8157991,388.0027363,388.000618,0.693158023,0.701357676,0.811607568,0.794238258,50,50,50,50,0.015,0.015,0.015,0.015,649.8618517,649.7094979,387.9776469,387.9754341
 04/07  10:40:00,14.43333333,0.003582506,386.0940191,0,21.11,21.11,21.11,21.11,0.011665539,0.011708577,0.011467996,0.01139717,677.4916452,677.3233541,387.9837123,387.9816646,0.688222251,0.69633258,0.805794482,0.788732521,50,50,50,50,0.015,0.015,0.015,0.015,663.9766229,663.8157991,388.0027363,388.000618
 04/07  10:50:00,14.71666667,0.003614786,389.094003,0,21.11,21.11,21.11,21.11,0.011716954,0.011757794,0.011502259,0.01143394,690.5013139,690.3265331,387.9934934,387.9915261,0.683374472,0.691363706,0.800084763,0.783322,50,50,50,50,0.015,0.015,0.015,0.015,677.4916452,677.3233541,387.9837123,387.9816646
 04/07  11:00:00,15,0.003646884,394.093987,0,21.11,21.11,21.11,21.11,0.011762846,0.011801688,0.011532196,0.011466185,703.1363002,702.9559187,388.1408892,388.1391481,0.67860828,0.686449052,0.794469362,0.777997983,50,50,50,50,0.015,0.015,0.015,0.015,690.5013139,690.3265331,387.9934934,387.9915261
 04/07  11:10:00,15.1,0.003671177,388.093971,0,21.11,21.11,21.11,21.11,0.011804373,0.01184134,0.011558849,0.011494961,715.2186223,715.0337386,388.2249998,388.2235083,0.672695578,0.68012478,0.787755617,0.771567969,50,50,50,50,0.015,0.015,0.015,0.015,703.1363002,702.9559187,388.1408892,388.1391481
 04/07  11:20:00,15.2,0.003695615,389.0939549,0,21.11,21.11,21.11,21.11,0.011842446,0.011877612,0.011583021,0.011521085,726.7932454,726.6050342,388.269455,388.2681513,0.666842242,0.673858485,0.781124377,0.765213219,50,50,50,50,0.015,0.015,0.015,0.015,715.2186223,715.0337386,388.2249998,388.2235083
 04/07  11:30:00,15.3,0.003720197,387.0939388,0,21.11,21.11,21.11,21.11,0.011877712,0.011911132,0.01160526,0.011545122,737.8601338,737.6697387,388.2548462,388.2536282,0.661044816,0.667626999,0.774559103,0.758917437,50,50,50,50,0.015,0.015,0.015,0.015,726.7932454,726.6050342,388.269455,388.2681513
 04/07  11:40:00,15.4,0.003744925,390.0939227,0,21.11,21.11,21.11,21.11,0.011910665,0.0119424,0.011625971,0.011567492,748.5374687,748.345852,388.2804168,388.2792676,0.655327669,0.661552863,0.768099997,0.752721028,50,50,50,50,0.015,0.015,0.015,0.015,737.8601338,737.6697387,388.2548462,388.2536282
 04/07  11:50:00,15.5,0.0037698,391.0939066,0,21.11,21.11,21.11,21.11,0.01194171,0.011971831,0.011645476,0.011588534,758.8587234,758.6666811,388.3617065,388.3606853,0.649668866,0.655549923,0.761707754,0.746584865,50,50,50,50,0.015,0.015,0.015,0.015,748.5374687,748.345852,388.2804168,388.2792676
 04/07  12:00:00,15.6,0.003794822,393.0938904,0,21.11,21.11,21.11,21.11,0.011971199,0.011999775,0.011664048,0.011608532,768.8547341,768.6629499,388.5125472,388.5117525,0.644063466,0.649601812,0.755369974,0.74049672,50,50,50,50,0.015,0.015,0.015,0.015,758.8587234,758.6666811,388.3617065,388.3606853
 04/07  12:10:00,15.68333333,0.003816516,385.0938742,0,21.11,21.11,21.11,21.11,0.011981624,0.012008681,0.011681099,0.011626912,771.7196809,771.5311039,388.5105148,388.509855,0.671518351,0.676796204,0.749180103,0.734550232,50,50,50,50,0.015,0.015,0.015,0.015,768.8547341,768.6629499,388.5125472,388.5117525
 04/07  12:20:00,15.76666667,0.003838322,384.093858,0,21.11,21.11,21.11,21.11,0.011979225,0.012002647,0.011695114,0.01164214,770.3244704,770.1411699,388.3838443,388.3831281,0.658405327,0.652377763,0.737200634,0.722781961,50,50,50,50,0.015,0.015,0.015,0.015,771.7196809,771.5311039,388.5105148,388.509855
 04/07  12:30:00,15.85,0.00386024,384.0938418,0,21.11,21.11,21.11,21.11,0.011972949,0.011991824,0.011706795,0.011654935,767.6461471,767.4683768,388.21219,388.2112801,0.652317259,0.6468104,0.730963773,0.716775776,50,50,50,50,0.015,0.015,0.015,0.015,770.3244704,770.1411699,388.3838443,388.3831281
 04/07  12:40:00,15.93333333,0.003882271,392.0938256,0,21.11,21.11,21.11,21.11,0.011967435,0.011981879,0.011717001,0.011666177,765.1772743,765.0048462,388.2198862,388.2188919,0.646807238,0.641284926,0.72472609,0.710763141,50,50,50,50,0.015,0.015,0.015,0.015,767.6461471,767.4683768,388.21219,388.2112801
 04/07  12:50:00,16.01666667,0.003904416,386.0938093,0,21.11,21.11,21.11,21.11,0.011963929,0.011974417,0.011726229,0.011676374,762.976411,762.8091665,388.2053744,388.2043758,0.641521675,0.635793941,0.718400873,0.704657096,50,50,50,50,0.015,0.015,0.015,0.015,765.1772743,765.0048462,388.2198862,388.2188919
 04/07  13:00:00,16.1,0.003926674,387.093793,0,21.11,21.11,21.11,21.11,0.011962281,0.011969281,0.011734699,0.011685752,760.9779712,760.8158181,388.1703452,388.1693515,0.636315654,0.630322452,0.711973966,0.698443487,50,50,50,50,0.015,0.015,0.015,0.015,762.976411,762.8091665,388.2053744,388.2043758
 04/07  13:10:00,16.2,0.003933038,389.0937767,0,21.11,21.11,21.11,21.11,0.011979241,0.011983129,0.011742673,0.011694581,765.7536606,765.5993095,388.1729332,388.1719662,0.599291046,0.592980321,0.706450962,0.693127961,50,50,50,50,0.015,0.015,0.015,0.015,760.9779712,760.8158181,388.1703452,388.1693515
 04/07  13:20:00,16.3,0.003939302,384.0937604,0,21.11,21.11,21.11,21.11,0.012006626,0.012007684,0.011750309,0.011703026,774.3191178,774.1758519,388.0881719,388.0871748,0.594817524,0.588166882,0.700864095,0.687742932,50,50,50,50,0.015,0.015,0.015,0.015,765.7536606,765.5993095,388.1729332,388.1719662
 04/07  13:30:00,16.4,0.003945464,387.093744,0,21.11,21.11,21.11,21.11,0.012036095,0.012034545,0.01175769,0.011711172,783.8707358,783.7405057,388.0150133,388.013955,0.590421129,0.583414209,0.695235975,0.682311184,50,50,50,50,0.015,0.015,0.015,0.015,774.3191178,774.1758519,388.0881719,388.0871748
 04/07  13:40:00,16.5,0.003951524,388.0937276,0,21.11,21.11,21.11,21.11,0.012063995,0.012060063,0.011764896,0.011719106,793.176414,793.0595482,387.9877738,387.986685,0.586179431,0.579018333,0.689716469,0.676982764,50,50,50,50,0.015,0.015,0.015,0.015,783.8707358,783.7405057,388.0150133,388.013955
 04/07  13:50:00,16.6,0.003957479,385.0937113,0,21.11,21.11,21.11,21.11,0.012089709,0.012083627,0.011772002,0.011726902,801.8932981,801.7891791,387.918601,387.917476,0.582010556,0.574735206,0.684233732,0.671685997,50,50,50,50,0.015,0.015,0.015,0.015,793.176414,793.0595482,387.9877738,387.986685
 04/07  14:00:00,16.7,0.003963329,389.0936948,0,21.11,21.11,21.11,21.11,0.012113662,0.012105654,0.011779069,0.011734628,810.1995041,810.107294,387.9087322,387.9076062,0.577883564,0.570530577,0.678788062,0.666421377,50,50,50,50,0.015,0.015,0.015,0.015,801.8932981,801.7891791,387.918601,387.917476
 04/07  14:10:00,16.88333333,0.003971782,393.0936784,0,21.11,21.11,21.11,21.11,0.012134852,0.012125158,0.01178468,0.011740869,818.2675435,818.1864365,388.0317945,388.0307915,0.574060453,0.566805144,0.673690675,0.66150032,50,50,50,50,0.015,0.015,0.015,0.015,810.1995041,810.107294,387.9087322,387.9076062
 04/07  14:20:00,17.06666667,0.003979794,393.0936619,0,21.11,21.11,21.11,21.11,0.012152786,0.012141641,0.01178809,0.011744879,826.0844683,826.0137159,388.2209522,388.2201891,0.570236478,0.563101967,0.668628651,0.656610187,50,50,50,50,0.015,0.015,0.015,0.015,818.2675435,818.1864365,388.0317945,388.0307915
 04/07  14:30:00,17.25,0.003987356,386.0936455,0,21.11,21.11,21.11,21.11,0.012167547,0.012155171,0.011789255,0.011746616,833.459482,833.3982822,388.2643376,388.263751,0.566448323,0.559463449,0.663646505,0.651795674,50,50,50,50,0.015,0.015,0.015,0.015,826.0844683,826.0137159,388.2209522,388.2201891
 04/07  14:40:00,17.43333333,0.003994455,388.093629,0,21.11,21.11,21.11,21.11,0.012179445,0.012166001,0.01178841,0.011746313,840.495632,840.4432893,388.2541451,388.2536283,0.562557362,0.555550753,0.658598165,0.646911037,50,50,50,50,0.015,0.015,0.015,0.015,833.459482,833.3982822,388.2643376,388.263751
 04/07  14:50:00,17.61666667,0.004001081,392.0936125,0,21.11,21.11,21.11,21.11,0.012188822,0.012174431,0.011785836,0.011744251,847.3403212,847.2962914,388.327511,388.3270681,0.558646101,0.551623399,0.653584938,0.642057801,50,50,50,50,0.015,0.015,0.015,0.015,840.495632,840.4432893,388.2541451,388.2536283
 04/07  15:00:00,17.8,0.004007224,385.0935959,0,21.11,21.11,21.11,21.11,0.012195978,0.012180735,0.011781776,0.011740673,853.8181367,853.7818869,388.299759,388.2993419,0.554720661,0.547669659,0.648605459,0.637234845,50,50,50,50,0.015,0.015,0.015,0.015,847.3403212,847.2962914,388.327511,388.3270681
 04/07  15:10:00,17.8,0.004007884,385.0935793,0,21.11,21.11,21.11,21.11,0.012201315,0.012185318,0.011776601,0.011735957,859.9628433,859.9338079,388.1982914,388.1978152,0.551833096,0.544839384,0.644702556,0.633485,50,50,50,50,0.015,0.015,0.015,0.015,853.8181367,853.7818869,388.299759,388.2993419
 04/07  15:20:00,17.8,0.004008544,390.0935628,0,21.11,21.11,21.11,21.11,0.012205131,0.01218847,0.011770567,0.011730359,865.9459614,865.923654,388.1855124,388.1849951,0.548931074,0.541969124,0.640819821,0.629752143,50,50,50,50,0.015,0.015,0.015,0.015,859.9628433,859.9338079,388.1982914,388.1978152
 04/07  15:30:00,17.8,0.004009204,389.0935462,0,21.11,21.11,21.11,21.11,0.012207623,0.012190376,0.011763819,0.011724027,871.731421,871.7154116,388.2157004,388.2152013,0.54601947,0.539073416,0.636959678,0.626038826,50,50,50,50,0.015,0.015,0.015,0.015,865.9459614,865.923654,388.1855124,388.1849951
 04/07  15:40:00,17.8,0.004009864,391.0935295,0,21.11,21.11,21.11,21.11,0.012208975,0.012191266,0.011756494,0.011717099,877.3409809,877.3307591,388.3009575,388.3005449,0.543297929,0.536677763,0.633335481,0.622558525,50,50,50,50,0.015,0.015,0.015,0.015,871.731421,871.7154116,388.2157004,388.2152013
 04/07  15:50:00,17.8,0.004010525,389.0935129,0,21.11,21.11,21.11,21.11,0.012209344,0.012191331,0.011748705,0.01170969,882.7066662,882.7016323,388.3645139,388.3642032,0.540656928,0.534421935,0.629813776,0.619177885,50,50,50,50,0.015,0.015,0.015,0.015,877.3409809,877.3307591,388.3009575,388.3005449
 04/07  16:00:00,17.8,0.004011186,390.0934962,0,21.11,21.11,21.11,21.11,0.012208859,0.012190712,0.011740538,0.011701888,887.8578598,887.8573878,388.4269918,388.4267757,0.538054137,0.532261207,0.626376756,0.61587925,50,50,50,50,0.015,0.015,0.015,0.015,882.7066662,882.7016323,388.3645139,388.3642032
 04/07  16:10:00,17.8,0.004095302,389.0934795,0,21.11,21.11,21.11,21.11,0.012207363,0.012189244,0.011731771,0.011693468,892.7875538,892.7910378,388.4684754,388.468331,0.534240274,0.528892831,0.621803298,0.611441965,50,50,50,50,0.015,0.015,0.015,0.015,887.8578598,887.8573878,388.4269918,388.4267757
 04/07  16:20:00,17.8,0.004179441,386.0934628,0,21.11,21.11,21.11,21.11,0.012204794,0.012186857,0.0117223,0.011684325,897.4459991,897.452843,388.4287998,388.4286614,0.53044106,0.525589765,0.617321056,0.607093766,50,50,50,50,0.015,0.015,0.015,0.015,892.7875538,892.7910378,388.4684754,388.468331
 04/07  16:30:00,17.8,0.004263603,388.0934461,0,21.11,21.11,21.11,21.11,0.012201199,0.012183594,0.011712155,0.011674491,901.9246173,901.9342654,388.3905,388.3903306,0.526663643,0.522354719,0.61293819,0.602843067,50,50,50,50,0.015,0.015,0.015,0.015,897.4459991,897.452843,388.4287998,388.4286614
 04/07  16:40:00,17.8,0.004347788,393.0934293,0,21.11,21.11,21.11,21.11,0.012196649,0.01217949,0.011701395,0.011664025,906.3591419,906.3711615,388.4808567,388.4807258,0.52279299,0.518876763,0.608529943,0.598565397,50,50,50,50,0.015,0.015,0.015,0.015,901.9246173,901.9342654,388.3905,388.3903306
 04/07  16:50:00,17.8,0.004431995,393.0934125,0,21.11,21.11,21.11,21.11,0.012191223,0.012174593,0.011690092,0.011653002,910.7024406,910.7164695,388.6456446,388.6456474,0.518911873,0.515383408,0.604205666,0.594370317,50,50,50,50,0.015,0.015,0.015,0.015,906.3591419,906.3711615,388.4808567,388.4807258
 04/07  17:00:00,17.8,0.004516225,393.0933957,0,21.11,21.11,21.11,21.11,0.012184992,0.012168963,0.011678312,0.011641488,914.9050816,914.9207775,388.8291852,388.8293748,0.515031471,0.51189884,0.599936331,0.590229038,50,50,50,50,0.015,0.015,0.015,0.015,910.7024406,910.7164695,388.6456446,388.6456474
 04/07  17:10:00,17.7,0.004466717,390.0933789,0,21.11,21.11,21.11,21.11,0.012152797,0.012137474,0.011666289,0.01162972,909.2789888,909.2942287,388.9392108,388.9395539,0.558956034,0.556211133,0.595950337,0.586370029,50,50,50,50,0.015,0.015,0.015,0.015,914.9050816,914.9207775,388.8291852,388.8293748
 04/07  17:20:00,17.6,0.004417637,387.0933621,0,21.11,21.11,21.11,21.11,0.012106639,0.012092096,0.011654171,0.011617848,897.8596727,897.8724688,388.9318172,388.9322101,0.555848511,0.553498101,0.592030563,0.582576239,50,50,50,50,0.015,0.015,0.015,0.015,909.2789888,909.2942287,388.9392108,388.9395539
 04/07  17:30:00,17.5,0.004368983,386.0933452,0,21.11,21.11,21.11,21.11,0.012058792,0.012045079,0.011642016,0.011605931,884.8924875,884.9021488,388.8444198,388.8447562,0.552659096,0.550707349,0.588179739,0.578850393,50,50,50,50,0.015,0.015,0.015,0.015,897.8596727,897.8724688,388.9318172,388.9322101
 04/07  17:40:00,17.4,0.00432075,393.0933283,0,21.11,21.11,21.11,21.11,0.012014627,0.012001795,0.011629848,0.011593994,872.4439071,872.4508634,388.8896125,388.8899216,0.549468443,0.547983123,0.584435951,0.575230562,50,50,50,50,0.015,0.015,0.015,0.015,884.8924875,884.9021488,388.8444198,388.8447562
 04/07  17:50:00,17.3,0.004272937,387.0933114,0,21.11,21.11,21.11,21.11,0.011975016,0.011963126,0.01161768,0.011582053,860.7180986,860.7232206,388.8908867,388.8911851,0.546272381,0.545270578,0.58077245,0.571689979,50,50,50,50,0.015,0.015,0.015,0.015,872.4439071,872.4508634,388.8896125,388.8899216
 04/07  18:00:00,17.2,0.004225541,389.0932945,0,21.11,21.11,21.11,21.11,0.01193927,0.011928393,0.011605522,0.011570117,849.6489459,849.6531158,388.8885121,388.8888004,0.543075762,0.542573345,0.577185272,0.568224685,50,50,50,50,0.015,0.015,0.015,0.015,860.7180986,860.7232206,388.8908867,388.8911851
 04/07  18:10:00,17.01666667,0.004236491,384.0932776,0,21.11,21.11,21.11,21.11,0.011898813,0.011889066,0.011593191,0.011558005,836.037147,836.0412691,388.7784251,388.7786433,0.554564372,0.554732466,0.573630548,0.564791205,50,50,50,50,0.015,0.015,0.015,0.015,849.6489459,849.6531158,388.8885121,388.8888004
 04/07  18:20:00,16.83333333,0.00424655,388.0932606,0,21.11,21.11,21.11,21.11,0.011856565,0.011848117,0.011580615,0.011545647,821.1916913,821.1969866,388.6975352,388.6976616,0.551650168,0.552665514,0.570263955,0.561545102,50,50,50,50,0.015,0.015,0.015,0.015,836.037147,836.0412691,388.7784251,388.7786433
 04/07  18:30:00,16.65,0.004255735,388.0932436,0,21.11,21.11,21.11,21.11,0.011815782,0.011808762,0.011567763,0.011533011,806.3795805,806.3871511,388.6543151,388.6543715,0.548556975,0.550156936,0.566812463,0.55821335,50,50,50,50,0.015,0.015,0.015,0.015,821.1916913,821.1969866,388.6975352,388.6976616
 04/07  18:40:00,16.46666667,0.004264062,392.0932266,0,21.11,21.11,21.11,21.11,0.011777781,0.011772266,0.011554636,0.011520101,792.2248801,792.235522,388.7200367,388.7200988,0.54537052,0.547489061,0.563371856,0.554902974,50,50,50,50,0.015,0.015,0.015,0.015,806.3795805,806.3871511,388.6543151,388.6543715
