Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/07  18:50:00,16.28333333,0.004271549,393.0932096,0,21.11,21.11,21.11,21.11,0.011742598,0.011738637,0.01154125,0.01150693,778.8016436,778.8158975,388.8655919,388.8657445,0.542157875,0.544775648,0.559980378,0.551620888,50,50,50,50,0.015,0.015,0.015,0.015,792.2248801,792.235522,388.7200367,388.7200988
 04/07  19:00:00,16.1,0.004278211,384.0931925,0,21.11,21.11,21.11,21.11,0.011709835,0.011707461,0.011527628,0.01149352,765.804588,765.8228753,388.8335759,388.8337663,0.538932921,0.542022987,0.556636152,0.548393897,50,50,50,50,0.015,0.015,0.015,0.015,778.8016436,778.8158975,388.8655919,388.8657445
 04/07  19:10:00,15.36666667,0.004639637,389.0931754,0,20.06907567,20.86304673,20.94974602,21.00341436,0.011458515,0.011455574,0.011276095,0.011243387,752.8496841,752.8364115,388.8482229,388.8484017,0,0,0,0,20.50002308,20.97027774,21.01965672,21.05003398,0.011568745,0.011566066,0.01138605,0.011352731,758.7810105,758.7845571,388.8425458,388.8427286
 04/07  19:20:00,14.63333333,0.004957829,389.0931583,0,19.34625504,20.65236327,20.8103683,20.90959673,0.011238945,0.011235259,0.011058043,0.011026539,740.1442765,740.0762349,388.8572563,388.8574309,0,0,0,0,19.60364036,20.73118054,20.86276572,20.94496121,0.011321366,0.011317987,0.011139959,0.011108006,744.8897553,744.8438539,388.8538004,388.8539766
 04/07  19:30:00,13.9,0.005235537,386.0931412,0,18.81844277,20.46586622,20.68461108,20.82399137,0.011043453,0.011038853,0.01086342,0.010832972,728.7508233,728.6178881,388.7398447,388.7399699,0,0,0,0,19.12109427,20.57575154,20.75891069,20.87464432,0.011158967,0.011154917,0.010978425,0.010947355,735.4792238,735.3853416,388.8039869,388.8041408
 04/07  19:40:00,13.16666667,0.005475401,393.0931241,0,17.88001419,20.05302345,20.39887601,20.62659722,0.010602346,0.010595331,0.010423915,0.010395794,703.263011,702.9610377,388.8093501,388.8095379,0,0,0,0,18.27065154,20.23328216,20.52444723,20.71366527,0.01079581,0.010789881,0.01061671,0.010587574,714.420463,714.1943714,388.7465964,388.7467356
 04/07  19:50:00,12.43333333,0.005679945,388.0931069,0,17.34124076,19.69087895,20.1364568,20.4405098,0.010204163,0.010194728,0.01002685,0.010000765,680.1392231,679.6660373,388.9623129,388.962588,0,0,0,0,17.56088047,19.84901472,20.25173718,20.52254291,0.010378674,0.010370293,0.010200869,0.010173895,690.307497,689.9093609,388.9179327,388.9181884
 04/07  20:00:00,11.7,0.005851588,389.0930897,0,17.31279831,19.6183401,20.07980507,20.39860264,0.010123429,0.010113543,0.009946375,0.009920691,675.2139661,674.7058191,388.941464,388.9417166,0,0,0,0,17.37118661,19.69566183,20.13883569,20.44173951,0.010209274,0.010199873,0.010031948,0.010005834,680.3682879,679.8967417,388.9471687,388.947432
 04/07  20:10:00,11.6,0.00585421,391.0930725,0,17.20384321,19.46661192,19.96165333,20.31126997,0.009955925,0.009945225,0.009779562,0.009754732,665.0089568,664.43641,389.0000807,389.0004027,0,0,0,0,17.22446416,19.53623549,20.01839557,20.35423606,0.010032473,0.010022067,0.009855704,0.00983048,669.8305796,669.2841922,388.9509034,388.9511573
 04/07  20:20:00,11.5,0.005856497,386.0930553,0,17.0099204,19.22837599,19.77528779,20.173135,0.009691744,0.009679849,0.009516587,0.009493119,648.6887856,648.0190523,388.9073254,388.90751,0,0,0,0,17.20384321,19.46661192,19.96165333,20.31126997,0.009955925,0.009945225,0.009779562,0.009754732,665.0089568,664.43641,389.0000807,389.0004027
 04/07  20:30:00,11.4,0.005858452,393.0930381,0,16.828938,18.96699451,19.56575876,20.01567187,0.009399433,0.009386398,0.009225833,0.00920389,630.6349601,629.8692202,389.0305365,389.0308939,0,0,0,0,17.0099204,19.22837599,19.77528779,20.173135,0.009691744,0.009679849,0.009516587,0.009493119,648.6887856,648.0190523,388.9073254,388.90751
 04/07  20:40:00,11.3,0.00586008,384.0930208,0,16.70409997,18.72255625,19.36245469,19.85972682,0.009123604,0.009109749,0.00895179,0.008931315,613.0099434,612.166049,388.8980243,388.8981317,0,0,0,0,16.828938,18.96699451,19.56575876,20.01567187,0.009399433,0.009386398,0.009225833,0.00920389,630.6349601,629.8692202,389.0305365,389.0308939
 04/07  20:50:00,11.2,0.005861383,392.0930035,0,16.62872723,18.50684343,19.17502624,19.71250039,0.008878694,0.008864402,0.008708837,0.008689707,597.1067548,596.2107663,388.940517,388.9406952,0,0,0,0,16.70409997,18.72255625,19.36245469,19.85972682,0.009123604,0.009109749,0.00895179,0.008931315,613.0099434,612.166049,388.8980243,388.8981317
 04/07  21:00:00,11.1,0.005862367,393.0929862,0,16.58202145,18.31304545,19.0034634,19.57445135,0.008664333,0.008649936,0.008496563,0.008478662,582.9416472,582.0173377,389.1767626,389.1773596,0,0,0,0,16.62872723,18.50684343,19.17502624,19.71250039,0.008878694,0.008864402,0.008708837,0.008689707,597.1067548,596.2107663,388.940517,388.9406952
 04/07  21:10:00,11.01666667,0.005896836,385.0929689,0,16.54488767,18.13847749,18.84474161,19.44387815,0.008476649,0.008462404,0.008311058,0.008294298,569.8147304,568.8785604,389.1287953,389.129239,0,0,0,0,16.58202145,18.31304545,19.0034634,19.57445135,0.008664333,0.008649936,0.008496563,0.008478662,582.9416472,582.0173377,389.1767626,389.1773596
 04/07  21:20:00,10.93333333,0.005930704,394.0929515,0,16.50923618,17.98095491,18.69641327,19.31939195,0.008312143,0.008298237,0.008148783,0.008133092,558.0111351,557.0776697,389.2822813,389.2829963,0,0,0,0,16.54488767,18.13847749,18.84474161,19.44387815,0.008476649,0.008462404,0.008311058,0.008294298,569.8147304,568.8785604,389.1287953,389.129239
 04/07  21:30:00,10.85,0.005963976,385.0929341,0,16.47385614,17.83848056,18.55703077,19.20022247,0.008168308,0.008154873,0.008007194,0.007992513,546.9605955,546.0388191,389.1952911,389.1957624,0,0,0,0,16.50923618,17.98095491,18.69641327,19.31939195,0.008312143,0.008298237,0.008148783,0.008133092,558.0111351,557.0776697,389.2822813,389.2829963
 04/07  21:40:00,10.76666667,0.005996656,391.0929167,0,16.43950989,17.70924305,18.42572649,19.08595938,0.008043293,0.008030419,0.007884409,0.007870685,536.9033091,536.0011022,389.2011358,389.2015815,0,0,0,0,16.47385614,17.83848056,18.55703077,19.20022247,0.008168308,0.008154873,0.008007194,0.007992513,546.9605955,546.0388191,389.1952911,389.1957624
 04/07  21:50:00,10.68333333,0.00602875,385.0928993,0,16.4067147,17.59165942,18.30316251,18.9763137,0.007935558,0.007923304,0.007778865,0.007766049,527.5030461,526.6252601,389.0351156,389.0351624,0,0,0,0,16.43950989,17.70924305,18.42572649,19.08595938,0.008043293,0.008030419,0.007884409,0.007870685,536.9033091,536.0011022,389.2011358,389.2015815
 04/07  22:00:00,10.6,0.006060263,391.0928819,0,16.37544131,17.48432403,18.18909047,18.8710258,0.007843706,0.00783211,0.007689147,0.007677195,519.0199098,518.1711406,389.0256413,389.0256636,0,0,0,0,16.4067147,17.59165942,18.30316251,18.9763137,0.007935558,0.007923304,0.007778865,0.007766049,527.5030461,526.6252601,389.0351156,389.0351624
 04/07  22:10:00,10.78333333,0.005987993,394.0928644,0,16.09586701,17.31223863,18.03243526,18.7327116,0.007716047,0.007705382,0.007572678,0.007561935,505.665128,504.8620445,389.4830252,389.484043,0,0,0,0,16.37544131,17.48432403,18.18909047,18.8710258,0.007843706,0.00783211,0.007689147,0.007677195,519.0199098,518.1711406,389.0256413,389.0256636
 04/07  22:20:00,10.96666667,0.005912934,390.092847,0,15.93102502,17.23600862,17.97039968,18.68065759,0.007665439,0.00765512,0.00752925,0.007518979,499.5953042,498.8086311,389.4806709,389.4816185,0,0,0,0,16.06141487,17.30169208,18.02528511,18.72730357,0.007709962,0.007699335,0.007567967,0.007557279,504.7970457,503.9956611,389.4574015,389.4583466
 04/07  22:30:00,11.15,0.005835036,385.0928294,0,15.7378864,17.10831292,17.86050194,18.58597471,0.007580695,0.007570977,0.007455576,0.007446109,489.2110212,488.4516957,389.0268079,389.0266316,0,0,0,0,15.83508731,17.18087171,17.92266439,18.63941964,0.007627001,0.007616954,0.007495244,0.007485335,495.2616449,494.4879843,389.529564,389.5305868
 04/07  22:40:00,11.33333333,0.00575425,386.0928119,0,15.56709187,16.9430379,17.71009898,18.45280385,0.007470627,0.007461746,0.007358614,0.007350215,476.0818501,475.3642509,388.5116277,388.5102979,0,0,0,0,15.7378864,17.10831292,17.86050194,18.58597471,0.007580695,0.007570977,0.007455576,0.007446109,489.2110212,488.4516957,389.0268079,389.0266316
 04/07  22:50:00,11.51666667,0.005670526,385.0927944,0,15.56002196,16.77565091,17.55003484,18.30913075,0.007391137,0.007353006,0.00726155,0.007254245,463.1592111,462.4438551,387.9945152,387.9921694,0.062563934,0,0,0,50,16.9430379,17.71009898,18.45280385,0.015,0.007461746,0.007358614,0.007350215,476.0818501,475.3642509,388.5116277,388.5102979
 04/07  23:00:00,11.7,0.005583813,391.0927768,0,15.56000003,16.62473232,17.39808133,18.17085115,0.007322741,0.007258098,0.007176691,0.007170372,452.3921217,451.6960685,388.044371,388.0425181,0.025548679,0,0,0,50,16.77565091,17.55003484,18.30913075,0.015,0.007353006,0.00726155,0.007254245,463.1592111,462.4438551,387.9945152,387.9921694
 04/07  23:10:00,11.23333333,0.005688266,384.0927592,0,15.56,16.49115797,17.25826277,18.04186934,0.007268341,0.00717697,0.00710633,0.007100862,442.4904621,441.8217777,387.8214122,387.8193164,0.043943303,0,0,0,50,16.62473232,17.39808133,18.17085115,0.015,0.007258098,0.007176691,0.007170372,452.3921217,451.6960685,388.044371,388.0425181
 04/07  23:20:00,10.76666667,0.005780504,393.0927416,0,15.56,16.37232303,17.12933857,17.92139452,0.007227596,0.007108598,0.007048508,0.007043768,434.3399965,433.7065115,388.133963,388.1329765,0.049033736,0,0,0,50,16.49115797,17.25826277,18.04186934,0.015,0.00717697,0.00710633,0.007100862,442.4904621,441.8217777,387.8214122,387.8193164
 04/07  23:30:00,10.3,0.005861093,394.092724,0,15.56,16.26547821,17.00933157,17.80694674,0.007198268,0.007051302,0.007000625,0.006996514,427.8403089,427.2484302,388.8620674,388.8630767,0.053347091,0,0,0,50,16.37232303,17.12933857,17.92139452,0.015,0.007108598,0.007048508,0.007043768,434.3399965,433.7065115,388.133963,388.1329765
 04/07  23:40:00,9.833333333,0.005930581,394.0927063,0,15.56,16.16858814,16.89683114,17.69741846,0.007178022,0.007003322,0.006960639,0.006957074,422.5606309,422.0138786,389.6805913,389.6835287,0.057460089,0,0,0,50,16.26547821,17.00933157,17.80694674,0.015,0.007051302,0.007000625,0.006996514,427.8403089,427.2484302,388.8620674,388.8630767
 04/07  23:50:00,9.366666667,0.005989501,390.0926887,0,15.56,16.08021739,16.79096923,17.59239463,0.007164998,0.006963116,0.006927116,0.006924028,417.8247769,417.322006,390.0711024,390.0745837,0.061407214,0,0,0,50,16.16858814,16.89683114,17.69741846,0.015,0.007003322,0.006960639,0.006957074,422.5606309,422.0138786,389.6805913,389.6835287
 04/07  24:00:00,8.9,0.006038367,385.092671,0,15.56,15.99927217,16.69115333,17.49166069,0.0071578,0.006929414,0.006899008,0.006896335,413.1809339,412.7170933,389.7374041,389.7394906,0.065211728,0,0,0,50,16.08021739,16.79096923,17.59239463,0.015,0.006963116,0.006927116,0.006924028,417.8247769,417.322006,390.0711024,390.0745837
 04/08  00:10:00,8.8,0.006032489,394.0926533,0,15.56,15.92328713,16.59592441,17.39435426,0.007156885,0.006901034,0.006875334,0.006873022,409.6571999,409.2309123,389.8498967,389.8518987,0.072301576,0,0,0,50,15.99927217,16.69115333,17.49166069,0.015,0.006929414,0.006899008,0.006896335,413.1809339,412.7170933,389.7374041,389.7394906
 04/08  00:20:00,8.7,0.006026381,394.0926355,0,15.56,15.85065264,16.50428852,17.29986461,0.007162128,0.006877024,0.006855301,0.006853302,407.0666335,406.6783834,390.3329177,390.3358112,0.079316085,0,0,0,50,15.92328713,16.59592441,17.39435426,0.015,0.006901034,0.006875334,0.006873022,409.6571999,409.2309123,389.8498967,389.8518987
 04/08  00:30:00,8.6,0.006020045,386.0926178,0,15.56,15.78061515,16.41573189,17.20787143,0.007172752,0.006856638,0.006838276,0.00683655,404.3739077,404.0194778,390.2335296,390.2357429,0.086226188,0,0,0,50,15.85065264,16.50428852,17.29986461,0.015,0.006877024,0.006855301,0.006853302,407.0666335,406.6783834,390.3329177,390.3358112
 04/08  00:40:00,8.5,0.006013485,385.0926,0,15.56,15.71283433,16.32997548,17.11819996,0.007187757,0.006839268,0.006823751,0.00682226,401.6116922,401.2845365,389.6566801,389.6571008,0.09303221,0,0,0,50,15.78061515,16.41573189,17.20787143,0.015,0.006856638,0.006838276,0.00683655,404.3739077,404.0194778,390.2335296,390.2357429
 04/08  00:50:00,8.4,0.006006703,390.0925822,0,15.56,15.64709217,16.2468126,17.03072017,0.007206225,0.006824411,0.006811298,0.006810011,399.4838573,399.1815906,389.3746403,389.3742608,0.099755652,0,0,0,50,15.71283433,16.32997548,17.11819996,0.015,0.006839268,0.006823751,0.00682226,401.6116922,401.2845365,389.6566801,389.6571008
 04/08  01:00:00,8.3,0.005999703,390.0925644,0,15.56,15.58319211,16.16604964,16.94531047,0.007227397,0.00681164,0.006800559,0.006799448,397.9150306,397.638254,389.367667,389.3673187,0.106397119,0,0,0,50,15.64709217,16.2468126,17.03072017,0.015,0.006824411,0.006811298,0.006810011,399.4838573,399.1815906,389.3746403,389.3742608
 04/08  01:10:00,8.3,0.006000693,385.0925465,0,15.56,15.56002527,16.08846184,16.8625004,0.007249278,0.00684477,0.006791489,0.006790531,396.2745599,396.0299209,389.0458185,389.0447495,0.109562037,0.084930282,0,0,50,50,16.16604964,16.94531047,0.015,0.015,0.006800559,0.006799448,397.9150306,397.638254,389.367667,389.3673187
 04/08  01:20:00,8.3,0.006001683,385.0925287,0,15.56,15.56000003,16.01441018,16.78255236,0.007270727,0.006901065,0.006783978,0.006783152,394.6394331,394.4274796,388.5224755,388.5202968,0.112641851,0.084552253,0,0,50,50,16.08846184,16.8625004,0.015,0.015,0.006791489,0.006790531,396.2745599,396.0299209,389.0458185,389.0447495
 04/08  01:30:00,8.3,0.006002674,389.0925108,0,15.56,15.56,15.94382197,16.70544229,0.007291411,0.006952677,0.006777837,0.006777126,393.4961655,393.3129621,388.3199682,388.3176231,0.11564991,0.073641145,0,0,50,50,16.01441018,16.78255236,0.015,0.015,0.006783978,0.006783152,394.6394331,394.4274796,388.5224755,388.5202968
 04/08  01:40:00,8.3,0.006003665,393.0924929,0,15.56,15.56,15.87643845,16.63101848,0.007311357,0.006999763,0.006772855,0.006772244,393.0713892,392.9140821,388.6959679,388.6948887,0.118593394,0.086568291,0,0,50,50,15.94382197,16.70544229,0.015,0.015,0.006777837,0.006777126,393.4961655,393.3129621,388.3199682,388.3176231
 04/08  01:50:00,8.3,0.006004656,389.0924749,0,15.56,15.56,15.81197639,16.55910678,0.007330668,0.007042871,0.006768844,0.006768319,392.6782461,392.5438668,388.9823227,388.9821245,0.121476928,0.090564376,0,0,50,50,15.87643845,16.63101848,0.015,0.015,0.006772855,0.006772244,393.0713892,392.9140821,388.6959679,388.6948887
 04/08  02:00:00,8.3,0.006005647,391.092457,0,15.56,15.56,15.75018396,16.48954801,0.007349424,0.007082558,0.006765645,0.006765195,392.3872001,392.272682,389.2662896,389.2668085,0.124304074,0.094414237,0,0,50,50,15.81197639,16.55910678,0.015,0.015,0.006768844,0.006768319,392.6782461,392.5438668,388.9823227,388.9821245
 04/08  02:10:00,8.4,0.006013648,390.092439,0,15.56,15.56,15.69084491,16.42220384,0.007367565,0.00711915,0.00676303,0.006762646,392.0900084,391.9924082,389.4543553,389.4552385,0.127074321,0.0980794,0,0,50,50,15.75018396,16.48954801,0.015,0.015,0.006765645,0.006765195,392.3872001,392.272682,389.2662896,389.2668085
 04/08  02:20:00,8.5,0.006021432,390.092421,0,15.56,15.56,15.63377598,16.35695389,0.007385063,0.007152951,0.006760844,0.006760515,391.7975899,391.7142871,389.5709568,389.5719685,0.129784153,0.101627227,0,0,50,50,15.69084491,16.42220384,0.015,0.015,0.00676303,0.006762646,392.0900084,391.9924082,389.4543553,389.4552385
 04/08  02:30:00,8.6,0.006028997,393.092403,0,15.56,15.56,15.57880953,16.29368428,0.00740194,0.00718427,0.006758996,0.006758714,391.7872257,391.7163895,389.9074576,389.9090685,0.132438774,0.105071129,0,0,50,50,15.63377598,16.35695389,0.015,0.015,0.006760844,0.006760515,391.7975899,391.7142871,389.5709568,389.5719685
 04/08  02:40:00,8.7,0.00603634,387.092385,0,15.56,15.56,15.56001867,16.23228714,0.007418241,0.007213402,0.006819878,0.00675719,391.4327616,391.3722886,389.8446916,389.8454909,0.135041134,0.108419172,0.120302239,0,50,50,50,16.29368428,0.015,0.015,0.015,0.006758714,391.7872257,391.7163895,389.9074576,389.9090685
 04/08  02:50:00,8.8,0.006043457,384.0923669,0,15.56,15.56,15.56000002,16.17266305,0.007434012,0.00724061,0.006907284,0.006755902,390.6097515,390.5571484,389.2663367,389.2615441,0.137593146,0.111677287,0.112336223,0,50,50,50,16.23228714,0.015,0.015,0.015,0.00675719,391.4327616,391.3722886,389.8446916,389.8454909
 04/08  03:00:00,8.9,0.006050346,387.0923488,0,15.56,15.56,15.56,16.11471965,0.007449294,0.007266121,0.006984947,0.006754816,389.8961831,389.8497981,388.7580851,388.7471656,0.140096192,0.114850049,0.099049173,0,50,50,50,16.17266305,0.015,0.015,0.015,0.006755902,390.6097515,390.5571484,389.2663367,389.2615441
 04/08  03:10:00,8.983333333,0.006084843,391.0923307,0,15.56,15.56,15.56,16.058349,0.007464172,0.007290254,0.007053508,0.0067539,389.7212116,389.6807407,388.7572771,388.7448951,0.142663603,0.118195301,0.114960869,0,50,50,50,16.11471965,0.015,0.015,0.015,0.006754816,389.8961831,389.8497981,388.7580851,388.7471656
 04/08  03:20:00,9.066666667,0.006119516,384.0923126,0,15.56,15.56,15.56,16.00345379,0.007478722,0.007313269,0.007114314,0.006753129,389.2625174,389.2272877,388.4462306,388.4323587,0.145225444,0.121536763,0.119363991,0,50,50,50,16.058349,0.015,0.015,0.015,0.0067539,389.7212116,389.6807407,388.7572771,388.7448951
 04/08  03:30:00,9.15,0.006154365,384.0922945,0,15.56,15.56,15.56,15.94995118,0.007492978,0.007335312,0.007168644,0.006752478,388.5902427,388.5591638,387.898593,387.8807585,0.147743876,0.124783126,0.123616655,0,50,50,50,16.00345379,0.015,0.015,0.015,0.006753129,389.2625174,389.2272877,388.4462306,388.4323587
 04/08  03:40:00,9.233333333,0.006189391,387.0922763,0,15.56,15.56,15.56,15.89776854,0.007506959,0.007356498,0.007217522,0.00675193,388.1516944,388.1241809,387.5655191,387.5444272,0.150241732,0.128014988,0.127740963,0,50,50,50,15.94995118,0.015,0.015,0.015,0.006752478,388.5902427,388.5591638,387.898593,387.8807585
 04/08  03:50:00,9.316666667,0.006224595,390.0922581,0,15.56,15.56,15.56,15.84683954,0.007520671,0.007376893,0.007261762,0.006751468,388.1734128,388.1495908,387.6771094,387.6575493,0.152690597,0.131149725,0.131775252,0,50,50,50,15.89776854,0.015,0.015,0.015,0.00675193,388.1516944,388.1241809,387.5655191,387.5444272
 04/08  04:00:00,9.4,0.006259977,389.0922399,0,15.56,15.56,15.56,15.79710226,0.007534124,0.007396573,0.007302021,0.006751079,388.3357139,388.3156471,387.9160145,387.9016082,0.155117738,0.134263141,0.135696311,0,50,50,50,15.84683954,0.015,0.015,0.015,0.006751468,388.1734128,388.1495908,387.6771094,387.6575493
 04/08  04:10:00,9.4,0.006222189,389.0922217,0,15.56,15.56,15.56,15.74773421,0.00754527,0.007413573,0.007336862,0.006746831,388.4895085,388.4728806,388.1348172,388.1263548,0.161463893,0.141257291,0.143504813,0,50,50,50,15.79710226,0.015,0.015,0.015,0.006751079,388.3357139,388.3156471,387.9160145,387.9016082
 04/08  04:20:00,9.4,0.006184418,386.0922034,0,15.56,15.56,15.56,15.69823371,0.007553141,0.007426974,0.007365799,0.006736792,388.3490293,388.3350356,388.049033,388.0431581,0.167770005,0.148190077,0.151223439,0,50,50,50,15.74773421,0.015,0.015,0.015,0.006746831,388.4895085,388.4728806,388.1348172,388.1263548
 04/08  04:30:00,9.4,0.006146663,394.0921852,0,15.56,15.56,15.56,15.64844616,0.00755782,0.007436883,0.007389295,0.006721005,388.727622,388.7161283,388.4741312,388.4732014,0.174032662,0.155054366,0.158856441,0,50,50,50,15.69823371,0.015,0.015,0.015,0.006736792,388.3490293,388.3350356,388.049033,388.0431581
 04/08  04:40:00,9.4,0.006108926,389.0921669,0,15.56,15.56,15.56,15.59837884,0.007559815,0.007443821,0.007408167,0.00670033,388.9993486,388.9901462,388.785294,388.7901544,0.180249498,0.161846277,0.16640702,0,50,50,50,15.64844616,0.015,0.015,0.015,0.006721005,388.727622,388.7161283,388.4741312,388.4732014
 04/08  04:50:00,9.4,0.006071205,386.0921486,0,15.56,15.56,15.56,15.5600133,0.007559657,0.007448331,0.007423213,0.006708281,388.8480378,388.8403921,388.6669955,388.6733914,0.186418145,0.168562528,0.173869728,0.061939992,50,50,50,50,0.015,0.015,0.015,0.015,388.9993486,388.9901462,388.785294,388.7901544
 04/08  05:00:00,9.4,0.006033501,385.0921302,0,15.56,15.56,15.56,15.56000002,0.00755777,0.007450844,0.007435088,0.006813846,388.3993743,388.3924518,388.2458073,388.2530252,0.192527295,0.175190952,0.18125314,0.225704459,50,50,50,50,0.015,0.015,0.015,0.015,388.8480378,388.8403921,388.6669955,388.6733914
 04/08  05:10:00,9.4,0.006033501,394.0921119,0,15.56,15.56,15.56,15.56,0.007563442,0.007460758,0.007453244,0.006912989,388.6466862,388.6406918,388.5166486,388.5242062,0.194833201,0.178237246,0.184774346,0.118369717,50,50,50,50,0.015,0.015,0.015,0.015,388.3993743,388.3924518,388.2458073,388.2530252
 04/08  05:20:00,9.4,0.006033501,389.0920935,0,15.56,15.56,15.56,15.56,0.007581215,0.00748269,0.007482369,0.007009925,388.9001037,388.8952812,388.7902049,388.7976923,0.197147084,0.18127305,0.188232691,0.157684319,50,50,50,50,0.015,0.015,0.015,0.015,388.6466862,388.6406918,388.5166486,388.5242062
 04/08  05:30:00,9.4,0.006033501,384.0920751,0,15.56,15.56,15.56,15.56,0.007610969,0.007516543,0.007522491,0.007106518,388.5995939,388.5954698,388.5065023,388.512975,0.199402924,0.184203074,0.191598385,0.161858962,50,50,50,50,0.015,0.015,0.015,0.015,388.9001037,388.8952812,388.7902049,388.7976923
 04/08  05:40:00,9.4,0.006033501,392.0920567,0,15.56,15.56,15.56,15.56,0.007650654,0.007560188,0.007571694,0.007202998,388.6798198,388.6762858,388.6010017,388.6063548,0.201511972,0.186800934,0.194779466,0.165756608,50,50,50,50,0.015,0.015,0.015,0.015,388.5995939,388.5954698,388.5065023,388.512975
 04/08  05:50:00,9.4,0.006033501,393.0920382,0,15.56,15.56,15.56,15.56,0.007698099,0.007611397,0.00762793,0.007299084,389.1472709,389.1446337,389.0807523,389.0858561,0.203532021,0.189252503,0.19785828,0.169506275,50,50,50,50,0.015,0.015,0.015,0.015,388.6798198,388.6762858,388.6010017,388.6063548
 04/08  06:00:00,9.4,0.006033501,391.0920198,0,15.56,15.56,15.56,15.56,0.007751601,0.007668409,0.007689592,0.007394509,389.566606,389.5649614,389.5105618,389.5159636,0.205494541,0.191524298,0.200850468,0.173127107,50,50,50,50,0.015,0.015,0.015,0.015,389.1472709,389.1446337,389.0807523,389.0858561
 04/08  06:10:00,9.6,0.005904287,391.0920013,0,15.56,15.56,15.56,15.56,0.007771468,0.007687054,0.007713509,0.007432616,389.8073638,389.8064531,389.7581113,389.7639167,0.063332607,0.049389034,0.058398267,0.031188736,50,50,50,50,0.015,0.015,0.015,0.015,389.566606,389.5649614,389.5105618,389.5159636
 04/08  06:20:00,9.8,0.005770456,393.0919828,0,15.56,15.56,15.56,15.56,0.007768839,0.00768043,0.007712835,0.007434943,390.0264016,390.0259873,389.9817134,389.9877876,0.063022726,0.049077094,0.05909602,0.032453635,50,50,50,50,0.015,0.015,0.015,0.015,389.8073638,389.8064531,389.7581113,389.7639167
 04/08  06:30:00,10,0.005631926,394.0919643,0,15.56,15.56,15.56,15.56,0.007758375,0.007665267,0.007704141,0.007425974,390.2977917,390.2977961,390.2567538,390.2630514,0.062666822,0.048677209,0.059712048,0.033608857,50,50,50,50,0.015,0.015,0.015,0.015,390.0264016,390.0259873,389.9817134,389.9877876
 04/08  06:40:00,10.2,0.005488612,390.0919457,0,15.56,15.56,15.56,15.56,0.00774741,0.007649926,0.007695558,0.007417333,390.4150955,390.4153772,390.3773129,390.3836297,0.06234585,0.048481349,0.060331222,0.034742996,50,50,50,50,0.015,0.015,0.015,0.015,390.2977917,390.2977961,390.2567538,390.2630514
 04/08  06:50:00,10.4,0.005340429,389.0919272,0,15.56,15.56,15.56,15.56,0.007737852,0.007636559,0.007689097,0.007411759,390.3804951,390.3808377,390.3457169,390.3516981,0.062023353,0.048266009,0.060897897,0.035803101,50,50,50,50,0.015,0.015,0.015,0.015,390.4150955,390.4153772,390.3773129,390.3836297
 04/08  07:00:00,10.6,0.005187291,387.0919086,0,15.56,15.56,15.56,15.56,0.007729496,0.007624896,0.007684422,0.007408698,390.1934558,390.1936258,390.1614504,390.1667182,0.061684042,0.048023072,0.06140328,0.036782458,50,50,50,50,0.015,0.015,0.015,0.015,390.3804951,390.3808377,390.3457169,390.3516981
 04/08  07:10:00,10.78333333,0.005198095,393.09189,0,15.56,15.56,15.56,15.56,0.007724246,0.007616634,0.007683313,0.00740964,390.2146252,390.2146699,390.1852178,390.1898594,0.061469418,0.047679755,0.062036856,0.037869762,50,50,50,50,0.015,0.015,0.015,0.015,390.1934558,390.1936258,390.1614504,390.1667182
 04/08  07:20:00,10.96666667,0.005208281,389.0918713,0,15.56,15.56,15.56,15.56,0.007723119,0.007612659,0.007686713,0.007415359,390.2100686,390.2100699,390.1830496,390.1872465,0.061178902,0.047258255,0.062591572,0.038861536,50,50,50,50,0.015,0.015,0.015,0.015,390.2146252,390.2146699,390.1852178,390.1898594
 04/08  07:30:00,11.15,0.005217834,390.0918527,0,15.56,15.56,15.56,15.56,0.007726183,0.007612984,0.007694637,0.007425811,390.1984107,390.1983971,390.1735858,390.1774224,0.060821579,0.046753312,0.063064315,0.039756147,50,50,50,50,0.015,0.015,0.015,0.015,390.2100686,390.2100699,390.1830496,390.1872465
 04/08  07:40:00,11.33333333,0.00522674,387.091834,0,15.56,15.56,15.56,15.56,0.007733068,0.007617198,0.007706671,0.007440555,390.0546027,390.0544766,390.0317966,390.0351617,0.060368149,0.046091974,0.063418794,0.0405183,50,50,50,50,0.015,0.015,0.015,0.015,390.1984107,390.1983971,390.1735858,390.1774224
 04/08  07:50:00,11.51666667,0.005234984,391.0918153,0,15.56,15.56,15.56,15.56,0.007743328,0.007624823,0.007722326,0.007459087,390.015424,390.0151911,389.9944892,389.9974058,0.059826318,0.045315989,0.06367177,0.041165575,50,50,50,50,0.015,0.015,0.015,0.015,390.0546027,390.0544766,390.0317966,390.0351617
 04/08  08:00:00,11.7,0.005242548,388.0917966,0,15.56,15.56,15.56,15.56,0.007756562,0.007635436,0.007741164,0.007480953,389.9314689,389.9311347,389.9122533,389.9147631,0.059190985,0.044419653,0.063818142,0.041693532,50,50,50,50,0.015,0.015,0.015,0.015,390.015424,390.0151911,389.9944892,389.9974058
 04/08  08:10:00,11.88333333,0.00527819,389.0917778,0,15.56,15.56,15.56,15.56,0.007772888,0.007649485,0.007763195,0.007506186,389.8502539,389.8498207,389.8326261,389.8347546,0.060798174,0.046420438,0.066034168,0.044288081,50,50,50,50,0.015,0.015,0.015,0.015,389.9314689,389.9311347,389.9122533,389.9147631
 04/08  08:20:00,12.06666667,0.005313825,393.0917591,0,15.56,15.56,15.56,15.56,0.007792336,0.007667117,0.007788294,0.007534666,389.958978,389.9585958,389.942784,389.9447574,0.062494588,0.048356077,0.068158505,0.046779336,50,50,50,50,0.015,0.015,0.015,0.015,389.8502539,389.8498207,389.8326261,389.8347546
 04/08  08:30:00,12.25,0.005349449,391.0917403,0,15.56,15.56,15.56,15.56,0.007814749,0.007688129,0.007816182,0.007566099,390.0889611,390.0887554,390.0740352,390.0760583,0.064188866,0.050204702,0.07018381,0.049160408,50,50,50,50,0.015,0.015,0.015,0.015,389.958978,389.9585958,389.942784,389.9447574
 04/08  08:40:00,12.43333333,0.005385057,386.0917215,0,15.56,15.56,15.56,15.56,0.00783988,0.00771222,0.007846548,0.00760015,389.9720913,389.9719208,389.9583521,389.960251,0.065884985,0.052084028,0.072165107,0.051486872,50,50,50,50,0.015,0.015,0.015,0.015,390.0889611,390.0887554,390.0740352,390.0760583
 04/08  08:50:00,12.61666667,0.005420643,384.0917027,0,15.56,15.56,15.56,15.56,0.007867451,0.007739068,0.007879089,0.007636493,389.6188568,389.6184153,389.6063156,389.6076659,0.067544988,0.053912633,0.07407267,0.053729482,50,50,50,50,0.015,0.015,0.015,0.015,389.9720913,389.9719208,389.9583521,389.960251
 04/08  09:00:00,12.8,0.005456202,385.0916838,0,15.56,15.56,15.56,15.56,0.007897188,0.007768352,0.007913527,0.00767483,389.2251056,389.2241987,389.2137677,389.2142957,0.069148511,0.055659363,0.075911022,0.055893224,50,50,50,50,0.015,0.015,0.015,0.015,389.6188568,389.6184153,389.6063156,389.6076659
 04/08  09:10:00,13.26666667,0.005532226,391.091665,0,15.56,15.56180246,15.56,15.56073021,0.007906912,0.007776226,0.007927975,0.00768877,389.0854595,389.0842317,389.0749863,389.0749203,0.009586364,0,0.015970906,0,50,15.56,50,15.56,0.015,0.007768352,0.015,0.00767483,389.2251056,389.2241987,389.2137677,389.2142957
 04/08  09:20:00,13.73333333,0.005607058,390.0916461,0,15.56,15.56449584,15.56,15.5617236,0.007903721,0.007770174,0.0079296,0.007686865,389.0914086,389.0900914,389.0815,389.0812108,0.009866657,0,0.016546712,0,50,15.56180246,50,15.56073021,0.015,0.007776226,0.015,0.00768877,389.0854595,389.0842317,389.0749863,389.0749203
 04/08  09:30:00,14.2,0.005680568,391.0916272,0,15.56,15.56720363,15.56,15.56256695,0.007896235,0.007759393,0.007927015,0.007679475,389.1652512,389.1640075,389.1557415,389.155495,0.01009304,0,0.017072741,0,50,15.56449584,50,15.5617236,0.015,0.007770174,0.015,0.007686865,389.0914086,389.0900914,389.0815,389.0812108
 04/08  09:40:00,14.66666667,0.005752618,387.0916082,0,15.56,15.56961346,15.56,15.56310815,0.007888608,0.007748372,0.007924351,0.007671639,389.1630924,389.1619459,389.1539334,389.1537748,0.010252345,0,0.017519781,0,50,15.56720363,50,15.56256695,0.015,0.007759393,0.015,0.007679475,389.1652512,389.1640075,389.1557415,389.155495
 04/08  09:50:00,15.13333333,0.005823066,394.0915893,0,15.56,15.56832896,15.56,15.56288556,0.007883603,0.007738267,0.007923735,0.00766465,389.2602702,389.2592673,389.2514564,389.2514386,0.013965337,0,0.02025124,0,50,15.56961346,50,15.56310815,0.015,0.007748372,0.015,0.007671639,389.1630924,389.1619459,389.1539334,389.1537748
 04/08  10:00:00,15.6,0.005891765,388.0915703,0,15.56,15.56482916,15.56,15.56210153,0.007880664,0.007728966,0.007924623,0.00765839,389.2945722,389.2937042,389.2860876,389.2862023,0.014642807,0,0.020743161,0,50,15.56832896,50,15.56288556,0.015,0.007738267,0.015,0.00766465,389.2602702,389.2592673,389.2514564,389.2514386
 04/08  10:10:00,15.78333333,0.005999187,388.0915513,0,15.56,15.56101407,15.56,15.56102565,0.007881051,0.00772261,0.007928574,0.007654968,389.2714105,389.2706041,389.2632628,389.2634112,0.014731676,0,0.020988902,0,50,15.56482916,50,15.56210153,0.015,0.007728966,0.015,0.00765839,389.2945722,389.2937042,389.2860876,389.2862023
 04/08  10:20:00,15.96666667,0.00610825,388.0915323,0,15.56,15.56000006,15.56,15.56000001,0.007885531,0.007722931,0.007936609,0.007656205,389.2242438,389.2234452,389.2164443,389.2165337,0.014696709,0.004908857,0.021245322,0.001055934,50,50,50,50,0.015,0.015,0.015,0.015,389.2714105,389.2706041,389.2632628,389.2634112
 04/08  10:30:00,16.15,0.006218976,385.0915133,0,15.56,15.56,15.56,15.56,0.007894236,0.007728194,0.007948989,0.007664835,389.1056218,389.1047629,389.0981819,389.0981452,0.0145664,0.002645957,0.021463875,0.006251597,50,50,50,50,0.015,0.015,0.015,0.015,389.2242438,389.2234452,389.2164443,389.2165337
 04/08  10:40:00,16.33333333,0.006331388,394.0914942,0,15.56,15.56,15.56,15.56,0.007907032,0.007737319,0.007965631,0.007678146,389.1529473,389.1520791,389.1458495,389.1457536,0.014429933,0.001901072,0.021717205,0.003534347,50,50,50,50,0.015,0.015,0.015,0.015,389.1056218,389.1047629,389.0981819,389.0981452
 04/08  10:50:00,16.51666667,0.006445507,385.0914751,0,15.56,15.56,15.56,15.56,0.007923713,0.007750156,0.007986336,0.007695922,389.1116861,389.1108324,389.1048889,389.1047753,0.014239007,0.001723144,0.021924318,0.004920636,50,50,50,50,0.015,0.015,0.015,0.015,389.1529473,389.1520791,389.1458495,389.1457536
 04/08  11:00:00,16.7,0.006561356,388.091456,0,15.56,15.56,15.56,15.56,0.007944107,0.00776658,0.008011383,0.007717962,389.0546137,389.0537463,389.0481238,389.0479537,0.014047972,0.00120905,0.023112024,0.00536313,50,50,50,50,0.015,0.015,0.015,0.015,389.1116861,389.1108324,389.1048889,389.1047753
 04/08  11:10:00,17.06666667,0.006738813,392.0914369,0,15.56,15.56,15.56,15.56,0.007966158,0.007784728,0.008038701,0.007742165,389.0950283,389.0941851,389.0888184,389.0886381,0.015062127,0.002212622,0.024939249,0.006937058,50,50,50,50,0.015,0.015,0.015,0.015,389.0546137,389.0537463,389.0481238,389.0479537
 04/08  11:20:00,17.43333333,0.006920596,384.0914178,0,15.56,15.56,15.56,15.56,0.007988583,0.00780343,0.008066863,0.007767191,389.0173251,389.0164833,389.0113916,389.0111759,0.016093892,0.003234089,0.026706367,0.008486994,50,50,50,50,0.015,0.015,0.015,0.015,389.0950283,389.0941851,389.0888184,389.0886381
 04/08  11:30:00,17.8,0.007106801,386.0913986,0,15.56,15.56,15.56,15.56,0.00801094,0.007822277,0.008095295,0.007792546,388.8958348,388.8949209,388.8902272,388.8898748,0.017124454,0.004260395,0.028414104,0.010009502,50,50,50,50,0.015,0.015,0.015,0.015,389.0173251,389.0164833,389.0113916,389.0111759
 04/08  11:40:00,18.16666667,0.007297523,393.0913794,0,15.56,15.56,15.56,15.56,0.008033174,0.007841214,0.008123857,0.007818132,388.9288515,388.9279136,388.923532,388.9231052,0.018146879,0.005280822,0.030069083,0.011503372,50,50,50,50,0.015,0.015,0.015,0.015,388.8958348,388.8949209,388.8902272,388.8898748
 04/08  11:50:00,18.53333333,0.007492861,385.0913602,0,15.56,15.56,15.56,15.56,0.008055328,0.007860272,0.008152534,0.007843952,388.8843103,388.8833789,388.879237,388.8787834,0.01915918,0.006293596,0.031680158,0.01297081,50,50,50,50,0.015,0.015,0.015,0.015,388.9288515,388.9279136,388.923532,388.9231052
 04/08  12:00:00,18.9,0.007692916,388.091341,0,15.56,15.56,15.56,15.56,0.00807743,0.007879469,0.008181314,0.007870005,388.8328885,388.8319467,388.8280705,388.8275663,0.020160878,0.007295307,0.033251925,0.014412476,50,50,50,50,0.015,0.015,0.015,0.015,388.8843103,388.8833789,388.879237,388.8787834
 04/08  12:10:00,18.9,0.007738463,389.0913217,0,15.56,15.56,15.56,15.56,0.008099181,0.007898462,0.008209879,0.007895956,388.8146846,388.8137384,388.8101095,388.8095635,0.02029227,0.007383254,0.033941772,0.014983547,50,50,50,50,0.015,0.015,0.015,0.015,388.8328885,388.8319467,388.8280705,388.8275663
 04/08  12:20:00,18.9,0.007784017,392.0913024,0,15.56,15.56,15.56,15.56,0.008120369,0.007916979,0.008237997,0.007921565,388.8864138,388.8855283,388.882008,388.8815145,0.020372155,0.007355674,0.034561247,0.015495338,50,50,50,50,0.015,0.015,0.015,0.015,388.8146846,388.8137384,388.8101095,388.8095635
 04/08  12:30:00,18.9,0.007829578,393.0912832,0,15.56,15.56,15.56,15.56,0.008140919,0.007934917,0.008265573,0.007946732,389.0290208,389.0282914,389.0246727,389.0243702,0.020442091,0.007327371,0.035148521,0.015985973,50,50,50,50,0.015,0.015,0.015,0.015,388.8864138,388.8855283,388.882008,388.8815145
 04/08  12:40:00,18.9,0.007875145,384.0912638,0,15.56,15.56,15.56,15.56,0.008160826,0.007952264,0.008292575,0.007971757,388.9935477,388.9929256,388.9892917,388.9891168,0.020499913,0.007290981,0.035700361,0.017133043,50,50,50,50,0.015,0.015,0.015,0.015,389.0290208,389.0282914,389.0246727,389.0243702
 04/08  12:50:00,18.9,0.007920719,387.0912445,0,15.56,15.56,15.56,15.56,0.008180105,0.007969035,0.008318993,0.007996698,388.9033307,388.9026935,388.8992954,388.8990788,0.020544638,0.007241716,0.036213394,0.01798839,50,50,50,50,0.015,0.015,0.015,0.015,388.9935477,388.9929256,388.9892917,388.9891168
 04/08  13:00:00,18.9,0.0079663,385.0912251,0,15.56,15.56,15.56,15.56,0.008198767,0.00798524,0.008344815,0.008021509,388.767692,388.7669448,388.7639788,388.7635959,0.020576177,0.007178768,0.036687167,0.018793918,50,50,50,50,0.015,0.015,0.015,0.015,388.9033307,388.9026935,388.8992954,388.8990788
 04/08  13:10:00,18.9,0.00796762,385.0912058,0,15.56,15.56,15.56,15.56,0.008218093,0.008002164,0.008371286,0.008047404,388.616623,388.6157151,388.6132868,388.6126769,0.021399329,0.007897509,0.037929131,0.020357515,50,50,50,50,0.015,0.015,0.015,0.015,388.767692,388.7669448,388.7639788,388.7635959
 04/08  13:20:00,18.9,0.00796894,385.0911864,0,15.56,15.56,15.56,15.56,0.008238847,0.008020578,0.008399141,0.00807509,388.467445,388.4663651,388.464496,388.4636522,0.022205847,0.008596184,0.039130104,0.021869834,50,50,50,50,0.015,0.015,0.015,0.015,388.616623,388.6157151,388.6132868,388.6126769
 04/08  13:30:00,18.9,0.007970261,389.0911669,0,15.56,15.56,15.56,15.56,0.008261238,0.008040688,0.008428562,0.008104719,388.4156565,388.4144687,388.4130157,388.4120185,0.022997304,0.009277711,0.040291626,0.023332756,50,50,50,50,0.015,0.015,0.015,0.015,388.467445,388.4663651,388.464496,388.4636522
 04/08  13:40:00,18.9,0.007971582,387.0911475,0,15.56,15.56,15.56,15.56,0.008285218,0.00806249,0.008459496,0.008136215,388.3801303,388.3789096,388.3776996,388.3766458,0.023798115,0.010058643,0.041477899,0.024810845,50,50,50,50,0.015,0.015,0.015,0.015,388.4156565,388.4144687,388.4130157,388.4120185
 04/08  13:50:00,18.9,0.007972904,385.091128,0,15.56,15.56,15.56,15.56,0.008310682,0.008085923,0.00849183,0.008169444,388.2931806,388.2919305,388.2909501,388.289852,0.024594088,0.010871224,0.042651654,0.026267132,50,50,50,50,0.015,0.015,0.015,0.015,388.3801303,388.3789096,388.3776996,388.3766458
 04/08  14:00:00,18.9,0.007974226,386.0911086,0,15.56,15.56,15.56,15.56,0.00833753,0.008110915,0.008525457,0.008204274,388.1959008,388.1945926,388.1939047,388.1927313,0.025382695,0.011704324,0.043808294,0.027697374,50,50,50,50,0.015,0.015,0.015,0.015,388.2931806,388.2919305,388.2909501,388.289852
 04/08  14:10:00,18.98333333,0.007970501,394.091089,0,15.56,15.56,15.56,15.56,0.00836474,0.008136503,0.008559339,0.008239647,388.2836878,388.2824119,388.2818044,388.2806472,0.026227507,0.012698287,0.044995138,0.029149293,50,50,50,50,0.015,0.015,0.015,0.015,388.1959008,388.1945926,388.1939047,388.1927313
 04/08  14:20:00,19.06666667,0.007966491,386.0910695,0,15.56,15.56,15.56,15.56,0.008390465,0.008159446,0.008592053,0.00827407,388.3060735,388.3049001,388.3042029,388.3031443,0.024369875,0.008040412,0.044386303,0.028775723,50,50,50,50,0.015,0.015,0.015,0.015,388.2836878,388.2824119,388.2818044,388.2806472
 04/08  14:30:00,19.15,0.007962192,386.09105,0,15.56,15.56,15.56,15.56,0.008414733,0.008180526,0.008623663,0.008307597,388.2545067,388.2533802,388.2527122,388.251706,0.024626222,0.008862383,0.04544734,0.03008299,50,50,50,50,0.015,0.015,0.015,0.015,388.3060735,388.3049001,388.3042029,388.3031443
 04/08  14:40:00,19.23333333,0.007957602,384.0910304,0,15.56,15.56,15.56,15.56,0.008438042,0.008200824,0.008654442,0.008340501,388.124735,388.1235416,388.1231621,388.1221051,0.025150344,0.009638331,0.046421206,0.031297081,50,50,50,50,0.015,0.015,0.015,0.015,388.2545067,388.2533802,388.2527122,388.251706
 04/08  14:50:00,19.31666667,0.007952719,390.0910108,0,15.56,15.56,15.56,15.56,0.008460763,0.008220882,0.008684521,0.008372897,388.0975956,388.0963335,388.096248,388.0951243,0.025775576,0.010400871,0.047282693,0.032391839,50,50,50,50,0.015,0.015,0.015,0.015,388.124735,388.1235416,388.1231621,388.1221051
 04/08  15:00:00,19.4,0.00794754,388.0909912,0,15.56,15.56,15.56,15.56,0.008483063,0.008240845,0.008713894,0.008404759,388.1036173,388.1023592,388.1023915,388.101267,0.026427614,0.011151407,0.048025142,0.033360776,50,50,50,50,0.015,0.015,0.015,0.015,388.0975956,388.0963335,388.096248,388.0951243
 04/08  15:10:00,19.31666667,0.007954038,392.0909716,0,15.56,15.56,15.56,15.56,0.008504311,0.008260117,0.008741793,0.008435321,388.2020061,388.2008583,388.2007518,388.1997185,0.028046345,0.013016662,0.049587107,0.035143712,50,50,50,50,0.015,0.015,0.015,0.015,388.1036173,388.1023592,388.1023915,388.101267
 04/08  15:20:00,19.23333333,0.007960242,393.0909519,0,15.56,15.56,15.56,15.56,0.008524135,0.008278345,0.008767753,0.008464112,388.3721916,388.3712678,388.3707435,388.3699042,0.029714993,0.014943258,0.051091295,0.036864516,50,50,50,50,0.015,0.015,0.015,0.015,388.2020061,388.2008583,388.2007518,388.1997185
 04/08  15:30:00,19.15,0.007966155,386.0909322,0,15.56,15.56,15.56,15.56,0.008542448,0.008295438,0.008791646,0.008490986,388.4089448,388.4082183,388.4073286,388.4066724,0.031382701,0.016864798,0.052528315,0.038511102,50,50,50,50,0.015,0.015,0.015,0.015,388.3721916,388.3712678,388.3707435,388.3699042
 04/08  15:40:00,19.06666667,0.007971778,393.0909125,0,15.56,15.56,15.56,15.56,0.008559344,0.008311553,0.008813562,0.008516018,388.5071505,388.5065773,388.5054261,388.5049077,0.033147242,0.01905538,0.054054079,0.040240731,50,50,50,50,0.015,0.015,0.015,0.015,388.4089448,388.4082183,388.4073286,388.4066724
 04/08  15:50:00,18.98333333,0.007977115,393.0908928,0,15.56,15.56,15.56,15.56,0.008574937,0.008326839,0.008833634,0.008539323,388.6649558,388.6645635,388.6630743,388.6627207,0.034923948,0.021279473,0.055578346,0.041963394,50,50,50,50,0.015,0.015,0.015,0.015,388.5071505,388.5065773,388.5054261,388.5049077
 04/08  16:00:00,18.9,0.007982167,389.0908731,0,15.56,15.56,15.56,15.56,0.008589322,0.00834141,0.008851979,0.008561004,388.7550611,388.7548408,388.7530234,388.7528344,0.03672044,0.023562175,0.057114518,0.043692912,50,50,50,50,0.015,0.015,0.015,0.015,388.6649558,388.6645635,388.6630743,388.6627207
 04/08  16:10:00,18.9,0.008027846,392.0908533,0,15.56,15.56,15.56,15.56,0.008603188,0.008355855,0.008869358,0.008581788,388.8582439,388.8581651,388.8560884,388.8560366,0.037546642,0.024718029,0.057740867,0.044507182,50,50,50,50,0.015,0.015,0.015,0.015,388.7550611,388.7548408,388.7530234,388.7528344
 04/08  16:20:00,18.9,0.008073532,384.0908335,0,15.56,15.56,15.56,15.56,0.008616946,0.008370534,0.008886259,0.008602138,388.7987342,388.7987056,388.7965939,388.7965939,0.038342403,0.025898451,0.05839949,0.04534965,50,50,50,50,0.015,0.015,0.015,0.015,388.8582439,388.8581651,388.8560884,388.8560366
 04/08  16:30:00,18.9,0.008119224,393.0908137,0,15.56,15.56,15.56,15.56,0.00863072,0.008385568,0.008902876,0.008622239,388.8403546,388.8403294,388.8382992,388.838301,0.039120764,0.027107065,0.05909677,0.046227165,50,50,50,50,0.015,0.015,0.015,0.015,388.7987342,388.7987056,388.7965939,388.7965939
 04/08  16:40:00,18.9,0.008164923,392.0907939,0,15.56,15.56,15.56,15.56,0.008644495,0.008400922,0.008919251,0.008642126,388.9500394,388.9500678,388.9479782,388.9480359,0.039854059,0.028232772,0.059794514,0.047101955,50,50,50,50,0.015,0.015,0.015,0.015,388.8403546,388.8403294,388.8382992,388.838301
 04/08  16:50:00,18.9,0.008210629,385.0907741,0,15.56,15.56,15.56,15.56,0.008659358,0.008419064,0.0089361,0.008662551,388.9236466,388.9237251,388.9215898,388.9216954,0.043181703,0.034976599,0.062240055,0.049740135,50,50,50,50,0.015,0.015,0.015,0.015,388.9500394,388.9500678,388.9479782,388.9480359
 04/08  17:00:00,18.9,0.008256341,391.0907542,0,15.56,15.56,15.56,15.56,0.008674949,0.008439002,0.008953179,0.008683253,388.9367203,388.9368076,388.9347294,388.9348427,0.044183045,0.036258104,0.063075103,0.05074776,50,50,50,50,0.015,0.015,0.015,0.015,388.9236466,388.9237251,388.9215898,388.9216954
 04/08  17:10:00,18.71666667,0.008319188,392.0907343,0,15.56,15.56,15.56,15.56,0.008690764,0.008459636,0.008970267,0.00870399,389.02063,389.0207293,389.0186614,389.0188089,0.044946425,0.037471175,0.063978825,0.051821986,50,50,50,50,0.015,0.015,0.015,0.015,388.9367203,388.9368076,388.9347294,388.9348427
 04/08  17:20:00,18.53333333,0.008379389,392.0907144,0,15.56,15.56,15.56,15.56,0.008705507,0.00847799,0.008986636,0.008723988,389.1395923,389.1397535,389.1375523,389.1377862,0.043287512,0.033179161,0.063344556,0.051338917,50,50,50,50,0.015,0.015,0.015,0.015,389.02063,389.0207293,389.0186614,389.0188089
 04/08  17:30:00,18.35,0.008436989,394.0906945,0,15.56,15.56,15.56,15.56,0.008719354,0.00849483,0.009002585,0.008743556,389.3101643,389.3104301,389.3079535,389.3083232,0.043636623,0.034179098,0.064396225,0.052556218,50,50,50,50,0.015,0.015,0.015,0.015,389.1395923,389.1397535,389.1375523,389.1377862
 04/08  17:40:00,18.16666667,0.008492032,385.0906745,0,15.56,15.56,15.56,15.56,0.008732742,0.008511213,0.00901846,0.008763054,389.2996926,389.3000332,389.297389,389.2978493,0.04416084,0.035224758,0.065502479,0.053827781,50,50,50,50,0.015,0.015,0.015,0.015,389.3101643,389.3104301,389.3079535,389.3083232
 04/08  17:50:00,17.98333333,0.008544562,384.0906545,0,15.56,15.56,15.56,15.56,0.008745951,0.008527679,0.00903442,0.008782648,389.1454994,389.1458105,389.1433724,389.1437786,0.044758759,0.036294557,0.0666073,0.055096643,50,50,50,50,0.015,0.015,0.015,0.015,389.2996926,389.3000332,389.297389,389.2978493
 04/08  18:00:00,17.8,0.008594622,392.0906345,0,15.56,15.56,15.56,15.56,0.008759096,0.00854438,0.009050492,0.008802364,389.1181696,389.1184042,389.1163041,389.1166041,0.045386553,0.037381982,0.067694103,0.056346079,50,50,50,50,0.015,0.015,0.015,0.015,389.1454994,389.1458105,389.1433724,389.1437786
 04/08  18:10:00,17.7,0.008645986,386.0906145,0,15.56,15.56,15.56,15.56,0.008769957,0.008559371,0.00906431,0.008819891,389.0601906,389.0603724,389.0585409,389.0587599,0.049222743,0.042252366,0.071903006,0.06071959,50,50,50,50,0.015,0.015,0.015,0.015,389.1181696,389.1184042,389.1163041,389.1166041
 04/08  18:20:00,17.6,0.008696325,394.0905945,0,15.56,15.56,15.56,15.56,0.008777303,0.008571604,0.009074542,0.008833928,389.1427703,389.1429255,389.1411939,389.141396,0.053193699,0.047349461,0.076189276,0.065168092,50,50,50,50,0.015,0.015,0.015,0.015,389.0601906,389.0603724,389.0585409,389.0587599
 04/08  18:30:00,17.5,0.008745649,385.0905744,0,15.56,15.56,15.56,15.56,0.008780883,0.008580782,0.009080885,0.008844167,389.1125375,389.1127007,389.1109878,389.111201,0.057119348,0.052204027,0.080370544,0.069510039,50,50,50,50,0.015,0.015,0.015,0.015,389.1427703,389.1429255,389.1411939,389.141396
 04/08  18:40:00,17.4,0.008793965,394.0905543,0,15.56,15.56,15.56,15.56,0.008780908,0.008587031,0.009083547,0.008850803,389.1919009,389.1920575,389.1903411,389.1905764,0.061040542,0.057063355,0.084562835,0.073861735,50,50,50,50,0.015,0.015,0.015,0.015,389.1125375,389.1127007,389.1109878,389.111201
 04/08  18:50:00,17.3,0.008841285,388.0905342,0,15.56,15.56,15.56,15.56,0.008777704,0.008590622,0.00908288,0.008854169,389.2214273,389.2215887,389.2198257,389.2200979,0.064979017,0.061954358,0.08878788,0.078245122,50,50,50,50,0.015,0.015,0.015,0.015,389.1919009,389.1920575,389.1903411,389.1905764
 04/08  19:00:00,17.2,0.008887616,392.0905141,0,15.56,15.56,15.56,15.56,0.00877158,0.008591811,0.009079224,0.008854595,389.2907431,389.2908968,389.2890854,389.2893968,0.068922192,0.066828626,0.093058031,0.082672702,50,50,50,50,0.015,0.015,0.015,0.015,389.2214273,389.2215887,389.2198257,389.2200979
 04/08  19:10:00,17.2,0.008928781,391.090494,0,15.56,15.56,15.56,15.56,0.008754536,0.008587002,0.009056695,0.008842014,389.4069489,389.4070815,389.4051966,389.4055651,0.137975493,0.136588803,0.163111512,0.152909433,50,50,50,50,0.015,0.015,0.015,0.015,389.2907431,389.2908968,389.2890854,389.2893968
 04/08  19:20:00,17.2,0.008969952,387.0904738,0,15.56,15.56,15.56,15.56,0.00872809,0.008575365,0.009020417,0.008818781,389.3625894,389.362727,389.360873,389.3612552,0.142563657,0.141873333,0.168155699,0.158107019,50,50,50,50,0.015,0.015,0.015,0.015,389.4069489,389.4070815,389.4051966,389.4055651
 04/08  19:30:00,17.2,0.009011128,389.0904536,0,15.56,15.56,15.56,15.56,0.00869515,0.008557482,0.008977098,0.008788753,389.3038593,389.3039994,389.3023517,389.3026797,0.147156587,0.147160131,0.173254194,0.163356897,50,50,50,50,0.015,0.015,0.015,0.015,389.3625894,389.362727,389.360873,389.3612552
 04/08  19:40:00,17.2,0.009052309,385.0904334,0,15.56,15.56,15.56,15.56,0.008657668,0.008534292,0.008930424,0.008754353,389.0896867,389.0898653,389.088626,389.0888155,0.151759486,0.152452118,0.178403461,0.16865641,50,50,50,50,0.015,0.015,0.015,0.015,389.3038593,389.3039994,389.3023517,389.3026797
 04/08  19:50:00,17.2,0.009093496,388.0904132,0,15.56,15.56,15.56,15.56,0.008616687,0.008506654,0.008881786,0.008716748,388.9266936,388.926908,388.9261822,388.9261954,0.156374886,0.157751848,0.183599725,0.174002197,50,50,50,50,0.015,0.015,0.015,0.015,389.0896867,389.0898653,389.088626,389.0888155
 04/08  20:00:00,17.2,0.009134688,386.0903929,0,15.56,15.56,15.56,15.56,0.008572808,0.00847528,0.008831638,0.008676538,388.7398431,388.7401061,388.7398764,388.739719,0.161004508,0.16306148,0.188840067,0.179391414,50,50,50,50,0.015,0.015,0.015,0.015,388.9266936,388.926908,388.9261822,388.9261954
 04/08  20:10:00,17.2,0.00913317,385.0903726,0,15.56,15.56,15.56,15.56,0.00853343,0.008447442,0.008787303,0.008641162,388.4938897,388.4942204,388.4945236,388.4941843,0.159984578,0.162198559,0.188524466,0.179220945,50,50,50,50,0.015,0.015,0.015,0.015,388.7398431,388.7401061,388.7398764,388.739719
