Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/08  20:20:00,17.2,0.009131652,387.0903523,0,15.56,15.56,15.56,15.56,0.008502642,0.008427172,0.008752787,0.008614737,388.3159398,388.316322,388.3171239,388.3166236,0.158892933,0.161226102,0.188200099,0.179041981,50,50,50,50,0.015,0.015,0.015,0.015,388.4938897,388.4942204,388.4945236,388.4941843
 04/08  20:30:00,17.2,0.009130134,390.090332,0,15.56,15.56,15.56,15.56,0.008482481,0.008418423,0.00872963,0.00859893,388.3296641,388.3300347,388.331045,388.3304936,0.160805122,0.167537515,0.190098551,0.181097978,50,50,50,50,0.015,0.015,0.015,0.015,388.3159398,388.316322,388.3171239,388.3166236
 04/08  20:40:00,17.2,0.009128617,386.0903117,0,15.56,15.56,15.56,15.56,0.008471706,0.008419157,0.008716571,0.00859256,388.2694839,388.2698571,388.2708871,388.2703406,0.159913668,0.16667815,0.189864164,0.181009029,50,50,50,50,0.015,0.015,0.015,0.015,388.3296641,388.3300347,388.331045,388.3304936
 04/08  20:50:00,17.2,0.0091271,388.0902913,0,15.56,15.56,15.56,15.56,0.008468654,0.008426902,0.008712022,0.008594107,388.2230027,388.2233843,388.2244146,388.2238782,0.158835706,0.165651769,0.189571764,0.180860174,50,50,50,50,0.015,0.015,0.015,0.015,388.2694839,388.2698571,388.2708871,388.2703406
 04/08  21:00:00,17.2,0.009125584,391.090271,0,15.56,15.56,15.56,15.56,0.008472125,0.008440145,0.008714788,0.008602444,388.3320795,388.3323933,388.3332778,388.3328104,0.157713685,0.164578085,0.189276799,0.180709011,50,50,50,50,0.015,0.015,0.015,0.015,388.2230027,388.2233843,388.2244146,388.2238782
 04/08  21:10:00,17.11666667,0.009199667,390.0902505,0,15.56,15.56,15.56,15.56,0.008478259,0.008455159,0.008720895,0.00861367,388.483373,388.4835564,388.484109,388.4837741,0.158459159,0.165649218,0.190801241,0.182378472,50,50,50,50,0.015,0.015,0.015,0.015,388.3320795,388.3323933,388.3332778,388.3328104
 04/08  21:20:00,17.03333333,0.0092727,393.0902301,0,15.56,15.56,15.56,15.56,0.008484807,0.00846987,0.008727962,0.008625463,388.7591851,388.7591524,388.7591629,388.7590302,0.159231491,0.166734205,0.19230256,0.184023556,50,50,50,50,0.015,0.015,0.015,0.015,388.483373,388.4835564,388.484109,388.4837741
 04/08  21:30:00,16.95,0.009344689,390.0902097,0,15.56,15.56,15.56,15.56,0.008491063,0.008483687,0.008735173,0.00863705,388.9578977,388.9576561,388.9570886,388.9571593,0.160021672,0.167830077,0.193780739,0.185644713,50,50,50,50,0.015,0.015,0.015,0.015,388.7591851,388.7591524,388.7591629,388.7590302
 04/08  21:40:00,16.86666667,0.00941564,390.0901892,0,15.56,15.56,15.56,15.56,0.008497011,0.008496667,0.008742433,0.008648368,389.0800469,389.079662,389.0786813,389.0788939,0.160827343,0.168934958,0.195240848,0.187246937,50,50,50,50,0.015,0.015,0.015,0.015,388.9578977,388.9576561,388.9570886,388.9571593
 04/08  21:50:00,16.78333333,0.009485562,384.0901687,0,15.56,15.56,15.56,15.56,0.008502785,0.008508989,0.008749813,0.00865952,388.898922,388.8986021,388.8977045,388.8978944,0.161647963,0.17004805,0.196688494,0.188835757,50,50,50,50,0.015,0.015,0.015,0.015,389.0800469,389.079662,389.0786813,389.0788939
 04/08  22:00:00,16.7,0.009554461,391.0901482,0,15.56,15.56,15.56,15.56,0.008508484,0.008520791,0.008757361,0.008670578,388.8657997,388.8655786,388.8649594,388.8650728,0.162482985,0.171168693,0.198127052,0.190414476,50,50,50,50,0.015,0.015,0.015,0.015,388.898922,388.8986021,388.8977045,388.8978944
 04/08  22:10:00,16.7,0.009614351,388.0901277,0,15.56,15.56,15.56,15.56,0.008504962,0.008522072,0.008743645,0.008664379,388.8113807,388.8112529,388.8108924,388.8109383,0.304536012,0.313537354,0.341976129,0.33442514,50,50,50,50,0.015,0.015,0.015,0.015,388.8657997,388.8655786,388.8649594,388.8650728
 04/08  22:20:00,16.7,0.009674252,391.0901071,0,15.56,15.56,15.56,15.56,0.008492783,0.008512126,0.008715982,0.008645806,388.9768505,388.9767187,388.9762445,388.976318,0.302881176,0.308412635,0.341568573,0.334142941,50,50,50,50,0.015,0.015,0.015,0.015,388.8113807,388.8112529,388.8108924,388.8109383
 04/08  22:30:00,16.7,0.009734165,394.0900866,0,15.56,15.56,15.56,15.56,0.008475577,0.008495793,0.008684186,0.008622437,389.5090788,389.5087585,389.5073003,389.5076001,0.303502632,0.309323185,0.342922224,0.335626925,50,50,50,50,0.015,0.015,0.015,0.015,388.9768505,388.9767187,388.9762445,388.976318
 04/08  22:40:00,16.7,0.009794089,394.090066,0,15.56,15.56,15.56,15.56,0.008455904,0.008476637,0.008653105,0.008598307,390.1701563,390.1695168,390.1663997,390.1670665,0.304263261,0.310298247,0.34429644,0.337131098,50,50,50,50,0.015,0.015,0.015,0.015,389.5090788,389.5087585,389.5073003,389.5076001
 04/08  22:50:00,16.7,0.009854024,392.0900454,0,15.56,15.56,15.56,15.56,0.008434911,0.008456209,0.008623829,0.008574567,390.6217488,390.6208395,390.6162893,390.6172614,0.305083404,0.311303114,0.345662843,0.338626774,50,50,50,50,0.015,0.015,0.015,0.015,390.1701563,390.1695168,390.1663997,390.1670665
 04/08  23:00:00,16.7,0.009913971,390.0900247,0,15.56,15.56,15.56,15.56,0.008412989,0.008434958,0.008596002,0.00855117,390.7271113,390.7261323,390.7211624,390.7222165,0.305929116,0.312323818,0.347014096,0.340106374,50,50,50,50,0.015,0.015,0.015,0.015,390.6217488,390.6208395,390.6162893,390.6172614
 04/08  23:10:00,16.7,0.009913971,389.0900041,0,15.56,15.56,15.56,15.56,0.008390406,0.008413189,0.008569167,0.008527956,390.5762945,390.5754613,390.5711696,390.5720768,0.310267675,0.317045886,0.351809795,0.345030844,50,50,50,50,0.015,0.015,0.015,0.015,390.7271113,390.7261323,390.7211624,390.7222165
 04/08  23:20:00,16.7,0.009913971,385.0899834,0,15.56,15.56,15.56,15.56,0.008367385,0.008391132,0.008543058,0.00850486,390.0128986,390.0124676,390.0100176,390.0105432,0.314663912,0.321851458,0.356602493,0.349950131,50,50,50,50,0.015,0.015,0.015,0.015,390.5762945,390.5754613,390.5711696,390.5720768
 04/08  23:30:00,16.7,0.009913971,388.0899627,0,15.56,15.56,15.56,15.56,0.00834537,0.008371982,0.008518461,0.008482802,389.5549562,389.5551016,389.5545827,389.5546924,0.322133973,0.334012313,0.363611066,0.357091142,50,50,50,50,0.015,0.015,0.015,0.015,390.0128986,390.0124676,390.0100176,390.0105432
 04/08  23:40:00,16.7,0.009913971,384.089942,0,15.56,15.56,15.56,15.56,0.00832393,0.00835432,0.008494884,0.008461378,388.9273364,388.9281925,388.9294839,388.9291814,0.326820884,0.339055477,0.368483596,0.36208705,50,50,50,50,0.015,0.015,0.015,0.015,389.5549562,389.5551016,389.5545827,389.5546924
 04/08  23:50:00,16.7,0.009913971,385.0899212,0,15.56,15.56,15.56,15.56,0.008302504,0.008336677,0.008471851,0.008440177,388.3224055,388.3239653,388.3268483,388.3261819,0.331361984,0.344046867,0.373351523,0.367076939,50,50,50,50,0.015,0.015,0.015,0.015,388.9273364,388.9281925,388.9294839,388.9291814
 04/08  24:00:00,16.7,0.009913971,388.0899005,0,15.56,15.56,15.56,15.56,0.008280858,0.00831847,0.008449164,0.008419059,388.0604513,388.0623804,388.0661105,388.0652597,0.335858796,0.349011155,0.378246067,0.372092387,50,50,50,50,0.015,0.015,0.015,0.015,388.3224055,388.3239653,388.3268483,388.3261819
 04/09  00:10:00,16.7,0.009975588,384.0898797,0,15.56,15.56,15.56,15.56,0.008261655,0.008302267,0.008429498,0.00840074,387.6766858,387.678851,387.6830658,387.6821101,0.33685124,0.350265867,0.379711408,0.373677584,50,50,50,50,0.015,0.015,0.015,0.015,388.0604513,388.0623804,388.0661105,388.0652597
 04/09  00:20:00,16.7,0.010037238,394.0898589,0,15.56,15.56,15.56,15.56,0.008246175,0.008289393,0.008414079,0.008386487,388.0385413,388.0403255,388.0438737,388.0430792,0.337799276,0.35146833,0.381165976,0.375250353,50,50,50,50,0.015,0.015,0.015,0.015,387.6766858,387.678851,387.6830658,387.6821101
 04/09  00:30:00,16.7,0.01009892,387.0898381,0,15.56,15.56,15.56,15.56,0.00823432,0.008279825,0.008402715,0.008376145,388.2275399,388.2287485,388.23115,388.2306024,0.338732972,0.352647756,0.382621477,0.376824018,50,50,50,50,0.015,0.015,0.015,0.015,388.0385413,388.0403255,388.0438737,388.0430792
 04/09  00:40:00,16.7,0.010160634,384.0898172,0,15.56,15.56,15.56,15.56,0.008224105,0.008269708,0.008393573,0.008368022,387.9292932,387.9302885,387.9324666,387.9319915,0.336496263,0.346007777,0.381414878,0.376016816,50,50,50,50,0.015,0.015,0.015,0.015,388.2275399,388.2287485,388.23115,388.2306024
 04/09  00:50:00,16.7,0.01022238,393.0897963,0,15.56,15.56,15.56,15.56,0.008215416,0.008260013,0.008386331,0.008361852,388.1614164,388.1621886,388.1639062,388.1635288,0.337030299,0.346777998,0.382472645,0.377415136,50,50,50,50,0.015,0.015,0.015,0.015,387.9292932,387.9302885,387.9324666,387.9319915
 04/09  01:00:00,16.7,0.010284159,393.0897755,0,15.56,15.56,15.56,15.56,0.008208413,0.008251897,0.008380903,0.008357552,388.7554614,388.7557352,388.7559142,388.7557729,0.337715965,0.347599332,0.383532249,0.378814957,50,50,50,50,0.015,0.015,0.015,0.015,388.1614164,388.1621886,388.1639062,388.1635288
 04/09  01:10:00,16.6,0.010279318,390.0897545,0,15.56,15.56,15.56,15.56,0.008203075,0.00824575,0.008377102,0.008354921,389.1679321,389.1676823,389.1661567,389.1662547,0.338508615,0.348550385,0.384604553,0.380224386,50,50,50,50,0.015,0.015,0.015,0.015,388.7554614,388.7557352,388.7559142,388.7557729
 04/09  01:20:00,16.5,0.010274088,392.0897336,0,15.56,15.56,15.56,15.56,0.008199203,0.008241407,0.008374652,0.008353668,389.5511823,389.5505072,389.5476242,389.5479007,0.339331146,0.349521394,0.385652545,0.381605041,50,50,50,50,0.015,0.015,0.015,0.015,389.1679321,389.1676823,389.1661567,389.1662547
 04/09  01:30:00,16.4,0.010268472,389.0897127,0,15.56,15.56,15.56,15.56,0.008196537,0.008238522,0.00837327,0.0083535,389.6636445,389.6627934,389.6593831,389.6597265,0.340164403,0.350500519,0.386675715,0.382955961,50,50,50,50,0.015,0.015,0.015,0.015,389.5511823,389.5505072,389.5476242,389.5479007
 04/09  01:40:00,16.3,0.010262474,388.0896917,0,15.56,15.56,15.56,15.56,0.008194837,0.008236775,0.008372716,0.008354169,389.5333684,389.5326346,389.5296695,389.5299692,0.341000674,0.351481614,0.387676255,0.3842792,50,50,50,50,0.015,0.015,0.015,0.015,389.6636445,389.6627934,389.6593831,389.6597265
 04/09  01:50:00,16.2,0.010256099,385.0896707,0,15.56,15.56,15.56,15.56,0.008193822,0.008235916,0.008372803,0.008355482,389.0683253,389.0680397,389.0665575,389.0667169,0.341638515,0.352460734,0.388656342,0.385576934,50,50,50,50,0.015,0.015,0.015,0.015,389.5333684,389.5326346,389.5296695,389.5299692
 04/09  02:00:00,16.1,0.010249351,384.0896497,0,15.56,15.56,15.56,15.56,0.008193314,0.008235761,0.008373386,0.008357144,388.4073067,388.407715,388.4084496,388.4084045,0.342308026,0.353434981,0.38961753,0.386497218,50,50,50,50,0.015,0.015,0.015,0.015,389.0683253,389.0680397,389.0665575,389.0667169
 04/09  02:10:00,16.2,0.010316066,387.0896286,0,15.56,15.56,15.56,15.56,0.008192124,0.008235156,0.008373214,0.008357878,387.9961684,387.9971563,387.9997304,387.9995195,0.347131494,0.358741985,0.394693035,0.391625421,50,50,50,50,0.015,0.015,0.015,0.015,388.4073067,388.407715,388.4084496,388.4084045
 04/09  02:20:00,16.3,0.010383169,386.0896076,0,15.56,15.56,15.56,15.56,0.008189694,0.008233437,0.008371687,0.008357112,387.7098122,387.7111361,387.7147564,387.714452,0.351974578,0.363828635,0.399761232,0.396745917,50,50,50,50,0.015,0.015,0.015,0.015,387.9961684,387.9971563,387.9997304,387.9995195
 04/09  02:30:00,16.4,0.010450663,388.0895865,0,15.56,15.56,15.56,15.56,0.008186228,0.008230559,0.008368823,0.008354897,387.64558,387.6469392,387.6507116,387.6503939,0.357259154,0.368953084,0.404822758,0.401859552,50,50,50,50,0.015,0.015,0.015,0.015,387.7098122,387.7111361,387.7147564,387.714452
 04/09  02:40:00,16.5,0.010518551,387.0895654,0,15.56,15.56,15.56,15.56,0.008181963,0.008226738,0.008364881,0.008351519,387.6089538,387.6101882,387.6136239,387.6133346,0.362333513,0.374079872,0.409880985,0.406969655,50,50,50,50,0.015,0.015,0.015,0.015,387.64558,387.6469392,387.6507116,387.6503939
 04/09  02:50:00,16.6,0.010586832,385.0895442,0,15.56,15.56,15.56,15.56,0.008177097,0.008222216,0.008360134,0.008347271,387.387282,387.3884851,387.3918227,387.3915404,0.367404903,0.379208181,0.414939529,0.41207982,50,50,50,50,0.015,0.015,0.015,0.015,387.6089538,387.6101882,387.6136239,387.6133346
 04/09  03:00:00,16.7,0.010655511,391.0895231,0,15.56,15.56,15.56,15.56,0.008171775,0.008217302,0.008354796,0.008342378,387.5777503,387.5787326,387.5815047,387.5812726,0.372472371,0.384620835,0.420001446,0.417193108,50,50,50,50,0.015,0.015,0.015,0.015,387.387282,387.3884851,387.3918227,387.3915404
 04/09  03:10:00,16.88333333,0.010723314,385.0895019,0,15.56,15.56,15.56,15.56,0.008167018,0.008213011,0.008349995,0.008337975,387.5133069,387.5141209,387.5164068,387.5162142,0.373390551,0.385657171,0.420959662,0.418201706,50,50,50,50,0.015,0.015,0.015,0.015,387.5777503,387.5787326,387.5815047,387.5812726
 04/09  03:20:00,17.06666667,0.010791031,388.0894807,0,15.56,15.56,15.56,15.56,0.008163309,0.008209787,0.008346277,0.008334613,387.4940814,387.4947859,387.4967612,387.4965948,0.374275872,0.386659701,0.421913032,0.419205571,50,50,50,50,0.015,0.015,0.015,0.015,387.5133069,387.5141209,387.5164068,387.5162142
 04/09  03:30:00,17.25,0.010858651,394.0894595,0,15.56,15.56,15.56,15.56,0.008160632,0.008207592,0.008343645,0.008332305,388.046672,388.0468918,388.0476266,388.0475641,0.375139179,0.387636445,0.422862102,0.420205,50,50,50,50,0.015,0.015,0.015,0.015,387.4940814,387.4947859,387.4967612,387.4965948
 04/09  03:40:00,17.43333333,0.010926162,389.0894383,0,15.56,15.56,15.56,15.56,0.008158787,0.008206213,0.008341895,0.008330852,388.4512052,388.4508369,388.4500011,388.4500626,0.375986655,0.38859289,0.423805715,0.421198799,50,50,50,50,0.015,0.015,0.015,0.015,388.046672,388.0468918,388.0476266,388.0475641
 04/09  03:50:00,17.61666667,0.010993555,386.0894171,0,15.56,15.56,15.56,15.56,0.008157565,0.008205441,0.008340807,0.008330041,388.393313,388.3927514,388.3913371,388.3914408,0.376821047,0.389531973,0.424741571,0.422184638,50,50,50,50,0.015,0.015,0.015,0.015,388.4512052,388.4508369,388.4500011,388.4500626
 04/09  04:00:00,17.8,0.011060819,387.0893958,0,15.56,15.56,15.56,15.56,0.008156809,0.008205119,0.008340216,0.008329709,388.1854309,388.1850599,388.1841019,388.1841702,0.377643861,0.390455544,0.425667538,0.423160357,50,50,50,50,0.015,0.015,0.015,0.015,388.393313,388.3927514,388.3913371,388.3914408
 04/09  04:10:00,17.8,0.011125524,392.0893745,0,15.56,15.56,15.56,15.56,0.008153091,0.008201872,0.008336639,0.008326381,388.4041067,388.4037534,388.402891,388.4029549,0.381874793,0.394931926,0.429976069,0.427518511,50,50,50,50,0.015,0.015,0.015,0.015,388.1854309,388.1850599,388.1841019,388.1841702
 04/09  04:20:00,17.8,0.011190242,389.0893532,0,15.56,15.56,15.56,15.56,0.008144857,0.008194186,0.008328505,0.008318486,388.6194617,388.6189425,388.6176868,388.61778,0.386135627,0.399458328,0.434298941,0.431890679,50,50,50,50,0.015,0.015,0.015,0.015,388.4041067,388.4037534,388.402891,388.4029549
 04/09  04:30:00,17.8,0.011254973,385.0893318,0,15.56,15.56,15.56,15.56,0.008132313,0.008182272,0.008316031,0.008306243,388.4101843,388.4097656,388.408701,388.4087775,0.390404773,0.403993233,0.438622961,0.436263658,50,50,50,50,0.015,0.015,0.015,0.015,388.6194617,388.6189425,388.6176868,388.61778
 04/09  04:40:00,17.8,0.011319718,387.0893105,0,15.56,15.56,15.56,15.56,0.008116334,0.008167,0.008300115,0.00829055,388.1457226,388.1456424,388.1453606,388.1453802,0.394677078,0.408530772,0.442948089,0.440637402,50,50,50,50,0.015,0.015,0.015,0.015,388.4101843,388.4097656,388.408701,388.4087775
 04/09  04:50:00,17.8,0.011384476,388.0892891,0,15.56,15.56,15.56,15.56,0.008097801,0.008149238,0.008281659,0.00827231,388.0248777,388.0250857,388.0254963,388.025468,0.398950713,0.413069455,0.447276056,0.445013632,50,50,50,50,0.015,0.015,0.015,0.015,388.1457226,388.1456424,388.1453606,388.1453802
 04/09  05:00:00,17.8,0.011449247,385.0892677,0,15.56,15.56,15.56,15.56,0.008077392,0.008129654,0.008261354,0.008252214,387.7529462,387.7534684,387.754581,387.7545034,0.403224796,0.417608492,0.451608522,0.449394011,50,50,50,50,0.015,0.015,0.015,0.015,388.0248777,388.0250857,388.0254963,388.025468
 04/09  05:10:00,17.7,0.011440352,384.0892463,0,15.56,15.56,15.56,15.56,0.008053414,0.008106502,0.008237571,0.00822863,387.3109804,387.3119637,387.314074,387.3139277,0.404074104,0.41858603,0.452542615,0.450375573,50,50,50,50,0.015,0.015,0.015,0.015,387.7529462,387.7534684,387.754581,387.7545034
 04/09  05:20:00,17.6,0.01143105,389.0892248,0,15.56,15.56,15.56,15.56,0.008025182,0.00807907,0.008209668,0.008200918,387.2535722,387.2547485,387.25732,387.2571455,0.404901389,0.419539729,0.453473634,0.451353723,50,50,50,50,0.015,0.015,0.015,0.015,387.3109804,387.3119637,387.314074,387.3139277
 04/09  05:30:00,17.5,0.011421349,392.0892034,0,15.56,15.56,15.56,15.56,0.007993027,0.008047659,0.008177995,0.008169427,387.6982689,387.6990101,387.7006968,387.7005837,0.405673575,0.420362597,0.454360977,0.452287841,50,50,50,50,0.015,0.015,0.015,0.015,387.2535722,387.2547485,387.25732,387.2571455
 04/09  05:40:00,17.4,0.011411251,387.0891819,0,15.56,15.56,15.56,15.56,0.007957602,0.008012776,0.008143194,0.008134801,387.9086433,387.9088515,387.909348,387.9093106,0.406257956,0.420667703,0.455043504,0.453016822,50,50,50,50,0.015,0.015,0.015,0.015,387.6982689,387.6990101,387.7006968,387.7005837
 04/09  05:50:00,17.3,0.011400762,391.0891604,0,15.56,15.56,15.56,15.56,0.007919553,0.007974033,0.008105907,0.008097681,388.2226992,388.2224493,388.2217654,388.221799,0.40677118,0.418633107,0.455674695,0.453694566,50,50,50,50,0.015,0.015,0.015,0.015,387.9086433,387.9088515,387.909348,387.9093106
 04/09  06:00:00,17.2,0.011389888,391.0891388,0,15.56,15.56,15.56,15.56,0.007879417,0.007931794,0.008066644,0.008058579,388.6071631,388.6065427,388.6046108,388.6047124,0.40724555,0.417167964,0.456228519,0.45429414,50,50,50,50,0.015,0.015,0.015,0.015,388.2226992,388.2224493,388.2217654,388.221799
 04/09  06:10:00,17.2,0.011387984,394.0891173,0,15.56,15.56,15.56,15.56,0.007865782,0.007917832,0.008063732,0.008055387,389.0263323,389.0253816,389.0220311,389.022205,0.234772623,0.243320128,0.282507877,0.280615322,50,50,50,50,0.015,0.015,0.015,0.015,388.6071631,388.6065427,388.6046108,388.6047124
 04/09  06:20:00,17.2,0.01138608,385.0890957,0,15.56,15.56,15.56,15.56,0.007870325,0.007922737,0.008084099,0.008075254,389.0370237,389.0359612,389.0320123,389.0322137,0.237320036,0.244513551,0.28498567,0.283136778,50,50,50,50,0.015,0.015,0.015,0.015,389.0263323,389.0253816,389.0220311,389.022205
 04/09  06:30:00,17.2,0.011384178,392.0890741,0,15.56,15.56,15.56,15.56,0.007882057,0.007934273,0.008111873,0.008102525,389.1069869,389.1059455,389.1019348,389.1021376,0.239821359,0.245643434,0.287329657,0.285522457,50,50,50,50,0.015,0.015,0.015,0.015,389.0370237,389.0359612,389.0320123,389.0322137
 04/09  06:40:00,17.2,0.011382275,386.0890525,0,15.56,15.56,15.56,15.56,0.007895457,0.007947142,0.008139362,0.008129603,389.0132773,389.0123402,389.0087519,389.0089332,0.242503192,0.248589905,0.289754236,0.287985494,50,50,50,50,0.015,0.015,0.015,0.015,389.1069869,389.1059455,389.1019348,389.1021376
 04/09  06:50:00,17.2,0.011380374,389.0890309,0,15.56,15.56,15.56,15.56,0.007909018,0.007960254,0.008164681,0.00815461,388.9486375,388.9478283,388.9448336,388.9449866,0.245266105,0.251724711,0.292183181,0.290448143,50,50,50,50,0.015,0.015,0.015,0.015,389.0132773,389.0123402,389.0087519,389.0089332
 04/09  07:00:00,17.2,0.011378473,389.0890092,0,15.56,15.56,15.56,15.56,0.00792278,0.007973889,0.00818813,0.008177827,388.9322191,388.9315123,388.9289778,388.9291089,0.248088352,0.254997933,0.294615637,0.292908002,50,50,50,50,0.015,0.015,0.015,0.015,388.9486375,388.9478283,388.9448336,388.9449866
 04/09  07:10:00,17.48333333,0.011524549,394.0889875,0,15.56,15.56,15.56,15.56,0.007935997,0.007987232,0.008209375,0.008198898,389.1620359,389.161312,389.1586086,389.1587472,0.248644185,0.255719935,0.294815381,0.293127272,50,50,50,50,0.015,0.015,0.015,0.015,388.9322191,388.9315123,388.9289778,388.9291089
 04/09  07:20:00,17.76666667,0.011671719,392.0889658,0,15.56,15.56,15.56,15.56,0.007948255,0.007999976,0.008228334,0.00821772,389.431989,389.4311444,389.4277847,389.4279526,0.249215223,0.256907342,0.295079133,0.293401624,50,50,50,50,0.015,0.015,0.015,0.015,389.1620359,389.161312,389.1586086,389.1587472
 04/09  07:30:00,18.05,0.011819973,393.0889441,0,15.56,15.56,15.56,15.56,0.007959486,0.008011964,0.008245157,0.00823443,389.7162298,389.7152184,389.7110438,389.7112487,0.249771779,0.257766957,0.295338679,0.293662126,50,50,50,50,0.015,0.015,0.015,0.015,389.431989,389.4311444,389.4277847,389.4279526
 04/09  07:40:00,18.33333333,0.011969303,394.0889224,0,15.56,15.56,15.56,15.56,0.007969728,0.008022983,0.008260037,0.008249211,390.0338779,390.032684,390.0276618,390.0279062,0.250214233,0.258146938,0.295497554,0.293812184,50,50,50,50,0.015,0.015,0.015,0.015,389.7162298,389.7152184,389.7110438,389.7112487
 04/09  07:50:00,18.61666667,0.012119699,393.0889006,0,15.56,15.56,15.56,15.56,0.007979047,0.008032929,0.008273179,0.008262258,390.3106462,390.3092951,390.3035373,390.3038164,0.250596697,0.258395127,0.295638669,0.293935235,50,50,50,50,0.015,0.015,0.015,0.015,390.0338779,390.032684,390.0276618,390.0279062
 04/09  08:00:00,18.9,0.012271153,394.0888788,0,15.56,15.56,15.56,15.56,0.007987516,0.008041803,0.008284776,0.008273755,390.5893226,390.5878445,390.5814721,390.5817812,0.250941109,0.258551011,0.295762331,0.294032567,50,50,50,50,0.015,0.015,0.015,0.015,390.3106462,390.3092951,390.3035373,390.3038164
 04/09  08:10:00,19.26666667,0.01229989,390.088857,0,15.56,15.56,15.56,15.56,0.0079959,0.008050411,0.008295638,0.008284509,390.6864429,390.6849315,390.6783509,390.6786698,0.253084935,0.260612163,0.297664992,0.295902055,50,50,50,50,0.015,0.015,0.015,0.015,390.5893226,390.5878445,390.5814721,390.5817812
 04/09  08:20:00,19.63333333,0.012322445,390.0888352,0.0909091,15.56,15.56,15.56,15.56,0.00800465,0.00805924,0.008308385,0.008297133,390.6704023,390.6689652,391.9402543,391.9407085,0.255251842,0.262674669,0.29420154,0.292399921,50,50,50,50,0.015,0.015,0.015,0.015,390.6864429,390.6849315,390.6783509,390.6786698
 04/09  08:30:00,20,0.012338552,390.0888133,0.272727,15.56,15.56,15.56,15.56,0.008013859,0.008068402,0.008326428,0.008315031,390.6184434,390.6171426,396.4292919,396.430346,0.257395806,0.264699304,0.285295095,0.283450873,50,50,50,50,0.015,0.015,0.015,0.015,390.6704023,390.6689652,391.9402543,391.9407085
 04/09  08:40:00,20.36666667,0.012347938,386.0887915,0.454545,15.56,15.56,15.56,15.56,0.008023492,0.008077905,0.008351001,0.008339434,390.3892223,390.3881392,404.8297766,404.832162,0.259589325,0.26684587,0.2763078,0.274418607,50,50,50,50,0.015,0.015,0.015,0.015,390.6184434,390.6171426,396.4292919,396.430346
 04/09  08:50:00,20.73333333,0.012350326,389.0887696,0.454545,15.56,15.56,15.56,15.56,0.008033472,0.008087699,0.008377503,0.008365751,390.2034684,390.2026226,414.7734455,414.7776844,0.261781795,0.268985871,0.277931999,0.275997081,50,50,50,50,0.015,0.015,0.015,0.015,390.3892223,390.3881392,404.8297766,404.832162
 04/09  09:00:00,21.1,0.012345431,388.0887477,0.454545,15.56,15.56,15.56,15.56,0.008043725,0.008097722,0.008402853,0.008390908,390.0378069,390.0371724,424.4841782,424.4903835,0.263968724,0.271122395,0.279583202,0.277602662,50,50,50,50,0.015,0.015,0.015,0.015,390.2034684,390.2026226,414.7734455,414.7776844
 04/09  09:10:00,21.2,0.012342794,392.0887257,0.363636,15.56,15.56,15.56,15.56,0.008066358,0.008121636,0.008446729,0.008434232,390.0154225,390.0149053,433.2264812,433.2346255,0.165250315,0.172280374,0.18513867,0.183111331,50,50,50,50,0.015,0.015,0.015,0.015,390.0378069,390.0371724,424.4841782,424.4903835
 04/09  09:20:00,21.3,0.012339587,392.0887038,0.545455,15.56,15.56,15.56,15.56,0.008095922,0.008153295,0.008505136,0.008491869,390.0781125,390.0776175,443.8548174,443.8651121,0.165614515,0.172507137,0.174397472,0.17232689,50,50,50,50,0.015,0.015,0.015,0.015,390.0154225,390.0149053,433.2264812,433.2346255
 04/09  09:30:00,21.4,0.012335805,387.0886818,0.272727,15.56,15.56,15.56,15.56,0.008126698,0.008186252,0.008560225,0.008546147,390.0523096,390.0518242,451.4961893,451.5083352,0.165960483,0.172717936,0.19030252,0.18819153,50,50,50,50,0.015,0.015,0.015,0.015,390.0781125,390.0776175,443.8548174,443.8651121
 04/09  09:40:00,21.5,0.012331441,389.0886598,0.454545,15.56,15.56,15.56,15.56,0.008156054,0.00821751,0.008613358,0.008598491,390.003424,390.0029709,459.4811545,459.4949633,0.166242053,0.172779807,0.179586788,0.177437155,50,50,50,50,0.015,0.015,0.015,0.015,390.0523096,390.0518242,451.4961893,451.5083352
 04/09  09:50:00,21.6,0.012326489,391.0886378,0.272727,15.56,15.56,15.56,15.56,0.008183416,0.008246411,0.008659265,0.008643661,390.0026893,390.0022675,465.4275565,465.4426526,0.166506422,0.172824935,0.190133006,0.187947969,50,50,50,50,0.015,0.015,0.015,0.015,390.003424,390.0029709,459.4811545,459.4949633
 04/09  10:00:00,21.7,0.012320944,386.0886157,0.363636,15.56,15.56,15.56,15.56,0.008208943,0.008273138,0.008701742,0.008685442,389.921421,389.9210465,471.1299485,471.1460905,0.166734529,0.172826273,0.184741553,0.182523445,50,50,50,50,0.015,0.015,0.015,0.015,390.0026893,390.0022675,465.4275565,465.4426526
 04/09  10:10:00,21.88333333,0.012323147,394.0885937,0.545455,15.56,15.56,15.56,15.56,0.00823212,0.008297162,0.008745818,0.00872884,389.9667191,389.9663691,479.7330182,479.7505491,0.165005277,0.170728914,0.17195665,0.169708177,50,50,50,50,0.015,0.015,0.015,0.015,389.921421,389.9210465,471.1299485,471.1460905
 04/09  10:20:00,22.06666667,0.012323607,390.0885716,0.454545,15.56,15.56,15.56,15.56,0.008252649,0.008318166,0.008786726,0.008769096,390.0116341,390.0112832,488.5560773,488.5752773,0.163242222,0.168543103,0.175075514,0.172799971,50,50,50,50,0.015,0.015,0.015,0.015,389.9667191,389.9663691,479.7330182,479.7505491
 04/09  10:30:00,22.25,0.01232229,387.0885495,0.272727,15.56,15.56,15.56,15.56,0.00827051,0.008336131,0.008818377,0.008800136,389.9646291,389.9642897,494.0998725,494.1203352,0.161475215,0.166350151,0.18363166,0.18133194,50,50,50,50,0.015,0.015,0.015,0.015,390.0116341,390.0112832,488.5560773,488.5752773
 04/09  10:40:00,22.43333333,0.012319159,390.0885274,0.0909091,15.56,15.56,15.56,15.56,0.008285785,0.008351136,0.008838168,0.008819362,389.9306467,389.9303327,494.9020872,494.9227612,0.159647479,0.164039936,0.192245116,0.189923818,50,50,50,50,0.015,0.015,0.015,0.015,389.9646291,389.9642897,494.0998725,494.1203352
 04/09  10:50:00,22.61666667,0.012314182,390.0885052,0.454545,15.56,15.56,15.56,15.56,0.008298587,0.008363294,0.008860346,0.008840982,389.9215999,389.9213093,498.6197486,498.6405151,0.157799136,0.161687084,0.168806554,0.166465007,50,50,50,50,0.015,0.015,0.015,0.015,389.9306467,389.9303327,494.9020872,494.9227612
 04/09  11:00:00,22.8,0.012307321,390.0884831,0.272727,15.56,15.56,15.56,15.56,0.008309024,0.00837272,0.00887952,0.008859618,389.9258081,389.9255335,502.2423226,502.2632851,0.155927964,0.159290642,0.177167397,0.174809001,50,50,50,50,0.015,0.015,0.015,0.015,389.9215999,389.9213093,498.6197486,498.6405151
 04/09  11:10:00,22.98333333,0.012298541,384.0884609,0.181818,15.56,15.56,15.56,15.56,0.008317734,0.008380184,0.008892791,0.008872388,389.797002,389.7967535,503.757061,503.7779777,0.157122221,0.160259074,0.183339293,0.180966001,50,50,50,50,0.015,0.015,0.015,0.015,389.9258081,389.9255335,502.2423226,502.2632851
 04/09  11:20:00,23.16666667,0.012287803,386.0884387,0.181818,15.56,15.56,15.56,15.56,0.008325156,0.008386231,0.00890196,0.008881087,389.6325082,389.6323031,504.0038658,504.0243716,0.158327114,0.161270413,0.184200154,0.181813646,50,50,50,50,0.015,0.015,0.015,0.015,389.797002,389.7967535,503.757061,503.7779777
 04/09  11:30:00,23.35,0.012275073,392.0884164,0.363636,15.56,15.56,15.56,15.56,0.008331489,0.008391093,0.008913589,0.008892261,389.609951,389.6097821,506.6056807,506.625978,0.159522826,0.162244936,0.174287977,0.171889638,50,50,50,50,0.015,0.015,0.015,0.015,389.6325082,389.6323031,504.0038658,504.0243716
 04/09  11:40:00,23.53333333,0.012260311,393.0883942,0.181818,15.56,15.56,15.56,15.56,0.008336437,0.008393942,0.00892113,0.008899377,389.7043146,389.7041632,508.2045925,508.2247179,0.159853675,0.161122317,0.184504331,0.182096363,50,50,50,50,0.015,0.015,0.015,0.015,389.609951,389.6097821,506.6056807,506.625978
 04/09  11:50:00,23.71666667,0.012243479,394.0883719,0.272727,15.56,15.56,15.56,15.56,0.008339593,0.008393891,0.008926623,0.008904464,389.8663482,389.866219,510.0765265,510.0965177,0.159641346,0.159066085,0.178197241,0.175780511,50,50,50,50,0.015,0.015,0.015,0.015,389.7043146,389.7041632,508.2045925,508.2247179
 04/09  12:00:00,23.9,0.012224541,389.0883496,0.363636,15.56,15.56,15.56,15.56,0.00834082,0.008390676,0.008932512,0.008909957,389.9316731,389.931566,513.4522499,513.4723788,0.159425071,0.157092001,0.171792381,0.169367988,50,50,50,50,0.015,0.015,0.015,0.015,389.8663482,389.866219,510.0765265,510.0965177
 04/09  12:10:00,23.98333333,0.012225898,386.0883273,0.363636,15.56,15.56,15.56,15.56,0.008339266,0.008383151,0.008936719,0.008913772,389.8557165,389.8555909,517.5631901,517.5837428,0.154928123,0.150034975,0.166294272,0.163862995,50,50,50,50,0.015,0.015,0.015,0.015,389.9316731,389.931566,513.4522499,513.4723788
 04/09  12:20:00,24.06666667,0.012226895,389.088305,0.272727,15.56,15.56,15.56,15.56,0.008334433,0.008370601,0.008935016,0.008911688,389.7799848,389.7798072,520.5221303,520.5430419,0.150348951,0.142663407,0.165888748,0.163450817,50,50,50,50,0.015,0.015,0.015,0.015,389.8557165,389.8555909,517.5631901,517.5837428
 04/09  12:30:00,24.15,0.012227527,385.0882826,0.363636,15.56,15.56,15.56,15.56,0.008326194,0.008352757,0.008930071,0.008906359,389.6398496,389.6395432,523.8083849,523.8296207,0.145712863,0.135003856,0.154548807,0.152103067,50,50,50,50,0.015,0.015,0.015,0.015,389.7799848,389.7798072,520.5221303,520.5430419
 04/09  12:40:00,24.23333333,0.012227793,393.0882602,0.272727,15.56,15.56,15.56,15.56,0.008314498,0.008329419,0.008919166,0.008895069,389.64536,389.6449973,526.2905984,526.3120087,0.140828855,0.126773952,0.153157,0.150702478,50,50,50,50,0.015,0.015,0.015,0.015,389.6398496,389.6395432,523.8083849,523.8296207
 04/09  12:50:00,24.31666667,0.012227688,393.0882378,0.181818,15.56,15.56,15.56,15.56,0.008299467,0.008299888,0.008900353,0.008875876,389.7517401,389.7515096,526.8482207,526.8694039,0.13613143,0.116947268,0.151910903,0.149445523,50,50,50,50,0.015,0.015,0.015,0.015,389.64536,389.6449973,526.2905984,526.3120087
 04/09  13:00:00,24.4,0.012227209,384.0882154,0.272727,15.56,15.56,15.56,15.56,0.008281113,0.008263528,0.008877668,0.008852795,389.6875937,389.6873575,527.4682049,527.4889667,0.131181319,0.106378824,0.139318656,0.136839279,50,50,50,50,0.015,0.015,0.015,0.015,389.7517401,389.7515096,526.8482207,526.8694039
 04/09  13:10:00,24.21666667,0.012478519,389.0881929,0.272727,15.56,15.56,15.56,15.56,0.008259286,0.008220213,0.008851231,0.008825945,389.6156877,389.6152874,528.5661023,528.5864819,0.128460641,0.098522327,0.134145551,0.131649464,50,50,50,50,0.015,0.015,0.015,0.015,389.6875937,389.6873575,527.4682049,527.4889667
 04/09  13:20:00,24.03333333,0.012722966,389.0881705,0.363636,15.56,15.56,15.56,15.56,0.008233971,0.008170062,0.008822796,0.008797069,389.5706618,389.5700658,531.2458861,531.2662218,0.125731049,0.090541777,0.123420516,0.120904496,50,50,50,50,0.015,0.015,0.015,0.015,389.6156877,389.6152874,528.5661023,528.5864819
 04/09  13:30:00,23.85,0.01296064,391.088148,0.636364,15.56,15.56,15.56,15.56,0.008205249,0.008113229,0.008798077,0.008771859,389.5900547,389.5894276,538.7779531,538.799282,0.122967929,0.082423644,0.101715981,0.099176894,50,50,50,50,0.015,0.015,0.015,0.015,389.5706618,389.5700658,531.2458861,531.2662218
 04/09  13:40:00,23.66666667,0.013191632,388.0881255,0.454545,15.56,15.56,15.56,15.56,0.008173516,0.008050883,0.008768435,0.008741194,389.5758172,389.5751842,546.1385491,546.1620321,0.120790697,0.076437843,0.107305031,0.103508287,50,50,50,50,0.015,0.015,0.015,0.015,389.5900547,389.5894276,538.7779531,538.799282
 04/09  13:50:00,23.48333333,0.013416033,390.088103,0.454545,15.56,15.56,15.56,15.56,0.008139185,0.007984535,0.008732501,0.00870366,389.5752576,389.5746363,552.4183561,552.444489,0.118880257,0.07201396,0.102423987,0.09798083,50,50,50,50,0.015,0.015,0.015,0.015,389.5758172,389.5751842,546.1385491,546.1620321
 04/09  14:00:00,23.3,0.013633932,394.0880804,0.545455,15.56,15.56,15.56,15.56,0.008102547,0.007914934,0.008693029,0.008662502,389.6799581,389.6796754,559.3387033,559.3675516,0.117081947,0.067526736,0.091200098,0.087147438,50,50,50,50,0.015,0.015,0.015,0.015,389.5752576,389.5746363,552.4183561,552.444489
 04/09  14:10:00,23.3,0.013727915,392.0880578,0.545455,15.56,15.56,15.56,15.56,0.008064441,0.007843195,0.008650697,0.008618518,389.7993659,389.7996916,566.6467598,566.6783846,0.114724821,0.062919556,0.085542183,0.081399879,50,50,50,50,0.015,0.015,0.015,0.015,389.6799581,389.6796754,559.3387033,559.3675516
 04/09  14:20:00,23.3,0.013821956,393.0880352,0.636364,15.56,15.56,15.56,15.56,0.00802522,0.007770106,0.008607828,0.008574007,389.9292905,389.9303586,575.2704834,575.3052849,0.112081309,0.058786315,0.07461916,0.070387352,50,50,50,50,0.015,0.015,0.015,0.015,389.7993659,389.7996916,566.6467598,566.6783846
 04/09  14:30:00,23.3,0.013916056,384.0880126,0.181818,15.56,15.56,15.56,15.56,0.007984915,0.007696166,0.008552011,0.008516593,389.8557899,389.8569802,577.606561,577.6429628,0.109339396,0.055124544,0.096132975,0.091818817,50,50,50,50,0.015,0.015,0.015,0.015,389.9292905,389.9303586,575.2704834,575.3052849
 04/09  14:40:00,23.3,0.014010215,386.08799,0.363636,15.56,15.56,15.56,15.56,0.007943506,0.007621977,0.008491883,0.008454851,389.7019498,389.7025422,578.4689895,578.5055009,0.106640923,0.052395597,0.080778709,0.076390181,50,50,50,50,0.015,0.015,0.015,0.015,389.8557899,389.8569802,577.606561,577.6429628
 04/09  14:50:00,23.3,0.014104433,387.0879673,0.454545,15.56,15.56,15.56,15.56,0.007900983,0.007548032,0.008432679,0.008393992,389.5605836,389.5602943,580.8630346,580.8994808,0.103947274,0.050155687,0.07071881,0.066271736,50,50,50,50,0.015,0.015,0.015,0.015,389.7019498,389.7025422,578.4689895,578.5055009
 04/09  15:00:00,23.3,0.014198709,387.0879447,0.363636,15.56,15.56,15.56,15.56,0.007857319,0.007474683,0.008371556,0.008331202,389.4443024,389.4432008,583.0863746,583.1228827,0.101200944,0.048304866,0.071434065,0.066950108,50,50,50,50,0.015,0.015,0.015,0.015,389.5605836,389.5602943,580.8630346,580.8994808
 04/09  15:10:00,23.3,0.014198709,387.087922,0.454545,15.56,15.56,15.56,15.56,0.007813948,0.007403659,0.008311477,0.008269452,389.3439757,389.3422396,586.2145753,586.2515435,0.099003823,0.047379961,0.061428864,0.05693434,50,50,50,50,0.015,0.015,0.015,0.015,389.4443024,389.4432008,583.0863746,583.1228827
 04/09  15:20:00,23.3,0.014198709,390.0878992,0.454545,15.56,15.56,15.56,15.56,0.007771938,0.007335801,0.008253318,0.008209867,389.3193804,389.3173383,589.9346419,589.9723486,0.097237627,0.046273366,0.058652494,0.054661444,50,50,50,50,0.015,0.015,0.015,0.015,389.3439757,389.3422396,586.2145753,586.2515435
 04/09  15:30:00,23.3,0.014198709,393.0878765,0.363636,15.56,15.56,15.56,15.56,0.007731706,0.007271175,0.008194686,0.008150015,389.4072634,389.4054259,592.5204647,592.5586914,0.095613995,0.045075293,0.06088741,0.056951958,50,50,50,50,0.015,0.015,0.015,0.015,389.3193804,389.3173383,589.9346419,589.9723486
 04/09  15:40:00,23.3,0.014198709,388.0878537,0.545455,15.56,15.56,15.56,15.56,0.007693596,0.007209751,0.008140495,0.008094708,389.4360442,389.4345499,596.7888518,596.8278418,0.094697056,0.044224302,0.047219,0.043377981,50,50,50,50,0.015,0.015,0.015,0.015,389.4072634,389.4054259,592.5204647,592.5586914
 04/09  15:50:00,23.3,0.014198709,393.0878309,0.636364,15.56,15.56,15.56,15.56,0.007657783,0.007151379,0.008091799,0.008044975,389.5209267,389.5198651,603.6538093,603.6943498,0.094000786,0.043332951,0.038769629,0.035066815,50,50,50,50,0.015,0.015,0.015,0.015,389.4360442,389.4345499,596.7888518,596.8278418
 04/09  16:00:00,23.3,0.014198709,384.0878081,0.454545,15.56,15.56,15.56,15.56,0.007624143,0.007095838,0.008041813,0.007994109,389.4454736,389.4444897,608.8132028,608.8552486,0.093122141,0.042367544,0.046380962,0.042863722,50,50,50,50,0.015,0.015,0.015,0.015,389.5209267,389.5198651,603.6538093,603.6943498
 04/09  16:10:00,23.21666667,0.014217236,391.0877853,0.272727,15.56,15.56,15.56,15.56,0.007591983,0.007043616,0.007986041,0.007937704,389.4210286,389.4199258,609.8336234,609.8759775,0.096667477,0.047735604,0.05941084,0.056127136,50,50,50,50,0.015,0.015,0.015,0.015,389.4454736,389.4444897,608.8132028,608.8552486
 04/09  16:20:00,23.13333333,0.014235165,394.0877625,0.181818,15.56,15.56,15.56,15.56,0.007560563,0.006994903,0.007925236,0.007876553,389.5249321,389.5239973,607.3058775,607.3470617,0.099533428,0.052855129,0.067023617,0.06402093,50,50,50,50,0.015,0.015,0.015,0.015,389.4210286,389.4199258,609.8336234,609.8759775
 04/09  16:30:00,23.05,0.0142525,385.0877396,0.181818,15.56,15.56,15.56,15.56,0.007529404,0.006949708,0.00786295,0.007814219,389.4928396,389.4920491,603.1620864,603.2011992,0.102063349,0.057981679,0.069296037,0.066621111,50,50,50,50,0.015,0.015,0.015,0.015,389.5249321,389.5239973,607.3058775,607.3470617
 04/09  16:40:00,22.96666667,0.014269247,393.0877167,0.272727,15.56,15.56,15.56,15.56,0.007498314,0.006907958,0.007803338,0.007754854,389.536251,389.5355821,600.2425479,600.2796092,0.10447148,0.063086233,0.066147461,0.063845223,50,50,50,50,0.015,0.015,0.015,0.015,389.4928396,389.4920491,603.1620864,603.2011992
 04/09  16:50:00,22.88333333,0.014285411,386.0876938,0.363636,15.56,15.56,15.56,15.56,0.007467274,0.006869644,0.007748166,0.007700347,389.4904017,389.4897537,599.5953801,599.6309907,0.106829747,0.068328775,0.062765943,0.061108107,50,50,50,50,0.015,0.015,0.015,0.015,389.536251,389.5355821,600.2425479,600.2796092
 04/09  17:00:00,22.8,0.014300994,388.0876709,0.272727,15.56,15.56,15.56,15.56,0.007436328,0.00683474,0.00769376,0.00764712,389.4225595,389.4217858,598.867244,598.9018132,0.109159562,0.073575823,0.070219068,0.069187134,50,50,50,50,0.015,0.015,0.015,0.015,389.4904017,389.4897537,599.5953801,599.6309907
 04/09  17:10:00,22.8,0.014300994,387.0876479,0.363636,15.56,15.56,15.56,15.56,0.007405765,0.00680313,0.007641935,0.007596953,389.3356811,389.3347017,599.0061797,599.0399217,0.109130079,0.076151871,0.064882249,0.064431698,50,50,50,50,0.015,0.015,0.015,0.015,389.4225595,389.4217858,598.867244,598.9018132
 04/09  17:20:00,22.8,0.014300994,394.0876249,0.272727,15.56,15.56,15.56,15.56,0.007375733,0.006774611,0.00759046,0.007547638,389.4020884,389.4010591,598.5249468,598.5579152,0.109073237,0.078617468,0.070262201,0.070473161,50,50,50,50,0.015,0.015,0.015,0.015,389.3356811,389.3347017,599.0061797,599.0399217
 04/09  17:30:00,22.8,0.014300994,389.0876019,0.181818,15.56,15.56,15.56,15.56,0.007346269,0.006748908,0.007537708,0.007497562,389.4512489,389.4503484,596.0768621,596.1091892,0.109038779,0.080918892,0.075728745,0.076605373,50,50,50,50,0.015,0.015,0.015,0.015,389.4020884,389.4010591,598.5249468,598.5579152
 04/09  17:40:00,22.8,0.014300994,384.0875789,0.0909091,15.56,15.56,15.56,15.56,0.007317365,0.006725771,0.007483185,0.007446226,389.3478301,389.346973,591.1381983,591.1703134,0.109020593,0.08312633,0.081275728,0.082827754,50,50,50,50,0.015,0.015,0.015,0.015,389.4512489,389.4503484,596.0768621,596.1091892
 04/09  17:50:00,22.8,0.014300994,390.0875559,0,15.56,15.56,15.56,15.56,0.007288998,0.006705019,0.007427027,0.007393757,389.2921594,389.291221,583.9326104,583.9652807,0.10900925,0.085316952,0.086940939,0.089184101,50,50,50,50,0.015,0.015,0.015,0.015,389.3478301,389.346973,591.1381983,591.1703134
 04/09  18:00:00,22.8,0.014300994,391.0875328,0,15.56,15.56,15.56,15.56,0.007261155,0.006686532,0.007371441,0.007342326,389.3169124,389.3159361,575.9518847,575.9859288,0.109019417,0.087523145,0.087397136,0.090312695,50,50,50,50,0.015,0.015,0.015,0.015,389.2921594,389.291221,583.9326104,583.9652807
 04/09  18:10:00,22.61666667,0.01437444,387.0875097,0,15.56,15.56,15.56,15.56,0.0072354,0.006672077,0.007319326,0.007294811,389.2912052,389.2902546,567.9807902,568.0168748,0.111382592,0.092410414,0.090192274,0.093796956,50,50,50,50,0.015,0.015,0.015,0.015,389.3169124,389.3159361,575.9518847,575.9859288
 04/09  18:20:00,22.43333333,0.014444255,388.0874866,0,15.56,15.56,15.56,15.56,0.007212666,0.006662658,0.007272019,0.007252535,389.2435282,389.2425925,560.3550396,560.3936118,0.113845328,0.097364183,0.093093799,0.097388902,50,50,50,50,0.015,0.015,0.015,0.015,389.2912052,389.2902546,567.9807902,568.0168748
 04/09  18:30:00,22.25,0.014510502,384.0874635,0,15.56,15.56,15.56,15.56,0.007193169,0.006658446,0.007229745,0.007215704,389.1009686,389.1000232,553.0215659,553.0629448,0.116386934,0.10239105,0.096117963,0.101107583,50,50,50,50,0.015,0.015,0.015,0.015,389.2435282,389.2425925,560.3550396,560.3936118
 04/09  18:40:00,22.06666667,0.014573239,388.0874404,0,15.56,15.56,15.56,15.56,0.007176719,0.006658982,0.007192228,0.007184006,388.9982868,388.9972905,546.0646583,546.109039,0.118855324,0.107062231,0.099118276,0.104772447,50,50,50,50,0.015,0.015,0.015,0.015,389.1009686,389.1000232,553.0215659,553.0629448
 04/09  18:50:00,21.88333333,0.014632525,388.0874172,0,15.56,15.56,15.56,15.56,0.007163046,0.006663775,0.007159157,0.007157093,388.9392587,388.9382331,539.4458717,539.4933741,0.121347399,0.111723178,0.102227233,0.108539414,50,50,50,50,0.015,0.015,0.015,0.015,388.9982868,388.9972905,546.0646583,546.109039
 04/09  19:00:00,21.7,0.014688421,386.087394,0,15.56,15.56,15.56,15.56,0.007151939,0.006672432,0.007130282,0.007134684,388.8557031,388.8546981,533.0731926,533.1239186,0.123897839,0.116384771,0.105422431,0.112383419,50,50,50,50,0.015,0.015,0.015,0.015,388.9392587,388.9382331,539.4458717,539.4933741
 04/09  19:10:00,21.6,0.014679763,390.0873708,0,15.56,15.56,15.56,15.56,0.007126542,0.006681356,0.007090103,0.007100931,388.8705915,388.8696152,524.0152009,524.0693907,0.228091921,0.223002177,0.210946191,0.218547572,50,50,50,50,0.015,0.015,0.015,0.015,388.8557031,388.8546981,533.0731926,533.1239186
 04/09  19:20:00,21.5,0.014670583,392.0873476,0,15.56,15.56,15.56,15.56,0.007097413,0.006694489,0.0070489,0.007066029,389.0370868,389.0361126,513.7962017,513.8547546,0.237762258,0.23491696,0.22127889,0.229505646,50,50,50,50,0.015,0.015,0.015,0.015,388.8705915,388.8696152,524.0152009,524.0693907
 04/09  19:30:00,21.4,0.014660883,390.0873243,0,15.56,15.56,15.56,15.56,0.00707392,0.006714406,0.00701552,0.007038817,389.1809205,389.1799704,503.7063001,503.769797,0.247565706,0.246897989,0.231759088,0.240592841,50,50,50,50,0.015,0.015,0.015,0.015,389.0370868,389.0361126,513.7962017,513.8547546
 04/09  19:40:00,21.3,0.014650672,387.087301,0,15.56,15.56,15.56,15.56,0.007059466,0.006741416,0.006994085,0.007023513,389.1449806,389.1441364,494.2083775,494.2768922,0.257497753,0.258948209,0.244492316,0.254114718,50,50,50,50,0.015,0.015,0.015,0.015,389.1809205,389.1799704,503.7063001,503.769797
 04/09  19:50:00,21.2,0.014639955,388.0872777,0,15.56,15.56,15.56,15.56,0.007053874,0.006774679,0.006984404,0.007019877,389.0517289,389.051021,485.5107008,485.5837713,0.267558304,0.271070265,0.256618505,0.266852745,50,50,50,50,0.015,0.015,0.015,0.015,389.1449806,389.1441364,494.2083775,494.2768922
 04/09  20:00:00,21.1,0.014628738,388.0872544,0,15.56,15.56,15.56,15.56,0.007055849,0.006813102,0.006984892,0.007026255,388.9590844,388.9585184,477.5782837,477.6551872,0.277748849,0.283266584,0.268884932,0.279703499,50,50,50,50,0.015,0.015,0.015,0.015,389.0517289,389.051021,485.5107008,485.5837713
 04/09  20:10:00,21.1,0.014626275,388.0872311,0,15.56,15.56,15.56,15.56,0.007061526,0.006852566,0.006991377,0.007038444,388.880711,388.8802764,470.3218633,470.4018472,0.279382465,0.286045761,0.272724851,0.284088387,50,50,50,50,0.015,0.015,0.015,0.015,388.9590844,388.9585184,477.5782837,477.6551872
 04/09  20:20:00,21.1,0.014623812,392.0872077,0,15.56,15.56,15.56,15.56,0.007068583,0.006890801,0.007001298,0.007053866,388.9932253,388.9927684,463.8428241,463.9250781,0.281021897,0.288988505,0.276650933,0.288527928,50,50,50,50,0.015,0.015,0.015,0.015,388.880711,388.8802764,470.3218633,470.4018472
 04/09  20:30:00,21.1,0.014621351,386.0871844,0,15.56,15.56,15.56,15.56,0.007076222,0.006927191,0.007013656,0.007071347,388.9436266,388.9432138,457.7343305,457.8181539,0.282712253,0.291899867,0.280661673,0.292702914,50,50,50,50,0.015,0.015,0.015,0.015,388.9932253,388.9927684,463.8428241,463.9250781
 04/09  20:40:00,21.1,0.014618891,393.087161,0,15.56,15.56,15.56,15.56,0.007084348,0.006961854,0.007028159,0.007090557,389.0803511,389.0798618,452.3017256,452.3863659,0.28446007,0.294810467,0.284744182,0.297039743,50,50,50,50,0.015,0.015,0.015,0.015,388.9436266,388.9432138,457.7343305,457.8181539
 04/09  20:50:00,21.1,0.014616431,394.0871375,0,15.56,15.56,15.56,15.56,0.00709304,0.006995045,0.007044682,0.007111384,389.394468,389.3936864,447.4974669,447.58214,0.286285342,0.297710936,0.288882517,0.301398506,50,50,50,50,0.015,0.015,0.015,0.015,389.0803511,389.0798618,452.3017256,452.3863659
 04/09  21:00:00,21.1,0.014613972,388.0871141,0,15.56,15.56,15.56,15.56,0.00710235,0.007026973,0.007063071,0.007133692,389.499897,389.4989131,442.8995404,442.9837732,0.288181605,0.300610623,0.293050282,0.305754462,50,50,50,50,0.015,0.015,0.015,0.015,389.394468,389.3936864,447.4974669,447.58214
 04/09  21:10:00,21.1,0.014613972,385.0870906,0,15.56,15.56,15.56,15.56,0.007111359,0.007056767,0.007082218,0.007156398,389.3116492,389.3108138,438.3897322,438.473364,0.288316352,0.301524669,0.295446783,0.308308099,50,50,50,50,0.015,0.015,0.015,0.015,389.499897,389.4989131,442.8995404,442.9837732
 04/09  21:20:00,21.1,0.014613972,391.0870671,0,15.56,15.56,15.56,15.56,0.007119551,0.007084006,0.007101446,0.00717884,389.2609726,389.2603378,434.3683279,434.4510436,0.288500008,0.302439405,0.297860133,0.310849112,50,50,50,50,0.015,0.015,0.015,0.015,389.3116492,389.3108138,438.3897322,438.473364
 04/09  21:30:00,21.1,0.014613972,385.0870436,0,15.56,15.56,15.56,15.56,0.007126854,0.007108743,0.00712053,0.007200809,389.0759253,389.0755909,430.534854,430.6163813,0.288733978,0.30334481,0.300280234,0.313369349,50,50,50,50,0.015,0.015,0.015,0.015,389.2609726,389.2603378,434.3683279,434.4510436
 04/09  21:40:00,21.1,0.014613972,388.0870201,0,15.56,15.56,15.56,15.56,0.007133393,0.007131233,0.007139453,0.007222301,388.9299669,388.9299342,427.0365078,427.1165573,0.289014952,0.304236639,0.302696793,0.315860409,50,50,50,50,0.015,0.015,0.015,0.015,389.0759253,389.0755909,430.534854,430.6163813
 04/09  21:50:00,21.1,0.014613972,394.0869966,0,15.56,15.56,15.56,15.56,0.00713932,0.007151749,0.007158242,0.007243353,389.1053962,389.1053212,424.1312171,424.2092861,0.289336504,0.305109261,0.305099405,0.3183138,50,50,50,50,0.015,0.015,0.015,0.015,388.9299669,388.9299342,427.0365078,427.1165573
 04/09  22:00:00,21.1,0.014613972,388.086973,0,15.56,15.56,15.56,15.56,0.007144763,0.007170525,0.007176904,0.00726399,389.1892237,389.1889863,421.3839612,421.4597355,0.289690432,0.305955658,0.307477915,0.320721274,50,50,50,50,0.015,0.015,0.015,0.015,389.1053962,389.1053212,424.1312171,424.2092861
 04/09  22:10:00,21.1,0.014613972,392.0869494,0,15.56,15.56,15.56,15.56,0.00713762,0.007173704,0.00718117,0.007264819,389.4526511,389.4520859,417.8390972,417.9100618,0.549159445,0.566561924,0.570160796,0.583369306,50,50,50,50,0.015,0.015,0.015,0.015,389.1892237,389.1889863,421.3839612,421.4597355
 04/09  22:20:00,21.1,0.014613972,393.0869258,0,15.56,15.56,15.56,15.56,0.007124839,0.007169038,0.00717819,0.00725581,389.8937583,389.8926114,414.2052421,414.2705811,0.55024364,0.568686839,0.572951934,0.586153706,50,50,50,50,0.015,0.015,0.015,0.015,389.4526511,389.4520859,417.8390972,417.9100618
 04/09  22:30:00,21.1,0.014613972,384.0869021,0,15.56,15.56,15.56,15.56,0.00711296,0.007164022,0.007175108,0.007246814,389.6093228,389.6082939,410.1977076,410.2581019,0.551393336,0.570805455,0.575717318,0.588898765,50,50,50,50,0.015,0.015,0.015,0.015,389.8937583,389.8926114,414.2052421,414.2705811
