Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/09  22:40:00,21.1,0.014613972,392.0868785,0,15.56,15.56,15.56,15.56,0.00710445,0.007161652,0.00717478,0.007241734,389.5878333,389.587096,407.0072242,407.063062,0.552575182,0.572907428,0.57844904,0.591595207,50,50,50,50,0.015,0.015,0.015,0.015,389.6093228,389.6082939,410.1977076,410.2581019
 04/09  22:50:00,21.1,0.014613972,388.0868548,0,15.56,15.56,15.56,15.56,0.007099259,0.007162085,0.00717732,0.007240686,389.4947928,389.4943693,404.2668881,404.3182929,0.553775245,0.574988565,0.581144792,0.594241116,50,50,50,50,0.015,0.015,0.015,0.015,389.5878333,389.587096,407.0072242,407.063062
 04/09  23:00:00,21.1,0.014613972,394.0868311,0,15.56,15.56,15.56,15.56,0.00709658,0.007164585,0.007181974,0.007242606,389.8333025,389.8326325,402.3845707,402.4313079,0.554988422,0.577048196,0.583805237,0.596838584,50,50,50,50,0.015,0.015,0.015,0.015,389.4947928,389.4943693,404.2668881,404.3182929
 04/09  23:10:00,21.1,0.014616431,393.0868074,0,15.56,15.56,15.56,15.56,0.007099112,0.007171832,0.007191448,0.007249899,390.3126062,390.3111728,400.9856931,401.0276244,0.560374006,0.583168801,0.590616559,0.603575666,50,50,50,50,0.015,0.015,0.015,0.015,389.8333025,389.8326325,402.3845707,402.4313079
 04/09  23:20:00,21.1,0.014618891,387.0867836,0,15.56,15.56,15.56,15.56,0.007107854,0.007184842,0.007206743,0.007263373,390.2551869,390.2535348,399.3331217,399.3707708,0.565780323,0.589309571,0.597410227,0.610284955,50,50,50,50,0.015,0.015,0.015,0.015,390.3126062,390.3111728,400.9856931,401.0276244
 04/09  23:30:00,21.1,0.014621351,385.0867599,0,15.56,15.56,15.56,15.56,0.007122157,0.007202816,0.007227222,0.007282281,389.7102787,389.7094973,397.4322856,397.4665122,0.571206093,0.595028039,0.604181601,0.616962875,50,50,50,50,0.015,0.015,0.015,0.015,390.2551869,390.2535348,399.3331217,399.3707708
 04/09  23:40:00,21.1,0.014623812,392.0867361,0,15.56,15.56,15.56,15.56,0.007140798,0.007224572,0.007251677,0.007305349,389.6144125,389.6143872,396.1829194,396.213961,0.576651743,0.600908827,0.610932323,0.62361194,50,50,50,50,0.015,0.015,0.015,0.015,389.7102787,389.7094973,397.4322856,397.4665122
 04/09  23:50:00,21.1,0.014626275,388.0867123,0,15.56,15.56,15.56,15.56,0.007162634,0.007249066,0.007278984,0.007331407,389.519091,389.5194767,395.1063198,395.1342817,0.582117424,0.606796388,0.617665581,0.630236052,50,50,50,50,0.015,0.015,0.015,0.015,389.6144125,389.6143872,396.1829194,396.213961
 04/09  24:00:00,21.1,0.014628738,387.0866885,0,15.56,15.56,15.56,15.56,0.007186796,0.007275521,0.007308293,0.007359569,389.2758802,389.2766838,394.0289033,394.0540604,0.587602992,0.612690935,0.624384521,0.636838958,50,50,50,50,0.015,0.015,0.015,0.015,389.519091,389.5194767,395.1063198,395.1342817
 04/10  00:10:00,21.1,0.014628738,392.0866646,0,15.56,15.56,15.56,15.56,0.007208957,0.007299677,0.007335314,0.007385523,389.3920037,389.3927624,393.4352555,393.4576525,0.592375766,0.617837601,0.630364011,0.642696125,50,50,50,50,0.015,0.015,0.015,0.015,389.2758802,389.2766838,394.0289033,394.0540604
 04/10  00:20:00,21.1,0.014628738,385.0866408,0,15.56,15.56,15.56,15.56,0.00722708,0.007319554,0.007358052,0.007407259,389.1327606,389.1337162,392.5727763,392.5927793,0.597166263,0.622989079,0.636335145,0.648539151,50,50,50,50,0.015,0.015,0.015,0.015,389.3920037,389.3927624,393.4352555,393.4576525
 04/10  00:30:00,21.1,0.014628738,387.0866169,0,15.56,15.56,15.56,15.56,0.007241209,0.007335245,0.007376591,0.007424851,388.7964932,388.7979933,391.7240868,391.742097,0.601978461,0.628151298,0.642302586,0.6543732,50,50,50,50,0.015,0.015,0.015,0.015,389.1327606,389.1337162,392.5727763,392.5927793
 04/10  00:40:00,21.1,0.014628738,385.086593,0,15.56,15.56,15.56,15.56,0.007252189,0.007347636,0.007391809,0.007439164,388.3368312,388.3391688,390.8291983,390.8455685,0.606812112,0.63332435,0.64826685,0.660199238,50,50,50,50,0.015,0.015,0.015,0.015,388.7964932,388.7979933,391.7240868,391.742097
 04/10  00:50:00,21.1,0.014628738,386.086569,0,15.56,15.56,15.56,15.56,0.007260877,0.007357615,0.007404584,0.007451072,387.9436327,387.9467645,390.065995,390.0809067,0.61166558,0.638507001,0.654227038,0.666016801,50,50,50,50,0.015,0.015,0.015,0.015,388.3368312,388.3391688,390.8291983,390.8455685
 04/10  01:00:00,21.1,0.014628738,389.0865451,0,15.56,15.56,15.56,15.56,0.007267907,0.007365839,0.007415567,0.007461218,387.8936294,387.8969044,389.7005201,389.7138774,0.616537042,0.643697921,0.660182049,0.67182522,50,50,50,50,0.015,0.015,0.015,0.015,387.9436327,387.9467645,390.065995,390.0809067
 04/10  01:10:00,21.2,0.014639955,390.0865211,0,15.56,15.56,15.56,15.56,0.007268953,0.007367941,0.007420547,0.007465407,388.1134784,388.1160972,389.6507917,389.6624283,0.614128854,0.641359491,0.658876785,0.670370431,50,50,50,50,0.015,0.015,0.015,0.015,387.8936294,387.8969044,389.7005201,389.7138774
 04/10  01:20:00,21.3,0.014650672,394.0864971,0,15.56,15.56,15.56,15.56,0.007262153,0.007362056,0.007417747,0.007461875,388.7482665,388.7493059,390.0545877,390.0642829,0.611696839,0.638974662,0.657548791,0.668889854,50,50,50,50,0.015,0.015,0.015,0.015,388.1134784,388.1160972,389.6507917,389.6624283
 04/10  01:30:00,21.4,0.014660883,393.0864731,0,15.56,15.56,15.56,15.56,0.007248051,0.007348758,0.007407752,0.007451204,389.4341439,389.4332413,390.5428756,390.5506342,0.609270414,0.636588105,0.656212819,0.667398679,50,50,50,50,0.015,0.015,0.015,0.015,388.7482665,388.7493059,390.0545877,390.0642829
 04/10  01:40:00,21.5,0.014670583,386.086449,0,15.56,15.56,15.56,15.56,0.007228079,0.007329514,0.007391995,0.00743482,389.4341017,389.432397,390.3760024,390.3824241,0.606855811,0.63420458,0.654865352,0.665893775,50,50,50,50,0.015,0.015,0.015,0.015,389.4341439,389.4332413,390.5428756,390.5506342
 04/10  01:50:00,21.6,0.014679763,385.086425,0,15.56,15.56,15.56,15.56,0.007203602,0.007305719,0.007371829,0.007414068,388.9577887,388.9568205,389.7601142,389.7659348,0.604453058,0.631823383,0.65349959,0.664368699,50,50,50,50,0.015,0.015,0.015,0.015,389.4341017,389.432397,390.3760024,390.3824241
 04/10  02:00:00,21.7,0.014688421,392.0864009,0,15.56,15.56,15.56,15.56,0.007175641,0.00727841,0.00734825,0.007389938,388.9549931,388.9546936,389.6386971,389.643998,0.602060638,0.629443154,0.652109183,0.662817442,50,50,50,50,0.015,0.015,0.015,0.015,388.9577887,388.9568205,389.7601142,389.7659348
 04/10  02:10:00,21.7,0.014690895,385.0863768,0,15.56,15.56,15.56,15.56,0.007153885,0.007257312,0.007330798,0.007371937,388.7034097,388.7037585,389.2863085,389.2911699,0.606997963,0.634576702,0.657976327,0.668522119,50,50,50,50,0.015,0.015,0.015,0.015,388.9549931,388.9546936,389.6386971,389.643998
 04/10  02:20:00,21.7,0.01469337,390.0863527,0,15.56,15.56,15.56,15.56,0.007142844,0.007246931,0.007323848,0.007364416,388.6797194,388.6803533,389.1764306,389.1807947,0.611985174,0.639761481,0.663835163,0.67421744,50,50,50,50,0.015,0.015,0.015,0.015,388.7034097,388.7037585,389.2863085,389.2911699
 04/10  02:30:00,21.7,0.014695846,386.0863285,0,15.56,15.56,15.56,15.56,0.00714216,0.007246881,0.007326963,0.007366927,388.4880401,388.4889646,388.9115012,388.9154387,0.616969594,0.644933101,0.66964311,0.679861145,50,50,50,50,0.015,0.015,0.015,0.015,388.6797194,388.6803533,389.1764306,389.1807947
 04/10  02:40:00,21.7,0.014698323,385.0863044,0,15.56,15.56,15.56,15.56,0.007149618,0.007254916,0.007337893,0.007377217,388.097911,388.0994911,388.4597924,388.4634952,0.621949754,0.650092333,0.675407576,0.685460944,50,50,50,50,0.015,0.015,0.015,0.015,388.4880401,388.4889646,388.9115012,388.9154387
 04/10  02:50:00,21.7,0.0147008,387.0862802,0,15.56,15.56,15.56,15.56,0.007163005,0.007268803,0.007354421,0.00739307,387.8252213,387.8274407,388.1348909,388.1384068,0.626925148,0.655240239,0.681135085,0.69102369,50,50,50,50,0.015,0.015,0.015,0.015,388.097911,388.0994911,388.4597924,388.4634952
 04/10  03:00:00,21.7,0.014703278,385.086256,0,15.56,15.56,15.56,15.56,0.007180669,0.007286883,0.007374911,0.007412856,387.5042713,387.5070698,387.7695801,387.7729331,0.63189608,0.66037788,0.68683145,0.6965555,50,50,50,50,0.015,0.015,0.015,0.015,387.8252213,387.8274407,388.1348909,388.1384068
 04/10  03:10:00,21.6,0.014694612,394.0862317,0,15.56,15.56,15.56,15.56,0.007200652,0.007307197,0.007397489,0.007434716,387.9232824,387.9254363,388.148789,388.1516118,0.633161022,0.661733433,0.688809357,0.698369528,50,50,50,50,0.015,0.015,0.015,0.015,387.5042713,387.5070698,387.7695801,387.7729331
 04/10  03:20:00,21.5,0.014685421,392.0862075,0,15.56,15.56,15.56,15.56,0.007221833,0.00732863,0.007421093,0.007457599,388.5594031,388.5598811,388.7488757,388.7508709,0.634411165,0.66307163,0.690759749,0.700156713,50,50,50,50,0.015,0.015,0.015,0.015,387.9232824,387.9254363,388.148789,388.1516118
 04/10  03:30:00,21.4,0.014675712,394.0861832,0,15.56,15.56,15.56,15.56,0.007243742,0.007350725,0.007445285,0.00748107,389.3135875,389.3119618,389.4710606,389.4721349,0.635652225,0.664397528,0.692685895,0.701920583,50,50,50,50,0.015,0.015,0.015,0.015,388.5594031,388.5598811,388.7488757,388.7508709
 04/10  03:40:00,21.3,0.01466549,384.0861589,0,15.56,15.56,15.56,15.56,0.007266203,0.007373313,0.007469901,0.007504967,389.1927945,389.1905352,389.3251349,389.325793,0.636886124,0.665712695,0.694587961,0.703661518,50,50,50,50,0.015,0.015,0.015,0.015,389.3135875,389.3119618,389.4710606,389.4721349
 04/10  03:50:00,21.2,0.014654762,393.0861346,0,15.56,15.56,15.56,15.56,0.007289116,0.007396305,0.007494849,0.0075292,389.3330499,389.3307733,389.4450625,389.4455329,0.638113194,0.667017529,0.696464941,0.705378704,50,50,50,50,0.015,0.015,0.015,0.015,389.1927945,389.1905352,389.3251349,389.325793
 04/10  04:00:00,21.1,0.014643533,384.0861103,0,15.56,15.56,15.56,15.56,0.007312394,0.00741962,0.007520044,0.007553684,388.9885784,388.9871128,389.0848498,389.0854088,0.639333273,0.668312086,0.698315687,0.707071168,50,50,50,50,0.015,0.015,0.015,0.015,389.3330499,389.3307733,389.4450625,389.4455329
 04/10  04:10:00,21.2,0.014735854,393.0860859,0,15.56,15.56,15.56,15.56,0.007333506,0.007440737,0.007542969,0.007575905,389.1190691,389.1180112,389.2014525,389.2020008,0.640542198,0.669592457,0.700135362,0.708734228,50,50,50,50,0.015,0.015,0.015,0.015,388.9885784,388.9871128,389.0848498,389.0854088
 04/10  04:20:00,21.3,0.014828698,387.0860615,0,15.56,15.56,15.56,15.56,0.007351314,0.007458531,0.007562506,0.007594746,389.0756066,389.0747832,389.1459083,389.1464096,0.641746429,0.670865473,0.70193033,0.710374424,50,50,50,50,0.015,0.015,0.015,0.015,389.1190691,389.1180112,389.2014525,389.2020008
 04/10  04:30:00,21.4,0.014922069,386.0860371,0,15.56,15.56,15.56,15.56,0.007365988,0.007473182,0.007578843,0.007610403,388.7786875,388.77848,388.8395218,388.8400972,0.642946933,0.672132382,0.70370152,0.711992819,50,50,50,50,0.015,0.015,0.015,0.015,389.0756066,389.0747832,389.1459083,389.1464096
 04/10  04:40:00,21.5,0.01501597,386.0860127,0,15.56,15.56,15.56,15.56,0.007378184,0.007485357,0.007592654,0.007623548,388.39305,388.393809,388.4467331,388.4474904,0.644143163,0.673392827,0.705448384,0.713588963,50,50,50,50,0.015,0.015,0.015,0.015,388.7786875,388.77848,388.8395218,388.8400972
 04/10  04:50:00,21.6,0.015110402,392.0859883,0,15.56,15.56,15.56,15.56,0.007388542,0.0074957,0.007604587,0.007634832,388.5361992,388.5371342,388.5825455,388.5832778,0.645334012,0.67464585,0.707169897,0.71516191,50,50,50,50,0.015,0.015,0.015,0.015,388.39305,388.393809,388.4467331,388.4474904
 04/10  05:00:00,21.7,0.015205369,389.0859638,0,15.56,15.56,15.56,15.56,0.007397535,0.007504688,0.007615118,0.007644731,388.7239023,388.7243775,388.7627317,388.7632764,0.646518398,0.67589051,0.708865173,0.716710842,50,50,50,50,0.015,0.015,0.015,0.015,388.5361992,388.5371342,388.5825455,388.5832778
 04/10  05:10:00,21.7,0.015205369,386.0859393,0,15.56,15.56,15.56,15.56,0.007405977,0.00751315,0.007625112,0.007654115,388.5837073,388.5840698,388.6166673,388.6171236,0.644134543,0.673546394,0.70697296,0.714674615,50,50,50,50,0.015,0.015,0.015,0.015,388.7239023,388.7243775,388.7627317,388.7632764
 04/10  05:20:00,21.7,0.015205369,384.0859148,0,15.56,15.56,15.56,15.56,0.00741432,0.007521541,0.007635041,0.00766346,388.0967771,388.0979216,388.126548,388.127153,0.641737487,0.671178529,0.705049819,0.712609731,50,50,50,50,0.015,0.015,0.015,0.015,388.5837073,388.5840698,388.6166673,388.6171236
 04/10  05:30:00,21.7,0.015205369,393.0858903,0,15.56,15.56,15.56,15.56,0.007422672,0.0075299,0.007645001,0.007672857,388.2672351,388.2685065,388.2932546,388.2938494,0.639251184,0.668579143,0.70301478,0.710435158,50,50,50,50,0.015,0.015,0.015,0.015,388.0967771,388.0979216,388.126548,388.127153
 04/10  05:40:00,21.7,0.015205369,389.0858658,0,15.56,15.56,15.56,15.56,0.007430931,0.00753797,0.007654884,0.007682199,388.5090597,388.5097589,388.5304151,388.5308294,0.636545133,0.66548317,0.700763935,0.708047303,50,50,50,50,0.015,0.015,0.015,0.015,388.2672351,388.2685065,388.2932546,388.2938494
 04/10  05:50:00,21.7,0.015205369,388.0858412,0,15.56,15.56,15.56,15.56,0.007439,0.007542921,0.007664583,0.007691373,388.5813303,388.5815266,388.598591,388.5988406,0.633730815,0.656262414,0.69838779,0.705536571,50,50,50,50,0.015,0.015,0.015,0.015,388.5090597,388.5097589,388.5304151,388.5308294
 04/10  06:00:00,21.7,0.015205369,394.0858166,0,15.56,15.56,15.56,15.56,0.007446845,0.007544877,0.007674044,0.007700326,389.0463203,389.0458446,389.059037,389.0590269,0.63084953,0.649876141,0.695905027,0.702921476,50,50,50,50,0.015,0.015,0.015,0.015,388.5813303,388.5815266,388.598591,388.5988406
 04/10  06:10:00,21.7,0.015205369,386.085792,0,21.80600077,22.82287004,22.91207639,22.96734987,0.009233858,0.012132876,0.012428882,0.012125419,390.3277515,390.2129916,388.9520514,388.9611326,2.993658835,14.40860874,23.72035613,36.18523397,36.20594218,24.54068043,24.60208666,24.64003557,0.012086284,0.012052671,0.012210282,0.011865468,390.0831295,389.9804442,388.9739119,388.9819865
 04/10  06:20:00,21.7,0.015205369,388.0857674,0,21.11937512,21.24132684,21.41209749,21.5632847,0.009277192,0.011142867,0.011354529,0.011114358,391.4444484,391.3794763,388.9311698,388.9384746,1.395704659,0.452028038,0,0,50,31.38182995,21.96193592,22.05839822,0.015,0.012773557,0.011767385,0.011504751,390.78654,390.6995159,388.9466196,388.9545624
 04/10  06:30:00,21.7,0.015205369,393.0857427,0,21.11023304,21.1111014,21.11137738,21.11062651,0.009419189,0.01110343,0.011324608,0.011133986,392.6124449,392.499884,389.1020413,389.1079455,1.557608541,2.953195706,3.813784891,4.742340147,50,50,50,50,0.015,0.015,0.015,0.015,391.6962393,391.6264421,388.9835659,388.9925309
 04/10  06:40:00,21.7,0.015205369,387.085718,0,21.11000103,21.11000046,21.11000051,21.11000025,0.009688061,0.011134162,0.011408949,0.011375298,394.3604243,394.245541,389.1187509,389.1250565,1.171531777,0.719867832,0.980289179,1.504871187,50,50,50,50,0.015,0.015,0.015,0.015,393.2768596,393.1263601,389.1681205,389.1693038
 04/10  06:50:00,21.7,0.015205369,390.0856933,0,21.11000006,21.11000001,21.11,21.11,0.009995483,0.011153566,0.011403444,0.011394425,396.428948,396.3322947,389.1424901,389.1493804,1.201806342,1.141730844,1.065117052,0.797988969,50,50,50,50,0.015,0.015,0.015,0.015,394.3604243,394.245541,389.1187509,389.1250565
 04/10  07:00:00,21.7,0.015205369,387.0856686,0,21.11,21.11,21.11,21.11,0.010265436,0.011164324,0.011375323,0.011357519,398.3707159,398.2887928,389.065085,389.071977,1.176033491,1.169140523,1.248503857,1.255015884,50,50,50,50,0.015,0.015,0.015,0.015,396.428948,396.3322947,389.1424901,389.1493804
 04/10  07:10:00,21.7,0.015202804,386.0856439,0,21.11,21.11,21.11,21.11,0.010475581,0.011170245,0.011349277,0.011326084,401.3971793,401.3249781,388.8903315,388.8969057,1.143749381,1.134240529,1.221609563,1.227732485,50,50,50,50,0.015,0.015,0.015,0.015,398.3707159,398.2887928,389.065085,389.071977
 04/10  07:20:00,21.7,0.01520024,389.0856191,0,21.11,21.11,21.11,21.11,0.010630511,0.011170562,0.011327873,0.01130713,405.061218,404.997368,388.8128774,388.8190197,1.119479604,1.106588423,1.194281941,1.200270012,50,50,50,50,0.015,0.015,0.015,0.015,401.3971793,401.3249781,388.8903315,388.8969057
 04/10  07:30:00,21.7,0.015197677,393.0855943,0,21.11,21.11,21.11,21.11,0.010743204,0.011164902,0.011307975,0.011293193,408.9314347,408.8768558,388.9802204,388.9858441,1.096177168,1.079563043,1.167347648,1.173136137,50,50,50,50,0.015,0.015,0.015,0.015,405.061218,404.997368,388.8128774,388.8190197
 04/10  07:40:00,21.7,0.015195114,393.0855695,0,21.11,21.11,21.11,21.11,0.010825343,0.011153932,0.011287149,0.011278288,412.6556346,412.611427,389.2627853,389.2678467,1.073651112,1.053455121,1.140773447,1.146308155,50,50,50,50,0.015,0.015,0.015,0.015,408.9314347,408.8768558,388.9802204,388.9858441
 04/10  07:50:00,21.7,0.015192553,392.0855447,0,21.11,21.11,21.11,21.11,0.010885005,0.011138631,0.0112645,0.01126023,416.0673206,416.0339468,389.516233,389.5207611,1.051528886,1.027808621,1.114403637,1.119637754,50,50,50,50,0.015,0.015,0.015,0.015,412.6556346,412.611427,389.2627853,389.2678467
 04/10  08:00:00,21.7,0.015189992,392.0855199,0,21.11,21.11,21.11,21.11,0.010927404,0.011119826,0.011239959,0.011238944,419.1851388,419.162545,389.7239369,389.7279972,1.029616805,1.002504381,1.088154749,1.093043369,50,50,50,50,0.015,0.015,0.015,0.015,416.0673206,416.0339468,389.516233,389.5207611
 04/10  08:10:00,21.7,0.01530156,388.085495,0,21.11,21.11,21.11,21.11,0.010978847,0.011121529,0.011212902,0.01121416,432.5272166,432.5342816,389.7305289,389.7342346,0.955770575,0.926041503,1.064859562,1.069356485,50,50,50,50,0.015,0.015,0.015,0.015,419.1851388,419.162545,389.7239369,389.7279972
 04/10  08:20:00,21.7,0.015413167,387.0854701,0.0909091,21.11,21.11,21.11,21.11,0.011029237,0.011130907,0.011185781,0.01118863,451.1611836,451.2213981,390.8047135,390.8078624,0.93710541,0.903947472,1.035040906,1.039099106,50,50,50,50,0.015,0.015,0.015,0.015,432.5272166,432.5342816,389.7305289,389.7342346
 04/10  08:30:00,21.7,0.015524813,385.0854452,0.363636,21.11,21.11,21.11,21.11,0.011068746,0.011135953,0.01116541,0.011169354,470.2876207,470.4144036,396.0530346,396.0546119,0.919063715,0.882493638,0.992541186,0.996112693,50,50,50,50,0.015,0.015,0.015,0.015,451.1611836,451.2213981,390.8047135,390.8078624
 04/10  08:40:00,21.7,0.015636497,388.0854203,0.272727,21.11,21.11,21.11,21.11,0.011094539,0.011132274,0.011143218,0.011147848,488.1613618,488.3569788,402.1953932,402.1949228,0.901469495,0.86145431,0.975324576,0.978360642,50,50,50,50,0.015,0.015,0.015,0.015,470.2876207,470.4144036,396.0530346,396.0546119
 04/10  08:50:00,21.7,0.015748222,390.0853953,0.272727,21.11,21.11,21.11,21.11,0.011107939,0.011120049,0.011115989,0.011120955,504.5775041,504.8383696,407.9994429,407.9971785,0.884158387,0.840616124,0.951914257,0.954366327,50,50,50,50,0.015,0.015,0.015,0.015,488.1613618,488.3569788,402.1953932,402.1949228
 04/10  09:00:00,21.7,0.015859985,392.0853703,0.545455,21.11,21.11,21.11,21.11,0.011111312,0.011100758,0.011091847,0.011096842,519.765706,520.0869935,416.9984184,416.994516,0.867073107,0.819902871,0.909497553,0.911317858,50,50,50,50,0.015,0.015,0.015,0.015,504.5775041,504.8383696,407.9994429,407.9971785
 04/10  09:10:00,21.7,0.015857309,391.0853453,0.545455,21.11,21.11,21.11,21.11,0.011210092,0.011178518,0.011168948,0.011173831,537.0906829,537.4874607,428.3602591,428.3549245,0.725326771,0.674392822,0.760549411,0.761692395,50,50,50,50,0.015,0.015,0.015,0.015,519.765706,520.0869935,416.9984184,416.994516
 04/10  09:20:00,21.7,0.015854635,390.0853203,0.363636,21.11,21.11,21.11,21.11,0.011358248,0.011307084,0.011290439,0.011295005,555.4995418,555.9881978,437.7768383,437.7707841,0.713438852,0.658833756,0.755082895,0.755502539,50,50,50,50,0.015,0.015,0.015,0.015,537.0906829,537.4874607,428.3602591,428.3549245
 04/10  09:30:00,21.7,0.015851961,389.0852953,0.454545,21.11,21.11,21.11,21.11,0.011507472,0.011438188,0.011412036,0.011416035,573.7758693,574.3657681,446.6960927,446.6901781,0.70154389,0.64326119,0.73072419,0.730379523,50,50,50,50,0.015,0.015,0.015,0.015,555.4995418,555.9881978,437.7768383,437.7707841
 04/10  09:40:00,21.7,0.015849288,388.0852702,0.363636,21.11,21.11,21.11,21.11,0.011637069,0.011551077,0.011511419,0.011514601,591.3795635,592.0731028,454.1684857,454.1634553,0.689813058,0.627954821,0.719150652,0.718004469,50,50,50,50,0.015,0.015,0.015,0.015,573.7758693,574.3657681,446.6960927,446.6901781
 04/10  09:50:00,21.7,0.015846616,391.0852452,0.363636,21.11,21.11,21.11,21.11,0.011744441,0.011642961,0.011587605,0.011589741,608.2995914,609.0957953,460.7778826,460.774312,0.678171096,0.61273384,0.701408449,0.699428045,50,50,50,50,0.015,0.015,0.015,0.015,591.3795635,592.0731028,454.1684857,454.1634553
 04/10  10:00:00,21.7,0.015843945,387.0852201,0.545455,21.11,21.11,21.11,21.11,0.011833136,0.011717145,0.011651709,0.0116526,624.4809122,625.3774249,469.4471108,469.4459447,0.666413159,0.597430818,0.671031039,0.668188289,50,50,50,50,0.015,0.015,0.015,0.015,608.2995914,609.0957953,460.7778826,460.774312
 04/10  10:10:00,21.7,0.015843945,391.0851949,0.545455,21.11,21.11,21.11,21.11,0.01190666,0.01177691,0.011704849,0.011704314,640.0851684,641.0798213,479.3966773,479.39915,0.655127009,0.582607992,0.653596614,0.649868096,50,50,50,50,0.015,0.015,0.015,0.015,624.4809122,625.3774249,469.4471108,469.4459447
 04/10  10:20:00,21.7,0.015843945,384.0851698,0.545455,21.11,21.11,21.11,21.11,0.011967562,0.011824605,0.011746601,0.011744476,654.9865555,656.0767762,489.3955667,489.4027887,0.643933358,0.567831962,0.63624323,0.631610087,50,50,50,50,0.015,0.015,0.015,0.015,640.0851684,641.0798213,479.3966773,479.39915
 04/10  10:30:00,21.7,0.015843945,394.0851446,0.454545,21.11,21.11,21.11,21.11,0.012017623,0.011861849,0.011774146,0.011770274,669.4747781,670.6588451,497.9373417,497.9497427,0.632757187,0.553116057,0.625309343,0.619757072,50,50,50,50,0.015,0.015,0.015,0.015,654.9865555,656.0767762,489.3955667,489.4027887
 04/10  10:40:00,21.7,0.015843945,393.0851194,0.454545,21.11,21.11,21.11,21.11,0.01205821,0.011889934,0.011790008,0.011784236,683.5089725,684.7851476,505.4010395,505.41865,0.621699964,0.538816896,0.608388159,0.601906288,50,50,50,50,0.015,0.015,0.015,0.015,669.4747781,670.6588451,497.9373417,497.9497427
 04/10  10:50:00,21.7,0.015843945,387.0850942,0.454545,21.11,21.11,21.11,21.11,0.01209045,0.011909922,0.011796916,0.011789095,696.9145979,698.2797673,512.1812428,512.2040363,0.610682724,0.524676728,0.591623532,0.584205573,50,50,50,50,0.015,0.015,0.015,0.015,683.5089725,684.7851476,505.4010395,505.41865
 04/10  11:00:00,21.7,0.015843945,392.085069,0.454545,21.11,21.11,21.11,21.11,0.012115306,0.011922711,0.011796615,0.011786596,709.8518847,711.3026763,518.7073438,518.735481,0.599675281,0.510689028,0.575008239,0.566651445,50,50,50,50,0.015,0.015,0.015,0.015,696.9145979,698.2797673,512.1812428,512.2040363
 04/10  11:10:00,22.35,0.016068047,388.0850438,0.454545,21.11,21.11,21.11,21.11,0.012133191,0.01192872,0.011789722,0.011777355,722.2537013,723.7860239,524.9728657,525.0065948,0.589637116,0.498095023,0.559605864,0.550311198,50,50,50,50,0.015,0.015,0.015,0.015,709.8518847,711.3026763,518.7073438,518.735481
 04/10  11:20:00,23,0.016280404,392.0850185,0.727273,21.11,21.11,21.11,21.11,0.012144586,0.011928422,0.01178624,0.011771365,734.2414579,735.8512663,534.9497115,534.9919585,0.579549775,0.485670204,0.525357732,0.515129789,50,50,50,50,0.015,0.015,0.015,0.015,722.2537013,723.7860239,524.9728657,525.0065948
 04/10  11:30:00,23.65,0.016479823,384.0849932,0.454545,21.11,21.11,21.11,21.11,0.012150063,0.01192236,0.011772682,0.011755164,745.6423121,747.3245004,542.9403716,542.9918296,0.569414571,0.473406556,0.529188591,0.51803747,50,50,50,50,0.015,0.015,0.015,0.015,734.2414579,735.8512663,534.9497115,534.9919585
 04/10  11:40:00,24.3,0.016665058,392.0849679,0.363636,21.11,21.11,21.11,21.11,0.012150171,0.011911052,0.011746205,0.011725913,756.6994408,758.4494956,547.8223129,547.8807109,0.559140996,0.4612261,0.520669647,0.508608193,50,50,50,50,0.015,0.015,0.015,0.015,745.6423121,747.3245004,542.9403716,542.9918296
 04/10  11:50:00,24.95,0.016834799,387.0849426,0.363636,21.11,21.11,21.11,21.11,0.012145412,0.011894962,0.011711286,0.011688072,767.307331,769.1205805,550.9645253,551.02705,0.548841556,0.449183069,0.506045092,0.493090264,50,50,50,50,0.015,0.015,0.015,0.015,756.6994408,758.4494956,547.8223129,547.8807109
 04/10  12:00:00,25.6,0.016987674,386.0849172,0.363636,21.11,21.11,21.11,21.11,0.012136255,0.011874419,0.011671498,0.011645202,777.4594042,779.3311257,553.5078001,553.5727153,0.538701434,0.436964505,0.491590389,0.477763531,50,50,50,50,0.015,0.015,0.015,0.015,767.307331,769.1205805,550.9645253,551.02705
 04/10  12:10:00,25.78333333,0.01689159,385.0848918,0.363636,21.11,21.11,21.11,21.11,0.012105603,0.011832501,0.011628045,0.011598501,780.5283243,782.4079307,555.9172541,555.9839835,0.560418747,0.455802231,0.476083079,0.461409929,50,50,50,50,0.015,0.015,0.015,0.015,777.4594042,779.3311257,553.5078001,553.5727153
 04/10  12:20:00,25.96666667,0.01679109,393.0848664,0.272727,21.11,21.11,21.11,21.11,0.012061618,0.01177681,0.011578032,0.011545083,779.5508448,781.3801626,557.1872897,557.2547163,0.549823437,0.442384761,0.467331567,0.451841761,50,50,50,50,0.015,0.015,0.015,0.015,780.5283243,782.4079307,555.9172541,555.9839835
 04/10  12:30:00,26.15,0.016686103,390.084841,0.181818,21.11,21.11,21.11,21.11,0.012012732,0.01171531,0.01151973,0.011483225,777.3234737,779.0679778,556.4109835,556.4763911,0.539128228,0.428674993,0.458670125,0.442396328,50,50,50,50,0.015,0.015,0.015,0.015,779.5508448,781.3801626,557.1872897,557.2547163
 04/10  12:40:00,26.33333333,0.016576559,390.0848156,0.181818,21.11,21.11,21.11,21.11,0.01196274,0.011651631,0.011456034,0.011415805,775.0957621,776.7462006,554.6164043,554.6772141,0.528494355,0.415129054,0.444029563,0.427007019,50,50,50,50,0.015,0.015,0.015,0.015,777.3234737,779.0679778,556.4109835,556.4763911
 04/10  12:50:00,26.51666667,0.016462387,385.0847901,0.181818,21.11,21.11,21.11,21.11,0.01191239,0.011586514,0.0113891,0.011344968,773.027666,774.5874945,552.4906072,552.5453778,0.517927019,0.401666166,0.429598962,0.411866027,50,50,50,50,0.015,0.015,0.015,0.015,775.0957621,776.7462006,554.6164043,554.6772141
 04/10  13:00:00,26.7,0.016343513,386.0847646,0.454545,21.11,21.11,21.11,21.11,0.011861356,0.011519664,0.011328796,0.011280532,771.1300486,772.6060708,554.3012366,554.3544368,0.50742885,0.388305414,0.396332091,0.377928072,50,50,50,50,0.015,0.015,0.015,0.015,773.027666,774.5874945,552.4906072,552.5453778
 04/10  13:10:00,26.51666667,0.016353012,391.0847391,0.454545,21.11,21.11,21.11,21.11,0.011825918,0.011466907,0.01127123,0.01121865,776.1339692,777.5874985,558.6277085,558.685637,0.466468667,0.345045834,0.384514931,0.36548503,50,50,50,50,0.015,0.015,0.015,0.015,771.1300486,772.6060708,554.3012366,554.3544368
 04/10  13:20:00,26.33333333,0.016360183,384.0847136,0.181818,21.11,21.11,21.11,21.11,0.011798259,0.011421017,0.011203228,0.011146257,785.0084799,786.5094284,559.6502816,559.711753,0.458138284,0.334503519,0.392073864,0.372464854,50,50,50,50,0.015,0.015,0.015,0.015,776.1339692,777.5874985,558.6277085,558.685637
 04/10  13:30:00,26.15,0.016365068,388.0846881,0.181818,21.11,21.11,21.11,21.11,0.011770423,0.011374508,0.011126997,0.011065541,794.927369,796.517035,558.3032247,558.3632088,0.449965293,0.324208609,0.38109918,0.360955781,50,50,50,50,0.015,0.015,0.015,0.015,785.0084799,786.5094284,559.6502816,559.711753
 04/10  13:40:00,25.96666667,0.016367708,386.0846625,0.363636,21.11,21.11,21.11,21.11,0.011738948,0.011324115,0.011052325,0.010986215,804.5525525,806.2411953,558.6771028,558.7351494,0.441972404,0.314323045,0.357777055,0.337145609,50,50,50,50,0.015,0.015,0.015,0.015,794.927369,796.517035,558.3032247,558.3632088
 04/10  13:50:00,25.78333333,0.016368144,391.0846369,0.454545,21.11,21.11,21.11,21.11,0.01170326,0.011269232,0.010981559,0.010910618,813.7250865,815.5073028,561.9151925,561.9760315,0.434083268,0.304484575,0.340815739,0.319747308,50,50,50,50,0.015,0.015,0.015,0.015,804.5525525,806.2411953,558.6771028,558.7351494
 04/10  14:00:00,25.6,0.016366418,384.0846113,0.636364,21.11,21.11,21.11,21.11,0.01166378,0.011210246,0.010917023,0.010841066,822.3234559,824.1886463,568.9836042,569.055818,0.426310622,0.295047242,0.317847098,0.296391633,50,50,50,50,0.015,0.015,0.015,0.015,813.7250865,815.5073028,561.9151925,561.9760315
 04/10  14:10:00,24.95,0.015996844,389.0845857,0.545455,21.11,21.11,21.11,21.11,0.011622698,0.011149374,0.010852495,0.010771446,830.5806583,832.5196236,576.5379377,576.6265961,0.418649479,0.286012129,0.314279737,0.29249221,50,50,50,50,0.015,0.015,0.015,0.015,822.3234559,824.1886463,568.9836042,569.055818
 04/10  14:20:00,24.3,0.015628332,391.08456,0.272727,21.11,21.11,21.11,21.11,0.011581276,0.011088005,0.010778247,0.010692173,838.5993821,840.6055265,579.6835154,579.7834745,0.410906068,0.277395072,0.323869401,0.301804474,50,50,50,50,0.015,0.015,0.015,0.015,830.5806583,832.5196236,576.5379377,576.6265961
 04/10  14:30:00,23.65,0.015261326,390.0845343,0.272727,21.11,21.11,21.11,21.11,0.01153988,0.011026649,0.010698442,0.01060737,846.3400234,848.4077278,579.9718959,580.0746917,0.40322863,0.269185189,0.314945684,0.292653207,50,50,50,50,0.015,0.015,0.015,0.015,838.5993821,840.6055265,579.6835154,579.7834745
 04/10  14:40:00,23,0.014896238,390.0845086,0.545455,21.11,21.11,21.11,21.11,0.011498505,0.010965503,0.010625789,0.010529591,853.7889422,855.9124082,583.2028334,583.3086426,0.395736673,0.261718049,0.287323448,0.264854014,50,50,50,50,0.015,0.015,0.015,0.015,846.3400234,848.4077278,579.9718959,580.0746917
 04/10  14:50:00,22.35,0.014533451,384.0844829,0.454545,21.11,21.11,21.11,21.11,0.011457066,0.010904648,0.010555897,0.01045454,860.8178042,862.9898668,587.2152945,587.3269243,0.388377063,0.254722853,0.285236671,0.26264864,50,50,50,50,0.015,0.015,0.015,0.015,853.7889422,855.9124082,583.2028334,583.3086426
 04/10  15:00:00,21.7,0.014173328,390.0844572,0.363636,21.11,21.11,21.11,21.11,0.011415493,0.010844149,0.010483859,0.010377409,867.6265818,869.8408532,589.9307101,590.0477767,0.381129656,0.248178439,0.283572922,0.26092055,50,50,50,50,0.015,0.015,0.015,0.015,860.8178042,862.9898668,587.2152945,587.3269243
 04/10  15:10:00,21.6,0.014084949,388.0844314,0.272727,21.11,21.11,21.11,21.11,0.011373818,0.010784121,0.010407666,0.010296242,874.1865452,876.4373045,590.3080725,590.426203,0.373862475,0.241846774,0.282085066,0.259422658,50,50,50,50,0.015,0.015,0.015,0.015,867.6265818,869.8408532,589.9307101,590.0477767
 04/10  15:20:00,21.5,0.013997066,384.0844056,0.454545,21.11,21.11,21.11,21.11,0.011332057,0.010724645,0.010335078,0.01021868,880.406576,882.687666,592.0068549,592.1254972,0.36672556,0.235858754,0.261846693,0.239223947,50,50,50,50,0.015,0.015,0.015,0.015,874.1865452,876.4373045,590.3080725,590.426203
 04/10  15:30:00,21.4,0.013909677,387.0843798,0.363636,21.11,21.11,21.11,21.11,0.011290211,0.010665727,0.010263078,0.01014179,886.3990937,888.7049743,593.6428785,593.7623725,0.359749722,0.230063047,0.260815929,0.238289976,50,50,50,50,0.015,0.015,0.015,0.015,880.406576,882.687666,592.0068549,592.1254972
 04/10  15:40:00,21.3,0.013822777,386.084354,0.272727,21.11,21.11,21.11,21.11,0.011248404,0.010607369,0.010188572,0.010062564,892.1639682,894.4899338,593.6436254,593.7618071,0.35345878,0.224576161,0.260236237,0.237859744,50,50,50,50,0.015,0.015,0.015,0.015,886.3990937,888.7049743,593.6428785,593.7623725
 04/10  15:50:00,21.2,0.013736368,385.0843282,0.545455,21.11,21.11,21.11,21.11,0.011206765,0.010549553,0.010120541,0.009989817,897.6864327,900.0282556,596.5694151,596.6893716,0.347555622,0.21925946,0.234548614,0.21236732,50,50,50,50,0.015,0.015,0.015,0.015,892.1639682,894.4899338,593.6436254,593.7618071
 04/10  16:00:00,21.1,0.013650443,386.0843023,0.363636,21.11,21.11,21.11,21.11,0.011165333,0.010492234,0.010051988,0.009916736,903.0071851,905.3611927,598.9059719,599.0290507,0.341784001,0.21408522,0.240738441,0.218810218,50,50,50,50,0.015,0.015,0.015,0.015,897.6864327,900.0282556,596.5694151,596.6893716
 04/10  16:10:00,20.91666667,0.013414943,385.0842764,0.454545,21.11,21.11,21.11,21.11,0.011125524,0.010437491,0.009986651,0.009847077,908.1017018,910.4637682,601.606641,601.7335952,0.339314439,0.213891175,0.232070617,0.210440162,50,50,50,50,0.015,0.015,0.015,0.015,903.0071851,905.3611927,598.9059719,599.0290507
 04/10  16:20:00,20.73333333,0.013182926,392.0842505,0.545455,21.11,21.11,21.11,21.11,0.011087978,0.010386475,0.009927846,0.009784158,913.1307564,915.4975361,606.0414955,606.1749216,0.336440229,0.213668858,0.223474293,0.202188467,50,50,50,50,0.015,0.015,0.015,0.015,908.1017018,910.4637682,601.606641,601.7335952
 04/10  16:30:00,20.55,0.012954346,390.0842246,0.363636,21.11,21.11,21.11,21.11,0.011052672,0.010339439,0.009869382,0.009721985,917.9975456,920.3656376,608.7009744,608.839605,0.333443419,0.21366425,0.234163481,0.213272154,50,50,50,50,0.015,0.015,0.015,0.015,913.1307564,915.4975361,606.0414955,606.1749216
 04/10  16:40:00,20.36666667,0.012729156,389.0841987,0.545455,21.11,21.11,21.11,21.11,0.011019364,0.010296321,0.009816746,0.009665924,922.6408306,925.0061331,612.5133107,612.657373,0.330527191,0.214140346,0.219883209,0.199421982,50,50,50,50,0.015,0.015,0.015,0.015,917.9975456,920.3656376,608.7009744,608.839605
 04/10  16:50:00,20.18333333,0.012507312,390.0841727,0.636364,21.11,21.11,21.11,21.11,0.010987813,0.010256969,0.009771684,0.009617693,927.0894261,929.4476784,618.5932549,618.7459941,0.327687668,0.214904334,0.212036814,0.192046828,50,50,50,50,0.015,0.015,0.015,0.015,922.6408306,925.0061331,612.5133107,612.657373
 04/10  17:00:00,20,0.01228877,394.0841467,0.727273,21.11,21.11,21.11,21.11,0.010957821,0.010221169,0.009734015,0.009577129,931.4425104,933.7902832,627.1299399,627.2962021,0.324913226,0.21574079,0.204337345,0.184855238,50,50,50,50,0.015,0.015,0.015,0.015,927.0894261,929.4476784,618.5932549,618.7459941
 04/10  17:10:00,19.81666667,0.012073485,390.0841207,0.454545,21.11,21.11,21.11,21.11,0.010907846,0.010169526,0.009693621,0.009534411,925.8441657,928.1082352,632.5418701,632.7194885,0.36987318,0.264226933,0.222210108,0.203276711,50,50,50,50,0.015,0.015,0.015,0.015,931.4425104,933.7902832,627.1299399,627.2962021
 04/10  17:20:00,19.63333333,0.011861414,385.0840946,0.454545,21.11,21.11,21.11,21.11,0.010847442,0.01011024,0.009651682,0.009490684,914.2329218,916.3304079,635.373315,635.5564954,0.367780922,0.265372037,0.221374224,0.203014308,50,50,50,50,0.015,0.015,0.015,0.015,925.8441657,928.1082352,632.5418701,632.7194885
 04/10  17:30:00,19.45,0.011652513,394.0840686,0.181818,21.11,21.11,21.11,21.11,0.010786591,0.010051928,0.0096038,0.009441681,901.150323,903.0389596,633.3704181,633.5498769,0.365691142,0.266303534,0.239736499,0.221982589,50,50,50,50,0.015,0.015,0.015,0.015,914.2329218,916.3304079,635.373315,635.5564954
 04/10  17:40:00,19.26666667,0.011446741,385.0840425,0.0909091,21.11,21.11,21.11,21.11,0.010729695,0.009998362,0.009552131,0.009389492,888.3006104,889.9776622,627.3922931,627.5589394,0.363657243,0.267197121,0.245719465,0.22859138,50,50,50,50,0.015,0.015,0.015,0.015,901.150323,903.0389596,633.3704181,633.5498769
 04/10  17:50:00,19.08333333,0.011244057,389.0840164,0,21.11,21.11,21.11,21.11,0.010677492,0.009950144,0.009499013,0.009336377,876.2153528,877.6981293,618.7418312,618.8892214,0.361666189,0.26811016,0.251908572,0.235426355,50,50,50,50,0.015,0.015,0.015,0.015,888.3006104,889.9776622,627.3922931,627.5589394
 04/10  18:00:00,18.9,0.011044418,389.0839903,0,21.11,21.11,21.11,21.11,0.010629432,0.009906774,0.009447913,0.009285696,864.8158536,866.1259481,609.3435168,609.4692554,0.359736685,0.269078095,0.251956341,0.23613455,50,50,50,50,0.015,0.015,0.015,0.015,876.2153528,877.6981293,618.7418312,618.8892214
 04/10  18:10:00,18.71666667,0.01084597,385.0839642,0,21.11,21.11,21.11,21.11,0.010580107,0.009863962,0.009402269,0.009240865,850.8631751,852.0021243,600.0720258,600.1767847,0.375324643,0.288204697,0.25485918,0.239711288,50,50,50,50,0.015,0.015,0.015,0.015,864.8158536,866.1259481,609.3435168,609.4692554
 04/10  18:20:00,18.53333333,0.010650554,389.083938,0,21.11,21.11,21.11,21.11,0.010532689,0.009824761,0.009363333,0.009203145,835.6340044,836.598259,591.3031113,591.3890329,0.37645276,0.292771363,0.257929931,0.243464737,50,50,50,50,0.015,0.015,0.015,0.015,850.8631751,852.0021243,600.0720258,600.1767847
 04/10  18:30:00,18.35,0.010458128,390.0839118,0,21.11,21.11,21.11,21.11,0.010489875,0.009791573,0.009330988,0.009172421,820.4254965,821.2196675,583.0353067,583.1048217,0.37766458,0.297411416,0.261195683,0.247417959,50,50,50,50,0.015,0.015,0.015,0.015,835.6340044,836.598259,591.3031113,591.3890329
 04/10  18:40:00,18.16666667,0.010268651,385.0838856,0,21.11,21.11,21.11,21.11,0.010452423,0.009764873,0.009304606,0.00914806,805.6684869,806.3050331,575.0558968,575.1110988,0.378829307,0.301718022,0.26449943,0.25140972,50,50,50,50,0.015,0.015,0.015,0.015,820.4254965,821.2196675,583.0353067,583.1048217
 04/10  18:50:00,17.98333333,0.010082084,385.0838594,0,21.11,21.11,21.11,21.11,0.010419996,0.009744169,0.009283555,0.009129415,791.5017936,791.9965771,567.3415768,567.3841792,0.380049679,0.30601237,0.267955687,0.255550193,50,50,50,50,0.015,0.015,0.015,0.015,805.6684869,806.3050331,575.0558968,575.1110988
 04/10  19:00:00,17.8,0.009898386,389.0838331,0,21.11,21.11,21.11,21.11,0.010391957,0.009728743,0.009267321,0.009115953,778.012102,778.3813609,559.9998732,560.0314128,0.381360758,0.310327823,0.271577797,0.259848018,50,50,50,50,0.015,0.015,0.015,0.015,791.5017936,791.9965771,567.3415768,567.3841792
 04/10  19:10:00,17.7,0.009897604,384.0838069,0,20.41435756,20.96957519,21.02919752,21.05728516,0.010151189,0.009513334,0.009066039,0.008920526,765.2666438,765.6336054,553.8630172,553.8961097,0,0,0,0,20.78163887,21.04646411,21.07359966,21.08631092,0.010284439,0.009632221,0.0091772,0.009028369,772.7670859,773.1423259,557.5072872,557.5400053
 04/10  19:20:00,17.6,0.009896365,392.0837806,0,19.42523846,20.70400656,20.87198048,20.9529682,0.009679483,0.009093609,0.008673247,0.008539835,736.9519384,737.2225648,540.1134982,540.1444422,0,0,0,0,19.83094698,20.82016104,20.94118647,20.99906443,0.009886588,0.009277936,0.008845748,0.008707023,749.3490516,749.6658679,546.1169314,546.1489797
 04/10  19:30:00,17.5,0.009894675,389.0837543,0,18.88715757,20.46896562,20.72625263,20.853565,0.00925153,0.008712449,0.008316532,0.008194112,711.3353389,711.4719373,527.7528193,527.7794281,0,0,0,0,19.10907677,20.57167114,20.79032512,20.89743107,0.009439167,0.008879567,0.008472932,0.008345692,722.5902053,722.7868211,533.1916039,533.2202384
 04/10  19:40:00,17.4,0.009892537,392.0837279,0,18.85890356,20.42035761,20.69367303,20.83027,0.009162904,0.008633617,0.008242817,0.008122701,706.000541,706.1009503,525.2167782,525.2416348,0,0,0,0,18.91868747,20.47161775,20.72724649,20.85395709,0.009256484,0.008716886,0.008320703,0.008198164,711.6241871,711.7594805,527.9040153,527.9304331
 04/10  19:50:00,17.3,0.009889958,394.0837016,0,18.73473193,20.3185644,20.62552808,20.78156445,0.008977265,0.008468621,0.008088551,0.007973261,694.8596025,694.894829,519.9386097,519.9600733,0,0,0,0,18.76758975,20.36644533,20.65910569,20.80619082,0.00906437,0.008545911,0.008160761,0.008043186,700.0880466,700.154877,522.3783451,522.4018313
 04/10  20:00:00,17.2,0.009886944,387.0836752,0,18.50676161,20.15883625,20.51804661,20.70454714,0.008683112,0.008207219,0.00784414,0.007736489,676.863469,676.8003978,511.2131072,511.2292668,0,0,0,0,18.73473193,20.3185644,20.62552808,20.78156445,0.008977265,0.008468621,0.008088551,0.007973261,694.8596025,694.894829,519.9386097,519.9600733
 04/10  20:10:00,17.11666667,0.009834084,391.0836488,0,18.27748002,19.98221305,20.39618522,20.6159972,0.008355959,0.007916851,0.007572811,0.007473715,656.7015506,656.531954,501.4420469,501.4519227,0,0,0,0,18.50676161,20.15883625,20.51804661,20.70454714,0.008683112,0.008207219,0.00784414,0.007736489,676.863469,676.8003978,511.2131072,511.2292668
 04/10  20:20:00,17.03333333,0.009781478,393.0836224,0,18.09924434,19.81474983,20.27626359,20.52705426,0.008045085,0.007641523,0.007315811,0.007224946,637.4103409,637.1436059,492.164219,492.1676019,0,0,0,0,18.27748002,19.98221305,20.39618522,20.6159972,0.008355959,0.007916851,0.007572811,0.007473715,656.7015506,656.531954,501.4420469,501.4519227
 04/10  20:30:00,16.95,0.009729123,391.083596,0,17.98299874,19.66422643,20.16369251,20.441593,0.007766506,0.00739552,0.007086521,0.007003158,619.8005345,619.4524545,483.6958507,483.6928482,0,0,0,0,18.09924434,19.81474983,20.27626359,20.52705426,0.008045085,0.007641523,0.007315811,0.007224946,637.4103409,637.1436059,492.164219,492.1676019
 04/10  20:40:00,16.86666667,0.009677019,394.0835695,0,17.90909754,19.52964675,20.05852622,20.35990015,0.007519873,0.007178495,0.006884605,0.00680802,603.9824444,603.5704654,476.1488992,476.1399502,0,0,0,0,17.98299874,19.66422643,20.16369251,20.441593,0.007766506,0.00739552,0.007086521,0.007003158,619.8005345,619.4524545,483.6958507,483.6928482
 04/10  20:50:00,16.78333333,0.009625164,390.083543,0,17.85642468,19.4080224,19.95947812,20.2813194,0.007300699,0.006986394,0.006706247,0.006635824,589.4897407,589.028635,469.1815097,469.166967,0,0,0,0,17.90909754,19.52964675,20.05852622,20.35990015,0.007519873,0.007178495,0.006884605,0.00680802,603.9824444,603.5704654,476.1488992,476.1399502
 04/10  21:00:00,16.7,0.009573559,386.0835165,0,17.81263904,19.29685427,19.86543059,20.20527482,0.007105039,0.006815637,0.006548076,0.006483293,575.9599361,575.4615061,462.5402311,462.5203591,0,0,0,0,17.85642468,19.4080224,19.95947812,20.2813194,0.007300699,0.006986394,0.006706247,0.006635824,589.4897407,589.028635,469.1815097,469.166967
 04/10  21:10:00,16.7,0.009571964,385.08349,0,17.77346766,19.19763726,19.77577612,20.13149536,0.006927762,0.006661321,0.006405323,0.006345721,563.3434034,562.817657,456.2496246,456.224812,0,0,0,0,17.81263904,19.29685427,19.86543059,20.20527482,0.007105039,0.006815637,0.006548076,0.006483293,575.9599361,575.4615061,462.5402311,462.5203591
 04/10  21:20:00,16.7,0.009570371,385.0834635,0,17.73757361,19.10677236,19.69010636,20.05982352,0.006765603,0.006520336,0.006274973,0.006220132,551.6763997,551.1320491,450.3974563,450.3682455,0,0,0,0,17.77346766,19.19763726,19.77577612,20.13149536,0.006927762,0.006661321,0.006405323,0.006345721,563.3434034,562.817657,456.2496246,456.224812
 04/10  21:30:00,16.7,0.009568777,385.0834369,0,17.70419941,19.02248925,19.6080685,19.99012409,0.006616783,0.006391032,0.006155452,0.006104987,540.9470903,540.3915707,445.0130266,444.9800273,0,0,0,0,17.73757361,19.10677236,19.69010636,20.05982352,0.006765603,0.006520336,0.006274973,0.006220132,551.6763997,551.1320491,450.3974563,450.3682455
 04/10  21:40:00,16.7,0.009567184,392.0834103,0,17.67261636,18.94390794,19.5285571,19.92226162,0.006480182,0.006272413,0.00604583,0.005999388,531.411161,530.8518593,440.3906906,440.3548847,0,0,0,0,17.70419941,19.02248925,19.6080685,19.99012409,0.006616783,0.006391032,0.006155452,0.006104987,540.9470903,540.3915707,445.0130266,444.9800273
 04/10  21:50:00,16.7,0.009565592,384.0833837,0,17.6421847,18.87042789,19.45123059,19.85610238,0.006354875,0.006163669,0.005945362,0.005902617,522.5063443,521.9475332,435.999768,435.9614643,0,0,0,0,17.67261636,18.94390794,19.5285571,19.92226162,0.006480182,0.006272413,0.00604583,0.005999388,531.411161,530.8518593,440.3906906,440.3548847
 04/10  22:00:00,16.7,0.009564,385.0833571,0,17.61243969,18.80150519,19.37597868,19.79151948,0.006239982,0.00606403,0.005853336,0.005813992,514.2181033,513.6633203,431.858292,431.8178335,0,0,0,0,17.6421847,18.87042789,19.45123059,19.85610238,0.006354875,0.006163669,0.005945362,0.005902617,522.5063443,521.9475332,435.999768,435.9614643
 04/10  22:10:00,16.6,0.009323853,393.0833304,0,17.37654163,18.67293821,19.25880795,19.69731343,0.006079502,0.005924274,0.005732088,0.00569737,501.2590599,500.7151486,426.8624091,426.8204051,0,0,0,0,17.61243969,18.80150519,19.37597868,19.79151948,0.006239982,0.00606403,0.005853336,0.005813992,514.2181033,513.6633203,431.858292,431.8178335
 04/10  22:20:00,16.5,0.009086494,391.0833038,0,17.09868243,18.51415275,19.11788577,19.58602087,0.005907799,0.005774959,0.005606168,0.005576457,486.417422,485.8878144,421.5850512,421.5420497,0,0,0,0,17.37654163,18.67293821,19.25880795,19.69731343,0.006079502,0.005924274,0.005732088,0.00569737,501.2590599,500.7151486,426.8624091,426.8204051
 04/10  22:30:00,16.4,0.008851895,385.0832771,0,16.89049684,18.35529208,18.97283008,19.47067738,0.005755042,0.005642795,0.005496451,0.00547135,472.0128066,471.4989504,416.2251888,416.181116,0,0,0,0,17.09868243,18.51415275,19.11788577,19.58602087,0.005907799,0.005774959,0.005606168,0.005576457,486.417422,485.8878144,421.5850512,421.5420497
 04/10  22:40:00,16.3,0.008620032,388.0832504,0,16.76151509,18.2090201,18.83411113,19.35735171,0.005631372,0.005536704,0.005409546,0.005388378,459.6558862,459.1632307,411.5791475,411.5348596,0,0,0,0,16.89049684,18.35529208,18.97283008,19.47067738,0.005755042,0.005642795,0.005496451,0.00547135,472.0128066,471.4989504,416.2251888,416.181116
 04/10  22:50:00,16.2,0.008390877,394.0832236,0,16.67972202,18.07671661,18.70396884,19.24741533,0.005535125,0.005455139,0.005343804,0.005325919,449.977609,449.5144183,408.2720654,408.2293979,0,0,0,0,16.76151509,18.2090201,18.83411113,19.35735171,0.005631372,0.005536704,0.005409546,0.005388378,459.6558862,459.1632307,411.5791475,411.5348596
 04/10  23:00:00,16.1,0.008164405,386.0831969,0,16.61657487,17.95599305,18.58148035,19.14175504,0.005461246,0.005393554,0.005295293,0.005280156,441.6611737,441.2297985,405.2250831,405.1839449,0,0,0,0,16.67972202,18.07671661,18.70396884,19.24741533,0.005535125,0.005455139,0.005343804,0.005325919,449.977609,449.5144183,408.2720654,408.2293979
 04/10  23:10:00,16.01666667,0.008082416,386.0831701,0,16.56739064,17.84683755,18.46763737,19.04149928,0.005382467,0.005325061,0.005240078,0.005227224,433.7127927,433.3143144,402.3677199,402.3280135,0,0,0,0,16.61657487,17.95599305,18.58148035,19.14175504,0.005461246,0.005393554,0.005295293,0.005280156,441.6611737,441.2297985,405.2250831,405.1839449
 04/10  23:20:00,15.93333333,0.008001056,389.0831433,0,16.53522229,17.7501199,18.36276721,18.94699083,0.005286301,0.005237505,0.005165215,0.005154244,426.6819837,426.3181711,400.0778876,400.0402909,0,0,0,0,16.56739064,17.84683755,18.46763737,19.04149928,0.005382467,0.005325061,0.005240078,0.005227224,433.7127927,433.3143144,402.3677199,402.3280135
 04/10  23:30:00,15.85,0.007920324,394.0831165,0,16.51773081,17.66545964,18.26645123,18.85803595,0.005171244,0.00512966,0.005068589,0.005059162,421.1453959,420.8183184,398.708992,398.6748022,0,0,0,0,16.53522229,17.7501199,18.36276721,18.94699083,0.005286301,0.005237505,0.005165215,0.005154244,426.6819837,426.3181711,400.0778876,400.0402909
 04/10  23:40:00,15.76666667,0.007840213,390.0830897,0,16.50975297,17.59163532,18.17796392,18.77426105,0.005039854,0.005004321,0.004952731,0.004944569,416.4572189,416.165365,397.5577306,397.526797,0,0,0,0,16.51773081,17.66545964,18.26645123,18.85803595,0.005171244,0.00512966,0.005068589,0.005059162,421.1453959,420.8183184,398.708992,398.6748022
 04/10  23:50:00,15.68333333,0.00776072,392.0830628,0,16.50693739,17.52723763,18.09656442,18.69529258,0.004895004,0.004864556,0.004820864,0.004813736,412.5819959,412.3233229,396.6487824,396.6210229,0,0,0,0,16.50975297,17.59163532,18.17796392,18.77426105,0.005039854,0.005004321,0.004952731,0.004944569,416.4572189,416.165365,397.5577306,397.526797
 04/10  24:00:00,15.6,0.007681841,386.0830359,0,16.50682695,17.47099505,18.02159618,18.62080409,0.004738834,0.004712665,0.004675554,0.004669272,408.8594549,408.6298872,395.4113392,395.3856275,0,0,0,0,16.50693739,17.52723763,18.09656442,18.69529258,0.004895004,0.004864556,0.004820864,0.004813736,412.5819959,412.3233229,396.6487824,396.6210229
