Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/11  00:10:00,15.4,0.007672829,388.083009,0,16.50136859,17.41998836,17.95133081,18.54972316,0.004611176,0.004588719,0.004557188,0.004551669,405.5763849,405.3731002,394.2184652,394.1945413,0,0,0,0,16.50682695,17.47099505,18.02159618,18.62080409,0.004738834,0.004712665,0.004675554,0.004669272,408.8594549,408.6298872,395.4113392,395.3856275
 04/11  00:20:00,15.2,0.007662598,394.0829821,0,16.48878806,17.37235701,17.88461739,18.48133292,0.004532436,0.004513265,0.004486526,0.00448174,403.310561,403.132638,393.7182533,393.6971313,0,0,0,0,16.50136859,17.41998836,17.95133081,18.54972316,0.004611176,0.004588719,0.004557188,0.004551669,405.5763849,405.3731002,394.2184652,394.1945413
 04/11  00:30:00,15,0.007651177,386.0829551,0,16.47133148,17.32727615,17.82089572,18.41529109,0.004503714,0.00448746,0.004464856,0.004460781,401.0793006,400.9231539,392.9764936,392.957311,0,0,0,0,16.48878806,17.37235701,17.88461739,18.48133292,0.004532436,0.004513265,0.004486526,0.00448174,403.310561,403.132638,393.7182533,393.6971313
 04/11  00:40:00,14.8,0.007638595,385.0829282,0,16.45160834,17.28441073,17.75989045,18.35143522,0.004518016,0.004504341,0.0044853,0.004481903,398.8035392,398.665786,391.9572198,391.9391489,0,0,0,0,16.47133148,17.32727615,17.82089572,18.41529109,0.004503714,0.00448746,0.004464856,0.004460781,401.0793006,400.9231539,392.9764936,392.957311
 04/11  00:50:00,14.6,0.007624882,394.0829012,0,16.43114395,17.24356242,17.70140994,18.28965367,0.004567446,0.004556035,0.004540057,0.004537295,397.4499917,397.3302122,391.6675805,391.6517853,0,0,0,0,16.45160834,17.28441073,17.75989045,18.35143522,0.004518016,0.004504341,0.0044853,0.004481903,398.8035392,398.665786,391.9572198,391.9391489
 04/11  01:00:00,14.4,0.007610065,388.0828742,0,16.41050594,17.20454413,17.6452735,18.22983864,0.004645601,0.00463617,0.004622818,0.004620643,396.2484039,396.1443008,391.3642323,391.3503615,0,0,0,0,16.43114395,17.24356242,17.70140994,18.28965367,0.004567446,0.004556035,0.004540057,0.004537295,397.4499917,397.3302122,391.6675805,391.6517853
 04/11  01:10:00,14.31666667,0.007517561,387.0828472,0,16.38993973,17.16720807,17.59131617,18.17188932,0.004728113,0.00472036,0.004709225,0.004707551,394.9988414,394.9079124,390.8723819,390.8597912,0,0,0,0,16.41050594,17.20454413,17.6452735,18.22983864,0.004645601,0.00463617,0.004622818,0.004620643,396.2484039,396.1443008,391.3642323,391.3503615
 04/11  01:20:00,14.23333333,0.00742583,385.0828201,0,16.36952822,17.13141147,17.53937652,18.11570465,0.004801484,0.004795119,0.004785837,0.004784565,393.6325607,393.5525075,390.1450547,390.1331089,0,0,0,0,16.38993973,17.16720807,17.59131617,18.17188932,0.004728113,0.00472036,0.004709225,0.004707551,394.9988414,394.9079124,390.8723819,390.8597912
 04/11  01:30:00,14.15,0.007334866,388.082793,0,16.34925936,17.09701304,17.4893023,18.06118744,0.004862676,0.00485745,0.004849708,0.004848751,392.5753962,392.5052916,389.628312,389.6172865,0,0,0,0,16.36952822,17.13141147,17.53937652,18.11570465,0.004801484,0.004795119,0.004785837,0.004784565,393.6325607,393.5525075,390.1450547,390.1331089
 04/11  01:40:00,14.06666667,0.007244665,391.0827659,0,16.32911089,17.06386014,17.44094661,18.00824271,0.004913197,0.004908903,0.004902442,0.004901729,392.0607491,392.0003606,389.5718242,389.5624147,0,0,0,0,16.34925936,17.09701304,17.4893023,18.06118744,0.004862676,0.00485745,0.004849708,0.004848751,392.5753962,392.5052916,389.628312,389.6172865
 04/11  01:50:00,13.98333333,0.007155219,392.0827388,0,16.30907701,17.03183084,17.3941799,17.95678105,0.00495533,0.004951802,0.004946408,0.004945884,391.9387555,391.887518,389.8379656,389.8305124,0,0,0,0,16.32911089,17.06386014,17.44094661,18.00824271,0.004913197,0.004908903,0.004902442,0.004901729,392.0607491,392.0003606,389.5718242,389.5624147
 04/11  02:00:00,13.9,0.007066526,393.0827117,0,16.2891644,17.00081344,17.34888284,17.90671977,0.004990866,0.004987967,0.004983463,0.004983086,392.0500632,392.0070945,390.2776574,390.2721647,0,0,0,0,16.30907701,17.03183084,17.3941799,17.95678105,0.00495533,0.004951802,0.004946408,0.004945884,391.9387555,391.887518,389.8379656,389.8305124
 04/11  02:10:00,13.71666667,0.006981865,388.0826845,0,16.25653354,16.96721721,17.30281321,17.85653237,0.005021695,0.005019317,0.005015556,0.005015294,391.7996137,391.7628102,390.3031073,390.2985386,0,0,0,0,16.2891644,17.00081344,17.34888284,17.90671977,0.004990866,0.004987967,0.004983463,0.004983086,392.0500632,392.0070945,390.2776574,390.2721647
 04/11  02:20:00,13.53333333,0.00689811,384.0826573,0,16.2086572,16.92911327,17.25466639,17.80529334,0.005048927,0.005046981,0.005043842,0.00504367,390.9821291,390.9492103,389.7165006,389.7116255,0,0,0,0,16.25653354,16.96721721,17.30281321,17.85653237,0.005021695,0.005019317,0.005015556,0.005015294,391.7996137,391.7628102,390.3031073,390.2985386
 04/11  02:30:00,13.35,0.006815252,385.0826301,0,16.15003287,16.88628224,17.20413344,17.75273106,0.005073107,0.005071521,0.005068902,0.0050688,390.048159,390.0182016,388.9769762,388.9715588,0,0,0,0,16.2086572,16.92911327,17.25466639,17.80529334,0.005048927,0.005046981,0.005043842,0.00504367,390.9821291,390.9492103,389.7165006,389.7116255
 04/11  02:40:00,13.16666667,0.006733281,388.0826029,0,16.0857542,16.83924232,17.15135781,17.69887811,0.00509454,0.005093252,0.005091069,0.005091021,389.4737184,389.4470759,388.5679384,388.5626399,0,0,0,0,16.15003287,16.88628224,17.20413344,17.75273106,0.005073107,0.005071521,0.005068902,0.0050688,390.048159,390.0182016,388.9769762,388.9715588
 04/11  02:50:00,12.98333333,0.006652191,384.0825757,0,16.01888147,16.78861754,17.0965757,17.64383717,0.005113459,0.005112418,0.005110598,0.005110592,388.8377559,388.8137424,388.0713692,388.0660419,0,0,0,0,16.0857542,16.83924232,17.15135781,17.69887811,0.00509454,0.005093252,0.005091069,0.005091021,389.4737184,389.4470759,388.5679384,388.5626399
 04/11  03:00:00,12.8,0.006571972,388.0825484,0,15.95065471,16.73492318,17.03998856,17.58769651,0.005130077,0.00512924,0.005127725,0.005127749,388.4989319,388.4778427,387.851249,387.8463764,0,0,0,0,16.01888147,16.78861754,17.0965757,17.64383717,0.005113459,0.005112418,0.005110598,0.005110592,388.8377559,388.8137424,388.0713692,388.0660419
 04/11  03:10:00,12.7,0.00657331,390.0825211,0,15.89977214,16.68341758,16.98480788,17.53259657,0.005144547,0.005143876,0.005142615,0.005142662,388.5415981,388.5239194,387.9954397,387.9915867,0,0,0,0,15.95065471,16.73492318,17.03998856,17.58769651,0.005130077,0.00512924,0.005127725,0.005127749,388.4989319,388.4778427,387.851249,387.8463764
 04/11  03:20:00,12.6,0.006574298,394.0824938,0,15.86987361,16.63696086,16.93288126,17.4798071,0.005157091,0.005156556,0.005155507,0.005155568,389.092161,389.0786041,388.6334457,388.6313119,0,0,0,0,15.89977214,16.68341758,16.98480788,17.53259657,0.005144547,0.005143876,0.005142615,0.005142662,388.5415981,388.5239194,387.9954397,387.9915867
 04/11  03:30:00,12.5,0.00657494,393.0824665,0,15.8546043,16.59600314,16.88462385,17.42965982,0.005167965,0.005167539,0.005166667,0.005166737,389.7436359,389.7337875,389.3589961,389.3584698,0,0,0,0,15.86987361,16.63696086,16.93288126,17.4798071,0.005157091,0.005156556,0.005155507,0.005155568,389.092161,389.0786041,388.6334457,388.6313119
 04/11  03:40:00,12.4,0.00657524,385.0824392,0,15.84682354,16.55995765,16.83980495,17.38205459,0.005177407,0.00517707,0.005176344,0.00517642,389.636906,389.628416,389.3121107,389.3116073,0,0,0,0,15.8546043,16.59600314,16.88462385,17.42965982,0.005167965,0.005167539,0.005166667,0.005166737,389.7436359,389.7337875,389.3589961,389.3584698
 04/11  03:50:00,12.3,0.006575202,387.0824118,0,15.84229276,16.52808064,16.79806453,17.33679537,0.005185623,0.005185357,0.005184753,0.005184832,389.2501241,389.2420931,388.9747813,388.9737682,0,0,0,0,15.84682354,16.55995765,16.83980495,17.38205459,0.005177407,0.00517707,0.005176344,0.00517642,389.636906,389.628416,389.3121107,389.3116073
 04/11  04:00:00,12.2,0.006574831,391.0823844,0,15.83933295,16.49976659,16.75909489,17.29371045,0.005192783,0.005192573,0.005192071,0.00519215,389.1975995,389.190655,388.9650105,388.9641144,0,0,0,0,15.84229276,16.52808064,16.79806453,17.33679537,0.005185623,0.005185357,0.005184753,0.005184832,389.2501241,389.2420931,388.9747813,388.9737682
 04/11  04:10:00,12.11666667,0.006567833,386.082357,0,15.83188619,16.47311027,16.72171986,17.25202949,0.005195382,0.005195211,0.00519479,0.005194861,388.967796,388.9614551,388.7708084,388.7697238,0,0,0,0,15.83933295,16.49976659,16.75909489,17.29371045,0.005192783,0.005192573,0.005192071,0.00519215,389.1975995,389.190655,388.9650105,388.9641144
 04/11  04:20:00,12.03333333,0.006560688,392.0823296,0,15.81872501,16.44701476,16.68521977,17.2112724,0.005191739,0.005191587,0.005191229,0.005191283,389.1061972,389.1011119,388.9403576,388.9397201,0,0,0,0,15.83188619,16.47311027,16.72171986,17.25202949,0.005195382,0.005195211,0.00519479,0.005194861,388.967796,388.9614551,388.7708084,388.7697238
 04/11  04:30:00,11.95,0.006553399,387.0823021,0,15.80172504,16.42112134,16.64933686,17.1712526,0.005181985,0.005181837,0.005181525,0.005181554,389.0538229,389.0494422,388.9137443,388.9131726,0,0,0,0,15.81872501,16.44701476,16.68521977,17.2112724,0.005191739,0.005191587,0.005191229,0.005191283,389.1061972,389.1011119,388.9403576,388.9397201
 04/11  04:40:00,11.86666667,0.006545967,393.0822746,0,15.78296516,16.3954211,16.61401798,17.1319247,0.005166994,0.005166839,0.005166562,0.005166562,389.3411219,389.3379847,389.223731,389.2237571,0,0,0,0,15.80172504,16.42112134,16.64933686,17.1712526,0.005181985,0.005181837,0.005181525,0.005181554,389.0538229,389.0494422,388.9137443,388.9131726
 04/11  04:50:00,11.78333333,0.006538394,384.0822471,0,15.76364603,16.36996437,16.57926473,17.09327568,0.005147697,0.005147529,0.005147278,0.005147246,389.072262,389.069112,388.9724691,388.9720941,0,0,0,0,15.78296516,16.3954211,16.61401798,17.1319247,0.005166994,0.005166839,0.005166562,0.005166562,389.3411219,389.3379847,389.223731,389.2237571
 04/11  05:00:00,11.7,0.006530681,385.0822196,0,15.74421681,16.34478888,16.54507014,17.05528923,0.005124856,0.00512467,0.005124438,0.005124374,388.5302554,388.5265518,388.444527,388.4433485,0,0,0,0,15.76364603,16.36996437,16.57926473,17.09327568,0.005147697,0.005147529,0.005147278,0.005147246,389.072262,389.069112,388.9724691,388.9720941
 04/11  05:10:00,11.6,0.006486117,392.0821921,0,15.71194194,16.31639501,16.50928868,17.01649546,0.00510685,0.005106658,0.005106447,0.005106364,388.5599043,388.5568181,388.4876048,388.4866595,0,0,0,0,15.74421681,16.34478888,16.54507014,17.05528923,0.005124856,0.00512467,0.005124438,0.005124374,388.5302554,388.5265518,388.444527,388.4433485
 04/11  05:20:00,11.5,0.006441827,393.0821645,0,15.66428472,16.28291727,16.47069128,16.97601428,0.005097859,0.00509768,0.005097494,0.00509741,389.0502624,389.0486206,388.9906123,388.9906228,0,0,0,0,15.71194194,16.31639501,16.50928868,17.01649546,0.00510685,0.005106658,0.005106447,0.005106364,388.5599043,388.5568181,388.4876048,388.4866595
 04/11  05:30:00,11.4,0.006397809,387.0821369,0,15.60588473,16.24533789,16.42905728,16.93363068,0.005097996,0.005097846,0.00509769,0.005097619,389.1642542,389.1630998,389.1142592,389.1144857,0,0,0,0,15.66428472,16.28291727,16.47069128,16.97601428,0.005097859,0.00509768,0.005097494,0.00509741,389.0502624,389.0486206,388.9906123,388.9906228
 04/11  05:40:00,11.3,0.00635406,386.0821093,0,15.56002374,16.2050813,16.38465459,16.88946041,0.005112227,0.005105588,0.005105463,0.005105416,388.88808,388.8863562,388.8449372,388.8447021,0.010525531,0,0,0,50,16.24533789,16.42905728,16.93363068,0.015,0.005097846,0.00509769,0.005097619,389.1642542,389.1630998,389.1142592,389.1144857
 04/11  05:50:00,11.2,0.006310581,391.0820817,0,15.56000004,16.16330783,16.33782433,16.84367835,0.005151751,0.005119174,0.005119079,0.005119061,388.8942555,388.8926577,388.8577105,388.857521,0.036796016,0,0,0,50,16.2050813,16.38465459,16.88946041,0.015,0.005105588,0.005105463,0.005105416,388.88808,388.8863562,388.8449372,388.8447021
 04/11  06:00:00,11.1,0.006267369,393.0820541,0,15.56,16.12028248,16.28883356,16.79642037,0.005203205,0.005137201,0.005137134,0.005137149,389.298146,389.2983554,389.2691747,389.2696733,0.036087529,0,0,0,50,16.16330783,16.33782433,16.84367835,0.015,0.005119174,0.005119079,0.005119061,388.8942555,388.8926577,388.8577105,388.857521
 04/11  06:10:00,11.2,0.006267121,385.0820264,0,22.14014979,23.05824152,23.16808722,23.27790583,0.007584362,0.011789367,0.013157366,0.015132924,390.5382115,390.4492641,389.1138441,389.115007,2.561084306,12.09513474,18.46989263,22.9266052,27.91349291,24.7412632,24.82965372,24.8483221,0.009052102,0.01181168,0.012878793,0.01438986,390.3009534,390.2218867,389.1449119,389.1461699
 04/11  06:20:00,11.3,0.00626657,390.0819987,0,21.13683637,22.1733705,22.38586811,22.60455083,0.00755474,0.011003011,0.012200986,0.013938233,391.8700297,391.806885,389.1669576,389.1681549,0.649620008,0,0,0,45.35669163,22.36768046,22.55016702,22.74014906,0.01376406,0.011170933,0.012405965,0.01419453,391.4530761,391.3820856,389.1524804,389.1536602
 04/11  06:30:00,11.4,0.006265711,393.081971,0,21.11002898,21.96003362,22.24851929,22.52743702,0.007774187,0.010839711,0.011996891,0.013681488,393.2358508,393.1941071,389.3274029,389.3291193,0.710606104,0,0,0,50,22.04909842,22.30937656,22.5652227,0.015,0.010909871,0.012084191,0.013791185,392.7270826,392.6764021,389.2690756,389.2706058
 04/11  06:40:00,11.5,0.006264542,387.0819433,0,21.11,21.69291503,22.08622279,22.45256022,0.008100974,0.010630425,0.011733291,0.013349243,395.1034943,395.0995042,389.3135121,389.3150745,0.638837728,0,0,0,50,21.72804651,22.08158177,22.41562242,0.015,0.010652211,0.011764486,0.01338975,394.4138709,394.3954102,389.4585941,389.4607224
 04/11  06:50:00,11.6,0.00626306,394.0819155,0,21.11,21.50412942,21.93569896,22.34240952,0.008217804,0.010456396,0.011518484,0.013079907,396.104056,396.1191188,389.4959401,389.4981343,0.697568066,0,0,0,50,21.65753844,22.05513419,22.42720164,0.015,0.010595684,0.011690735,0.01329599,395.2644189,395.259925,389.3630161,389.364757
 04/11  07:00:00,11.7,0.006261259,386.0818878,0,21.11,21.13251858,21.58118521,22.09623547,0.008550668,0.010109201,0.010997462,0.012426082,398.4099443,398.5184061,389.5323527,389.5344715,0.678660502,0.433894608,0,0,50,35.75206471,21.80151063,22.24992226,0.015,0.012728198,0.011321425,0.012832595,397.0126309,397.068962,389.5408321,389.5431199
 04/11  07:10:00,11.96666667,0.006272126,385.08186,0,21.11,21.11003689,21.25815106,21.86378883,0.008815331,0.01004922,0.010518114,0.011824448,401.4542122,401.588295,389.2181696,389.2188772,0.652726257,0.496445663,0,0,50,50,21.45763285,22.00768875,0.015,0.015,0.010814406,0.012196359,399.4445388,399.5637381,389.421168,389.4227783
 04/11  07:20:00,12.23333333,0.006281147,392.0818321,0,21.11,21.11,21.11035214,21.64974442,0.0090275,0.010006601,0.010269143,0.011279516,405.3668193,405.5383658,389.1489339,389.1501005,0.635084427,0.401192733,0.581259402,0,50,50,50,21.80843564,0.015,0.015,0.015,0.01168226,402.429291,402.5675199,389.1263559,389.1266693
 04/11  07:30:00,12.5,0.006288263,385.0818043,0,21.11,21.11,21.11000215,21.45350474,0.009197962,0.009964391,0.01021568,0.010786775,409.157852,409.366243,388.9865441,388.9798589,0.618051861,0.504263256,0.729356117,0,50,50,50,21.64974442,0.015,0.015,0.015,0.011279516,405.3668193,405.5383658,389.1489339,389.1501005
 04/11  07:40:00,12.76666667,0.006293411,390.0817765,0,21.11,21.11,21.11000001,21.27320531,0.009334304,0.009921918,0.01016354,0.010340161,412.7901522,413.0285563,388.9501841,388.9378403,0.601558675,0.496819992,0.470400863,0,50,50,50,21.45350474,0.015,0.015,0.015,0.010786775,409.157852,409.366243,388.9865441,388.9798589
 04/11  07:50:00,13.03333333,0.006296528,387.0817486,0,21.11,21.11,21.11,21.11001571,0.009442308,0.009878281,0.010112722,0.00994021,416.0690484,416.3302277,388.8753289,388.858765,0.585568645,0.479655937,0.558365087,0.016884742,50,50,50,50,0.015,0.015,0.015,0.015,412.7901522,413.0285563,388.9501841,388.9378403
 04/11  08:00:00,13.3,0.006297548,391.0817207,0,21.11,21.11,21.11,21.11000008,0.009526676,0.009833347,0.010062751,0.009889945,419.2033898,419.4826933,388.9328306,388.914079,0.570113406,0.463678176,0.542077942,0.918939564,50,50,50,50,0.015,0.015,0.015,0.015,416.0690484,416.3302277,388.8753289,388.858765
 04/11  08:10:00,13.58333333,0.006205589,392.0816928,0,21.11,21.11,21.11,21.11,0.009612102,0.009808718,0.010014517,0.009841005,433.1883822,433.5600776,389.1151533,389.099202,0.501185896,0.393714862,0.527304987,0.310801749,50,50,50,50,0.015,0.015,0.015,0.015,419.2033898,419.4826933,388.9328306,388.914079
 04/11  08:20:00,13.86666667,0.006107836,390.0816648,0,21.11,21.11,21.11,21.11,0.009693126,0.009795245,0.009968353,0.00979411,452.9085654,453.4554132,389.254389,389.2415039,0.48721003,0.378718502,0.512463678,0.472128261,50,50,50,50,0.015,0.015,0.015,0.015,433.1883822,433.5600776,389.1151533,389.099202
 04/11  08:30:00,14.15,0.006004133,392.0816369,0.181818,21.11,21.11,21.11,21.11,0.009762933,0.009783107,0.009928757,0.009753746,473.4354081,474.194143,391.9515994,391.9475835,0.473523944,0.363921759,0.484835516,0.445327401,50,50,50,50,0.015,0.015,0.015,0.015,452.9085654,453.4554132,389.254389,389.2415039
 04/11  08:40:00,14.43333333,0.005894323,386.0816089,0.454545,21.11,21.11,21.11,21.11,0.009819437,0.009767839,0.009899961,0.009723967,492.3461977,493.3064155,399.5895038,399.6100205,0.460090478,0.348977912,0.450600337,0.411741579,50,50,50,50,0.015,0.015,0.015,0.015,473.4354081,474.194143,391.9515994,391.9475835
 04/11  08:50:00,14.71666667,0.005778244,389.0815809,0.545455,21.11,21.11,21.11,21.11,0.009863608,0.009748238,0.009877867,0.0097007,509.5002592,510.6317356,410.7930092,410.8541403,0.446678273,0.332967761,0.428484841,0.390150292,50,50,50,50,0.015,0.015,0.015,0.015,492.3461977,493.3064155,399.5895038,399.6100205
 04/11  09:00:00,15,0.005655734,386.0815528,0.454545,21.11,21.11,21.11,21.11,0.0098974,0.009724812,0.009854098,0.009675732,525.0380266,526.308121,421.3961958,421.5014486,0.433529155,0.31767978,0.419171297,0.381257786,50,50,50,50,0.015,0.015,0.015,0.015,509.5002592,510.6317356,410.7930092,410.8541403
 04/11  09:10:00,15.28333333,0.00568896,392.0815248,0.454545,21.11,21.11,21.11,21.11,0.009994183,0.009764371,0.009895703,0.009711555,542.8485576,544.2891146,431.7514253,431.9006705,0.364306374,0.245851529,0.346524998,0.308922137,50,50,50,50,0.015,0.015,0.015,0.015,525.0380266,526.308121,421.3961958,421.5014486
 04/11  09:20:00,15.56666667,0.005721247,394.0814967,0.545455,21.11,21.11,21.11,21.11,0.010122977,0.009836864,0.009973264,0.009780803,561.9883741,563.6356958,443.1946246,443.3889039,0.352372758,0.231218218,0.325303905,0.287958268,50,50,50,50,0.015,0.015,0.015,0.015,542.8485576,544.2891146,431.7514253,431.9006705
 04/11  09:30:00,15.85,0.005752555,389.0814686,0.363636,21.11,21.11,21.11,21.11,0.010250863,0.00991082,0.010048121,0.009847166,581.0276987,582.8980027,452.3741022,452.6073675,0.340402469,0.216097849,0.322785896,0.285641747,50,50,50,50,0.015,0.015,0.015,0.015,561.9883741,563.6356958,443.1946246,443.3889039
 04/11  09:40:00,16.13333333,0.005782842,385.0814405,0.545455,21.11,21.11,21.11,21.11,0.01036344,0.009972486,0.010112124,0.009903172,599.2861682,601.375684,462.3241284,462.5936812,0.328795406,0.201873725,0.295186239,0.258177906,50,50,50,50,0.015,0.015,0.015,0.015,581.0276987,582.8980027,452.3741022,452.6073675
 04/11  09:50:00,16.41666667,0.005812065,393.0814124,0.272727,21.11,21.11,21.11,21.11,0.01045845,0.010019399,0.010154744,0.009938639,616.8808355,619.1778381,469.1762057,469.4728526,0.317406404,0.187780506,0.299223589,0.262312215,50,50,50,50,0.015,0.015,0.015,0.015,599.2861682,601.375684,462.3241284,462.5936812
 04/11  10:00:00,16.7,0.005840181,389.0813842,0.545455,21.11,21.11,21.11,21.11,0.010537837,0.010052936,0.010187179,0.00996421,633.7504857,636.2416636,477.7069604,478.0293107,0.30618859,0.173737834,0.265235671,0.228361291,50,50,50,50,0.015,0.015,0.015,0.015,616.8808355,619.1778381,469.1762057,469.4728526
 04/11  10:10:00,16.96666667,0.005880876,388.0813561,0.454545,21.11,21.11,21.11,21.11,0.01060363,0.010074853,0.010207926,0.00997835,649.9097592,652.5817278,486.2877218,486.636198,0.298658823,0.16386126,0.259897388,0.223030317,50,50,50,50,0.015,0.015,0.015,0.015,633.7504857,636.2416636,477.7069604,478.0293107
 04/11  10:20:00,17.23333333,0.005921038,393.0813279,0.181818,21.11,21.11,21.11,21.11,0.010657323,0.010086376,0.01020938,0.009973667,665.5261266,668.3672182,490.5965311,490.9603821,0.29119764,0.154087788,0.267364339,0.230474295,50,50,50,50,0.015,0.015,0.015,0.015,649.9097592,652.5817278,486.2877218,486.636198
 04/11  10:30:00,17.5,0.005960639,393.0812997,0.181818,21.11,21.11,21.11,21.11,0.01069998,0.010088275,0.010195671,0.009954049,680.6004421,683.6001899,492.1944168,492.5599008,0.283770878,0.144409295,0.255914562,0.218961134,50,50,50,50,0.015,0.015,0.015,0.015,665.5261266,668.3672182,490.5965311,490.9603821
 04/11  10:40:00,17.76666667,0.005999651,386.0812714,0.363636,21.11,21.11,21.11,21.11,0.010732434,0.010081112,0.010176321,0.009928575,694.9611276,698.1079271,495.3175433,495.6820474,0.276376787,0.134906666,0.231779962,0.194728755,50,50,50,50,0.015,0.015,0.015,0.015,680.6004421,683.6001899,492.1944168,492.5599008
 04/11  10:50:00,18.03333333,0.006038047,386.0812432,0.363636,21.11,21.11,21.11,21.11,0.010755398,0.010065344,0.010151337,0.009897207,708.6734729,711.9552733,499.7844378,500.1522855,0.269002941,0.125501987,0.220212717,0.183044481,50,50,50,50,0.015,0.015,0.015,0.015,694.9611276,698.1079271,495.3175433,495.6820474
 04/11  11:00:00,18.3,0.006075798,394.0812149,0.454545,21.11,21.11,21.11,21.11,0.010769505,0.010041371,0.01012173,0.009860869,721.9981374,725.4051976,506.2083546,506.5876331,0.261638029,0.116211911,0.202315942,0.165006597,50,50,50,50,0.015,0.015,0.015,0.015,708.6734729,711.9552733,499.7844378,500.1522855
 04/11  11:10:00,18.58333333,0.006142483,393.0811866,0.454545,21.11,21.11,21.11,21.11,0.010778184,0.01001244,0.010088448,0.009820562,734.8938786,738.4178082,513.4403711,513.8373018,0.254392553,0.107171964,0.190841449,0.153377713,50,50,50,50,0.015,0.015,0.015,0.015,721.9981374,725.4051976,506.2083546,506.5876331
 04/11  11:20:00,18.86666667,0.006209343,394.0811583,0.363636,21.11,21.11,21.11,21.11,0.010783643,0.009980633,0.010049467,0.009774405,747.3435967,750.9762084,519.3752509,519.7886922,0.247164552,0.098245786,0.185813792,0.148184812,50,50,50,50,0.015,0.015,0.015,0.015,734.8938786,738.4178082,513.4403711,513.8373018
 04/11  11:30:00,19.15,0.006276363,393.0811299,0.545455,21.11,21.11,21.11,21.11,0.010786744,0.009946736,0.010011137,0.009728455,759.30971,763.0423175,526.8650536,527.2970884,0.239869993,0.089419991,0.161840264,0.124025952,50,50,50,50,0.015,0.015,0.015,0.015,747.3435967,750.9762084,519.3752509,519.7886922
 04/11  11:40:00,19.43333333,0.006343529,393.0811016,0.363636,21.11,21.11,21.11,21.11,0.010787731,0.009911004,0.009967597,0.009677131,770.8048682,774.6284023,532.7379499,533.1856457,0.232621035,0.080936031,0.163423481,0.125429846,50,50,50,50,0.015,0.015,0.015,0.015,759.30971,763.0423175,526.8650536,527.2970884
 04/11  11:50:00,19.71666667,0.006410827,392.0810732,0.272727,21.11,21.11,21.11,21.11,0.010786693,0.009873515,0.009916904,0.009618575,781.8316035,785.7369342,535.8755061,536.3293587,0.225407895,0.072608513,0.158996565,0.120817093,50,50,50,50,0.015,0.015,0.015,0.015,770.8048682,774.6284023,532.7379499,533.1856457
 04/11  12:00:00,20,0.006478239,385.0810448,0.0909091,21.11,21.11,21.11,21.11,0.010783646,0.009834047,0.009856755,0.0095506,792.2672522,796.2446014,534.754627,535.1981148,0.217957281,0.0636434,0.161270897,0.12290914,50,50,50,50,0.015,0.015,0.015,0.015,781.8316035,785.7369342,535.8755061,536.3293587
 04/11  12:10:00,20.18333333,0.006455931,384.0810163,0.272727,21.11,21.11,21.11,21.11,0.010763626,0.009779808,0.009796048,0.009481664,795.3738642,799.3402851,534.1338823,534.5600483,0.245582439,0.090100076,0.140512905,0.101958566,50,50,50,50,0.015,0.015,0.015,0.015,792.2672522,796.2446014,534.754627,535.1981148
 04/11  12:20:00,20.36666667,0.006432126,393.0809879,0.272727,21.11,21.11,21.11,21.11,0.010732901,0.009716092,0.009735724,0.009412694,794.2302809,798.0910454,534.7848432,535.1960033,0.240585777,0.083919604,0.132536292,0.093803543,50,50,50,50,0.015,0.015,0.015,0.015,795.3738642,799.3402851,534.1338823,534.5600483
 04/11  12:30:00,20.55,0.006406797,390.0809594,0.181818,21.11,21.11,21.11,21.11,0.010698285,0.009648629,0.009672428,0.009340552,791.7259463,795.4250495,534.7298266,535.1271763,0.235491315,0.077699141,0.131167739,0.092271407,50,50,50,50,0.015,0.015,0.015,0.015,794.2302809,798.0910454,534.7848432,535.1960033
 04/11  12:40:00,20.73333333,0.006379917,390.0809309,0.181818,21.11,21.11,21.11,21.11,0.010662957,0.009580087,0.009606447,0.009265521,789.186794,792.7096758,534.0167063,534.3991502,0.230333608,0.07151011,0.123681445,0.08463199,50,50,50,50,0.015,0.015,0.015,0.015,791.7259463,795.4250495,534.7298266,535.1271763
 04/11  12:50:00,20.91666667,0.006351457,394.0809024,0.181818,21.11,21.11,21.11,21.11,0.010627664,0.00951109,0.009538634,0.009188408,787.0083127,790.363754,533.1264803,533.492958,0.225141607,0.065360318,0.116379023,0.077193586,50,50,50,50,0.015,0.015,0.015,0.015,789.186794,792.7096758,534.0167063,534.3991502
 04/11  13:00:00,21.1,0.006321388,390.0808739,0.454545,21.11,21.11,21.11,21.11,0.010592275,0.009441532,0.009476395,0.00911614,785.0164663,788.2186429,536.1478775,536.5089554,0.219928496,0.059278191,0.090137762,0.050824114,50,50,50,50,0.015,0.015,0.015,0.015,787.0083127,790.363754,533.1264803,533.492958
 04/11  13:10:00,21.2,0.006335643,393.0808453,0.272727,21.11,21.11,21.11,21.11,0.010569645,0.009381164,0.009410987,0.009040389,789.9986919,793.1362989,538.9713977,539.3334757,0.178229917,0.016119641,0.09228032,0.052879875,50,50,50,50,0.015,0.015,0.015,0.015,785.0164663,788.2186429,536.1478775,536.5089554
 04/11  13:20:00,21.3,0.006349794,393.0808167,0.363636,21.11,21.11,21.11,21.11,0.010552751,0.009323781,0.009342592,0.008961195,799.1383489,802.3138096,542.2511317,542.6176453,0.169121204,0.005697504,0.075639601,0.036165126,50,50,50,50,0.015,0.015,0.015,0.015,789.9986919,793.1362989,538.9713977,539.3334757
 04/11  13:30:00,21.4,0.006363838,393.0807881,0.272727,21.11,21.11174147,21.11,21.11,0.010534768,0.00926545,0.009268357,0.008875873,809.4225207,812.6945612,544.4530426,544.8220654,0.16008399,0,0.07184581,0.032332182,50,21.11,50,50,0.015,0.009323781,0.015,0.015,799.1383489,802.3138096,542.2511317,542.6176453
 04/11  13:40:00,21.5,0.006377774,387.0807595,0.272727,21.11,21.11829741,21.11,21.11,0.010512694,0.009207021,0.009188799,0.008784892,819.3356228,822.7112636,545.7295875,546.096913,0.151065551,0,0.061877117,0.022347637,50,21.11174147,50,50,0.015,0.00926545,0.015,0.015,809.4225207,812.6945612,544.4530426,544.8220654
 04/11  13:50:00,21.6,0.006391601,389.0807309,0.363636,21.11,21.13081087,21.11,21.11,0.010485946,0.009149666,0.009106922,0.008691016,828.6592525,832.118656,547.9736693,548.339771,0.142115374,0,0.045710423,0.006189395,50,21.11829741,50,50,0.015,0.009207021,0.015,0.015,819.3356228,822.7112636,545.7295875,546.096913
 04/11  14:00:00,21.7,0.006405316,392.0807022,0.363636,21.11,21.14909543,21.11,21.11023384,0.010454754,0.009093879,0.009022192,0.00859534,837.5604044,841.0785744,551.004395,551.3717897,0.133178146,0,0.035878855,0,50,21.13081087,50,21.11,0.015,0.009149666,0.015,0.008691016,828.6592525,832.118656,547.9736693,548.339771
 04/11  14:10:00,21.78333333,0.006439426,391.0806735,0.545455,21.11,21.17166646,21.11,21.11378995,0.010419032,0.00903887,0.008937635,0.008509409,846.0966825,849.6524669,556.9338986,557.3026825,0.125633183,0,0.014846418,0,50,21.14909543,50,21.11023384,0.015,0.009093879,0.015,0.00859534,837.5604044,841.0785744,551.004395,551.3717897
 04/11  14:20:00,21.86666667,0.006473697,393.0806448,0.545455,21.11,21.1972603,21.11,21.1203635,0.010378784,0.008983997,0.008850908,0.008430479,854.3482684,857.9250652,564.445094,564.8121855,0.118224036,0,0.006669208,0,50,21.17166646,50,21.11378995,0.015,0.00903887,0.015,0.008509409,846.0966825,849.6524669,556.9338986,557.3026825
 04/11  14:30:00,21.95,0.006508133,385.0806161,0.545455,21.11,21.22506317,21.11030948,21.1291276,0.010334115,0.008928951,0.008760566,0.008354586,862.1399741,865.722938,572.0869852,572.4470426,0.110938364,0,0,0,50,21.1972603,21.11,21.1203635,0.015,0.008983997,0.008850908,0.008430479,854.3482684,857.9250652,564.445094,564.8121855
 04/11  14:40:00,22.03333333,0.006542731,386.0805874,0.454545,21.11,21.25450344,21.11109556,21.13847799,0.01028519,0.00887361,0.00866425,0.008274901,869.5580147,873.1335476,578.0508934,578.4011279,0.103847141,0,0,0,50,21.22506317,21.11030948,21.1291276,0.015,0.008928951,0.008760566,0.008354586,862.1399741,865.722938,572.0869852,572.4470426
 04/11  14:50:00,22.11666667,0.006577494,390.0805586,0.454545,21.11,21.28516889,21.11317915,21.148574,0.010232166,0.008817913,0.008565571,0.008192651,876.7608052,880.3173165,582.9067177,583.2463471,0.096893744,0,0,0,50,21.25450344,21.11109556,21.13847799,0.015,0.00887361,0.00866425,0.008274901,869.5580147,873.1335476,578.0508934,578.4011279
 04/11  15:00:00,22.2,0.006612423,384.0805298,0.454545,21.11,21.3167888,21.11732068,21.15976557,0.010175212,0.008761802,0.008467196,0.008109821,883.6150184,887.1419208,587.1337476,587.4629076,0.090195595,0,0,0,50,21.28516889,21.11317915,21.148574,0.015,0.008817913,0.008565571,0.008192651,876.7608052,880.3173165,582.9067177,583.2463471
 04/11  15:10:00,22.3,0.006597202,384.080501,0.454545,21.11,21.34766973,21.12292544,21.17163853,0.010117955,0.008707451,0.008372328,0.008029635,890.1395719,893.6286885,591.0722067,591.3911844,0.087464725,0,0,0,50,21.3167888,21.11732068,21.15976557,0.015,0.008761802,0.008467196,0.008109821,883.6150184,887.1419208,587.1337476,587.4629076
 04/11  15:20:00,22.4,0.006581517,387.0804722,0.454545,21.11,21.37683511,21.12942484,21.18383685,0.01006271,0.008656176,0.008282392,0.007953676,896.4428464,899.8883455,594.9213488,595.2303391,0.085108044,0,0,0,50,21.34766973,21.12292544,21.17163853,0.015,0.008707451,0.008372328,0.008029635,890.1395719,893.6286885,591.0722067,591.3911844
 04/11  15:30:00,22.5,0.006565361,387.0804433,0.454545,21.11,21.40406223,21.13652671,21.1961868,0.010010199,0.008608325,0.008197586,0.007882252,902.5270105,905.9244473,598.680136,598.9792745,0.082798151,0,0,0,50,21.37683511,21.12942484,21.18383685,0.015,0.008656176,0.008282392,0.007953676,896.4428464,899.8883455,594.9213488,595.2303391
 04/11  15:40:00,22.6,0.006548731,393.0804145,0.363636,21.11,21.42938771,21.14252435,21.20755085,0.009960291,0.008563798,0.008112918,0.007810423,908.5115182,911.8575328,601.1138066,601.403159,0.080305384,0,0,0,50,21.40406223,21.13652671,21.1961868,0.015,0.008608325,0.008197586,0.007882252,902.5270105,905.9244473,598.680136,598.9792745
 04/11  15:50:00,22.7,0.006531623,384.0803856,0.454545,21.11,21.4529252,21.14955333,21.219356,0.009912631,0.008522382,0.008034703,0.007744529,914.1406003,917.4313345,603.8183348,604.0980267,0.077679787,0,0,0,50,21.42938771,21.14252435,21.20755085,0.015,0.008563798,0.008112918,0.007810423,908.5115182,911.8575328,601.1138066,601.403159
 04/11  16:00:00,22.8,0.006514031,388.0803567,0.545455,21.11,21.47460661,21.1591635,21.23265343,0.009866954,0.008483883,0.007967603,0.00768925,919.5297253,922.7613746,608.2882781,608.5584387,0.075116005,0,0,0,50,21.4529252,21.14955333,21.219356,0.015,0.008522382,0.008034703,0.007744529,914.1406003,917.4313345,603.8183348,604.0980267
 04/11  16:10:00,22.7,0.006531623,389.0803277,0.454545,21.11,21.49511464,21.16904644,21.24591359,0.009820627,0.008446172,0.007901698,0.007634685,924.7372899,927.9062173,612.3979579,612.6587238,0.071169568,0,0,0,50,21.47460661,21.1591635,21.23265343,0.015,0.008483883,0.007967603,0.00768925,919.5297253,922.7613746,608.2882781,608.5584387
 04/11  16:20:00,22.6,0.006548731,389.0802988,0.363636,21.11,21.51491375,21.17746703,21.25797067,0.009772035,0.008407942,0.007829956,0.007573821,929.7608893,932.8636913,614.544842,614.7963431,0.067152745,0,0,0,50,21.49511464,21.16904644,21.24591359,0.015,0.008446172,0.007901698,0.007634685,924.7372899,927.9062173,612.3979579,612.6587238
 04/11  16:30:00,22.5,0.006565361,386.0802698,0.272727,21.11,21.53417442,21.18377914,21.26837166,0.009720659,0.008368768,0.007749896,0.007504196,934.5263496,937.5595878,614.0867729,614.3291249,0.063090416,0,0,0,50,21.51491375,21.17746703,21.25797067,0.015,0.008407942,0.007829956,0.007573821,929.7608893,932.8636913,614.544842,614.7963431
 04/11  16:40:00,22.4,0.006581517,394.0802408,0.454545,21.11,21.55289209,21.19263866,21.28022674,0.009666524,0.008328639,0.007675621,0.007439929,939.2372017,942.1982498,615.2113607,615.4446719,0.059077754,0,0,0,50,21.53417442,21.18377914,21.26837166,0.015,0.008368768,0.007749896,0.007504196,934.5263496,937.5595878,614.0867729,614.3291249
 04/11  16:50:00,22.3,0.006597202,393.0802118,0.545455,21.11,21.57105798,21.20541921,21.29448448,0.009609797,0.008287646,0.007611483,0.007385387,943.8347014,946.721431,619.0702352,619.2946596,0.055111027,0,0,0,50,21.55289209,21.19263866,21.28022674,0.015,0.008328639,0.007675621,0.007439929,939.2372017,942.1982498,615.2113607,615.4446719
 04/11  17:00:00,22.2,0.006612423,392.0801827,0.545455,21.11,21.58860177,21.22044309,21.31005818,0.009550635,0.008245866,0.007552717,0.007335826,948.248847,951.0591451,624.2411815,624.4569153,0.051201647,0,0,0,50,21.57105798,21.20541921,21.29448448,0.015,0.008287646,0.007611483,0.007385387,943.8347014,946.721431,619.0702352,619.2946596
 04/11  17:10:00,22.11666667,0.006606284,387.0801537,0.454545,21.11,21.58622658,21.23425658,21.32464861,0.009472897,0.008167928,0.007490836,0.007282778,942.4327287,945.1125961,628.1798758,628.3871227,0.097455978,0,0,0,50,21.58860177,21.22044309,21.31005818,0.015,0.008245866,0.007552717,0.007335826,948.248847,951.0591451,624.2411815,624.4569153
 04/11  17:20:00,22.03333333,0.006600016,384.0801246,0.181818,21.11,21.57170733,21.24187559,21.33488667,0.009384761,0.00806815,0.007412007,0.007212427,930.3808242,932.859394,626.9606235,627.1595413,0.096525389,0,0,0,50,21.58622658,21.23425658,21.32464861,0.015,0.008167928,0.007490836,0.007282778,942.4327287,945.1125961,628.1798758,628.3871227
 04/11  17:30:00,21.95,0.006593617,389.0800955,0.181818,21.11,21.55365661,21.24566699,21.34229958,0.009294424,0.00796223,0.00732374,0.007132297,916.650751,918.8884854,622.8860161,623.0767183,0.095568185,0,0,0,50,21.57170733,21.24187559,21.33488667,0.015,0.00806815,0.007412007,0.007212427,930.3808242,932.859394,626.9606235,627.1595413
 04/11  17:40:00,21.86666667,0.006587091,384.0800663,0.0909091,21.11,21.53602281,21.24648277,21.34741659,0.009205586,0.00785754,0.00722865,0.007045014,903.1704075,905.1640199,616.5947399,616.7773103,0.094650382,0,0,0,50,21.55365661,21.24566699,21.34229958,0.015,0.00796223,0.00732374,0.007132297,916.650751,918.8884854,622.8860161,623.0767183
 04/11  17:50:00,21.78333333,0.006580438,391.0800372,0.0909091,21.11,21.51961196,21.24604949,21.35137198,0.009119063,0.007755858,0.007131933,0.006955789,890.587015,892.3541259,609.7244912,609.8990257,0.093777406,0,0,0,50,21.53602281,21.24648277,21.34741659,0.015,0.00785754,0.00722865,0.007045014,903.1704075,905.1640199,616.5947399,616.7773103
 04/11  18:00:00,21.7,0.006573659,384.080008,0,21.11,21.50410869,21.24371522,21.35372117,0.009034664,0.007656928,0.007031666,0.006862709,878.6307206,880.1934026,601.5490821,601.7156718,0.09295888,0,0,0,50,21.51961196,21.24604949,21.35137198,0.015,0.007755858,0.007131933,0.006955789,890.587015,892.3541259,609.7244912,609.8990257
 04/11  18:10:00,21.13333333,0.006686065,389.0799788,0,21.11,21.48344816,21.24036652,21.3550522,0.008950405,0.007552367,0.006933666,0.006771604,864.2289926,865.5734828,592.9561649,593.114935,0.106958913,0,0,0,50,21.50410869,21.24371522,21.35372117,0.015,0.007656928,0.007031666,0.006862709,878.6307206,880.1934026,601.5490821,601.7156718
 04/11  18:20:00,20.56666667,0.006782053,386.0799496,0,21.11,21.45993366,21.2366661,21.35581236,0.008869966,0.007448043,0.006841786,0.006686337,848.454474,849.5645751,584.4584994,584.6095871,0.106407712,0,0,0,50,21.48344816,21.24036652,21.3550522,0.015,0.007552367,0.006933666,0.006771604,864.2289926,865.5734828,592.9561649,593.114935
 04/11  18:30:00,20,0.006862486,393.0799204,0,21.11,21.43609477,21.23284406,21.35616606,0.008795814,0.007349036,0.006757197,0.006608092,832.7638847,833.6390358,576.4378628,576.5814544,0.105897007,0,0,0,50,21.45993366,21.2366661,21.35581236,0.015,0.007448043,0.006841786,0.006686337,848.454474,849.5645751,584.4584994,584.6095871
 04/11  18:40:00,19.43333333,0.006928198,388.0798911,0,21.11,21.41318812,21.22893242,21.35614784,0.008728538,0.007257289,0.006679727,0.006536706,817.599948,818.2532813,568.7629154,568.8991868,0.105296837,0,0,0,50,21.43609477,21.23284406,21.35616606,0.015,0.007349036,0.006757197,0.006608092,832.7638847,833.6390358,576.4378628,576.5814544
 04/11  18:50:00,18.86666667,0.006979996,384.0798619,0,21.11,21.39147428,21.22489089,21.35574416,0.008667815,0.007172889,0.006608845,0.006471663,802.9896438,803.4397524,561.2986355,561.4277551,0.104716883,0,0,0,50,21.41318812,21.22893242,21.35614784,0.015,0.007257289,0.006679727,0.006536706,817.599948,818.2532813,568.7629154,568.8991868
 04/11  19:00:00,18.3,0.007018654,393.0798326,0,21.11,21.3708102,21.22066733,21.35493309,0.008613117,0.00709533,0.006544053,0.006412473,789.1478281,789.4147855,554.269429,554.3916352,0.10419428,0,0,0,50,21.39147428,21.22489089,21.35574416,0.015,0.007172889,0.006608845,0.006471663,802.9896438,803.4397524,561.2986355,561.4277551
 04/11  19:10:00,17.75,0.007158253,386.0798033,0,20.94998039,21.34900492,21.21513909,21.35271593,0.008447508,0.006986344,0.006459015,0.006335556,767.2285328,767.4237686,543.9536853,544.0657315,0,0,0,0,21.11,21.3708102,21.22066733,21.35493309,0.008613117,0.00709533,0.006544053,0.006412473,789.1478281,789.4147855,554.269429,554.3916352
 04/11  19:20:00,17.2,0.007279107,386.0797739,0,20.75106152,21.32607482,21.20820893,21.34912373,0.008227175,0.006868301,0.006370797,0.006256681,741.2278465,741.4059191,532.0105826,532.1108673,0,0,0,0,20.94998039,21.34900492,21.21513909,21.35271593,0.008447508,0.006986344,0.006459015,0.006335556,767.2285328,767.4237686,543.9536853,544.0657315
 04/11  19:30:00,16.65,0.007382187,385.0797446,0,20.59991697,21.30244661,21.20002743,21.34436619,0.008008834,0.006761691,0.006294332,0.006189462,715.2464529,715.4129053,520.1245024,520.2131131,0,0,0,0,20.75106152,21.32607482,21.20820893,21.34912373,0.008227175,0.006868301,0.006370797,0.006256681,741.2278465,741.4059191,532.0105826,532.1108673
 04/11  19:40:00,16.1,0.007468429,386.0797152,0,20.50820681,21.27838533,21.19071328,21.33857693,0.007816934,0.006674422,0.006235059,0.006138761,691.1672187,691.3116099,509.1169087,509.1947171,0,0,0,0,20.59991697,21.30244661,21.20002743,21.34436619,0.008008834,0.006761691,0.006294332,0.006189462,715.2464529,715.4129053,520.1245024,520.2131131
 04/11  19:50:00,15.55,0.007538738,389.0796858,0,20.45462494,21.25397317,21.18031693,21.33180761,0.00765515,0.006606731,0.006192773,0.006104285,669.4245427,669.5383389,499.2439535,499.3120218,0,0,0,0,20.50820681,21.27838533,21.19071328,21.33857693,0.007816934,0.006674422,0.006235059,0.006138761,691.1672187,691.3116099,509.1169087,509.1947171
 04/11  20:00:00,15,0.007593988,390.0796564,0,20.41805185,21.22920571,21.16885042,21.32407156,0.007519972,0.006556366,0.006165499,0.006084135,649.7648592,649.8449807,490.3820181,490.4413209,0,0,0,0,20.45462494,21.25397317,21.18031693,21.33180761,0.00765515,0.006606731,0.006192773,0.006104285,669.4245427,669.5383389,499.2439535,499.3120218
 04/11  20:10:00,14.9,0.007596402,393.0796269,0,20.38721271,21.20405147,21.15631336,21.31537202,0.007406218,0.006519916,0.006150176,0.006075342,631.9537932,632.0009476,482.4545852,482.5060106,0,0,0,0,20.41805185,21.22920571,21.16885042,21.32407156,0.007519972,0.006556366,0.006165499,0.006084135,649.7648592,649.8449807,490.3820181,490.4413209
 04/11  20:20:00,14.8,0.007598412,390.0795975,0,20.35820798,21.17848,21.14270329,21.30571265,0.007310271,0.006494953,0.006144625,0.006075799,615.5500384,615.5662026,475.1338169,475.1780725,0,0,0,0,20.38721271,21.20405147,21.15631336,21.31537202,0.007406218,0.006519916,0.006150176,0.006075342,631.9537932,632.0009476,482.4545852,482.5060106
 04/11  20:30:00,14.7,0.007600022,386.079568,0,20.33021004,21.15246799,21.1280189,21.29509924,0.007229915,0.006479955,0.006147492,0.006084199,600.2205833,600.2078906,468.1633653,468.2010158,0,0,0,0,20.35820798,21.17848,21.14270329,21.30571265,0.007310271,0.006494953,0.006144625,0.006075799,615.5500384,615.5662026,475.1338169,475.1780725
 04/11  20:40:00,14.6,0.007601238,393.0795385,0,20.30301906,21.12599784,21.11226042,21.28353887,0.007163618,0.00647385,0.006157833,0.006099635,586.2730771,586.2343791,461.9101393,461.941896,0,0,0,0,20.33021004,21.15246799,21.1280189,21.29509924,0.007229915,0.006479955,0.006147492,0.006084199,600.2205833,600.2078906,468.1633653,468.2010158
 04/11  20:50:00,14.5,0.007602065,392.0795089,0,20.27634835,21.09905548,21.09542935,21.27103912,0.007110087,0.00647573,0.006174848,0.006121343,573.5429765,573.4809518,456.2609796,456.2874711,0,0,0,0,20.30301906,21.12599784,21.11226042,21.28353887,0.007163618,0.00647385,0.006157833,0.006099635,586.2730771,586.2343791,461.9101393,461.941896
 04/11  21:00:00,14.4,0.007602505,390.0794794,0,20.24984529,21.07162926,21.07752838,21.25760771,0.007068116,0.006484752,0.006197798,0.006148612,561.7798646,561.6968422,451.0131656,451.0348937,0,0,0,0,20.27634835,21.09905548,21.09542935,21.27103912,0.007110087,0.00647573,0.006174848,0.006121343,573.5429765,573.4809518,456.2609796,456.2874711
 04/11  21:10:00,14.21666667,0.00764562,389.0794498,0,20.22985564,21.04554341,21.05963958,21.24398003,0.007032797,0.006496336,0.006222194,0.006176982,550.8648861,550.7631663,446.0905745,446.1079839,0,0,0,0,20.24984529,21.07162926,21.07752838,21.25760771,0.007068116,0.006484752,0.006197798,0.006148612,561.7798646,561.6968422,451.0131656,451.0348937
 04/11  21:20:00,14.03333333,0.007686474,392.0794202,0,20.21777481,21.02178225,21.04240302,21.2306047,0.007001062,0.00650773,0.006245368,0.00620381,540.9066708,540.7889693,441.6429988,441.6566013,0,0,0,0,20.22985564,21.04554341,21.05963958,21.24398003,0.007032797,0.006496336,0.006222194,0.006176982,550.8648861,550.7631663,446.0905745,446.1079839
 04/11  21:30:00,13.85,0.007725109,390.0793906,0,20.21143497,21.00045679,21.02597773,21.21761309,0.006971739,0.006518063,0.006266535,0.006228335,531.7314424,531.6002489,437.5351255,437.5453396,0,0,0,0,20.21777481,21.02178225,21.04240302,21.2306047,0.007001062,0.00650773,0.006245368,0.00620381,540.9066708,540.7889693,441.6429988,441.6566013
 04/11  21:40:00,13.66666667,0.007761567,392.079361,0,20.20821074,20.98129722,21.01030149,21.20498819,0.006944542,0.006527332,0.006285764,0.006250652,523.3550091,523.2128272,433.818806,433.8260657,0,0,0,0,20.21143497,21.00045679,21.02597773,21.21761309,0.006971739,0.006518063,0.006266535,0.006228335,531.7314424,531.6002489,437.5351255,437.5453396
 04/11  21:50:00,13.48333333,0.007795888,384.0793313,0,20.20639259,20.96397516,20.99526465,21.1926784,0.006919411,0.006535732,0.006303322,0.006271048,515.3452597,515.1936585,430.0942089,430.0986936,0,0,0,0,20.20821074,20.98129722,21.01030149,21.20498819,0.006944542,0.006527332,0.006285764,0.006250652,523.3550091,523.2128272,433.818806,433.8260657
 04/11  22:00:00,13.3,0.007828112,388.0793016,0,20.20517853,20.9482145,20.98077265,21.18063902,0.006896264,0.006543419,0.006319431,0.006289766,507.9447501,507.7856452,426.6346883,426.6367346,0,0,0,0,20.20639259,20.96397516,20.99526465,21.1926784,0.006919411,0.006535732,0.006303322,0.006271048,515.3452597,515.1936585,430.0942089,430.0986936
 04/11  22:10:00,13.3,0.007748538,387.0792719,0,20.14803111,20.91366584,20.95374917,21.15929895,0.006858898,0.006547993,0.006343744,0.006317627,495.5310633,495.3633007,421.9196954,421.9186894,0,0,0,0,20.20517853,20.9482145,20.98077265,21.18063902,0.006896264,0.006543419,0.006319431,0.006289766,507.9447501,507.7856452,426.6346883,426.6367346
 04/11  22:20:00,13.3,0.007668983,387.0792422,0,20.06513147,20.86873895,20.91857639,21.1317577,0.006818375,0.006552826,0.006373385,0.006351106,481.1326008,480.9568729,416.8236468,416.8196314,0,0,0,0,20.14803111,20.91366584,20.95374917,21.15929895,0.006858898,0.006547993,0.006343744,0.006317627,495.5310633,495.3633007,421.9196954,421.9186894
 04/11  22:30:00,13.3,0.007589449,389.0792125,0,19.98818186,20.82131685,20.88049452,21.10177176,0.006784056,0.00656021,0.006404569,0.006385818,467.7851453,467.6045896,412.3095962,412.3032632,0,0,0,0,20.06513147,20.86873895,20.91857639,21.1317577,0.006818375,0.006552826,0.006373385,0.006351106,481.1326008,480.9568729,416.8236468,416.8196314
 04/11  22:40:00,13.3,0.007509934,394.0791827,0,19.92660719,20.77522769,20.84201707,21.07116304,0.006758982,0.006570654,0.006435386,0.006419639,456.9170707,456.73653,408.9965368,408.9889414,0,0,0,0,19.98818186,20.82131685,20.88049452,21.10177176,0.006784056,0.00656021,0.006404569,0.006385818,467.7851453,467.6045896,412.3095962,412.3032632
 04/11  22:50:00,13.3,0.00743044,385.0791529,0,19.87685692,20.73124678,20.80375811,21.04039985,0.006742542,0.006583764,0.006465331,0.006452082,447.4754432,447.2969622,405.8088622,405.8001908,0,0,0,0,19.92660719,20.77522769,20.84201707,21.07116304,0.006758982,0.006570654,0.006435386,0.006419639,456.9170707,456.73653,408.9965368,408.9889414
 04/11  23:00:00,13.3,0.007350966,389.0791231,0,19.83303071,20.68900213,20.76561488,21.00943603,0.006733097,0.006598949,0.006494451,0.006483282,439.5774916,439.4037452,403.0974998,403.0881846,0,0,0,0,19.87685692,20.73124678,20.80375811,21.04039985,0.006742542,0.006583764,0.006465331,0.006452082,447.4754432,447.2969622,405.8088622,405.8001908
 04/11  23:10:00,13.3,0.007350966,394.0790933,0,19.79316272,20.64846784,20.72852799,20.97892134,0.006749301,0.006635894,0.006545495,0.006536091,432.736751,432.5711413,401.290826,401.2815906,0,0,0,0,19.83303071,20.68900213,20.76561488,21.00943603,0.006733097,0.006598949,0.006494451,0.006483282,439.5774916,439.4037452,403.0974998,403.0881846
 04/11  23:20:00,13.3,0.007350966,387.0790635,0,19.76153885,20.61086003,20.6930328,20.94924455,0.006802603,0.006706799,0.006629899,0.006622011,426.2435711,426.0868088,399.4967386,399.4875371,0,0,0,0,19.79316272,20.64846784,20.72852799,20.97892134,0.006749301,0.006635894,0.006545495,0.006536091,432.736751,432.5711413,401.290826,401.2815906
 04/11  23:30:00,13.3,0.007350966,393.0790336,0,19.74094059,20.5766748,20.65921937,20.92076342,0.006893491,0.006812675,0.006747769,0.006741192,420.8231061,420.6769697,398.2134476,398.2046461,0,0,0,0,19.76153885,20.61086003,20.6930328,20.94924455,0.006802603,0.006706799,0.006629899,0.006622011,426.2435711,426.0868088,399.4967386,399.4875371
 04/11  23:40:00,13.3,0.007350966,389.0790037,0,19.72838617,20.54574334,20.62697365,20.89350443,0.007017232,0.006949179,0.006894487,0.006889046,416.0897911,415.9545686,396.9982079,396.989776,0,0,0,0,19.74094059,20.5766748,20.65921937,20.92076342,0.006893491,0.006812675,0.006747769,0.006741192,420.8231061,420.6769697,398.2134476,398.2046461
 04/11  23:50:00,13.3,0.007350966,390.0789738,0,19.719978,20.51764228,20.59614135,20.86737113,0.007168271,0.007111077,0.007064962,0.007060502,412.0583109,411.9341768,395.9234517,395.9154271,0,0,0,0,19.72838617,20.54574334,20.62697365,20.89350443,0.007017232,0.006949179,0.006894487,0.006889046,416.0897911,415.9545686,396.9982079,396.989776
 04/11  24:00:00,13.3,0.007350966,385.0789439,0,19.71323829,20.49194788,20.56658672,20.8422545,0.007341917,0.007293953,0.007255039,0.007251429,408.2410843,408.1269982,394.5904374,394.5825183,0,0,0,0,19.719978,20.51764228,20.59614135,20.86737113,0.007168271,0.007111077,0.007064962,0.007060502,412.0583109,411.9341768,395.9234517,395.9154271
