Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/12  00:10:00,13.11666667,0.007246745,385.0789139,0,19.70712294,20.46835099,20.53821102,20.81807316,0.007519028,0.007478872,0.007446024,0.007443136,404.7507535,404.6460687,393.1951399,393.1872337,0,0,0,0,19.71323829,20.49194788,20.56658672,20.8422545,0.007341917,0.007293953,0.007255039,0.007251429,408.2410843,408.1269982,394.5904374,394.5825183
 04/12  00:20:00,12.93333333,0.007143859,392.078884,0,19.70134827,20.44661046,20.51093385,20.79476396,0.007688935,0.007655359,0.007627633,0.007625351,402.2921037,402.1978704,392.51014,392.5028522,0,0,0,0,19.70712294,20.46835099,20.53821102,20.81807316,0.007519028,0.007478872,0.007446024,0.007443136,404.7507535,404.6460687,393.1951399,393.1872337
 04/12  00:30:00,12.75,0.007042295,388.078854,0,19.69584841,20.42651036,20.48467357,20.77226597,0.007849206,0.007821166,0.00779777,0.007795991,400.2517326,400.1674288,391.9718084,391.9651716,0,0,0,0,19.70134827,20.44661046,20.51093385,20.79476396,0.007688935,0.007655359,0.007627633,0.007625351,402.2921037,402.1978704,392.51014,392.5028522
 04/12  00:40:00,12.56666667,0.006942035,389.078824,0,19.69056524,20.40784117,20.45935745,20.75052538,0.008001003,0.007977622,0.007957884,0.007956524,398.5375036,398.4624043,391.5295938,391.5235871,0,0,0,0,19.69584841,20.42651036,20.48467357,20.77226597,0.007849206,0.007821166,0.00779777,0.007795991,400.2517326,400.1674288,391.9718084,391.9651716
 04/12  00:50:00,12.38333333,0.006843066,388.0787939,0,19.68542591,20.39042252,20.43491487,20.72948986,0.008146117,0.008126657,0.00811001,0.008108999,397.0034543,396.9365866,391.0722412,391.066746,0,0,0,0,19.69056524,20.40784117,20.45935745,20.75052538,0.008001003,0.007977622,0.007957884,0.007956524,398.5375036,398.4624043,391.5295938,391.5235871
 04/12  01:00:00,12.2,0.006745371,385.0787639,0,19.68036616,20.37408906,20.41171113,20.70911022,0.008285956,0.008269797,0.008255761,0.00825504,395.3975599,395.3375395,390.3769669,390.3716765,0,0,0,0,19.68542591,20.39042252,20.43491487,20.72948986,0.008146117,0.008126657,0.00811001,0.008108999,397.0034543,396.9365866,391.0722412,391.066746
 04/12  01:10:00,12.2,0.006716965,391.0787338,0,19.68211779,20.36050061,20.39080459,20.6900997,0.008411415,0.008398012,0.008386177,0.008385689,394.3556382,394.3026379,390.1065815,390.1018521,0,0,0,0,19.68036616,20.37408906,20.41171113,20.70911022,0.008285956,0.008269797,0.008255761,0.00825504,395.3975599,395.3375395,390.3769669,390.3716765
 04/12  01:20:00,12.2,0.006688551,387.0787037,0,19.69195065,20.35047935,20.37266563,20.67286233,0.008518106,0.00850699,0.008497008,0.0084967,393.4073728,393.360584,389.8110976,389.8068237,0,0,0,0,19.68211779,20.36050061,20.39080459,20.6900997,0.008411415,0.008398012,0.008386177,0.008385689,394.3556382,394.3026379,390.1065815,390.1018521
 04/12  01:30:00,12.2,0.006660131,392.0786736,0,19.70744695,20.34398844,20.35726858,20.65746537,0.008606514,0.008597288,0.008588866,0.008588691,392.9169288,392.8763591,389.8737787,389.8702241,0,0,0,0,19.69195065,20.35047935,20.37266563,20.67286233,0.008518106,0.00850699,0.008497008,0.0084967,393.4073728,393.360584,389.8110976,389.8068237
 04/12  01:40:00,12.2,0.006631704,386.0786434,0,19.72592438,20.34063199,20.34439311,20.64382238,0.008679132,0.008671469,0.00866436,0.008664283,392.2175044,392.1818523,389.6417586,389.638541,0,0,0,0,19.70744695,20.34398844,20.35726858,20.65746537,0.008606514,0.008597288,0.008588866,0.008588691,392.9169288,392.8763591,389.8737787,389.8702241
 04/12  01:50:00,12.2,0.006603271,388.0786133,0,19.74574808,20.33997814,20.33380251,20.63181756,0.008738611,0.008732238,0.008726236,0.008726228,391.5455292,391.5141081,389.3651661,389.3621854,0,0,0,0,19.72592438,20.34063199,20.34439311,20.64382238,0.008679132,0.008671469,0.00866436,0.008664283,392.2175044,392.1818523,389.6417586,389.638541
 04/12  02:00:00,12.2,0.006574831,392.0785831,0,19.76629593,20.34167139,20.3252882,20.62134301,0.008787128,0.008781825,0.008776755,0.008776795,391.3147029,391.2876839,389.4696409,389.4672122,0,0,0,0,19.74574808,20.33997814,20.33380251,20.63181756,0.008738611,0.008732238,0.008726236,0.008726228,391.5455292,391.5141081,389.3651661,389.3621854
 04/12  02:10:00,12.2,0.006530538,389.0785529,0,19.77387542,20.34178885,20.31644168,20.61079125,0.008832392,0.008827985,0.008823701,0.008823778,391.1052019,391.0819794,389.5438971,389.5419152,0,0,0,0,19.76629593,20.34167139,20.3252882,20.62134301,0.008787128,0.008781825,0.008776755,0.008776795,391.3147029,391.2876839,389.4696409,389.4672122
 04/12  02:20:00,12.2,0.006486252,389.0785227,0,19.76582653,20.33817367,20.30585353,20.59919149,0.008878709,0.008875062,0.008871444,0.008871553,390.8520907,390.8320042,389.5308185,389.5291335,0,0,0,0,19.77387542,20.34178885,20.31644168,20.61079125,0.008832392,0.008827985,0.008823701,0.008823778,391.1052019,391.0819794,389.5438971,389.5419152
 04/12  02:30:00,12.2,0.006441972,388.0784924,0,19.74688611,20.3304808,20.29316849,20.58626182,0.008927124,0.008924127,0.00892107,0.008921208,390.5075104,390.4898988,389.3891722,389.3876173,0,0,0,0,19.76582653,20.33817367,20.30585353,20.59919149,0.008878709,0.008875062,0.008871444,0.008871553,390.8520907,390.8320042,389.5308185,389.5291335
 04/12  02:40:00,12.2,0.006397698,385.0784621,0,19.72237467,20.31915694,20.27851133,20.57204048,0.008977262,0.008974819,0.008972237,0.008972401,389.8947504,389.8787157,388.9475941,388.9458718,0,0,0,0,19.74688611,20.3304808,20.29316849,20.58626182,0.008927124,0.008924127,0.00892107,0.008921208,390.5075104,390.4898988,389.3891722,389.3876173
 04/12  02:50:00,12.2,0.006353431,394.0784319,0,19.69545019,20.30477426,20.26210729,20.55663936,0.009028492,0.009026522,0.009024342,0.009024528,389.9447658,389.9313003,389.1437307,389.1424487,0,0,0,0,19.72237467,20.31915694,20.27851133,20.57204048,0.008977262,0.008974819,0.008972237,0.008972401,389.8947504,389.8787157,388.9475941,388.9458718
 04/12  03:00:00,12.2,0.00630917,386.0784015,0,19.66736159,20.28780226,20.24414731,20.54015503,0.009080325,0.00907876,0.009076919,0.009077125,389.752562,389.7408099,389.0746797,389.0735365,0,0,0,0,19.69545019,20.30477426,20.26210729,20.55663936,0.009028492,0.009026522,0.009024342,0.009024528,389.9447658,389.9313003,389.1437307,389.1424487
 04/12  03:10:00,12.11666667,0.006303631,394.0783712,0,19.63273425,20.26700922,20.22382162,20.52201128,0.009128127,0.009126897,0.009125343,0.009125563,389.9942464,389.9847907,389.4214448,389.4208022,0,0,0,0,19.66736159,20.28780226,20.24414731,20.54015503,0.009080325,0.00907876,0.009076919,0.009077125,389.752562,389.7408099,389.0746797,389.0735365
 04/12  03:20:00,12.03333333,0.006297939,389.0783409,0,19.59056967,20.24184132,20.20070479,20.50188199,0.009169483,0.009168526,0.009167215,0.00916744,390.0904805,390.0826833,389.6063007,389.6059353,0,0,0,0,19.63273425,20.26700922,20.22382162,20.52201128,0.009128127,0.009126897,0.009125343,0.009125563,389.9942464,389.9847907,389.4214448,389.4208022
 04/12  03:30:00,11.95,0.006292096,390.0783105,0,19.5429711,20.21246345,20.1747943,20.47972197,0.009204174,0.009203436,0.009202331,0.009202554,390.1053089,390.0987454,389.695939,389.6957158,0,0,0,0,19.59056967,20.24184132,20.20070479,20.50188199,0.009169483,0.009168526,0.009167215,0.00916744,390.0904805,390.0826833,389.6063007,389.6059353
 04/12  03:40:00,11.86666667,0.006286102,391.0782801,0,19.49229514,20.17933458,20.14627519,20.45561526,0.00923291,0.009232347,0.009231415,0.009231632,390.1794841,390.1740918,389.8335398,389.8334825,0,0,0,0,19.5429711,20.21246345,20.1747943,20.47972197,0.009204174,0.009203436,0.009202331,0.009202554,390.1053089,390.0987454,389.695939,389.6957158
 04/12  03:50:00,11.78333333,0.006279961,384.0782497,0,19.43996802,20.14293079,20.11536192,20.4296719,0.009256522,0.009256097,0.009255312,0.009255518,389.7085822,389.7029864,389.4150333,389.4145729,0,0,0,0,19.49229514,20.17933458,20.14627519,20.45561526,0.00923291,0.009232347,0.009231415,0.009231632,390.1794841,390.1740918,389.8335398,389.8334825
 04/12  04:00:00,11.7,0.006273672,393.0782192,0,19.386581,20.10365317,20.08224487,20.4019921,0.009275689,0.009275373,0.009274711,0.009274905,389.7044236,389.6996782,389.456275,389.4559231,0,0,0,0,19.43996802,20.14293079,20.11536192,20.4296719,0.009256522,0.009256097,0.009255312,0.009255518,389.7085822,389.7029864,389.4150333,389.4145729
 04/12  04:10:00,11.41666667,0.006280993,388.0781888,0,19.33921131,20.06371981,20.04822721,20.3734373,0.009292605,0.009292375,0.009291819,0.009291999,389.6439729,389.6398309,389.4340855,389.433767,0,0,0,0,19.386581,20.10365317,20.08224487,20.4019921,0.009275689,0.009275373,0.009274711,0.009274905,389.7044236,389.6996782,389.456275,389.4559231
 04/12  04:20:00,11.13333333,0.006285548,391.0781583,0,19.29925511,20.02439092,20.01409159,20.34453884,0.009308587,0.009308429,0.009307961,0.009308131,389.7297878,389.7264847,389.5525994,389.5524538,0,0,0,0,19.33921131,20.06371981,20.04822721,20.3734373,0.009292605,0.009292375,0.009291819,0.009291999,389.6439729,389.6398309,389.4340855,389.433767
 04/12  04:30:00,10.85,0.006287426,391.0781278,0,19.26434245,19.98597101,19.98007724,20.31547425,0.00932408,0.009323982,0.00932359,0.009323749,389.9030579,389.9006645,389.7537283,389.7538177,0,0,0,0,19.29925511,20.02439092,20.01409159,20.34453884,0.009308587,0.009308429,0.009307961,0.009308131,389.7297878,389.7264847,389.5525994,389.5524538
 04/12  04:40:00,10.56666667,0.006286716,392.0780973,0,19.23180775,19.94834454,19.94617467,20.28625637,0.009339131,0.009339082,0.009338753,0.009338904,390.1723682,390.1709586,390.0468237,390.0472121,0,0,0,0,19.26434245,19.98597101,19.98007724,20.31547425,0.00932408,0.009323982,0.00932359,0.009323749,389.9030579,389.9006645,389.7537283,389.7538177
 04/12  04:50:00,10.28333333,0.006283504,388.0780667,0,19.20007802,19.91132016,19.91231926,20.25685888,0.009353692,0.009353684,0.009353409,0.009353552,390.1246505,390.1233635,390.0184391,390.0187378,0,0,0,0,19.23180775,19.94834454,19.94617467,20.28625637,0.009339131,0.009339082,0.009338753,0.009338904,390.1723682,390.1709586,390.0468237,390.0472121
 04/12  05:00:00,10,0.006277873,388.0780362,0,19.16854103,19.87474785,19.87845984,20.22726153,0.009367736,0.00936776,0.009367531,0.009367667,389.8801077,389.8784711,389.7897428,389.7897428,0,0,0,0,19.20007802,19.91132016,19.91231926,20.25685888,0.009353692,0.009353684,0.009353409,0.009353552,390.1246505,390.1233635,390.0184391,390.0187378
 04/12  05:10:00,10,0.006239676,387.0780056,0,19.13013179,19.83659538,19.84341013,20.19667048,0.009379551,0.009379598,0.009379407,0.009379535,389.5100771,389.5078603,389.4327945,389.4323962,0,0,0,0,19.16854103,19.87474785,19.87845984,20.22726153,0.009367736,0.00936776,0.009367531,0.009367667,389.8801077,389.8784711,389.7897428,389.7897428
 04/12  05:20:00,10,0.006201482,388.077975,0,19.08347505,19.79577632,19.80649861,20.16462076,0.009388229,0.009388288,0.009388128,0.009388246,389.2147398,389.212197,389.1486969,389.1480396,0,0,0,0,19.13013179,19.83659538,19.84341013,20.19667048,0.009379551,0.009379598,0.009379407,0.009379535,389.5100771,389.5078603,389.4327945,389.4323962
 04/12  05:30:00,10,0.006163294,387.0779444,0,19.03114827,19.75311374,19.7676267,20.13102364,0.009393686,0.009393748,0.009393614,0.00939372,388.9245261,388.9217206,388.8679963,388.8671226,0,0,0,0,19.08347505,19.79577632,19.80649861,20.16462076,0.009388229,0.009388288,0.009388128,0.009388246,389.2147398,389.212197,389.1486969,389.1480396
 04/12  05:40:00,10,0.00612511,391.0779137,0,18.97621632,19.70957864,19.72698582,20.09598581,0.009396196,0.009396253,0.009396141,0.009396233,388.9857334,388.9835076,388.9381358,388.9374803,0,0,0,0,19.03114827,19.75311374,19.7676267,20.13102364,0.009393686,0.009393748,0.009393614,0.00939372,388.9245261,388.9217206,388.8679963,388.8671226
 04/12  05:50:00,10,0.00608693,384.077883,0,18.92037485,19.66593965,19.68478405,20.05963037,0.009396083,0.009396131,0.009396036,0.009396114,388.6566413,388.654001,388.6155857,388.6146586,0,0,0,0,18.97621632,19.70957864,19.72698582,20.09598581,0.009396196,0.009396253,0.009396141,0.009396233,388.9857334,388.9835076,388.9381358,388.9374803
 04/12  06:00:00,10,0.006048756,387.0778524,0,18.86417776,19.62250818,19.64118733,20.02205773,0.009393617,0.009393651,0.009393571,0.009393633,388.3217203,388.3186931,388.2861534,388.2849774,0,0,0,0,18.92037485,19.66593965,19.68478405,20.05963037,0.009396083,0.009396131,0.009396036,0.009396114,388.6566413,388.654001,388.6155857,388.6146586
 04/12  06:10:00,10.1,0.006127225,391.0778216,0,21.75293424,21.92933288,21.95055522,21.76813542,0.010043034,0.011221377,0.011975094,0.012193796,389.8913516,389.8299586,388.4035025,388.4006361,1.068381821,3.499298978,5.52031997,6.190406771,25.85039119,25.93035465,25.94370702,25.78821852,0.010746884,0.011750018,0.01239228,0.012578458,389.4769842,389.4242484,388.3729308,388.370315
 04/12  06:20:00,10.2,0.006206447,387.0777909,0,21.16111003,21.6045571,21.65037422,21.55621909,0.010001474,0.010981127,0.011628714,0.011818176,391.0863087,391.036819,388.3380014,388.3354122,0.197361307,0,0,0,38.61215355,21.68689008,21.72401444,21.60653391,0.013002163,0.011040361,0.011714904,0.011911632,390.6350297,390.5814411,388.3597721,388.3571088
 04/12  06:30:00,10.3,0.006286427,386.0777602,0,21.11029183,21.28805941,21.34636623,21.33610743,0.01003327,0.01073794,0.011279446,0.011439398,391.9943897,391.9662108,388.2398318,388.237495,0.409318005,0,0,0,50,21.5057889,21.55410728,21.485462,0.015,0.010904341,0.011519042,0.011699231,391.2546615,391.2093371,388.3129074,388.310395
 04/12  06:40:00,10.4,0.006367173,394.0777294,0,21.11000009,21.11007104,21.14714046,21.19841076,0.01011324,0.010603352,0.011041984,0.011181935,393.9858838,393.9835909,388.4507299,388.448701,0.234948401,0.09096429,0,0,50,50,21.23489213,21.25750994,0.015,0.015,0.011149522,0.01129851,392.5657652,392.5505664,388.1918502,388.1896122
 04/12  06:50:00,10.5,0.00644869,387.0776986,0,21.11,21.11000029,21.11011398,21.11719675,0.010213679,0.01060728,0.010982168,0.011010121,396.26938,396.2711159,388.5330606,388.5332836,0.26346004,0.313611121,0.362976803,0,50,50,50,21.19841076,0.015,0.015,0.015,0.011181935,393.9858838,393.9835909,388.4507299,388.448701
 04/12  07:00:00,10.6,0.006530985,388.0776678,0,21.11,21.11,21.11000017,21.11001276,0.01031218,0.010612212,0.010963157,0.010961471,398.4862577,398.5104194,388.5263489,388.5279101,0.264575966,0.098252343,0.177226336,0.309736241,50,50,50,50,0.015,0.015,0.015,0.015,396.26938,396.2711159,388.5330606,388.5332836
 04/12  07:10:00,11.05,0.006581445,390.0776369,0,21.11,21.11,21.11,21.11000001,0.010403736,0.010621841,0.010947151,0.010929376,402.0153641,402.0708047,388.5761336,388.5782593,0.253017597,0.16933693,0.198148763,0.133389724,50,50,50,50,0.015,0.015,0.015,0.015,398.4862577,398.5104194,388.5263489,388.5279101
 04/12  07:20:00,11.5,0.006628165,386.0776061,0,21.11,21.11,21.11,21.11,0.010486919,0.01063545,0.010935375,0.010903715,406.0136433,406.1029958,388.4979147,388.4998636,0.248778168,0.167972923,0.22117004,0.183244779,50,50,50,50,0.015,0.015,0.015,0.015,402.0153641,402.0708047,388.5761336,388.5782593
 04/12  07:30:00,11.95,0.006670899,394.0775752,0,21.11,21.11,21.11,21.11,0.010562398,0.010651941,0.010927854,0.010884256,410.2439662,410.3663004,388.6863264,388.6883479,0.244914241,0.167200876,0.218520432,0.188578465,50,50,50,50,0.015,0.015,0.015,0.015,406.0136433,406.1029958,388.4979147,388.4998636
 04/12  07:40:00,12.4,0.006709397,394.0775443,0,21.11,21.11,21.11,21.11,0.010631259,0.010670027,0.010924029,0.010870051,414.34987,414.5018011,389.0482011,389.0509036,0.240820228,0.164349978,0.215414772,0.185886226,50,50,50,50,0.015,0.015,0.015,0.015,410.2439662,410.3663004,388.6863264,388.6883479
 04/12  07:50:00,12.85,0.006743398,385.0775134,0,21.11,21.11,21.11,21.11,0.010694478,0.010688929,0.010923341,0.010860248,417.7717016,417.9464478,389.0594359,389.0624562,0.236719236,0.161074614,0.212258663,0.183077739,50,50,50,50,0.015,0.015,0.015,0.015,414.34987,414.5018011,389.0482011,389.0509036
 04/12  08:00:00,13.3,0.006772632,390.0774824,0,21.11,21.11,21.11,21.11,0.010752844,0.010708297,0.01092537,0.010854237,420.8753239,421.0667645,389.0486352,389.0515714,0.232667535,0.15752682,0.209077621,0.18020018,50,50,50,50,0.015,0.015,0.015,0.015,417.7717016,417.9464478,389.0594359,389.0624562
 04/12  08:10:00,13.86666667,0.006799794,387.0774515,0,21.11,21.11,21.11,21.11,0.010829115,0.010749881,0.010927548,0.01084931,434.8470693,435.1069535,388.9541425,388.9566743,0.172758557,0.097757214,0.205423484,0.176811408,50,50,50,50,0.015,0.015,0.015,0.015,420.8753239,421.0667645,389.0486352,389.0515714
 04/12  08:20:00,14.43333333,0.006818193,385.0774205,0.0909091,21.11,21.11,21.11,21.11,0.010911537,0.010801418,0.010931224,0.010846668,454.7155851,455.1033351,390.0163618,390.0206017,0.16770182,0.092671298,0.195362845,0.166985095,50,50,50,50,0.015,0.015,0.015,0.015,434.8470693,435.1069535,388.9541425,388.9566743
 04/12  08:30:00,15,0.006827215,391.0773895,0.454545,21.11,21.11,21.11,21.11,0.01098887,0.01085126,0.010946125,0.010855815,475.6637074,476.2067507,397.1628601,397.181559,0.162804396,0.087582431,0.166078252,0.137908107,50,50,50,50,0.015,0.015,0.015,0.015,454.7155851,455.1033351,390.0163618,390.0206017
 04/12  08:40:00,15.56666667,0.006826223,391.0773584,0.363636,21.11,21.11,21.11,21.11,0.011056776,0.010894788,0.010962872,0.01086742,495.3380639,496.0295878,406.1669507,406.2102474,0.15826018,0.083252096,0.168512801,0.140537358,50,50,50,50,0.015,0.015,0.015,0.015,475.6637074,476.2067507,397.1628601,397.181559
 04/12  08:50:00,16.13333333,0.006814555,389.0773274,0.272727,21.11,21.11,21.11,21.11,0.011115153,0.010931578,0.010974064,0.010874101,513.11825,513.9335562,413.4717211,413.5392395,0.15388975,0.079053912,0.171068799,0.143275015,50,50,50,50,0.015,0.015,0.015,0.015,495.3380639,496.0295878,406.1669507,406.2102474
 04/12  09:00:00,16.7,0.006791521,390.0772963,0.272727,21.11,21.11,21.11,21.11,0.011165246,0.01096253,0.010980057,0.010876131,529.2490802,530.1609022,419.1618509,419.2475291,0.149634471,0.074953218,0.167360193,0.139737139,50,50,50,50,0.015,0.015,0.015,0.015,513.11825,513.9335562,413.4717211,413.5392395
 04/12  09:10:00,16.96666667,0.00664792,388.0772652,0.363636,21.11,21.11,21.11,21.11,0.011229573,0.011004381,0.011000829,0.010890616,547.467089,548.4910402,425.9798601,426.0836049,0.099206288,0.02498081,0.110171272,0.082702128,50,50,50,50,0.015,0.015,0.015,0.015,529.2490802,530.1609022,419.1618509,419.2475291
 04/12  09:20:00,17.23333333,0.006497255,384.0772341,0.272727,21.11,21.11,21.11,21.11,0.011301186,0.011052058,0.011026989,0.010909281,566.7647012,567.9179924,432.2099977,432.3312785,0.098870239,0.025134992,0.116359026,0.089052515,50,50,50,50,0.015,0.015,0.015,0.015,547.467089,548.4910402,425.9798601,426.0836049
 04/12  09:30:00,17.5,0.006339358,386.077203,0.181818,21.11,21.11,21.11,21.11,0.011371623,0.011099316,0.011049063,0.010923882,585.9700699,587.2568802,436.4589852,436.5933419,0.098602203,0.025353018,0.122632826,0.095487376,50,50,50,50,0.015,0.015,0.015,0.015,566.7647012,567.9179924,432.2099977,432.3312785
 04/12  09:40:00,17.76666667,0.006174062,386.0771718,0.181818,21.11,21.11,21.11,21.11,0.011436919,0.01114315,0.011065972,0.010933837,604.4938536,605.9071307,439.4938582,439.6360598,0.098319643,0.025425697,0.122543227,0.095556454,50,50,50,50,0.015,0.015,0.015,0.015,585.9700699,587.2568802,436.4589852,436.5933419
 04/12  09:50:00,18.03333333,0.006001195,388.0771406,0.181818,21.11,21.11,21.11,21.11,0.011496272,0.011182878,0.011078869,0.01094037,622.2387599,623.7665161,442.1053092,442.2519334,0.098049744,0.025476878,0.122419332,0.095590944,50,50,50,50,0.015,0.015,0.015,0.015,604.4938536,605.9071307,439.4938582,439.6360598
 04/12  10:00:00,18.3,0.005820585,387.0771095,0.272727,21.11,21.11,21.11,21.11,0.011550067,0.011218709,0.011091786,0.010947387,639.1983166,640.8278344,445.911304,446.0632587,0.097799901,0.025516651,0.115925669,0.08925452,50,50,50,50,0.015,0.015,0.015,0.015,622.2387599,623.7665161,442.1053092,442.2519334
 04/12  10:10:00,18.58333333,0.005903743,385.0770782,0.454545,21.11,21.11,21.11,21.11,0.011599553,0.011251614,0.011110676,0.010960657,655.3843837,657.1039763,453.04997,453.2144091,0.096281555,0.024124106,0.101753123,0.075238118,50,50,50,50,0.015,0.015,0.015,0.015,639.1983166,640.8278344,445.911304,446.0632587
 04/12  10:20:00,18.86666667,0.005987781,388.077047,0.272727,21.11,21.11,21.11,21.11,0.011645563,0.011282227,0.011126211,0.010971014,670.935337,672.7350218,459.2909315,459.470151,0.094749522,0.022685679,0.112852648,0.086502223,50,50,50,50,0.015,0.015,0.015,0.015,655.3843837,657.1039763,453.04997,453.2144091
 04/12  10:30:00,19.15,0.006072704,388.0770157,0.363636,21.11,21.11,21.11,21.11,0.011688503,0.011310824,0.011140804,0.010980785,685.8811588,687.7522689,465.5758391,465.7697274,0.093217861,0.021223123,0.10506265,0.078873205,50,50,50,50,0.015,0.015,0.015,0.015,670.935337,672.7350218,459.2909315,459.470151
 04/12  10:40:00,19.43333333,0.006158513,385.0769845,0.272727,21.11,21.11,21.11,21.11,0.011728596,0.011337582,0.011151562,0.010987121,700.1617298,702.0958906,470.5123057,470.7176253,0.09178663,0.020022185,0.110005496,0.083982279,50,50,50,50,0.015,0.015,0.015,0.015,685.8811588,687.7522689,465.5758391,465.7697274
 04/12  10:50:00,19.71666667,0.006245215,384.0769532,0.272727,21.11,21.11,21.11,21.11,0.011766009,0.011362634,0.011159459,0.010990947,713.794483,715.7834913,474.4754882,474.6882541,0.090404516,0.018910481,0.108722382,0.082865142,50,50,50,50,0.015,0.015,0.015,0.015,700.1617298,702.0958906,470.5123057,470.7176253
 04/12  11:00:00,20,0.006332812,394.0769218,0.181818,21.11,21.11,21.11,21.11,0.011800896,0.011386092,0.011162653,0.010990449,727.0632509,729.1003681,476.8876736,477.1030023,0.089051147,0.017858805,0.113814863,0.088127051,50,50,50,50,0.015,0.015,0.015,0.015,713.794483,715.7834913,474.4754882,474.6882541
 04/12  11:10:00,20.18333333,0.006357857,387.0768905,0.272727,21.11,21.11,21.11,21.11,0.011833349,0.011408061,0.011166085,0.010990438,739.7619092,741.8405235,479.6257738,479.841907,0.088742737,0.018004382,0.107314081,0.081793047,50,50,50,50,0.015,0.015,0.015,0.015,727.0632509,729.1003681,476.8876736,477.1030023
 04/12  11:20:00,20.36666667,0.006382522,391.0768591,0.636364,21.11,21.11,21.11,21.11,0.01186347,0.011428634,0.011182262,0.011003114,751.9736185,754.0873227,488.173748,488.4006079,0.08845895,0.018206951,0.081680116,0.056320996,50,50,50,50,0.015,0.015,0.015,0.015,739.7619092,741.8405235,479.6257738,479.841907
 04/12  11:30:00,20.55,0.006406797,394.0768277,0.363636,21.11,21.11,21.11,21.11,0.011891373,0.011447883,0.011196232,0.011013903,763.7744726,765.9174932,496.1448393,496.3875606,0.088189115,0.018445549,0.100280237,0.075099074,50,50,50,50,0.015,0.015,0.015,0.015,751.9736185,754.0873227,488.173748,488.4006079
 04/12  11:40:00,20.73333333,0.006430672,386.0767963,0.272727,21.11,21.11,21.11,21.11,0.011917168,0.011465864,0.011202784,0.011017714,774.9576172,777.1238794,501.0478879,501.3022454,0.087916344,0.018667343,0.10646331,0.081457456,50,50,50,50,0.015,0.015,0.015,0.015,763.7744726,765.9174932,496.1448393,496.3875606
 04/12  11:50:00,20.91666667,0.006454135,390.0767649,0.272727,21.11,21.11,21.11,21.11,0.011940962,0.011482622,0.011204637,0.011017168,785.6664187,787.8502002,504.137434,504.3964884,0.087650053,0.018901332,0.106373111,0.081541417,50,50,50,50,0.015,0.015,0.015,0.015,774.9576172,777.1238794,501.0478879,501.3022454
 04/12  12:00:00,21.1,0.006477174,387.0767334,0.181818,21.11,21.11,21.11,21.11,0.011962855,0.011498201,0.011201466,0.011011926,795.8784979,798.0745168,505.1869177,505.4435535,0.087384243,0.019121176,0.112644366,0.087989954,50,50,50,50,0.015,0.015,0.015,0.015,785.6664187,787.8502002,504.137434,504.3964884
 04/12  12:10:00,21.2,0.00649135,388.076702,0.363636,21.11,21.11,21.11,21.11,0.011962771,0.011493872,0.011199607,0.011008151,798.7847614,800.9557795,507.937577,508.1915375,0.125199924,0.058367652,0.104962936,0.080482061,50,50,50,50,0.015,0.015,0.015,0.015,795.8784979,798.0745168,505.1869177,505.4435535
 04/12  12:20:00,21.3,0.006505421,393.0766705,0.272727,21.11,21.11,21.11,21.11,0.011946648,0.011475227,0.011193795,0.011000715,797.3050711,799.4093235,510.8187905,511.0714024,0.130635763,0.065159333,0.116241182,0.091944114,50,50,50,50,0.015,0.015,0.015,0.015,798.7847614,800.9557795,507.937577,508.1915375
 04/12  12:30:00,21.4,0.006519387,392.076639,0.272727,21.11,21.11,21.11,21.11,0.011922212,0.011449459,0.011182899,0.010988505,794.4038905,796.4174347,513.3869033,513.6385282,0.136088348,0.071958558,0.121338112,0.097222795,50,50,50,50,0.015,0.015,0.015,0.015,797.3050711,799.4093235,510.8187905,511.0714024
 04/12  12:40:00,21.5,0.006533245,384.0766074,0.181818,21.11,21.11,21.11,21.11,0.011893484,0.011420293,0.011164324,0.010968981,791.2676896,793.184493,514.1719085,514.4196522,0.141591208,0.078880696,0.132919564,0.108988878,50,50,50,50,0.015,0.015,0.015,0.015,794.4038905,796.4174347,513.3869033,513.6385282
 04/12  12:50:00,21.6,0.006546995,394.0765759,0.181818,21.11,21.11,21.11,21.11,0.011861767,0.011388919,0.011140042,0.010944042,788.5192544,790.3437279,514.1172244,514.3578724,0.147132635,0.085875626,0.138354986,0.114607228,50,50,50,50,0.015,0.015,0.015,0.015,791.2676896,793.184493,514.1719085,514.4196522
 04/12  13:00:00,21.7,0.006560634,393.0765443,0.181818,21.11,21.11,21.11,21.11,0.011827299,0.011355543,0.011111978,0.010915549,786.0750248,787.8145388,513.8327285,514.0646002,0.152712645,0.092943701,0.143932082,0.120367815,50,50,50,50,0.015,0.015,0.015,0.015,788.5192544,790.3437279,514.1172244,514.3578724
 04/12  13:10:00,21.7,0.006561717,390.0765127,0.0909091,21.11,21.11,21.11,21.11,0.011809378,0.011338116,0.011080116,0.010883477,790.5576037,792.2460881,512.1724464,512.3930827,0.121528243,0.062548463,0.152246239,0.128866187,50,50,50,50,0.015,0.015,0.015,0.015,786.0750248,787.8145388,513.8327285,514.0646002
 04/12  13:20:00,21.7,0.006562801,387.0764811,0.181818,21.11,21.11,21.11,21.11,0.011802044,0.011331005,0.01105028,0.010853479,799.07944,800.7538292,510.9920668,511.201296,0.122832659,0.064741143,0.148065938,0.124866228,50,50,50,50,0.015,0.015,0.015,0.015,790.5576037,792.2460881,512.1724464,512.3930827
 04/12  13:30:00,21.7,0.006563885,393.0764494,0.363636,21.11,21.11,21.11,21.11,0.011797899,0.011327283,0.011028949,0.010831862,808.8062679,810.4879886,513.1500532,513.3537143,0.124203054,0.067027861,0.137584745,0.114563979,50,50,50,50,0.015,0.015,0.015,0.015,799.07944,800.7538292,510.9920668,511.201296
 04/12  13:40:00,21.7,0.00656497,384.0764178,0.363636,21.11,21.11,21.11,21.11,0.011793341,0.011323593,0.011012855,0.010815465,818.1291142,819.8227799,517.0226962,517.227298,0.125655802,0.069466198,0.139846945,0.117010826,50,50,50,50,0.015,0.015,0.015,0.015,808.8062679,810.4879886,513.1500532,513.3537143
 04/12  13:50:00,21.7,0.006566055,394.0763861,0.545455,21.11,21.11,21.11,21.11,0.01178747,0.011319097,0.011004638,0.010806869,826.9984173,828.7003851,524.1458937,524.3593874,0.127171954,0.071993998,0.129561247,0.10690625,50,50,50,50,0.015,0.015,0.015,0.015,818.1291142,819.8227799,517.0226962,517.227298
 04/12  14:00:00,21.7,0.00656714,388.0763544,0.363636,21.11,21.11,21.11,21.11,0.011780412,0.011313903,0.010994389,0.010796457,835.3114806,837.015976,530.0210376,530.2450351,0.128745549,0.074603714,0.144695617,0.122231925,50,50,50,50,0.015,0.015,0.015,0.015,826.9984173,828.7003851,524.1458937,524.3593874
 04/12  14:10:00,21.6,0.006554571,393.0763227,0.454545,21.11,21.11,21.11,21.11,0.011771907,0.011307624,0.010983965,0.010785994,843.2812579,844.9835606,535.8560463,536.089772,0.129212524,0.075901809,0.139932331,0.117653089,50,50,50,50,0.015,0.015,0.015,0.015,835.3114806,837.015976,530.0210376,530.2450351
 04/12  14:20:00,21.5,0.006541887,390.0762909,0.545455,21.11,21.11,21.11,21.11,0.011761833,0.011300055,0.010976265,0.010778275,850.881779,852.5783569,543.0046174,543.2490777,0.129715968,0.077271099,0.135187848,0.11309191,50,50,50,50,0.015,0.015,0.015,0.015,843.2812579,844.9835606,535.8560463,536.089772
 04/12  14:30:00,21.4,0.006529089,388.0762592,0.272727,21.11,21.11,21.11,21.11,0.011750228,0.011291198,0.010960896,0.010763196,858.090738,859.7786117,546.7931937,547.0437865,0.130253898,0.078700463,0.155917007,0.134015237,50,50,50,50,0.015,0.015,0.015,0.015,850.881779,852.5783569,543.0046174,543.2490777
 04/12  14:40:00,21.3,0.006516179,394.0762274,0.272727,21.11,21.11,21.11,21.11,0.011737191,0.011281124,0.010940138,0.010742957,865.0910331,866.7679967,548.3332162,548.5833578,0.130797123,0.080077558,0.157844745,0.136130819,50,50,50,50,0.015,0.015,0.015,0.015,858.090738,859.7786117,546.7931937,547.0437865
 04/12  14:50:00,21.2,0.00650316,388.0761956,0.363636,21.11,21.11,21.11,21.11,0.011722838,0.011269923,0.010920345,0.010723719,871.7291178,873.3930842,550.2256709,550.4726772,0.131370493,0.081479942,0.15345123,0.131923322,50,50,50,50,0.015,0.015,0.015,0.015,865.0910331,866.7679967,548.3332162,548.5833578
 04/12  15:00:00,21.1,0.006490032,391.0761637,0.636364,21.11,21.11,21.11,21.11,0.011707284,0.01125769,0.010910814,0.010714518,878.092585,879.7416364,556.7165659,556.96674,0.131987008,0.082915826,0.136309789,0.11496401,50,50,50,50,0.015,0.015,0.015,0.015,871.7291178,873.3930842,550.2256709,550.4726772
 04/12  15:10:00,21.1,0.006413034,384.0761319,0.545455,21.11,21.11,21.11,21.11,0.011689495,0.011243362,0.010902945,0.010706976,884.0393106,885.6713839,564.3428203,564.6021084,0.132441058,0.084150642,0.144217488,0.123063838,50,50,50,50,0.015,0.015,0.015,0.015,878.092585,879.7416364,556.7165659,556.96674
 04/12  15:20:00,21.1,0.00633603,389.0761,0.272727,21.11,21.11,21.11,21.11,0.01166892,0.011226354,0.010884017,0.010688717,889.7509568,891.3643609,567.8348839,568.0995652,0.132944897,0.085418068,0.165010955,0.144054559,50,50,50,50,0.015,0.015,0.015,0.015,884.0393106,885.6713839,564.3428203,564.6021084
 04/12  15:30:00,21.1,0.006259019,392.0760681,0.272727,21.11,21.11,21.11,21.11,0.011645521,0.0112066,0.01085694,0.010662544,895.3239805,896.9176866,568.5735039,568.8361336,0.133497033,0.086723441,0.167011113,0.146245147,50,50,50,50,0.015,0.015,0.015,0.015,889.7509568,891.3643609,567.8348839,568.0995652
 04/12  15:40:00,21.1,0.006182002,390.0760362,0.363636,21.11,21.11,21.11,21.11,0.011619534,0.011184432,0.010828988,0.010635516,900.6741746,902.2471952,569.5989841,569.8560884,0.134278928,0.088658854,0.162901678,0.142323921,50,50,50,50,0.015,0.015,0.015,0.015,895.3239805,896.9176866,568.5735039,568.8361336
 04/12  15:50:00,21.1,0.006104978,390.0760043,0.454545,21.11,21.11,21.11,21.11,0.011591244,0.01116021,0.010804162,0.010611522,905.7836446,907.3348373,572.5775263,572.8311292,0.135181904,0.09078959,0.158810663,0.138421323,50,50,50,50,0.015,0.015,0.015,0.015,900.6741746,902.2471952,569.5989841,569.8560884
 04/12  16:00:00,21.1,0.006027949,389.0759723,0.636364,21.11,21.11,21.11,21.11,0.011560903,0.011134228,0.010786414,0.010594415,910.6387059,912.1668311,579.2540533,579.5112206,0.136170539,0.093085319,0.148389099,0.128186339,50,50,50,50,0.015,0.015,0.015,0.015,905.7836446,907.3348373,572.5775263,572.8311292
 04/12  16:10:00,21.01666667,0.006048621,385.0759403,0.454545,21.11,21.11,21.11,21.11,0.011531087,0.011109112,0.010768171,0.010576928,915.1720633,916.6757283,584.973016,585.2363158,0.137453532,0.095798086,0.163599622,0.143594893,50,50,50,50,0.015,0.015,0.015,0.015,910.6387059,912.1668311,579.2540533,579.5112206
 04/12  16:20:00,20.93333333,0.006068905,386.0759083,0.363636,21.11,21.11,21.11,21.11,0.011503337,0.011086433,0.010747062,0.010556804,919.4668345,920.9447995,588.0251158,588.2910557,0.138819865,0.098615232,0.172741581,0.152932137,50,50,50,50,0.015,0.015,0.015,0.015,915.1720633,916.6757283,584.973016,585.2363158
 04/12  16:30:00,20.85,0.006088803,392.0758763,0.545455,21.11,21.11,21.11,21.11,0.011478087,0.011066659,0.010731621,0.010542347,923.7063463,925.1579499,592.3090244,592.5765391,0.140232052,0.101558442,0.16296523,0.143342828,50,50,50,50,0.015,0.015,0.015,0.015,919.4668345,920.9447995,588.0251158,588.2910557
 04/12  16:40:00,20.76666667,0.006108318,385.0758443,0.272727,21.11,21.11,21.11,21.11,0.011455236,0.011049642,0.010713097,0.010525052,927.6912627,929.1159296,593.6041494,593.8691778,0.14159717,0.104250497,0.184823566,0.165402847,50,50,50,50,0.015,0.015,0.015,0.015,923.7063463,925.1579499,592.3090244,592.5765391
 04/12  16:50:00,20.68333333,0.006127453,386.0758122,0.454545,21.11,21.11,21.11,21.11,0.011434564,0.011035133,0.010698944,0.010512156,931.4562727,932.8533863,595.4725811,595.7336005,0.1429715,0.106979461,0.175173647,0.155943457,50,50,50,50,0.015,0.015,0.015,0.015,927.6912627,929.1159296,593.6041494,593.8691778
 04/12  17:00:00,20.6,0.006146211,388.0757801,0.363636,21.11,21.11,21.11,21.11,0.011415883,0.011022925,0.010686632,0.010501196,935.0857738,936.4549154,596.9018433,597.1581132,0.144375482,0.109716341,0.1845255,0.165493188,50,50,50,50,0.015,0.015,0.015,0.015,931.4562727,932.8533863,595.4725811,595.7336005
 04/12  17:10:00,20.31666667,0.006235936,393.075748,0.363636,21.11,21.11,21.11,21.11,0.011374535,0.010989608,0.010674912,0.010490923,928.8523681,930.1710205,598.0406441,598.2916552,0.193549432,0.160369245,0.187732108,0.16889686,50,50,50,50,0.015,0.015,0.015,0.015,935.0857738,936.4549154,596.9018433,597.1581132
 04/12  17:20:00,20.03333333,0.006320399,384.0757159,0.272727,21.11,21.11,21.11,21.11,0.011319801,0.010943862,0.010660673,0.010478289,916.52713,917.7698208,597.5290465,597.772665,0.195641467,0.16387864,0.197371809,0.178736359,50,50,50,50,0.015,0.015,0.015,0.015,928.8523681,930.1710205,598.0406441,598.2916552
 04/12  17:30:00,19.75,0.006399736,390.0756838,0.0909091,21.11,21.11,21.11,21.11,0.011262187,0.010895568,0.010639604,0.010459085,902.6122383,903.7664745,593.5794159,593.8101987,0.197670499,0.167329124,0.213521403,0.195088155,50,50,50,50,0.015,0.015,0.015,0.015,916.52713,917.7698208,597.5290465,597.772665
 04/12  17:40:00,19.46666667,0.006474078,386.0756516,0,21.11,21.11,21.11,21.11,0.011206616,0.010849342,0.010612737,0.0104343,889.0151189,890.0813326,586.5016771,586.713089,0.199621109,0.170600505,0.223451113,0.20521788,50,50,50,50,0.015,0.015,0.015,0.015,902.6122383,903.7664745,593.5794159,593.8101987
 04/12  17:50:00,19.18333333,0.006543557,385.0756194,0,21.11,21.11,21.11,21.11,0.011154207,0.010806228,0.01058451,0.010408237,876.1780572,877.1630789,578.2498577,578.4378836,0.201550015,0.173834966,0.227104532,0.209069054,50,50,50,50,0.015,0.015,0.015,0.015,889.0151189,890.0813326,586.5016771,586.713089
 04/12  18:00:00,18.9,0.006608302,387.0755872,0,21.11,21.11,21.11,21.11,0.011104687,0.01076597,0.010557534,0.01038343,864.0894621,865.0014364,570.0615742,570.2255481,0.203480915,0.177056856,0.230772886,0.212935042,50,50,50,50,0.015,0.015,0.015,0.015,876.1780572,877.1630789,578.2498577,578.4378836
 04/12  18:10:00,18.61666667,0.006758839,384.075555,0,21.11,21.11,21.11,21.11,0.011051216,0.010722104,0.0105331,0.010361165,849.5114432,850.3523851,562.2359275,562.3772045,0.221170398,0.196011854,0.235487417,0.217846358,50,50,50,50,0.015,0.015,0.015,0.015,864.0894621,865.0014364,570.0615742,570.2255481
 04/12  18:20:00,18.33333333,0.006901823,389.0755227,0,21.11,21.11,21.11,21.11,0.010996762,0.010677461,0.010511458,0.010341701,833.7244989,834.4947059,554.9144745,555.0351428,0.224307154,0.200379827,0.240226649,0.222782062,50,50,50,50,0.015,0.015,0.015,0.015,849.5114432,850.3523851,562.2359275,562.3772045
 04/12  18:30:00,18.05,0.007037436,385.0754904,0,21.11,21.11,21.11,21.11,0.010944392,0.010634954,0.01049244,0.010324881,817.9005106,818.6024084,547.913738,548.0157609,0.227453379,0.204736418,0.244990922,0.227742431,50,50,50,50,0.015,0.015,0.015,0.015,833.7244989,834.4947059,554.9144745,555.0351428
 04/12  18:40:00,17.76666667,0.007165863,390.0754581,0,21.11,21.11,21.11,21.11,0.010895382,0.010595754,0.010475785,0.010310449,802.7403591,803.3787434,541.2957349,541.3808375,0.230534553,0.208899979,0.249715929,0.232663063,50,50,50,50,0.015,0.015,0.015,0.015,817.9005106,818.6024084,547.913738,548.0157609
 04/12  18:50:00,17.48333333,0.007287282,384.0754258,0,21.11,21.11,21.11,21.11,0.01084986,0.010559953,0.01046128,0.010298193,788.2002182,788.780809,534.8694227,534.9390039,0.23361336,0.213040549,0.254456458,0.237598619,50,50,50,50,0.015,0.015,0.015,0.015,802.7403591,803.3787434,541.2957349,541.3808375
 04/12  19:00:00,17.2,0.00740187,387.0753935,0,21.11,21.11,21.11,21.11,0.010807558,0.010527278,0.010448758,0.010287946,774.3233852,774.8517767,528.7092978,528.764594,0.236695555,0.217148801,0.259207719,0.242544241,50,50,50,50,0.015,0.015,0.015,0.015,788.2002182,788.780809,534.8694227,534.9390039
 04/12  19:10:00,17.11666667,0.007443878,387.0753611,0,20.54216838,20.9802247,21.01757776,21.05023298,0.010650835,0.010379924,0.01029465,0.010140084,762.8646282,763.3712842,524.2400249,524.2974195,0,0,0,0,20.94246675,21.07375147,21.08433257,21.09345532,0.010766891,0.010488576,0.010406798,0.010247569,772.0864577,772.613846,527.8882778,527.9451921
 04/12  19:20:00,17.03333333,0.007485216,392.0753287,0,20.15466633,20.87701623,20.94233343,21.00101315,0.010514971,0.010253698,0.010167846,0.010018809,750.5679057,751.0304525,519.389458,519.4445042,0,0,0,0,20.37812032,20.93831868,20.98712808,21.03035619,0.010595413,0.010328511,0.01024323,0.010090925,757.7466274,758.235585,522.219908,522.2762209
 04/12  19:30:00,16.95,0.007525889,384.0752963,0,19.87937437,20.78603297,20.8744351,20.95602045,0.010394979,0.01014205,0.010055448,0.009911279,739.4769563,739.8901851,514.8079015,514.8605353,0,0,0,0,20.09980603,20.85888957,20.92880006,20.9920458,0.010491088,0.010231491,0.010145547,0.009997479,748.3082228,748.7605515,518.4404091,518.4949321
 04/12  19:40:00,16.86666667,0.007565901,384.0752639,0,19.32188768,20.56404069,20.70548235,20.84280353,0.010099683,0.009866898,0.009777464,0.00964524,712.8086036,713.0926756,503.8972437,503.9437217,0,0,0,0,19.65397254,20.70202759,20.81096045,20.91365766,0.01028368,0.010038368,0.00995074,0.009811076,729.4089513,729.7747395,510.6902522,510.7406581
 04/12  19:50:00,16.78333333,0.007605259,394.0752315,0,18.99841663,20.36136175,20.54411306,20.73261663,0.009823802,0.009609613,0.009517178,0.009396068,688.4534132,688.6054633,494.1700484,494.209404,0,0,0,0,19.1892455,20.48638534,20.64412314,20.80098951,0.009994431,0.009768742,0.009678165,0.009550183,703.4728425,703.7065528,500.1424664,500.186309
 04/12  20:00:00,16.7,0.007643966,386.075199,0,18.81129671,20.18011284,20.39503455,20.6281685,0.009571863,0.009374659,0.009279421,0.009168427,666.1846101,666.2165618,485.241761,485.2732824,0,0,0,0,18.94022993,20.31399351,20.50546219,20.70605776,0.009758423,0.009548639,0.009455491,0.009337009,682.7697449,682.8904967,491.9524076,491.9899116
 04/12  20:10:00,16.41666667,0.007642134,387.0751665,0,18.69703191,20.01931697,20.25885202,20.52989311,0.009342536,0.009160885,0.009063118,0.008961304,645.8472655,645.778141,477.04937,477.0728225,0,0,0,0,18.81129671,20.18011284,20.39503455,20.6281685,0.009571863,0.009374659,0.009279421,0.009168427,666.1846101,666.2165618,485.241761,485.2732824
 04/12  20:20:00,16.13333333,0.00763759,386.075134,0,18.62068045,19.87654137,20.13428246,20.43728225,0.009133157,0.008965818,0.00886577,0.008772316,627.2052588,627.0547627,469.4960267,469.511525,0,0,0,0,18.69703191,20.01931697,20.25885202,20.52989311,0.009342536,0.009160885,0.009063118,0.008961304,645.8472655,645.778141,477.04937,477.0728225
 04/12  20:30:00,15.85,0.007630419,388.0751015,0,18.56537264,19.74924546,20.01976762,20.34970644,0.008941397,0.008787262,0.008685146,0.008599327,610.1983233,609.9845532,462.6399416,462.6479634,0,0,0,0,18.62068045,19.87654137,20.13428246,20.43728225,0.009133157,0.008965818,0.00886577,0.008772316,627.2052588,627.0547627,469.4960267,469.511525
 04/12  20:40:00,15.56666667,0.007620707,385.075069,0,18.52311636,19.63530133,19.91401299,20.26665929,0.008765469,0.008623527,0.008519525,0.008440696,594.5296876,594.267408,456.2743957,456.2754179,0,0,0,0,18.56537264,19.74924546,20.01976762,20.34970644,0.008941397,0.008787262,0.008685146,0.008599327,610.1983233,609.9845532,462.6399416,462.6479634
 04/12  20:50:00,15.28333333,0.007608536,387.0750364,0,18.48960011,19.53298298,19.81544637,20.18775627,0.008603945,0.008473259,0.008367538,0.008295113,580.1930247,579.8948012,450.4671991,450.4619064,0,0,0,0,18.52311636,19.63530133,19.91401299,20.26665929,0.008765469,0.008623527,0.008519525,0.008440696,594.5296876,594.267408,456.2743957,456.2754179
 04/12  21:00:00,15,0.007593988,385.0750038,0,18.4620626,19.4408656,19.72305137,20.11268512,0.008455588,0.008335289,0.008228,0.008161446,566.994627,566.6705355,445.0886855,445.0776897,0,0,0,0,18.48960011,19.53298298,19.81544637,20.18775627,0.008603945,0.008473259,0.008367538,0.008295113,580.1930247,579.8948012,450.4671991,450.4619064
 04/12  21:10:00,14.81666667,0.007661965,392.0749712,0,18.4312021,19.35575885,19.63500508,20.04035995,0.008317351,0.00820663,0.008097915,0.008036743,555.1650829,554.8241621,440.4332744,440.4175944,0,0,0,0,18.4620626,19.4408656,19.72305137,20.11268512,0.008455588,0.008335289,0.008228,0.008161446,566.994627,566.6705355,445.0886855,445.0776897
 04/12  21:20:00,14.63333333,0.007727165,393.0749386,0,18.39404385,19.27556397,19.55018416,19.97006438,0.008187158,0.00808526,0.00797525,0.007919013,544.5466563,544.1958803,436.3984677,436.3790082,0,0,0,0,18.4312021,19.35575885,19.63500508,20.04035995,0.008317351,0.00820663,0.008097915,0.008036743,555.1650829,554.8241621,440.4332744,440.4175944
 04/12  21:30:00,14.45,0.007789637,392.0749059,0,18.35216008,19.19927531,19.4680777,19.90146801,0.008063924,0.00797015,0.007858964,0.007807255,534.8590114,534.5032835,432.7524091,432.729776,0,0,0,0,18.39404385,19.27556397,19.55018416,19.97006438,0.008187158,0.00808526,0.00797525,0.007919013,544.5466563,544.1958803,436.3984677,436.3790082
 04/12  21:40:00,14.26666667,0.007849426,387.0748732,0,18.30794077,19.12642181,19.38845075,19.83442626,0.007947052,0.007860755,0.007748504,0.007700947,525.7372172,525.3795759,429.1736835,429.1480467,0,0,0,0,18.35216008,19.19927531,19.4680777,19.90146801,0.008063924,0.00797015,0.007858964,0.007807255,534.8590114,534.5032835,432.7524091,432.729776
 04/12  21:50:00,14.08333333,0.007906581,393.0748405,0,18.26294075,19.05668614,19.3111419,19.76884718,0.007836092,0.007756676,0.007643458,0.007599712,517.4780231,517.1216752,426.0011728,425.9731972,0,0,0,0,18.30794077,19.12642181,19.38845075,19.83442626,0.007947052,0.007860755,0.007748504,0.007700947,525.7372172,525.3795759,429.1736835,429.1480467
 04/12  22:00:00,13.9,0.007961147,386.0748078,0,18.21782219,18.98978046,19.23599563,19.70443418,0.007730621,0.007657535,0.007543443,0.007503192,509.7009144,509.3476702,422.8908438,422.8606763,0,0,0,0,18.26294075,19.05668614,19.3111419,19.76884718,0.007836092,0.007756676,0.007643458,0.007599712,517.4780231,517.1216752,426.0011728,425.9731972
 04/12  22:10:00,13.8,0.007941885,387.0747751,0,17.87350192,18.88607669,19.16101834,19.64865602,0.007655619,0.007586612,0.007479572,0.007441609,502.3203567,501.9647814,420.7174387,420.6858302,0,0,0,0,18.11827633,18.96529529,19.22027082,19.69338347,0.007716697,0.007644328,0.007532275,0.007492428,508.1555696,507.801762,422.4898437,422.4594078
 04/12  22:20:00,13.7,0.007922493,391.0747423,0,17.38452785,18.6642511,18.98287568,19.5099167,0.007475314,0.007416588,0.007321859,0.007289676,485.7355008,485.3728814,415.7019163,415.6676287,0,0,0,0,17.67428403,18.80191892,19.09386655,19.5965477,0.007586288,0.007521215,0.007418846,0.007383092,495.953365,495.5952223,418.7654655,418.7327342
 04/12  22:30:00,13.6,0.007902976,391.0747096,0,17.12732801,18.46649438,18.81617809,19.37676273,0.007328227,0.007278329,0.00719431,0.007167098,471.8244379,471.4576287,411.7288014,411.6934234,0,0,0,0,17.27708264,18.58813115,18.91930571,19.45938152,0.007417993,0.007362675,0.007272099,0.007241837,480.3475349,479.9828119,414.1608103,414.1260453
 04/12  22:40:00,13.5,0.007883334,391.0746768,0,16.99828179,18.29443508,18.66324228,19.25127026,0.007212337,0.007169932,0.007094861,0.007071842,460.2562159,459.8936254,408.4729849,408.4375063,0,0,0,0,17.08501859,18.42097755,18.77662045,19.34467912,0.007295782,0.007247896,0.00716628,0.007140198,468.6893068,468.3225149,410.8378985,410.8023849
 04/12  22:50:00,13.4,0.00786357,385.0746439,0,16.92748364,18.14508259,18.5232386,19.13325829,0.007122914,0.007086883,0.007019239,0.006999751,450.088177,449.7368602,405.2265857,405.1907164,0,0,0,0,16.99828179,18.29443508,18.66324228,19.25127026,0.007212337,0.007169932,0.007094861,0.007071842,460.2562159,459.8936254,408.4729849,408.4375063
 04/12  23:00:00,13.3,0.007843686,391.0746111,0,16.88085075,18.01460982,18.39455449,19.02195068,0.007055282,0.007024693,0.006963254,0.006946751,441.7323199,441.4002961,402.6629013,402.6277936,0,0,0,0,16.92748364,18.14508259,18.5232386,19.13325829,0.007122914,0.007086883,0.007019239,0.006999751,450.088177,449.7368602,405.2265857,405.1907164
 04/12  23:10:00,13.3,0.007844986,392.0745782,0,16.8267998,17.89470886,18.27342793,18.91505266,0.006995517,0.006969551,0.006915728,0.006901744,434.3120711,434.0047432,400.8011306,400.76792,0,0,0,0,16.88085075,18.01460982,18.39455449,19.02195068,0.007055282,0.007024693,0.006963254,0.006946751,441.7323199,441.4002961,402.6629013,402.6277936
 04/12  23:20:00,13.3,0.007846287,384.0745453,0,16.76269458,17.78163398,18.15748455,18.81112978,0.006938039,0.006915985,0.006870148,0.006858286,427.0849567,426.8023673,398.7066447,398.6744734,0,0,0,0,16.8267998,17.89470886,18.27342793,18.91505266,0.006995517,0.006969551,0.006915728,0.006901744,434.3120711,434.0047432,400.8011306,400.76792
 04/12  23:30:00,13.3,0.007847589,390.0745124,0,16.69436945,17.67407425,18.04567981,18.70959363,0.006881742,0.006862995,0.00682444,0.006814362,420.9461455,420.6892502,397.0558625,397.0253931,0,0,0,0,16.76269458,17.78163398,18.15748455,18.81112978,0.006938039,0.006915985,0.006870148,0.006858286,427.0849567,426.8023673,398.7066447,398.6744734
 04/12  23:40:00,13.3,0.007848891,384.0744795,0,16.62606315,17.57148213,17.93758633,18.61024581,0.006826833,0.006810882,0.006778511,0.006769935,415.4201215,415.1874302,395.3280671,395.2988175,0,0,0,0,16.69436945,17.67407425,18.04567981,18.70959363,0.006881742,0.006862995,0.00682444,0.006814362,420.9461455,420.6892502,397.0558625,397.0253931
 04/12  23:50:00,13.3,0.007850193,388.0744466,0,16.55899591,17.47339203,17.83294283,18.51298682,0.006773519,0.006759932,0.006732695,0.006725381,410.8847425,410.6757154,393.9740045,393.9465218,0,0,0,0,16.62606315,17.57148213,17.93758633,18.61024581,0.006826833,0.006810882,0.006778511,0.006769935,415.4201215,415.1874302,395.3280671,395.2988175
 04/12  24:00:00,13.3,0.007851496,386.0744136,0,16.49287927,17.379294,17.73149598,18.41771387,0.006721771,0.006710183,0.006687212,0.006680959,407.0407261,406.8539263,392.7946126,392.7689654,0,0,0,0,16.55899591,17.47339203,17.83294283,18.51298682,0.006773519,0.006759932,0.006732695,0.006725381,410.8847425,410.6757154,393.9740045,393.9465218
 04/13  00:10:00,13.21666667,0.007919511,394.0743806,0,16.41522602,17.28548339,17.63100041,18.32296372,0.006671853,0.006661958,0.006642557,0.006637199,404.4475073,404.2830915,392.4436978,392.421367,0,0,0,0,16.49287927,17.379294,17.73149598,18.41771387,0.006721771,0.006710183,0.006687212,0.006680959,407.0407261,406.8539263,392.7946126,392.7689654
 04/13  00:20:00,13.13333333,0.00798654,390.0743476,0,16.3234403,17.18981983,17.53008003,18.22782277,0.006623682,0.00661522,0.006598824,0.00659422,402.3460055,402.2019114,392.2317362,392.2125103,0,0,0,0,16.41522602,17.28548339,17.63100041,18.32296372,0.006671853,0.006661958,0.006642557,0.006637199,404.4475073,404.2830915,392.4436978,392.421367
 04/13  00:30:00,13.05,0.008052589,388.0743146,0,16.22164493,17.09177227,17.42829208,18.13198337,0.006576935,0.006569683,0.006555824,0.006551855,400.330749,400.2039969,391.8088888,391.7917996,0,0,0,0,16.3234403,17.18981983,17.53008003,18.22782277,0.006623682,0.00661522,0.006598824,0.00659422,402.3460055,402.2019114,392.2317362,392.2125103
