Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/13  00:40:00,12.96666667,0.008117665,391.0742815,0,16.1145602,16.99152681,17.32562687,18.03542287,0.006531238,0.006525008,0.006513287,0.006509854,398.7135675,398.6024486,391.5349277,391.5199436,0,0,0,0,16.22164493,17.09177227,17.42829208,18.13198337,0.006576935,0.006569683,0.006555824,0.006551855,400.330749,400.2039969,391.8088888,391.7917996
 04/13  00:50:00,12.88333333,0.008181777,387.0742484,0,16.00500435,16.88940377,17.2221741,17.93818736,0.006486261,0.006480893,0.006470975,0.006467992,397.108736,397.0107653,391.0614615,391.047795,0,0,0,0,16.1145602,16.99152681,17.32562687,18.03542287,0.006531238,0.006525008,0.006513287,0.006509854,398.7135675,398.6024486,391.5349277,391.5199436
 04/13  01:00:00,12.8,0.008244929,393.0742153,0,15.89409261,16.78565634,17.11800309,17.84031302,0.006441743,0.006437099,0.0064287,0.006426096,396.0974994,396.0122158,391.0052069,390.993581,0,0,0,0,16.00500435,16.88940377,17.2221741,17.93818736,0.006486261,0.006480893,0.006470975,0.006467992,397.108736,397.0107653,391.0614615,391.047795
 04/13  01:10:00,12.8,0.008291345,394.0741822,0,15.8012511,16.68562101,17.01633919,17.74398567,0.006401201,0.00639718,0.006390063,0.006387784,395.602276,395.5291272,391.3156777,391.3066188,0,0,0,0,15.89409261,16.78565634,17.11800309,17.84031302,0.006441743,0.006437099,0.0064287,0.006426096,396.0974994,396.0122158,391.0052069,390.993581
 04/13  01:20:00,12.8,0.008337768,388.0741491,0,15.73025645,16.59212044,16.91899509,17.65048428,0.006366383,0.006362902,0.006356871,0.006354878,394.8361919,394.7725595,391.2262818,391.2184749,0,0,0,0,15.8012511,16.68562101,17.01633919,17.74398567,0.006401201,0.00639718,0.006390063,0.006387784,395.602276,395.5291272,391.3156777,391.3066188
 04/13  01:30:00,12.8,0.008384197,385.0741159,0,15.67445632,16.5054465,16.82630149,17.56011301,0.006337224,0.006334216,0.006329106,0.006327365,393.6352223,393.5784731,390.5928081,390.5847753,0,0,0,0,15.73025645,16.59212044,16.91899509,17.65048428,0.006366383,0.006362902,0.006356871,0.006354878,394.8361919,394.7725595,391.2262818,391.2184749
 04/13  01:40:00,12.8,0.008430634,388.0740828,0,15.62638304,16.42481163,16.73792488,17.47272801,0.006312911,0.006310316,0.006305987,0.00630447,392.5868028,392.5362877,390.0223782,390.0142747,0,0,0,0,15.67445632,16.5054465,16.82630149,17.56011301,0.006337224,0.006334216,0.006329106,0.006327365,393.6352223,393.5784731,390.5928081,390.5847753
 04/13  01:50:00,12.8,0.008477077,384.0740496,0,15.5815671,16.34928104,16.65340458,17.38808742,0.006292564,0.006290329,0.006286662,0.006285341,391.4463314,391.4009631,389.2838565,389.2753128,0,0,0,0,15.62638304,16.42481163,16.73792488,17.47272801,0.006312911,0.006310316,0.006305987,0.00630447,392.5868028,392.5362877,390.0223782,390.0142747
 04/13  02:00:00,12.8,0.008523527,388.0740163,0,15.56001362,16.27808553,16.5723416,17.30597686,0.006282489,0.006273544,0.006270438,0.006269289,390.6684971,390.6278094,388.8450073,388.8367885,0.01283133,0,0,0,50,16.34928104,16.65340458,17.38808742,0.015,0.006290329,0.006286662,0.006285341,391.4463314,391.4009631,389.2838565,389.2753128
 04/13  02:10:00,13.06666667,0.008582562,390.0739831,0,15.56000002,16.21065594,16.49442868,17.22623078,0.006280383,0.006255925,0.006253291,0.006252285,390.3549907,390.3191718,388.8182289,388.8112537,0.02245075,0,0,0,50,16.27808553,16.5723416,17.30597686,0.015,0.006273544,0.006270438,0.006269289,390.6684971,390.6278094,388.8450073,388.8367885
 04/13  02:20:00,13.33333333,0.008640654,392.0739498,0,15.56,16.14653412,16.41940719,17.14870839,0.006279095,0.006235316,0.006233076,0.006232183,390.4491887,390.4189208,389.1556372,389.1505642,0.024619601,0,0,0,50,16.21065594,16.49442868,17.22623078,0.015,0.006255925,0.006253291,0.006252285,390.3549907,390.3191718,388.8182289,388.8112537
 04/13  02:30:00,13.6,0.008697758,394.0739165,0,15.56,16.08532723,16.34704525,17.0732809,0.006277761,0.006211389,0.006209479,0.006208673,390.8661827,390.8422507,389.7793183,389.776508,0.032234778,0,0,0,50,16.14653412,16.41940719,17.14870839,0.015,0.006235316,0.006233076,0.006232183,390.4491887,390.4189208,389.1556372,389.1505642
 04/13  02:40:00,13.86666667,0.008753825,384.0738832,0,15.56,16.02669394,16.27713056,16.99982739,0.006276079,0.006184598,0.006182962,0.006182223,390.5113017,390.4905286,389.5954264,389.5926734,0.038035258,0,0,0,50,16.08532723,16.34704525,17.0732809,0.015,0.006211389,0.006209479,0.006208673,390.8661827,390.8422507,389.7793183,389.776508
 04/13  02:50:00,14.13333333,0.008808806,388.0738499,0,15.56,15.97032712,16.20946866,16.92823411,0.006273971,0.006155505,0.006154099,0.006153411,390.0277522,390.0080133,389.2540094,389.2508992,0.043695017,0,0,0,50,16.02669394,16.27713056,16.99982739,0.015,0.006184598,0.006182962,0.006182223,390.5113017,390.4905286,389.5954264,389.5926734
 04/13  03:00:00,14.4,0.00886265,385.0738166,0,15.56,15.91596537,16.14388232,16.85839461,0.006271416,0.00612456,0.006123348,0.006122699,389.38241,389.3620768,388.7266858,388.7228512,0.049231763,0,0,0,50,15.97032712,16.20946866,16.92823411,0.015,0.006155505,0.006154099,0.006153411,390.0277522,390.0080133,389.2540094,389.2508992
 04/13  03:10:00,14.6,0.008927316,392.0737832,0,15.56,15.85969799,16.07799324,16.78870044,0.006273253,0.006092644,0.006091594,0.006090976,389.3186664,389.2994891,388.7645099,388.7613427,0.062571199,0,0,0,50,15.91596537,16.14388232,16.85839461,0.015,0.00612456,0.006123348,0.006122699,389.38241,389.3620768,388.7266858,388.7228512
 04/13  03:20:00,14.8,0.008991971,391.0737498,0,15.56,15.79939963,16.0104062,16.71817296,0.006281847,0.006060259,0.006059346,0.006058753,389.5385656,389.522919,389.0727772,389.0708125,0.075869054,0,0,0,50,15.85969799,16.07799324,16.78870044,0.015,0.006092644,0.006091594,0.006090976,389.3186664,389.2994891,388.7645099,388.7613427
 04/13  03:30:00,15,0.009056604,388.0737164,0,15.56,15.73475692,15.94076473,16.64651555,0.006297081,0.006027577,0.00602678,0.006026208,389.5510717,389.5386795,389.1598102,389.1583753,0.08910464,0,0,0,50,15.79939963,16.0104062,16.71817296,0.015,0.006060259,0.006059346,0.006058753,389.5385656,389.522919,389.0727772,389.0708125
 04/13  03:40:00,15.2,0.009121205,390.073683,0,15.56,15.6662394,15.86918491,16.57374854,0.006317802,0.005994623,0.005993924,0.00599337,389.5666592,389.5567327,389.2378734,389.2368459,0.102269246,0,0,0,50,15.73475692,15.94076473,16.64651555,0.015,0.006027577,0.00602678,0.006026208,389.5510717,389.5386795,389.1598102,389.1583753
 04/13  03:50:00,15.4,0.009185763,394.0736495,0,15.56,15.59443468,15.7958815,16.49996566,0.006342761,0.005961395,0.005960778,0.005960238,389.9587717,389.9532626,389.6852488,389.6853791,0.115361592,0,0,0,50,15.6662394,15.86918491,16.57374854,0.015,0.005994623,0.005993924,0.00599337,389.5666592,389.5567327,389.2378734,389.2368459
 04/13  04:00:00,15.6,0.009250267,387.073616,0,15.56,15.56004016,15.72103541,16.42524607,0.006370932,0.005979827,0.005927347,0.005926818,389.935868,389.9330774,389.7074598,389.7076316,0.128383391,0.091676655,0,0,50,50,15.7958815,16.49996566,0.015,0.015,0.005960778,0.005960238,389.9587717,389.9532626,389.6852488,389.6853791
 04/13  04:10:00,15.5,0.009299761,393.0735825,0,15.56,15.56000006,15.64915442,16.35262272,0.006402497,0.006043869,0.005902983,0.005902483,390.1259963,390.1243109,389.9357396,389.9363858,0.12576994,0.111552057,0,0,50,50,15.72103541,16.42524607,0.015,0.015,0.005927347,0.005926818,389.935868,389.9330774,389.7074598,389.7076316
 04/13  04:20:00,15.4,0.009348162,387.073549,0,15.56,15.56,15.58280317,16.28388151,0.006437407,0.006107624,0.005892396,0.005891952,389.9789268,389.9772936,389.8187247,389.8190113,0.123000046,0.07816785,0,0,50,50,15.64915442,16.35262272,0.015,0.015,0.005902983,0.005902483,390.1259963,390.1243109,389.9357396,389.9363858
 04/13  04:30:00,15.3,0.009395482,388.0735155,0,15.56,15.56,15.56002482,16.2194654,0.006475318,0.006170522,0.005971128,0.005895283,389.7000803,389.6979662,389.5648826,389.5624576,0.120129032,0.089434994,0.133166406,0,50,50,50,16.28388151,0.015,0.015,0.015,0.005891952,389.9789268,389.9772936,389.8187247,389.8190113
 04/13  04:40:00,15.2,0.00944173,384.0734819,0,15.56,15.56,15.56000002,16.15920114,0.006515801,0.006232597,0.006090333,0.00591059,389.0834494,389.0802726,388.9695125,388.960579,0.117178876,0.087394059,0.11899752,0,50,50,50,16.2194654,0.015,0.015,0.015,0.005895283,389.7000803,389.6979662,389.5648826,389.5624576
 04/13  04:50:00,15.1,0.009486918,384.0734483,0,15.56,15.56,15.56,16.10277968,0.006558477,0.006294032,0.006200906,0.005935803,388.3462165,388.3415928,388.2494369,388.2330847,0.114160002,0.085190026,0.095756764,0,50,50,50,16.15920114,0.015,0.015,0.015,0.00591059,389.0834494,389.0802726,388.9695125,388.960579
 04/13  05:00:00,15,0.009531054,387.0734147,0,15.56,15.56,15.56,16.04992759,0.006603047,0.006355008,0.006303138,0.005969248,387.9136252,387.9079986,387.831438,387.810337,0.111078133,0.08285843,0.108342626,0,50,50,50,16.10277968,0.015,0.015,0.015,0.005935803,388.3462165,388.3415928,388.2494369,388.2330847
 04/13  05:10:00,14.9,0.009470489,384.0733811,0,15.56,15.56,15.56,15.99962733,0.006645184,0.006411761,0.006394393,0.00600334,387.4582696,387.4521118,387.3886964,387.3645354,0.112125822,0.084841891,0.110994554,0,50,50,50,16.04992759,0.015,0.015,0.015,0.005969248,387.9136252,387.9079986,387.831438,387.810337
 04/13  05:20:00,14.8,0.009410266,385.0733475,0,15.56,15.56,15.56,15.9512309,0.006682617,0.006462371,0.006473977,0.006033879,387.0635178,387.0571504,387.0047718,386.9788485,0.113122025,0.086697922,0.113475206,0,50,50,50,15.99962733,0.015,0.015,0.015,0.00600334,387.4582696,387.4521118,387.3886964,387.3645354
 04/13  05:30:00,14.7,0.009350384,392.0733138,0,15.56,15.56,15.56,15.90449824,0.006715067,0.006504907,0.006542811,0.006059972,387.3371579,387.3316631,387.2875389,387.2655511,0.113931285,0.084831316,0.115662437,0,50,50,50,15.9512309,0.015,0.015,0.015,0.006033879,387.0635178,387.0571504,387.0047718,386.9788485
 04/13  05:40:00,14.6,0.009290841,393.0732801,0,15.56,15.56,15.56,15.8593851,0.006743071,0.006539237,0.006602347,0.006082166,388.0486004,388.045384,388.006558,387.9944394,0.114513525,0.082860892,0.117558204,0,50,50,50,15.90449824,0.015,0.015,0.015,0.006059972,387.3371579,387.3316631,387.2875389,387.2655511
 04/13  05:50:00,14.5,0.009231636,387.0732464,0,15.56,15.56,15.56,15.81588572,0.006767301,0.006566007,0.006654004,0.006101245,388.3314101,388.3302906,388.2957324,388.2919067,0.11493926,0.080256676,0.1192584,0,50,50,50,15.8593851,0.015,0.015,0.015,0.006082166,388.0486004,388.045384,388.006558,387.9944394
 04/13  06:00:00,14.4,0.009172766,388.0732127,0,15.56,15.56,15.56,15.77397545,0.006788328,0.006586313,0.006698975,0.006117829,388.3553924,388.3552698,388.3251639,388.3250779,0.115252256,0.077705194,0.120784461,0,50,50,50,15.81588572,0.015,0.015,0.015,0.006101245,388.3314101,388.3302906,388.2957324,388.2919067
 04/13  06:10:00,14.5,0.009283688,393.073179,0,22.1111,22.89838909,22.9602115,23.05909796,0.008762696,0.011910211,0.012331342,0.012521217,389.9773519,389.8090544,388.4940673,388.4881995,2.587778495,14.6639455,23.90302051,33.94048313,30.74589494,24.59185237,24.6346969,24.71752332,0.010619163,0.011866255,0.012119756,0.012195876,389.6687835,389.5191719,388.4596249,388.4544149
 04/13  06:20:00,14.6,0.009395632,393.0731452,0,21.13065601,21.96487131,22.11172721,22.30573254,0.008732989,0.011259501,0.011633232,0.011755049,391.4263739,391.2977511,388.6767324,388.671708,0.692317882,0,0,0,45.35185,22.16965882,22.29060074,22.45707965,0.013960449,0.011400378,0.011785219,0.011919492,390.9698599,390.8299578,388.6194511,388.6142288
 04/13  06:30:00,14.7,0.009508606,391.0731114,0,21.11004067,21.76052054,21.97659546,22.238796,0.00890653,0.011125473,0.011483295,0.01160751,392.6742759,392.5704527,388.7574619,388.7526542,0.74886313,0,0,0,50,21.86968928,22.05434772,22.28488087,0.015,0.011198284,0.011564092,0.011688771,392.0996851,391.9825989,388.7182327,388.7133102
 04/13  06:40:00,14.8,0.009622618,387.0730776,0,21.11,21.48630139,21.80061461,22.16723243,0.009168908,0.010937547,0.011271513,0.011402949,394.4658581,394.4077933,388.6974952,388.6927855,0.68776095,0,0,0,50,21.52819633,21.80071815,22.12139305,0.015,0.010968258,0.011310044,0.011430005,393.724737,393.6491661,388.8336489,388.8290842
 04/13  06:50:00,14.9,0.009737676,389.0730438,0,21.11,21.27636025,21.62669513,22.03912899,0.00926652,0.010781586,0.011100624,0.011225041,395.3072256,395.2661131,388.7112073,388.7066836,0.752625385,0,0,0,50,21.44529453,21.76375997,22.13659205,0.015,0.010906273,0.011237612,0.011366669,394.5882429,394.5286126,388.7036406,388.6989743
 04/13  07:00:00,15,0.009853789,389.0730099,0,21.11,21.11023762,21.33357491,21.82114515,0.009423399,0.010654324,0.01080984,0.010922652,396.7557963,396.733505,388.7464842,388.742291,0.739612215,0.47242619,0,0,50,50,21.52648493,21.97230631,0.015,0.015,0.010997538,0.011119694,395.9038236,395.8827943,388.7126285,388.7082041
 04/13  07:10:00,15.18333333,0.009918143,387.072976,0,21.11,21.11000253,21.11097757,21.5668382,0.009623337,0.010649255,0.010605092,0.010552812,399.9037156,399.8694136,388.6910838,388.6852049,0.717094543,0.816180886,0.52002595,0,50,50,50,21.82114515,0.015,0.015,0.015,0.010922652,396.7557963,396.733505,388.7464842,388.742291
 04/13  07:20:00,15.36666667,0.009982456,390.0729421,0,21.11,21.11000002,21.1100091,21.31589521,0.009814099,0.010637683,0.01065324,0.010179267,403.9336047,403.9266384,388.7127134,388.7076391,0.702144497,0.560339425,1.114217316,0,50,50,50,21.5668382,0.015,0.015,0.015,0.010552812,399.9037156,399.8694136,388.6910838,388.6852049
 04/13  07:30:00,15.55,0.010046719,394.0729082,0,21.11,21.11,21.11000005,21.11019318,0.009969239,0.010617406,0.010683976,0.009887302,408.1964787,408.2262562,388.9693853,388.9724225,0.687781945,0.617571036,0.597882232,0.164678452,50,50,50,50,0.015,0.015,0.015,0.015,403.9336047,403.9266384,388.7127134,388.7076391
 04/13  07:40:00,15.73333333,0.010110921,391.0728743,0,21.11,21.11,21.11,21.11000131,0.010085436,0.010588568,0.010696875,0.010002451,412.1365803,412.1994074,389.2055807,389.2060889,0.673969573,0.601972073,0.737631647,1.197822264,50,50,50,50,0.015,0.015,0.015,0.015,408.1964787,408.2262562,388.9693853,388.9724225
 04/13  07:50:00,15.91666667,0.010175054,390.0728403,0,21.11,21.11,21.11,21.11,0.010168664,0.010552127,0.010694849,0.010093112,415.6394134,415.7286725,389.3375474,389.3374008,0.6605834,0.586553157,0.721956372,0.460499404,50,50,50,50,0.015,0.015,0.015,0.015,412.1365803,412.1994074,389.2055807,389.2060889
 04/13  08:00:00,16.1,0.010239107,394.0728063,0,21.11,21.11,21.11,21.11,0.010225811,0.010509032,0.010680595,0.0101564,418.9668879,419.0780356,389.5803928,389.5807722,0.647504142,0.571332819,0.705572325,0.665031741,50,50,50,50,0.015,0.015,0.015,0.015,415.6394134,415.7286725,389.3375474,389.3374008
 04/13  08:10:00,16.38333333,0.010252269,388.0727723,0,21.11,21.11,21.11,21.11,0.010289598,0.01048853,0.010661938,0.010201154,432.7637662,432.9474581,389.6340839,389.6350496,0.579180316,0.501394104,0.689273662,0.649785998,50,50,50,50,0.015,0.015,0.015,0.015,418.9668879,419.0780356,389.5803928,389.5807722
 04/13  08:20:00,16.66666667,0.010262034,391.0727383,0.0909091,21.11,21.11,21.11,21.11,0.010355891,0.010483133,0.010645944,0.010237008,452.2601949,452.5746141,390.9335502,390.9380098,0.56561287,0.486429452,0.666522312,0.627732133,50,50,50,50,0.015,0.015,0.015,0.015,432.7637662,432.9474581,389.6340839,389.6350496
 04/13  08:30:00,16.95,0.010268289,384.0727043,0.272727,21.11,21.11,21.11,21.11,0.010416795,0.010482447,0.010637746,0.010271358,472.206074,472.6757286,395.1293518,395.1462992,0.552277313,0.471681131,0.637215704,0.59898915,50,50,50,50,0.015,0.015,0.015,0.015,452.2601949,452.5746141,390.9335502,390.9380098
 04/13  08:40:00,17.23333333,0.010270917,391.0726702,0.363636,21.11,21.11,21.11,21.11,0.010469024,0.010481329,0.010635776,0.010304556,490.9163636,491.5350675,402.1866101,402.2271857,0.539309248,0.457136472,0.61400921,0.576238109,50,50,50,50,0.015,0.015,0.015,0.015,472.206074,472.6757286,395.1293518,395.1462992
 04/13  08:50:00,17.51666667,0.010269804,392.0726361,0.545455,21.11,21.11,21.11,21.11,0.010512872,0.010478563,0.010640364,0.010338228,508.0731791,508.8209711,412.6895703,412.766233,0.526753784,0.442691428,0.58429662,0.54687389,50,50,50,50,0.015,0.015,0.015,0.015,490.9163636,491.5350675,402.1866101,402.2271857
 04/13  09:00:00,17.8,0.010264828,385.072602,0.545455,21.11,21.11,21.11,21.11,0.010549878,0.010474455,0.010646102,0.010368192,523.4900508,524.343698,423.9822203,424.1009186,0.514497717,0.428352537,0.567113388,0.529951913,50,50,50,50,0.015,0.015,0.015,0.015,508.0731791,508.8209711,412.6895703,412.766233
 04/13  09:10:00,18.26666667,0.010289921,385.0725679,0.363636,21.11,21.11,21.11,21.11,0.010640918,0.01052589,0.010705143,0.010440221,541.010733,541.9921186,433.276466,433.4352532,0.397336016,0.308945134,0.456711021,0.419675829,50,50,50,50,0.015,0.015,0.015,0.015,523.4900508,524.343698,423.9822203,424.1009186
 04/13  09:20:00,18.73333333,0.010306043,392.0725337,0.454545,21.11,21.11,21.11,21.11,0.010759346,0.010606302,0.010792304,0.010533665,559.8822675,561.0173831,442.4837211,442.679272,0.38910461,0.298340013,0.436839288,0.399906601,50,50,50,50,0.015,0.015,0.015,0.015,541.010733,541.9921186,433.276466,433.4352532
 04/13  09:30:00,19.2,0.010312703,388.0724996,0.454545,21.11,21.11,21.11,21.11,0.010877291,0.010688446,0.010879261,0.010624471,578.7076343,580.0084603,451.6969184,451.9268726,0.380997426,0.287742076,0.423204127,0.386304852,50,50,50,50,0.015,0.015,0.015,0.015,559.8822675,561.0173831,442.4837211,442.679272
 04/13  09:40:00,19.66666667,0.010309392,387.0724654,0.363636,21.11,21.11,21.11,21.11,0.010982724,0.010760671,0.010950638,0.010699251,596.8389653,598.3029564,459.4101336,459.6692431,0.373415154,0.278319493,0.416489273,0.379556307,50,50,50,50,0.015,0.015,0.015,0.015,578.7076343,580.0084603,451.6969184,451.9268726
 04/13  09:50:00,20.13333333,0.010295588,392.0724312,0.545455,21.11,21.11,21.11,21.11,0.011073961,0.010821389,0.011011716,0.010763418,614.2750866,615.8923355,468.7627661,469.0518325,0.366340575,0.27005212,0.391395307,0.354354469,50,50,50,50,0.015,0.015,0.015,0.015,596.8389653,598.3029564,459.4101336,459.6692431
 04/13  10:00:00,20.6,0.010270751,390.0723969,0.454545,21.11,21.11,21.11,21.11,0.011152782,0.010872009,0.011060155,0.010814662,630.9859935,632.7452536,477.8210091,478.140223,0.35932867,0.261276751,0.385166394,0.347968108,50,50,50,50,0.015,0.015,0.015,0.015,614.2750866,615.8923355,468.7627661,469.0518325
 04/13  10:10:00,20.68333333,0.010273074,392.0723627,0.454545,21.11,21.11,21.11,21.11,0.011222486,0.010915533,0.011098601,0.010855518,647.0573017,648.9480064,486.2668635,486.6141838,0.353323819,0.253875554,0.373990612,0.336580186,50,50,50,50,0.015,0.015,0.015,0.015,630.9859935,632.7452536,477.8210091,478.140223
 04/13  10:20:00,20.76666667,0.010275111,386.0723284,0.363636,21.11,21.11,21.11,21.11,0.011285278,0.010954173,0.01112682,0.010885781,662.380978,664.3916888,492.7733083,493.142155,0.347468563,0.24756081,0.369923247,0.332259555,50,50,50,50,0.015,0.015,0.015,0.015,647.0573017,648.9480064,486.2668635,486.6141838
 04/13  10:30:00,20.85,0.010276856,386.0722941,0.272727,21.11,21.11,21.11,21.11,0.011342263,0.010988839,0.011144735,0.010905393,677.0279474,679.1476015,496.7676377,497.1476048,0.341514267,0.240735972,0.365963042,0.328010299,50,50,50,50,0.015,0.015,0.015,0.015,662.380978,664.3916888,492.7733083,493.142155
 04/13  10:40:00,20.93333333,0.010278309,393.0722598,0.272727,21.11,21.11,21.11,21.11,0.011393808,0.011019061,0.011155396,0.010917273,691.2329319,693.4546075,499.6456911,500.0285124,0.334621476,0.230848408,0.35407257,0.315797823,50,50,50,50,0.015,0.015,0.015,0.015,677.0279474,679.1476015,496.7676377,497.1476048
 04/13  10:50:00,21.01666667,0.010279467,386.0722255,0.545455,21.11,21.11,21.11,21.11,0.01144018,0.011044648,0.011170027,0.01093228,704.8226071,707.1403637,505.9782347,506.369852,0.327494256,0.221151167,0.323298629,0.28467349,50,50,50,50,0.015,0.015,0.015,0.015,691.2329319,693.4546075,499.6456911,500.0285124
 04/13  11:00:00,21.1,0.010280327,390.0721911,0.454545,21.11,21.11,21.11,21.11,0.011481701,0.011065514,0.011182615,0.010944634,717.9111893,720.3202621,513.2549556,513.6629244,0.32017897,0.210503751,0.317174116,0.278197207,50,50,50,50,0.015,0.015,0.015,0.015,704.8226071,707.1403637,505.9782347,506.369852
 04/13  11:10:00,21.2,0.010344692,385.0721567,0.454545,21.11,21.11,21.11,21.11,0.011519311,0.011082399,0.011191225,0.010952512,730.4086581,732.9040915,520.2388395,520.6658911,0.312715787,0.199793208,0.304703633,0.265367302,50,50,50,50,0.015,0.015,0.015,0.015,717.9111893,720.3202621,513.2549556,513.6629244
 04/13  11:20:00,21.3,0.010409417,386.0721223,0.181818,21.11,21.11,21.11,21.11,0.011553753,0.011095941,0.011186863,0.010947244,742.3879209,744.9648364,522.8317454,523.2661606,0.305299474,0.189059604,0.311175796,0.271489058,50,50,50,50,0.015,0.015,0.015,0.015,730.4086581,732.9040915,520.2388395,520.6658911
 04/13  11:30:00,21.4,0.010474504,384.0720879,0.363636,21.11,21.11,21.11,21.11,0.011585493,0.01110654,0.011179956,0.010938915,753.8534141,756.5069923,525.3159433,525.7497453,0.297870273,0.178299783,0.285838531,0.245793127,50,50,50,50,0.015,0.015,0.015,0.015,742.3879209,744.9648364,522.8317454,523.2661606
 04/13  11:40:00,21.5,0.010539954,389.0720535,0.272727,21.11,21.11,21.11,21.11,0.011614965,0.011114916,0.011169687,0.010926772,764.9629001,767.6885078,527.2516112,527.6805236,0.290970996,0.169271878,0.280220796,0.239836201,50,50,50,50,0.015,0.015,0.015,0.015,753.8534141,756.5069923,525.3159433,525.7497453
 04/13  11:50:00,21.6,0.010605769,392.072019,0.181818,21.11,21.11,21.11,21.11,0.011642543,0.01112165,0.011153907,0.010908779,775.7747561,778.5682604,527.5906509,528.0091739,0.28433015,0.160678171,0.274738266,0.234028779,50,50,50,50,0.015,0.015,0.015,0.015,764.9629001,767.6885078,527.2516112,527.6805236
 04/13  12:00:00,21.7,0.010671951,392.0719845,0.181818,21.11,21.11,21.11,21.11,0.011668422,0.01112687,0.011134684,0.010886954,786.2369041,789.0943217,527.0454618,527.448751,0.277374101,0.151420137,0.262978919,0.221958362,50,50,50,50,0.015,0.015,0.015,0.015,775.7747561,778.5682604,527.5906509,528.0091739
 04/13  12:10:00,21.7,0.010726779,392.07195,0.0909091,21.11,21.11,21.11,21.11,0.01167457,0.011113677,0.011109344,0.010858695,789.5425967,792.3998858,524.9433491,525.3253446,0.303494316,0.175673037,0.257995658,0.216686923,50,50,50,50,0.015,0.015,0.015,0.015,786.2369041,789.0943217,527.0454618,527.448751
 04/13  12:20:00,21.7,0.010781617,392.0719155,0.0909091,21.11,21.11,21.11,21.11,0.011667482,0.011087959,0.011079169,0.010825231,788.481724,791.2622359,522.0912278,522.4473562,0.297030263,0.167661543,0.247035525,0.205456242,50,50,50,50,0.015,0.015,0.015,0.015,789.5425967,792.3998858,524.9433491,525.3253446
 04/13  12:30:00,21.7,0.010836464,384.0718809,0,21.11,21.11,21.11,21.11,0.011654758,0.011056625,0.011042547,0.010785011,785.8559112,788.5117234,517.6275225,517.9520255,0.290434121,0.159459553,0.242334271,0.200509528,50,50,50,50,0.015,0.015,0.015,0.015,788.481724,791.2622359,522.0912278,522.4473562
 04/13  12:40:00,21.7,0.010891321,386.0718464,0.0909091,21.11,21.11,21.11,21.11,0.01164005,0.011022937,0.011004407,0.010742795,783.1444314,785.6613875,513.7620727,514.0545089,0.283613032,0.150954743,0.225126867,0.183074427,50,50,50,50,0.015,0.015,0.015,0.015,785.8559112,788.5117234,517.6275225,517.9520255
 04/13  12:50:00,21.7,0.010946187,394.0718118,0.272727,21.11,21.11,21.11,21.11,0.011624293,0.010987692,0.010970934,0.010704565,780.8969857,783.2818797,513.43672,513.7086126,0.276721369,0.142410203,0.20159843,0.159351063,50,50,50,50,0.015,0.015,0.015,0.015,783.1444314,785.6613875,513.7620727,514.0545089
 04/13  13:00:00,21.7,0.011001063,392.0717772,0.454545,21.11,21.11,21.11,21.11,0.01160741,0.010950718,0.010944724,0.010672851,778.9579808,781.223284,517.7785856,518.0511675,0.269766487,0.133598874,0.177909958,0.135477674,50,50,50,50,0.015,0.015,0.015,0.015,780.8969857,783.2818797,513.43672,513.7086126
 04/13  13:10:00,21.6,0.011016456,386.0717425,0.454545,21.11,21.11,21.11,21.11,0.011607164,0.010928693,0.010921808,0.010644016,783.8102241,786.0292252,524.1370819,524.4274625,0.23327529,0.095912414,0.170567108,0.1279944,50,50,50,50,0.015,0.015,0.015,0.015,778.9579808,781.223284,517.7785856,518.0511675
 04/13  13:20:00,21.5,0.011031221,384.0717079,0.454545,21.11,21.11,21.11,21.11,0.011617157,0.010916234,0.01089924,0.010615359,792.6115343,794.8667602,530.7302828,531.0457305,0.229284769,0.090952331,0.163593793,0.120914115,50,50,50,50,0.015,0.015,0.015,0.015,783.8102241,786.0292252,524.1370819,524.4274625
 04/13  13:30:00,21.4,0.011045362,393.0716732,0.363636,21.11,21.11,21.11,21.11,0.011629968,0.010906817,0.010873048,0.010583131,802.6468769,804.9882463,535.8488017,536.1859283,0.225313191,0.086151035,0.163291254,0.120543095,50,50,50,50,0.015,0.015,0.015,0.015,792.6115343,794.8667602,530.7302828,531.0457305
 04/13  13:40:00,21.3,0.011058886,385.0716385,0.545455,21.11,21.11,21.11,21.11,0.011642092,0.010897419,0.010850238,0.010554073,812.3428277,814.7824995,542.3680899,542.7273659,0.221490657,0.08195878,0.144514553,0.101725231,50,50,50,50,0.015,0.015,0.015,0.015,802.6468769,804.9882463,535.8488017,536.1859283
 04/13  13:50:00,21.2,0.0110718,390.0716038,0.545455,21.11,21.11,21.11,21.11,0.011652726,0.010887423,0.010829933,0.010527385,821.5090382,824.0389138,549.9773182,550.362402,0.21780333,0.078197534,0.138634596,0.095850532,50,50,50,50,0.015,0.015,0.015,0.015,812.3428277,814.7824995,542.3680899,542.7273659
 04/13  14:00:00,21.1,0.011084108,392.0715691,0.363636,21.11,21.11,21.11,21.11,0.01166207,0.010877116,0.010804596,0.010495903,830.2485676,832.8557105,555.2412068,555.646854,0.214272987,0.074927013,0.145809156,0.103079397,50,50,50,50,0.015,0.015,0.015,0.015,821.5090382,824.0389138,549.9773182,550.362402
 04/13  14:10:00,21.1,0.011084108,393.0715343,0.363636,21.11,21.11,21.11,21.11,0.011669548,0.010865913,0.010774781,0.0104601,838.6483615,841.3214079,558.7750613,559.1919025,0.20970088,0.070920711,0.139566484,0.096927058,50,50,50,50,0.015,0.015,0.015,0.015,830.2485676,832.8557105,555.2412068,555.646854
 04/13  14:20:00,21.1,0.011084108,394.0714995,0.363636,21.11,21.11,21.11,21.11,0.011674851,0.010853454,0.010742309,0.010422364,846.7511032,849.4811332,561.6003711,562.020826,0.205164419,0.06704466,0.133457681,0.093124628,50,50,50,50,0.015,0.015,0.015,0.015,838.6483615,841.3214079,558.7750613,559.1919025
 04/13  14:30:00,21.1,0.011084108,384.0714647,0.272727,21.11,21.11,21.11,21.11,0.011677986,0.010839719,0.0107055,0.010381402,854.3273909,857.1049866,562.6844128,563.1005568,0.200694412,0.063412929,0.133942271,0.095599733,50,50,50,50,0.015,0.015,0.015,0.015,846.7511032,849.4811332,561.6003711,562.020826
 04/13  14:40:00,21.1,0.011084108,394.0714299,0.454545,21.11,21.11,21.11,21.11,0.011679158,0.010825014,0.010671746,0.010344291,861.6892906,864.5066166,565.6661079,566.0790168,0.196509817,0.060581901,0.115898167,0.079478317,50,50,50,50,0.015,0.015,0.015,0.015,854.3273909,857.1049866,562.6844128,563.1005568
 04/13  14:50:00,21.1,0.011084108,392.0713951,0.363636,21.11,21.11,21.11,21.11,0.0116786,0.010809651,0.010637354,0.010307448,868.8037681,871.6542289,568.6909687,569.1025952,0.192502205,0.058090509,0.11706638,0.082431727,50,50,50,50,0.015,0.015,0.015,0.015,861.6892906,864.5066166,565.6661079,566.0790168
 04/13  15:00:00,21.1,0.011084108,386.0713602,0.454545,21.11,21.11,21.11,21.11,0.011676597,0.010794017,0.01060455,0.010272897,875.5111907,878.387378,572.5298323,572.9428466,0.189015773,0.0564181,0.10618882,0.073231932,50,50,50,50,0.015,0.015,0.015,0.015,868.8037681,871.6542289,568.6909687,569.1025952
 04/13  15:10:00,21.01666667,0.01108104,392.0713253,0.181818,21.11,21.11,21.11,21.11,0.011673436,0.010778235,0.010564838,0.010231818,881.9975611,884.8932061,572.9426893,573.3505741,0.186167842,0.054654567,0.123118216,0.089412344,50,50,50,50,0.015,0.015,0.015,0.015,875.5111907,878.387378,572.5298323,572.9428466
 04/13  15:20:00,20.93333333,0.01107769,387.0712904,0.363636,21.11,21.11,21.11,21.11,0.011669332,0.010762307,0.010526447,0.010191876,888.1627999,891.0721928,573.6217198,574.0207595,0.183546777,0.052875882,0.107520295,0.074163127,50,50,50,50,0.015,0.015,0.015,0.015,881.9975611,884.8932061,572.9426893,573.3505741
 04/13  15:30:00,20.85,0.01107406,384.0712555,0.545455,21.11,21.11,21.11,21.11,0.011664375,0.01074621,0.010495806,0.010159241,893.9648935,896.8821416,577.637013,578.0338955,0.180822839,0.051085115,0.091810582,0.058848671,50,50,50,50,0.015,0.015,0.015,0.015,888.1627999,891.0721928,573.6217198,574.0207595
 04/13  15:40:00,20.76666667,0.011070154,391.0712205,0.181818,21.11,21.11,21.11,21.11,0.011658597,0.010730221,0.010458813,0.010120669,899.6283936,902.5488035,578.4356,578.8277983,0.178032764,0.050289317,0.114465057,0.081968103,50,50,50,50,0.015,0.015,0.015,0.015,893.9648935,896.8821416,577.637013,578.0338955
 04/13  15:50:00,20.68333333,0.011065972,386.0711856,0.454545,21.11,21.11,21.11,21.11,0.011651965,0.010714435,0.01042504,0.010085278,905.0321024,907.9512239,580.5010353,580.8887601,0.174981585,0.049231024,0.092966653,0.060951406,50,50,50,50,0.015,0.015,0.015,0.015,899.6283936,902.5488035,578.4356,578.8277983
 04/13  16:00:00,20.6,0.011061518,394.0711506,0.181818,21.11,21.11,21.11,21.11,0.011644451,0.010698879,0.010386413,0.01004547,910.3601689,913.2746917,580.0788067,580.4571909,0.171790914,0.048262085,0.109381662,0.077913139,50,50,50,50,0.015,0.015,0.015,0.015,905.0321024,907.9512239,580.5010353,580.8887601
 04/13  16:10:00,20.5,0.011120024,385.0711156,0.181818,21.11,21.11,21.11,21.11,0.011636681,0.010684356,0.010345398,0.010003664,915.3630638,918.2687421,577.70326,578.0654201,0.169569265,0.048674881,0.108170809,0.077274897,50,50,50,50,0.015,0.015,0.015,0.015,910.3601689,913.2746917,580.0788067,580.4571909
 04/13  16:20:00,20.4,0.011177339,388.0710805,0.181818,21.11,21.11,21.11,21.11,0.011629035,0.010671351,0.010305028,0.009962788,920.1320937,923.0243753,574.6808195,575.0224052,0.167313064,0.049186034,0.107060797,0.07677206,50,50,50,50,0.015,0.015,0.015,0.015,915.3630638,918.2687421,577.70326,578.0654201
 04/13  16:30:00,20.3,0.011233476,391.0710455,0.454545,21.11,21.11,21.11,21.11,0.011621639,0.010660094,0.010274739,0.0099318,924.7723691,927.6475717,575.70912,576.03747,0.165131703,0.050093837,0.087153078,0.057490239,50,50,50,50,0.015,0.015,0.015,0.015,920.1320937,923.0243753,574.6808195,575.0224052
 04/13  16:40:00,20.2,0.011288446,386.0710104,0.363636,21.11,21.11,21.11,21.11,0.011614473,0.010650517,0.01024882,0.009905336,929.1551842,932.0096662,577.8930058,578.2160866,0.162919265,0.05076453,0.092443972,0.063448697,50,50,50,50,0.015,0.015,0.015,0.015,924.7723691,927.6475717,575.70912,576.03747
 04/13  16:50:00,20.1,0.011342256,392.0709753,0.363636,21.11,21.11,21.11,21.11,0.011607497,0.0106425,0.010224661,0.009880955,933.4362875,936.2672234,580.1611583,580.4827396,0.160750513,0.051493317,0.091619259,0.063308283,50,50,50,50,0.015,0.015,0.015,0.015,929.1551842,932.0096662,577.8930058,578.2160866
 04/13  17:00:00,20,0.01139492,393.0709402,0.363636,21.11,21.11,21.11,21.11,0.011600689,0.010635991,0.010201665,0.009858101,937.6236753,940.4290124,582.2478208,582.5684189,0.158655107,0.052411207,0.090992045,0.063380523,50,50,50,50,0.015,0.015,0.015,0.015,933.4362875,936.2672234,580.1611583,580.4827396
 04/13  17:10:00,20,0.01139492,391.0709051,0.454545,21.11,21.11,21.11,21.11,0.011568633,0.010609058,0.010181549,0.009838465,931.7702575,934.477715,585.432436,585.7537098,0.209166489,0.106476405,0.088883401,0.061978311,50,50,50,50,0.015,0.015,0.015,0.015,937.6236753,940.4290124,582.2478208,582.5684189
 04/13  17:20:00,20,0.01139492,392.0708699,0.363636,21.11,21.11,21.11,21.11,0.011520818,0.010569933,0.010160174,0.009818184,919.9154414,922.4428065,587.9440574,588.2655627,0.212767079,0.113535175,0.099591806,0.073405442,50,50,50,50,0.015,0.015,0.015,0.015,931.7702575,934.477715,585.432436,585.7537098
 04/13  17:30:00,20,0.01139492,394.0708347,0.272727,21.11,21.11,21.11,21.11,0.01146808,0.010527921,0.010134791,0.009794662,906.4368834,908.7416219,588.5030025,588.8205864,0.216387094,0.120562712,0.110544188,0.08507576,50,50,50,50,0.015,0.015,0.015,0.015,919.9154414,922.4428065,587.9440574,588.2655627
 04/13  17:40:00,20,0.01139492,387.0707995,0.0909091,21.11,21.11,21.11,21.11,0.011415563,0.010487341,0.010102028,0.009764693,893.1440768,895.2232641,585.1552333,585.4598492,0.219979638,0.127390682,0.127992417,0.103240151,50,50,50,50,0.015,0.015,0.015,0.015,906.4368834,908.7416219,588.5030025,588.8205864
 04/13  17:50:00,20,0.01139492,388.0707643,0,21.11,21.11,21.11,21.11,0.011364519,0.010449178,0.010063226,0.009729501,880.5562222,882.4272574,578.5188743,578.800579,0.223627591,0.134232973,0.139370578,0.115320495,50,50,50,50,0.015,0.015,0.015,0.015,893.1440768,895.2232641,585.1552333,585.4598492
 04/13  18:00:00,20,0.01139492,392.0707291,0,21.11,21.11,21.11,21.11,0.011314776,0.010413219,0.010023151,0.009693063,868.7273222,870.4126554,570.7828141,571.0351738,0.227363433,0.141117984,0.146112776,0.121241572,50,50,50,50,0.015,0.015,0.015,0.015,880.5562222,882.4272574,578.5188743,578.800579
 04/13  18:10:00,19.81666667,0.011482513,392.0706938,0,21.11,21.11,21.11,21.11,0.011259867,0.010373754,0.009985335,0.009658444,854.4831166,855.9860618,563.122692,563.3438284,0.24373641,0.160701785,0.150773263,0.125220048,50,50,50,50,0.015,0.015,0.015,0.015,868.7273222,870.4126554,570.7828141,571.0351738
 04/13  18:20:00,19.63333333,0.011566407,392.0706585,0,21.11,21.11,21.11,21.11,0.011203241,0.010333738,0.0099511,0.009626813,838.9444745,840.2625845,555.8755999,556.0664666,0.24566626,0.16581056,0.155630255,0.129341538,50,50,50,50,0.015,0.015,0.015,0.015,854.4831166,855.9860618,563.122692,563.3438284
 04/13  18:30:00,19.45,0.011646663,392.0706232,0,21.11,21.11,21.11,21.11,0.011148212,0.010296026,0.00992058,0.009598301,823.3812298,824.5191557,549.0329786,549.1954619,0.247695874,0.170988213,0.160691028,0.133615327,50,50,50,50,0.015,0.015,0.015,0.015,838.9444745,840.2625845,555.8755999,556.0664666
 04/13  18:40:00,19.26666667,0.011723343,388.0705879,0,21.11,21.11,21.11,21.11,0.011096115,0.010261674,0.009893506,0.009572675,808.2839812,809.2540011,542.4299733,542.565761,0.249675631,0.175856862,0.165798139,0.137906061,50,50,50,50,0.015,0.015,0.015,0.015,823.3812298,824.5191557,549.0329786,549.1954619
 04/13  18:50:00,19.08333333,0.011796509,387.0705526,0,21.11,21.11,21.11,21.11,0.011047079,0.010230704,0.009869613,0.009549704,793.7887607,794.6066543,536.0297586,536.1401243,0.251730792,0.180732086,0.171051085,0.14230838,50,50,50,50,0.015,0.015,0.015,0.015,808.2839812,809.2540011,542.4299733,542.565761
 04/13  19:00:00,18.9,0.01186622,385.0705172,0,21.11,21.11,21.11,21.11,0.01100084,0.010202836,0.009848716,0.009530111,779.8570658,780.5386461,529.81133,529.8982841,0.253885506,0.185646368,0.176453019,0.149189519,50,50,50,50,0.015,0.015,0.015,0.015,793.7887607,794.6066543,536.0297586,536.1401243
 04/13  19:10:00,18.98333333,0.011789608,389.0704818,0,20.56247618,21.00192195,21.04283379,21.06877091,0.010834273,0.010065192,0.009719022,0.009413458,768.3909658,769.0782011,525.4407347,525.5322024,0,0,0,0,20.94845507,21.07981194,21.09134676,21.09858703,0.010957703,0.010166511,0.009814128,0.009499064,777.6210326,778.3151419,529.0208783,529.1107498
 04/13  19:20:00,19.06666667,0.011711847,388.0704464,0,20.19546087,20.91431647,20.98713097,21.03402834,0.010686104,0.009944365,0.009606218,0.009311383,755.8197892,756.462965,520.4079389,520.4967987,0,0,0,0,20.40741886,20.9662744,21.02024542,21.05470465,0.010773675,0.010015857,0.009673009,0.009371796,763.1499733,763.8186086,523.3350342,523.4252153
 04/13  19:30:00,19.15,0.011632927,386.070411,0,19.92667558,20.83580292,20.93587848,21.00151149,0.010551896,0.00983413,0.009503024,0.009217704,744.7338599,745.3282947,515.9228915,516.0092111,0,0,0,0,20.14297919,20.89854551,20.97682242,21.02747684,0.010659077,0.009922135,0.009585402,0.009292456,753.577116,754.210009,519.4947928,519.5830791
 04/13  19:40:00,19.23333333,0.011552841,393.0703755,0,19.33912881,20.64402083,20.80809288,20.91950103,0.010220805,0.009561478,0.009247482,0.008985685,718.2645282,718.7318607,505.4407258,505.5209527,0,0,0,0,19.69408297,20.76335244,20.88796846,20.97089977,0.010427437,0.009731729,0.009407081,0.009130622,734.7109726,735.2590647,511.9359365,512.0200392
 04/13  19:50:00,19.31666667,0.011471582,384.07034,0,18.97421935,20.46917221,20.68402819,20.83766448,0.009904913,0.009299864,0.009001771,0.008761991,693.575198,693.9023568,495.6054919,495.6785281,0,0,0,0,19.18820115,20.57680221,20.76103835,20.88860586,0.010100683,0.009462068,0.009154139,0.008900742,708.8814272,709.2961452,501.7244134,501.8020079
 04/13  20:00:00,19.4,0.01138914,385.0703045,0,18.76352167,20.3106564,20.5658903,20.75742606,0.009609613,0.009054099,0.00877051,0.00855084,670.8605402,671.0530338,486.4513825,486.5164122,0,0,0,0,18.91116522,20.42876084,20.65407255,20.81761826,0.009829265,0.009237072,0.008942745,0.008708183,687.6520697,687.9442838,493.2028828,493.2739929
 04/13  20:10:00,19.31666667,0.011471582,394.070269,0,18.63690206,20.16687776,20.45291593,20.67907152,0.009337404,0.008827068,0.00855668,0.008355297,650.4698338,650.5450559,478.4210673,478.4778219,0,0,0,0,18.76352167,20.3106564,20.5658903,20.75742606,0.009609613,0.009054099,0.00877051,0.00855084,670.8605402,671.0530338,486.4513825,486.5164122
 04/13  20:20:00,19.23333333,0.011552841,385.0702335,0,18.54918941,20.03582131,20.34436029,20.60243437,0.0090878,0.008618826,0.008360488,0.008175778,631.6646664,631.6403977,470.9127446,470.9610222,0,0,0,0,18.63690206,20.16687776,20.45291593,20.67907152,0.009337404,0.008827068,0.00855668,0.008355297,650.4698338,650.5450559,478.4210673,478.4778219
 04/13  20:30:00,19.15,0.011632927,391.0701979,0,18.47915295,19.91563159,20.23969056,20.52728826,0.008859023,0.008428029,0.008180725,0.008011261,614.5373173,614.4314738,464.1378233,464.1778573,0,0,0,0,18.54918941,20.03582131,20.34436029,20.60243437,0.0090878,0.008618826,0.008360488,0.008175778,631.6646664,631.6403977,470.9127446,470.9610222
 04/13  20:40:00,19.06666667,0.011711847,388.0701624,0,18.41876621,19.8047684,20.13852765,20.45437279,0.008649117,0.008253041,0.008015856,0.007860356,598.7911105,598.6187109,457.8892148,457.9212856,0,0,0,0,18.47915295,19.91563159,20.23969056,20.52728826,0.008859023,0.008428029,0.008180725,0.008011261,614.5373173,614.4314738,464.1378233,464.1778573
 04/13  20:50:00,18.98333333,0.011789608,390.0701268,0,18.36492784,19.70196933,20.04188629,20.38360236,0.008456333,0.008092366,0.007864469,0.007721766,584.3916865,584.1658022,452.206208,452.2307884,0,0,0,0,18.41876621,19.8047684,20.13852765,20.45437279,0.008649117,0.008253041,0.008015856,0.007860356,598.7911105,598.6187109,457.8892148,457.9212856
 04/13  21:00:00,18.9,0.01186622,392.0700911,0,18.31578701,19.60617719,19.9497399,20.31469821,0.008279159,0.007944714,0.007725344,0.007594373,571.3086403,571.0406397,447.1228611,447.1405848,0,0,0,0,18.36492784,19.70196933,20.04188629,20.38360236,0.008456333,0.008092366,0.007864469,0.007721766,584.3916865,584.1658022,452.206208,452.2307884
 04/13  21:10:00,18.9,0.011935726,386.0700555,0,18.27065278,19.51675178,19.86177322,20.2475029,0.008116631,0.007809327,0.007597786,0.00747757,559.1110133,558.8093595,442.264849,442.2760519,0,0,0,0,18.31578701,19.60617719,19.9497399,20.31469821,0.008279159,0.007944714,0.007725344,0.007594373,571.3086403,571.0406397,447.1228611,447.1405848
 04/13  21:20:00,18.9,0.012005246,387.0700198,0,18.22855473,19.43305258,19.7775765,20.18189321,0.007967753,0.007685398,0.007481045,0.007370691,547.8165477,547.4887577,437.7044869,437.7096591,0,0,0,0,18.27065278,19.51675178,19.86177322,20.2475029,0.008116631,0.007809327,0.007597786,0.00747757,559.1110133,558.8093595,442.264849,442.2760519
 04/13  21:30:00,18.9,0.012074782,389.0699842,0,18.18844115,19.35441642,19.69675661,20.1177518,0.007831459,0.007572036,0.007374284,0.007272974,537.5149315,537.167951,433.5822494,433.5820921,0,0,0,0,18.22855473,19.43305258,19.7775765,20.18189321,0.007967753,0.007685398,0.007481045,0.007370691,547.8165477,547.4887577,437.7044869,437.7096591
 04/13  21:40:00,18.9,0.012144333,391.0699484,0,18.14949459,19.28021352,19.61896867,20.05496446,0.007706694,0.007468349,0.00727666,0.007183646,528.2127851,527.8527506,429.9510445,429.9463504,0,0,0,0,18.18844115,19.35441642,19.69675661,20.1177518,0.007831459,0.007572036,0.007374284,0.007272974,537.5149315,537.167951,433.5822494,433.5820921
 04/13  21:50:00,18.9,0.0122139,384.0699127,0,18.11120062,19.20988132,19.543913,19.993423,0.007592473,0.007373501,0.00718738,0.007101978,519.4492292,519.0800065,426.3903614,426.3813755,0,0,0,0,18.14949459,19.28021352,19.61896867,20.05496446,0.007706694,0.007468349,0.00727666,0.007183646,528.2127851,527.8527506,429.9510445,429.9463504
 04/13  22:00:00,18.9,0.012283481,391.069877,0,18.07326652,19.14293004,19.4713252,19.9330272,0.007487894,0.007286726,0.007105722,0.007027303,511.5475817,511.1735415,423.2638304,423.2513203,0,0,0,0,18.11120062,19.20988132,19.543913,19.993423,0.007592473,0.007373501,0.00718738,0.007101978,519.4492292,519.0800065,426.3903614,426.3813755
 04/13  22:10:00,18.9,0.012283481,385.0698412,0,17.74345505,19.0397556,19.39698071,19.87821775,0.007412582,0.007222995,0.007052989,0.006979135,503.9467747,503.5655765,420.946823,420.9317725,0,0,0,0,17.97757812,19.11860085,19.45560554,19.92197041,0.007473875,0.007274748,0.007096483,0.00701887,509.9535042,509.5780506,422.8281546,422.815167
 04/13  22:20:00,18.9,0.012283481,387.0698054,0,17.26447994,18.81544957,19.21915807,19.74189536,0.007228199,0.007067804,0.006920038,0.006857698,486.6729559,486.2729108,415.4375539,415.4167876,0,0,0,0,17.54969867,18.95499037,19.33016134,19.82716639,0.007342048,0.007163627,0.00700209,0.006932639,497.3364695,496.9481225,418.8255713,418.808274
 04/13  22:30:00,18.9,0.012283481,389.0697696,0,16.98937395,18.60895181,19.04868531,19.60824012,0.007071144,0.00693575,0.00680719,0.00675471,472.1441023,471.7317462,411.0248352,411.0003092,0,0,0,0,17.15124056,18.73635973,19.1543833,19.69132778,0.007167403,0.007016671,0.006876344,0.006817816,481.0316893,480.6262285,413.7114152,413.6891151
 04/13  22:40:00,18.9,0.012283481,390.0697338,0,16.82701462,18.42253106,18.88812892,19.47942764,0.006940387,0.006826026,0.00671353,0.006669322,460.2158221,459.8029848,407.5672769,407.540685,0,0,0,0,16.94074671,18.56063373,19.00776208,19.57572003,0.00703568,0.006905962,0.00678173,0.006731486,468.8977819,468.4839461,410.0643939,410.0391757
 04/13  22:50:00,18.9,0.012283481,388.0696979,0,16.71545794,18.25390554,18.73695891,19.35541938,0.006831983,0.006735291,0.006636157,0.006598868,450.196115,449.7931641,404.6090512,404.5812436,0,0,0,0,16.82701462,18.42253106,18.88812892,19.47942764,0.006940387,0.006826026,0.00671353,0.006669322,460.2158221,459.8029848,407.5672769,407.540685
 04/13  23:00:00,18.9,0.012283481,389.0696621,0,16.62427104,18.09985424,18.59383078,19.23558255,0.006741855,0.006660059,0.006572098,0.006540615,441.799079,441.4142306,402.1239844,402.0957966,0,0,0,0,16.71545794,18.25390554,18.73695891,19.35541938,0.006831983,0.006735291,0.006636157,0.006598868,450.196115,449.7931641,404.6090512,404.5812436
 04/13  23:10:00,18.98333333,0.012276834,388.0696262,0,16.53856732,17.9566909,18.4577727,19.11948492,0.006663994,0.006594788,0.006518627,0.006492035,433.9771451,433.6154829,399.9593554,399.9313013,0,0,0,0,16.62427104,18.09985424,18.59383078,19.23558255,0.006741855,0.006660059,0.006572098,0.006540615,441.799079,441.4142306,402.1239844,402.0957966
 04/13  23:20:00,19.06666667,0.01226976,386.0695903,0,16.45919487,17.82324127,18.3280507,19.00682239,0.006596912,0.006538362,0.006473721,0.006451257,426.7190003,426.3828549,397.9168617,397.8890307,0,0,0,0,16.53856732,17.9566909,18.4577727,19.11948492,0.006663994,0.006594788,0.006518627,0.006492035,433.9771451,433.6154829,399.9593554,399.9313013
 04/13  23:30:00,19.15,0.012262252,388.0695543,0,16.38692399,17.69869584,18.20405448,18.8973475,0.006539798,0.006490273,0.006435897,0.006416919,420.4862847,420.1776787,396.2405356,396.2135614,0,0,0,0,16.45919487,17.82324127,18.3280507,19.00682239,0.006596912,0.006538362,0.006473721,0.006451257,426.7190003,426.3828549,397.9168617,397.8890307
 04/13  23:40:00,19.23333333,0.012254309,391.0695184,0,16.32016332,17.58211028,18.08524291,18.79083642,0.006491553,0.006449671,0.006403999,0.006387966,415.5471837,415.2678923,395.159702,395.1346728,0,0,0,0,16.38692399,17.69869584,18.20405448,18.8973475,0.006539798,0.006490273,0.006435897,0.006416919,420.4862847,420.1776787,396.2405356,396.2135614
 04/13  23:50:00,19.31666667,0.012245927,392.0694824,0,16.2566877,17.47246431,17.97112603,18.68707986,0.006450897,0.006415484,0.006377072,0.006363525,411.6988955,411.4491228,394.543569,394.5211691,0,0,0,0,16.32016332,17.58211028,18.08524291,18.79083642,0.006491553,0.006449671,0.006403999,0.006387966,415.5471837,415.2678923,395.159702,395.1346728
 04/13  24:00:00,19.4,0.012237101,394.0694464,0,16.19488115,17.36880988,17.86126006,18.58588221,0.006416598,0.006386658,0.006354305,0.006342858,408.7710451,408.5499931,394.3240159,394.3047007,0,0,0,0,16.2566877,17.47246431,17.97112603,18.68707986,0.006450897,0.006415484,0.006377072,0.006363525,411.6988955,411.4491228,394.543569,394.5211691
 04/14  00:10:00,19.31666667,0.012245927,385.0694104,0,16.12705448,17.26862207,17.75411461,18.48629365,0.006387735,0.006362427,0.006335157,0.006325484,405.6767476,405.4796072,393.5016983,393.4835908,0,0,0,0,16.19488115,17.36880988,17.86126006,18.58588221,0.006416598,0.006386658,0.006354305,0.006342858,408.7710451,408.5499931,394.3240159,394.3047007
 04/14  00:20:00,19.23333333,0.012254309,389.0693743,0,16.05159385,17.17032854,17.64869874,18.38769953,0.006363423,0.006342033,0.006319044,0.00631087,402.9399215,402.7643135,392.678156,392.6610159,0,0,0,0,16.12705448,17.26862207,17.75411461,18.48629365,0.006387735,0.006362427,0.006335157,0.006325484,405.6767476,405.4796072,393.5016983,393.4835908
 04/14  00:30:00,19.15,0.012262252,384.0693383,0,15.97081986,17.07329728,17.54458589,18.28984566,0.006342818,0.006324741,0.006305364,0.006298457,400.2443275,400.0871299,391.5941064,391.5771538,0,0,0,0,16.05159385,17.17032854,17.64869874,18.38769953,0.006363423,0.006342033,0.006319044,0.00631087,402.9399215,402.7643135,392.678156,392.6610159
 04/14  00:40:00,19.06666667,0.01226976,388.0693022,0,15.88738322,16.97734542,17.44161372,18.19264711,0.006325173,0.006309897,0.006293566,0.006287729,398.086971,397.9472114,390.7967545,390.7806094,0,0,0,0,15.97081986,17.07329728,17.54458589,18.28984566,0.006342818,0.006324741,0.006305364,0.006298457,400.2443275,400.0871299,391.5941064,391.5771538
 04/14  00:50:00,18.98333333,0.012276834,384.0692661,0,15.80284992,16.88238853,17.33969278,18.0960645,0.006309851,0.006296942,0.00628318,0.006278246,396.0775418,395.9530678,389.933232,389.9176085,0,0,0,0,15.88738322,16.97734542,17.44161372,18.19264711,0.006325173,0.006309897,0.006293566,0.006287729,398.086971,397.9472114,390.7967545,390.7806094
 04/14  01:00:00,18.9,0.012283481,387.06923,0,15.71780878,16.78834111,17.23874031,18.00006155,0.006296325,0.006285415,0.006273817,0.006269645,394.4941756,394.384061,389.316606,389.3019953,0,0,0,0,15.80284992,16.88238853,17.33969278,18.0960645,0.006309851,0.006296942,0.00628318,0.006278246,396.0775418,395.9530678,389.933232,389.9176085
 04/14  01:10:00,18.8,0.012276651,387.0691938,0,15.63750072,16.69618241,17.13952359,17.90517348,0.006281009,0.006271775,0.006261996,0.006258459,393.2698794,393.1731146,388.9077008,388.8944381,0,0,0,0,15.71780878,16.78834111,17.23874031,18.00006155,0.006296325,0.006285415,0.006273817,0.006269645,394.4941756,394.384061,389.316606,389.3019953
 04/14  01:20:00,18.7,0.012269383,390.0691577,0,15.56278824,16.6063535,17.04242712,17.81168799,0.006262079,0.006254245,0.006245989,0.006242977,392.5461254,392.4623049,388.8725413,388.8613136,0,0,0,0,15.63750072,16.69618241,17.13952359,17.90517348,0.006281009,0.006271775,0.006261996,0.006258459,393.2698794,393.1731146,388.9077008,388.8944381
