Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/14  01:30:00,18.6,0.012261682,389.0691215,0,15.56000551,16.51877728,16.94744325,17.71963406,0.006261499,0.006232734,0.006225755,0.006223172,392.0313637,391.9579369,388.9369856,388.927718,0.040018472,0,0,0,50,16.6063535,17.04242712,17.81168799,0.015,0.006254245,0.006245989,0.006242977,392.5461254,392.4623049,388.8725413,388.8613136
 04/14  01:40:00,18.5,0.012253552,388.0690853,0,15.56000001,16.43317012,16.85439479,17.62892485,0.006264886,0.006207851,0.00620194,0.00619971,391.5129775,391.4478151,388.905441,388.8975839,0.033134255,0,0,0,50,16.51877728,16.94744325,17.71963406,0.015,0.006232734,0.006225755,0.006223172,392.0313637,391.9579369,388.9369856,388.927718
 04/14  01:50:00,18.4,0.012244998,391.069049,0,15.56,16.34923577,16.76307893,17.53945113,0.006272084,0.006180273,0.006175259,0.006173317,391.2596214,391.2023341,389.0630201,389.0567995,0.048342892,0,0,0,50,16.43317012,16.85439479,17.62892485,0.015,0.006207851,0.00620194,0.00619971,391.5129775,391.4478151,388.905441,388.8975839
 04/14  02:00:00,18.3,0.012236025,394.0690128,0,15.56,16.26672732,16.67331677,17.45111412,0.006282444,0.00615055,0.006146287,0.006144583,391.4392283,391.3912552,389.5917203,389.5877899,0.058803322,0,0,0,50,16.34923577,16.76307893,17.53945113,0.015,0.006180273,0.006175259,0.006173317,391.2596214,391.2023341,389.0630201,389.0567995
 04/14  02:10:00,18.4,0.01224705,389.0689765,0,15.56,16.18962962,16.58741033,17.36550359,0.006293995,0.006122711,0.006119082,0.006117582,391.3823444,391.3420136,389.8279161,389.8252095,0.060248536,0,0,0,50,16.26672732,16.67331677,17.45111412,0.015,0.00615055,0.006146287,0.006144583,391.4392283,391.3912552,389.5917203,389.5877899
 04/14  02:20:00,18.5,0.012257659,386.0689402,0,15.56,16.11998427,16.5066118,17.28352897,0.006305444,0.006098814,0.006095726,0.006094407,390.8649663,390.8283286,389.5535742,389.550628,0.061462755,0,0,0,50,16.18962962,16.58741033,17.36550359,0.015,0.006122711,0.006119082,0.006117582,391.3823444,391.3420136,389.8279161,389.8252095
 04/14  02:30:00,18.6,0.012267847,388.0689039,0,15.56,16.05781979,16.43105022,17.20535444,0.00631626,0.006079022,0.006076395,0.006075238,390.3354266,390.3004621,389.2269428,389.2236419,0.062515052,0,0,0,50,16.11998427,16.5066118,17.28352897,0.015,0.006098814,0.006095726,0.006094407,390.8649663,390.8283286,389.5535742,389.550628
 04/14  02:40:00,18.7,0.012277609,385.0688676,0,15.56,16.00231192,16.36035483,17.13080254,0.006326306,0.006062702,0.006060469,0.006059457,389.6639214,389.6291893,388.7247421,388.7207231,0.063434263,0,0,0,50,16.05781979,16.43105022,17.20535444,0.015,0.006079022,0.006076395,0.006075238,390.3354266,390.3004621,389.2269428,389.2236419
 04/14  02:50:00,18.8,0.01228694,387.0688312,0,15.56,15.95253833,16.29406799,17.05962476,0.006335567,0.006049134,0.006047236,0.006046353,389.1406942,389.1065167,388.3445071,388.3401859,0.064234949,0,0,0,50,16.00231192,16.36035483,17.13080254,0.015,0.006062702,0.006060469,0.006059457,389.6639214,389.6291893,388.7247421,388.7207231
 04/14  03:00:00,18.9,0.012295835,384.0687948,0,15.56,15.90773311,16.23179063,16.99159893,0.006344039,0.006037737,0.006036126,0.006035356,388.5153263,388.481526,387.8392595,387.8344038,0.064925049,0,0,0,50,15.95253833,16.29406799,17.05962476,0.015,0.006049134,0.006047236,0.006046353,389.1406942,389.1065167,388.3445071,388.3401859
 04/14  03:10:00,18.8,0.012289,385.0687584,0,15.56,15.86860156,16.17411067,16.92715971,0.006356626,0.006034783,0.006033423,0.006032768,387.9452038,387.9120481,387.3706095,387.365397,0.062254861,0,0,0,50,15.90773311,16.23179063,16.99159893,0.015,0.006037737,0.006036126,0.006035356,388.5153263,388.481526,387.8392595,387.8344038
 04/14  03:20:00,18.7,0.012281726,393.068722,0,15.56,15.83531844,16.12125691,16.86650486,0.006375846,0.006043357,0.006042222,0.006041692,388.1556326,388.1266022,387.6708944,387.6672041,0.059531099,0,0,0,50,15.86860156,16.17411067,16.92715971,0.015,0.006034783,0.006033423,0.006032768,387.9452038,387.9120481,387.3706095,387.365397
 04/14  03:30:00,18.6,0.012274019,393.0686856,0,15.56,15.80748897,16.07306284,16.80956697,0.006401805,0.006063293,0.006062359,0.00606196,388.7912401,388.7693886,388.3862929,388.3848863,0.056750818,0,0,0,50,15.83531844,16.12125691,16.86650486,0.015,0.006043357,0.006042222,0.006041692,388.1556326,388.1266022,387.6708944,387.6672041
 04/14  03:40:00,18.5,0.012265883,392.0686491,0,15.56,15.78450427,16.02919539,16.75616113,0.006433595,0.006093079,0.006092323,0.006092058,389.4044591,389.390116,389.068083,389.0685186,0.053912116,0,0,0,50,15.80748897,16.07306284,16.80956697,0.015,0.006063293,0.006062359,0.00606196,388.7912401,388.7693886,388.3862929,388.3848863
 04/14  03:50:00,18.4,0.012257322,390.0686126,0,15.56,15.76577142,15.98930679,16.70608427,0.006470212,0.006131094,0.006130493,0.006130358,389.7114369,389.7024932,389.4315175,389.432743,0.051015119,0,0,0,50,15.78450427,16.02919539,16.75616113,0.015,0.006093079,0.006092323,0.006092058,389.4044591,389.390116,389.068083,389.0685186
 04/14  04:00:00,18.3,0.012248342,386.0685761,0,15.56,15.75078702,15.95308723,16.65915061,0.006510853,0.006176017,0.006175551,0.006175539,389.4775504,389.4705157,389.2420062,389.2426172,0.048060614,0,0,0,50,15.76577142,15.98930679,16.70608427,0.015,0.006131094,0.006130493,0.006130358,389.7114369,389.7024932,389.4315175,389.432743
 04/14  04:10:00,18.4,0.012326959,392.0685396,0,15.56,15.73557196,15.91809643,16.61371689,0.006551955,0.006219754,0.006219397,0.006219486,389.5116914,389.5056025,389.3130499,389.3136868,0.052768036,0,0,0,50,15.75078702,15.95308723,16.65915061,0.015,0.006176017,0.006175551,0.006175539,389.4775504,389.4705157,389.2420062,389.2426172
 04/14  04:20:00,18.5,0.012406028,388.0685031,0,15.56,15.71790963,15.88287829,16.56876719,0.006591516,0.006257914,0.006257643,0.006257801,389.4473484,389.4417767,389.2794621,389.2799158,0.05746532,0,0,0,50,15.73557196,15.91809643,16.61371689,0.015,0.006219754,0.006219397,0.006219486,389.5116914,389.5056025,389.3130499,389.3136868
 04/14  04:30:00,18.6,0.012485552,385.0684665,0,15.56,15.69737521,15.84701002,16.52396636,0.006629051,0.006289764,0.006289559,0.006289761,389.0316148,389.0250487,388.8879801,388.887519,0.062113136,0,0,0,50,15.71790963,15.88287829,16.56876719,0.015,0.006257914,0.006257643,0.006257801,389.4473484,389.4417767,389.2794621,389.2799158
 04/14  04:40:00,18.7,0.012565535,384.0684299,0,15.56,15.67432769,15.81054153,16.47929348,0.006664738,0.006316148,0.006315992,0.006316219,388.3789193,388.3695497,388.253608,388.2518564,0.066698498,0,0,0,50,15.69737521,15.84701002,16.52396636,0.015,0.006289764,0.006289559,0.006289761,389.0316148,389.0250487,388.8879801,388.887519
 04/14  04:50:00,18.8,0.012645977,390.0683933,0,15.56,15.64925588,15.77362589,16.43480239,0.006698869,0.006338144,0.006338026,0.006338263,388.2133517,388.2025274,388.1047021,388.1028859,0.071216839,0,0,0,50,15.67432769,15.81054153,16.47929348,0.015,0.006316148,0.006315992,0.006316219,388.3789193,388.3695497,388.253608,388.2518564
 04/14  05:00:00,18.9,0.012726882,388.0683567,0,15.56,15.6225552,15.73638816,16.39053545,0.00673167,0.006356616,0.006356527,0.006356765,388.2131316,388.2028554,388.1204169,388.1189233,0.075666913,0,0,0,50,15.64925588,15.77362589,16.43480239,0.015,0.006338144,0.006338026,0.006338263,388.2133517,388.2025274,388.1047021,388.1028859
 04/14  05:10:00,18.9,0.012726882,392.06832,0,15.56,15.59104431,15.69676622,16.34505366,0.006764104,0.006369083,0.006369015,0.006369242,388.5683272,388.5613067,388.4920414,388.4915609,0.087618072,0,0,0,50,15.6225552,15.73638816,16.39053545,0.015,0.006356616,0.006356527,0.006356765,388.2131316,388.2028554,388.1204169,388.1189233
 04/14  05:20:00,18.9,0.012726882,388.0682834,0,15.56,15.5600062,15.65360879,16.29750748,0.006796637,0.006382945,0.006374396,0.006374597,388.7312189,388.7275034,388.6694071,388.6693887,0.099541545,0.015567912,0,0,50,50,15.69676622,16.34505366,0.015,0.015,0.006369015,0.006369242,388.5683272,388.5613067,388.4920414,388.4915609
 04/14  05:30:00,18.9,0.012726882,392.0682467,0,15.56,15.56000001,15.60674319,16.24769483,0.006829273,0.006435734,0.00637303,0.006373196,389.050538,389.0487417,389.0018788,389.0025454,0.111426989,0.092099353,0,0,50,50,15.65360879,16.29750748,0.015,0.015,0.006374396,0.006374597,388.7312189,388.7275034,388.6694071,388.6693887
 04/14  05:40:00,18.9,0.012726882,384.06821,0,15.56,15.56,15.56000473,16.19577116,0.006861692,0.006486619,0.006372565,0.006365992,388.7842448,388.7823779,388.743347,388.7431996,0.122992712,0.061802233,0.012260983,0,50,50,50,16.24769483,0.015,0.015,0.015,0.006373196,389.050538,389.0487417,389.0018788,389.0025454
 04/14  05:50:00,18.9,0.012726882,392.0681732,0,15.56,15.56,15.56000001,16.14194736,0.006893577,0.006533794,0.006461352,0.006353959,388.8573099,388.8553221,388.8218489,388.8225361,0.134401203,0.083462298,0.180267078,0,50,50,50,16.19577116,0.015,0.015,0.015,0.006365992,388.7842448,388.7823779,388.743347,388.7431996
 04/14  06:00:00,18.9,0.012726882,387.0681365,0,15.56,15.56,15.56,16.08639848,0.006924724,0.006576644,0.006543869,0.006337902,388.791108,388.7890922,388.7603719,388.7610385,0.145703584,0.092852338,0.093832252,0,50,50,50,16.14194736,0.015,0.015,0.015,0.006353959,388.8573099,388.8553221,388.8218489,388.8225361
 04/14  06:10:00,18.9,0.012724745,391.0680997,0,22.09504512,22.89828619,22.96138242,23.14551651,0.00887433,0.011918201,0.01233204,0.013225918,390.3145203,390.1520528,388.8421918,388.8417956,2.578811295,14.54612552,23.72486652,30.14661523,30.73371329,24.59176493,24.63548046,24.79916172,0.010695014,0.011872388,0.012119637,0.012822318,390.0250012,389.8803505,388.8254927,388.8251703
 04/14  06:20:00,18.9,0.012722609,391.0680629,0,21.12846073,21.97167722,22.12151878,22.41522613,0.00886125,0.011288783,0.011644862,0.012414844,391.6729583,391.5475278,388.9307345,388.9306351,0.688052535,0,0,0,45.34917419,22.17436845,22.29775533,22.56196696,0.013979055,0.011423008,0.011791872,0.012587761,391.2449205,391.1090012,388.902968,388.9027889
 04/14  06:30:00,18.9,0.012720474,388.0680261,0,21.11002271,21.75752553,21.97721355,22.33515599,0.009054315,0.011170648,0.011511478,0.012259751,392.8361501,392.7301465,388.8859987,388.8857942,0.7331918,0,0,0,50,21.84747697,22.04141288,22.37485021,0.015,0.011222294,0.011569447,0.012327335,392.3996551,392.2852879,388.9007381,388.9005672
 04/14  06:40:00,18.9,0.01271834,386.0679893,0,21.11,21.49621609,21.81019935,22.26119028,0.009347615,0.011036251,0.011356356,0.012078268,394.545428,394.4784885,388.7150738,388.7144413,0.650935476,0,0,0,50,21.52192002,21.80052209,22.21675505,0.015,0.011030554,0.011355018,0.012076928,393.855433,393.7718211,388.8570371,388.8567698
 04/14  06:50:00,18.9,0.012716207,384.0679524,0,21.11,21.30935033,21.65373892,22.14598501,0.009463495,0.01092543,0.011230932,0.011927818,395.2039704,395.1485197,388.5464728,388.5454133,0.700040142,0,0,0,50,21.46105652,21.77780564,22.23441606,0.015,0.011014365,0.01133175,0.012048438,394.6220696,394.5529845,388.6782487,388.6775232
 04/14  07:00:00,18.9,0.012714074,392.0679155,0,21.11,21.11030059,21.39133853,21.9503615,0.009658178,0.010824914,0.011027691,0.011681915,396.6969135,396.6701366,388.6329202,388.6321792,0.672427744,0.274438443,0,0,50,50,21.56206593,22.08432817,0.015,0.015,0.011154719,0.011837026,395.7092294,395.669559,388.4515219,388.4502216
 04/14  07:10:00,18.25,0.012190797,385.0678786,0,21.11,21.11000307,21.11029374,21.72237859,0.009913199,0.010883659,0.010824192,0.011392084,399.8392039,399.7993431,388.5547803,388.5532218,0.640427375,0.777221576,0.122710201,0,50,50,50,21.9503615,0.015,0.015,0.015,0.011681915,396.6969135,396.6701366,388.6329202,388.6321792
 04/14  07:20:00,17.6,0.011687003,388.0678417,0,21.11,21.11000002,21.11000288,21.49926512,0.010168585,0.010946167,0.010937393,0.01111336,403.8048103,403.7995484,388.476574,388.4683231,0.616175561,0.438502445,1.164064329,0,50,50,50,21.72237859,0.015,0.015,0.015,0.011392084,399.8392039,399.7993431,388.5547803,388.5532218
 04/14  07:30:00,16.95,0.011202033,390.0678048,0,21.11,21.11,21.11000001,21.29520343,0.010393259,0.011003339,0.011040698,0.010869471,407.8990245,407.9404664,388.5129018,388.5021845,0.592651987,0.500291551,0.431331302,0,50,50,50,21.49926512,0.015,0.015,0.015,0.01111336,403.8048103,403.7995484,388.476574,388.4683231
 04/14  07:40:00,16.3,0.010735248,391.0677678,0,21.11,21.11,21.11,21.11168269,0.010582266,0.011053238,0.01112896,0.010663438,411.8054676,411.8903319,388.656961,388.6522251,0.569778082,0.475194411,0.604674417,0,50,50,50,21.29520343,0.015,0.015,0.015,0.010869471,407.8990245,407.9404664,388.5129018,388.5021845
 04/14  07:50:00,15.65,0.010286033,391.0677308,0,21.11,21.11,21.11,21.11000947,0.010741259,0.011096811,0.011203851,0.010773451,415.4200273,415.5414459,388.8386867,388.8332224,0.547406336,0.450250818,0.580011005,0.984426943,50,50,50,50,0.015,0.015,0.015,0.015,411.8054676,411.8903319,388.656961,388.6522251
 04/14  08:00:00,15,0.009853789,391.0676938,0,21.11,21.11,21.11,21.11000002,0.010877094,0.011135389,0.011268229,0.010877364,418.7469949,418.8988448,389.0167128,389.0128096,0.525412139,0.425509947,0.554999934,0.316362302,50,50,50,50,0.015,0.015,0.015,0.015,415.4200273,415.5414459,388.8386867,388.8332224
 04/14  08:10:00,15,0.009858713,394.0676568,0,21.11,21.11,21.11,21.11,0.011015123,0.011191077,0.011319675,0.010963346,432.9412053,433.1936698,389.3074783,389.3056343,0.455077499,0.353262501,0.536751754,0.48658375,50,50,50,50,0.015,0.015,0.015,0.015,418.7469949,418.8988448,389.0167128,389.0128096
 04/14  08:20:00,15,0.009863642,384.0676197,0,21.11,21.11,21.11,21.11,0.011144519,0.011249836,0.01135709,0.011029482,452.5737566,453.0050744,389.2234874,389.222525,0.439321556,0.335303314,0.518144976,0.470849958,50,50,50,50,0.015,0.015,0.015,0.015,432.9412053,433.1936698,389.3074783,389.3056343
 04/14  08:30:00,15,0.009868575,387.0675827,0,21.11,21.11,21.11,21.11,0.011255328,0.011299396,0.01138113,0.011077472,472.8913814,473.5363352,389.0326885,389.0313951,0.4238993,0.31794618,0.499477596,0.453146284,50,50,50,50,0.015,0.015,0.015,0.015,452.5737566,453.0050744,389.2234874,389.222525
 04/14  08:40:00,15,0.009873514,389.0675456,0,21.11,21.11,21.11,21.11,0.011344893,0.011335411,0.011393165,0.011109754,491.9291582,492.7799292,388.935957,388.9340801,0.408980065,0.301125442,0.480777684,0.435242372,50,50,50,50,0.015,0.015,0.015,0.015,472.8913814,473.5363352,389.0326885,389.0313951
 04/14  08:50:00,15,0.009878457,390.0675085,0,21.11,21.11,21.11,21.11,0.011414814,0.011358085,0.011394511,0.011128342,509.3384589,510.3670244,388.959639,388.9576043,0.394496045,0.284486821,0.461964646,0.417087537,50,50,50,50,0.015,0.015,0.015,0.015,491.9291582,492.7799292,388.935957,388.9340801
 04/14  09:00:00,15,0.009883406,385.0674713,0,21.11,21.11,21.11,21.11,0.01146776,0.011368902,0.01138619,0.01113468,525.0552956,526.229311,388.8228457,388.8205646,0.380298005,0.267959913,0.443047494,0.398706173,50,50,50,50,0.015,0.015,0.015,0.015,509.3384589,510.3670244,388.959639,388.9576043
 04/14  09:10:00,15,0.009878457,389.0674342,0,21.11,21.11,21.11,21.11,0.011557691,0.011417831,0.01141683,0.011171889,542.9206063,544.2679278,388.7412631,388.7386628,0.327474174,0.212760251,0.384460514,0.340526595,50,50,50,50,0.015,0.015,0.015,0.015,525.0552956,526.229311,388.8228457,388.8205646
 04/14  09:20:00,15,0.009873514,390.067397,0,21.11,21.11,21.11,21.11,0.011666322,0.011486922,0.011467157,0.011224025,562.0280867,563.5811161,388.7446782,388.7419829,0.318729721,0.201583049,0.370500446,0.326902906,50,50,50,50,0.015,0.015,0.015,0.015,542.9206063,544.2679278,388.7412631,388.7386628
 04/14  09:30:00,15,0.009868575,393.0673598,0,21.11,21.11,21.11,21.11,0.011772378,0.011555683,0.011516106,0.011273189,581.1764362,582.949809,388.8560422,388.8536983,0.310066311,0.190404148,0.356459572,0.313111302,50,50,50,50,0.015,0.015,0.015,0.015,562.0280867,563.5811161,388.7446782,388.7419829
 04/14  09:40:00,15,0.009863642,384.0673226,0,21.11,21.11,21.11,21.11,0.011866245,0.011614726,0.01155429,0.011311357,599.5261198,601.5155423,388.8176917,388.8155571,0.301557146,0.179371754,0.342460945,0.29927983,50,50,50,50,0.015,0.015,0.015,0.015,581.1764362,582.949809,388.8560422,388.8536983
 04/14  09:50:00,15,0.009858713,385.0672854,0,21.11,21.11,21.11,21.11,0.011946313,0.011662192,0.011580108,0.011337159,617.0129088,619.2049215,388.6924519,388.6900921,0.293171945,0.168336887,0.328463024,0.285373463,50,50,50,50,0.015,0.015,0.015,0.015,599.5261198,601.5155423,388.8176917,388.8155571
 04/14  10:00:00,15,0.009853789,392.0672481,0,21.11,21.11,21.11,21.11,0.012013854,0.011698921,0.011594696,0.011351587,633.8949087,636.2761239,388.697194,388.6946978,0.284907303,0.157251203,0.314476431,0.27141026,50,50,50,50,0.015,0.015,0.015,0.015,617.0129088,619.2049215,388.6924519,388.6900921
 04/14  10:10:00,15,0.009853789,392.0672108,0,21.11,21.11,21.11,21.11,0.012068874,0.011724486,0.01159788,0.011354294,650.1986646,652.7578186,388.7961037,388.7938832,0.276712703,0.146165136,0.30051994,0.257416048,50,50,50,50,0.015,0.015,0.015,0.015,633.8949087,636.2761239,388.697194,388.6946978
 04/14  10:20:00,15,0.009853789,391.0671735,0,21.11,21.11,21.11,21.11,0.012111554,0.011738701,0.011589675,0.011345181,665.8859217,668.6127172,388.9056274,388.9039547,0.268529964,0.13509932,0.286602673,0.243407618,50,50,50,50,0.015,0.015,0.015,0.015,650.1986646,652.7578186,388.7961037,388.7938832
 04/14  10:30:00,15,0.009853789,385.0671362,0,21.11,21.11,21.11,21.11,0.012142368,0.011741732,0.011570406,0.011324502,680.8318168,683.715009,388.8706679,388.8692479,0.260335821,0.124066337,0.272733874,0.229401166,50,50,50,50,0.015,0.015,0.015,0.015,665.8859217,668.6127172,388.9056274,388.9039547
 04/14  10:40:00,15,0.009853789,390.0670989,0,21.11,21.11,21.11,21.11,0.01216189,0.01173388,0.011540504,0.01129264,695.2255996,698.2547499,388.8565485,388.8551661,0.252120818,0.113077545,0.258918635,0.215408527,50,50,50,50,0.015,0.015,0.015,0.015,680.8318168,683.715009,388.8706679,388.8692479
 04/14  10:50:00,15,0.009853789,390.0670615,0,21.11,21.11,21.11,21.11,0.012170664,0.011715441,0.011500365,0.011249951,709.1064425,712.2721797,388.8807019,388.8793911,0.2438823,0.102143632,0.245160449,0.201439755,50,50,50,50,0.015,0.015,0.015,0.015,695.2255996,698.2547499,388.8565485,388.8551661
 04/14  11:00:00,15,0.009853789,388.0670241,0,21.11,21.11,21.11,21.11,0.012169149,0.011686642,0.011450294,0.011196701,722.4323082,725.7253299,388.8800221,388.8787829,0.23562024,0.091274376,0.231463175,0.187505062,50,50,50,50,0.015,0.015,0.015,0.015,709.1064425,712.2721797,388.8807019,388.8793911
 04/14  11:10:00,15.18333333,0.009919795,386.0669867,0,21.11,21.11,21.11,21.11,0.012164138,0.01165421,0.01139698,0.011139569,735.1853753,738.5956766,388.8133796,388.8120205,0.227649329,0.081184372,0.218372798,0.174157917,50,50,50,50,0.015,0.015,0.015,0.015,722.4323082,725.7253299,388.8800221,388.8787829
 04/14  11:20:00,15.36666667,0.009985782,386.0669493,0,21.11,21.11,21.11,21.11,0.012159848,0.011622303,0.011344489,0.011082626,747.4188773,750.9366924,388.7121072,388.7104049,0.219643778,0.070930225,0.20520023,0.160714235,50,50,50,50,0.015,0.015,0.015,0.015,735.1853753,738.5956766,388.8133796,388.8120205
 04/14  11:30:00,15.55,0.01005174,391.0669119,0,21.11,21.11,21.11,21.11,0.012157637,0.01159227,0.01129405,0.011027123,759.290222,762.9075318,388.713497,388.7116243,0.211517133,0.060725781,0.192091967,0.147326471,50,50,50,50,0.015,0.015,0.015,0.015,747.4188773,750.9366924,388.7121072,388.7104049
 04/14  11:40:00,15.73333333,0.010117661,392.0668744,0,21.11,21.11,21.11,21.11,0.01215754,0.011564142,0.011245568,0.010972994,770.8064604,774.5165061,388.8059865,388.804368,0.203386831,0.050532824,0.179033014,0.13398516,50,50,50,50,0.015,0.015,0.015,0.015,759.290222,762.9075318,388.713497,388.7116243
 04/14  11:50:00,15.91666667,0.010183535,393.0668369,0,21.11,21.11,21.11,21.11,0.012159281,0.011537691,0.011198722,0.010919945,781.952204,785.7483835,388.9564458,388.9554825,0.195262983,0.040607359,0.166313035,0.12098522,50,50,50,50,0.015,0.015,0.015,0.015,770.8064604,774.5165061,388.8059865,388.804368
 04/14  12:00:00,16.1,0.010249351,384.0667994,0,21.11,21.11,21.11,21.11,0.012162582,0.011512522,0.011153266,0.010867757,792.5052704,796.3790503,388.9251654,388.9245326,0.186831436,0.02992123,0.153811924,0.108211355,50,50,50,50,0.015,0.015,0.015,0.015,781.952204,785.7483835,388.9564458,388.9554825
 04/14  12:10:00,16.65,0.010381157,384.0667619,0,21.11,21.11,21.11,21.11,0.012149533,0.011472167,0.011109539,0.01081684,795.7212424,799.5873963,388.7724497,388.7714813,0.213082329,0.054195261,0.143413993,0.097551418,50,50,50,50,0.015,0.015,0.015,0.015,792.5052704,796.3790503,388.9251654,388.9245326
 04/14  12:20:00,17.2,0.01050756,385.0667243,0,21.11,21.11,21.11,21.11,0.01212791,0.011423659,0.011067766,0.010767472,794.4987516,798.2571203,388.6022165,388.6004952,0.206733643,0.045868688,0.133269421,0.087160979,50,50,50,50,0.015,0.015,0.015,0.015,795.7212424,799.5873963,388.7724497,388.7714813
 04/14  12:30:00,17.75,0.010628064,384.0666867,0,21.11,21.11,21.11,21.11,0.012105905,0.011374445,0.011027997,0.010719743,791.8483798,795.4382553,388.4242361,388.4216197,0.200248623,0.037514891,0.12338809,0.077054276,50,50,50,50,0.015,0.015,0.015,0.015,794.4987516,798.2571203,388.6022165,388.6004952
 04/14  12:40:00,18.3,0.010742153,389.0666492,0,21.11,21.11,21.11,21.11,0.012087179,0.011327865,0.010990146,0.010673591,789.2714492,792.6772814,388.3585364,388.355336,0.19367195,0.029117451,0.113563929,0.067028364,50,50,50,50,0.015,0.015,0.015,0.015,791.8483798,795.4382553,388.4242361,388.4216197
 04/14  12:50:00,18.85,0.010849289,385.0666115,0,21.11,21.11,21.11,21.11,0.012072421,0.011284591,0.010954122,0.010628949,786.9625741,790.1927384,388.2768551,388.2732928,0.187038576,0.0207709,0.103954382,0.05724456,50,50,50,50,0.015,0.015,0.015,0.015,789.2714492,792.6772814,388.3585364,388.355336
 04/14  13:00:00,19.4,0.01094891,384.0665739,0,21.11,21.11,21.11,21.11,0.012061272,0.011244364,0.01091986,0.010585779,784.8379167,787.9064917,388.1452212,388.1412345,0.18036275,0.012514996,0.094544922,0.047691225,50,50,50,50,0.015,0.015,0.015,0.015,786.9625741,790.1927384,388.2768551,388.2732928
 04/14  13:10:00,19.68333333,0.010906411,385.0665363,0,21.11,21.12142019,21.11,21.11,0.012064618,0.011224068,0.01088068,0.010537392,789.6729238,792.663069,388.0103902,388.0058862,0.139959334,0,0.084505027,0.037543232,50,21.11,50,50,0.015,0.011244364,0.015,0.015,784.8379167,787.9064917,388.1452212,388.1412345
 04/14  13:20:00,19.96666667,0.010858386,386.0664986,0,21.11,21.14259477,21.11,21.11,0.012070686,0.011212154,0.010832479,0.010479655,798.6875495,801.6861332,387.9073613,387.9023956,0.132183676,0,0.074636357,0.027601425,50,21.12142019,50,50,0.015,0.011224068,0.015,0.015,789.6729238,792.663069,388.0103902,388.0058862
 04/14  13:30:00,20.25,0.010804674,387.0664609,0,21.11,21.16995518,21.11,21.11,0.012070132,0.011198135,0.010774016,0.010412543,808.8853307,811.9365006,387.8488634,387.8436462,0.12450794,0,0.064956289,0.021804718,50,21.14259477,50,50,0.015,0.011212154,0.015,0.015,798.6875495,801.6861332,387.9073613,387.9023956
 04/14  13:40:00,20.53333333,0.010745112,386.0664232,0,21.11,21.20123337,21.11,21.11,0.012059364,0.011177475,0.010705422,0.010336382,818.8384716,821.9450908,387.7915432,387.7862253,0.116908519,0,0.055601713,0.014651647,50,21.16995518,50,50,0.015,0.011198135,0.015,0.015,808.8853307,811.9365006,387.8488634,387.8436462
 04/14  13:50:00,20.81666667,0.010679537,385.0663854,0,21.11,21.23536226,21.11,21.11,0.012038011,0.011149243,0.010627123,0.010251449,828.1992554,831.3434915,387.7062486,387.7008339,0.109403996,0,0.046480282,0.007656703,50,21.20123337,50,50,0.015,0.011177475,0.015,0.015,818.8384716,821.9450908,387.7915432,387.7862253
 04/14  14:00:00,21.1,0.010607778,385.0663477,0,21.11,21.27180995,21.11,21.11,0.012006672,0.011113721,0.010539469,0.010157906,837.039474,840.1993556,387.6052367,387.5996734,0.102009902,0,0.037628575,0.000810199,50,21.23536226,50,50,0.015,0.011149243,0.015,0.015,828.1992554,831.3434915,387.7062486,387.7008339
 04/14  14:10:00,21.38333333,0.010583481,388.0663099,0,21.11,21.30923589,21.11,21.11064065,0.011968748,0.011073691,0.010446774,0.010060262,845.5362925,848.6942325,387.5678314,387.5622194,0.096745801,0,0.034391308,0,50,21.27180995,50,21.11,0.015,0.011113721,0.015,0.010157906,837.039474,840.1993556,387.6052367,387.5996734
 04/14  14:20:00,21.66666667,0.010554538,385.0662721,0,21.11,21.34674917,21.11,21.11240961,0.011926394,0.011030931,0.010351338,0.009961659,853.6617674,856.8041245,387.5073093,387.5017238,0.091488863,0,0.02992282,0,50,21.30923589,50,21.11064065,0.015,0.011073691,0.015,0.010060262,845.5362925,848.6942325,387.5678314,387.5622194
 04/14  14:30:00,21.95,0.010520814,384.0662343,0,21.11,21.38395127,21.11,21.11544656,0.01188045,0.010986117,0.010253872,0.009863272,861.4192824,864.5346122,387.4003769,387.3947931,0.086284437,0,0.025585055,0,50,21.34674917,50,21.11240961,0.015,0.011030931,0.015,0.009961659,853.6617674,856.8041245,387.5073093,387.5017238
 04/14  14:40:00,22.23333333,0.010482171,394.0661964,0,21.11,21.42032734,21.11,21.11963361,0.011831207,0.010939396,0.010154574,0.009765269,869.0660324,872.1456242,387.4918934,387.4864838,0.081485625,0,0.021768458,0,50,21.38395127,50,21.11544656,0.015,0.010986117,0.015,0.009863272,861.4192824,864.5346122,387.4003769,387.3947931
 04/14  14:50:00,22.51666667,0.010438467,387.0661585,0,21.11,21.45564891,21.11,21.12483431,0.011778773,0.010890781,0.010053454,0.009667536,876.388071,879.4237994,387.5583552,387.5532629,0.076770115,0,0.018013951,0,50,21.42032734,50,21.11963361,0.015,0.010939396,0.015,0.009765269,869.0660324,872.1456242,387.4918934,387.4864838
 04/14  15:00:00,22.8,0.010389559,392.0661207,0,21.11,21.48987641,21.11,21.13094175,0.011723271,0.010840297,0.009950509,0.009569965,883.4790377,886.4635526,387.68302,387.6782805,0.07229227,0,0.01436831,0,50,21.45564891,50,21.12483431,0.015,0.010890781,0.015,0.009667536,876.388071,879.4237994,387.5583552,387.5532629
 04/14  15:10:00,22.98333333,0.010390592,391.0660828,0,21.11,21.52295717,21.11,21.13785275,0.011668484,0.010791569,0.009849361,0.009476061,890.309853,893.2366278,387.8234811,387.8190812,0.068333208,0,0.010949152,0,50,21.48987641,50,21.13094175,0.015,0.010840297,0.015,0.009569965,883.4790377,886.4635526,387.68302,387.6782805
 04/14  15:20:00,23.16666667,0.010390126,387.0660448,0,21.11,21.55470474,21.11,21.14544976,0.011616774,0.01074681,0.009752286,0.009387939,896.785167,899.6480668,387.8719533,387.8678339,0.064757026,0,0.007840619,0,50,21.52295717,50,21.13785275,0.015,0.010791569,0.015,0.009476061,890.309853,893.2366278,387.8234811,387.8190812
 04/14  15:30:00,23.35,0.010388132,385.0660069,0,21.11,21.58526668,21.11,21.15368226,0.011568798,0.010706664,0.009659873,0.009306165,902.9029244,905.6961498,387.8151465,387.8112391,0.061051852,0,0.004603185,0,50,21.55470474,50,21.14544976,0.015,0.01074681,0.015,0.009387939,896.785167,899.6480668,387.8719533,387.8678339
 04/14  15:40:00,23.53333333,0.01038458,391.0659689,0,21.11,21.61475618,21.11,21.16251043,0.011524371,0.010671038,0.009571969,0.009230573,908.8630815,911.5820539,387.8430048,387.8392428,0.05714574,0,0.001443745,0,50,21.58526668,50,21.15368226,0.015,0.010706664,0.015,0.009306165,902.9029244,905.6961498,387.8151465,387.8112391
 04/14  15:50:00,23.71666667,0.01037944,385.0659309,0,21.11,21.64323024,21.1104034,21.17188599,0.011483124,0.01063966,0.009488893,0.009160822,914.5284765,917.1688486,387.8090931,387.8054857,0.053135971,0,0,0,50,21.61475618,21.11,21.16251043,0.015,0.010671038,0.009571969,0.009230573,908.8630815,911.5820539,387.8430048,387.8392428
 04/14  16:00:00,23.9,0.010372679,384.0658929,0,21.11,21.67069209,21.11178258,21.18175432,0.011444746,0.010612282,0.009411311,0.009096599,919.8953833,922.4530032,387.7003631,387.6969267,0.049097859,0,0,0,50,21.64323024,21.1104034,21.17188599,0.015,0.01063966,0.009488893,0.009160822,914.5284765,917.1688486,387.8090931,387.8054857
 04/14  16:10:00,23.98333333,0.010299459,391.0658549,0,21.11,21.69761109,21.11462234,21.19223204,0.011407459,0.010587404,0.00933816,0.009036349,925.1714524,927.6428827,387.7130307,387.7097332,0.044029602,0,0,0,50,21.67069209,21.11178258,21.18175432,0.015,0.010612282,0.009411311,0.009096599,919.8953833,922.4530032,387.7003631,387.6969267
 04/14  16:20:00,24.06666667,0.010225224,392.0658168,0,21.11,21.72424511,21.11905366,21.20336947,0.011370148,0.010564079,0.009268559,0.008979067,930.3556782,932.7379006,387.8363099,387.8331251,0.038925882,0,0,0,50,21.69761109,21.11462234,21.19223204,0.015,0.010587404,0.00933816,0.009036349,925.1714524,927.6428827,387.7130307,387.7097332
 04/14  16:30:00,24.15,0.010149964,392.0657787,0,21.11,21.750634,21.12500403,21.21514618,0.011332412,0.010541944,0.009202061,0.008924335,935.3905474,937.6806248,388.0040845,388.0010034,0.033850724,0,0,0,50,21.72424511,21.11905366,21.20336947,0.015,0.010564079,0.009268559,0.008979067,930.3556782,932.7379006,387.8363099,387.8331251
 04/14  16:40:00,24.23333333,0.010073674,391.0657407,0,21.11,21.77669948,21.13233771,21.22750859,0.0112942,0.010520913,0.009138476,0.008872009,940.2216913,942.4166897,388.1540953,388.1511203,0.028851556,0,0,0,50,21.750634,21.12500403,21.21514618,0.015,0.010541944,0.009202061,0.008924335,935.3905474,937.6806248,388.0040845,388.0010034
 04/14  16:50:00,24.31666667,0.009996348,387.0657025,0,21.11,21.80237996,21.14093119,21.24040397,0.011255549,0.010500967,0.009077692,0.008822018,944.7637409,946.8606863,388.1936259,388.1907657,0.023916486,0,0,0,50,21.77669948,21.13233771,21.22750859,0.015,0.010520913,0.009138476,0.008872009,940.2216913,942.4166897,388.1540953,388.1511203
 04/14  17:00:00,24.4,0.009917977,390.0656644,0,21.11,21.82758915,21.15066728,21.25377664,0.011216497,0.010482084,0.009019609,0.008774286,949.1341141,951.1306097,388.23281,388.2300639,0.01908361,0,0,0,50,21.80237996,21.14093119,21.24040397,0.015,0.010500967,0.009077692,0.008822018,944.7637409,946.8606863,388.1936259,388.1907657
 04/14  17:10:00,24.21666667,0.009871764,389.0656262,0,21.11,21.83238109,21.16068302,21.26706458,0.01115422,0.010427625,0.008963579,0.008728189,943.3798198,945.2447268,388.2685309,388.2658957,0.065266821,0,0,0,50,21.82758915,21.15066728,21.25377664,0.015,0.010482084,0.009019609,0.008774286,949.1341141,951.1306097,388.23281,388.2300639
 04/14  17:20:00,24.03333333,0.009825211,391.0655881,0,21.11,21.82439731,21.17044719,21.27991926,0.011078608,0.010351605,0.008909157,0.008683303,931.5478828,933.238774,388.345507,388.3429796,0.064429788,0,0,0,50,21.83238109,21.16068302,21.26706458,0.015,0.010427625,0.008963579,0.008728189,943.3798198,945.2447268,388.2685309,388.2658957
 04/14  17:30:00,23.85,0.009778331,388.0655499,0,21.11,21.81231864,21.17977108,21.29221673,0.011000153,0.010269727,0.008856135,0.008639434,917.9305959,919.4240402,388.3808786,388.378454,0.06357376,0,0,0,50,21.82439731,21.17044719,21.27991926,0.015,0.010351605,0.008909157,0.008683303,931.5478828,933.238774,388.345507,388.3429796
 04/14  17:40:00,23.66666667,0.009731134,394.0655116,0,21.11,21.80023829,21.18862655,21.30393945,0.010923659,0.010189388,0.008804417,0.008596504,904.7086877,906.0056214,388.5147743,388.5124557,0.062707884,0,0,0,50,21.81231864,21.17977108,21.29221673,0.015,0.010269727,0.008856135,0.008639434,917.9305959,919.4240402,388.3808786,388.378454
 04/14  17:50:00,23.48333333,0.009683632,388.0654734,0,21.11,21.78906498,21.19701693,21.31509162,0.010850179,0.010112353,0.008753942,0.008554463,892.2003801,893.3144082,388.5818777,388.5796571,0.061878256,0,0,0,50,21.80023829,21.18862655,21.30393945,0.015,0.010189388,0.008804417,0.008596504,904.7086877,906.0056214,388.5147743,388.5124557
 04/14  18:00:00,23.3,0.009635836,392.0654351,0,21.11,21.77853621,21.20493359,21.32567051,0.010779436,0.01003832,0.008704647,0.008513265,880.4220542,881.3701607,388.6768692,388.6747478,0.061104363,0,0,0,50,21.78906498,21.19701693,21.31509162,0.015,0.010112353,0.008753942,0.008554463,892.2003801,893.3144082,388.5818777,388.5796571
 04/14  18:10:00,22.56666667,0.009990968,385.0653969,0,21.11,21.76248381,21.21234219,21.33565639,0.010707675,0.009958936,0.008659806,0.008476194,866.0186486,866.7881542,388.6441527,388.6421125,0.075153867,0,0,0,50,21.77853621,21.20493359,21.32567051,0.015,0.01003832,0.008704647,0.008513265,880.4220542,881.3701607,388.6768692,388.6747478
 04/14  18:20:00,21.83333333,0.010294468,389.0653586,0,21.11,21.74320966,21.21920448,21.34502776,0.010639363,0.009880221,0.008621283,0.00844513,850.2636341,850.8422739,388.6162269,388.6142662,0.074713937,0,0,0,50,21.76248381,21.21234219,21.33565639,0.015,0.009958936,0.008659806,0.008476194,866.0186486,866.7881542,388.6441527,388.6421125
 04/14  18:30:00,21.1,0.010549599,393.0653202,0,21.11,21.72326774,21.22548268,21.35376419,0.010577766,0.009807307,0.008589435,0.008420439,834.5686316,834.9572685,388.7031698,388.7013037,0.074335494,0,0,0,50,21.74320966,21.21920448,21.34502776,0.015,0.009880221,0.008621283,0.00844513,850.2636341,850.8422739,388.6162269,388.6142662
 04/14  18:40:00,20.36666667,0.010759495,387.0652819,0,21.11,21.70395704,21.23118271,21.36187516,0.010523822,0.009742106,0.008563921,0.008401795,819.3600586,819.5696527,388.7259588,388.724172,0.073868769,0,0,0,50,21.72326774,21.22548268,21.35376419,0.015,0.009807307,0.008589435,0.008420439,834.5686316,834.9572685,388.7031698,388.7013037
 04/14  18:50:00,19.63333333,0.01092717,389.0652435,0,21.11,21.68557597,21.23630967,21.36937034,0.010477246,0.00968464,0.008544247,0.008388715,804.8182711,804.8644036,388.7322001,388.7304868,0.073424965,0,0,0,50,21.70395704,21.23118271,21.36187516,0.015,0.009742106,0.008563921,0.008401795,819.3600586,819.5696527,388.7259588,388.724172
 04/14  19:00:00,18.9,0.011055514,384.0652051,0,21.11,21.66801109,21.24085679,21.37625205,0.010437435,0.009634332,0.008529955,0.008380752,790.8102338,790.7082484,388.6285751,388.6269089,0.073040577,0,0,0,50,21.68557597,21.23630967,21.36937034,0.015,0.00968464,0.008544247,0.008388715,804.8182711,804.8644036,388.7322001,388.7304868
 04/14  19:10:00,18.61666667,0.01099436,384.0651667,0,21.0204984,21.65438643,21.24775548,21.38425028,0.010338129,0.009565384,0.008518708,0.008378681,768.7206155,768.5457919,388.3665146,388.3648916,0,0,0,0,21.11,21.66801109,21.24085679,21.37625205,0.010437435,0.009634332,0.008529955,0.008380752,790.8102338,790.7082484,388.6285751,388.6269089
 04/14  19:20:00,18.33333333,0.010931462,388.0651283,0,20.91480961,21.6441823,21.25633503,21.39305099,0.010212107,0.009493171,0.00851516,0.008385692,742.7643324,742.5578948,388.2119363,388.2104001,0,0,0,0,21.0204984,21.65438643,21.24775548,21.38425028,0.010338129,0.009565384,0.008518708,0.008378681,768.7206155,768.5457919,388.3665146,388.3648916
 04/14  19:30:00,18.05,0.010866892,392.0650898,0,20.84257202,21.63634254,21.26559232,21.40212241,0.010091987,0.009431677,0.008522221,0.008403199,717.1696634,716.9423152,388.3304425,388.3290627,0,0,0,0,20.91480961,21.6441823,21.25633503,21.39305099,0.010212107,0.009493171,0.00851516,0.008385692,742.7643324,742.5578948,388.2119363,388.2104001
 04/14  19:40:00,17.76666667,0.010800722,388.0650514,0,20.80838427,21.63016393,21.27498613,21.41117308,0.009991649,0.00938627,0.008540391,0.008431055,693.4111895,693.1621927,388.4179716,388.4167273,0,0,0,0,20.84257202,21.63634254,21.26559232,21.40212241,0.010091987,0.009431677,0.008522221,0.008403199,717.1696634,716.9423152,388.3304425,388.3290627
 04/14  19:50:00,17.48333333,0.01073302,394.0650129,0,20.79808231,21.62530225,21.28433551,21.42010659,0.009913,0.009357084,0.008568989,0.008468478,672.0027177,671.7317197,388.6953601,388.6942953,0,0,0,0,20.80838427,21.63016393,21.27498613,21.41117308,0.009991649,0.00938627,0.008540391,0.008431055,693.4111895,693.1621927,388.4179716,388.4167273
 04/14  20:00:00,17.2,0.010663855,386.0649744,0,20.79845624,21.62157671,21.29360608,21.42890767,0.009853839,0.009342561,0.008607063,0.008514602,652.2904203,651.9986192,388.735034,388.7340648,0,0,0,0,20.79808231,21.62530225,21.28433551,21.42010659,0.009913,0.009357084,0.008568989,0.008468478,672.0027177,671.7317197,388.6953601,388.6942953
 04/14  20:10:00,17.11666667,0.010604997,387.0649358,0,20.79610146,21.61702272,21.30172715,21.43685901,0.009813343,0.009342803,0.008655469,0.008570391,634.0967467,633.7868772,388.6385444,388.6376221,0,0,0,0,20.79845624,21.62157671,21.29360608,21.42890767,0.009853839,0.009342561,0.008607063,0.008514602,652.2904203,651.9986192,388.735034,388.7340648
 04/14  20:20:00,17.03333333,0.010546434,391.0648973,0,20.78708925,21.61051188,21.30805452,21.44352051,0.009790361,0.009357277,0.008714221,0.008635938,617.4918438,617.1673054,388.6781252,388.6772896,0,0,0,0,20.79610146,21.61702272,21.30172715,21.43685901,0.009813343,0.009342803,0.008655469,0.008570391,634.0967467,633.7868772,388.6385444,388.6376221
 04/14  20:30:00,16.95,0.010488162,388.0648587,0,20.77291331,21.60180036,21.31241226,21.44876115,0.009783352,0.009384799,0.008782507,0.008710488,602.1771706,601.8406401,388.6923958,388.6916316,0,0,0,0,20.78708925,21.61051188,21.30805452,21.44352051,0.009790361,0.009357277,0.008714221,0.008635938,617.4918438,617.1673054,388.6781252,388.6772896
 04/14  20:40:00,16.86666667,0.010430182,385.0648201,0,20.75592832,21.59104135,21.31484273,21.45259562,0.009790667,0.009423957,0.008859201,0.008792953,587.9029334,587.5564065,388.5367421,388.5359848,0,0,0,0,20.77291331,21.60180036,21.31241226,21.44876115,0.009783352,0.009384799,0.008782507,0.008710488,602.1771706,601.8406401,388.6923958,388.6916316
 04/14  20:50:00,16.78333333,0.010372492,386.0647815,0,20.73756192,21.57846238,21.3154384,21.45507362,0.009810731,0.009473372,0.008943175,0.008882246,574.6975187,574.3430276,388.3321614,388.3313916,0,0,0,0,20.75592832,21.59104135,21.31484273,21.45259562,0.009790667,0.009423957,0.008859201,0.008792953,587.9029334,587.5564065,388.5367421,388.5359848
 04/14  21:00:00,16.7,0.01031509,393.0647428,0,20.71833405,21.56425236,21.31428095,21.45623951,0.009842109,0.009531795,0.00903341,0.008977381,562.8359329,562.4761738,388.4403193,388.4396532,0,0,0,0,20.73756192,21.57846238,21.3154384,21.45507362,0.009810731,0.009473372,0.008943175,0.008882246,574.6975187,574.3430276,388.3321614,388.3313916
 04/14  21:10:00,16.51666667,0.01031267,387.0647042,0,20.70193858,21.5495717,21.31202149,21.4565235,0.009880403,0.009594995,0.009125894,0.009074378,551.8598076,551.4964874,388.4819523,388.4813552,0,0,0,0,20.71833405,21.56425236,21.31428095,21.45623951,0.009842109,0.009531795,0.00903341,0.008977381,562.8359329,562.4761738,388.4403193,388.4396532
 04/14  21:20:00,16.33333333,0.010308722,389.0646655,0,20.68921976,21.53507917,21.30905824,21.45619286,0.009922838,0.009660358,0.009218214,0.009170853,541.7511328,541.3860528,388.5138155,388.5132786,0,0,0,0,20.70193858,21.5495717,21.31202149,21.4565235,0.009880403,0.009594995,0.009125894,0.009074378,551.8598076,551.4964874,388.4819523,388.4813552
 04/14  21:30:00,16.15,0.010303278,384.0646268,0,20.67906592,21.52093183,21.30552193,21.45533953,0.009968262,0.009726888,0.009309558,0.009266021,532.2370819,531.8714721,388.3325036,388.331933,0,0,0,0,20.68921976,21.53507917,21.30905824,21.45619286,0.009922838,0.009660358,0.009218214,0.009170853,541.7511328,541.3860528,388.5138155,388.5132786
 04/14  21:40:00,15.96666667,0.010296368,387.0645881,0,20.67012102,21.50706573,21.30142011,21.45397374,0.010016278,0.009794331,0.009399845,0.009359828,523.476396,523.1118989,388.1614519,388.1608535,0,0,0,0,20.67906592,21.52093183,21.30552193,21.45533953,0.009968262,0.009726888,0.009309558,0.009266021,532.2370819,531.8714721,388.3325036,388.331933
 04/14  21:50:00,15.78333333,0.010288025,394.0645493,0,20.66151944,21.49337616,21.29673229,21.45208627,0.010066687,0.009862622,0.009489162,0.009452387,515.7543776,515.3932683,388.345696,388.3452293,0,0,0,0,20.67012102,21.50706573,21.30142011,21.45397374,0.010016278,0.009794331,0.009399845,0.009359828,523.476396,523.1118989,388.1614519,388.1608535
 04/14  22:00:00,15.6,0.010278279,392.0645106,0,20.65286383,21.47978046,21.29144437,21.44967124,0.010119283,0.009931678,0.009577574,0.009543781,508.7810973,508.4248223,388.649426,388.6491366,0,0,0,0,20.66151944,21.49337616,21.29673229,21.45208627,0.010066687,0.009862622,0.009489162,0.009452387,515.7543776,515.3932683,388.345696,388.3452293
 04/14  22:10:00,15.4,0.010145112,393.0644718,0,20.63183578,21.45609813,21.2806675,21.44283147,0.010185638,0.010020415,0.009701115,0.009671381,497.0462735,496.699975,389.1643036,389.1642837,0,0,0,0,20.65286383,21.47978046,21.29144437,21.44967124,0.010119283,0.009931678,0.009577574,0.009543781,508.7810973,508.4248223,388.649426,388.6491366
 04/14  22:20:00,15.2,0.010013493,392.064433,0,20.60471507,21.42624406,21.26586301,21.43272168,0.010252964,0.010111932,0.009833846,0.009808499,483.300623,482.9687074,389.6561116,389.6563268,0,0,0,0,20.63183578,21.45609813,21.2806675,21.44283147,0.010185638,0.010020415,0.009701115,0.009671381,497.0462735,496.699975,389.1643036,389.1642837
 04/14  22:30:00,15,0.009883406,388.0643941,0,20.57744074,21.39463602,21.24890514,21.42081678,0.010311761,0.010192957,0.009953829,0.009932511,469.9854016,469.6702393,389.7241943,389.7244076,0,0,0,0,20.60471507,21.42624406,21.26586301,21.43272168,0.010252964,0.010111932,0.009833846,0.009808499,483.300623,482.9687074,389.6561116,389.6563268
 04/14  22:40:00,14.8,0.009754834,394.0643553,0,20.5517634,21.36329971,21.23074125,21.40785855,0.010359303,0.010259414,0.010053623,0.01003573,458.86493,458.5694152,390.0446216,390.0449692,0,0,0,0,20.57744074,21.39463602,21.24890514,21.42081678,0.010311761,0.010192957,0.009953829,0.009932511,469.9854016,469.6702393,389.7241943,389.7244076
 04/14  22:50:00,14.6,0.009627763,393.0643164,0,20.5271227,21.33262704,21.21164524,21.39405946,0.010396495,0.010312325,0.010134197,0.010119147,449.795382,449.5208994,390.472569,390.4730954,0,0,0,0,20.5517634,21.36329971,21.23074125,21.40785855,0.010359303,0.010259414,0.010053623,0.01003573,458.86493,458.5694152,390.0446216,390.0449692
 04/14  23:00:00,14.4,0.009502176,390.0642775,0,20.50262516,21.30242663,21.19163192,21.37942894,0.010425155,0.010354073,0.010198929,0.010186244,442.0612903,441.8074333,390.6345949,390.6351295,0,0,0,0,20.5271227,21.33262704,21.21164524,21.39405946,0.010396495,0.010312325,0.010134197,0.010119147,449.795382,449.5208994,390.472569,390.4730954
 04/14  23:10:00,14.4,0.009502176,390.0642386,0,20.47934586,21.27294553,21.17180687,21.36470928,0.010445698,0.010385596,0.010252216,0.010241513,434.7224529,434.4886393,390.6100813,390.6105172,0,0,0,0,20.50262516,21.30242663,21.19163192,21.37942894,0.010425155,0.010354073,0.010198929,0.010186244,442.0612903,441.8074333,390.6345949,390.6351295
 04/14  23:20:00,14.4,0.009502176,390.0641997,0,20.46260255,21.24609563,21.15282285,21.35035371,0.010461214,0.010410379,0.010297011,0.010287979,428.0041445,427.7899488,390.5231405,390.5234557,0,0,0,0,20.47934586,21.27294553,21.17180687,21.36470928,0.010445698,0.010385596,0.010252216,0.010241513,434.7224529,434.4886393,390.6100813,390.6105172
 04/14  23:30:00,14.4,0.009502176,391.0641607,0,20.45284753,21.22265543,21.13484073,21.33649469,0.010473856,0.010430863,0.010335016,0.010327395,422.2260192,422.0312007,390.5217691,390.5220345,0,0,0,0,20.46260255,21.24609563,21.15282285,21.35035371,0.010461214,0.010410379,0.010297011,0.010287979,428.0041445,427.7899488,390.5231405,390.5234557
 04/14  23:40:00,14.4,0.009502176,385.0641217,0,20.44768155,21.20244877,21.11779504,21.32311425,0.010484604,0.010448248,0.010367298,0.01036087,416.8743399,416.6971773,390.0790543,390.0790002,0,0,0,0,20.45284753,21.22265543,21.13484073,21.33649469,0.010473856,0.010430863,0.010335016,0.010327395,422.2260192,422.0312007,390.5217691,390.5220345
 04/14  23:50:00,14.4,0.009502176,385.0640828,0,20.44402837,21.1849562,21.10157181,21.31015921,0.01049383,0.010463089,0.010394674,0.010389253,412.0612938,411.9004417,389.4017377,389.4012562,0,0,0,0,20.44768155,21.20244877,21.11779504,21.32311425,0.010484604,0.010448248,0.010367298,0.01036087,416.8743399,416.6971773,390.0790543,390.0790002
 04/14  24:00:00,14.4,0.009502176,386.0640437,0,20.4406572,21.16919461,21.08607274,21.29758324,0.010501713,0.010475721,0.010417854,0.010413283,407.9764318,407.8311409,388.8014135,388.8006133,0,0,0,0,20.44402837,21.1849562,21.10157181,21.31015921,0.01049383,0.010463089,0.010394674,0.010389253,412.0612938,411.9004417,389.4017377,389.4012562
 04/15  00:10:00,14.21666667,0.009456669,393.0640047,0,20.43731536,21.15473076,21.07121073,21.2853442,0.010514801,0.010492838,0.01044387,0.010440019,405.1516576,405.0224445,388.9205943,388.9199965,0,0,0,0,20.4406572,21.16919461,21.08607274,21.29758324,0.010501713,0.010475721,0.010417854,0.010413283,407.9764318,407.8311409,388.8014135,388.8006133
 04/15  00:20:00,14.03333333,0.009410736,391.0639656,0,20.43403723,21.14135254,21.05691092,21.27340566,0.010536449,0.010517912,0.010476468,0.010473232,403.0094127,402.8954155,389.2693162,389.2690492,0,0,0,0,20.43731536,21.15473076,21.07121073,21.2853442,0.010514801,0.010492838,0.01044387,0.010440019,405.1516576,405.0224445,388.9205943,388.9199965
 04/15  00:30:00,13.85,0.009364391,389.0639266,0,20.43085468,21.12893256,21.04311602,21.26174097,0.010566809,0.01055119,0.010516113,0.010513401,401.0672238,400.966596,389.4356512,389.4355427,0,0,0,0,20.43403723,21.14135254,21.05691092,21.27340566,0.010536449,0.010517912,0.010476468,0.010473232,403.0094127,402.8954155,389.2693162,389.2690492
 04/15  00:40:00,13.66666667,0.009317649,390.0638875,0,20.42775132,21.11735206,21.02977963,21.2503293,0.010604686,0.010591551,0.010561861,0.010559599,399.3734875,399.2847256,389.5270627,389.5270341,0,0,0,0,20.43085468,21.12893256,21.04311602,21.26174097,0.010566809,0.01055119,0.010516113,0.010513401,401.0672238,400.966596,389.4356512,389.4355427
 04/15  00:50:00,13.48333333,0.009270525,391.0638483,0,20.42469144,21.10650696,21.01686143,21.23915261,0.01064873,0.010637709,0.010612579,0.0106107,398.016075,397.9380888,389.6811056,389.6811866,0,0,0,0,20.42775132,21.11735206,21.02977963,21.2503293,0.010604686,0.010591551,0.010561861,0.010559599,399.3734875,399.2847256,389.5270627,389.5270341
 04/15  01:00:00,13.3,0.009223033,387.0638092,0,20.42164498,21.09629399,21.00432514,21.22819445,0.010697841,0.010688619,0.010667347,0.010665795,396.593034,396.5240585,389.5369631,389.5369311,0,0,0,0,20.42469144,21.10650696,21.01686143,21.23915261,0.01064873,0.010637709,0.010612579,0.0106107,398.016075,397.9380888,389.6811056,389.6811866
 04/15  01:10:00,13.21666667,0.009173779,390.06377,0,20.41145286,21.08482348,20.99101234,21.21680612,0.010745381,0.010737677,0.010719671,0.010718394,395.4444287,395.3836558,389.4712825,389.4712069,0,0,0,0,20.42164498,21.09629399,21.00432514,21.22819445,0.010697841,0.010688619,0.010667347,0.010665795,396.593034,396.5240585,389.5369631,389.5369311
 04/15  01:20:00,13.13333333,0.00912476,384.0637309,0,20.39223449,21.07107709,20.97624368,21.20455328,0.01078774,0.01078131,0.010766069,0.010765021,394.0617465,394.0074177,389.0047512,389.0043553,0,0,0,0,20.41145286,21.08482348,20.99101234,21.21680612,0.010745381,0.010737677,0.010719671,0.010718394,395.4444287,395.3836558,389.4712825,389.4712069
 04/15  01:30:00,13.05,0.009075973,387.0636917,0,20.36606651,21.0549253,20.95985371,21.19130278,0.010824303,0.01081894,0.01080604,0.010805182,392.8624615,392.8139375,388.5812615,388.5806196,0,0,0,0,20.39223449,21.07107709,20.97624368,21.20455328,0.01078774,0.01078131,0.010766069,0.010765021,394.0617465,394.0074177,389.0047512,389.0043553
 04/15  01:40:00,12.96666667,0.009027419,394.0636524,0,20.33570908,21.03662233,20.9419129,21.17707309,0.010855748,0.010851279,0.010840361,0.01083966,392.4937277,392.4518881,388.8708306,388.8704993,0,0,0,0,20.36606651,21.0549253,20.95985371,21.19130278,0.010824303,0.01081894,0.01080604,0.010805182,392.8624615,392.8139375,388.5812615,388.5806196
