Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/15  01:50:00,12.88333333,0.008979096,392.0636132,0,20.30306193,21.01647799,20.9225428,21.16192402,0.010882954,0.010879233,0.010869993,0.010869422,392.4425894,392.4071062,389.3774897,389.377591,0,0,0,0,20.33570908,21.03662233,20.9419129,21.17707309,0.010855748,0.010851279,0.010840361,0.01083966,392.4937277,392.4518881,388.8708306,388.8704993
 04/15  02:00:00,12.8,0.008931002,384.0635739,0,20.26907102,20.99474583,20.90184712,21.14590443,0.010906627,0.010903532,0.010895713,0.010895249,391.7741391,391.7426302,389.1797328,389.179671,0,0,0,0,20.30306193,21.01647799,20.9225428,21.16192402,0.010882954,0.010879233,0.010869993,0.010869422,392.4425894,392.4071062,389.3774897,389.377591
 04/15  02:10:00,12.7,0.008854877,391.0635346,0,20.2281487,20.97009938,20.87897068,21.12842488,0.010926333,0.01092376,0.010917144,0.010916768,391.3334399,391.3057722,389.1378467,389.1377595,0,0,0,0,20.26907102,20.99474583,20.90184712,21.14590443,0.010906627,0.010903532,0.010895713,0.010895249,391.7741391,391.7426302,389.1797328,389.179671
 04/15  02:20:00,12.6,0.008779338,392.0634953,0,20.17892152,20.94190613,20.85344011,21.10914931,0.010941905,0.010939766,0.010934168,0.010933864,391.2488745,391.2252807,389.3915997,389.391727,0,0,0,0,20.2281487,20.97009938,20.87897068,21.12842488,0.010926333,0.01092376,0.010917144,0.010916768,391.3334399,391.3057722,389.1378467,389.1377595
 04/15  02:30:00,12.5,0.00870438,387.063456,0,20.12325018,20.91024269,20.82520007,21.08801997,0.01095354,0.010951759,0.010947024,0.010946777,390.9228118,390.9020666,389.3512636,389.351338,0,0,0,0,20.17892152,20.94190613,20.85344011,21.10914931,0.010941905,0.010939766,0.010934168,0.010933864,391.2488745,391.2252807,389.3915997,389.391727
 04/15  02:40:00,12.4,0.00863,388.0634166,0,20.06919689,20.8754775,20.79438489,21.0651067,0.010961588,0.010960101,0.010956096,0.010955895,390.5074374,390.4888531,389.1774229,389.1773385,0,0,0,0,20.12325018,20.91024269,20.82520007,21.08801997,0.01095354,0.010951759,0.010947024,0.010946777,390.9228118,390.9020666,389.3512636,389.351338
 04/15  02:50:00,12.3,0.008556193,393.0633773,0,20.01751594,20.83800295,20.76116574,21.04050601,0.010966401,0.010965155,0.010961769,0.010961603,390.5335933,390.5179468,389.4090272,389.4091575,0,0,0,0,20.06919689,20.8754775,20.79438489,21.0651067,0.010961588,0.010960101,0.010956096,0.010955895,390.5074374,390.4888531,389.1774229,389.1773385
 04/15  03:00:00,12.2,0.008482955,389.0633379,0,19.96663609,20.7981468,20.72569584,21.01430469,0.010968281,0.010967232,0.010964369,0.010964231,390.4948678,390.4815481,389.5439506,389.544182,0,0,0,0,20.01751594,20.83800295,20.76116574,21.04050601,0.010966401,0.010965155,0.010961769,0.010961603,390.5335933,390.5179468,389.4090272,389.4091575
 04/15  03:10:00,12.2,0.00843958,389.0632985,0,19.92214251,20.75800227,20.68924231,20.98734065,0.010962036,0.010961133,0.010958712,0.010958591,390.3479738,390.3363335,389.5436446,389.5438388,0,0,0,0,19.96663609,20.7981468,20.72569584,21.01430469,0.010968281,0.010967232,0.010964369,0.010964231,390.4948678,390.4815481,389.5439506,389.544182
 04/15  03:20:00,12.2,0.008396196,384.063259,0,19.88492272,20.71873402,20.65295553,20.96012528,0.01094531,0.010944503,0.010942456,0.010942338,389.7420288,389.7306046,389.0604632,389.0601635,0,0,0,0,19.92214251,20.75800227,20.68924231,20.98734065,0.010962036,0.010961133,0.010958712,0.010958591,390.3479738,390.3363335,389.5436446,389.5438388
 04/15  03:30:00,12.2,0.008352804,392.0632196,0,19.85260346,20.68058699,20.61723247,20.93282324,0.010918514,0.010917762,0.010916032,0.010915906,389.6078199,389.5977835,389.0312675,389.0309852,0,0,0,0,19.88492272,20.71873402,20.65295553,20.96012528,0.01094531,0.010944503,0.010942456,0.010942338,389.7420288,389.7306046,389.0604632,389.0601635
 04/15  03:40:00,12.2,0.008309404,393.0631801,0,19.82262027,20.64340707,20.58206581,20.90543713,0.010883167,0.010882439,0.010880976,0.010880834,389.9202564,389.9125746,389.4336804,389.4338499,0,0,0,0,19.85260346,20.68058699,20.61723247,20.93282324,0.010918514,0.010917762,0.010916032,0.010915906,389.6078199,389.5977835,389.0312675,389.0309852
 04/15  03:50:00,12.2,0.008265995,387.0631406,0,19.79345575,20.60697351,20.54733914,20.87793281,0.010840843,0.010840118,0.010838881,0.010838718,389.8851233,389.8785718,389.4737563,389.473944,0,0,0,0,19.82262027,20.64340707,20.58206581,20.90543713,0.010883167,0.010882439,0.010880976,0.010880834,389.9202564,389.9125746,389.4336804,389.4338499
 04/15  04:00:00,12.2,0.008222578,384.0631011,0,19.76450336,20.57111094,20.51294463,20.85028198,0.010792835,0.0107921,0.010791053,0.010790865,389.3241833,389.3172349,388.9750408,388.9746736,0,0,0,0,19.79345575,20.60697351,20.54733914,20.87793281,0.010840843,0.010840118,0.010838881,0.010838718,389.8851233,389.8785718,389.4737563,389.473944
 04/15  04:10:00,12.2,0.008221208,391.0630615,0,19.72873765,20.5337981,20.47766303,20.82169142,0.010747466,0.01074673,0.010745844,0.010745637,389.148964,389.142622,388.8533856,388.8529407,0,0,0,0,19.76450336,20.57111094,20.51294463,20.85028198,0.010792835,0.0107921,0.010791053,0.010790865,389.3241833,389.3172349,388.9750408,388.9746736
 04/15  04:20:00,12.2,0.008219838,388.063022,0,19.68479579,20.49395266,20.44079669,20.79169559,0.010709007,0.010708287,0.010707537,0.010707321,389.0490783,389.0434609,388.7990027,388.7985684,0,0,0,0,19.72873765,20.5337981,20.47766303,20.82169142,0.010747466,0.01074673,0.010745844,0.010745637,389.148964,389.142622,388.8533856,388.8529407
 04/15  04:30:00,12.2,0.008218468,386.0629824,0,19.63505202,20.45142742,20.40218682,20.76017877,0.010677833,0.010677145,0.01067651,0.010676293,388.7692448,388.7637884,388.5571802,388.5565455,0,0,0,0,19.68479579,20.49395266,20.44079669,20.79169559,0.010709007,0.010708287,0.010707537,0.010707321,389.0490783,389.0434609,388.7990027,388.7985684
 04/15  04:40:00,12.2,0.008217099,389.0629428,0,19.58216292,20.40647536,20.3619168,20.72718578,0.010652698,0.010652053,0.010651515,0.010651303,388.6474414,388.642516,388.4679164,388.4672792,0,0,0,0,19.63505202,20.45142742,20.40218682,20.76017877,0.010677833,0.010677145,0.01067651,0.010676293,388.7692448,388.7637884,388.5571802,388.5565455
 04/15  04:50:00,12.2,0.00821573,394.0629032,0,19.52769232,20.35940739,20.32011855,20.69279671,0.010632166,0.010631567,0.010631111,0.010630909,389.0782107,389.0751728,388.9276759,388.9276737,0,0,0,0,19.58216292,20.40647536,20.3619168,20.72718578,0.010652698,0.010652053,0.010651515,0.010651303,388.6474414,388.642516,388.4679164,388.4672792
 04/15  05:00:00,12.2,0.008214362,394.0628635,0,19.47224801,20.31047764,20.27690456,20.65708202,0.01061508,0.01061453,0.010614144,0.010613953,389.7686855,389.7679489,389.643391,389.6442419,0,0,0,0,19.52769232,20.35940739,20.32011855,20.69279671,0.010632166,0.010631567,0.010631111,0.010630909,389.0782107,389.0751728,388.9276759,388.9276737
 04/15  05:10:00,12.11666667,0.008213309,388.0628239,0,19.44099,20.26669897,20.23653827,20.62293431,0.010600479,0.010599977,0.010599648,0.01059947,389.9560881,389.9559918,389.8507635,389.8517358,0,0,0,0,19.47224801,20.31047764,20.27690456,20.65708202,0.01061508,0.01061453,0.010614144,0.010613953,389.7686855,389.7679489,389.643391,389.6442419
 04/15  05:20:00,12.03333333,0.008211989,391.0627842,0,19.43869916,20.23179422,20.20143941,20.59206494,0.010587643,0.010587186,0.010586907,0.010586741,390.0432629,390.0433965,389.9544832,389.9554263,0,0,0,0,19.44099,20.26669897,20.23653827,20.62293431,0.010600479,0.010599977,0.010599648,0.01059947,389.9560881,389.9559918,389.8507635,389.8517358
 04/15  05:30:00,11.95,0.008210404,394.0627445,0,19.45652909,20.20614214,20.17208331,20.56490833,0.010576023,0.010575608,0.010575371,0.010575217,390.4002134,390.4011503,390.3260405,390.327288,0,0,0,0,19.43869916,20.23179422,20.20143941,20.59206494,0.010587643,0.010587186,0.010586907,0.010586741,390.0432629,390.0433965,389.9544832,389.9554263
 04/15  05:40:00,11.86666667,0.008208555,386.0627047,0,19.48509684,20.18968949,20.14816606,20.54137442,0.010565169,0.010564794,0.010564593,0.010564449,390.229932,390.2303787,390.1668839,390.167746,0,0,0,0,19.45652909,20.20614214,20.17208331,20.56490833,0.010576023,0.010575608,0.010575371,0.010575217,390.4002134,390.4011503,390.3260405,390.327288
 04/15  05:50:00,11.78333333,0.008206447,389.062665,0,19.51883138,20.18216498,20.1291933,20.52122999,0.0105547,0.010554361,0.01055419,0.010554056,389.9733272,389.9731439,389.9194523,389.9198705,0,0,0,0,19.48509684,20.18968949,20.14816606,20.54137442,0.010565169,0.010564794,0.010564593,0.010564449,390.229932,390.2303787,390.1668839,390.167746
 04/15  06:00:00,11.7,0.008204081,394.0626252,0,19.55545424,20.18324808,20.11472741,20.5042625,0.010544286,0.010543978,0.010543834,0.010543708,390.1947984,390.1950398,390.1496335,390.1502582,0,0,0,0,19.51883138,20.18216498,20.1291933,20.52122999,0.0105547,0.010554361,0.01055419,0.010554056,389.9733272,389.9731439,389.9194523,389.9198705
 04/15  06:10:00,12.06666667,0.008422566,389.0625854,0,19.65594808,20.21317731,20.11758421,20.50065228,0.010537895,0.010537611,0.010537483,0.010537364,390.3247191,390.3252131,390.2851372,390.2858675,0,0,0,0,19.55545424,20.18324808,20.11472741,20.5042625,0.010544286,0.010543978,0.010543834,0.010543708,390.1947984,390.1950398,390.1496335,390.1502582
 04/15  06:20:00,12.43333333,0.008646308,391.0625456,0,19.77393844,20.26185286,20.13181418,20.50601732,0.010534844,0.010534579,0.010534463,0.010534351,390.3974901,390.3980906,390.3615637,390.3623296,0,0,0,0,19.65594808,20.21317731,20.11758421,20.50065228,0.010537895,0.010537611,0.010537483,0.010537364,390.3247191,390.3252131,390.2851372,390.2858675
 04/15  06:30:00,12.8,0.008875422,384.0625058,0,19.87588316,20.31882818,20.15115956,20.5156393,0.010533629,0.010533383,0.010533276,0.010533171,390.1428485,390.1430429,390.1094368,390.1098443,0,0,0,0,19.77393844,20.26185286,20.13181418,20.50601732,0.010534844,0.010534579,0.010534463,0.010534351,390.3974901,390.3980906,390.3615637,390.3623296
 04/15  06:40:00,13.16666667,0.009110024,393.0624659,0,19.95664481,20.3784821,20.17265868,20.52726923,0.010533112,0.010532884,0.010532786,0.010532689,390.1024483,390.1025542,390.0715125,390.0718357,0,0,0,0,19.87588316,20.31882818,20.15115956,20.5156393,0.010533629,0.010533383,0.010533276,0.010533171,390.1428485,390.1430429,390.1094368,390.1098443
 04/15  06:50:00,13.53333333,0.009350233,394.0624261,0,20.02412242,20.43917316,20.19560775,20.54035832,0.010532561,0.010532351,0.010532261,0.01053217,390.2945493,390.2948994,390.2661634,390.2666778,0,0,0,0,19.95664481,20.3784821,20.17265868,20.52726923,0.010533112,0.010532884,0.010532786,0.010532689,390.1024483,390.1025542,390.0715125,390.0718357
 04/15  07:00:00,13.9,0.009596171,389.0623862,0,20.08630075,20.50079114,20.22010086,20.55496717,0.010531448,0.010531253,0.010531171,0.010531087,390.3649114,390.3653303,390.338844,390.3394036,0,0,0,0,20.02412242,20.43917316,20.19560775,20.54035832,0.010532561,0.010532351,0.010532261,0.01053217,390.2945493,390.2948994,390.2661634,390.2666778
 04/15  07:10:00,14.55,0.009840803,392.0623463,0,20.14073109,20.56167784,20.24527153,20.5705208,0.010530797,0.010530617,0.010530542,0.010530464,390.4481285,390.4486292,390.4242033,390.4248118,0,0,0,0,20.08630075,20.50079114,20.22010086,20.55496717,0.010531448,0.010531253,0.010531171,0.010531087,390.3649114,390.3653303,390.338844,390.3394036
 04/15  07:20:00,15.2,0.010086438,392.0623063,0,20.19091203,20.62098204,20.27062763,20.58668181,0.010531252,0.010531087,0.010531017,0.010530946,390.5566915,390.5573042,390.5347395,390.535415,0,0,0,0,20.14073109,20.56167784,20.24527153,20.5705208,0.010530797,0.010530617,0.010530542,0.010530464,390.4481285,390.4486292,390.4242033,390.4248118
 04/15  07:30:00,15.85,0.01033274,391.0622664,0,20.2385394,20.67864953,20.29608362,20.60337652,0.010532928,0.010532779,0.010532713,0.010532649,390.630263,390.6309311,390.6101013,390.6108001,0,0,0,0,20.19091203,20.62098204,20.27062763,20.58668181,0.010531252,0.010531087,0.010531017,0.010530946,390.5566915,390.5573042,390.5347395,390.535415
 04/15  07:40:00,16.5,0.010579348,389.0622264,0,20.28453773,20.73515597,20.32174001,20.62065536,0.010535679,0.010535546,0.010535482,0.010535426,390.5880899,390.5886415,390.5695273,390.5701318,0,0,0,0,20.2385394,20.67864953,20.29608362,20.60337652,0.010532928,0.010532779,0.010532713,0.010532649,390.630263,390.6309311,390.6101013,390.6108001
 04/15  07:50:00,17.15,0.010825879,393.0621864,0,20.32955245,20.79100256,20.34774568,20.63860494,0.010539295,0.010539178,0.010539115,0.010539067,390.6569851,390.6575962,390.6399199,390.6405407,0,0,0,0,20.28453773,20.73515597,20.32174001,20.62065536,0.010535679,0.010535546,0.010535482,0.010535426,390.5880899,390.5886415,390.5695273,390.5701318
 04/15  08:00:00,17.8,0.011071921,384.0621464,0,20.37431018,20.84695071,20.3743055,20.65735448,0.010543584,0.010543483,0.010543419,0.010543379,390.420208,390.4204051,390.4044557,390.4048106,0,0,0,0,20.32955245,20.79100256,20.34774568,20.63860494,0.010539295,0.010539178,0.010539115,0.010539067,390.6569851,390.6575962,390.6399199,390.6405407
 04/15  08:10:00,18.16666667,0.011136105,390.0621063,0,20.42645953,20.90506703,20.40259977,20.6776993,0.010553741,0.010553663,0.01055359,0.010553563,390.2485616,390.2484746,390.2340295,390.2341974,0,0,0,0,20.37431018,20.84695071,20.3743055,20.65735448,0.010543584,0.010543483,0.010543419,0.010543379,390.420208,390.4204051,390.4044557,390.4048106
 04/15  08:20:00,18.53333333,0.01119641,385.0620663,0,20.48883251,20.96640372,20.43332974,20.70012852,0.010572689,0.010572647,0.010572552,0.010572543,389.9608128,389.9602839,389.9474175,389.9473183,0,0,0,0,20.42645953,20.90506703,20.40259977,20.6776993,0.010553741,0.010553663,0.01055359,0.010553563,390.2485616,390.2484746,390.2340295,390.2341974
 04/15  08:30:00,18.9,0.011252644,386.0620262,0,20.55566341,21.03114058,20.46671086,20.72481361,0.010600906,0.010600911,0.010600779,0.010600794,389.6469538,389.6459774,389.6346302,389.6342696,0,0,0,0,20.48883251,20.96640372,20.43332974,20.70012852,0.010572689,0.010572647,0.010572552,0.010572543,389.9608128,389.9602839,389.9474175,389.9473183
 04/15  08:40:00,19.26666667,0.01130461,387.0619861,0,20.62328357,21.09883799,20.5026791,20.75173947,0.010637749,0.010637812,0.010637627,0.010637673,389.3943,389.3930072,389.3829824,389.3824396,0,0,0,0,20.55566341,21.03114058,20.46671086,20.72481361,0.010600906,0.010600911,0.010600779,0.010600794,389.6469538,389.6459774,389.6346302,389.6342696
 04/15  08:50:00,19.63333333,0.011352104,388.0619459,0,20.69060251,21.16904828,20.54112787,20.78085941,0.01068235,0.010682477,0.010682228,0.010682305,389.2375965,389.2361621,389.2272077,389.2265818,0,0,0,0,20.62328357,21.09883799,20.5026791,20.75173947,0.010637749,0.010637812,0.010637627,0.010637673,389.3943,389.3930072,389.3829824,389.3824396
 04/15  09:00:00,20,0.01139492,393.0619058,0,20.75801323,21.24165111,20.58202613,20.81217406,0.01073393,0.010734128,0.010733801,0.010733912,389.3508869,389.3497464,389.3412752,389.3407831,0,0,0,0,20.69060251,21.16904828,20.54112787,20.78085941,0.01068235,0.010682477,0.010682228,0.010682305,389.2375965,389.2361621,389.2272077,389.2265818
 04/15  09:10:00,20.28333333,0.011347822,384.0618656,0,20.77862889,21.30669493,20.61739541,20.84071033,0.010774458,0.010774712,0.010774322,0.010774457,389.3329694,389.3318539,389.3239259,389.3234546,0,0,0,0,20.75801323,21.24165111,20.58202613,20.81217406,0.01073393,0.010734128,0.010733801,0.010733912,389.3508869,389.3497464,389.3412752,389.3407831
 04/15  09:20:00,20.56666667,0.011294997,392.0618254,0,20.78359566,21.36737591,20.64975694,20.86789995,0.010807634,0.010807938,0.010807495,0.010807648,389.3615933,389.3605833,389.3529496,389.352522,0,0,0,0,20.77862889,21.30669493,20.61739541,20.84071033,0.010774458,0.010774712,0.010774322,0.010774457,389.3329694,389.3318539,389.3239259,389.3234546
 04/15  09:30:00,20.85,0.011236282,386.0617852,0,20.79768688,21.42760656,20.68222359,20.89559427,0.01083905,0.010839405,0.01083891,0.01083908,389.3102291,389.3091499,389.3019352,389.301489,0,0,0,0,20.78359566,21.36737591,20.64975694,20.86789995,0.010807634,0.010807938,0.010807495,0.010807648,389.3615933,389.3605833,389.3529496,389.352522
 04/15  09:40:00,21.13333333,0.011171514,391.061745,0,20.8261401,21.48917727,20.71628911,20.92470349,0.010871483,0.010871894,0.010871343,0.010871529,389.3115331,389.3105022,389.3035614,389.3031328,0,0,0,0,20.79768688,21.42760656,20.68222359,20.89559427,0.01083905,0.010839405,0.01083891,0.01083908,389.3102291,389.3091499,389.3019352,389.301489
 04/15  09:50:00,21.41666667,0.011100525,394.0617048,0,20.86466711,21.55126687,20.75231866,20.95547068,0.010905557,0.010906028,0.010905417,0.010905619,389.425403,389.424674,389.4177274,389.4173928,0,0,0,0,20.8261401,21.48917727,20.71628911,20.92470349,0.010871483,0.010871894,0.010871343,0.010871529,389.3115331,389.3105022,389.3035614,389.3031328
 04/15  10:00:00,21.7,0.011023146,389.0616645,0,20.90818133,21.61372995,20.79025817,20.98788628,0.010941039,0.010941573,0.010940898,0.010941116,389.4881015,389.4875455,389.4807224,389.4804443,0,0,0,0,20.86466711,21.55126687,20.75231866,20.95547068,0.010905557,0.010906028,0.010905417,0.010905619,389.425403,389.424674,389.4177274,389.4173928
 04/15  10:10:00,21.96666667,0.011039669,387.0616242,0,20.951602,21.67605054,20.82966311,21.02167661,0.01097812,0.010978722,0.010977979,0.010978212,389.4538951,389.4532765,389.4468192,389.4465316,0,0,0,0,20.90818133,21.61372995,20.79025817,20.98788628,0.010941039,0.010941573,0.010940898,0.010941116,389.4881015,389.4875455,389.4807224,389.4804443
 04/15  10:20:00,22.23333333,0.011053335,390.0615839,0,20.99340827,21.73801267,20.87027265,21.05668025,0.011016909,0.011017582,0.011016766,0.011017014,389.4347097,389.4340695,389.4279215,389.4276329,0,0,0,0,20.951602,21.67605054,20.82966311,21.02167661,0.01097812,0.010978722,0.010977979,0.010978212,389.4538951,389.4532765,389.4468192,389.4465316
 04/15  10:30:00,22.5,0.01106406,391.0615436,0,21.03414024,21.79964015,20.91201515,21.09285514,0.01105738,0.011058127,0.011057234,0.011057497,389.4643164,389.4637786,389.4577943,389.4575347,0,0,0,0,20.99340827,21.73801267,20.87027265,21.05668025,0.011016909,0.011017582,0.011016766,0.011017014,389.4347097,389.4340695,389.4279215,389.4276329
 04/15  10:40:00,22.76666667,0.011071753,385.0615032,0,21.0745673,21.86090106,20.95486221,21.13018482,0.011099442,0.011100268,0.011099294,0.011099571,389.390252,389.3895413,389.3840045,389.3837125,0,0,0,0,21.03414024,21.79964015,20.91201515,21.09285514,0.01105738,0.011058127,0.011057234,0.011057497,389.4643164,389.4637786,389.4577943,389.4575347
 04/15  10:50:00,23.03333333,0.011076326,387.0614628,0,21.11515659,21.92165672,20.99875065,21.16862787,0.011142986,0.011143895,0.011142836,0.011143128,389.2881919,389.2872381,389.2822126,389.2818738,0,0,0,0,21.0745673,21.86090106,20.95486221,21.13018482,0.011099442,0.011100268,0.011099294,0.011099571,389.390252,389.3895413,389.3840045,389.3837125
 04/15  11:00:00,23.3,0.011077688,391.0614224,0,21.15615511,21.98195792,21.04368801,21.20818916,0.011187908,0.011188902,0.011187756,0.011188061,389.2763962,389.2754515,389.2706586,389.2703255,0,0,0,0,21.11515659,21.92165672,20.99875065,21.16862787,0.011142986,0.011143895,0.011142836,0.011143128,389.2881919,389.2872381,389.2822126,389.2818738
 04/15  11:10:00,23.48333333,0.011141843,389.061382,0,21.196017,22.04141633,21.0894336,21.24870463,0.011231914,0.011232992,0.011231762,0.011232079,389.2825314,389.2816424,389.2770219,389.2767055,0,0,0,0,21.15615511,21.98195792,21.04368801,21.20818916,0.011187908,0.011188902,0.011187756,0.011188061,389.2763962,389.2754515,389.2706586,389.2703255
 04/15  11:20:00,23.66666667,0.011205867,394.0613416,0,21.23434094,22.09984973,21.13584705,21.29007413,0.011273573,0.011274725,0.011273421,0.011273747,389.3923071,389.3917691,389.3870044,389.3867575,0,0,0,0,21.196017,22.04141633,21.0894336,21.24870463,0.011231914,0.011232992,0.011231762,0.011232079,389.2825314,389.2816424,389.2770219,389.2767055
 04/15  11:30:00,23.85,0.011269749,384.0613011,0,21.27175332,22.15728108,21.18289262,21.33226554,0.011312402,0.011313621,0.011312252,0.011312584,389.3437389,389.3430758,389.3386494,389.3383898,0,0,0,0,21.23434094,22.09984973,21.13584705,21.29007413,0.011273573,0.011274725,0.011273421,0.011273747,389.3923071,389.3917691,389.3870044,389.3867575
 04/15  11:40:00,24.03333333,0.011333478,394.0612606,0,21.3090244,22.21378196,21.23051873,21.37523494,0.011348371,0.011349649,0.011348225,0.011348561,389.396428,389.3959505,389.3915398,389.3913157,0,0,0,0,21.27175332,22.15728108,21.18289262,21.33226554,0.011312402,0.011313621,0.011312252,0.011312584,389.3437389,389.3430758,389.3386494,389.3383898
 04/15  11:50:00,24.21666667,0.011397046,390.0612201,0,21.34659686,22.26944691,21.27898459,21.41894835,0.01138156,0.011382888,0.011381419,0.011381758,389.4523005,389.4520127,389.4476056,389.4474169,0,0,0,0,21.3090244,22.21378196,21.23051873,21.37523494,0.011348371,0.011349649,0.011348225,0.011348561,389.396428,389.3959505,389.3915398,389.3913157
 04/15  12:00:00,24.4,0.01146044,389.0611796,0,21.38513845,22.32484852,21.32832853,21.46337859,0.011412036,0.011413405,0.0114119,0.01141224,389.4692244,389.4689996,389.4647158,389.4645429,0,0,0,0,21.34659686,22.26944691,21.27898459,21.41894835,0.01138156,0.011382888,0.011381419,0.011381758,389.4523005,389.4520127,389.4476056,389.4474169
 04/15  12:10:00,24.5,0.01153246,386.0611391,0,21.4269761,22.38100813,21.37881042,21.50869756,0.011438606,0.011440004,0.011438477,0.011438814,389.3959069,389.3954581,389.3915739,389.3913764,0,0,0,0,21.38513845,22.32484852,21.32832853,21.46337859,0.011412036,0.011413405,0.0114119,0.01141224,389.4692244,389.4689996,389.4647158,389.4645429
 04/15  12:20:00,24.6,0.011604887,384.0610985,0,21.47268945,22.43857629,21.43061682,21.55504043,0.011460453,0.011461865,0.01146033,0.011460664,389.2316153,389.230658,389.2274443,389.2271857,0,0,0,0,21.4269761,22.38100813,21.37881042,21.50869756,0.011438606,0.011440004,0.011438477,0.011438814,389.3959069,389.3954581,389.3915739,389.3913764
 04/15  12:30:00,24.7,0.011677723,384.0610579,0,21.52159495,22.49765366,21.48374747,21.60240031,0.011477234,0.011478644,0.011477117,0.011477444,389.03036,389.02879,389.0263397,389.0260096,0,0,0,0,21.47268945,22.43857629,21.43061682,21.55504043,0.011460453,0.011461865,0.01146033,0.011460664,389.2316153,389.230658,389.2274443,389.2271857
 04/15  12:40:00,24.8,0.011750971,386.0610173,0,21.5726882,22.55802186,21.53811547,21.65070586,0.011488834,0.011490225,0.011488723,0.011489041,388.8699948,388.8679644,388.8661206,388.8657408,0,0,0,0,21.52159495,22.49765366,21.48374747,21.60240031,0.011477234,0.011478644,0.011477117,0.011477444,389.03036,389.02879,389.0263397,389.0260096
 04/15  12:50:00,24.9,0.011824633,391.0609767,0,21.62523386,22.61982202,21.59362727,21.69987921,0.011495198,0.011496555,0.011495093,0.011495401,388.8533652,388.8513625,388.8496442,388.8492716,0,0,0,0,21.5726882,22.55802186,21.53811547,21.65070586,0.011488834,0.011490225,0.011488723,0.011489041,388.8699948,388.8679644,388.8661206,388.8657408
 04/15  13:00:00,25,0.01189871,385.060936,0,21.67884622,22.682945,21.65020474,21.74985254,0.011496264,0.01149757,0.011496163,0.011496459,388.7895143,388.7873795,388.7859337,388.7855553,0,0,0,0,21.62523386,22.61982202,21.59362727,21.69987921,0.011495198,0.011496555,0.011495093,0.011495401,388.8533652,388.8513625,388.8496442,388.8492716
 04/15  13:10:00,25.18333333,0.01196578,394.0608954,0,21.72992634,22.74620564,21.70724523,21.80020589,0.011489342,0.011490573,0.011489244,0.011489526,388.8667573,388.864969,388.8633297,388.86299,0,0,0,0,21.67884622,22.682945,21.65020474,21.74985254,0.011496264,0.01149757,0.011496163,0.011496459,388.7895143,388.7873795,388.7859337,388.7855553
 04/15  13:20:00,25.36666667,0.012032667,388.0608547,0,21.7774868,22.8088892,21.76437404,21.8506703,0.01147287,0.011473996,0.011472774,0.01147304,388.9087681,388.9071938,388.9054819,388.9051694,0,0,0,0,21.72992634,22.74620564,21.70724523,21.80020589,0.011489342,0.011490573,0.011489244,0.011489526,388.8667573,388.864969,388.8633297,388.86299
 04/15  13:30:00,25.55,0.012099359,389.060814,0,21.82249392,22.87078572,21.82145918,21.90113838,0.01144649,0.011447479,0.011446392,0.01144664,388.9244741,388.923016,388.9213205,388.9210256,0,0,0,0,21.7774868,22.8088892,21.76437404,21.8506703,0.01147287,0.011473996,0.011472774,0.01147304,388.9087681,388.9071938,388.9054819,388.9051694
 04/15  13:40:00,25.73333333,0.012165844,391.0607733,0,21.86619877,22.93190269,21.87847863,21.95157659,0.011410397,0.01141122,0.011410295,0.011410524,388.9730224,388.9717935,388.970006,388.9697348,0,0,0,0,21.82249392,22.87078572,21.82145918,21.90113838,0.01144649,0.011447479,0.011446392,0.01144664,388.9244741,388.923016,388.9213205,388.9210256
 04/15  13:50:00,25.91666667,0.01223211,385.0607325,0,21.9094143,22.9922338,21.93543494,22.00196793,0.011364917,0.011365544,0.011364806,0.011365016,388.9157531,388.9143666,388.9128387,388.9125662,0,0,0,0,21.86619877,22.93190269,21.87847863,21.95157659,0.011410397,0.01141122,0.011410295,0.011410524,388.9730224,388.9717935,388.970006,388.9697348
 04/15  14:00:00,26.1,0.012298146,386.0606917,0,21.95237953,23.05168656,21.99232489,22.05229173,0.011310347,0.011310752,0.011310223,0.011310413,388.8096404,388.8079234,388.8068073,388.8065236,0,0,0,0,21.9094143,22.9922338,21.93543494,22.00196793,0.011364917,0.011365544,0.011364806,0.011365016,388.9157531,388.9143666,388.9128387,388.9125662
 04/15  14:10:00,26.1,0.012228131,393.0606509,0,21.99479654,23.11008517,22.0490986,22.10249751,0.011251971,0.011252145,0.011251831,0.011252002,388.8457988,388.8442863,388.843096,388.8428283,0,0,0,0,21.95237953,23.05168656,21.99232489,22.05229173,0.011310347,0.011310752,0.011310223,0.011310413,388.8096404,388.8079234,388.8068073,388.8065236
 04/15  14:20:00,26.1,0.012158108,387.0606101,0,22.03651925,23.16726775,22.10571788,22.15254251,0.011193091,0.011193039,0.011192932,0.011193087,388.8485421,388.8471002,388.8459471,388.8456909,0,0,0,0,21.99479654,23.11008517,22.0490986,22.10249751,0.011251971,0.011252145,0.011251831,0.011252002,388.8457988,388.8442863,388.843096,388.8428283
 04/15  14:30:00,26.1,0.012088078,388.0605693,0,22.07763263,23.22315092,22.16215922,22.20239376,0.01113482,0.011134549,0.011134641,0.01113478,388.8267633,388.825296,388.8242601,388.8240116,0,0,0,0,22.03651925,23.16726775,22.10571788,22.15254251,0.011193091,0.011193039,0.011192932,0.011193087,388.8485421,388.8471002,388.8459471,388.8456909
 04/15  14:40:00,26.1,0.01201804,389.0605284,0,22.11816188,23.27760121,22.21838321,22.25199839,0.011077233,0.011076752,0.01107703,0.011077158,388.8177748,388.8163317,388.8153667,388.8151269,0,0,0,0,22.07763263,23.22315092,22.16215922,22.20239376,0.01113482,0.011134549,0.011134641,0.01113478,388.8267633,388.825296,388.8242601,388.8240116
 04/15  14:50:00,26.1,0.011947995,388.0604876,0,22.15821177,23.33053531,22.27435347,22.30130987,0.011020147,0.011019465,0.011019921,0.011020037,388.7996669,388.7982112,388.7973441,388.7971121,0,0,0,0,22.11816188,23.27760121,22.21838321,22.25199839,0.011077233,0.011076752,0.01107703,0.011077158,388.8177748,388.8163317,388.8153667,388.8151269
 04/15  15:00:00,26.1,0.011877942,387.0604467,0,22.19768506,23.38195547,22.33004212,22.35029312,0.01096341,0.010962534,0.010963157,0.010963265,388.7523651,388.7507822,388.7501046,388.7498784,0,0,0,0,22.15821177,23.33053531,22.27435347,22.30130987,0.011020147,0.011019465,0.011019921,0.011020037,388.7996669,388.7982112,388.7973441,388.7971121
 04/15  15:10:00,26.1,0.011877942,387.0604057,0,22.23323844,23.43095989,22.38492523,22.39882244,0.010908045,0.010906985,0.010907765,0.010907865,388.6895211,388.6877528,388.6873075,388.6870868,0,0,0,0,22.19768506,23.38195547,22.33004212,22.35029312,0.01096341,0.010962534,0.010963157,0.010963265,388.7523651,388.7507822,388.7501046,388.7498784
 04/15  15:20:00,26.1,0.011877942,387.0603648,0,22.26386946,23.47708832,22.43868506,22.44674825,0.010854683,0.010853452,0.010854374,0.010854468,388.6235431,388.6215814,388.6213684,388.6211538,0,0,0,0,22.23323844,23.43095989,22.38492523,22.39882244,0.010908045,0.010906985,0.010907765,0.010907865,388.6895211,388.6877528,388.6873075,388.6870868
 04/15  15:30:00,26.1,0.011877942,387.0603238,0,22.29050695,23.5201881,22.49119245,22.49396516,0.010803485,0.010802096,0.010803146,0.010803235,388.5597967,388.5576553,388.5576559,388.5574486,0,0,0,0,22.26386946,23.47708832,22.43868506,22.44674825,0.010854683,0.010853452,0.010854374,0.010854468,388.6235431,388.6215814,388.6213684,388.6211538
 04/15  15:40:00,26.1,0.011877942,385.0602829,0,22.3149944,23.56043056,22.54244922,22.54043413,0.010754388,0.010752853,0.010754017,0.010754103,388.4560502,388.453568,388.4538977,388.4536988,0,0,0,0,22.29050695,23.5201881,22.49119245,22.49396516,0.010803485,0.010802096,0.010803146,0.010803235,388.5597967,388.5576553,388.5576559,388.5574486
 04/15  15:50:00,26.1,0.011877942,390.0602419,0,22.33874505,23.59805119,22.59249556,22.58614469,0.010707273,0.010705604,0.01070687,0.010706953,388.4375536,388.435095,388.4354722,388.4352808,0,0,0,0,22.3149944,23.56043056,22.54244922,22.54043413,0.010754388,0.010752853,0.010754017,0.010754103,388.4560502,388.453568,388.4538977,388.4536988
 04/15  16:00:00,26.1,0.011877942,385.0602008,0,22.36240113,23.63324342,22.64137227,22.63109394,0.01066203,0.010660237,0.010661593,0.010661674,388.3713025,388.3686643,388.3692295,388.3690479,0,0,0,0,22.33874505,23.59805119,22.59249556,22.58614469,0.010707273,0.010705604,0.01070687,0.010706953,388.4375536,388.435095,388.4354722,388.4352808
 04/15  16:10:00,26.1,0.011879938,392.0601598,0,22.385768,23.66606478,22.68906788,22.67525117,0.010618433,0.010616528,0.010617962,0.010618041,388.4133145,388.41096,388.4113771,388.4112006,0,0,0,0,22.36240113,23.63324342,22.64137227,22.63109394,0.01066203,0.010660237,0.010661593,0.010661674,388.3713025,388.3686643,388.3692295,388.3690479
 04/15  16:20:00,26.1,0.011881935,386.0601187,0,22.40873952,23.69659482,22.73558705,22.7185983,0.010576321,0.010574313,0.010575816,0.010575894,388.4002235,388.3979079,388.3983442,388.3981758,0,0,0,0,22.385768,23.66606478,22.68906788,22.67525117,0.010618433,0.010616528,0.010617962,0.010618041,388.4133145,388.41096,388.4113771,388.4112006
 04/15  16:30:00,26.1,0.011883932,392.0600776,0,22.43139997,23.72495652,22.78095616,22.76113261,0.010535596,0.010533494,0.010535057,0.010535135,388.4639945,388.4620441,388.4622769,388.4621111,0,0,0,0,22.40873952,23.69659482,22.73558705,22.7185983,0.010576321,0.010574313,0.010575816,0.010575894,388.4002235,388.3979079,388.3983442,388.3981758
 04/15  16:40:00,26.1,0.01188593,391.0600365,0,22.45376336,23.75124418,22.82520224,22.80285302,0.010496192,0.010494005,0.010495619,0.010495696,388.5623596,388.56091,388.5608495,388.5606833,0,0,0,0,22.43139997,23.72495652,22.78095616,22.76113261,0.010535596,0.010533494,0.010535057,0.010535135,388.4639945,388.4620441,388.4622769,388.4621111
 04/15  16:50:00,26.1,0.011887928,386.0599954,0,22.47580726,23.77558561,22.86836157,22.84376619,0.010458048,0.010455785,0.010457442,0.010457519,388.557932,388.5565224,388.5564714,388.5563127,0,0,0,0,22.45376336,23.75124418,22.82520224,22.80285302,0.010496192,0.010494005,0.010495619,0.010495696,388.5623596,388.56091,388.5608495,388.5606833
 04/15  17:00:00,26.1,0.011889927,389.0599543,0,22.49749984,23.79808561,22.91046157,22.88387454,0.01042111,0.010418778,0.010420471,0.010420548,388.5485811,388.5471871,388.5471642,388.5470126,0,0,0,0,22.47580726,23.77558561,22.86836157,22.84376619,0.010458048,0.010455785,0.010457442,0.010457519,388.557932,388.5565224,388.5564714,388.5563127
 04/15  17:10:00,25.81666667,0.012078592,394.0599131,0,22.51731405,23.81853928,22.95132104,22.92304157,0.010385302,0.010382909,0.01038463,0.010384708,388.663304,388.6624584,388.6621334,388.6619771,0,0,0,0,22.49749984,23.79808561,22.91046157,22.88387454,0.01042111,0.010418778,0.010420471,0.010420548,388.5485811,388.5471871,388.5471642,388.5470126
 04/15  17:20:00,25.53333333,0.012257283,393.0598719,0,22.53483185,23.83688899,22.99084067,22.96118524,0.010350542,0.010348096,0.010349839,0.010349917,388.8319774,388.8318934,388.8311394,388.830973,0,0,0,0,22.51731405,23.81853928,22.95132104,22.92304157,0.010385302,0.010382909,0.01038463,0.010384708,388.663304,388.6624584,388.6621334,388.6619771
 04/15  17:30:00,25.25,0.012426233,384.0598307,0,22.55047419,23.85321749,23.02900741,22.99828161,0.010316751,0.010314257,0.010316017,0.010316095,388.8127537,388.8125929,388.8119077,388.8117502,0,0,0,0,22.53483185,23.83688899,22.99084067,22.96118524,0.010350542,0.010348096,0.010349839,0.010349917,388.8319774,388.8318934,388.8311394,388.830973
 04/15  17:40:00,24.96666667,0.012585669,393.0597895,0,22.5647521,23.86761968,23.06583644,23.03432674,0.010283851,0.010281316,0.010283086,0.010283164,388.8632397,388.8633012,388.8625223,388.8623659,0,0,0,0,22.55047419,23.85321749,23.02900741,22.99828161,0.010316751,0.010314257,0.010316017,0.010316095,388.8127537,388.8125929,388.8119077,388.8117502
 04/15  17:50:00,24.68333333,0.012735819,386.0597482,0,22.57801888,23.88019532,23.10134778,23.06932141,0.01025177,0.010249198,0.010250975,0.010251053,388.8370205,388.8369666,388.8362802,388.8361329,0,0,0,0,22.5647521,23.86761968,23.06583644,23.03432674,0.010283851,0.010281316,0.010283086,0.010283164,388.8632397,388.8633012,388.8625223,388.8623659
 04/15  18:00:00,24.4,0.012876905,389.0597069,0,22.59041552,23.89100687,23.13555113,23.10326101,0.010220439,0.010217835,0.010219613,0.010219691,388.8165735,388.8164327,388.8158232,388.815684,0,0,0,0,22.57801888,23.88019532,23.10134778,23.06932141,0.01025177,0.010249198,0.010250975,0.010251053,388.8370205,388.8369666,388.8362802,388.8361329
 04/15  18:10:00,24.03333333,0.012878898,390.0596657,0,22.60023239,23.89958731,23.1681557,23.13593714,0.010194045,0.010191432,0.010193198,0.010193277,388.8356194,388.8355653,388.8349403,388.8348046,0,0,0,0,22.59041552,23.89100687,23.13555113,23.10326101,0.010220439,0.010217835,0.010219613,0.010219691,388.8165735,388.8164327,388.8158232,388.815684
 04/15  18:20:00,23.66666667,0.012873778,385.0596243,0,22.60705671,23.90572542,23.19899314,23.16722331,0.010174912,0.010172323,0.010174059,0.010174136,388.7687075,388.7683689,388.76791,388.7677867,0,0,0,0,22.60023239,23.89958731,23.1681557,23.13593714,0.010194045,0.010191432,0.010193198,0.010193277,388.8356194,388.8355653,388.8349403,388.8348046
 04/15  18:30:00,23.3,0.012861816,389.059583,0,22.6114358,23.90946708,23.22802393,23.1970804,0.010163398,0.010160863,0.010162554,0.010162629,388.7300218,388.7295298,388.729172,388.7290577,0,0,0,0,22.60705671,23.90572542,23.19899314,23.16722331,0.010174912,0.010172323,0.010174059,0.010174136,388.7687075,388.7683689,388.76791,388.7677867
 04/15  18:40:00,22.93333333,0.012843279,394.0595416,0,22.61431885,23.91115528,23.25531122,23.22553991,0.010158965,0.010156513,0.010158144,0.010158217,388.8343051,388.8342791,388.8337344,388.8336146,0,0,0,0,22.6114358,23.90946708,23.22802393,23.1970804,0.010163398,0.010160863,0.010162554,0.010162629,388.7300218,388.7295298,388.729172,388.7290577
 04/15  18:50:00,22.56666667,0.012818428,392.0595003,0,22.61631997,23.91109269,23.28091846,23.2526359,0.010160882,0.010158537,0.010160099,0.010160169,388.9766244,388.9772111,388.9764152,388.9762865,0,0,0,0,22.61431885,23.91115528,23.25531122,23.22553991,0.010158965,0.010156513,0.010158144,0.010158217,388.8343051,388.8342791,388.8337344,388.8336146
 04/15  19:00:00,22.2,0.012787515,388.0594589,0,22.61764349,23.90948288,23.30489701,23.27839665,0.010168479,0.010166262,0.010167747,0.010167813,389.0265925,389.0273725,389.0265096,389.026381,0,0,0,0,22.61631997,23.91109269,23.28091846,23.2526359,0.010160882,0.010158537,0.010160099,0.010160169,388.9766244,388.9772111,388.9764152,388.9762865
 04/15  19:10:00,21.93333333,0.012719999,388.0594175,0,22.69235128,23.91994885,23.33735026,23.30967362,0.010190232,0.010188238,0.010189595,0.010189655,388.9908103,388.9914023,388.9906493,388.9905317,0,0,0,0,22.61764349,23.90948288,23.30489701,23.27839665,0.010168479,0.010166262,0.010167747,0.010167813,389.0265925,389.0273725,389.0265096,389.026381
 04/15  19:20:00,21.66666667,0.0126509,389.059376,0,22.78186286,23.93606213,23.37386775,23.34358529,0.010225289,0.010223578,0.010224776,0.010224829,388.9632615,388.9636959,388.9630469,388.9629406,0,0,0,0,22.69235128,23.91994885,23.33735026,23.30967362,0.010190232,0.010188238,0.010189595,0.010189655,388.9908103,388.9914023,388.9906493,388.9905317
 04/15  19:30:00,21.4,0.012580276,393.0593346,0,22.84543969,23.95133268,23.40980691,23.3770515,0.010270893,0.010269487,0.010270516,0.01027056,389.1284876,389.1294699,389.1286215,389.128506,0,0,0,0,22.78186286,23.93606213,23.37386775,23.34358529,0.010225289,0.010223578,0.010224776,0.010224829,388.9632615,388.9636959,388.9630469,388.9629406
 04/15  19:40:00,21.13333333,0.012508189,386.0592931,0,22.87841943,23.96304228,23.44307967,23.40866421,0.010324866,0.010323767,0.010324631,0.010324665,389.1021266,389.1029492,389.1021986,389.1020958,0,0,0,0,22.84543969,23.95133268,23.40980691,23.3770515,0.010270893,0.010269487,0.010270516,0.01027056,389.1284876,389.1294699,389.1286215,389.128506
 04/15  19:50:00,20.86666667,0.012434697,385.0592516,0,22.89156011,23.97088532,23.4732732,23.43811975,0.010385814,0.010385018,0.010385725,0.010385749,388.8836415,388.8836374,388.8832536,388.883184,0,0,0,0,22.87841943,23.96304228,23.44307967,23.40866421,0.010324866,0.010323767,0.010324631,0.010324665,389.1021266,389.1029492,389.1021986,389.1020958
 04/15  20:00:00,20.6,0.012359859,388.05921,0,22.89517717,23.97535938,23.50056785,23.46551052,0.01045278,0.010452281,0.01045284,0.010452855,388.7197335,388.7191505,388.7190289,388.7189836,0,0,0,0,22.89156011,23.97088532,23.4732732,23.43811975,0.010385814,0.010385018,0.010385725,0.010385749,388.8836415,388.8836374,388.8832536,388.883184
 04/15  20:10:00,20.5,0.01220505,393.0591685,0,22.89831312,23.97804813,23.52579718,23.49137316,0.010523121,0.010522908,0.010523331,0.010523337,388.8444884,388.8443824,388.8441247,388.8440693,0,0,0,0,22.89517717,23.97535938,23.50056785,23.46551052,0.01045278,0.010452281,0.01045284,0.010452855,388.7197335,388.7191505,388.7190289,388.7189836
 04/15  20:20:00,20.4,0.012051685,392.0591269,0,22.90366601,23.97989231,23.54947811,23.51604382,0.010595199,0.010595255,0.010595557,0.010595554,389.087222,389.0879764,389.0874434,389.0873657,0,0,0,0,22.89831312,23.97804813,23.52579718,23.49137316,0.010523121,0.010522908,0.010523331,0.010523337,388.8444884,388.8443824,388.8441247,388.8440693
 04/15  20:30:00,20.3,0.011899751,388.0590854,0,22.91048379,23.98120411,23.57180076,23.53964734,0.010668351,0.010668657,0.010668851,0.010668841,389.169113,389.1701029,389.1695047,389.1694236,0,0,0,0,22.90366601,23.97989231,23.54947811,23.51604382,0.010595199,0.010595255,0.010595557,0.010595554,389.087222,389.0879764,389.0874434,389.0873657
 04/15  20:40:00,20.2,0.011749238,393.0590437,0,22.91746331,23.98201163,23.59280448,23.56221035,0.010742362,0.0107429,0.010742998,0.010742981,389.3441173,389.3456331,389.3448936,389.3448013,0,0,0,0,22.91048379,23.98120411,23.57180076,23.53964734,0.010668351,0.010668657,0.010668851,0.010668841,389.169113,389.1701029,389.1695047,389.1694236
 04/15  20:50:00,20.1,0.011600133,391.0590021,0,22.92384703,23.98227952,23.61249295,23.5837358,0.010817126,0.010817879,0.010817893,0.01081787,389.5102473,389.5122151,389.5113643,389.5112633,0,0,0,0,22.91746331,23.98201163,23.59280448,23.56221035,0.010742362,0.0107429,0.010742998,0.010742981,389.3441173,389.3456331,389.3448936,389.3448013
 04/15  21:00:00,20,0.011452426,394.0589605,0,22.92940443,23.9819856,23.63087528,23.60422974,0.010892537,0.010893488,0.010893429,0.010893401,389.776787,389.7795091,389.7784735,389.778357,0,0,0,0,22.92384703,23.98227952,23.61249295,23.5837358,0.010817126,0.010817879,0.010817893,0.01081787,389.5102473,389.5122151,389.5113643,389.5112633
 04/15  21:10:00,19.81666667,0.011392638,392.0589188,0,22.92997419,23.97995835,23.64729627,23.62325085,0.010968016,0.010969148,0.010969026,0.010968995,390.0085014,390.0117998,390.0106359,390.0105093,0,0,0,0,22.92940443,23.9819856,23.63087528,23.60422974,0.010892537,0.010893488,0.010893429,0.010893401,389.776787,389.7795091,389.7784735,389.778357
 04/15  21:20:00,19.63333333,0.011332514,392.0588771,0,22.92462404,23.97557753,23.66138372,23.64054027,0.011043073,0.011044371,0.011044196,0.011044161,390.191609,390.1952702,390.194043,390.1939127,0,0,0,0,22.92997419,23.97995835,23.64729627,23.62325085,0.010968016,0.010969148,0.010969026,0.010968995,390.0085014,390.0117998,390.0106359,390.0105093
 04/15  21:30:00,19.45,0.011272067,393.0588354,0,22.91469165,23.96878361,23.67306862,23.65603788,0.011117378,0.011118826,0.011118607,0.01111857,390.3864632,390.3904972,390.389217,390.3890852,0,0,0,0,22.92462404,23.97557753,23.66138372,23.64054027,0.011043073,0.011044371,0.011044196,0.011044161,390.191609,390.1952702,390.194043,390.1939127
 04/15  21:40:00,19.26666667,0.011211313,392.0587937,0,22.90180698,23.95975905,23.68242084,23.66977596,0.011190699,0.011192283,0.011192029,0.011191991,390.5454304,390.5496871,390.5483942,390.5482651,0,0,0,0,22.91469165,23.96878361,23.67306862,23.65603788,0.011117378,0.011118826,0.011118607,0.01111857,390.3864632,390.3904972,390.389217,390.3890852
 04/15  21:50:00,19.08333333,0.011150266,387.0587519,0,22.88702956,23.94872252,23.68953999,23.68180792,0.011262849,0.011264555,0.011264273,0.011264237,390.4577499,390.4613661,390.4602273,390.4601095,0,0,0,0,22.90180698,23.95975905,23.68242084,23.66977596,0.011190699,0.011192283,0.011192029,0.011191991,390.5454304,390.5496871,390.5483942,390.5482651
 04/15  22:00:00,18.9,0.011088938,389.0587101,0,22.87085796,23.9358589,23.69451643,23.69218268,0.011333662,0.011335476,0.011335175,0.01133514,390.3162543,390.3190894,390.3181284,390.3180226,0,0,0,0,22.88702956,23.94872252,23.68953999,23.68180792,0.011262849,0.011264555,0.011264273,0.011264237,390.4577499,390.4613661,390.4602273,390.4601095
 04/15  22:10:00,18.71666667,0.011096202,384.0586684,0,22.90400725,23.92559269,23.70099767,23.70333905,0.011433325,0.011435246,0.011434929,0.011434898,389.7296273,389.7302548,389.7297055,389.7296099,0,0,0,0,22.87085796,23.9358589,23.69451643,23.69218268,0.011333662,0.011335476,0.011335175,0.01133514,390.3162543,390.3190894,390.3181284,390.3180226
 04/15  22:20:00,18.53333333,0.011101607,387.0586265,0,22.94740479,23.91657278,23.70775094,23.71446441,0.011541995,0.011543975,0.011543652,0.011543628,389.1893609,389.1881996,389.1879925,389.1879048,0,0,0,0,22.90400725,23.92559269,23.70099767,23.70333905,0.011433325,0.011435246,0.011434929,0.011434898,389.7296273,389.7302548,389.7297055,389.7296099
 04/15  22:30:00,18.35,0.011105189,388.0585847,0,22.9741159,23.90714568,23.7131981,23.72461228,0.011642266,0.01164424,0.011643924,0.011643906,388.8780686,388.876114,388.8760846,388.8760045,0,0,0,0,22.94740479,23.91657278,23.70775094,23.71446441,0.011541995,0.011543975,0.011543652,0.011543628,389.1893609,389.1881996,389.1879925,389.1879048
 04/15  22:40:00,18.16666667,0.011106984,386.0585428,0,22.98159638,23.89657028,23.71667904,23.73335294,0.011727943,0.011729857,0.011729558,0.011729546,388.5524584,388.5498617,388.5499619,388.5498799,0,0,0,0,22.9741159,23.90714568,23.7131981,23.72461228,0.011642266,0.01164424,0.011643924,0.011643906,388.8780686,388.876114,388.8760846,388.8760045
 04/15  22:50:00,17.98333333,0.01110703,391.058501,0,22.97733211,23.88474514,23.71813785,23.74061149,0.011799484,0.011801304,0.011801027,0.011801022,388.622442,388.6204395,388.6205077,388.6204455,0,0,0,0,22.98159638,23.89657028,23.71667904,23.73335294,0.011727943,0.011729857,0.011729558,0.011729546,388.5524584,388.5498617,388.5499619,388.5498799
 04/15  23:00:00,17.8,0.011105362,391.0584591,0,22.96806324,23.8717979,23.71772805,23.7464433,0.011859326,0.011861034,0.011860782,0.011860782,388.9198976,388.919058,388.9190267,388.9189988,0,0,0,0,22.97733211,23.88474514,23.71813785,23.74061149,0.011799484,0.011801304,0.011801027,0.011801022,388.622442,388.6204395,388.6205077,388.6204455
 04/15  23:10:00,17.8,0.011170332,393.0584172,0,22.95590967,23.8575775,23.71543223,23.75079444,0.011909067,0.011910651,0.011910425,0.01191043,389.4256591,389.4263884,389.4262283,389.4262555,0,0,0,0,22.96806324,23.8717979,23.71772805,23.7464433,0.011859326,0.011861034,0.011860782,0.011860782,388.9198976,388.919058,388.9190267,388.9189988
 04/15  23:20:00,17.8,0.011235315,384.0583752,0,22.94153339,23.84202939,23.71128471,23.75365052,0.011950034,0.01195149,0.011951289,0.011951299,389.2250551,389.2251383,389.2250285,389.2250183,0,0,0,0,22.95590967,23.8575775,23.71543223,23.75079444,0.011909067,0.011910651,0.011910425,0.01191043,389.4256591,389.4263884,389.4262283,389.4262555
 04/15  23:30:00,17.8,0.011300312,387.0583332,0,22.92536783,23.82521611,23.70536853,23.75503453,0.011983433,0.011984758,0.011984582,0.011984595,388.8435514,388.842538,388.8425156,388.8424505,0,0,0,0,22.94153339,23.84202939,23.71128471,23.75365052,0.011950034,0.01195149,0.011951289,0.011951299,389.2250551,389.2251383,389.2250285,389.2250183
 04/15  23:40:00,17.8,0.011365322,386.0582913,0,22.90780659,23.80724034,23.69779352,23.75499211,0.012010338,0.012011534,0.012011382,0.012011397,388.4227597,388.4207012,388.4207528,388.4206293,0,0,0,0,22.92536783,23.82521611,23.70536853,23.75503453,0.011983433,0.011984758,0.011984582,0.011984595,388.8435514,388.842538,388.8425156,388.8424505
 04/15  23:50:00,17.8,0.011430346,387.0582493,0,22.88920697,23.78821424,23.68866136,23.75356816,0.012031684,0.012032756,0.012032624,0.012032641,388.1273351,388.1247514,388.1248375,388.12468,0,0,0,0,22.90780659,23.80724034,23.69779352,23.75499211,0.012010338,0.012011534,0.012011382,0.012011397,388.4227597,388.4207012,388.4207528,388.4206293
 04/15  24:00:00,17.8,0.011495383,385.0582072,0,22.86976393,23.76822432,23.67806993,23.75080925,0.012048267,0.012049221,0.012049108,0.012049125,387.769717,387.7665316,387.7666375,387.7664276,0,0,0,0,22.88920697,23.78821424,23.68866136,23.75356816,0.012031684,0.012032756,0.012032624,0.012032641,388.1273351,388.1247514,388.1248375,388.12468
 04/16  00:10:00,17.7,0.011484523,394.0581652,0,22.8507321,23.74764985,23.66628673,23.74688104,0.01206145,0.012062293,0.012062197,0.012062215,388.1337537,388.1320653,388.132141,388.1320581,0,0,0,0,22.86976393,23.76822432,23.67806993,23.75080925,0.012048267,0.012049221,0.012049108,0.012049125,387.769717,387.7665316,387.7666375,387.7664276
 04/16  00:20:00,17.6,0.011473259,394.0581231,0,22.8323888,23.72670858,23.65349005,23.74189646,0.012072146,0.01207289,0.012072808,0.012072826,388.8989655,388.8996894,388.8997261,388.8998612,0,0,0,0,22.8507321,23.74764985,23.66628673,23.74688104,0.01206145,0.012062293,0.012062197,0.012062215,388.1337537,388.1320653,388.132141,388.1320581
 04/16  00:30:00,17.5,0.011461597,387.058081,0,22.81437755,23.70546458,23.63976712,23.73591217,0.012080841,0.012081494,0.012081425,0.012081443,389.1313962,389.1326973,389.1327136,389.1328872,0,0,0,0,22.8323888,23.72670858,23.65349005,23.74189646,0.012072146,0.01207289,0.012072808,0.012072826,388.8989655,388.8996894,388.8997261,388.8998612
 04/16  00:40:00,17.4,0.011449542,385.0580389,0,22.79628518,23.68391878,23.62516338,23.72895865,0.012087803,0.012088374,0.012088316,0.012088333,388.8001728,388.800365,388.8003678,388.8004037,0,0,0,0,22.81437755,23.70546458,23.63976712,23.73591217,0.012080841,0.012081494,0.012081425,0.012081443,389.1313962,389.1326973,389.1327136,389.1328872
 04/16  00:50:00,17.3,0.011437099,393.0579968,0,22.7778839,23.66205737,23.60971139,23.72105896,0.012093221,0.01209372,0.01209367,0.012093687,388.9229277,388.9233902,388.9234032,388.9234791,0,0,0,0,22.79628518,23.68391878,23.62516338,23.72895865,0.012087803,0.012088374,0.012088316,0.012088333,388.8001728,388.800365,388.8003678,388.8004037
