Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/16  01:00:00,17.2,0.011424273,393.0579547,0,22.75909994,23.6398716,23.59344262,23.71223601,0.012097263,0.012097696,0.012097655,0.01209767,389.3942957,389.3959706,389.39601,389.3962482,0,0,0,0,22.7778839,23.66205737,23.60971139,23.72105896,0.012093221,0.01209372,0.01209367,0.012093687,388.9229277,388.9233902,388.9234032,388.9234791
 04/16  01:10:00,17.2,0.011424273,388.0579125,0,22.73320582,23.61552265,23.575144,23.70174964,0.012101514,0.012101892,0.012101857,0.012101872,389.5373835,389.5392127,389.5392522,389.5395056,0,0,0,0,22.75909994,23.6398716,23.59344262,23.71223601,0.012097263,0.012097696,0.012097655,0.01209767,389.3942957,389.3959706,389.39601,389.3962482
 04/16  01:20:00,17.2,0.011424273,391.0578703,0,22.69893336,23.58805755,23.55415858,23.68916773,0.012106687,0.012107021,0.012106992,0.012107007,389.6691038,389.671016,389.6710601,389.671327,0,0,0,0,22.73320582,23.61552265,23.575144,23.70174964,0.012101514,0.012101892,0.012101857,0.012101872,389.5373835,389.5392127,389.5392522,389.5395056
 04/16  01:30:00,17.2,0.011424273,390.0578281,0,22.65866836,23.55741392,23.53037666,23.67439402,0.012112695,0.012112995,0.012112971,0.012112985,389.7545218,389.7563735,389.7564198,389.7566819,0,0,0,0,22.69893336,23.58805755,23.55415858,23.68916773,0.012106687,0.012107021,0.012106992,0.012107007,389.6691038,389.671016,389.6710601,389.671327
 04/16  01:40:00,17.2,0.011424273,389.0577859,0,22.61507418,23.52390641,23.50392904,23.65748767,0.012119138,0.012119409,0.01211939,0.012119405,389.7242302,389.725707,389.7257414,389.7259475,0,0,0,0,22.65866836,23.55741392,23.53037666,23.67439402,0.012112695,0.012112995,0.012112971,0.012112985,389.7545218,389.7563735,389.7564198,389.7566819
 04/16  01:50:00,17.2,0.011424273,391.0577436,0,22.56972646,23.48789135,23.47498978,23.63854149,0.012125604,0.012125852,0.012125836,0.012125852,389.8036948,389.8051644,389.8052072,389.8054221,0,0,0,0,22.61507418,23.52390641,23.50392904,23.65748767,0.012119138,0.012119409,0.01211939,0.012119405,389.7242302,389.725707,389.7257414,389.7259475
 04/16  02:00:00,17.2,0.011424273,390.0577013,0,22.52326492,23.45073343,23.44371375,23.6176407,0.012131762,0.012131989,0.012131977,0.012131994,389.8763075,389.8777599,389.8778089,389.878029,0,0,0,0,22.56972646,23.48789135,23.47498978,23.63854149,0.012125604,0.012125852,0.012125836,0.012125852,389.8036948,389.8051644,389.8052072,389.8054221
 04/16  02:10:00,17.2,0.011424273,392.057659,0,22.48151962,23.41423272,23.41118062,23.59549976,0.012137959,0.01213817,0.012138161,0.012138178,390.087694,390.089535,390.0896168,390.0899226,0,0,0,0,22.52326492,23.45073343,23.44371375,23.6176407,0.012131762,0.012131989,0.012131977,0.012131994,389.8763075,389.8777599,389.8778089,389.878029
 04/16  02:20:00,17.2,0.011424273,386.0576167,0,22.44073665,23.37844011,23.37804626,23.57256247,0.012144397,0.012144594,0.012144587,0.012144606,389.8620439,389.8629516,389.8629747,389.8630946,0,0,0,0,22.48151962,23.41423272,23.41118062,23.59549976,0.012137959,0.01213817,0.012138161,0.012138178,390.087694,390.089535,390.0896168,390.0899226
 04/16  02:30:00,17.2,0.011424273,390.0575744,0,22.40051714,23.34314058,23.34453164,23.54898905,0.012151063,0.012151249,0.012151245,0.012151265,389.7115762,389.7118911,389.7118791,389.7118864,0,0,0,0,22.44073665,23.37844011,23.37804626,23.57256247,0.012144397,0.012144594,0.012144587,0.012144606,389.8620439,389.8629516,389.8629747,389.8630946
 04/16  02:40:00,17.2,0.011424273,389.057532,0,22.36094966,23.30813032,23.31064777,23.5248011,0.012157846,0.012158023,0.012158021,0.012158043,389.6067425,389.6066937,389.6066615,389.6066001,0,0,0,0,22.40051714,23.34314058,23.34453164,23.54898905,0.012151063,0.012151249,0.012151245,0.012151265,389.7115762,389.7118911,389.7118791,389.7118864
 04/16  02:50:00,17.2,0.011424273,392.0574897,0,22.32194128,23.27328776,23.27636458,23.49999162,0.012164623,0.012164793,0.012164793,0.012164816,389.7756238,389.7760802,389.7760889,389.7761559,0,0,0,0,22.36094966,23.30813032,23.31064777,23.5248011,0.012157846,0.012158023,0.012158021,0.012158043,389.6067425,389.6066937,389.6066615,389.6066001
 04/16  03:00:00,17.2,0.011424273,394.0574473,0,22.28320263,23.23852731,23.2416545,23.4745536,0.012171291,0.012171455,0.012171456,0.01217148,390.2497097,390.2515124,390.2516216,390.2520201,0,0,0,0,22.32194128,23.27328776,23.27636458,23.49999162,0.012164623,0.012164793,0.012164793,0.012164816,389.7756238,389.7760802,389.7760889,389.7761559
 04/16  03:10:00,17.2,0.011428106,390.0574048,0,22.25170633,23.2056499,23.20764903,23.44926243,0.012177338,0.012177495,0.012177497,0.012177522,390.4819481,390.4841858,390.4843294,390.4848371,0,0,0,0,22.28320263,23.23852731,23.2416545,23.4745536,0.012171291,0.012171455,0.012171456,0.01217148,390.2497097,390.2515124,390.2516216,390.2520201
 04/16  03:20:00,17.2,0.011431942,394.0573624,0,22.22918665,23.17558163,23.1750069,23.42482037,0.012182536,0.012182683,0.012182686,0.012182711,390.837396,390.8403379,390.840532,390.841233,0,0,0,0,22.25170633,23.2056499,23.20764903,23.44926243,0.012177338,0.012177495,0.012177497,0.012177522,390.4819481,390.4841858,390.4843294,390.4848371
 04/16  03:30:00,17.2,0.011435781,388.0573199,0,22.21346481,23.14835239,23.14387187,23.40141916,0.012186907,0.012187044,0.012187048,0.012187072,390.7734956,390.7758101,390.7759646,390.776503,0,0,0,0,22.22918665,23.17558163,23.1750069,23.42482037,0.012182536,0.012182683,0.012182686,0.012182711,390.837396,390.8403379,390.840532,390.841233
 04/16  03:40:00,17.2,0.011439622,391.0572775,0,22.20172037,23.12361297,23.11415186,23.37900907,0.012190571,0.012190698,0.012190702,0.012190725,390.7007402,390.7024705,390.7025862,390.7029791,0,0,0,0,22.21346481,23.14835239,23.14387187,23.40141916,0.012186907,0.012187044,0.012187048,0.012187072,390.7734956,390.7758101,390.7759646,390.776503
 04/16  03:50:00,17.2,0.011443465,392.057235,0,22.19202267,23.10096956,23.08570562,23.35748485,0.012193655,0.012193771,0.012193775,0.012193797,390.7823905,390.7840677,390.7841757,390.7845758,0,0,0,0,22.20172037,23.12361297,23.11415186,23.37900907,0.012190571,0.012190698,0.012190702,0.012190725,390.7007402,390.7024705,390.7025862,390.7029791
 04/16  04:00:00,17.2,0.011447312,385.0571924,0,22.1834022,23.08009596,23.0584097,23.33675417,0.012196261,0.012196366,0.012196369,0.01219639,390.3633935,390.3636495,390.3636848,390.3636615,0,0,0,0,22.19202267,23.10096956,23.08570562,23.35748485,0.012193655,0.012193771,0.012193775,0.012193797,390.7823905,390.7840677,390.7841757,390.7845758
 04/16  04:10:00,17.11666667,0.011471011,389.0571499,0,22.17107777,23.05923179,23.03122424,23.31611366,0.012197516,0.012197609,0.012197612,0.012197631,389.9962036,389.9953823,389.9953635,389.9950186,0,0,0,0,22.1834022,23.08009596,23.0584097,23.33675417,0.012196261,0.012196366,0.012196369,0.01219639,390.3633935,390.3636495,390.3636848,390.3636615
 04/16  04:20:00,17.03333333,0.011494129,390.0571073,0,22.15349876,23.0373816,23.00352332,23.29513495,0.012196987,0.012197064,0.012197067,0.012197082,389.8569884,389.8558948,389.8558599,389.8554436,0,0,0,0,22.17107777,23.05923179,23.03122424,23.31611366,0.012197516,0.012197609,0.012197612,0.012197631,389.9962036,389.9953823,389.9953635,389.9950186
 04/16  04:30:00,16.95,0.011516668,394.0570647,0,22.13195259,23.0143172,22.97511878,23.27368089,0.012194693,0.012194751,0.012194753,0.012194764,390.1884247,390.1884105,390.1884071,390.1883649,0,0,0,0,22.15349876,23.0373816,23.00352332,23.29513495,0.012196987,0.012197064,0.012197067,0.012197082,389.8569884,389.8558948,389.8558599,389.8554436
 04/16  04:40:00,16.86666667,0.011538633,386.0570221,0,22.10822287,22.99014818,22.94602456,23.25174949,0.01219084,0.012190879,0.012190881,0.012190886,390.0591189,390.0587804,390.058774,390.0586186,0,0,0,0,22.13195259,23.0143172,22.97511878,23.27368089,0.012194693,0.012194751,0.012194753,0.012194764,390.1884247,390.1884105,390.1884071,390.1883649
 04/16  04:50:00,16.78333333,0.011560029,389.0569795,0,22.0834535,22.96504439,22.91630077,23.22937076,0.012185658,0.012185677,0.012185678,0.012185677,389.8446181,389.8437423,389.8437257,389.8433852,0,0,0,0,22.10822287,22.99014818,22.94602456,23.25174949,0.01219084,0.012190879,0.012190881,0.012190886,390.0591189,390.0587804,390.058774,390.0586186
 04/16  05:00:00,16.7,0.01158086,386.0569369,0,22.05812236,22.93914114,22.88599791,23.20656959,0.012179333,0.012179331,0.012179332,0.012179325,389.4239707,389.4220682,389.4220357,389.421329,0,0,0,0,22.0834535,22.96504439,22.91630077,23.22937076,0.012185658,0.012185677,0.012185678,0.012185677,389.8446181,389.8437423,389.8437257,389.8433852
 04/16  05:10:00,16.78333333,0.011560029,388.0568942,0,22.0311963,22.91216028,22.85494409,23.18322245,0.012173322,0.012173304,0.012173304,0.012173293,389.0999557,389.0974433,389.0974036,389.0964766,0,0,0,0,22.05812236,22.93914114,22.88599791,23.20656959,0.012179333,0.012179331,0.012179332,0.012179325,389.4239707,389.4220682,389.4220357,389.421329
 04/16  05:20:00,16.86666667,0.011538633,385.0568515,0,22.00249524,22.88397878,22.82304536,23.15925785,0.01216837,0.012168341,0.012168341,0.012168326,388.6424633,388.6390807,388.639038,388.6377799,0,0,0,0,22.0311963,22.91216028,22.85494409,23.18322245,0.012173322,0.012173304,0.012173304,0.012173293,389.0999557,389.0974433,389.0974036,389.0964766
 04/16  05:30:00,16.95,0.011516668,393.0568088,0,21.97246201,22.85463892,22.79029648,23.13466385,0.012164534,0.012164499,0.012164499,0.012164482,388.7995179,388.7970796,388.7970415,388.7961492,0,0,0,0,22.00249524,22.88397878,22.82304536,23.15925785,0.01216837,0.012168341,0.012168341,0.012168326,388.6424633,388.6390807,388.639038,388.6377799
 04/16  05:40:00,17.03333333,0.011494129,385.0567661,0,21.9420106,22.82546253,22.75721141,23.10951424,0.012161584,0.012161546,0.012161546,0.012161529,388.6536752,388.651235,388.6512059,388.6502976,0,0,0,0,21.97246201,22.85463892,22.79029648,23.13466385,0.012164534,0.012164499,0.012164499,0.012164482,388.7995179,388.7970796,388.7970415,388.7961492
 04/16  05:50:00,17.11666667,0.011471011,394.0567233,0,21.91168001,22.79758759,22.72402595,23.08387967,0.012159256,0.012159217,0.012159217,0.0121592,388.9953255,388.9942054,388.9941719,388.993787,0,0,0,0,21.9420106,22.82546253,22.75721141,23.10951424,0.012161584,0.012161546,0.012161546,0.012161529,388.6536752,388.651235,388.6512059,388.6502976
 04/16  06:00:00,17.2,0.011447312,386.0566805,0,21.88158464,22.77160217,22.69080187,23.05781074,0.012157338,0.0121573,0.0121573,0.012157284,388.972459,388.9714656,388.9714433,388.9710947,0,0,0,0,21.91168001,22.79758759,22.72402595,23.08387967,0.012159256,0.012159217,0.012159217,0.0121592,388.9953255,388.9942054,388.9941719,388.993787
 04/16  06:10:00,17.2,0.011445388,386.0566377,0,21.9321754,22.77621251,22.6754148,23.04483832,0.012156525,0.01215649,0.01215649,0.012156474,388.7716753,388.7702337,388.7702342,388.7696834,0,0,0,0,21.88158464,22.77160217,22.69080187,23.05781074,0.012157338,0.0121573,0.0121573,0.012157284,388.972459,388.9714656,388.9714433,388.9710947
 04/16  06:20:00,17.2,0.011443465,390.0565949,0,22.01740215,22.8030272,22.6728079,23.04129036,0.012156591,0.012156559,0.012156559,0.012156545,388.7095954,388.7080787,388.7080782,388.7074958,0,0,0,0,21.9321754,22.77621251,22.6754148,23.04483832,0.012156525,0.01215649,0.01215649,0.012156474,388.7716753,388.7702337,388.7702342,388.7696834
 04/16  06:30:00,17.2,0.011441543,392.0565521,0,22.09690494,22.84078013,22.67630229,23.04226867,0.012157062,0.012157033,0.012157033,0.012157021,388.8528466,388.8517809,388.8517288,388.8513613,0,0,0,0,22.01740215,22.8030272,22.6728079,23.04129036,0.012156591,0.012156559,0.012156559,0.012156545,388.7095954,388.7080787,388.7080782,388.7074958
 04/16  06:40:00,17.2,0.011439622,394.0565092,0,22.15972527,22.88298542,22.68246187,23.04526777,0.012157486,0.01215746,0.01215746,0.012157449,389.177841,389.1776305,389.1774522,389.1774985,0,0,0,0,22.09690494,22.84078013,22.67630229,23.04226867,0.012157062,0.012157033,0.012157033,0.012157021,388.8528466,388.8517809,388.8517288,388.8513613
 04/16  06:50:00,17.2,0.011437701,393.0564664,0,22.21092654,22.92751272,22.69032618,23.04960031,0.012157486,0.012157463,0.012157463,0.012157453,389.5198137,389.5204286,389.5201005,389.5205468,0,0,0,0,22.15972527,22.88298542,22.68246187,23.04526777,0.012157486,0.01215746,0.01215746,0.012157449,389.177841,389.1776305,389.1774522,389.1774985
 04/16  07:00:00,17.2,0.011435781,394.0564235,0,22.2576139,22.9740419,22.69990631,23.05529267,0.012156737,0.012156714,0.012156714,0.012156704,389.8690569,389.8704407,389.8699288,389.8707465,0,0,0,0,22.21092654,22.92751272,22.69032618,23.04960031,0.012157486,0.012157463,0.012157463,0.012157453,389.5198137,389.5204286,389.5201005,389.5205468
 04/16  07:10:00,17.66666667,0.011590895,386.0563805,0,22.30623985,23.0224728,22.71129047,23.06243532,0.012159484,0.01215947,0.012159468,0.012159461,389.8562132,389.8574603,389.8570226,389.8577644,0,0,0,0,22.2576139,22.9740419,22.69990631,23.05529267,0.012156737,0.012156714,0.012156714,0.012156704,389.8690569,389.8704407,389.8699288,389.8707465
 04/16  07:20:00,18.13333333,0.011743658,390.0563376,0,22.35808286,23.07276008,22.72453967,23.0710976,0.012168176,0.012168182,0.012168173,0.012168177,389.7963614,389.7973646,389.7970122,389.7976243,0,0,0,0,22.30623985,23.0224728,22.71129047,23.06243532,0.012159484,0.01215947,0.012159468,0.012159461,389.8562132,389.8574603,389.8570226,389.8577644
 04/16  07:30:00,18.6,0.011893814,390.0562946,0,22.41234949,23.12486916,22.73968627,23.08132598,0.012183259,0.0121833,0.012183277,0.012183297,389.773458,389.7743224,389.7740112,389.7745449,0,0,0,0,22.35808286,23.07276008,22.72453967,23.0710976,0.012168176,0.012168182,0.012168173,0.012168177,389.7963614,389.7973646,389.7970122,389.7976243
 04/16  07:40:00,19.06666667,0.012041101,385.0562517,0,22.46803408,23.17855895,22.75672863,23.09314257,0.012204261,0.012204347,0.012204302,0.012204344,389.565101,389.5654152,389.565364,389.5656266,0,0,0,0,22.41234949,23.12486916,22.73968627,23.08132598,0.012183259,0.0121833,0.012183277,0.012183297,389.773458,389.7743224,389.7740112,389.7745449
 04/16  07:50:00,19.53333333,0.012185243,388.0562087,0,22.52462112,23.2336308,22.77566128,23.10656648,0.012230509,0.012230649,0.012230576,0.012230643,389.3767795,389.3766319,389.3768102,389.3768458,0,0,0,0,22.46803408,23.17855895,22.75672863,23.09314257,0.012204261,0.012204347,0.012204302,0.012204344,389.565101,389.5654152,389.565364,389.5656266
 04/16  08:00:00,20,0.012325958,386.0561656,0,22.58196151,23.28997919,22.7964835,23.12161981,0.012261403,0.012261603,0.012261494,0.012261589,389.1544106,389.1537624,389.1542221,389.1540174,0,0,0,0,22.52462112,23.2336308,22.77566128,23.10656648,0.012230509,0.012230649,0.012230576,0.012230643,389.3767795,389.3766319,389.3768102,389.3768458
 04/16  08:10:00,20.36666667,0.012282651,385.0561226,0,22.63738512,23.34693954,22.81876743,23.13803531,0.012292354,0.012292609,0.012292465,0.012292584,388.874174,388.8729325,388.8737628,388.8732816,0,0,0,0,22.58196151,23.28997919,22.7964835,23.12161981,0.012261403,0.012261603,0.012261494,0.012261589,389.1544106,389.1537624,389.1542221,389.1540174
 04/16  08:20:00,20.73333333,0.012229951,390.0560795,0.0909091,22.69043607,23.40403005,22.84381584,23.15671053,0.01232058,0.01232088,0.012325405,0.012325548,388.7934519,388.7921223,390.0977076,390.0971188,0,0,0,0,22.63738512,23.34693954,22.81876743,23.13803531,0.012292354,0.012292609,0.012292465,0.012292584,388.874174,388.8729325,388.8737628,388.8732816
 04/16  08:30:00,21.1,0.012167507,390.0560364,0.272727,22.73694998,23.46112304,22.87405294,23.17932008,0.01234521,0.012345544,0.012366811,0.01236698,388.8477333,388.8466389,394.8039885,394.8031956,0,0,0,0,22.69043607,23.40403005,22.84381584,23.15671053,0.01232058,0.01232088,0.012325405,0.012325548,388.7934519,388.7921223,390.0977076,390.0971188
 04/16  08:40:00,21.46666667,0.012094958,386.0559933,0.181818,22.77912935,23.51825842,22.90589551,23.20350763,0.012366262,0.012366619,0.012405738,0.012405927,388.7739655,388.7727833,399.6867996,399.6853418,0,0,0,0,22.73694998,23.46112304,22.87405294,23.17932008,0.01234521,0.012345544,0.012366811,0.01236698,388.8477333,388.8466389,394.8039885,394.8031956
 04/16  08:50:00,21.83333333,0.012011936,390.0559502,0.272727,22.81955823,23.57552533,22.93987561,23.22965035,0.012383956,0.012384327,0.012443811,0.012444017,388.7750872,388.7740035,405.3381355,405.3357237,0,0,0,0,22.77912935,23.51825842,22.90589551,23.20350763,0.012366262,0.012366619,0.012405738,0.012405927,388.7739655,388.7727833,399.6867996,399.6853418
 04/16  09:00:00,22.2,0.011918068,391.0559071,0.454545,22.85958989,23.63301928,22.97852184,23.25947698,0.012398471,0.012398849,0.01248858,0.012488803,388.8872612,388.8865448,413.8351534,413.8314452,0,0,0,0,22.81955823,23.57552533,22.93987561,23.22965035,0.012383956,0.012384327,0.012443811,0.012444017,388.7750872,388.7740035,405.3381355,405.3357237
 04/16  09:10:00,22.48333333,0.011868182,392.0558639,0.363636,22.87172703,23.68721523,23.01460394,23.28858365,0.012409735,0.012410119,0.012532311,0.012532553,389.0268622,389.0265571,422.9711989,422.9663031,0,0,0,0,22.85958989,23.63301928,22.97852184,23.25947698,0.012398471,0.012398849,0.01248858,0.012488803,388.8872612,388.8865448,413.8351534,413.8314452
 04/16  09:20:00,22.76666667,0.011812449,390.0558207,0.454545,22.87487146,23.73941113,23.05014362,23.31806124,0.012421201,0.0124216,0.012579972,0.012580238,389.1165054,389.1164583,433.087004,433.0808475,0,0,0,0,22.87172703,23.68721523,23.01460394,23.28858365,0.012409735,0.012410119,0.012532311,0.012532553,389.0268622,389.0265571,422.9711989,422.9663031
 04/16  09:30:00,23.05,0.011750707,391.0557775,0.454545,22.88377012,23.79115939,23.0861575,23.34834453,0.012435027,0.012435451,0.012631128,0.012631419,389.1902447,389.1904121,443.4981752,443.4905559,0,0,0,0,22.87487146,23.73941113,23.05014362,23.31806124,0.012421201,0.0124216,0.012579972,0.012580238,389.1165054,389.1164583,433.087004,433.0808475
 04/16  09:40:00,23.33333333,0.011682793,391.0557343,0.181818,22.90133463,23.84256187,23.11815917,23.37629369,0.012451887,0.012452346,0.012670099,0.012670407,389.2613133,389.2616905,449.6887203,449.6794551,0,0,0,0,22.88377012,23.79115939,23.0861575,23.34834453,0.012435027,0.012435451,0.012631128,0.012631419,389.1902447,389.1904121,443.4981752,443.4905559
 04/16  09:50:00,23.61666667,0.011608538,391.055691,0.454545,22.92485831,23.89360963,23.15282505,23.40635792,0.012471746,0.01247225,0.012716368,0.012716696,389.3319541,389.3325395,457.0656516,457.0545803,0,0,0,0,22.90133463,23.84256187,23.11815917,23.37629369,0.012451887,0.012452346,0.012670099,0.012670407,389.2613133,389.2616905,449.6887203,449.6794551
 04/16  10:00:00,23.9,0.011527774,385.0556477,0.181818,22.95126824,23.94437545,23.18555288,23.43544689,0.012494397,0.012494953,0.012755783,0.012756126,389.2691529,389.2695066,461.636138,461.6230553,0,0,0,0,22.92485831,23.89360963,23.15282505,23.40635792,0.012471746,0.01247225,0.012716368,0.012716696,389.3319541,389.3325395,457.0656516,457.0545803
 04/16  10:10:00,24.18333333,0.011408235,384.0556044,0.272727,22.98028006,23.99537116,23.21891748,23.4652907,0.01251761,0.012518222,0.012793449,0.012793804,389.1028323,389.1026164,465.4613795,465.446163,0,0,0,0,22.95126824,23.94437545,23.18555288,23.43544689,0.012494397,0.012494953,0.012755783,0.012756126,389.2691529,389.2695066,461.636138,461.6230553
 04/16  10:20:00,24.46666667,0.011280765,384.0555611,0.272727,23.01179245,24.0469051,23.25376486,23.49645966,0.012539939,0.012540601,0.012830193,0.012830559,388.8995489,388.8986522,469.2388988,469.2215108,0,0,0,0,22.98028006,23.99537116,23.21891748,23.4652907,0.01251761,0.012518222,0.012793449,0.012793804,389.1028323,389.1026164,465.4613795,465.446163
 04/16  10:30:00,24.75,0.011145164,393.0555178,0.363636,23.0454227,24.09905502,23.29173647,23.53005942,0.012560806,0.012561513,0.012870374,0.012870752,388.8938858,388.8930118,474.5692166,474.5497969,0,0,0,0,23.01179245,24.0469051,23.25376486,23.49645966,0.012539939,0.012540601,0.012830193,0.012830559,388.8995489,388.8986522,469.2388988,469.2215108
 04/16  10:40:00,25.03333333,0.011001231,393.0554744,0.363636,23.08066636,24.15167513,23.33203331,23.56552823,0.012580053,0.012580799,0.01291157,0.012911959,389.0178524,389.0174532,480.7584497,480.7370593,0,0,0,0,23.0454227,24.09905502,23.29173647,23.53005942,0.012560806,0.012561513,0.012870374,0.012870752,388.8938858,388.8930118,474.5692166,474.5497969
 04/16  10:50:00,25.31666667,0.010848765,385.0554311,0.363636,23.11713436,24.20459934,23.37382298,23.60228122,0.012597623,0.012598402,0.012951386,0.012951783,389.0091064,389.0086891,486.8956623,486.8721518,0,0,0,0,23.08066636,24.15167513,23.33203331,23.56552823,0.012580053,0.012580799,0.01291157,0.012911959,389.0178524,389.0174532,480.7584497,480.7370593
 04/16  11:00:00,25.6,0.010687556,394.0553877,0.454545,23.15460752,24.25770423,23.41829664,23.6411001,0.012613451,0.012614255,0.012993515,0.012993922,389.0922259,389.0921272,494.2459102,494.2202933,0,0,0,0,23.11713436,24.20459934,23.37382298,23.60228122,0.012597623,0.012598402,0.012951386,0.012951783,389.0091064,389.0086891,486.8956623,486.8721518
 04/16  11:10:00,25.78333333,0.010806414,393.0553442,0.272727,23.19135104,24.31042609,23.46127516,23.67916035,0.012625263,0.012626078,0.013023883,0.01302429,389.2323611,389.2327825,499.5097708,499.4820645,0,0,0,0,23.15460752,24.25770423,23.41829664,23.6411001,0.012613451,0.012614255,0.012993515,0.012993922,389.0922259,389.0921272,494.2459102,494.2202933
 04/16  11:20:00,25.96666667,0.01092645,392.0553008,0.545455,23.22692918,24.36245169,23.5079416,23.71992718,0.012631642,0.012632448,0.013057354,0.013057761,389.3666466,389.3675515,507.1240369,507.0942071,0,0,0,0,23.19135104,24.31042609,23.46127516,23.67916035,0.012625263,0.012626078,0.013023883,0.01302429,389.2323611,389.2327825,499.5097708,499.4820645
 04/16  11:30:00,26.15,0.011047672,390.0552573,0.545455,23.26188523,24.41371139,23.5574231,23.76280689,0.012632126,0.012632901,0.013091038,0.013091444,389.4403901,389.4415359,516.3616677,516.3296226,0,0,0,0,23.22692918,24.36245169,23.5079416,23.71992718,0.012631642,0.012632448,0.013057354,0.013057761,389.3666466,389.3675515,507.1240369,507.0942071
 04/16  11:40:00,26.33333333,0.011170092,390.0552139,0.545455,23.29683827,24.46436767,23.6082518,23.80685769,0.012626705,0.012627428,0.013120382,0.013120783,389.4758715,389.477106,525.9894894,525.9551488,0,0,0,0,23.26188523,24.41371139,23.5574231,23.76280689,0.012632126,0.012632901,0.013091038,0.013091444,389.4403901,389.4415359,516.3616677,516.3296226
 04/16  11:50:00,26.51666667,0.011293719,386.0551704,0.181818,23.33207019,24.5145688,23.65328922,23.84729871,0.012615476,0.012616126,0.013123713,0.013124095,389.409962,389.4108888,529.9375095,529.900823,0,0,0,0,23.29683827,24.46436767,23.6082518,23.80685769,0.012626705,0.012627428,0.013120382,0.013120783,389.4758715,389.477106,525.9894894,525.9551488
 04/16  12:00:00,26.7,0.011418566,388.0551268,0.0909091,23.36803194,24.56483796,23.69327933,23.88460621,0.012598522,0.01259908,0.013103308,0.01310366,389.3329776,389.3335639,528.9051631,528.8662372,0,0,0,0,23.33207019,24.5145688,23.65328922,23.84729871,0.012615476,0.012616126,0.013123713,0.013124095,389.409962,389.4108888,529.9375095,529.900823
 04/16  12:10:00,26.88333333,0.011508886,389.0550833,0,23.40690027,24.61616154,23.73037502,23.92019029,0.012578249,0.012578703,0.013067212,0.013067526,389.2907033,389.2910984,524.4960183,524.4550703,0,0,0,0,23.36803194,24.56483796,23.69327933,23.88460621,0.012598522,0.01259908,0.013103308,0.01310366,389.3329776,389.3335639,528.9051631,528.8662372
 04/16  12:20:00,27.06666667,0.011599636,385.0550397,0.181818,23.44914772,24.66903353,23.77063035,23.95809527,0.012556092,0.012556439,0.013034761,0.013035041,389.1855207,389.1854775,521.5499056,521.5071061,0,0,0,0,23.40690027,24.61616154,23.73037502,23.92019029,0.012578249,0.012578703,0.013067212,0.013067526,389.2907033,389.2910984,524.4960183,524.4550703
 04/16  12:30:00,27.25,0.011690814,394.0549961,0.272727,23.49411044,24.72340854,23.8157075,23.99942664,0.012532437,0.012532674,0.013011519,0.013011771,389.2339015,389.2340568,521.7125082,521.6681238,0,0,0,0,23.44914772,24.66903353,23.77063035,23.95809527,0.012556092,0.012556439,0.013034761,0.013035041,389.1855207,389.1854775,521.5499056,521.5071061
 04/16  12:40:00,27.43333333,0.011782417,386.0549525,0.363636,23.5409341,24.77906997,23.86544249,24.04404291,0.012507174,0.012507298,0.012997182,0.012997411,389.2133533,389.213419,524.7073627,524.661468,0,0,0,0,23.49411044,24.72340854,23.8157075,23.99942664,0.012532437,0.012532674,0.013011519,0.013011771,389.2339015,389.2340568,521.7125082,521.6681238
 04/16  12:50:00,27.61666667,0.011874444,393.0549089,0.363636,23.58902481,24.83580752,23.91773243,24.09050529,0.012480074,0.012480083,0.012985413,0.012985621,389.2757309,389.2760504,529.0018209,528.9545427,0,0,0,0,23.5409341,24.77906997,23.86544249,24.04404291,0.012507174,0.012507298,0.012997182,0.012997411,389.2133533,389.213419,524.7073627,524.661468
 04/16  13:00:00,27.8,0.011966894,389.0548653,0.545455,23.63810351,24.89356899,23.97446813,24.14007351,0.012450925,0.012450812,0.012981804,0.012981996,389.3134021,389.3138646,536.0903384,536.04171,0,0,0,0,23.58902481,24.83580752,23.91773243,24.09050529,0.012480074,0.012480083,0.012985413,0.012985621,389.2757309,389.2760504,529.0018209,528.9545427
 04/16  13:10:00,27.61666667,0.011876441,384.0548216,0.454545,23.68456749,24.95118319,24.0317437,24.19011066,0.012418947,0.012418706,0.012975548,0.012975724,389.2111651,389.211182,543.0887436,543.0387315,0,0,0,0,23.63810351,24.89356899,23.97446813,24.14007351,0.012450925,0.012450812,0.012981804,0.012981996,389.3134021,389.3138646,536.0903384,536.04171
 04/16  13:20:00,27.43333333,0.011786379,394.0547779,0.363636,23.72750728,25.00795187,24.08677241,24.23871704,0.012383717,0.012383338,0.012958939,0.012959095,389.2463672,389.2465328,548.2655994,548.2143365,0,0,0,0,23.68456749,24.95118319,24.0317437,24.19011066,0.012418947,0.012418706,0.012975548,0.012975724,389.2111651,389.211182,543.0887436,543.0387315
 04/16  13:30:00,27.25,0.01169671,387.0547342,0.363636,23.76789287,25.06369191,24.14015845,24.28626423,0.012345144,0.012344616,0.012934126,0.012934259,389.2387105,389.2388365,552.0586897,552.0062427,0,0,0,0,23.72750728,25.00795187,24.08677241,24.23871704,0.012383717,0.012383338,0.012958939,0.012959095,389.2463672,389.2465328,548.2655994,548.2143365
 04/16  13:40:00,27.06666667,0.011607436,391.0546905,0.454545,23.80700115,25.1183656,24.19438111,24.33437074,0.012303277,0.01230259,0.012908797,0.012908909,389.2672488,389.267493,556.6529434,556.5994244,0,0,0,0,23.76789287,25.06369191,24.14015845,24.28626423,0.012345144,0.012344616,0.012934126,0.012934259,389.2387105,389.2388365,552.0586897,552.0062427
 04/16  13:50:00,26.88333333,0.011518558,394.0546467,0.454545,23.84556766,25.17190497,24.24925035,24.38287646,0.012258198,0.012257342,0.012882488,0.01288258,389.390673,389.3914461,561.957146,561.9026915,0,0,0,0,23.80700115,25.1183656,24.19438111,24.33437074,0.012303277,0.01230259,0.012908797,0.012908909,389.2672488,389.267493,556.6529434,556.5994244
 04/16  14:00:00,26.7,0.011430079,390.054603,0.454545,23.88387584,25.22416206,24.30418069,24.43136535,0.012209976,0.012208943,0.012853523,0.012853594,389.4768921,389.4780131,567.3575501,567.3022375,0,0,0,0,23.84556766,25.17190497,24.24925035,24.38287646,0.012258198,0.012257342,0.012882488,0.01288258,389.390673,389.3914461,561.957146,561.9026915
 04/16  14:10:00,26.88333333,0.011520494,392.0545592,0.545455,23.92010181,25.27442528,24.36013652,24.48046854,0.01215829,0.012157068,0.012825411,0.012825463,389.5647783,389.5662446,573.949896,573.8938171,0,0,0,0,23.88387584,25.22416206,24.30418069,24.43136535,0.012209976,0.012208943,0.012853523,0.012853594,389.4768921,389.4780131,567.3575501,567.3022375
 04/16  14:20:00,27.06666667,0.01161134,389.0545153,0.363636,23.9537462,25.32226499,24.41299835,24.52740115,0.012103001,0.01210158,0.012786083,0.012786114,389.5930311,389.5945642,578.3879889,578.3312205,0,0,0,0,23.92010181,25.27442528,24.36013652,24.48046854,0.01215829,0.012157068,0.012825411,0.012825463,389.5647783,389.5662446,573.949896,573.8938171
 04/16  14:30:00,27.25,0.011702613,393.0544715,0.363636,23.98522588,25.3682329,24.46325812,24.57246391,0.012044161,0.01204253,0.012737335,0.012737344,389.6704477,389.6722706,581.2622889,581.2049592,0,0,0,0,23.9537462,25.32226499,24.41299835,24.52740115,0.012103001,0.01210158,0.012786083,0.012786114,389.5930311,389.5945642,578.3879889,578.3312205
 04/16  14:40:00,27.43333333,0.011794311,384.0544277,0.545455,24.01495291,25.41220458,24.51515013,24.61845406,0.011981904,0.011980054,0.012692331,0.01269232,389.5911555,389.5925397,585.9533119,585.8954775,0,0,0,0,23.98522588,25.3682329,24.46325812,24.57246391,0.012044161,0.01204253,0.012737335,0.012737344,389.6704477,389.6722706,581.2622889,581.2049592
 04/16  14:50:00,27.61666667,0.011886436,388.0543838,0.545455,24.04330693,25.45401204,24.56797054,24.66487785,0.011916381,0.011914302,0.01264917,0.012649141,389.4945119,389.4953922,592.0366447,591.9784092,0,0,0,0,24.01495291,25.41220458,24.51515013,24.61845406,0.011981904,0.011980054,0.012692331,0.01269232,389.5911555,389.5925397,585.9533119,585.8954775
 04/16  15:00:00,27.8,0.011978983,390.0543399,0.454545,24.07049179,25.49365013,24.61889653,24.71022748,0.011847733,0.011845418,0.012599444,0.012599398,389.4606675,389.4613548,597.2387337,597.1802228,0,0,0,0,24.04330693,25.45401204,24.56797054,24.66487785,0.011916381,0.011914302,0.01264917,0.012649141,389.4945119,389.4953922,592.0366447,591.9784092
 04/16  15:10:00,27.7,0.011828603,391.054296,0.454545,24.09447175,25.53045267,24.66757554,24.75428882,0.011777924,0.011775373,0.012545081,0.012545018,389.4915655,389.4923719,601.5504344,601.4917635,0,0,0,0,24.07049179,25.49365013,24.61889653,24.71022748,0.011847733,0.011845418,0.012599444,0.012599398,389.4606675,389.4613548,597.2387337,597.1802228
 04/16  15:20:00,27.6,0.011679578,389.054252,0.454545,24.115037,25.56434951,24.71439275,24.79724292,0.011708183,0.011705403,0.012488886,0.012488807,389.5072709,389.5081198,605.3241337,605.2653806,0,0,0,0,24.09447175,25.53045267,24.66757554,24.75428882,0.011777924,0.011775373,0.012545081,0.012545018,389.4915655,389.4923719,601.5504344,601.4917635
 04/16  15:30:00,27.5,0.011531898,385.0542081,0.363636,24.13311511,25.59538772,24.75804523,24.83814104,0.011638931,0.011635931,0.012427462,0.012427368,389.4143024,389.4146702,607.4147737,607.3559763,0,0,0,0,24.115037,25.56434951,24.71439275,24.79724292,0.011708183,0.011705403,0.012488886,0.012488807,389.5072709,389.5081198,605.3241337,605.2653806
 04/16  15:40:00,27.4,0.011385552,385.0541641,0.181818,24.14986,25.62370718,24.79613153,24.87530309,0.011570209,0.011566998,0.012353472,0.012353361,389.2583857,389.2579835,605.8377227,605.7789164,0,0,0,0,24.13311511,25.59538772,24.75804523,24.83814104,0.011638931,0.011635931,0.012427462,0.012427368,389.4143024,389.4146702,607.4147737,607.3559763
 04/16  15:50:00,27.3,0.011240529,392.0541201,0.454545,24.16604105,25.64946596,24.83550256,24.91327001,0.011501961,0.011498547,0.012287468,0.012287342,389.2389676,389.2384872,606.4648895,606.4061493,0,0,0,0,24.14986,25.62370718,24.79613153,24.87530309,0.011570209,0.011566998,0.012353472,0.012353361,389.2583857,389.2579835,605.8377227,605.7789164
 04/16  16:00:00,27.2,0.011096822,392.0540761,0.272727,24.181967,25.67281388,24.87280876,24.94978856,0.011434143,0.011430535,0.012219145,0.012219005,389.3161544,389.3160726,606.4325452,606.373923,0,0,0,0,24.16604105,25.64946596,24.83550256,24.91327001,0.011501961,0.011498547,0.012287468,0.012287342,389.2389676,389.2384872,606.4648895,606.4061493
 04/16  16:10:00,27.11666667,0.011232937,388.054032,0.454545,24.19948725,25.69433457,24.91144859,24.98712568,0.011367992,0.011364205,0.01215915,0.012158998,389.3400611,389.3401019,608.1783282,608.1198292,0,0,0,0,24.181967,25.67281388,24.87280876,24.94978856,0.011434143,0.011430535,0.012219145,0.012219005,389.3161544,389.3160726,606.4325452,606.373923
 04/16  16:20:00,27.03333333,0.01136748,393.053988,0.272727,24.21910607,25.71452427,24.94771945,25.02279876,0.011304251,0.011300302,0.012096373,0.01209621,389.4224035,389.4228475,608.5515876,608.4932384,0,0,0,0,24.19948725,25.69433457,24.91144859,24.98712568,0.011367992,0.011364205,0.01215915,0.012158998,389.3400611,389.3401019,608.1783282,608.1198292
 04/16  16:30:00,26.95,0.011500457,393.0539439,0.272727,24.24024654,25.73356418,24.98194497,25.05700152,0.011243107,0.011239017,0.012031762,0.012031588,389.5487919,389.5498395,607.7461354,607.6879536,0,0,0,0,24.21910607,25.71452427,24.94771945,25.02279876,0.011304251,0.011300302,0.012096373,0.01209621,389.4224035,389.4228475,608.5515876,608.4932384
 04/16  16:40:00,26.86666667,0.011631878,392.0538998,0.272727,24.26237567,25.7517304,25.0150718,25.09034807,0.011184488,0.011180276,0.01196792,0.011967736,389.6675795,389.669169,606.4468089,606.3887952,0,0,0,0,24.24024654,25.73356418,24.98194497,25.05700152,0.011243107,0.011239017,0.012031762,0.012031588,389.5487919,389.5498395,607.7461354,607.6879536
 04/16  16:50:00,26.78333333,0.011761753,389.0538557,0.545455,24.28508973,25.76919455,25.05244953,25.12643001,0.011128262,0.011123945,0.01192082,0.01192063,389.7056262,389.7073396,609.0138622,608.9560008,0,0,0,0,24.26237567,25.7517304,25.0150718,25.09034807,0.011184488,0.011180276,0.01196792,0.011967736,389.6675795,389.669169,606.4468089,606.3887952
 04/16  17:00:00,26.7,0.01189009,392.0538115,0.454545,24.30808556,25.78603218,25.09071834,25.16303131,0.011074305,0.011069899,0.011880191,0.011879996,389.7595124,389.7614179,612.7504393,612.69274,0,0,0,0,24.28508973,25.76919455,25.05244953,25.12643001,0.011128262,0.011123945,0.01192082,0.01192063,389.7056262,389.7073396,609.0138622,608.9560008
 04/16  17:10:00,26.51666667,0.011833966,389.0537673,0.363636,24.32778905,25.80137051,25.1262864,25.1977506,0.011021252,0.011016766,0.011835376,0.011835177,389.7708501,389.7727334,615.0419326,614.9843871,0,0,0,0,24.30808556,25.78603218,25.09071834,25.16303131,0.011074305,0.011069899,0.011880191,0.011879996,389.7595124,389.7614179,612.7504393,612.69274
 04/16  17:20:00,26.33333333,0.011777481,393.0537232,0.454545,24.34315401,25.81473482,25.16077608,25.23165697,0.010968254,0.010963693,0.011791358,0.011791154,389.8401793,389.8423208,617.5937974,617.5364128,0,0,0,0,24.32778905,25.80137051,25.1262864,25.1977506,0.011021252,0.011016766,0.011835376,0.011835177,389.7708501,389.7727334,615.0419326,614.9843871
 04/16  17:30:00,26.15,0.011720647,385.0536789,0.181818,24.35503518,25.82606851,25.18943976,25.26154164,0.010915024,0.01091039,0.01173372,0.011733509,389.7764819,389.7782302,616.3276181,616.2703412,0,0,0,0,24.34315401,25.81473482,25.16077608,25.23165697,0.010968254,0.010963693,0.011791358,0.011791154,389.8401793,389.8423208,617.5937974,617.5364128
 04/16  17:40:00,25.96666667,0.011663476,387.0536347,0.0909091,24.36466363,25.83551852,25.21236186,25.28740421,0.010861542,0.010856836,0.011662601,0.011662381,389.6648333,389.6659701,611.3736538,611.3164361,0,0,0,0,24.35503518,25.82606851,25.18943976,25.26154164,0.010915024,0.01091039,0.01173372,0.011733509,389.7764819,389.7782302,616.3276181,616.2703412
 04/16  17:50:00,25.78333333,0.011605982,392.0535905,0,24.372871,25.84325433,25.23055825,25.3098714,0.010807848,0.010803074,0.011580947,0.011580714,389.6590538,389.6601138,603.6858013,603.6286246,0,0,0,0,24.36466363,25.83551852,25.21236186,25.28740421,0.010861542,0.010856836,0.011662601,0.011662381,389.6648333,389.6659701,611.3736538,611.3164361
 04/16  18:00:00,25.6,0.011548177,390.0535462,0,24.38004204,25.84941064,25.24633636,25.33045455,0.01075398,0.010749138,0.01149565,0.011495404,389.6839672,389.685105,595.0747337,595.0175605,0,0,0,0,24.372871,25.84325433,25.23055825,25.3098714,0.010807848,0.010803074,0.011580947,0.011580714,389.6590538,389.6601138,603.6858013,603.6286246
 04/16  18:10:00,25.03333333,0.011733843,388.0535019,0,24.38619706,25.85395387,25.26094694,25.34998114,0.010702703,0.01069781,0.011413321,0.011413062,389.6647082,389.6657086,586.5190745,586.4618532,0,0,0,0,24.38004204,25.84941064,25.24633636,25.33045455,0.01075398,0.010749138,0.01149565,0.011495404,389.6839672,389.685105,595.0747337,595.0175605
 04/16  18:20:00,24.46666667,0.011892605,392.0534576,0,24.39133245,25.85687976,25.27475326,25.36869924,0.01065562,0.010650698,0.011336726,0.011336454,389.7007533,389.7018864,578.4370707,578.3797891,0,0,0,0,24.38619706,25.85395387,25.26094694,25.34998114,0.010702703,0.01069781,0.011413321,0.011413062,389.6647082,389.6657086,586.5190745,586.4618532
 04/16  18:30:00,23.9,0.012025822,387.0534133,0,24.39548102,25.85822984,25.28774651,25.38661221,0.010613087,0.01060816,0.011266227,0.011265945,389.6684448,389.6693779,570.7061665,570.6487796,0,0,0,0,24.39133245,25.85687976,25.27475326,25.36869924,0.01065562,0.010650698,0.011336726,0.011336454,389.7007533,389.7018864,578.4370707,578.3797891
 04/16  18:40:00,23.33333333,0.012134814,392.0533689,0,24.39891161,25.85823252,25.29988164,25.40369853,0.010574887,0.010569976,0.01120137,0.011201077,389.6943522,389.6953706,563.3887169,563.3312285,0,0,0,0,24.39548102,25.85822984,25.28774651,25.38661221,0.010613087,0.01060816,0.011266227,0.011265945,389.6684448,389.6693779,570.7061665,570.6487796
 04/16  18:50:00,22.76666667,0.012220857,391.0533245,0,24.4018081,25.85709214,25.31113488,25.41994926,0.010540669,0.010535794,0.011141626,0.011141324,389.7461079,389.7473327,556.4039004,556.346308,0,0,0,0,24.39891161,25.85823252,25.29988164,25.40369853,0.010574887,0.010569976,0.01120137,0.011201077,389.6943522,389.6953706,563.3887169,563.3312285
 04/16  19:00:00,22.2,0.012285188,391.0532801,0,24.40420513,25.8549431,25.3214999,25.43536593,0.010510114,0.010505291,0.011086582,0.011086273,389.8024727,389.8039178,549.7051688,549.6474672,0,0,0,0,24.4018081,25.85709214,25.31113488,25.41994926,0.010540669,0.010535794,0.011141626,0.011141324,389.7461079,389.7473327,556.4039004,556.346308
 04/16  19:10:00,22.01666667,0.012370191,386.0532357,0,24.45544324,25.85830422,25.3364182,25.45340302,0.010475674,0.010470989,0.011016652,0.011016336,389.6662421,389.6669903,539.763025,539.7051694,0,0,0,0,24.40420513,25.8549431,25.3214999,25.43536593,0.010510114,0.010505291,0.011086582,0.011086273,389.8024727,389.8039178,549.7051688,549.6474672
 04/16  19:20:00,21.83333333,0.012451507,387.0531913,0,24.51067049,25.86254237,25.35255522,25.47195558,0.010447632,0.010443175,0.010947804,0.010947485,389.4608041,389.4605865,528.2660524,528.2081854,0,0,0,0,24.45544324,25.85830422,25.3364182,25.45340302,0.010475674,0.010470989,0.011016652,0.011016336,389.6662421,389.6669903,539.763025,539.7051694
 04/16  19:30:00,21.65,0.012529196,394.0531468,0,24.54141246,25.86371904,25.36683916,25.48907437,0.010432904,0.010428742,0.010892733,0.010892418,389.5575816,389.557767,517.1838436,517.1263226,0,0,0,0,24.51067049,25.86254237,25.35255522,25.47195558,0.010447632,0.010443175,0.010947804,0.010947485,389.4608041,389.4605865,528.2660524,528.2081854
 04/16  19:40:00,21.46666667,0.01260332,388.0531023,0,24.54641811,25.86044496,25.37799566,25.50393399,0.010432962,0.010429137,0.010855416,0.010855112,389.5872825,389.5875813,506.8412828,506.7842991,0,0,0,0,24.54141246,25.86371904,25.36683916,25.48907437,0.010432904,0.010428742,0.010892733,0.010892418,389.5575816,389.557767,517.1838436,517.1263226
 04/16  19:50:00,21.28333333,0.012673939,389.0530579,0,24.53510827,25.85280701,25.38585346,25.51640061,0.010446488,0.01044303,0.010834928,0.01083464,389.5654475,389.5656343,497.3651256,497.3088291,0,0,0,0,24.54641811,25.86044496,25.37799566,25.50393399,0.010432962,0.010429137,0.010855416,0.010855112,389.5872825,389.5875813,506.8412828,506.7842991
 04/16  20:00:00,21.1,0.012741112,393.0530133,0,24.51579474,25.84132405,25.39060466,25.52657085,0.010471482,0.010468409,0.010828919,0.010828652,389.6977801,389.6985161,488.869119,488.8136994,0,0,0,0,24.53510827,25.85280701,25.38585346,25.51640061,0.010446488,0.01044303,0.010834928,0.01083464,389.5654475,389.5656343,497.3651256,497.3088291
 04/16  20:10:00,21.01666667,0.012754562,387.0529688,0,24.49627765,25.82749489,25.39304899,25.53495515,0.010507474,0.0105048,0.010836522,0.01083628,389.6677565,389.6683091,480.9259177,480.871384,0,0,0,0,24.51579474,25.84132405,25.39060466,25.52657085,0.010471482,0.010468409,0.010828919,0.010828652,389.6977801,389.6985161,488.869119,488.8136994
 04/16  20:20:00,20.93333333,0.012767491,392.0529242,0,24.47887002,25.81223922,25.39368763,25.54187494,0.010553836,0.010551575,0.010856809,0.010856595,389.7296551,389.7304264,473.7092138,473.6556771,0,0,0,0,24.49627765,25.82749489,25.39304899,25.53495515,0.010507474,0.0105048,0.010836522,0.01083628,389.6677565,389.6683091,480.9259177,480.871384
 04/16  20:30:00,20.85,0.012779907,391.0528796,0,24.46283087,25.7959006,25.39271608,25.54745397,0.010609605,0.010607764,0.010888603,0.010888422,389.8298353,389.8309751,467.1072099,467.0547414,0,0,0,0,24.47887002,25.81223922,25.39368763,25.54187494,0.010553836,0.010551575,0.010856809,0.010856595,389.7296551,389.7304264,473.7092138,473.6556771
 04/16  20:40:00,20.76666667,0.012791813,385.052835,0,24.44693851,25.77855698,25.39018855,25.55172423,0.01067369,0.010672272,0.010930641,0.010930495,389.6732163,389.6735981,460.7777864,460.7262962,0,0,0,0,24.46283087,25.7959006,25.39271608,25.54745397,0.010609605,0.010607764,0.010888603,0.010888422,389.8298353,389.8309751,467.1072099,467.0547414
 04/16  20:50:00,20.68333333,0.012803212,388.0527904,0,24.43047715,25.7602218,25.38612485,25.55469518,0.010745025,0.010744027,0.010981705,0.010981599,389.4902484,389.4898101,454.9115211,454.8610396,0,0,0,0,24.44693851,25.77855698,25.39018855,25.55172423,0.01067369,0.010672272,0.010930641,0.010930495,389.6732163,389.6735981,460.7777864,460.7262962
 04/16  21:00:00,20.6,0.01281411,388.0527458,0,24.41321892,25.74091475,25.38054827,25.55637867,0.010822636,0.01082205,0.011040679,0.011040613,389.3438065,389.3427704,449.5335873,449.4841719,0,0,0,0,24.43047715,25.7602218,25.38612485,25.55469518,0.010745025,0.010744027,0.010981705,0.010981599,389.4902484,389.4898101,454.9115211,454.8610396
 04/16  21:10:00,20.5,0.012811058,388.0527011,0,24.39815032,25.72147262,25.37396979,25.55711517,0.010902307,0.010902109,0.011103206,0.011103182,389.2305127,389.2290734,444.6054947,444.5571945,0,0,0,0,24.41321892,25.74091475,25.38054827,25.55637867,0.010822636,0.01082205,0.011040679,0.011040613,389.3438065,389.3427704,449.5335873,449.4841719
 04/16  21:20:00,20.4,0.012807486,392.0526564,0,24.38599935,25.70237132,25.36670664,25.55712031,0.010981502,0.010981657,0.01116662,0.011166636,389.3093881,389.3083962,440.2540696,440.2070282,0,0,0,0,24.39815032,25.72147262,25.37396979,25.55711517,0.010902307,0.010902109,0.011103206,0.011103182,389.2305127,389.2290734,444.6054947,444.5571945
 04/16  21:30:00,20.3,0.0128034,387.0526117,0,24.37582353,25.68368788,25.35886092,25.5564688,0.011059375,0.011059847,0.011229964,0.011230018,389.2792209,389.2781902,436.1465251,436.1006899,0,0,0,0,24.38599935,25.70237132,25.36670664,25.55712031,0.010981502,0.010981657,0.01116662,0.011166636,389.3093881,389.3083962,440.2540696,440.2070282
 04/16  21:40:00,20.2,0.012798808,394.052567,0,24.36650181,25.66533318,25.35043434,25.55516873,0.011135856,0.011136611,0.011293069,0.01129316,389.4542489,389.4540327,432.5701595,432.5256863,0,0,0,0,24.37582353,25.68368788,25.35886092,25.5564688,0.011059375,0.011059847,0.011229964,0.011230018,389.2792209,389.2781902,436.1465251,436.1006899
 04/16  21:50:00,20.1,0.012793713,390.0525222,0,24.35727376,25.64719053,25.34140567,25.55321221,0.011211056,0.011212065,0.011355954,0.01135608,389.5920097,389.5923921,429.2557094,429.2125818,0,0,0,0,24.36650181,25.66533318,25.35043434,25.55516873,0.011135856,0.011136611,0.011293069,0.01129316,389.4542489,389.4540327,432.5701595,432.5256863
 04/16  22:00:00,20,0.012788122,390.0524775,0,24.34782776,25.62916349,25.33175889,25.55059391,0.01128506,0.011286295,0.011418619,0.011418778,389.6654197,389.6660805,426.1521872,426.1103687,0,0,0,0,24.35727376,25.64719053,25.34140567,25.55321221,0.011211056,0.011212065,0.011355954,0.01135608,389.5920097,389.5923921,429.2557094,429.2125818
 04/16  22:10:00,19.9,0.012782039,388.0524327,0,24.33722007,25.6002739,25.3156042,25.54250091,0.011389372,0.011390869,0.011507458,0.011507659,389.5510021,389.5511405,421.7119201,421.6719982,0,0,0,0,24.34782776,25.62916349,25.33175889,25.55059391,0.01128506,0.011286295,0.011418619,0.011418778,389.6654197,389.6660805,426.1521872,426.1103687
 04/16  22:20:00,19.8,0.012775471,387.0523879,0,24.32432339,25.56538694,25.29514779,25.53066232,0.011503081,0.011504801,0.01160437,0.011604611,389.2639297,389.2629368,416.7433806,416.7057263,0,0,0,0,24.33722007,25.6002739,25.3156042,25.54250091,0.011389372,0.011390869,0.011507458,0.011507659,389.5510021,389.5511405,421.7119201,421.6719982
 04/16  22:30:00,19.7,0.012768425,388.052343,0,24.30925327,25.52959202,25.27290255,25.51708034,0.011607912,0.011609768,0.011693689,0.011693959,389.0145973,389.0127859,412.1875276,412.1523778,0,0,0,0,24.32432339,25.56538694,25.29514779,25.53066232,0.011503081,0.011504801,0.01160437,0.011604611,389.2639297,389.2629368,416.7433806,416.7057263
 04/16  22:40:00,19.6,0.012760903,385.0522982,0,24.29266965,25.49571945,25.2500609,25.50271794,0.011697392,0.011699296,0.011769894,0.01177018,388.5867829,388.5836422,408.0897869,408.0570294,0,0,0,0,24.30925327,25.52959202,25.27290255,25.51708034,0.011607912,0.011609768,0.011693689,0.011693959,389.0145973,389.0127859,412.1875276,412.1523778
 04/16  22:50:00,19.5,0.012752913,389.0522533,0,24.275129,25.46424352,25.22691293,25.48782329,0.011772032,0.011773916,0.011833431,0.011833723,388.4175913,388.4142863,404.8670948,404.8368996,0,0,0,0,24.29266965,25.49571945,25.2500609,25.50271794,0.011697392,0.011699296,0.011769894,0.01177018,388.5867829,388.5836422,408.0897869,408.0570294
 04/16  23:00:00,19.4,0.01274446,394.0522084,0,24.25692803,25.43471237,25.20341609,25.47237893,0.011834407,0.011836228,0.011886509,0.011886799,388.8600692,388.8588818,402.7658396,402.7386106,0,0,0,0,24.275129,25.46424352,25.22691293,25.48782329,0.011772032,0.011773916,0.011833431,0.011833723,388.4175913,388.4142863,404.8670948,404.8368996
 04/16  23:10:00,19.31666667,0.012751192,386.0521635,0,24.23137274,25.40465092,25.17832175,25.4555448,0.011886401,0.011888129,0.011930653,0.011930936,388.9120633,388.9112956,400.6785166,400.6537333,0,0,0,0,24.25692803,25.43471237,25.20341609,25.47237893,0.011834407,0.011836228,0.011886509,0.011886799,388.8600692,388.8588818,402.7658396,402.7386106
 04/16  23:20:00,19.23333333,0.012757487,394.0521186,0,24.19720518,25.37269624,25.15090827,25.43682255,0.011929417,0.011931034,0.011967003,0.011967273,389.2977556,389.2985137,399.2565621,399.2343699,0,0,0,0,24.23137274,25.40465092,25.17832175,25.4555448,0.011886401,0.011888129,0.011930653,0.011930936,388.9120633,388.9112956,400.6785166,400.6537333
 04/16  23:30:00,19.15,0.012763349,384.0520736,0,24.1539251,25.33858197,25.12101471,25.41608445,0.011964579,0.011966074,0.011996493,0.011996748,389.0758948,389.0757366,397.5011867,397.4808438,0,0,0,0,24.19720518,25.37269624,25.15090827,25.43682255,0.011929417,0.011931034,0.011967003,0.011967273,389.2977556,389.2985137,399.2565621,399.2343699
 04/16  23:40:00,19.06666667,0.012768782,389.0520286,0,24.10346293,25.30168669,25.08873643,25.39337489,0.011992841,0.011994209,0.012019927,0.012020165,388.8802481,388.8793727,396.0062951,395.9877101,0,0,0,0,24.1539251,25.33858197,25.12101471,25.41608445,0.011964579,0.011966074,0.011996493,0.011996748,389.0758948,389.0757366,397.5011867,397.4808438
 04/16  23:50:00,18.98333333,0.012773788,393.0519836,0,24.04827048,25.26213614,25.05422348,25.36877789,0.012015025,0.012016264,0.012038006,0.012038223,389.1518763,389.1521408,395.1793785,395.1628823,0,0,0,0,24.10346293,25.30168669,25.08873643,25.39337489,0.011992841,0.011994209,0.012019927,0.012020165,388.8802481,388.8793727,396.0062951,395.9877101
