Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/16  24:00:00,18.9,0.012778372,392.0519386,0,23.9901435,25.22025879,25.01760861,25.34236924,0.012031842,0.012032953,0.012051331,0.012051528,389.5854203,389.5873005,394.6838533,394.6694271,0,0,0,0,24.04827048,25.26213614,25.05422348,25.36877789,0.012015025,0.012016264,0.012038006,0.012038223,389.1518763,389.1521408,395.1793785,395.1628823
 04/17  00:10:00,18.98333333,0.012775941,384.0518936,0,23.9361503,25.17800353,24.97997699,25.31518133,0.012046266,0.012047259,0.012062795,0.012062973,389.3301097,389.3307385,393.6403099,393.6270495,0,0,0,0,23.9901435,25.22025879,25.01760861,25.34236924,0.012031842,0.012032953,0.012051331,0.012051528,389.5854203,389.5873005,394.6838533,394.6694271
 04/17  00:20:00,19.06666667,0.012773087,385.0518485,0,23.8883495,25.13646009,24.94198624,25.28772616,0.012060054,0.012060947,0.012074078,0.01207424,388.7510738,388.7493508,392.393499,392.3809728,0,0,0,0,23.9361503,25.17800353,24.97997699,25.31518133,0.012046266,0.012047259,0.012062795,0.012062973,389.3301097,389.3307385,393.6403099,393.6270495
 04/17  00:30:00,19.15,0.012769804,391.0518035,0,23.84521145,25.09586328,24.90384212,25.26012704,0.012073731,0.012074539,0.012085636,0.012085786,388.6484826,388.6465887,391.7278399,391.7165327,0,0,0,0,23.8883495,25.13646009,24.94198624,25.28772616,0.012060054,0.012060947,0.012074078,0.01207424,388.7510738,388.7493508,392.393499,392.3809728
 04/17  00:40:00,19.23333333,0.012766089,393.0517584,0,23.80454997,25.0560754,24.86554191,25.23235679,0.012087263,0.012087998,0.012097376,0.012097516,389.0536502,389.0536175,391.6586575,391.6490331,0,0,0,0,23.84521145,25.09586328,24.90384212,25.26012704,0.012073731,0.012074539,0.012085636,0.012085786,388.6484826,388.6465887,391.7278399,391.7165327
 04/17  00:50:00,19.31666667,0.012761939,392.0517132,0,23.76901799,25.01689582,24.82703733,25.20436706,0.012100495,0.012101168,0.012109092,0.012109223,389.5579587,389.5599195,391.7622098,391.7542035,0,0,0,0,23.80454997,25.0560754,24.86554191,25.23235679,0.012087263,0.012087998,0.012097376,0.012097516,389.0536502,389.0536175,391.6586575,391.6490331
 04/17  01:00:00,19.4,0.012757349,385.0516681,0,23.73706114,24.97816601,24.78828966,25.17612418,0.012113315,0.012113933,0.012120627,0.012120752,389.4072128,389.4083363,391.270293,391.2629429,0,0,0,0,23.76901799,25.01689582,24.82703733,25.20436706,0.012100495,0.012101168,0.012109092,0.012109223,389.5579587,389.5599195,391.7622098,391.7542035
 04/17  01:10:00,19.4,0.012829685,390.0516229,0,23.71329076,24.94156983,24.7504076,25.14836952,0.012124869,0.012125436,0.012131091,0.01213121,389.289251,389.2897242,390.8639283,390.8572182,0,0,0,0,23.73706114,24.97816601,24.78828966,25.17612418,0.012113315,0.012113933,0.012120627,0.012120752,389.4072128,389.4083363,391.270293,391.2629429
 04/17  01:20:00,19.4,0.012902038,394.0515777,0,23.69773255,24.9079589,24.71403125,25.12153772,0.012134788,0.012135304,0.012140082,0.012140193,389.6442846,389.6459825,390.976744,390.9712155,0,0,0,0,23.71329076,24.94156983,24.7504076,25.14836952,0.012124869,0.012125436,0.012131091,0.01213121,389.289251,389.2897242,390.8639283,390.8572182
 04/17  01:30:00,19.4,0.012974407,385.0515325,0,23.68755846,24.8773251,24.67929162,25.09572603,0.012143133,0.0121436,0.012147636,0.01214774,389.486455,389.4873444,390.6125141,390.6073794,0,0,0,0,23.69773255,24.9079589,24.71403125,25.12153772,0.012134788,0.012135304,0.012140082,0.012140193,389.6442846,389.6459825,390.976744,390.9712155
 04/17  01:40:00,19.4,0.013046793,390.0514873,0,23.68004117,24.84929809,24.64608571,25.07087526,0.012150134,0.012150554,0.012153964,0.01215406,389.3825817,389.3829418,390.3342908,390.3295869,0,0,0,0,23.68755846,24.8773251,24.67929162,25.09572603,0.012143133,0.0121436,0.012147636,0.01214774,389.486455,389.4873444,390.6125141,390.6073794
 04/17  01:50:00,19.4,0.013119195,394.0514421,0,23.67362172,24.82346857,24.6142641,25.0468938,0.012156027,0.012156404,0.012159284,0.012159372,389.739168,389.7407221,390.5449241,390.541229,0,0,0,0,23.68004117,24.84929809,24.64608571,25.07087526,0.012150134,0.012150554,0.012153964,0.01215406,389.3825817,389.3829418,390.3342908,390.3295869
 04/17  02:00:00,19.4,0.013191613,393.0513968,0,23.66767802,24.79949686,24.58369498,25.0237003,0.012161006,0.012161342,0.012163775,0.012163855,390.2416794,390.2447839,390.9245134,390.9219093,0,0,0,0,23.67362172,24.82346857,24.6142641,25.0468938,0.012156027,0.012156404,0.012159284,0.012159372,389.739168,389.7407221,390.5449241,390.541229
 04/17  02:10:00,19.4,0.013191613,391.0513515,0,23.66201582,24.77712234,24.55427739,25.00123212,0.012165218,0.012165517,0.012167572,0.012167645,390.5430641,390.5467726,391.1213568,391.1194306,0,0,0,0,23.66767802,24.79949686,24.58369498,25.0237003,0.012161006,0.012161342,0.012163775,0.012163855,390.2416794,390.2447839,390.9245134,390.9219093
 04/17  02:20:00,19.4,0.013191613,388.0513062,0,23.65656107,24.75613544,24.52592721,24.97943702,0.012168783,0.012169048,0.012170784,0.01217085,390.4264882,390.4292424,390.9151354,390.9132183,0,0,0,0,23.66201582,24.77712234,24.55427739,25.00123212,0.012165218,0.012165517,0.012167572,0.012167645,390.5430641,390.5467726,391.1213568,391.1194306
 04/17  02:30:00,19.4,0.013191613,385.0512609,0,23.65125557,24.73635803,24.49856892,24.95826814,0.012171801,0.012172035,0.012173501,0.012173561,389.8583303,389.8587255,390.2698717,390.2673317,0,0,0,0,23.65656107,24.75613544,24.52592721,24.97943702,0.012168783,0.012169048,0.012170784,0.01217085,390.4264882,390.4292424,390.9151354,390.9132183
 04/17  02:40:00,19.4,0.013191613,385.0512155,0,23.64604592,24.71763502,24.47244781,24.93768207,0.012174354,0.01217456,0.012175799,0.012175852,389.1440525,389.1419616,389.4900007,389.4867271,0,0,0,0,23.65125557,24.73635803,24.49856892,24.95826814,0.012171801,0.012172035,0.012173501,0.012173561,389.8583303,389.8587255,390.2698717,390.2673317
 04/17  02:50:00,19.4,0.013191613,388.0511702,0,23.64089147,24.69983121,24.44757538,24.91763854,0.012176514,0.012176695,0.012177741,0.01217779,388.7307304,388.7275558,389.0220787,389.0186279,0,0,0,0,23.64604592,24.71763502,24.47244781,24.93768207,0.012174354,0.01217456,0.012175799,0.012175852,389.1440525,389.1419616,389.4900007,389.4867271
 04/17  03:00:00,19.4,0.013191613,392.0511248,0,23.63576644,24.68282939,24.42385271,24.89810038,0.012178341,0.0121785,0.012179384,0.012179427,388.8866698,388.8844785,389.1334234,389.1306716,0,0,0,0,23.64089147,24.69983121,24.44757538,24.91763854,0.012176514,0.012176695,0.012177741,0.01217779,388.7307304,388.7275558,389.0220787,389.0186279
 04/17  03:10:00,19.4,0.013119195,389.0510794,0,23.59334884,24.65633472,24.39493386,24.87480209,0.012197347,0.012197544,0.012198279,0.012198344,389.0602174,389.0589613,389.2693303,389.2672175,0,0,0,0,23.63576644,24.68282939,24.42385271,24.89810038,0.012178341,0.0121785,0.012179384,0.012179427,388.8866698,388.8844785,389.1334234,389.1306716
 04/17  03:20:00,19.4,0.013046793,385.0510339,0,23.50653519,24.61491785,24.35719289,24.84521677,0.012239878,0.01224019,0.012240786,0.012240904,388.798953,388.7970089,388.9749835,388.9727631,0,0,0,0,23.59334884,24.65633472,24.39493386,24.87480209,0.012197347,0.012197544,0.012198279,0.012198344,389.0602174,389.0589613,389.2693303,389.2672175
 04/17  03:30:00,19.4,0.012974407,387.0509885,0,23.38855708,24.55811894,24.309899,24.80871137,0.012302441,0.012302927,0.012303395,0.012303591,388.4708875,388.4680803,388.6186735,388.6162498,0,0,0,0,23.50653519,24.61491785,24.35719289,24.84521677,0.012239878,0.01224019,0.012240786,0.012240904,388.798953,388.7970089,388.9749835,388.9727631
 04/17  03:40:00,19.4,0.012902038,389.050943,0,23.25416718,24.48760296,24.25362898,24.76552803,0.012378063,0.012378757,0.012379111,0.012379395,388.3719878,388.369267,388.4965557,388.494317,0,0,0,0,23.38855708,24.55811894,24.309899,24.80871137,0.012302441,0.012302927,0.012303395,0.012303591,388.4708875,388.4680803,388.6186735,388.6162498
 04/17  03:50:00,19.4,0.012829685,394.0508975,0,23.10554114,24.40081612,24.1883376,24.7154724,0.012460075,0.012460983,0.012461242,0.012461615,388.8473276,388.8469472,388.9542407,388.953097,0,0,0,0,23.25416718,24.48760296,24.25362898,24.76552803,0.012378063,0.012378757,0.012379111,0.012379395,388.3719878,388.369267,388.4965557,388.494317
 04/17  04:00:00,19.4,0.012757349,388.050852,0,22.95161977,24.30186379,24.1152001,24.65923567,0.012543229,0.012544338,0.012544521,0.012544974,389.0735965,389.0742037,389.1646803,389.164068,0,0,0,0,23.10554114,24.40081612,24.1883376,24.7154724,0.012460075,0.012460983,0.012461242,0.012461615,388.8473276,388.8469472,388.9542407,388.953097
 04/17  04:10:00,19.5,0.01276366,393.0508064,0,22.83430308,24.20412938,24.04144088,24.60165457,0.012612938,0.012614168,0.012614299,0.0126148,389.4616859,389.4638283,389.5400789,389.5402061,0,0,0,0,22.95161977,24.30186379,24.1152001,24.65923567,0.012543229,0.012544338,0.012544521,0.012544974,389.0735965,389.0742037,389.1646803,389.164068
 04/17  04:20:00,19.6,0.012769505,389.0507609,0,22.76664326,24.11871995,23.97199107,24.54616414,0.012662717,0.012663966,0.012664062,0.012664572,389.6155061,389.6179793,389.6823002,389.6826556,0,0,0,0,22.83430308,24.20412938,24.04144088,24.60165457,0.012612938,0.012614168,0.012614299,0.0126148,389.4616859,389.4638283,389.5400789,389.5402061
 04/17  04:30:00,19.7,0.012774879,394.0507153,0,22.73068914,24.0451294,23.90759708,24.49339443,0.012692897,0.012694077,0.012694152,0.012694635,390.0145269,390.01824,390.0724527,390.073452,0,0,0,0,22.76664326,24.11871995,23.97199107,24.54616414,0.012662717,0.012663966,0.012664062,0.012664572,389.6155061,389.6179793,389.6823002,389.6826556
 04/17  04:40:00,19.8,0.012779776,386.0506697,0,22.70775555,23.98024423,23.84757355,24.44301064,0.012706406,0.012707456,0.012707516,0.012707948,389.8871559,389.8898302,389.9356244,389.9362166,0,0,0,0,22.73068914,24.0451294,23.90759708,24.49339443,0.012692897,0.012694077,0.012694152,0.012694635,390.0145269,390.01824,390.0724527,390.073452
 04/17  04:50:00,19.9,0.012784192,384.0506241,0,22.68822,23.92166663,23.79115229,24.39460591,0.012706299,0.012707183,0.012707235,0.012707598,389.2542918,389.2540987,389.2928908,389.2921868,0,0,0,0,22.70775555,23.98024423,23.84757355,24.44301064,0.012706406,0.012707456,0.012707516,0.012707948,389.8871559,389.8898302,389.9356244,389.9362166
 04/17  05:00:00,20,0.012788122,384.0505785,0,22.66933836,23.86803421,23.73779557,24.34790884,0.012695019,0.012695721,0.012695767,0.012696052,388.467871,388.4646874,388.4975994,388.4954945,0,0,0,0,22.68822,23.92166663,23.79115229,24.39460591,0.012706299,0.012707183,0.012707235,0.012707598,389.2542918,389.2540987,389.2928908,389.2921868
 04/17  05:10:00,19.9,0.012782039,384.0505328,0,22.65672119,23.82009029,23.68810282,24.30340417,0.012667945,0.012668437,0.012668482,0.01266867,387.7424922,387.737089,387.7650257,387.7618475,0,0,0,0,22.66933836,23.86803421,23.73779557,24.34790884,0.012695019,0.012695721,0.012695767,0.012696052,388.467871,388.4646874,388.4975994,388.4954945
 04/17  05:20:00,19.8,0.012775471,387.0504871,0,22.65167836,23.77810388,23.64235053,24.26136004,0.012623154,0.012623409,0.012623457,0.012623529,387.3923912,387.3865402,387.4102007,387.4068364,0,0,0,0,22.65672119,23.82009029,23.68810282,24.30340417,0.012667945,0.012668437,0.012668482,0.01266867,387.7424922,387.737089,387.7650257,387.7618475
 04/17  05:30:00,19.7,0.012768425,386.0504414,0,22.65210954,23.74168301,23.60041537,24.22177274,0.012561632,0.012561635,0.012561689,0.01256163,387.1960188,387.1904157,387.2104368,387.2072224,0,0,0,0,22.65167836,23.77810388,23.64235053,24.26136004,0.012623154,0.012623409,0.012623457,0.012623529,387.3923912,387.3865402,387.4102007,387.4068364
 04/17  05:40:00,19.6,0.012760903,391.0503957,0,22.65600421,23.71140689,23.56209143,24.18457549,0.012485528,0.012485275,0.01248534,0.012485142,387.4647715,387.460939,387.4777737,387.4755834,0,0,0,0,22.65210954,23.74168301,23.60041537,24.22177274,0.012561632,0.012561635,0.012561689,0.01256163,387.1960188,387.1904157,387.2104368,387.2072224
 04/17  05:50:00,19.5,0.012752913,390.0503499,0,22.66210619,23.68758777,23.52713087,24.14966433,0.012396999,0.012396499,0.012396577,0.012396239,387.8719896,387.8701075,387.8842102,387.8831609,0,0,0,0,22.65600421,23.71140689,23.56209143,24.18457549,0.012485528,0.012485275,0.01248534,0.012485142,387.4647715,387.460939,387.4777737,387.4755834
 04/17  06:00:00,19.4,0.01274446,386.0503042,0,22.66969315,23.67008669,23.4952866,24.11692692,0.012297834,0.012297099,0.012297197,0.012296719,387.9110367,387.9096253,387.9215326,387.9207352,0,0,0,0,22.66210619,23.68758777,23.52713087,24.14966433,0.012396999,0.012396499,0.012396577,0.012396239,387.8719896,387.8701075,387.8842102,387.8831609
 04/17  06:10:00,19.4,0.012812405,387.0502584,0,22.80340874,23.69887389,23.48947563,23.89429091,0.012231418,0.012230555,0.012224975,0.011626841,389.4038315,389.4021167,387.835191,387.8503623,0,0,0,3.313028219,22.66969315,23.67008669,23.4952866,13,0.012297834,0.012297099,0.012297197,0.009,387.9110367,387.9096253,387.9215326,387.9207352
 04/17  06:20:00,19.4,0.012880321,394.0502126,0,22.96793174,23.75516611,23.49960586,23.77018749,0.012189529,0.012188619,0.012174147,0.011238813,392.0872049,392.0855287,388.0499441,388.073969,0,0,0,0,22.80340874,23.69887389,23.48947563,23.89429091,0.012231418,0.012230555,0.012224975,0.011626841,389.4038315,389.4021167,387.835191,387.8503623
 04/17  06:30:00,19.4,0.012948206,386.0501668,0,23.09527254,23.81949657,23.51496805,23.74402307,0.012158451,0.012157534,0.0121336,0.011138172,394.7726274,394.7701646,388.1075666,388.1332177,0,0,0,0,22.96793174,23.75516611,23.49960586,23.77018749,0.012189529,0.012188619,0.012174147,0.011238813,392.0872049,392.0855287,388.0499441,388.073969
 04/17  06:40:00,19.4,0.013016061,385.0501209,0,23.17619126,23.88234743,23.53061187,23.76182341,0.012130702,0.01212979,0.012097025,0.011167424,397.0905883,397.086489,387.970792,387.9948542,0,0,0,0,23.09527254,23.81949657,23.51496805,23.74402307,0.012158451,0.012157534,0.0121336,0.011138172,394.7726274,394.7701646,388.1075666,388.1332177
 04/17  06:50:00,19.4,0.013083886,394.050075,0,23.22759609,23.88996393,23.54546903,23.78923081,0.012103868,0.01202948,0.012062241,0.011223993,399.4783233,399.4165296,388.1448302,388.1664555,0,0.35354848,0,0,23.17619126,13,23.53061187,23.76182341,0.012130702,0.009,0.012097025,0.011167424,397.0905883,397.086489,387.970792,387.9948542
 04/17  07:00:00,19.4,0.013151681,392.0500292,0,23.26621873,23.88999991,23.55986105,23.81437329,0.012077643,0.011922432,0.012028837,0.011271549,401.7799563,401.6551231,388.4460682,388.4654837,0,0.196367658,0,0,23.22759609,13,23.54546903,23.78923081,0.012103868,0.009,0.012062241,0.011223993,399.4783233,399.4165296,388.1448302,388.1664555
 04/17  07:10:00,19.5,0.013160619,389.0499832,0,23.30721284,23.89,23.57357302,23.83565799,0.012061704,0.011827058,0.012001193,0.011310536,405.2189867,405.0110213,388.6256153,388.6432536,0,0.257139038,0,0,23.26621873,13,23.55986105,23.81437329,0.012077643,0.009,0.012028837,0.011271549,401.7799563,401.6551231,388.4460682,388.4654837
 04/17  07:20:00,19.6,0.013169105,384.0499373,0,23.3442706,23.89,23.58652153,23.85437803,0.012056398,0.011746098,0.011981812,0.011347939,408.9950932,408.6860158,388.4816139,388.4977998,0,0.274519963,0,0,23.30721284,13,23.57357302,23.83565799,0.012061704,0.009,0.012001193,0.011310536,405.2189867,405.0110213,388.6256153,388.6432536
 04/17  07:30:00,19.7,0.013177136,393.0498914,0,23.37341324,23.89,23.59879825,23.87175302,0.012059807,0.011678896,0.011971112,0.011388022,413.0079726,412.5886331,388.5632616,388.5781624,0,0.283313477,0,0,23.3442706,13,23.58652153,23.85437803,0.012056398,0.009,0.011981812,0.011347939,408.9950932,408.6860158,388.4816139,388.4977998
 04/17  07:40:00,19.8,0.013184705,389.0498454,0,23.39567393,23.89,23.61058176,23.88841593,0.012070343,0.011623928,0.011968554,0.01143207,416.75536,416.2309928,388.659319,388.6730381,0,0.291541552,0,0,23.37341324,13,23.59879825,23.87175302,0.012059807,0.009,0.011971112,0.011388022,413.0079726,412.5886331,388.5632616,388.5781624
 04/17  07:50:00,19.9,0.013191808,394.0497994,0,23.4138022,23.89,23.62205104,23.88999788,0.012087084,0.011579708,0.011973399,0.011441241,420.3553334,419.7363342,388.9399575,388.9482274,0,0.299741223,0,0.231690646,23.39567393,13,23.61058176,13,0.012070343,0.009,0.011968554,0.009,416.75536,416.2309928,388.659319,388.6730381
 04/17  08:00:00,20,0.013198439,394.0497534,0,23.42999403,23.89,23.6333569,23.89,0.012109495,0.011544978,0.011984989,0.011451504,423.7544401,423.0524493,389.3180161,389.319909,0,0.308018181,0,0.114302096,23.4138022,13,23.62205104,13,0.012087084,0.009,0.011973399,0.009,420.3553334,419.7363342,388.9399575,388.9482274
 04/17  08:10:00,20.1,0.013204593,386.0497074,0,23.53706426,23.89,23.64580147,23.89,0.012179991,0.011533296,0.012004768,0.011466357,437.8917097,436.7390783,389.3561504,389.3546549,0,0.476858312,0,0.158264916,23.42999403,13,23.6333569,13,0.012109495,0.009,0.011984989,0.009,423.7544401,423.0524493,389.3180161,389.319909
 04/17  08:20:00,20.2,0.013210265,394.0496613,0.0909091,23.67314,23.89,23.6617347,23.89,0.012281602,0.011536074,0.012038077,0.011486838,458.3310112,456.299093,390.8231208,390.8011733,0,0.501023179,0,0.19736138,23.53706426,13,23.64580147,13,0.012179991,0.009,0.012004768,0.009,437.8917097,436.7390783,389.3561504,389.3546549
 04/17  08:30:00,20.3,0.013215449,384.0496152,0.0909091,23.7901391,23.89,23.68071725,23.89,0.012395283,0.01154491,0.012082639,0.011511391,479.4088986,476.294241,392.71743,392.6572108,0,0.524993062,0,0.21593901,23.67314,13,23.6617347,13,0.012281602,0.009,0.012038077,0.009,458.3310112,456.299093,390.8231208,390.8011733
 04/17  08:40:00,20.4,0.01322014,391.0495691,0.454545,23.88779568,23.89,23.70816938,23.89,0.012511885,0.011556479,0.012154453,0.011545663,499.1671738,494.9914513,400.0637934,399.8384623,0,0.545047571,0,0.301187317,23.7901391,13,23.68071725,13,0.012395283,0.009,0.012082639,0.009,479.4088986,476.294241,392.71743,392.6572108
 04/17  08:50:00,20.5,0.013224334,392.049523,0.545455,23.8899835,23.89,23.74248039,23.89,0.012596073,0.011570172,0.012248387,0.011587113,517.0335151,512.0940322,411.6818349,411.1130845,0.133571816,0.56408664,0,0.336493052,13,13,23.70816938,13,0.009,0.009,0.012154453,0.009,499.1671738,494.9914513,400.0637934,399.8384623
 04/17  09:00:00,20.6,0.013228022,384.0494769,0.454545,23.88999992,23.89,23.77823237,23.89,0.012674108,0.01158653,0.012348188,0.011629532,532.9276585,527.4168333,422.7929287,421.8225641,0.083908824,0.579918175,0,0.337143389,13,13,23.74248039,13,0.009,0.009,0.012248387,0.009,517.0335151,512.0940322,411.6818349,411.1130845
 04/17  09:10:00,20.86666667,0.013239058,385.0494307,0.636364,23.89,23.89,23.81905151,23.89,0.012729694,0.011567499,0.012441679,0.011636606,550.8307979,544.6669864,436.1344754,434.6289357,0.14565844,0.617261509,0,0.41160265,13,13,23.77823237,13,0.009,0.009,0.012348188,0.009,532.9276585,527.4168333,422.7929287,421.8225641
 04/17  09:20:00,21.13333333,0.013246371,391.0493845,0.454545,23.89,23.89,23.85871825,23.89,0.012768899,0.011527806,0.012518996,0.011617767,570.0462347,563.1273983,448.1239785,446.0837356,0.154575464,0.621717574,0,0.384375764,13,13,23.81905151,13,0.009,0.009,0.012441679,0.009,550.8307979,544.6669864,436.1344754,434.6289357
 04/17  09:30:00,21.4,0.013249848,387.0493383,0.363636,23.89,23.89,23.88998764,23.89,0.012799117,0.011484424,0.01256981,0.011588114,589.1972063,581.5034521,457.1579384,454.7315211,0.16224432,0.623688826,0.045934103,0.372447477,13,13,13,13,0.009,0.009,0.009,0.009,570.0462347,563.1273983,448.1239785,446.0837356
 04/17  09:40:00,21.66666667,0.01324938,390.0492921,0.454545,23.89,23.89,23.88999996,23.89,0.012823435,0.011443221,0.012537435,0.011558006,607.7124827,599.282587,465.6190892,463.0738852,0.172309899,0.637608162,0.343496539,0.400354015,13,13,13,13,0.009,0.009,0.009,0.009,589.1972063,581.5034521,457.1579384,454.7315211
 04/17  09:50:00,21.93333333,0.013244854,389.0492459,0.636364,23.89,23.89,23.89,23.89,0.012842429,0.011404572,0.012504263,0.011532805,625.4095222,616.3082605,476.7532641,474.0766034,0.182995189,0.65237646,0.202116893,0.446005352,13,13,13,13,0.009,0.009,0.009,0.009,607.7124827,599.282587,465.6190892,463.0738852
 04/17  10:00:00,22.2,0.013236154,384.0491996,0.363636,23.89,23.89,23.89,23.89,0.012855885,0.011366989,0.012467028,0.011504479,642.2077893,632.5036776,485.317603,482.5355441,0.194266775,0.670876551,0.225058349,0.409841591,13,13,13,13,0.009,0.009,0.009,0.009,625.4095222,616.3082605,476.7532641,474.0766034
 04/17  10:10:00,22.48333333,0.013183256,387.0491533,0.363636,23.89,23.89,23.89,23.89,0.012861851,0.01132766,0.012423669,0.011470772,658.286489,648.0388967,491.7130894,488.873459,0.204859432,0.68851779,0.239639229,0.423726005,13,13,13,13,0.009,0.009,0.009,0.009,642.2077893,632.5036776,485.317603,482.5355441
 04/17  10:20:00,22.76666667,0.013123845,387.049107,0.272727,23.89,23.89,23.89,23.89,0.012859353,0.011284883,0.012372463,0.011429732,673.7210668,662.9774873,495.780907,492.9386164,0.215476459,0.708936505,0.23941361,0.422932892,13,13,13,13,0.009,0.009,0.009,0.009,658.286489,648.0388967,491.7130894,488.873459
 04/17  10:30:00,23.05,0.013057739,385.0490607,0.454545,23.89,23.89,23.89,23.89,0.012848452,0.011238504,0.012315564,0.011386609,688.4983848,677.3013868,501.2766202,498.4391759,0.225802802,0.728682203,0.289739324,0.47287764,13,13,13,13,0.009,0.009,0.009,0.009,673.7210668,662.9774873,495.780907,492.9386164
 04/17  10:40:00,23.33333333,0.012984752,388.0490144,0.454545,23.89,23.89,23.89,23.89,0.012829869,0.011189497,0.012253474,0.011341432,702.7228939,691.1121595,507.9887889,505.1362968,0.235156115,0.745154225,0.305416766,0.488188466,13,13,13,13,0.009,0.009,0.009,0.009,688.4983848,677.3013868,501.2766202,498.4391759
 04/17  10:50:00,23.61666667,0.012904696,385.048968,0.363636,23.89,23.89,23.89,23.89,0.012804355,0.011138777,0.012185347,0.011291394,716.3434054,704.359671,513.6791541,510.8115549,0.244187693,0.760937641,0.304394034,0.486829781,13,13,13,13,0.009,0.009,0.009,0.009,702.7228939,691.1121595,507.9887889,505.1362968
 04/17  11:00:00,23.9,0.01281738,393.0489216,0.727273,23.89,23.89,23.89,23.89,0.012772482,0.011086895,0.012116161,0.011245275,729.5641197,717.2411644,523.7521297,520.8195922,0.253159073,0.776547888,0.388093899,0.570381461,13,13,13,13,0.009,0.009,0.009,0.009,716.3434054,704.359671,513.6791541,510.8115549
 04/17  11:10:00,24.18333333,0.012883327,390.0488752,0.545455,23.89,23.89,23.89,23.89,0.01273459,0.01103441,0.012042702,0.011196474,742.2888384,729.6594338,533.7905753,530.7653749,0.265752606,0.796083337,0.375053662,0.557076919,13,13,13,13,0.009,0.009,0.009,0.009,729.5641197,717.2411644,523.7521297,520.8195922
 04/17  11:20:00,24.46666667,0.012947161,388.0488288,0.272727,23.89,23.89,23.89,23.89,0.012690908,0.01098166,0.011960875,0.011137311,754.4569635,741.5566148,538.9046031,535.8408725,0.278559405,0.815237549,0.344862437,0.52663164,13,13,13,13,0.009,0.009,0.009,0.009,742.2888384,729.6594338,533.7905753,530.7653749
 04/17  11:30:00,24.75,0.013008797,387.0487823,0.727273,23.89,23.89,23.89,23.89,0.01264106,0.010928819,0.011879651,0.011082592,766.0814887,752.9487272,547.3546686,544.2500671,0.293910967,0.83401237,0.449366018,0.631118794,13,13,13,13,0.009,0.009,0.009,0.009,754.4569635,741.5566148,538.9046031,535.8408725
 04/17  11:40:00,25.03333333,0.013068149,389.0487359,0.363636,23.89,23.89,23.89,23.89,0.012585312,0.01087622,0.011793233,0.011022206,777.2599991,763.9310045,553.3793513,550.2534822,0.308020843,0.850470273,0.401064297,0.582590654,13,13,13,13,0.009,0.009,0.009,0.009,766.0814887,752.9487272,547.3546686,544.2500671
 04/17  11:50:00,25.31666667,0.013125132,388.0486894,0.272727,23.89,23.89,23.89,23.89,0.012524159,0.010824072,0.011700979,0.010954669,787.9958849,774.5045438,555.9141912,552.8220197,0.321933171,0.866221962,0.402319324,0.583713076,13,13,13,13,0.009,0.009,0.009,0.009,777.2599991,763.9310045,553.3793513,550.2534822
 04/17  12:00:00,25.6,0.013179656,385.0486429,0.545455,23.89,23.89,23.89,23.89,0.012457898,0.01077208,0.011610379,0.01089099,798.2415004,784.620608,560.5113106,557.4563887,0.336548654,0.884463744,0.470868348,0.652234888,13,13,13,13,0.009,0.009,0.009,0.009,787.9958849,774.5045438,555.9141912,552.8220197
 04/17  12:10:00,25.86666667,0.013111464,385.0485963,0.363636,23.89,23.89,23.89,23.89,0.012383518,0.010706695,0.011518233,0.01082569,801.3270365,787.8510531,564.2776382,561.26201,0.258076498,0.808453581,0.449159096,0.630377797,13,13,13,13,0.009,0.009,0.009,0.009,798.2415004,784.620608,560.5113106,557.4563887
 04/17  12:20:00,26.13333333,0.01303718,386.0485498,0.363636,23.89,23.89,23.89,23.89,0.012303407,0.010634377,0.01142494,0.010758777,800.0786548,787.0580845,567.1267723,564.1611889,0.265709519,0.818913669,0.460641319,0.641754215,13,13,13,13,0.009,0.009,0.009,0.009,801.3270365,787.8510531,564.2776382,561.26201
 04/17  12:30:00,26.4,0.012956649,386.0485032,0.272727,23.89,23.89,23.89,23.89,0.012219727,0.010561766,0.011329502,0.0106887,797.4624875,785.0741355,568.2144182,565.3250834,0.273818795,0.829633161,0.455121554,0.636098675,13,13,13,13,0.009,0.009,0.009,0.009,800.0786548,787.0580845,567.1267723,564.1611889
 04/17  12:40:00,26.66666667,0.012869718,387.0484566,0.0909091,23.89,23.89,23.89,23.89,0.012133508,0.010491742,0.011229165,0.010611885,794.848634,783.1305988,565.8076978,563.0489859,0.282285889,0.84066877,0.432651974,0.61346019,13,13,13,13,0.009,0.009,0.009,0.009,797.4624875,785.0741355,568.2144182,565.3250834
 04/17  12:50:00,26.93333333,0.01277623,384.04841,0,23.89,23.89,23.89,23.89,0.012045127,0.010424748,0.011124624,0.010529523,792.4695347,781.3915745,560.2854154,557.7200724,0.290981556,0.851751038,0.426633113,0.607274158,13,13,13,13,0.009,0.009,0.009,0.009,794.848634,783.1305988,565.8076978,563.0489859
 04/17  13:00:00,27.2,0.012676028,388.0483634,0,23.89,23.89,23.89,23.89,0.011954758,0.010360395,0.011019241,0.010446158,790.3738368,779.8872127,553.6924805,551.3569769,0.299867334,0.862776009,0.437286071,0.617752398,13,13,13,13,0.009,0.009,0.009,0.009,792.4695347,781.3915745,560.2854154,557.7200724
 04/17  13:10:00,27.38333333,0.012701108,385.0483167,0.181818,23.89,23.89,23.89,23.89,0.011873929,0.010318319,0.010924352,0.01037494,795.1197503,784.9320095,549.6717823,547.5403998,0.39926746,0.964875626,0.484885559,0.665178588,13,13,13,13,0.009,0.009,0.009,0.009,790.3738368,779.8872127,553.6924805,551.3569769
 04/17  13:20:00,27.56666667,0.012724992,393.04827,0.272727,23.89,23.89,23.89,23.89,0.011802403,0.010292728,0.010843636,0.010319419,804.02775,793.814521,548.9334718,546.9403702,0.412728099,0.9804111,0.515824989,0.695875908,13,13,13,13,0.009,0.009,0.009,0.009,795.1197503,784.9320095,549.6717823,547.5403998
 04/17  13:30:00,27.75,0.012747653,392.0482233,0.272727,23.89,23.89,23.89,23.89,0.01173772,0.010275672,0.010774278,0.010275493,814.0578735,803.6366384,549.7220381,547.8111305,0.426144705,0.995485633,0.529804108,0.709538267,13,13,13,13,0.009,0.009,0.009,0.009,804.02775,793.814521,548.9334718,546.9403702
 04/17  13:40:00,27.93333333,0.012769066,388.0481766,0.454545,23.89,23.89,23.89,23.89,0.01167823,0.010262888,0.010718852,0.010245808,823.7474748,813.0825263,553.3268999,551.4406941,0.439429642,1.009354411,0.576816649,0.756202483,13,13,13,13,0.009,0.009,0.009,0.009,814.0578735,803.6366384,549.7220381,547.8111305
 04/17  13:50:00,28.11666667,0.012789204,384.0481299,0.272727,23.89,23.89,23.89,23.89,0.011623229,0.010252973,0.010668018,0.010219052,832.7465189,821.8782416,555.6373195,553.7661876,0.45254016,1.022024698,0.556234744,0.735142713,13,13,13,13,0.009,0.009,0.009,0.009,823.7474748,813.0825263,553.3268999,551.4406941
 04/17  14:00:00,28.3,0.01280804,386.0480831,0.181818,23.89,23.89,23.89,23.89,0.01157249,0.010245695,0.010618186,0.010191086,841.2395625,830.2206731,555.4024282,553.580113,0.465379398,1.033360557,0.551868747,0.73024549,13,13,13,13,0.009,0.009,0.009,0.009,832.7465189,821.8782416,555.6373195,553.7661876
 04/17  14:10:00,28.4,0.012803699,391.0480363,0.545455,23.89,23.89,23.89,23.89,0.011518942,0.010234177,0.010575765,0.010170605,849.4670664,838.3356499,559.0924696,557.2929912,0.475012146,1.039799854,0.628972568,0.806804548,13,13,13,13,0.009,0.009,0.009,0.009,841.2395625,830.2206731,555.4024282,553.580113
 04/17  14:20:00,28.5,0.012798779,389.0479895,0.545455,23.89,23.89,23.89,23.89,0.011458586,0.01021489,0.010533614,0.010149986,857.4000212,846.1845212,565.4327033,563.6037771,0.484256859,1.044923355,0.638909632,0.816055855,13,13,13,13,0.009,0.009,0.009,0.009,849.4670664,838.3356499,559.0924696,557.2929912
 04/17  14:30:00,28.6,0.012793274,392.0479427,0.545455,23.89,23.89,23.89,23.89,0.011390646,0.010187624,0.010486387,0.010123275,865.0922723,853.8153276,572.6092021,570.7155807,0.493251362,1.049214972,0.648517104,0.824887355,13,13,13,13,0.009,0.009,0.009,0.009,857.4000212,846.1845212,565.4327033,563.6037771
 04/17  14:40:00,28.7,0.01278718,394.0478959,0.181818,23.89,23.89,23.89,23.89,0.011315826,0.010153594,0.010420573,0.01007541,872.5656318,861.2471802,574.6278638,572.7188742,0.501921725,1.052240982,0.589979909,0.765435381,13,13,13,13,0.009,0.009,0.009,0.009,865.0922723,853.8153276,572.6092021,570.7155807
 04/17  14:50:00,28.8,0.012780488,388.047849,0.454545,23.89,23.89,23.89,23.89,0.011235109,0.010114155,0.010351115,0.010023418,879.6598536,868.3249319,577.0857256,575.1917662,0.510390452,1.054300736,0.648886316,0.823410941,13,13,13,13,0.009,0.009,0.009,0.009,872.5656318,861.2471802,574.6278638,572.7188742
 04/17  15:00:00,28.9,0.012773194,389.0478021,0.454545,23.89,23.89,23.89,23.89,0.011149404,0.010070345,0.010280472,0.009970139,886.4316034,875.1054858,580.6500266,578.7678146,0.518265767,1.055888896,0.65743657,0.830889741,13,13,13,13,0.009,0.009,0.009,0.009,879.6598536,868.3249319,577.0857256,575.1917662
 04/17  15:10:00,28.9,0.01285624,385.0477552,0.272727,23.89,23.89,23.89,23.89,0.011062406,0.010025449,0.010203879,0.009910011,892.8441945,881.5518656,582.091295,580.2379497,0.521749205,1.05367073,0.628697486,0.800940015,13,13,13,13,0.009,0.009,0.009,0.009,886.4316034,875.1054858,580.6500266,578.7678146
 04/17  15:20:00,28.9,0.012939279,388.0477083,0.272727,23.89,23.89,23.89,23.89,0.010976395,0.009981293,0.010124827,0.009846758,899.0217588,887.7825003,582.1102987,580.3119162,0.524473043,1.051251948,0.633221176,0.804157,13,13,13,13,0.009,0.009,0.009,0.009,892.8441945,881.5518656,582.091295,580.2379497
 04/17  15:30:00,28.9,0.013022314,391.0476614,0.363636,23.89,23.89,23.89,23.89,0.010892125,0.009938393,0.010049862,0.00978746,905.0502423,893.8769802,582.9811911,581.2394127,0.526856816,1.047567156,0.654028368,0.82354539,13,13,13,13,0.009,0.009,0.009,0.009,899.0217588,887.7825003,582.1102987,580.3119162
 04/17  15:40:00,28.9,0.013105342,385.0476144,0.0909091,23.89,23.89,23.89,23.89,0.010809463,0.009896607,0.00996828,0.009720633,910.7725709,899.6809635,580.6222337,578.968557,0.530239841,1.043975863,0.607205038,0.775145237,13,13,13,13,0.009,0.009,0.009,0.009,905.0502423,893.8769802,582.9811911,581.2394127
 04/17  15:50:00,28.9,0.013188365,384.0475674,0.272727,23.89,23.89,23.89,23.89,0.010728077,0.009855664,0.00989046,0.009657492,916.1916659,905.1994512,578.7812661,577.2258987,0.534236949,1.040149437,0.644350925,0.810633436,13,13,13,13,0.009,0.009,0.009,0.009,910.7725709,899.6809635,580.6222337,578.968557
 04/17  16:00:00,28.9,0.013271382,393.0475204,0.272727,23.89,23.89,23.89,23.89,0.01064771,0.00981535,0.009817198,0.009598858,921.5537386,910.6707513,578.0251095,576.5545638,0.538692895,1.036033018,0.647967191,0.812451028,13,13,13,13,0.009,0.009,0.009,0.009,916.1916659,905.1994512,578.7812661,577.2258987
 04/17  16:10:00,28.71666667,0.013212563,385.0474734,0.272727,23.89,23.89,23.89,23.89,0.010569254,0.009776392,0.009747796,0.009543804,926.6460174,915.8846348,577.6733184,576.2717278,0.540155495,1.027641028,0.648229001,0.810796856,13,13,13,13,0.009,0.009,0.009,0.009,921.5537386,910.6707513,578.0251095,576.5545638
 04/17  16:20:00,28.53333333,0.013153289,386.0474263,0.272727,23.89,23.89,23.89,23.89,0.010493196,0.009739123,0.009681487,0.009491401,931.4943288,920.8682312,577.4042924,576.0621528,0.541850873,1.019007368,0.648349667,0.808882333,13,13,13,13,0.009,0.009,0.009,0.009,926.6460174,915.8846348,577.6733184,576.2717278
 04/17  16:30:00,28.35,0.013093574,384.0473793,0.454545,23.89,23.89,23.89,23.89,0.010419562,0.009703456,0.009625511,0.009449137,936.0922507,925.6152139,579.6248897,578.3118639,0.543737202,1.01025666,0.682294309,0.840688789,13,13,13,13,0.009,0.009,0.009,0.009,931.4943288,920.8682312,577.4042924,576.0621528
 04/17  16:40:00,28.16666667,0.013033432,386.0473322,0.454545,23.89,23.89,23.89,23.89,0.010348192,0.00966915,0.009576029,0.009412866,940.5213221,930.2039241,583.3039556,581.9884711,0.545558596,1.001122028,0.682505722,0.838638129,13,13,13,13,0.009,0.009,0.009,0.009,936.0922507,925.6152139,579.6248897,578.3118639
 04/17  16:50:00,27.98333333,0.012972879,393.0472851,0.363636,23.89,23.89,23.89,23.89,0.010278906,0.009635944,0.009525152,0.009374349,944.9408474,934.7866048,586.2245878,584.9013874,0.547313173,0.991993651,0.665656256,0.81941826,13,13,13,13,0.009,0.009,0.009,0.009,940.5213221,930.2039241,583.3039556,581.9884711
 04/17  17:00:00,27.8,0.012911928,389.0472379,0.545455,23.89,23.89,23.89,23.89,0.010211549,0.009603621,0.009480954,0.009341982,949.1998656,939.2131298,590.838192,589.4932509,0.54898043,0.982822619,0.69935822,0.850670906,13,13,13,13,0.009,0.009,0.009,0.009,944.9408474,934.7866048,586.2245878,584.9013874
 04/17  17:10:00,27.8,0.012991817,393.0471908,0.272727,23.89,23.89,23.89,23.89,0.010117739,0.009539669,0.009425596,0.009297539,943.6921579,934.1478174,592.7594181,591.4129085,0.421505103,0.845093891,0.646486249,0.795225044,13,13,13,13,0.009,0.009,0.009,0.009,949.1998656,939.2131298,590.838192,589.4932509
 04/17  17:20:00,27.8,0.013071726,386.0471436,0.272727,23.89,23.89,23.89,23.89,0.010006301,0.009456264,0.009360013,0.009242289,932.2633178,923.4709979,592.5975322,591.2841875,0.418855928,0.832487683,0.643692804,0.789794735,13,13,13,13,0.009,0.009,0.009,0.009,943.6921579,934.1478174,592.7594181,591.4129085
 04/17  17:30:00,27.8,0.013151655,391.0470964,0.181818,23.89,23.89,23.89,23.89,0.009888406,0.00936746,0.00928427,0.009176559,919.2808288,911.3947603,590.4785341,589.233311,0.416412369,0.820086857,0.623799988,0.767191482,13,13,13,13,0.009,0.009,0.009,0.009,932.2633178,923.4709979,592.5975322,591.2841875
 04/17  17:40:00,27.8,0.013231604,392.0470492,0.0909091,23.89,23.89,23.89,23.89,0.009769672,0.009279845,0.009198782,0.009100975,906.669567,899.6914753,586.3255621,585.1804737,0.413971105,0.807576862,0.603451808,0.744069945,13,13,13,13,0.009,0.009,0.009,0.009,919.2808288,911.3947603,590.4785341,589.233311
 04/17  17:50:00,27.8,0.013311573,393.047002,0,23.89,23.89,23.89,23.89,0.009651672,0.009194804,0.009104241,0.009016399,894.8318019,888.689865,580.108773,579.0929775,0.411525744,0.795004612,0.582674727,0.720463141,13,13,13,13,0.009,0.009,0.009,0.009,906.669567,899.6914753,586.3255621,585.1804737
 04/17  18:00:00,27.8,0.013391562,386.0469547,0,23.89,23.89,23.89,23.89,0.009534418,0.009111815,0.009005965,0.008928321,883.4905768,878.1046022,572.9832333,572.1128587,0.409050239,0.78234912,0.578422371,0.713334268,13,13,13,13,0.009,0.009,0.009,0.009,894.8318019,888.689865,580.108773,579.0929775
 04/17  18:10:00,27.51666667,0.013560447,384.0469074,0,24.10266403,23.995942,23.94326503,23.93430434,0.009422685,0.009024944,0.008907822,0.008836475,869.105553,864.1709581,565.4803495,564.6972825,0,0,0,0,23.89,23.89,23.89,23.89,0.009534418,0.009111815,0.009005965,0.008928321,883.4905768,878.1046022,572.9832333,572.1128587
 04/17  18:20:00,27.23333333,0.013719682,384.0468601,0,24.36370852,24.15642151,24.02636338,24.00424803,0.009315115,0.00893563,0.00881103,0.008743376,853.0385676,848.3731124,558.0656487,557.3290717,0,0,0,0,24.10266403,23.995942,23.94326503,23.93430434,0.009422685,0.009024944,0.008907822,0.008836475,869.105553,864.1709581,565.4803495,564.6972825
 04/17  18:30:00,26.95,0.013869496,390.0468128,0,24.57787453,24.31969324,24.11460195,24.07980397,0.009209939,0.008845885,0.008715637,0.008650671,836.9396052,832.4790546,551.0655209,550.3594404,0,0,0,0,24.36370852,24.15642151,24.02636338,24.00424803,0.009315115,0.00893563,0.00881103,0.008743376,853.0385676,848.3731124,558.0656487,557.3290717
 04/17  18:40:00,26.66666667,0.01401011,391.0467655,0,24.70927214,24.46390256,24.19689408,24.15179218,0.009106268,0.008756726,0.008621435,0.008558938,821.48696,817.2181872,544.4809959,543.8021264,0,0,0,0,24.57787453,24.31969324,24.11460195,24.07980397,0.009209939,0.008845885,0.008715637,0.008650671,836.9396052,832.4790546,551.0655209,550.3594404
 04/17  18:50:00,26.38333333,0.014141746,391.0467181,0,24.77696511,24.5861713,24.2710412,24.21818468,0.009003852,0.008668427,0.008528269,0.00846823,806.7756043,802.6953851,538.2237335,537.5723251,0,0,0,0,24.70927214,24.46390256,24.19689408,24.15179218,0.009106268,0.008756726,0.008621435,0.008558938,821.48696,817.2181872,544.4809959,543.8021264
 04/17  19:00:00,26.1,0.014264619,392.0466707,0,24.80991918,24.68993776,24.33796361,24.27950502,0.008902679,0.00858097,0.008436064,0.008378464,792.7515139,788.8533981,532.2538982,531.6301012,0,0,0,0,24.77696511,24.5861713,24.2710412,24.21818468,0.009003852,0.008668427,0.008528269,0.00846823,806.7756043,802.6953851,538.2237335,537.5723251
 04/17  19:10:00,25.91666667,0.014176647,385.0466233,0,24.83117771,24.78007453,24.40053958,24.33780526,0.008765933,0.008464186,0.008317978,0.008263961,770.5895304,766.9501071,523.306651,522.7237878,0,0,0,0,24.80991918,24.68993776,24.33796361,24.27950502,0.008902679,0.00858097,0.008436064,0.008378464,792.7515139,788.8533981,532.2538982,531.6301012
 04/17  19:20:00,25.73333333,0.014088659,393.0465759,0,24.83728513,24.85601602,24.4573464,24.39208168,0.008629979,0.008351174,0.008205775,0.008155881,744.6617485,741.3124993,513.2304909,512.694659,0,0,0,0,24.83117771,24.78007453,24.40053958,24.33780526,0.008765933,0.008464186,0.008317978,0.008263961,770.5895304,766.9501071,523.306651,522.7237878
 04/17  19:30:00,25.55,0.014000666,388.0465285,0,24.82683354,24.91749158,24.50722894,24.44145235,0.008522431,0.008266281,0.008122322,0.008076497,718.762057,715.6919453,503.2021392,502.7126151,0,0,0,0,24.83728513,24.85601602,24.4573464,24.39208168,0.008629979,0.008351174,0.008205775,0.008155881,744.6617485,741.3124993,513.2304909,512.694659
 04/17  19:40:00,25.36666667,0.013912678,384.046481,0,24.80324177,24.96532783,24.5499871,24.48567379,0.008451665,0.008216489,0.008073906,0.00803184,694.4818349,691.6628129,493.6578462,493.2110073,0,0,0,0,24.82683354,24.91749158,24.50722894,24.44145235,0.008522431,0.008266281,0.008122322,0.008076497,718.762057,715.6919453,503.2021392,502.7126151
 04/17  19:50:00,25.18333333,0.013824704,388.0464335,0,24.7710377,25.00088589,24.58595492,24.52487755,0.008415531,0.008199446,0.008058014,0.008019364,672.4086679,669.8117196,484.9864332,484.5781323,0,0,0,0,24.80324177,24.96532783,24.5499871,24.48567379,0.008451665,0.008216489,0.008073906,0.00803184,694.4818349,691.6628129,493.6578462,493.2110073
 04/17  20:00:00,25,0.013736755,389.046386,0,24.73347907,25.02555304,24.61560641,24.55930806,0.008408935,0.008210269,0.008069799,0.008034258,652.3966622,649.9970706,477.1803594,476.8068553,0,0,0,0,24.7710377,25.00088589,24.58595492,24.52487755,0.008415531,0.008199446,0.008058014,0.008019364,672.4086679,669.8117196,484.9864332,484.5781323
 04/17  20:10:00,24.71666667,0.013932543,385.0463385,0,24.70319709,25.04357232,24.64112961,24.59038468,0.008410056,0.008227355,0.00808774,0.008055047,633.9509913,631.7285612,469.9132211,469.5713274,0,0,0,0,24.73347907,25.02555304,24.61560641,24.55930806,0.008408935,0.008210269,0.008069799,0.008034258,652.3966622,649.9970706,477.1803594,476.8068553
 04/17  20:20:00,24.43333333,0.014117262,387.046291,0,24.68355081,25.05761391,24.66390577,24.61901943,0.008406192,0.008238166,0.008099346,0.008069274,616.9898823,614.9282511,463.2265864,462.9134786,0,0,0,0,24.70319709,25.04357232,24.64112961,24.59038468,0.008410056,0.008227355,0.00808774,0.008055047,633.9509913,631.7285612,469.9132211,469.5713274
 04/17  20:30:00,24.15,0.014291177,390.0462434,0,24.67152484,25.06875956,24.68447075,24.64557855,0.008393661,0.008239134,0.008101064,0.008073406,601.5289344,599.614537,457.2213249,456.9344388,0,0,0,0,24.68355081,25.05761391,24.66390577,24.61901943,0.008406192,0.008238166,0.008099346,0.008069274,616.9898823,614.9282511,463.2265864,462.9134786
 04/17  20:40:00,23.86666667,0.014454547,387.0461958,0,24.66316653,25.07734762,24.70296523,24.67017102,0.008372842,0.008230728,0.008093368,0.008067935,587.2643749,585.4852531,451.6597835,451.3968223,0,0,0,0,24.67152484,25.06875956,24.68447075,24.64557855,0.008393661,0.008239134,0.008101064,0.008073406,601.5289344,599.614537,457.2213249,456.9344388
 04/17  20:50:00,23.58333333,0.014607633,386.0461482,0,24.65594994,25.08352445,24.71943189,24.69284081,0.008345002,0.008214301,0.008077607,0.008054223,574.0442549,572.3896974,446.4480847,446.2069641,0,0,0,0,24.66316653,25.07734762,24.70296523,24.67017102,0.008372842,0.008230728,0.008093368,0.008067935,587.2643749,585.4852531,451.6597835,451.3968223
 04/17  21:00:00,23.3,0.014750688,384.0461006,0,24.64776268,25.08744014,24.73392201,24.71363639,0.008311187,0.008190975,0.008054908,0.008033408,561.739928,560.2001708,441.5115411,441.2903642,0,0,0,0,24.65594994,25.08352445,24.71943189,24.69284081,0.008345002,0.008214301,0.008077607,0.008054223,574.0442549,572.3896974,446.4480847,446.2069641
 04/17  21:10:00,23.11666667,0.01473359,394.0460529,0,24.63046641,25.08728413,24.74534631,24.73183401,0.00828208,0.00817152,0.008036031,0.008016264,550.7832766,549.3499267,437.3341246,437.1311216,0,0,0,0,24.64776268,25.08744014,24.73392201,24.71363639,0.008311187,0.008190975,0.008054908,0.008033408,561.739928,560.2001708,441.5115411,441.2903642
 04/17  21:20:00,22.93333333,0.014714753,393.0460053,0,24.60187739,25.08217095,24.7531211,24.74703416,0.008263496,0.008161829,0.008026867,0.008008694,540.9194679,539.5844099,433.7086179,433.5221946,0,0,0,0,24.63046641,25.08728413,24.74534631,24.73183401,0.00828208,0.00817152,0.008036031,0.008016264,550.7832766,549.3499267,437.3341246,437.1311216
 04/17  21:30:00,22.75,0.014694216,394.0459576,0,24.56408268,25.07215188,24.75719248,24.7591848,0.008256368,0.008162896,0.008028416,0.008011708,531.9586553,530.7141208,430.4885018,430.3172186,0,0,0,0,24.60187739,25.08217095,24.7531211,24.74703416,0.008263496,0.008161829,0.008026867,0.008008694,540.9194679,539.5844099,433.7086179,433.5221946
 04/17  21:40:00,22.56666667,0.014672012,385.0459099,0,24.52000936,25.05767181,24.75774263,24.768392,0.008259466,0.008173546,0.008039508,0.008024149,523.3516564,522.1896813,427.163978,427.0065252,0,0,0,0,24.56408268,25.07215188,24.75719248,24.7591848,0.008256368,0.008162896,0.008028416,0.008011708,531.9586553,530.7141208,430.4885018,430.3172186
 04/17  21:50:00,22.38333333,0.014648178,389.0458621,0,24.4717918,25.0392204,24.75499718,24.7747947,0.008271152,0.008192194,0.008058564,0.008044446,515.3525907,514.2663433,424.0258493,423.8810314,0,0,0,0,24.52000936,25.05767181,24.75774263,24.768392,0.008259466,0.008173546,0.008039508,0.008024149,523.3516564,522.1896813,427.163978,427.0065252
 04/17  22:00:00,22.2,0.01462275,390.0458144,0,24.42061998,25.01721524,24.74915763,24.77851983,0.008289997,0.008217457,0.008084205,0.00807123,508.0536161,507.037108,421.1999964,421.0667246,0,0,0,0,24.4717918,25.0392204,24.75499718,24.7747947,0.008271152,0.008192194,0.008058564,0.008044446,515.3525907,514.2663433,424.0258493,423.8810314
 04/17  22:10:00,22.11666667,0.014632537,390.0457666,0,24.26243081,24.9583601,24.72070036,24.76618639,0.008331393,0.008267612,0.008143249,0.008131832,495.8891003,494.9663971,417.4508134,417.3330858,0,0,0,0,24.42061998,25.01721524,24.74915763,24.77851983,0.008289997,0.008217457,0.008084205,0.00807123,508.0536161,507.037108,421.1999964,421.0667246
 04/17  22:20:00,22.03333333,0.014641793,392.0457188,0,24.09274274,24.88074032,24.67922675,24.74399249,0.008399842,0.008345577,0.008234314,0.008224587,481.9681257,481.1468651,413.5960797,413.4950416,0,0,0,0,24.26243081,24.9583601,24.72070036,24.76618639,0.008331393,0.008267612,0.008143249,0.008131832,495.8891003,494.9663971,417.4508134,417.3330858
 04/17  22:30:00,21.95,0.014650523,392.045671,0,23.97044743,24.80184013,24.63446707,24.71838503,0.008492926,0.008447463,0.008349233,0.008341068,469.006551,468.2803733,410.1583793,410.072583,0,0,0,0,24.09274274,24.88074032,24.67922675,24.74399249,0.008399842,0.008345577,0.008234314,0.008224587,481.9681257,481.1468651,413.5960797,413.4950416
 04/17  22:40:00,21.86666667,0.014658729,385.0456232,0,23.89612631,24.72889104,24.59074368,24.69232017,0.008606226,0.008568302,0.008481272,0.008474446,457.3986953,456.7555552,406.6811511,406.6080863,0,0,0,0,23.97044743,24.80184013,24.63446707,24.71838503,0.008492926,0.008447463,0.008349233,0.008341068,469.006551,468.2803733,410.1583793,410.072583
 04/17  22:50:00,21.78333333,0.014666418,391.0455753,0,23.84896636,24.66269262,24.54888955,24.66647214,0.008735675,0.008704056,0.008626228,0.008620527,447.9003837,447.3311491,403.9098564,403.8474126,0,0,0,0,23.89612631,24.72889104,24.59074368,24.69232017,0.008606226,0.008568302,0.008481272,0.008474446,457.3986953,456.7555552,406.6811511,406.6080863
 04/17  23:00:00,21.7,0.014673594,384.0455274,0,23.81198173,24.60194742,24.50852959,24.64070665,0.008878093,0.008851747,0.008781493,0.008776739,439.6160041,439.1117524,401.2001612,401.1464194,0,0,0,0,23.84896636,24.66269262,24.54888955,24.66647214,0.008735675,0.008704056,0.008626228,0.008620527,447.9003837,447.3311491,403.9098564,403.8474126
 04/17  23:10:00,21.7,0.014676063,385.0454796,0,23.76428396,24.54170047,24.46782594,24.61387933,0.009022644,0.009000725,0.008939263,0.008935313,431.7792787,431.3329492,398.720723,398.6742574,0,0,0,0,23.81198173,24.60194742,24.50852959,24.64070665,0.008878093,0.008851747,0.008781493,0.008776739,439.6160041,439.1117524,401.2001612,401.1464194
 04/17  23:20:00,21.7,0.014678533,389.0454316,0,23.7065784,24.48048217,24.42570255,24.58531827,0.009165407,0.009147219,0.009094798,0.009091531,424.9953896,424.6018419,396.9110373,396.8709314,0,0,0,0,23.76428396,24.54170047,24.46782594,24.61387933,0.009022644,0.009000725,0.008939263,0.008935313,431.7792787,431.3329492,398.720723,398.6742574
 04/17  23:30:00,21.7,0.014681004,393.0453837,0,23.64449041,24.4182813,24.38185281,24.55484428,0.00930564,0.009290602,0.009246409,0.009243726,419.6569218,419.3119093,395.9431487,395.9087819,0,0,0,0,23.7065784,24.48048217,24.42570255,24.58531827,0.009165407,0.009147219,0.009094798,0.009091531,424.9953896,424.6018419,396.9110373,396.8709314
 04/17  23:40:00,21.7,0.014683475,385.0453357,0,23.58147672,24.3553587,24.33631901,24.52250417,0.009443376,0.009430997,0.00939383,0.009391645,414.7602186,414.4573492,394.7603451,394.7306562,0,0,0,0,23.64449041,24.4182813,24.38185281,24.55484428,0.00930564,0.009290602,0.009246409,0.009243726,419.6569218,419.3119093,395.9431487,395.9087819
 04/17  23:50:00,21.7,0.014685948,389.0452878,0,23.51841626,24.29187171,24.2892202,24.48839575,0.009578568,0.009568433,0.009537139,0.009535379,410.6287148,410.3631895,393.7495639,393.7238895,0,0,0,0,23.58147672,24.3553587,24.33631901,24.52250417,0.009443376,0.009430997,0.00939383,0.009391645,414.7602186,414.4573492,394.7603451,394.7306562
 04/17  24:00:00,21.7,0.014688421,389.0452398,0,23.45506803,24.22786076,24.24065654,24.45260551,0.009711011,0.009702766,0.009676383,0.009674985,407.2169405,406.9846235,392.9599763,392.9377983,0,0,0,0,23.51841626,24.29187171,24.2892202,24.48839575,0.009578568,0.009568433,0.009537139,0.009535379,410.6287148,410.3631895,393.7495639,393.7238895
 04/18  00:10:00,21.41666667,0.014261229,384.0451917,0,23.39895004,24.16544203,24.1920234,24.41609939,0.009830411,0.009823731,0.009801476,0.009800379,403.9627705,403.758898,391.9145309,391.8950975,0,0,0,0,23.45506803,24.22786076,24.24065654,24.45260551,0.009711011,0.009702766,0.009676383,0.009674985,407.2169405,406.9846235,392.9599763,392.9377983
