Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/18  00:20:00,21.13333333,0.013844412,392.0451437,0,23.35136443,24.10569127,24.14411738,24.37945938,0.009931876,0.009926473,0.009907702,0.009906851,401.6293754,401.451733,391.447976,391.4312441,0,0,0,0,23.39895004,24.16544203,24.1920234,24.41609939,0.009830411,0.009823731,0.009801476,0.009800379,403.9627705,403.758898,391.9145309,391.8950975
 04/18  00:30:00,20.85,0.013437741,390.0450956,0,23.30948997,24.04865597,24.09711291,24.34286004,0.010015757,0.010011387,0.00999556,0.009994906,399.834143,399.6800155,391.2315237,391.2172422,0,0,0,0,23.35136443,24.10569127,24.14411738,24.37945938,0.009931876,0.009926473,0.009907702,0.009906851,401.6293754,401.451733,391.447976,391.4312441
 04/18  00:40:00,20.56666667,0.013040997,387.0450476,0,23.27025365,23.99395562,24.05091296,24.30628685,0.010084529,0.010080994,0.010067653,0.010067156,398.0972861,397.9632557,390.8288662,390.8164969,0,0,0,0,23.30948997,24.04865597,24.09711291,24.34286004,0.010015757,0.010011387,0.00999556,0.009994906,399.834143,399.6800155,391.2315237,391.2172422
 04/18  00:50:00,20.28333333,0.012653962,386.0449995,0,23.23185745,23.94116213,24.00536166,24.26968678,0.010140827,0.010137965,0.010126722,0.01012635,396.3668065,396.2498273,390.225484,390.2145539,0,0,0,0,23.27025365,23.99395562,24.05091296,24.30628685,0.010084529,0.010080994,0.010067653,0.010067156,398.0972861,397.9632557,390.8288662,390.8164969
 04/18  01:00:00,20,0.012276424,385.0449513,0,23.19360289,23.88992496,23.96033251,24.23301285,0.010186803,0.010184486,0.010175012,0.010174738,394.6917829,394.589379,389.5025136,389.4926833,0,0,0,0,23.23185745,23.94116213,24.00536166,24.26968678,0.010140827,0.010137965,0.010126722,0.01012635,396.3668065,396.2498273,390.225484,390.2145539
 04/18  01:10:00,19.9,0.012199097,387.0449032,0,23.15424068,23.83967164,23.91554469,24.19611205,0.010225469,0.010223595,0.010215613,0.010215416,393.3581509,393.2688342,388.9737357,388.9649854,0,0,0,0,23.19360289,23.88992496,23.96033251,24.23301285,0.010186803,0.010184486,0.010175012,0.010174738,394.6917829,394.589379,389.5025136,389.4926833
 04/18  01:20:00,19.8,0.012122207,389.044855,0,23.11354944,23.79003997,23.87082025,24.15889203,0.010258794,0.010257282,0.010250558,0.010250422,392.4956421,392.4184186,388.7920767,388.7845349,0,0,0,0,23.15424068,23.83967164,23.91554469,24.19611205,0.010225469,0.010223595,0.010215613,0.010215416,393.3581509,393.2688342,388.9737357,388.9649854
 04/18  01:30:00,19.7,0.012045753,391.0448068,0,23.07184388,23.74084622,23.82607736,24.12131981,0.010287831,0.010286614,0.010280951,0.010280864,392.0925584,392.0265392,388.9650769,388.9588736,0,0,0,0,23.11354944,23.79003997,23.87082025,24.15889203,0.010258794,0.010257282,0.010250558,0.010250422,392.4956421,392.4184186,388.7920767,388.7845349
 04/18  01:40:00,19.6,0.01196973,393.0447586,0,23.02950906,23.69198953,23.78127897,24.08338971,0.010313183,0.010312208,0.010307439,0.01030739,392.0817623,392.0260293,389.4417022,389.4369139,0,0,0,0,23.07184388,23.74084622,23.82607736,24.12131981,0.010287831,0.010286614,0.010280951,0.010280864,392.0925584,392.0265392,388.9650769,388.9588736
 04/18  01:50:00,19.5,0.011894139,390.0447104,0,22.98672932,23.6433953,23.73640084,24.04510285,0.010335296,0.010334518,0.010330503,0.010330484,391.970385,391.9231384,389.7416158,389.7378618,0,0,0,0,23.02950906,23.69198953,23.78127897,24.08338971,0.010313183,0.010312208,0.010307439,0.01030739,392.0817623,392.0260293,389.4417022,389.4369139
 04/18  02:00:00,19.4,0.011818975,391.0446622,0,22.94357882,23.59499603,23.69142037,24.00646003,0.010354561,0.010353942,0.010350563,0.010350566,391.8290353,391.7888763,389.9474184,389.9444483,0,0,0,0,22.98672932,23.6433953,23.73640084,24.04510285,0.010335296,0.010334518,0.010330503,0.010330484,391.970385,391.9231384,389.7416158,389.7378618
 04/18  02:10:00,19.13333333,0.011691088,394.0446139,0,22.93900959,23.55726993,23.65280866,23.97186945,0.010393751,0.010393305,0.010390471,0.010390513,391.9521878,391.9185093,390.3639777,390.3618784,0,0,0,0,22.94357882,23.59499603,23.69142037,24.00646003,0.010354561,0.010353942,0.010350563,0.010350566,391.8290353,391.7888763,389.9474184,389.9444483
 04/18  02:20:00,18.86666667,0.011563792,394.0445656,0,22.98028342,23.53565212,23.62418258,23.94390768,0.010464801,0.010464551,0.010462193,0.010462299,392.2237754,392.1958228,390.8831935,390.881936,0,0,0,0,22.93900959,23.55726993,23.65280866,23.97186945,0.010393751,0.010393305,0.010390471,0.010390513,391.9521878,391.9185093,390.3639777,390.3618784
 04/18  02:30:00,18.6,0.011437104,389.0445173,0,23.05342119,23.53044817,23.60614137,23.92316693,0.010568624,0.010568577,0.010566632,0.010566825,392.0940984,392.0703455,390.9614241,390.9604456,0,0,0,0,22.98028342,23.53565212,23.62418258,23.94390768,0.010464801,0.010464551,0.010462193,0.010462299,392.2237754,392.1958228,390.8831935,390.881936
 04/18  02:40:00,18.33333333,0.011311037,391.044469,0,23.14292647,23.53978151,23.59793719,23.90932916,0.010701456,0.010701598,0.010700008,0.010700302,391.8851005,391.8647452,390.9275464,390.9266831,0,0,0,0,23.05342119,23.53044817,23.60614137,23.92316693,0.010568624,0.010568577,0.010566632,0.010566825,392.0940984,392.0703455,390.9614241,390.9604456
 04/18  02:50:00,18.06666667,0.011185604,392.0444206,0,23.23965697,23.56151161,23.59857389,23.90188085,0.010858981,0.010859277,0.010857989,0.010858388,391.7982255,391.780883,390.9885926,390.9879132,0,0,0,0,23.14292647,23.53978151,23.59793719,23.90932916,0.010701456,0.010701598,0.010700008,0.010700302,391.8851005,391.8647452,390.9275464,390.9266831
 04/18  03:00:00,17.8,0.011060819,388.0443722,0,23.34001834,23.59387398,23.60719107,23.90036824,0.01103771,0.011038121,0.011037081,0.011037585,391.4678751,391.4529316,390.7828921,390.7821308,0,0,0,0,23.23965697,23.56151161,23.59857389,23.90188085,0.010858981,0.010859277,0.010857989,0.010858388,391.7982255,391.780883,390.9885926,390.9879132
 04/18  03:10:00,17.7,0.010988253,388.0443239,0,23.40574094,23.62542227,23.61690858,23.90022468,0.01120239,0.011202862,0.011202018,0.011202593,391.0026735,390.9896967,390.4229745,390.4220079,0,0,0,0,23.34001834,23.59387398,23.60719107,23.90036824,0.01103771,0.011038121,0.011037081,0.011037585,391.4678751,391.4529316,390.7828921,390.7821308
 04/18  03:20:00,17.6,0.010916117,388.0442754,0,23.42955737,23.64980663,23.62368457,23.89868811,0.011334228,0.011334717,0.011334025,0.011334626,390.5382658,390.5269699,390.0476763,390.046529,0,0,0,0,23.40574094,23.62542227,23.61690858,23.90022468,0.01120239,0.011202862,0.011202018,0.011202593,391.0026735,390.9896967,390.4229745,390.4220079
 04/18  03:30:00,17.5,0.01084441,389.044227,0,23.42456699,23.66576161,23.6264227,23.89491772,0.011430911,0.011431391,0.011430815,0.011431404,390.219599,390.209824,389.8045475,389.8033676,0,0,0,0,23.42955737,23.64980663,23.62368457,23.89868811,0.011334228,0.011334717,0.011334025,0.011334626,390.5382658,390.5269699,390.0476763,390.046529
 04/18  03:40:00,17.4,0.010773127,387.0441786,0,23.40532907,23.67423345,23.6253636,23.88896163,0.011497195,0.01149765,0.011497167,0.011497719,389.8444961,389.835936,389.4932967,389.4920441,0,0,0,0,23.42456699,23.66576161,23.6264227,23.89491772,0.011430911,0.011431391,0.011430815,0.011431404,390.219599,390.209824,389.8045475,389.8033676
 04/18  03:50:00,17.3,0.010702267,386.0441301,0,23.38037838,23.67653541,23.62103114,23.88107318,0.011538826,0.011539245,0.011538838,0.011539338,389.3596241,389.3519603,389.0623085,389.0609019,0,0,0,0,23.40532907,23.67423345,23.6253636,23.88896163,0.011497195,0.01149765,0.011497167,0.011497719,389.8444961,389.835936,389.4932967,389.4920441
 04/18  04:00:00,17.2,0.010631829,394.0440816,0,23.35301103,23.67372315,23.61386097,23.87146578,0.011560466,0.011560841,0.011560497,0.011560936,389.5331762,389.5268874,389.2820634,389.2810455,0,0,0,0,23.38037838,23.67653541,23.62103114,23.88107318,0.011538826,0.011539245,0.011538838,0.011539338,389.3596241,389.3519603,389.0623085,389.0609019
 04/18  04:10:00,17.2,0.010569688,387.0440331,0,23.33536266,23.66960847,23.60604231,23.86155914,0.01157342,0.01157375,0.01157346,0.01157384,389.5059546,389.5006137,389.2936832,389.2928402,0,0,0,0,23.35301103,23.67372315,23.61386097,23.87146578,0.011560466,0.011560841,0.011560497,0.011560936,389.5331762,389.5268874,389.2820634,389.2810455
 04/18  04:20:00,17.2,0.01050756,390.0439845,0,23.32979424,23.66637811,23.5988688,23.85220779,0.011584207,0.011584497,0.011584252,0.011584581,389.5063749,389.5018579,389.3269478,389.3262644,0,0,0,0,23.33536266,23.66960847,23.60604231,23.86155914,0.01157342,0.01157375,0.01157346,0.01157384,389.5059546,389.5006137,389.2936832,389.2928402
 04/18  04:30:00,17.2,0.010445443,394.043936,0,23.33250471,23.66462743,23.59272516,23.84367694,0.011594904,0.01159516,0.011594952,0.011595239,389.8921984,389.8887741,389.7409126,389.7406567,0,0,0,0,23.32979424,23.66637811,23.5988688,23.85220779,0.011584207,0.011584497,0.011584252,0.011584581,389.5063749,389.5018579,389.3269478,389.3262644
 04/18  04:40:00,17.2,0.010383339,386.0438874,0,23.33927265,23.66424818,23.58758394,23.83596062,0.01160562,0.011605848,0.011605671,0.011605922,389.7939503,389.7909683,389.6659782,389.6657114,0,0,0,0,23.33250471,23.66462743,23.59272516,23.84367694,0.011594904,0.01159516,0.011594952,0.011595239,389.8921984,389.8887741,389.7409126,389.7406567
 04/18  04:50:00,17.2,0.010321247,386.0438388,0,23.34766932,23.66499643,23.58332792,23.82899043,0.011616049,0.011616252,0.011616102,0.011616322,389.3576425,389.3546892,389.2490422,389.2484974,0,0,0,0,23.33927265,23.66424818,23.58758394,23.83596062,0.01160562,0.011605848,0.011605671,0.011605922,389.7939503,389.7909683,389.6659782,389.6657114
 04/18  05:00:00,17.2,0.010259167,388.0437902,0,23.35680062,23.66668628,23.57986323,23.82270995,0.011625994,0.011626175,0.011626048,0.011626242,389.0094006,389.0065536,388.9172523,388.9165329,0,0,0,0,23.34766932,23.66499643,23.58332792,23.82899043,0.011616049,0.011616252,0.011616102,0.011616322,389.3576425,389.3546892,389.2490422,389.2484974
 04/18  05:10:00,17.11666667,0.010142555,384.0437416,0,23.35517737,23.66615143,23.57525109,23.81580809,0.011641116,0.011641284,0.011641175,0.01164135,388.462285,388.4593454,388.3838841,388.3828741,0,0,0,0,23.35680062,23.66668628,23.57986323,23.82270995,0.011625994,0.011626175,0.011626048,0.011626242,389.0094006,389.0065536,388.9172523,388.9165329
 04/18  05:20:00,17.03333333,0.010026889,392.0436929,0,23.34062366,23.66170432,23.56839063,23.80750956,0.011664222,0.011664387,0.011664293,0.011664458,388.5019858,388.4995436,388.4357397,388.4349187,0,0,0,0,23.35517737,23.66615143,23.57525109,23.81580809,0.011641116,0.011641284,0.011641175,0.01164135,388.462285,388.4593454,388.3838841,388.3828741
 04/18  05:30:00,16.95,0.009912163,386.0436442,0,23.3171238,23.65316574,23.55906095,23.79761593,0.011695246,0.011695417,0.011695335,0.011695497,388.409864,388.4077071,388.3537741,388.3530245,0,0,0,0,23.34062366,23.66170432,23.56839063,23.80750956,0.011664222,0.011664387,0.011664293,0.011664458,388.5019858,388.4995436,388.4357397,388.4349187
 04/18  05:40:00,16.86666667,0.00979837,391.0435955,0,23.28955018,23.64172084,23.54752742,23.78625611,0.011732926,0.011733111,0.011733039,0.011733204,388.5706928,388.5690474,388.5234396,388.5229337,0,0,0,0,23.3171238,23.65316574,23.55906095,23.79761593,0.011695246,0.011695417,0.011695335,0.011695497,388.409864,388.4077071,388.3537741,388.3530245
 04/18  05:50:00,16.78333333,0.009685504,384.0435468,0,23.26075784,23.6286137,23.53411473,23.77360741,0.011775891,0.011776096,0.011776031,0.011776202,388.299614,388.2979139,388.2593834,388.2587641,0,0,0,0,23.28955018,23.64172084,23.54752742,23.78625611,0.011732926,0.011733111,0.011733039,0.011733204,388.5706928,388.5690474,388.5234396,388.5229337
 04/18  06:00:00,16.7,0.009573559,391.043498,0,23.23172348,23.61467056,23.51907872,23.75981034,0.01182302,0.011823247,0.011823188,0.011823368,388.3452649,388.3438836,388.3113086,388.3108211,0,0,0,0,23.26075784,23.6286137,23.53411473,23.77360741,0.011775891,0.011776096,0.011776031,0.011776202,388.299614,388.2979139,388.2593834,388.2587641
 04/18  06:10:00,16.6,0.009510374,390.0434493,0,23.31858053,23.63348175,23.5215511,23.75869156,0.011865627,0.011865876,0.011860133,0.011860321,390.0725111,390.0713925,388.4647538,388.464443,0,0,0,0,23.23172348,23.61467056,23.51907872,23.75981034,0.01182302,0.011823247,0.011823188,0.011823368,388.3452649,388.3438836,388.3113086,388.3108211
 04/18  06:20:00,16.5,0.009447566,390.0434005,0,23.44595471,23.67397866,23.53594704,23.76636867,0.011905815,0.011906076,0.011891437,0.011891632,392.6923126,392.6912582,388.6182509,388.6180868,0,0,0,0,23.31858053,23.63348175,23.5215511,23.75869156,0.011865627,0.011865876,0.011860133,0.011860321,390.0725111,390.0713925,388.4647538,388.464443
 04/18  06:30:00,16.4,0.009385132,393.0433517,0,23.55375598,23.72264305,23.55510131,23.7777905,0.011946407,0.011946672,0.011922556,0.011922758,395.5795862,395.5785081,388.8786601,388.8786986,0,0,0,0,23.44595471,23.67397866,23.53594704,23.76636867,0.011905815,0.011906076,0.011891437,0.011891632,392.6923126,392.6912582,388.6182509,388.6180868
 04/18  06:40:00,16.3,0.009323069,385.0433029,0,23.62948872,23.77301479,23.5754573,23.79043465,0.011988664,0.011988929,0.011955952,0.011956162,397.9983845,397.9970538,388.8427117,388.8427259,0,0,0,0,23.55375598,23.72264305,23.55510131,23.7777905,0.011946407,0.011946672,0.011922556,0.011922758,395.5795862,395.5785081,388.8786601,388.8786986
 04/18  06:50:00,16.2,0.009261376,393.043254,0,23.68410458,23.82400917,23.59614806,23.80366691,0.012032716,0.012032978,0.011992001,0.011992218,400.3299121,400.3283398,388.9591015,388.9591899,0,0,0,0,23.62948872,23.77301479,23.5754573,23.79043465,0.011988664,0.011988929,0.011955952,0.011956162,397.9983845,397.9970538,388.8427117,388.8427259
 04/18  07:00:00,16.1,0.009200051,389.0432052,0,23.72994542,23.87598148,23.61731214,23.81756496,0.012078264,0.012078524,0.012030307,0.012030533,402.4135384,402.4116442,389.0398567,389.0399907,0,0,0,0,23.68410458,23.82400917,23.59614806,23.80366691,0.012032716,0.012032978,0.011992001,0.011992218,400.3299121,400.3283398,388.9591015,388.9591899
 04/18  07:10:00,16.2,0.009103666,392.0431563,0,23.78500175,23.8899458,23.63934315,23.83239103,0.012132179,0.012071364,0.012072434,0.012072668,405.8367074,405.7678493,389.1997646,389.1999883,0,0.290033174,0,0,23.72994542,13,23.61731214,23.81756496,0.012078264,0.009,0.012030307,0.012030533,402.4135384,402.4116442,389.0398567,389.0399907
 04/18  07:20:00,16.3,0.009005699,389.0431074,0,23.84340176,23.88999982,23.66251229,23.84833045,0.012193129,0.012044718,0.012119197,0.012119442,409.8387104,409.6643027,389.27622,389.2764743,0,0.254207012,0,0,23.78500175,13,23.63934315,23.83239103,0.012132179,0.009,0.012072434,0.012072668,405.8367074,405.7678493,389.1997646,389.1999883
 04/18  07:30:00,16.4,0.008906138,387.0430584,0,23.88995886,23.89,23.6870101,23.86551751,0.012255032,0.012017086,0.012170586,0.01217084,413.6949704,413.4096267,389.19772,389.1979097,0.01671491,0.275587159,0,0,13,13,23.66251229,23.84833045,0.009,0.009,0.012119197,0.012119442,409.8387104,409.6643027,389.27622,389.2764743
 04/18  07:40:00,16.5,0.008804971,393.0430095,0,23.88999981,23.89,23.71282342,23.88395181,0.012302049,0.011990061,0.01222621,0.012226476,417.438392,417.0600194,389.3039063,389.304137,0.087162675,0.316237596,0,0,13,13,23.6870101,23.86551751,0.009,0.009,0.012170586,0.01217084,413.6949704,413.4096267,389.19772,389.1979097
 04/18  07:50:00,16.6,0.008702185,393.0429605,0,23.89,23.89,23.73994518,23.88999243,0.012345393,0.011964641,0.012285611,0.012237933,420.9816706,420.5197311,389.5446934,389.5415003,0.07219919,0.341093865,0,0.215778464,13,13,23.71282342,13,0.009,0.009,0.01222621,0.009,417.438392,417.0600194,389.3039063,389.304137
 04/18  08:00:00,16.7,0.008597766,385.0429115,0,23.89,23.89,23.76837853,23.88999999,0.012384303,0.011941202,0.012348373,0.012228471,423.919519,423.3928132,389.4773257,389.4730934,0.102692545,0.3653045,0,0.203565147,13,13,23.73994518,13,0.009,0.009,0.012285611,0.009,420.9816706,420.5197311,389.5446934,389.5415003
 04/18  08:10:00,16.7,0.008637571,391.0428625,0,23.89,23.89,23.79756361,23.89,0.012424626,0.011930093,0.012411962,0.012218909,437.765803,436.9946249,389.4623822,389.4584908,0.262720045,0.529069217,0,0.193369738,13,13,23.76837853,13,0.009,0.009,0.012348373,0.009,423.919519,423.3928132,389.4773257,389.4730934
 04/18  08:20:00,16.7,0.00867738,390.0428135,0.0909091,23.89,23.89,23.82875239,23.89,0.012462562,0.01192517,0.01247955,0.012209699,457.5862095,456.3642191,390.7948527,390.7697923,0.278324455,0.547720428,0,0.241414854,13,13,23.79756361,13,0.009,0.009,0.012411962,0.009,437.765803,436.9946249,389.4623822,389.4584908
 04/18  08:30:00,16.7,0.008717195,387.0427644,0.0909091,23.89,23.89,23.86121123,23.89,0.012494991,0.011920701,0.012548598,0.012200066,478.123624,476.3636677,392.7506231,392.6801829,0.293461833,0.565779315,0,0.256422067,13,13,23.82875239,13,0.009,0.009,0.01247955,0.009,457.5862095,456.3642191,390.7948527,390.7697923
 04/18  08:40:00,16.7,0.008757014,385.0427154,0.181818,23.89,23.89,23.88998484,23.89,0.01252125,0.011915068,0.012606427,0.012190675,497.0979325,494.8352381,395.9713121,395.8316868,0.307334054,0.579836877,0.061336426,0.287349105,13,13,13,13,0.009,0.009,0.009,0.009,478.123624,476.3636677,392.7506231,392.6801829
 04/18  08:50:00,16.7,0.008796839,393.0426663,0.272727,23.89,23.89,23.88999995,23.89,0.012541863,0.011908144,0.012587343,0.012181864,514.5400187,511.8573705,401.2480536,401.0964164,0.320872028,0.594979069,0.36215836,0.319103428,13,13,13,13,0.009,0.009,0.009,0.009,497.0979325,494.8352381,395.9713121,395.8316868
 04/18  09:00:00,16.7,0.008836668,389.0426172,0.454545,23.89,23.89,23.89,23.89,0.0125576,0.011900241,0.01256819,0.012174625,530.4167858,527.4020235,409.7609523,409.5429548,0.334190494,0.609940236,0.231231768,0.368034985,13,13,13,13,0.009,0.009,0.009,0.009,514.5400187,511.8573705,401.2480536,401.0964164
 04/18  09:10:00,16.78333333,0.008784138,386.042568,0.454545,23.89,23.89,23.89,23.89,0.012559517,0.011866146,0.012537977,0.012147424,548.2911558,544.8849565,420.0760544,419.766204,0.304465189,0.580637718,0.259434338,0.342726503,13,13,13,13,0.009,0.009,0.009,0.009,530.4167858,527.4020235,409.7609523,409.5429548
 04/18  09:20:00,16.86666667,0.008730776,392.0425189,0.363636,23.89,23.89,23.89,23.89,0.012553448,0.011818289,0.012500587,0.012107067,567.3959343,563.5333559,429.5322571,429.1312758,0.306015152,0.58257076,0.24676093,0.330145735,13,13,13,13,0.009,0.009,0.009,0.009,548.2911558,544.8849565,420.0760544,419.766204
 04/18  09:30:00,16.95,0.008676576,389.0424697,0.454545,23.89,23.89,23.89,23.89,0.012544979,0.011769723,0.012462292,0.012064528,586.4227422,582.0890537,439.1752906,438.6890329,0.307020492,0.581978455,0.266330111,0.350036386,13,13,13,13,0.009,0.009,0.009,0.009,567.3959343,563.5333559,429.5322571,429.1312758
 04/18  09:40:00,17.03333333,0.008621532,387.0424205,0.272727,23.89,23.89,23.89,23.89,0.012536,0.011724068,0.012422689,0.01202059,604.7283892,599.9412379,446.2233996,445.6717915,0.310507067,0.592838724,0.241452386,0.325586894,13,13,13,13,0.009,0.009,0.009,0.009,586.4227422,582.0890537,439.1752906,438.6890329
 04/18  09:50:00,17.11666667,0.008565638,391.0423713,0.272727,23.89,23.89,23.89,23.89,0.012526432,0.011680587,0.012381635,0.011975962,622.2932538,617.0793991,451.5810147,450.9861684,0.315150676,0.606779757,0.251619344,0.336314254,13,13,13,13,0.009,0.009,0.009,0.009,604.7283892,599.9412379,446.2233996,445.6717915
 04/18  10:00:00,17.2,0.008508889,384.0423221,0.545455,23.89,23.89,23.89,23.89,0.012515927,0.011638152,0.01234166,0.011934852,638.9958438,633.3849565,459.9859032,459.3411178,0.319815736,0.620814547,0.312800184,0.398174537,13,13,13,13,0.009,0.009,0.009,0.009,622.2932538,617.0793991,451.5810147,450.9861684
 04/18  10:10:00,17.56666667,0.00866915,387.0422728,0.0909091,23.89,23.89,23.89,23.89,0.012501748,0.011593567,0.012294598,0.011886543,654.9947627,649.008453,463.9167103,463.2408933,0.336869163,0.652205333,0.253550192,0.339575263,13,13,13,13,0.009,0.009,0.009,0.009,638.9958438,633.3849565,459.9859032,459.3411178
 04/18  10:20:00,17.93333333,0.008831675,394.0422235,0.363636,23.89,23.89,23.89,23.89,0.012482353,0.011545374,0.012242561,0.011835057,670.5109738,664.1617036,468.5554733,467.8575987,0.353909327,0.683238621,0.328551999,0.415374581,13,13,13,13,0.009,0.009,0.009,0.009,654.9947627,649.008453,463.9167103,463.2408933
 04/18  10:30:00,18.3,0.00899648,389.0421742,0.363636,23.89,23.89,23.89,23.89,0.012457392,0.011493401,0.012185428,0.011780459,685.4052012,678.704743,474.1869752,473.4636681,0.371059737,0.715162338,0.354747529,0.442367246,13,13,13,13,0.009,0.009,0.009,0.009,670.5109738,664.1617036,468.5554733,467.8575987
 04/18  10:40:00,18.66666667,0.009163579,384.0421249,0.454545,23.89,23.89,23.89,23.89,0.012427446,0.011439235,0.01212503,0.011724604,699.5721192,692.5416363,481.3549733,480.5938737,0.386697579,0.740287142,0.39363965,0.482094526,13,13,13,13,0.009,0.009,0.009,0.009,685.4052012,678.704743,474.1869752,473.4636681
 04/18  10:50:00,19.03333333,0.009332985,394.0420756,0.363636,23.89,23.89,23.89,23.89,0.012393181,0.011384275,0.012060551,0.011665653,713.3111355,705.9710832,488.0447877,487.2422534,0.401868074,0.763823113,0.398557545,0.487846895,13,13,13,13,0.009,0.009,0.009,0.009,699.5721192,692.5416363,481.3549733,480.5938737
 04/18  11:00:00,19.4,0.009504713,387.0420262,0.545455,23.89,23.89,23.89,23.89,0.012355031,0.011329306,0.011995051,0.011607304,726.4692187,718.8431298,496.4531836,495.5994816,0.416982052,0.786335311,0.453642637,0.543825808,13,13,13,13,0.009,0.009,0.009,0.009,713.3111355,705.9710832,488.0447877,487.2422534
 04/18  11:10:00,19.6,0.00957759,388.0419768,0.272727,23.89,23.89,23.89,23.89,0.012314963,0.011275974,0.011925754,0.011544857,739.0875767,731.2013215,501.9599522,501.0682044,0.423493473,0.798051581,0.416209838,0.507241927,13,13,13,13,0.009,0.009,0.009,0.009,726.4692187,718.8431298,496.4531836,495.5994816
 04/18  11:20:00,19.8,0.009650608,386.0419274,0.272727,23.89,23.89,23.89,23.89,0.012274195,0.011225156,0.011854584,0.011480297,751.1657653,743.0464938,505.253372,504.347417,0.430039118,0.809092133,0.428674475,0.520612229,13,13,13,13,0.009,0.009,0.009,0.009,739.0875767,731.2013215,501.9599522,501.0682044
 04/18  11:30:00,20,0.009723761,391.041878,0.363636,23.89,23.89,23.89,23.89,0.012233119,0.011177039,0.011784858,0.01141772,762.8572865,754.5286546,509.0349826,508.1238649,0.43682678,0.819572392,0.457970422,0.550843221,13,13,13,13,0.009,0.009,0.009,0.009,751.1657653,743.0464938,505.253372,504.347417
 04/18  11:40:00,20.2,0.009797039,394.0418285,0.272727,23.89,23.89,23.89,23.89,0.012191759,0.011131452,0.011715241,0.011355388,774.2208989,765.7027414,512.1851935,511.2740808,0.443773501,0.829860725,0.453949815,0.547747443,13,13,13,13,0.009,0.009,0.009,0.009,762.8572865,754.5286546,509.0349826,508.1238649
 04/18  11:50:00,20.4,0.009870435,394.0417791,0.272727,23.89,23.89,23.89,23.89,0.012150092,0.011088155,0.011645983,0.011293568,785.2092655,776.5209714,514.802295,513.8959318,0.450725119,0.839841059,0.466467715,0.561208482,13,13,13,13,0.009,0.009,0.009,0.009,774.2208989,765.7027414,512.1851935,511.2740808
 04/18  12:00:00,20.6,0.009943943,391.0417296,0.0909091,23.89,23.89,23.89,23.89,0.012108021,0.011046602,0.011574134,0.011228606,795.7281432,786.8906067,514.505205,513.6241332,0.458218471,0.851981137,0.445128355,0.540790557,13,13,13,13,0.009,0.009,0.009,0.009,785.2092655,776.5209714,514.802295,513.8959318
 04/18  12:10:00,20.68333333,0.009946337,384.0416801,0.0909091,23.89,23.89,23.89,23.89,0.012056754,0.010992311,0.011499273,0.011160757,799.0047378,790.2177738,512.4067033,511.5735959,0.390895938,0.791418478,0.468687661,0.565293842,13,13,13,13,0.009,0.009,0.009,0.009,795.7281432,786.8906067,514.505205,513.6241332
 04/18  12:20:00,20.76666667,0.009948438,391.0416306,0.181818,23.89,23.89,23.89,23.89,0.011997166,0.0109295,0.011423652,0.011093153,798.0693185,789.5578391,511.2156115,510.4333835,0.409981241,0.817430554,0.509070754,0.606615114,13,13,13,13,0.009,0.009,0.009,0.009,799.0047378,790.2177738,512.4067033,511.5735959
 04/18  12:30:00,20.85,0.009950244,390.041581,0.272727,23.89,23.89,23.89,23.89,0.011931472,0.010863602,0.011348829,0.011027663,795.8522604,787.7440241,512.1723955,511.4235635,0.429542447,0.843804399,0.549514613,0.647971542,13,13,13,13,0.009,0.009,0.009,0.009,798.0693185,789.5578391,511.2156115,510.4333835
 04/18  12:40:00,20.93333333,0.00995175,394.0415315,0.363636,23.89,23.89,23.89,23.89,0.011860921,0.01079709,0.011275203,0.010964613,793.7351711,786.0562161,515.6035164,514.8598476,0.449633567,0.871542279,0.591161927,0.690498616,13,13,13,13,0.009,0.009,0.009,0.009,795.8522604,787.7440241,512.1723955,511.4235635
 04/18  12:50:00,21.01666667,0.009952956,386.0414819,0.363636,23.89,23.89,23.89,23.89,0.011785941,0.010730394,0.011200578,0.010901258,791.7906201,784.521317,519.9047549,519.1464045,0.470014126,0.899937578,0.616287963,0.716455169,13,13,13,13,0.009,0.009,0.009,0.009,793.7351711,786.0562161,515.6035164,514.8598476
 04/18  13:00:00,21.1,0.009953857,384.0414323,0.363636,23.89,23.89,23.89,23.89,0.011706635,0.010663255,0.011123578,0.010835845,789.9467414,783.0598924,524.1692482,523.3895829,0.49062307,0.928548668,0.641221731,0.742175218,13,13,13,13,0.009,0.009,0.009,0.009,791.7906201,784.521317,519.9047549,519.1464045
 04/18  13:10:00,21.56666667,0.01019328,385.0413826,0.272727,23.89,23.89,23.89,23.89,0.011633032,0.010610338,0.011042483,0.01076598,794.830143,788.1081547,526.9204896,526.1293892,0.586255898,1.030012698,0.63711406,0.738789297,13,13,13,13,0.009,0.009,0.009,0.009,789.9467414,783.0598924,524.1692482,523.3895829
 04/18  13:20:00,22.03333333,0.010437178,394.041333,0.363636,23.89,23.89,23.89,23.89,0.011562622,0.01056519,0.010961496,0.010696163,803.7993487,796.9949155,530.1769657,529.3779751,0.595665304,1.045023062,0.666452887,0.768815568,13,13,13,13,0.009,0.009,0.009,0.009,794.830143,788.1081547,526.9204896,526.1293892
 04/18  13:30:00,22.5,0.010685602,385.0412833,0.272727,23.89,23.89,23.89,23.89,0.011492077,0.010521042,0.010878742,0.010624224,813.6817637,806.6593674,532.463638,531.6639014,0.604902398,1.059577752,0.661951468,0.764926911,13,13,13,13,0.009,0.009,0.009,0.009,803.7993487,796.9949155,530.1769657,529.3779751
 04/18  13:40:00,22.96666667,0.010938599,388.0412336,0.272727,23.89,23.89,23.89,23.89,0.011419951,0.010475213,0.010795216,0.010551223,823.2643079,815.9975401,534.1015226,533.3089955,0.613782676,1.071915655,0.672424753,0.775958947,13,13,13,13,0.009,0.009,0.009,0.009,813.6817637,806.6593674,532.463638,531.6639014
 04/18  13:50:00,23.43333333,0.011196219,387.0411839,0.272727,23.89,23.89,23.89,23.89,0.011346137,0.010427592,0.010712012,0.010478352,832.2877277,824.8041066,535.4632618,534.6831036,0.622399941,1.082794998,0.682425154,0.786451423,13,13,13,13,0.009,0.009,0.009,0.009,823.2643079,815.9975401,534.1015226,533.3089955
 04/18  14:00:00,23.9,0.011458511,384.0411342,0.454545,23.89,23.89,23.89,23.89,0.011271008,0.010378888,0.010635178,0.010412169,840.7749775,833.1147552,539.2165194,538.4335452,0.630752307,1.092150863,0.725947969,0.830408657,13,13,13,13,0.009,0.009,0.009,0.009,832.2877277,824.8041066,535.4632618,534.6831036
 04/18  14:10:00,23.71666667,0.011394473,386.0410844,0.454545,23.89,23.89,23.89,23.89,0.011198616,0.010333089,0.010565826,0.010353395,848.8990652,841.0957608,544.3944769,543.5889364,0.633685619,1.094055672,0.730486241,0.83528681,13,13,13,13,0.009,0.009,0.009,0.009,840.7749775,833.1147552,539.2165194,538.4335452
 04/18  14:20:00,23.53333333,0.011330292,385.0410347,0.181818,23.89,23.89,23.89,23.89,0.01113124,0.010292317,0.010494496,0.010291589,856.7046548,848.784631,546.0813284,545.2687814,0.636123853,1.093784792,0.683570637,0.78860823,13,13,13,13,0.009,0.009,0.009,0.009,848.8990652,841.0957608,544.3944769,543.5889364
 04/18  14:30:00,23.35,0.011265977,392.0409849,0.272727,23.89,23.89,23.89,23.89,0.011069252,0.010256708,0.010427069,0.010233098,864.3616697,856.3425257,546.8338541,546.0333684,0.638594353,1.093221601,0.703715693,0.808931759,13,13,13,13,0.009,0.009,0.009,0.009,856.7046548,848.784631,546.0813284,545.2687814
 04/18  14:40:00,23.16666667,0.011201538,391.040935,0.363636,23.89,23.89,23.89,23.89,0.011012395,0.010225978,0.010368804,0.01018355,871.8013726,863.7005756,548.855654,548.0666746,0.639388024,1.086929478,0.72108172,0.826383291,13,13,13,13,0.009,0.009,0.009,0.009,864.3616697,856.3425257,546.8338541,546.0333684
 04/18  14:50:00,22.98333333,0.011136983,385.0408852,0.454545,23.89,23.89,23.89,23.89,0.010960218,0.010199598,0.010321355,0.01014466,878.8546421,870.6958688,552.8861509,552.0908933,0.639550549,1.079118838,0.738043563,0.843332208,13,13,13,13,0.009,0.009,0.009,0.009,871.8013726,863.7005756,548.855654,548.0666746
 04/18  15:00:00,22.8,0.011072323,392.0408354,0.454545,23.89,23.89,23.89,23.89,0.010912326,0.010177061,0.010281112,0.010112546,885.7110143,877.5155974,557.9513426,557.1323302,0.638764811,1.069105524,0.737000489,0.842167375,13,13,13,13,0.009,0.009,0.009,0.009,878.8546421,870.6958688,552.8861509,552.0908933
 04/18  15:10:00,22.88333333,0.011129388,392.0407855,0.363636,23.89,23.89,23.89,23.89,0.010865093,0.010154611,0.010238739,0.010077576,892.3678603,884.1541265,561.9190346,561.0771492,0.637369964,1.059255587,0.71889764,0.823832623,13,13,13,13,0.009,0.009,0.009,0.009,885.7110143,877.5155974,557.9513426,557.1323302
 04/18  15:20:00,22.96666667,0.011186714,388.0407356,0.181818,23.89,23.89,23.89,23.89,0.010816429,0.01013023,0.010186211,0.010031562,898.7121172,890.4999883,562.3556228,561.5194231,0.63586058,1.048376872,0.682951651,0.787542333,13,13,13,13,0.009,0.009,0.009,0.009,892.3678603,884.1541265,561.9190346,561.0771492
 04/18  15:30:00,23.05,0.011244305,393.0406857,0.181818,23.89,23.89,23.89,23.89,0.010765782,0.010103553,0.010127473,0.009978873,904.8704962,896.6772052,560.973558,560.1721998,0.634716174,1.037371711,0.680444686,0.784592768,13,13,13,13,0.009,0.009,0.009,0.009,898.7121172,890.4999883,562.3556228,561.5194231
 04/18  15:40:00,23.13333333,0.011302161,385.0406357,0.272727,23.89,23.89,23.89,23.89,0.010713202,0.010074699,0.010069922,0.009927397,910.670146,902.5145885,560.2450145,559.4855729,0.634735042,1.029235668,0.696671853,0.80027236,13,13,13,13,0.009,0.009,0.009,0.009,904.8704962,896.6772052,560.973558,560.1721998
 04/18  15:50:00,23.21666667,0.011360282,386.0405858,0.363636,23.89,23.89,23.89,23.89,0.010658928,0.010043972,0.010017343,0.009881087,916.1812869,908.0810647,561.516816,560.7839046,0.635180456,1.021457492,0.713135697,0.816079545,13,13,13,13,0.009,0.009,0.009,0.009,910.670146,902.5145885,560.2450145,559.4855729
 04/18  16:00:00,23.3,0.01141867,393.0405358,0.363636,23.89,23.89,23.89,23.89,0.010603238,0.010011724,0.00996705,0.009837088,921.6063676,913.5724347,563.9805408,563.2552917,0.635660826,1.013227713,0.712441724,0.814621321,13,13,13,13,0.009,0.009,0.009,0.009,916.1812869,908.0810647,561.516816,560.7839046
 04/18  16:10:00,23.21666667,0.011422444,393.0404858,0.363636,23.89,23.89,23.89,23.89,0.010548143,0.00998008,0.009918703,0.009794963,926.9168223,918.9562343,566.7608675,566.0325845,0.642636473,1.013137629,0.718118807,0.819442092,13,13,13,13,0.009,0.009,0.009,0.009,921.6063676,913.5724347,563.9805408,563.2552917
 04/18  16:20:00,23.13333333,0.011425871,393.0404358,0.272727,23.89,23.89,23.89,23.89,0.01049477,0.009950123,0.009868826,0.009751089,932.0636798,924.1831937,568.2015249,567.4762252,0.649726338,1.013291447,0.706791686,0.807175378,13,13,13,13,0.009,0.009,0.009,0.009,926.9168223,918.9562343,566.7608675,566.0325845
 04/18  16:30:00,23.05,0.011428952,388.0403857,0.363636,23.89,23.89,23.89,23.89,0.010443359,0.009921958,0.009822765,0.009710988,936.9221227,929.1316724,569.9298837,569.2110228,0.656782978,1.013429665,0.728989377,0.828377703,13,13,13,13,0.009,0.009,0.009,0.009,932.0636798,924.1831937,568.2015249,567.4762252
 04/18  16:40:00,22.96666667,0.01143169,388.0403357,0.636364,23.89,23.89,23.89,23.89,0.010393698,0.009895158,0.009791431,0.009685825,941.5364049,933.8457856,575.8051527,575.0667165,0.664481601,1.015696773,0.786045607,0.884395147,13,13,13,13,0.009,0.009,0.009,0.009,936.9221227,929.1316724,569.9298837,569.2110228
 04/18  16:50:00,22.88333333,0.01143409,391.0402856,0.454545,23.89,23.89,23.89,23.89,0.010345512,0.009869303,0.009760904,0.00966118,946.0216746,938.4369767,581.5016834,580.7297273,0.67233217,1.018332701,0.758821775,0.856077554,13,13,13,13,0.009,0.009,0.009,0.009,941.5364049,933.8457856,575.8051527,575.0667165
 04/18  17:00:00,22.8,0.011436151,384.0402355,0.545455,23.89,23.89,23.89,23.89,0.010298619,0.009844135,0.00973222,0.00963809,950.2339356,942.7623227,587.3887387,586.5793853,0.679981588,1.020608971,0.781610246,0.877760378,13,13,13,13,0.009,0.009,0.009,0.009,946.0216746,938.4369767,581.5016834,580.7297273
 04/18  17:10:00,22.61666667,0.011452759,394.0401854,0.181818,23.89,23.89,23.89,23.89,0.010234183,0.009797365,0.009694202,0.009604979,944.8523483,937.7092226,588.4480584,587.6328515,0.55173014,0.886186758,0.710759784,0.805776507,13,13,13,13,0.009,0.009,0.009,0.009,950.2339356,942.7623227,587.3887387,586.5793853
 04/18  17:20:00,22.43333333,0.011467393,394.0401352,0.363636,23.89,23.89,23.89,23.89,0.010165668,0.00974455,0.009663381,0.009578747,933.8747626,927.2979165,589.1291333,588.329818,0.547971791,0.876356334,0.740501547,0.834405949,13,13,13,13,0.009,0.009,0.009,0.009,944.8523483,937.7092226,588.4480584,587.6328515
 04/18  17:30:00,22.25,0.01148009,390.0400851,0.363636,23.89,23.89,23.89,23.89,0.010104493,0.009698875,0.009643215,0.009562897,921.325163,915.4357245,590.304144,589.5248838,0.544221164,0.866620132,0.736621357,0.829415584,13,13,13,13,0.009,0.009,0.009,0.009,933.8747626,927.2979165,589.1291333,588.329818
 04/18  17:40:00,22.06666667,0.011490884,386.0400349,0,23.89,23.89,23.89,23.89,0.010054704,0.009664839,0.009616579,0.00953998,908.9631873,903.7689492,586.635353,585.904358,0.539875609,0.855508039,0.664142793,0.755828471,13,13,13,13,0.009,0.009,0.009,0.009,921.325163,915.4357245,590.304144,589.5248838
 04/18  17:50:00,21.88333333,0.011499812,391.0399847,0,23.89,23.89,23.89,23.89,0.010016031,0.009641873,0.009588595,0.009515324,897.339638,892.789893,580.1784204,579.5272797,0.535233951,0.843932191,0.658366121,0.748969351,13,13,13,13,0.009,0.009,0.009,0.009,908.9631873,903.7689492,586.635353,585.904358
 04/18  18:00:00,21.7,0.011506909,384.0399344,0,23.89,23.89,23.89,23.89,0.009986894,0.009627947,0.009565214,0.009495054,886.2158058,882.2509868,572.8702005,572.3158517,0.530374061,0.831994599,0.652400381,0.7419331,13,13,13,13,0.009,0.009,0.009,0.009,897.339638,892.789893,580.1784204,579.5272797
 04/18  18:10:00,21.51666667,0.01151221,384.0398842,0,24.17598006,24.004838,23.95085455,23.93674321,0.009995324,0.009650861,0.009578654,0.009511365,872.0053277,868.3884279,565.3500734,564.8544741,0,0,0,0,23.89,23.89,23.89,23.89,0.009986894,0.009627947,0.009565214,0.009495054,886.2158058,882.2509868,572.8702005,572.3158517
 04/18  18:20:00,21.33333333,0.011515749,390.0398339,0,24.36048721,24.08966209,23.99685851,23.97235033,0.010022007,0.009680816,0.009606974,0.009540303,866.9064343,863.2631653,563.636979,563.1332714,0,0,0,0,24.21550841,24.02216811,23.96023973,23.94398709,0.010002588,0.009658031,0.009586019,0.009518703,871.5293258,867.8781735,565.3879059,564.8855692
 04/18  18:30:00,21.15,0.01151756,393.0397836,0,24.59678629,24.22049542,24.0701891,24.02994694,0.01007,0.009735664,0.009658237,0.009592887,857.5069718,853.8831892,560.1838746,559.6765362,0,0,0,0,24.46593765,24.13982595,24.02409211,23.99346969,0.010034163,0.009696431,0.009620563,0.009554567,862.7595448,859.1584113,561.8482197,561.3498785
 04/18  18:40:00,20.96666667,0.011517677,385.0397333,0,24.82864673,24.37467621,24.1595439,24.10124531,0.0101337,0.009810282,0.009726727,0.009663505,843.830797,840.323473,554.5136565,554.0176743,0,0,0,0,24.59678629,24.22049542,24.0701891,24.02994694,0.01007,0.009735664,0.009658237,0.009592887,857.5069718,853.8831892,560.1838746,559.6765362
 04/18  18:50:00,20.78333333,0.011516132,387.039683,0,24.98619348,24.52469929,24.25017139,24.17496772,0.010208566,0.009897711,0.009806916,0.009746148,828.593191,825.2513342,547.9383529,547.4621479,0,0,0,0,24.82864673,24.37467621,24.1595439,24.10124531,0.0101337,0.009810282,0.009726727,0.009663505,843.830797,840.323473,554.5136565,554.0176743
 04/18  19:00:00,20.6,0.01151296,390.0396327,0,25.07358056,24.65847459,24.33504406,24.24556597,0.010292349,0.009994091,0.009895959,0.009837648,813.5386229,810.3694964,541.4013277,540.9471231,0,0,0,0,24.98619348,24.52469929,24.25017139,24.17496772,0.010208566,0.009897711,0.009806916,0.009746148,828.593191,825.2513342,547.9383529,547.4621479
 04/18  19:10:00,20.5,0.011566709,392.0395823,0,25.16817413,24.78847309,24.42241233,24.31845065,0.010419343,0.010139214,0.010036238,0.009981452,790.4946935,787.5672483,532.1655949,531.7434155,0,0,0,0,25.07358056,24.65847459,24.33504406,24.24556597,0.010292349,0.009994091,0.009895959,0.009837648,813.5386229,810.3694964,541.4013277,540.9471231
 04/18  19:20:00,20.4,0.011619265,394.0395319,0,25.25070968,24.90931778,24.50804375,24.39069596,0.010568894,0.010309513,0.01020343,0.010152668,763.6129971,760.953066,521.7550004,521.3691923,0,0,0,0,25.16817413,24.78847309,24.42241233,24.31845065,0.010419343,0.010139214,0.010036238,0.009981452,790.4946935,787.5672483,532.1655949,531.7434155
 04/18  19:30:00,20.3,0.011670639,393.0394815,0,25.30476681,25.01635712,24.58802178,24.45957,0.010721341,0.010482482,0.010374049,0.010327258,736.8834956,734.4786369,511.4967216,511.1466146,0,0,0,0,25.25070968,24.90931778,24.50804375,24.39069596,0.010568894,0.010309513,0.01020343,0.010152668,763.6129971,760.953066,521.7550004,521.3691923
 04/18  19:40:00,20.2,0.011720842,391.0394311,0,25.33216904,25.10866952,24.66094511,24.52400345,0.010868034,0.010648254,0.010537735,0.010494626,711.9672508,709.7897962,501.8853286,501.5681849,0,0,0,0,25.30476681,25.01635712,24.58802178,24.45957,0.010721341,0.010482482,0.010374049,0.010327258,736.8834956,734.4786369,511.4967216,511.1466146
 04/18  19:50:00,20.1,0.011769884,385.0393806,0,25.34229914,25.18745885,24.72693698,24.58394516,0.011007233,0.010804905,0.010692419,0.010652673,688.9334562,686.9548565,492.792046,492.5049122,0,0,0,0,25.33216904,25.10866952,24.66094511,24.52400345,0.010868034,0.010648254,0.010537735,0.010494626,711.9672508,709.7897962,501.8853286,501.5681849
 04/18  20:00:00,20,0.011817777,394.0393301,0,25.34321776,25.25446169,24.78659846,24.6396774,0.01113957,0.010953228,0.010838896,0.010802224,668.102598,666.2978074,484.6761385,484.4160474,0,0,0,0,25.34229914,25.18745885,24.72693698,24.58394516,0.011007233,0.010804905,0.010692419,0.010652673,688.9334562,686.9548565,492.792046,492.5049122
 04/18  20:10:00,19.9,0.01174143,391.0392796,0,25.34295768,25.31215206,24.84112125,24.69189853,0.011270837,0.011099199,0.010983149,0.0109493,649.0523667,647.4008116,477.2839431,477.0483508,0,0,0,0,25.34321776,25.25446169,24.78659846,24.6396774,0.01113957,0.010953228,0.010838896,0.010802224,668.102598,666.2978074,484.6761385,484.4160474
 04/18  20:20:00,19.8,0.011665528,388.0392291,0,25.34417074,25.36243728,24.89173189,24.74108874,0.011404414,0.011246337,0.011128697,0.011097446,631.3931957,629.8779369,470.3500945,470.1368263,0,0,0,0,25.34295768,25.31215206,24.84112125,24.69189853,0.011270837,0.011099199,0.010983149,0.0109493,649.0523667,647.4008116,477.2839431,477.0483508
 04/18  20:30:00,19.7,0.011590071,393.0391786,0,25.34637459,25.4064962,24.93905923,24.78749888,0.011541169,0.011395607,0.011276503,0.011247645,615.2467463,613.8534867,464.0822848,463.8892304,0,0,0,0,25.34417074,25.36243728,24.89173189,24.74108874,0.011404414,0.011246337,0.011128697,0.011097446,631.3931957,629.8779369,470.3500945,470.1368263
 04/18  20:40:00,19.6,0.011515053,389.039128,0,25.34850358,25.44507075,24.98335619,24.83127322,0.011680824,0.011546814,0.01142636,0.011399708,600.3014125,599.017856,458.2368467,458.0621828,0,0,0,0,25.34637459,25.4064962,24.93905923,24.78749888,0.011541169,0.011395607,0.011276503,0.011247645,615.2467463,613.8534867,464.0822848,463.8892304
 04/18  20:50:00,19.5,0.011440475,385.0390775,0,25.34993298,25.47874031,25.02474992,24.87252571,0.011822852,0.0116995,0.011577806,0.011553184,586.2946222,585.1100149,452.6111321,452.4532795,0,0,0,0,25.34850358,25.44507075,24.98335619,24.83127322,0.011680824,0.011546814,0.01142636,0.011399708,600.3014125,599.017856,458.2368467,458.0621828
 04/18  21:00:00,19.4,0.011366333,393.0390269,0,25.35049523,25.50800516,25.06335024,24.91136649,0.011966796,0.011853277,0.011730444,0.011707693,573.5986255,572.5036424,447.6324383,447.4897147,0,0,0,0,25.34993298,25.47874031,25.02474992,24.87252571,0.011822852,0.0116995,0.011577806,0.011553184,586.2946222,585.1100149,452.6111321,452.4532795
 04/18  21:10:00,19.4,0.011366333,386.0389762,0,25.3495697,25.53308347,25.09915825,24.94782568,0.012091792,0.011987338,0.011863493,0.011842477,561.7757173,560.7620278,442.9194473,442.7904999,0,0,0,0,25.35049523,25.50800516,25.06335024,24.91136649,0.011966796,0.011853277,0.011730444,0.011707693,573.5986255,572.5036424,447.6324383,447.4897147
 04/18  21:20:00,19.4,0.011366333,393.0389256,0,25.34708475,25.55426553,25.13222763,24.98196305,0.012186148,0.012090043,0.011965323,0.011945922,551.0635232,550.1239135,438.7594046,438.6428418,0,0,0,0,25.3495697,25.53308347,25.09915825,24.94782568,0.012091792,0.011987338,0.011863493,0.011842477,561.7757173,560.7620278,442.9194473,442.7904999
 04/18  21:30:00,19.4,0.011366333,392.038875,0,25.34330556,25.57189817,25.16266226,25.01386899,0.012247815,0.012159395,0.012033927,0.012016033,541.2901177,540.4181357,435.0245181,434.9191216,0,0,0,0,25.34708475,25.55426553,25.13222763,24.98196305,0.012186148,0.012090043,0.011965323,0.011945922,551.0635232,550.1239135,438.7594046,438.6428418
 04/18  21:40:00,19.4,0.011366333,391.0388243,0,25.33852081,25.58634413,25.19058436,25.04364477,0.012279118,0.012197763,0.012071659,0.01205517,532.2698363,531.4596622,431.5689569,431.4736781,0,0,0,0,25.34330556,25.57189817,25.16266226,25.01386899,0.012247815,0.012159395,0.012033927,0.012016033,541.2901177,540.4181357,435.0245181,434.9191216
 04/18  21:50:00,19.4,0.011366333,389.0387736,0,25.33293736,25.59792581,25.21611481,25.07138992,0.012283266,0.012208402,0.01208176,0.012066579,523.8443884,523.090745,428.2710018,428.1849347,0,0,0,0,25.33852081,25.58634413,25.19058436,25.04364477,0.012279118,0.012197763,0.012071659,0.01205517,532.2698363,531.4596622,431.5689569,431.4736781
 04/18  22:00:00,19.4,0.011366333,394.0387229,0,25.32662381,25.60693949,25.23936672,25.09719791,0.012263115,0.012194211,0.012067113,0.01205315,516.2284331,515.5267866,425.3790063,425.301198,0,0,0,0,25.33293736,25.59792581,25.21611481,25.07138992,0.012283266,0.012208402,0.01208176,0.012066579,523.8443884,523.090745,428.2710018,428.1849347
 04/18  22:10:00,19.4,0.011366333,394.0386721,0,25.31681163,25.61021437,25.26101844,25.12204767,0.012164874,0.012104046,0.011984944,0.011972667,503.6933428,503.0630266,421.6301002,421.5631704,0,0,0,0,25.32662381,25.60693949,25.23936672,25.09719791,0.012263115,0.012194211,0.012067113,0.01205315,516.2284331,515.5267866,425.3790063,425.301198
 04/18  22:20:00,19.4,0.011366333,391.0386214,0,25.28488477,25.60385238,25.27728457,25.1431978,0.011988828,0.011936694,0.011829883,0.011819457,488.9348821,488.3821048,417.3719452,417.3165924,0,0,0,0,25.31681163,25.61021437,25.26101844,25.12204767,0.012164874,0.012104046,0.011984944,0.011972667,503.6933428,503.0630266,421.6301002,421.5631704
 04/18  22:30:00,19.4,0.011366333,389.0385706,0,25.22851851,25.58671557,25.28589905,25.15888745,0.011752041,0.011707848,0.011613426,0.011604724,474.7538347,474.2725418,413.144579,413.0996765,0,0,0,0,25.28488477,25.60385238,25.27728457,25.1431978,0.011988828,0.011936694,0.011829883,0.011819457,488.9348821,488.3821048,417.3719452,417.3165924
 04/18  22:40:00,19.4,0.011366333,391.0385198,0,25.15532925,25.55948275,25.28638519,25.16866522,0.011470918,0.01143342,0.011349707,0.011342489,462.6246073,462.2046433,409.5381738,409.501823,0,0,0,0,25.22851851,25.58671557,25.28589905,25.15888745,0.011752041,0.011707848,0.011613426,0.011604724,474.7538347,474.2725418,413.144579,413.0996765
 04/18  22:50:00,19.4,0.011366333,392.038469,0,25.07315948,25.52338046,25.27910843,25.17272382,0.011157295,0.011125287,0.011050396,0.011044418,452.6882195,452.3199224,406.6725586,406.6429485,0,0,0,0,25.15532925,25.55948275,25.28638519,25.16866522,0.011470918,0.01143342,0.011349707,0.011342489,462.6246073,462.2046433,409.5381738,409.501823
 04/18  23:00:00,19.4,0.011366333,392.0384181,0,24.9865036,25.47955856,25.2646193,25.17141299,0.010819427,0.010791915,0.010724286,0.01071934,444.5160523,444.1915078,404.3741985,404.3499102,0,0,0,0,25.07315948,25.52338046,25.27910843,25.17272382,0.011157295,0.011125287,0.011050396,0.011044418,452.6882195,452.3199224,406.6725586,406.6429485
 04/18  23:10:00,19.5,0.011366667,385.0383672,0,24.86593926,25.4204727,25.23903517,25.16211901,0.010535203,0.010511502,0.010452379,0.010448272,436.414026,436.1258072,401.886554,401.8666604,0,0,0,0,24.9865036,25.47955856,25.2646193,25.17141299,0.010819427,0.010791915,0.010724286,0.01071934,444.5160523,444.1915078,404.3741985,404.3499102
 04/18  23:20:00,19.6,0.011366499,386.0383164,0,24.69733397,25.34376773,25.20021504,25.14336806,0.01034187,0.010321492,0.010271119,0.010267688,428.8193264,428.5615743,399.4855324,399.4692097,0,0,0,0,24.86593926,25.4204727,25.23903517,25.16211901,0.010535203,0.010511502,0.010452379,0.010448272,436.414026,436.1258072,401.886554,401.8666604
 04/18  23:30:00,19.7,0.011365823,387.0382655,0,24.50660118,25.25195187,25.14792934,25.11494885,0.010236037,0.010218602,0.010176164,0.010173279,422.2272651,421.9956216,397.4512754,397.4377789,0,0,0,0,24.69733397,25.34376773,25.20021504,25.14336806,0.01034187,0.010321492,0.010271119,0.010267688,428.8193264,428.5615743,399.4855324,399.4692097
 04/18  23:40:00,19.8,0.011364633,392.0382145,0,24.31064343,25.14520102,25.08282025,25.07723171,0.010197955,0.010183139,0.010147452,0.010145016,417.1073166,416.8995011,396.208651,396.1973543,0,0,0,0,24.50660118,25.25195187,25.14792934,25.11494885,0.010236037,0.010218602,0.010176164,0.010173279,422.2272651,421.9956216,397.4512754,397.4377789
 04/18  23:50:00,19.9,0.011362925,389.0381636,0,24.09953669,25.01626033,25.00384988,25.02942855,0.010207034,0.010194546,0.010164492,0.010162434,412.8538657,412.6670097,395.2167731,395.2072001,0,0,0,0,24.31064343,25.14520102,25.08282025,25.07723171,0.010197955,0.010183139,0.010147452,0.010145016,417.1073166,416.8995011,396.208651,396.1973543
 04/18  24:00:00,20,0.011360693,387.0381126,0,23.8840473,24.87175593,24.91379837,24.97258434,0.010246901,0.010236474,0.010211132,0.0102094,409.0473081,408.8783768,394.1526867,394.1444457,0,0,0,0,24.09953669,25.01626033,25.00384988,25.02942855,0.010207034,0.010194546,0.010164492,0.010162434,412.8538657,412.6670097,395.2167731,395.2072001
 04/19  00:10:00,19.81666667,0.011376605,388.0380616,0,23.71623564,24.72953335,24.82217247,24.91279471,0.010288953,0.010280279,0.0102589,0.010257447,405.7630888,405.6103346,393.1796918,393.1725069,0,0,0,0,23.8840473,24.87175593,24.91379837,24.97258434,0.010246901,0.010236474,0.010211132,0.0102094,409.0473081,408.8783768,394.1526867,394.1444457
 04/19  00:20:00,19.63333333,0.011390494,389.0380106,0,23.61729249,24.60684817,24.73589978,24.85481379,0.01031909,0.010311861,0.010293826,0.010292609,403.0705543,402.933244,392.4389628,392.4326661,0,0,0,0,23.71623564,24.72953335,24.82217247,24.91279471,0.010288953,0.010280279,0.0102589,0.010257447,405.7630888,405.6103346,393.1796918,393.1725069
 04/19  00:30:00,19.45,0.011402398,393.0379596,0,23.56012327,24.5015071,24.65554907,24.79926936,0.010334885,0.010328831,0.010313616,0.010312597,401.2009628,401.079409,392.22025,392.2148623,0,0,0,0,23.61729249,24.60684817,24.73589978,24.85481379,0.01031909,0.010311861,0.010293826,0.010292609,403.0705543,402.933244,392.4389628,392.4326661
