Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/19  00:40:00,19.26666667,0.011412356,394.0379086,0,23.5175734,24.40788894,24.5798866,24.7455719,0.010338501,0.010333402,0.010320562,0.010319705,399.954645,399.8485022,392.3702567,392.3657862,0,0,0,0,23.56012327,24.5015071,24.65554907,24.79926936,0.010334885,0.010328831,0.010313616,0.010312597,401.2009628,401.079409,392.22025,392.2148623
 04/19  00:50:00,19.08333333,0.011420403,392.0378575,0,23.47675935,24.32213939,24.50779101,24.6931575,0.010332649,0.010328328,0.010317488,0.010316763,398.8706372,398.7782012,392.465825,392.4620942,0,0,0,0,23.5175734,24.40788894,24.5798866,24.7455719,0.010338501,0.010333402,0.010320562,0.010319705,399.954645,399.8485022,392.3702567,392.3657862
 04/19  01:00:00,18.9,0.011426578,385.0378064,0,23.43490122,24.24229692,24.43858221,24.64170868,0.010319368,0.010315685,0.010306527,0.010305909,397.2772067,397.1952131,391.8665277,391.8629969,0,0,0,0,23.47675935,24.32213939,24.50779101,24.6931575,0.010332649,0.010328328,0.010317488,0.010316763,398.8706372,398.7782012,392.465825,392.4620942
 04/19  01:10:00,18.9,0.011495851,394.0377553,0,23.40410286,24.17045063,24.37376587,24.59236378,0.010298817,0.010295658,0.010287912,0.010287379,396.2555656,396.1838357,391.6856635,391.682572,0,0,0,0,23.43490122,24.24229692,24.43858221,24.64170868,0.010319368,0.010315685,0.010306527,0.010305909,397.2772067,397.1952131,391.8665277,391.8629969
 04/19  01:20:00,18.9,0.011565138,386.0377042,0,23.38721184,24.10754528,24.31412971,24.54578889,0.010271286,0.010268556,0.010261996,0.010261527,395.0622921,394.999028,391.2013999,391.1984527,0,0,0,0,23.40410286,24.17045063,24.37376587,24.59236378,0.010298817,0.010295658,0.010287912,0.010287379,396.2555656,396.1838357,391.6856635,391.682572
 04/19  01:30:00,18.9,0.011634441,392.037653,0,23.3801888,24.05310543,24.25961673,24.50208409,0.010237426,0.010235048,0.010229483,0.010229063,394.2816498,394.2265346,391.0202812,391.0176649,0,0,0,0,23.38721184,24.10754528,24.31412971,24.54578889,0.010271286,0.010268556,0.010261996,0.010261527,395.0622921,394.999028,391.2013999,391.1984527
 04/19  01:40:00,18.9,0.011703759,384.0376018,0,23.37822477,24.0060611,24.2097918,24.46108415,0.010198023,0.010195935,0.010191205,0.010190822,393.1603438,393.1116016,390.4040515,390.4013705,0,0,0,0,23.3801888,24.05310543,24.25961673,24.50208409,0.010237426,0.010235048,0.010229483,0.010229063,394.2816498,394.2265346,391.0202812,391.0176649
 04/19  01:50:00,18.9,0.011773092,390.0375506,0,23.37839055,23.96530814,24.16416352,24.42256861,0.010153811,0.010151965,0.010147936,0.010147578,392.3733187,392.3306659,390.0442192,390.0416721,0,0,0,0,23.37822477,24.0060611,24.2097918,24.46108415,0.010198023,0.010195935,0.010191205,0.010190822,393.1603438,393.1116016,390.4040515,390.4013705
 04/19  02:00:00,18.9,0.01184244,386.0374994,0,23.37950673,23.92991854,24.12230039,24.38633987,0.010105414,0.01010377,0.010100329,0.010099988,391.5665963,391.5291717,389.5981091,389.595599,0,0,0,0,23.37839055,23.96530814,24.16416352,24.42256861,0.010153811,0.010151965,0.010147936,0.010147578,392.3733187,392.3306659,390.0442192,390.0416721
 04/19  02:10:00,18.61666667,0.011768725,387.0374482,0,23.36992818,23.89614655,24.08196257,24.35095746,0.010065365,0.010063909,0.010060972,0.010060652,390.8452319,390.8124344,389.1814436,389.1789813,0,0,0,0,23.37950673,23.92991854,24.12230039,24.38633987,0.010105414,0.01010377,0.010100329,0.010099988,391.5665963,391.5291717,389.5981091,389.595599
 04/19  02:20:00,18.33333333,0.011693476,387.0373969,0,23.34745687,23.86181088,24.04178674,24.31553212,0.010040075,0.010038805,0.010036306,0.010036015,390.2377565,390.2090895,388.8315439,388.829172,0,0,0,0,23.36992818,23.89614655,24.08196257,24.35095746,0.010065365,0.010063909,0.010060972,0.010060652,390.8452319,390.8124344,389.1814436,389.1789813
 04/19  02:30:00,18.05,0.011616758,384.0373457,0,23.31609289,23.82629644,24.00132079,24.27976398,0.010029863,0.010028775,0.010026657,0.010026404,389.4804106,389.4550138,388.2913647,388.2889013,0,0,0,0,23.34745687,23.86181088,24.04178674,24.31553212,0.010040075,0.010038805,0.010036306,0.010036015,390.2377565,390.2090895,388.8315439,388.829172
 04/19  02:40:00,17.76666667,0.011538642,389.0372944,0,23.28027366,23.78969013,23.96053399,24.24362907,0.010032491,0.010031577,0.010029792,0.010029581,389.1028662,389.0808253,388.0980658,388.0958184,0,0,0,0,23.31609289,23.82629644,24.00132079,24.27976398,0.010029863,0.010028775,0.010026657,0.010026404,389.4804106,389.4550138,388.2913647,388.2889013
 04/19  02:50:00,17.48333333,0.011459192,391.0372431,0,23.24259912,23.75222067,23.91949432,24.20717059,0.010045434,0.010044684,0.010043186,0.01004302,389.1723071,389.1538113,388.3241208,388.3224271,0,0,0,0,23.28027366,23.78969013,23.96053399,24.24362907,0.010032491,0.010031577,0.010029792,0.010029581,389.1028662,389.0808253,388.0980658,388.0958184
 04/19  03:00:00,17.2,0.011378473,392.0371917,0,23.20407621,23.71406508,23.87825361,24.17042357,0.010066642,0.010066042,0.010064793,0.010064673,389.5175406,389.5024818,388.8022389,388.8012444,0,0,0,0,23.24259912,23.75222067,23.91949432,24.20717059,0.010045434,0.010044684,0.010043186,0.01004302,389.1723071,389.1538113,388.3241208,388.3224271
 04/19  03:10:00,17.2,0.011378473,385.0371404,0,23.15804356,23.6734852,23.83569048,24.13262905,0.010092874,0.01009241,0.010091374,0.010091297,389.3286103,389.3156074,388.7243056,388.7233984,0,0,0,0,23.20407621,23.71406508,23.87825361,24.17042357,0.010066642,0.010066042,0.010064793,0.010064673,389.5175406,389.5024818,388.8022389,388.8012444
 04/19  03:20:00,17.2,0.011378473,388.037089,0,23.10328108,23.62958656,23.79116731,24.09333827,0.010121944,0.010121599,0.010120746,0.010120708,389.0519274,389.0404985,388.541132,388.5401929,0,0,0,0,23.15804356,23.6734852,23.83569048,24.13262905,0.010092874,0.01009241,0.010091374,0.010091297,389.3286103,389.3156074,388.7243056,388.7233984
 04/19  03:30:00,17.2,0.011378473,389.0370376,0,23.04233716,23.58235914,23.74457217,24.05244774,0.010152664,0.010152424,0.010151725,0.010151723,388.9209303,388.9110618,388.4894401,388.4885955,0,0,0,0,23.10328108,23.62958656,23.79116731,24.09333827,0.010121944,0.010121599,0.010120746,0.010120708,389.0519274,389.0404985,388.541132,388.5401929
 04/19  03:40:00,17.2,0.011378473,393.0369862,0,22.97804189,23.53216963,23.69603155,24.01001467,0.010184358,0.010184209,0.010183642,0.010183671,389.2387905,389.2310059,388.8753606,388.8750213,0,0,0,0,23.04233716,23.58235914,23.74457217,24.05244774,0.010152664,0.010152424,0.010151725,0.010151723,388.9209303,388.9110618,388.4894401,388.4885955
 04/19  03:50:00,17.2,0.011378473,387.0369347,0,22.91208601,23.47943269,23.64571822,23.96613209,0.010216543,0.010216473,0.010216018,0.010216073,389.2594603,389.2529293,388.952789,388.9525816,0,0,0,0,22.97804189,23.53216963,23.69603155,24.01001467,0.010184358,0.010184209,0.010183642,0.010183671,389.2387905,389.2310059,388.8753606,388.8750213
 04/19  04:00:00,17.2,0.011378473,386.0368833,0,22.84516806,23.42448659,23.59378275,23.92088353,0.010248805,0.010248803,0.010248442,0.010248522,388.9458441,388.9397684,388.6862467,388.6858018,0,0,0,0,22.91208601,23.47943269,23.64571822,23.96613209,0.010216543,0.010216473,0.010216018,0.010216073,389.2594603,389.2529293,388.952789,388.9525816
 04/19  04:10:00,17.2,0.011463457,384.0368318,0,22.78308095,23.36901267,23.54126735,23.87496228,0.010274367,0.010274412,0.010274126,0.010274219,388.3441382,388.3379125,388.123528,388.1225706,0,0,0,0,22.84516806,23.42448659,23.59378275,23.92088353,0.010248805,0.010248803,0.010248442,0.010248522,388.9458441,388.9397684,388.6862467,388.6858018
 04/19  04:20:00,17.2,0.011548492,388.0367803,0,22.72694092,23.31395746,23.48878959,23.82879214,0.010289924,0.01028999,0.010289761,0.010289856,388.0198243,388.0139664,387.8328182,387.831703,0,0,0,0,22.78308095,23.36901267,23.54126735,23.87496228,0.010274367,0.010274412,0.010274126,0.010274219,388.3441382,388.3379125,388.123528,388.1225706
 04/19  04:30:00,17.2,0.011633578,391.0367288,0,22.67478578,23.25953882,23.43652682,23.78251016,0.010295534,0.0102956,0.01029541,0.010295496,388.1865803,388.1819358,388.0292111,388.0284821,0,0,0,0,22.72694092,23.31395746,23.48878959,23.82879214,0.010289924,0.01028999,0.010289761,0.010289856,388.0198243,388.0139664,387.8328182,387.831703
 04/19  04:40:00,17.2,0.011718714,385.0366772,0,22.62444593,23.205667,23.38445617,23.73612049,0.010292629,0.010292679,0.010292516,0.010292585,388.0708324,388.0667224,387.9377781,387.9370699,0,0,0,0,22.67478578,23.25953882,23.43652682,23.78251016,0.010295534,0.0102956,0.01029541,0.010295496,388.1865803,388.1819358,388.0292111,388.0284821
 04/19  04:50:00,17.2,0.011803902,384.0366257,0,22.57466495,23.1521928,23.33251167,23.68959622,0.010282764,0.010282788,0.010282643,0.010282691,387.6338319,387.629585,387.5204592,387.5194028,0,0,0,0,22.62444593,23.205667,23.38445617,23.73612049,0.010292629,0.010292679,0.010292516,0.010292585,388.0708324,388.0667224,387.9377781,387.9370699
 04/19  05:00:00,17.2,0.01188914,388.0365741,0,22.52497088,23.09899507,23.2806396,23.64291588,0.010267205,0.010267197,0.010267063,0.010267085,387.4327037,387.428748,387.3365214,387.3354212,0,0,0,0,22.57466495,23.1521928,23.33251167,23.68959622,0.010282764,0.010282788,0.010282643,0.010282691,387.6338319,387.629585,387.5204592,387.5194028
 04/19  05:10:00,17.3,0.011966065,388.0365225,0,22.48889384,23.04966113,23.23110358,23.59762742,0.010230999,0.010230929,0.010230788,0.010230766,387.4394477,387.4361162,387.3583101,387.3574072,0,0,0,0,22.52497088,23.09899507,23.2806396,23.64291588,0.010267205,0.010267197,0.010267063,0.010267085,387.4327037,387.428748,387.3365214,387.3354212
 04/19  05:20:00,17.4,0.012043436,391.0364709,0,22.46897873,23.00605537,23.18517477,23.55464229,0.010166704,0.010166536,0.010166367,0.010166275,387.7816167,387.7793838,387.7140008,387.7136486,0,0,0,0,22.48889384,23.04966113,23.23110358,23.59762742,0.010230999,0.010230929,0.010230788,0.010230766,387.4394477,387.4361162,387.3583101,387.3574072
 04/19  05:30:00,17.5,0.012121257,384.0364192,0,22.46033303,22.96828449,23.14306352,23.51417437,0.010074578,0.010074286,0.010074074,0.010073889,387.6625066,387.6604715,387.6052252,387.6048113,0,0,0,0,22.46897873,23.00605537,23.18517477,23.55464229,0.010166704,0.010166536,0.010166367,0.010166275,387.7816167,387.7793838,387.7140008,387.7136486
 04/19  05:40:00,17.6,0.012199529,394.0363676,0,22.45799098,22.93642491,23.10459662,23.47617822,0.009958092,0.009957666,0.009957401,0.00995711,388.0760922,388.0749788,388.0286587,388.0287919,0,0,0,0,22.46033303,22.96828449,23.14306352,23.51417437,0.010074578,0.010074286,0.010074074,0.010073889,387.6625066,387.6604715,387.6052252,387.6048113
 04/19  05:50:00,17.7,0.012278255,388.0363159,0,22.45899181,22.9103988,23.06949526,23.44052688,0.00982101,0.009820451,0.009820129,0.009819725,388.3334461,388.3328925,388.2939962,388.2944194,0,0,0,0,22.45799098,22.93642491,23.10459662,23.47617822,0.009958092,0.009957666,0.009957401,0.00995711,388.0760922,388.0749788,388.0286587,388.0287919
 04/19  06:00:00,17.8,0.012357436,391.0362642,0,22.46199049,22.88993128,23.03748453,23.40709256,0.009666412,0.009665729,0.009665352,0.009664833,388.6433914,388.6433506,388.610739,388.6114608,0,0,0,0,22.45899181,22.9103988,23.06949526,23.44052688,0.00982101,0.009820451,0.009820129,0.009819725,388.3334461,388.3328925,388.2939962,388.2944194
 04/19  06:10:00,17.98333333,0.012414064,392.0362124,0,22.62693532,22.91869172,23.03589168,23.39579936,0.009556936,0.009556195,0.009550123,0.009549528,390.5145237,390.5147656,388.9090605,388.9100497,0,0,0,0,22.46199049,22.88993128,23.03748453,23.40709256,0.009666412,0.009665729,0.009665352,0.009664833,388.6433914,388.6433506,388.610739,388.6114608
 04/19  06:20:00,18.16666667,0.012470139,391.0361607,0,22.81832915,22.97264358,23.05073278,23.39704227,0.009480184,0.009479444,0.009464508,0.009463868,393.1989107,393.1991748,389.1297406,389.1308954,0,0,0,0,22.62693532,22.91869172,23.03589168,23.39579936,0.009556936,0.009556195,0.009550123,0.009549528,390.5145237,390.5147656,388.9090605,388.9100497
 04/19  06:30:00,18.35,0.012525642,385.0361089,0,22.9458967,23.02867395,23.06813252,23.40106449,0.009416306,0.0094156,0.009391253,0.009390585,395.7216536,395.7217387,389.0305806,389.0315395,0,0,0,0,22.81832915,22.97264358,23.05073278,23.39704227,0.009480184,0.009479444,0.009464508,0.009463868,393.1989107,393.1991748,389.1297406,389.1308954
 04/19  06:40:00,18.53333333,0.012580555,386.0360571,0,23.00192293,23.07607325,23.08196955,23.40344359,0.009354838,0.009354175,0.00932106,0.009320372,397.9370127,397.9368496,388.7990964,388.7997319,0,0,0,0,22.9458967,23.02867395,23.06813252,23.40106449,0.009416306,0.0094156,0.009391253,0.009390585,395.7216536,395.7217387,389.0305806,389.0315395
 04/19  06:50:00,18.71666667,0.012634859,392.0360053,0,23.01295433,23.11286565,23.09112593,23.4032455,0.009292777,0.009292153,0.009251152,0.009250449,400.1612041,400.1608071,388.8191931,388.8197879,0,0,0,0,23.00192293,23.07607325,23.08196955,23.40344359,0.009354838,0.009354175,0.00932106,0.009320372,397.9370127,397.9368496,388.7990964,388.7997319
 04/19  07:00:00,18.9,0.012688536,390.0359535,0,23.00337663,23.13998131,23.09618765,23.40075003,0.009230163,0.009229566,0.00918146,0.009180744,402.2566349,402.2559069,388.9256456,388.9262962,0,0,0,0,23.01295433,23.11286565,23.09112593,23.4032455,0.009292777,0.009292153,0.009251152,0.009250449,400.1612041,400.1608071,388.8191931,388.8197879
 04/19  07:10:00,18.98333333,0.012683999,384.0359017,0,23.00039179,23.16292961,23.09853533,23.39680656,0.009175167,0.009174592,0.009114883,0.009114161,405.3467723,405.3453979,388.7698547,388.770306,0,0,0,0,23.00337663,23.13998131,23.09618765,23.40075003,0.009230163,0.009229566,0.00918146,0.009180744,402.2566349,402.2559069,388.9256456,388.9262962
 04/19  07:20:00,19.06666667,0.012679044,388.0358498,0,23.00109695,23.18243162,23.09903678,23.39194354,0.009127279,0.009126722,0.009053059,0.009052337,409.104625,409.1024046,388.6240426,388.6243172,0,0,0,0,23.00039179,23.16292961,23.09853533,23.39680656,0.009175167,0.009174592,0.009114883,0.009114161,405.3467723,405.3453979,388.7698547,388.770306
 04/19  07:30:00,19.15,0.012673665,389.0357979,0,22.99934002,23.19797821,23.09804129,23.3863546,0.009084449,0.009083909,0.008996268,0.008995551,412.9734311,412.9701958,388.5807123,388.5809215,0,0,0,0,23.00109695,23.18243162,23.09903678,23.39194354,0.009127279,0.009126722,0.009053059,0.009052337,409.104625,409.1024046,388.6240426,388.6243172
 04/19  07:40:00,19.23333333,0.01266786,391.035746,0,22.99375137,23.21026391,23.09581144,23.38018234,0.009045298,0.009044772,0.00894417,0.008943464,416.7108811,416.7064876,388.688637,388.6889277,0,0,0,0,22.99934002,23.19797821,23.09804129,23.3863546,0.009084449,0.009083909,0.008996268,0.008995551,412.9734311,412.9701958,388.5807123,388.5809215
 04/19  07:50:00,19.31666667,0.012661625,391.0356941,0,22.98566627,23.22021991,23.09254572,23.37353172,0.009009179,0.009008666,0.008896304,0.008895612,420.1834928,420.1777433,388.8659379,388.8663678,0,0,0,0,22.99375137,23.21026391,23.09581144,23.38018234,0.009045298,0.009044772,0.00894417,0.008943464,416.7108811,416.7064876,388.688637,388.6889277
 04/19  08:00:00,19.4,0.012654955,392.0356421,0,22.97671757,23.22887865,23.08844382,23.36651294,0.008975803,0.008975302,0.008852259,0.008851584,423.4083111,423.4010099,389.0956386,389.0962422,0,0,0,0,22.98566627,23.22021991,23.09254572,23.37353172,0.009009179,0.009008666,0.008896304,0.008895612,420.1834928,420.1777433,388.8659379,388.8663678
 04/19  08:10:00,19.68333333,0.012738388,385.0355901,0,23.05550144,23.25898499,23.08423325,23.3595981,0.008981312,0.008980844,0.008807502,0.008806842,437.4008888,437.3916099,389.0244365,389.0249305,0,0,0,0,22.97671757,23.22887865,23.08844382,23.36651294,0.008975803,0.008975302,0.008852259,0.008851584,423.4083111,423.4010099,389.0956386,389.0962422
 04/19  08:20:00,19.96666667,0.012820227,387.0355381,0,23.15884425,23.30156997,23.08037198,23.35308855,0.009005421,0.009004993,0.008759313,0.008758665,457.4522814,457.4409786,388.8530287,388.8533298,0,0,0,0,23.05550144,23.25898499,23.08423325,23.3595981,0.008981312,0.008980844,0.008807502,0.008806842,437.4008888,437.3916099,389.0244365,389.0249305
 04/19  08:30:00,20.25,0.012900395,385.0354861,0.0909091,23.23969882,23.3467376,23.07861835,23.34817374,0.009028619,0.009028228,0.008711574,0.008710935,478.3385674,478.3253868,389.8952917,389.8952854,0,0,0,0,23.15884425,23.30156997,23.08037198,23.35308855,0.009005421,0.009004993,0.008759313,0.008758665,457.4522814,457.4409786,388.8530287,388.8533298
 04/19  08:40:00,20.53333333,0.012978816,385.0354341,0.181818,23.29121056,23.39093056,23.08012697,23.3456606,0.009042538,0.009042176,0.008667025,0.008666398,497.7531269,497.7380616,392.9503128,392.9498392,0,0,0,0,23.23969882,23.3467376,23.07861835,23.34817374,0.009028619,0.009028228,0.008711574,0.008710935,478.3385674,478.3253868,389.8952917,389.8952854
 04/19  08:50:00,20.81666667,0.013055412,385.035382,0.545455,23.32413657,23.43376046,23.08994902,23.34901129,0.009045819,0.009045482,0.008640423,0.008639817,515.2666219,515.249272,402.096821,402.0954773,0,0,0,0,23.29121056,23.39093056,23.08012697,23.3456606,0.009042538,0.009042176,0.008667025,0.008666398,497.7531269,497.7380616,392.9503128,392.9498392
 04/19  09:00:00,21.1,0.013130102,393.03533,0.545455,23.34952256,23.4762219,23.10459345,23.35597864,0.009039497,0.009039176,0.008620765,0.008620183,531.4583039,531.4380415,414.5475592,414.5450192,0,0,0,0,23.32413657,23.43376046,23.08994902,23.34901129,0.009045819,0.009045482,0.008640423,0.008639817,515.2666219,515.249272,402.096821,402.0954773
 04/19  09:10:00,21.28333333,0.012553866,394.0352779,0.272727,23.458464,23.54044002,23.12940098,23.37069358,0.009058584,0.00905828,0.008608226,0.008607663,549.9552083,549.9330236,424.1991313,424.195503,0,0,0,0,23.34952256,23.4762219,23.10459345,23.35597864,0.009039497,0.009039176,0.008620765,0.008620183,531.4583039,531.4380415,414.5475592,414.5450192
 04/19  09:20:00,21.46666667,0.011964006,393.0352257,0.181818,23.57630747,23.6134823,23.15608398,23.38747533,0.009094874,0.009094586,0.008594538,0.008593986,569.6707952,569.6479358,429.9470565,429.9423924,0,0,0,0,23.458464,23.54044002,23.12940098,23.37069358,0.009058584,0.00905828,0.008608226,0.008607663,549.9552083,549.9330236,424.1991313,424.195503
 04/19  09:30:00,21.65,0.011360377,389.0351736,0.181818,23.65360929,23.68376239,23.18034193,23.40321477,0.009136533,0.009136259,0.008579205,0.008578661,589.1877179,589.1648399,433.5419013,433.5361322,0,0,0,0,23.57630747,23.6134823,23.15608398,23.38747533,0.009094874,0.009094586,0.008594538,0.008593986,569.6707952,569.6479358,429.9470565,429.9423924
 04/19  09:40:00,21.83333333,0.010742839,390.0351215,0.272727,23.68597704,23.74597597,23.20250267,23.41797616,0.009177425,0.009177165,0.008568079,0.008567546,607.9353378,607.9120873,437.7637359,437.7568058,0,0,0,0,23.65360929,23.68376239,23.18034193,23.40321477,0.009136533,0.009136259,0.008579205,0.008578661,589.1877179,589.1648399,433.5419013,433.5361322
 04/19  09:50:00,22.01666667,0.01011125,388.0350693,0.545455,23.68828749,23.79931918,23.22680074,23.43454225,0.009215744,0.0092155,0.008574216,0.008573702,625.7589869,625.7340095,446.6128577,446.604625,0,0,0,0,23.68597704,23.74597597,23.20250267,23.41797616,0.009177425,0.009177165,0.008568079,0.008567546,607.9353378,607.9120873,437.7637359,437.7568058
 04/19  10:00:00,22.2,0.00946547,390.0350171,0.545455,23.67489131,23.84470514,23.25103935,23.4514393,0.009251413,0.009251185,0.008589909,0.00858942,642.7756067,642.7468867,458.0697266,458.060029,0,0,0,0,23.68828749,23.79931918,23.22680074,23.43454225,0.009215744,0.0092155,0.008574216,0.008573702,625.7589869,625.7340095,446.6128577,446.604625
 04/19  10:10:00,22.38333333,0.010056871,393.0349649,0.363636,23.66011837,23.88527705,23.27097163,23.46579152,0.009283873,0.009283662,0.008597403,0.008596933,659.1311865,659.0964852,467.4666991,467.4554276,0,0,0,0,23.67489131,23.84470514,23.25103935,23.4514393,0.009251413,0.009251185,0.008589909,0.00858942,642.7756067,642.7468867,458.0697266,458.060029
 04/19  10:20:00,22.56666667,0.010661305,386.0349126,0.181818,23.64914106,23.88998572,23.28454526,23.47614515,0.009312869,0.009307807,0.008587222,0.008586762,674.6815218,674.3973631,472.0786251,472.0656233,0,0.227019974,0,0,23.66011837,13,23.27097163,23.46579152,0.009283873,0.009,0.008597403,0.008596933,659.1311865,659.0964852,467.4666991,467.4554276
 04/19  10:30:00,22.75,0.011279013,394.0348604,0.181818,23.64150359,23.88999998,23.29463988,23.48434735,0.009338427,0.009327653,0.008566566,0.00856611,689.6726755,689.1092972,474.1577329,474.1430612,0,0.123141715,0,0,23.64914106,13,23.28454526,23.47614515,0.009312869,0.009,0.008587222,0.008586762,674.6815218,674.3973631,472.0786251,472.0656233
 04/19  10:40:00,22.93333333,0.011910239,388.0348081,0.272727,23.63528263,23.89,23.30495286,23.49283971,0.009360691,0.009343867,0.008546602,0.008546149,703.975015,703.1420087,476.6590635,476.6427134,0,0.150720979,0,0,23.64150359,13,23.29463988,23.48434735,0.009338427,0.009,0.008566566,0.00856611,689.6726755,689.1092972,474.1577329,474.1430612
 04/19  10:50:00,23.11666667,0.012555234,394.0347558,0.272727,23.62920109,23.89,23.31566487,23.5017464,0.009379829,0.00935667,0.008528222,0.008527774,717.7548459,716.6661014,479.9520905,479.9341351,0,0.159949091,0,0,23.63528263,13,23.30495286,23.49283971,0.009360691,0.009,0.008546602,0.008546149,703.975015,703.1420087,476.6590635,476.6427134
 04/19  11:00:00,23.3,0.013214252,389.0347035,0.272727,23.62284985,23.89,23.32621895,23.51070278,0.009395995,0.009366345,0.00850997,0.008509525,730.8981046,729.5701417,483.471666,483.4520782,0,0.163044833,0,0,23.62920109,13,23.31566487,23.5017464,0.009379829,0.009,0.008528222,0.008527774,717.7548459,716.6661014,479.9520905,479.9341351
 04/19  11:10:00,23.4,0.013204233,388.0346511,0.454545,23.61983494,23.89,23.3399689,23.5219798,0.009408682,0.009372341,0.008499633,0.008499196,743.4156173,741.8608354,489.5536488,489.5323549,0,0.171916571,0,0,23.62284985,13,23.32621895,23.51070278,0.009395995,0.009,0.00850997,0.008509525,730.8981046,729.5701417,483.471666,483.4520782
 04/19  11:20:00,23.5,0.013193536,385.0345988,0.181818,23.6211117,23.89,23.35108922,23.53168503,0.009417596,0.009374379,0.008478307,0.008477872,755.3029009,753.5317329,492.9834802,492.9604001,0,0.18028185,0,0,23.61983494,13,23.3399689,23.5219798,0.009408682,0.009,0.008499633,0.008499196,743.4156173,741.8608354,489.5536488,489.5323549
 04/19  11:30:00,23.6,0.013182154,389.0345464,0.181818,23.62578019,23.89,23.36019505,23.54020124,0.009422701,0.0093725,0.008447351,0.008446913,766.7302687,764.7515259,494.3225839,494.2977639,0,0.188197172,0,0,23.6211117,13,23.35108922,23.53168503,0.009417596,0.009,0.008478307,0.008477872,755.3029009,753.5317329,492.9834802,492.9604001
 04/19  11:40:00,23.7,0.013170081,388.034494,0.181818,23.63256855,23.89,23.36884299,23.5485476,0.00942408,0.00936689,0.008411158,0.008410715,777.7003652,775.5223314,494.7799132,494.7534186,0,0.196278781,0,0,23.62578019,13,23.36019505,23.54020124,0.009422701,0.009,0.008447351,0.008446913,766.7302687,764.7515259,494.3225839,494.2977639
 04/19  11:50:00,23.8,0.013157308,388.0344416,0.0909091,23.64048446,23.89,23.37632253,23.55623286,0.00942185,0.00935777,0.00836755,0.008367098,788.2180795,785.8494626,493.7179054,493.6898203,0,0.204152758,0,0,23.63256855,13,23.36884299,23.5485476,0.00942408,0.009,0.008411158,0.008410715,777.7003652,775.5223314,494.7799132,494.7534186
 04/19  12:00:00,23.9,0.013143831,388.0343891,0.181818,23.64938389,23.89,23.38510358,23.56490943,0.009416114,0.0093453,0.008324045,0.008323584,798.2964381,795.7448454,493.2253391,493.1957485,0,0.214380532,0,0,23.64048446,13,23.37632253,23.55623286,0.00942185,0.009,0.00836755,0.008367098,788.2180795,785.8494626,493.7179054,493.6898203
 04/19  12:10:00,24.08333333,0.013167251,391.0343366,0.0909091,23.59678656,23.89,23.39180669,23.57230771,0.009381137,0.009306514,0.00827503,0.008274558,801.1152944,798.5122111,492.0998784,492.0689052,0,0.114299492,0,0,23.64938389,13,23.38510358,23.56490943,0.009416114,0.009,0.008324045,0.008323584,798.2964381,795.7448454,493.2253391,493.1957485
 04/19  12:20:00,24.26666667,0.013189295,387.0342842,0.0909091,23.51734715,23.89,23.39554026,23.57779549,0.00932625,0.009250377,0.008220582,0.008220096,799.3280499,796.7866664,490.4097242,490.3774141,0,0.100562745,0,0,23.59678656,13,23.39180669,23.57230771,0.009381137,0.009,0.00827503,0.008274558,801.1152944,798.5122111,492.0998784,492.0689052
 04/19  12:30:00,24.45,0.013209936,389.0342317,0,23.44208474,23.89,23.39485641,23.58034687,0.009262308,0.009186895,0.008157137,0.008156632,796.039812,793.6106867,487.229108,487.1955456,0,0.086909278,0,0,23.51734715,13,23.39554026,23.57779549,0.00932625,0.009,0.008220582,0.008220096,799.3280499,796.7866664,490.4097242,490.3774141
 04/19  12:40:00,24.63333333,0.01322914,389.0341791,0.363636,23.37961579,23.89,23.39696871,23.58477269,0.009194631,0.009120788,0.008106476,0.008105959,792.6981754,790.3853578,488.6211492,488.5863688,0,0.072739657,0,0,23.44208474,13,23.39485641,23.58034687,0.009262308,0.009,0.008157137,0.008156632,796.039812,793.6106867,487.229108,487.1955456
 04/19  12:50:00,24.81666667,0.013246879,385.0341266,0.272727,23.32647658,23.89,23.3985735,23.58887284,0.009124708,0.009053174,0.008058718,0.008058189,789.5603681,787.3490131,491.659931,491.6238426,0,0.058242057,0,0,23.37961579,13,23.39696871,23.58477269,0.009194631,0.009,0.008106476,0.008105959,792.6981754,790.3853578,488.6211492,488.5863688
 04/19  13:00:00,25,0.013263121,394.034074,0.181818,23.27741847,23.89,23.39633698,23.59039048,0.009052596,0.008983836,0.008003808,0.008003264,786.8248806,784.6973939,493.7113318,493.6739761,0,0.043388512,0,0,23.32647658,13,23.3985735,23.58887284,0.009124708,0.009,0.008058718,0.008058189,789.5603681,787.3490131,491.659931,491.6238426
 04/19  13:10:00,25.1,0.013244608,392.0340214,0.272727,23.29387614,23.89,23.3941726,23.59191866,0.00900612,0.008940809,0.007950257,0.007949698,791.2145342,789.1087564,496.0969717,496.0583238,0,0.143664982,0,0,23.27741847,13,23.39633698,23.59039048,0.009052596,0.009,0.008003808,0.008003264,786.8248806,784.6973939,493.7113318,493.6739761
 04/19  13:20:00,25.2,0.013225298,391.0339688,0.181818,23.34059599,23.89,23.39187971,23.59331728,0.008977332,0.008916061,0.00789558,0.007895006,799.8427475,797.6739589,497.4571244,497.417125,0,0.157420351,0,0,23.29387614,13,23.3941726,23.59191866,0.00900612,0.009,0.007950257,0.007949698,791.2145342,789.1087564,496.0969717,496.0583238
 04/19  13:30:00,25.3,0.013205181,391.0339162,0.272727,23.38567981,23.89,23.3917455,23.59613046,0.008955923,0.008899128,0.007846236,0.00784565,809.6463,807.354145,499.4232165,499.3818095,0,0.170740624,0,0,23.34059599,13,23.39187971,23.59331728,0.008977332,0.009,0.00789558,0.007895006,799.8427475,797.6739589,497.4571244,497.417125
 04/19  13:40:00,25.4,0.013184251,390.0338635,0.545455,23.41915231,23.89,23.39807942,23.60330085,0.008936708,0.008884704,0.007816049,0.007815461,819.1839575,816.7462937,505.8788347,505.835903,0,0.180797203,0,0,23.38567981,13,23.3917455,23.59613046,0.008955923,0.009,0.007846236,0.00784565,809.6463,807.354145,499.4232165,499.3818095
 04/19  13:50:00,25.5,0.0131625,384.0338109,0.363636,23.44345083,23.89,23.40500929,23.61094613,0.008918223,0.008871271,0.007788228,0.007787641,827.9952325,825.4163133,512.0682178,512.0235333,0,0.189682441,0,0,23.41915231,13,23.39807942,23.60330085,0.008936708,0.009,0.007816049,0.007815461,819.1839575,816.7462937,505.8788347,505.835903
 04/19  14:00:00,25.6,0.013139917,386.0337582,0.363636,23.46323549,23.89,23.41124529,23.61820344,0.008900446,0.008858774,0.007759319,0.00775873,836.2514627,833.5444081,517.2001968,517.1536192,0,0.197175765,0,0,23.44345083,13,23.40500929,23.61094613,0.008918223,0.009,0.007788228,0.007787641,827.9952325,825.4163133,512.0682178,512.0235333
 04/19  14:10:00,25.4,0.013154136,386.0337055,0.454545,23.47553002,23.89,23.41769331,23.62566229,0.008881646,0.008845353,0.007733004,0.007732416,844.0963489,841.2799633,522.9350536,522.8864767,0,0.191707206,0,0,23.46323549,13,23.41124529,23.61820344,0.008900446,0.009,0.007759319,0.00775873,836.2514627,833.5444081,517.2001968,517.1536192
 04/19  14:20:00,25.2,0.013165907,391.0336527,0.454545,23.47954938,23.89,23.42344843,23.63269849,0.008860792,0.008829881,0.007707391,0.007706804,851.7137693,848.8070314,529.214235,529.1636289,0,0.183456178,0,0,23.47553002,13,23.41769331,23.62566229,0.008881646,0.009,0.007733004,0.007732416,844.0963489,841.2799633,522.9350536,522.8864767
 04/19  14:30:00,25,0.013175277,390.0336,0.363636,23.47727481,23.89,23.42629986,23.63779461,0.008837612,0.008812069,0.007675892,0.007675303,859.0595426,856.0797211,534.223304,534.1705927,0,0.175773009,0,0,23.47954938,13,23.42344843,23.63269849,0.008860792,0.009,0.007707391,0.007706804,851.7137693,848.8070314,529.214235,529.1636289
 04/19  14:40:00,24.8,0.013182295,392.0335472,0.272727,23.47131197,23.89,23.42521039,23.64019678,0.008812189,0.008792018,0.007634901,0.007634303,866.1490816,863.1112922,536.9429991,536.8881377,0,0.168486572,0,0,23.47727481,13,23.42629986,23.63779461,0.008837612,0.009,0.007675892,0.007675303,859.0595426,856.0797211,534.223304,534.1705927
 04/19  14:50:00,24.6,0.013187009,385.0334944,0.363636,23.46342227,23.89,23.42319112,23.64187371,0.008784688,0.008769901,0.007593086,0.007592478,872.7979337,869.7176582,539.5720569,539.5148751,0,0.160570542,0,0,23.47131197,13,23.42521039,23.64019678,0.008812189,0.009,0.007634901,0.007634303,866.1490816,863.1112922,536.9429991,536.8881377
 04/19  15:00:00,24.4,0.013189466,385.0334416,0.454545,23.45425507,23.89,23.42228315,23.64418189,0.008755263,0.008745857,0.007556508,0.007555893,879.0604191,875.9527582,543.8217468,543.7620879,0,0.152118809,0,0,23.46342227,13,23.42319112,23.64187371,0.008784688,0.009,0.007593086,0.007592478,872.7979337,869.7176582,539.5720569,539.5148751
 04/19  15:10:00,24.4,0.013254541,394.0333888,0.545455,23.44186193,23.89,23.42284839,23.64737708,0.008724405,0.008720269,0.007527666,0.007527049,885.2170185,882.0953539,550.5345424,550.4724029,0,0.139083599,0,0,23.45425507,13,23.42228315,23.64418189,0.008755263,0.009,0.007556508,0.007555893,879.0604191,875.9527582,543.8217468,543.7620879
 04/19  15:20:00,24.4,0.01331963,384.0333359,0.818182,23.4255596,23.89,23.42782546,23.65346562,0.008692435,0.008693346,0.007516368,0.007515758,890.9957072,887.8737124,562.0992024,562.0342725,0,0.125541489,0,0,23.44186193,13,23.42284839,23.64737708,0.008724405,0.009,0.007527666,0.007527049,885.2170185,882.0953539,550.5345424,550.4724029
 04/19  15:30:00,24.4,0.013384731,387.0332831,0.636364,23.40617977,23.89,23.43097039,23.65828386,0.0086595,0.008665167,0.007504109,0.007503504,896.4868471,893.3770312,573.377085,573.3090665,0,0.11275827,0,0,23.4255596,13,23.42782546,23.65346562,0.008692435,0.009,0.007516368,0.007515758,890.9957072,887.8737124,562.0992024,562.0342725
 04/19  15:40:00,24.4,0.013449846,385.0332302,0.545455,23.38460376,23.89,23.42935807,23.65982654,0.008625661,0.008635647,0.007482424,0.007481819,901.6858372,898.6002134,581.9726592,581.901256,0,0.096390204,0,0,23.40617977,13,23.43097039,23.65828386,0.0086595,0.009,0.007504109,0.007503504,896.4868471,893.3770312,573.377085,573.3090665
 04/19  15:50:00,24.4,0.013514975,390.0331772,0.181818,23.36176222,23.89,23.41773944,23.6544677,0.008590963,0.00860471,0.007435313,0.00743469,906.7425853,903.6914403,583.5366337,583.4617591,0,0.080340785,0,0,23.38460376,13,23.42935807,23.65982654,0.008625661,0.009,0.007482424,0.007481819,901.6858372,898.6002134,581.9726592,581.901256
 04/19  16:00:00,24.4,0.013580117,384.0331243,0.363636,23.33825176,23.89,23.40317204,23.64682988,0.008555447,0.008572292,0.007383435,0.007382793,911.4994254,908.491845,583.6927,583.6142106,0,0.064010676,0,0,23.36176222,13,23.41773944,23.6544677,0.008590963,0.009,0.007435313,0.00743469,906.7425853,903.6914403,583.5366337,583.4617591
 04/19  16:10:00,24.21666667,0.013591858,392.0330713,0.454545,23.31448584,23.89,23.38946342,23.63943732,0.008519507,0.008538699,0.00733819,0.007337532,916.1634328,913.206982,585.7336747,585.6515969,0,0.048077426,0,0,23.33825176,13,23.40317204,23.64682988,0.008555447,0.009,0.007383435,0.007382793,911.4994254,908.491845,583.6927,583.6142106
 04/19  16:20:00,24.03333333,0.013601525,388.0330184,0.545455,23.29051025,23.89,23.37764151,23.63300354,0.00848339,0.008504058,0.007302839,0.007302171,920.615078,917.7162284,590.3858944,590.3000981,0,0.03125697,0,0,23.31448584,13,23.38946342,23.63943732,0.008519507,0.009,0.00733819,0.007337532,916.1634328,913.206982,585.7336747,585.6515969
 04/19  16:30:00,23.85,0.013609157,393.0329654,0.545455,23.26636265,23.89,23.36605318,23.6264509,0.008447181,0.008468364,0.007272404,0.007271729,924.9569817,922.1212746,596.3316976,596.2420835,0,0.015134807,0,0,23.29051025,13,23.37764151,23.63300354,0.00848339,0.009,0.007302839,0.007302171,920.615078,917.7162284,590.3858944,590.3000981
 04/19  16:40:00,23.66666667,0.013614789,390.0329124,0.363636,23.24207747,23.88988159,23.35033984,23.61684783,0.008410895,0.008431574,0.007233601,0.007232912,929.0908575,926.3224095,599.7430925,599.6494783,0,0,0,0,23.26636265,23.89,23.36605318,23.6264509,0.008447181,0.008468364,0.007272404,0.007271729,924.9569817,922.1212746,596.3316976,596.2420835
 04/19  16:50:00,23.48333333,0.01361846,393.0328593,0.454545,23.21759734,23.88736931,23.33295109,23.60580118,0.008374525,0.008394248,0.007193497,0.007192794,933.0815154,930.3793945,602.6691821,602.5714613,0,0,0,0,23.24207747,23.88988159,23.35033984,23.61684783,0.008410895,0.008431574,0.007233601,0.007232912,929.0908575,926.3224095,599.7430925,599.6494783
 04/19  17:00:00,23.3,0.013620206,390.0328063,0.545455,23.19291362,23.88131794,23.3162194,23.59486702,0.008338067,0.008356753,0.007158874,0.00715816,936.8504474,934.2106783,606.935327,606.8333062,0,0,0,0,23.21759734,23.88736931,23.33295109,23.60580118,0.008374525,0.008394248,0.007193497,0.007192794,933.0815154,930.3793945,602.6691821,602.5714613
 04/19  17:10:00,23.21666667,0.013639133,391.0327532,0.272727,23.09427681,23.85318975,23.29481358,23.58045585,0.008266325,0.008283952,0.007113922,0.007113189,930.4754579,927.8917314,608.0455645,607.9391195,0,0,0,0,23.19291362,23.88131794,23.3162194,23.59486702,0.008338067,0.008356753,0.007158874,0.00715816,936.8504474,934.2106783,606.935327,606.8333062
 04/19  17:20:00,23.13333333,0.013657447,387.0327001,0.363636,22.9762296,23.81158213,23.27146793,23.56436477,0.008173808,0.008190389,0.007066835,0.007066081,917.8883737,915.3535231,608.1668368,608.0558082,0,0,0,0,23.09427681,23.85318975,23.29481358,23.58045585,0.008266325,0.008283952,0.007113922,0.007113189,930.4754579,927.8917314,608.0455645,607.9391195
 04/19  17:30:00,23.05,0.01367515,387.032647,0.181818,22.87887609,23.76553812,23.24411568,23.5451772,0.008076257,0.008091826,0.007011311,0.00701053,903.5320361,901.0404778,605.5642558,605.4485917,0,0,0,0,22.9762296,23.81158213,23.27146793,23.56436477,0.008173808,0.008190389,0.007066835,0.007066081,917.8883737,915.3535231,608.1668368,608.0558082
 04/19  17:40:00,22.96666667,0.013692251,388.0325938,0,22.80843231,23.71914064,23.21108828,23.52172298,0.007980987,0.007995588,0.006942172,0.006941353,889.5331385,887.0817908,598.861621,598.7414476,0,0,0,0,22.87887609,23.76553812,23.24411568,23.5451772,0.008076257,0.008091826,0.007011311,0.00701053,903.5320361,901.0404778,605.5642558,605.4485917
 04/19  17:50:00,22.88333333,0.013708754,394.0325407,0,22.75573398,23.67322584,23.17502446,23.49572337,0.007889688,0.007903365,0.006867125,0.006866262,876.5320906,874.1202238,590.3879646,590.2636709,0,0,0,0,22.80843231,23.71914064,23.21108828,23.52172298,0.007980987,0.007995588,0.006942172,0.006941353,889.5331385,887.0817908,598.861621,598.7414476
 04/19  18:00:00,22.8,0.013724662,390.0324875,0,22.71124795,23.62749757,23.13790658,23.46849384,0.007802008,0.007814811,0.006792011,0.006791105,864.2930151,861.9204642,581.6438574,581.5157282,0,0,0,0,22.75573398,23.67322584,23.17502446,23.49572337,0.007889688,0.007903365,0.006867125,0.006866262,876.5320906,874.1202238,590.3879646,590.2636709
 04/19  18:10:00,22.7,0.013728091,390.0324343,0,22.64695442,23.5758211,23.1004671,23.44053872,0.007706054,0.007717998,0.006718769,0.006717821,849.5547679,847.2212717,573.2478836,573.1161966,0,0,0,0,22.71124795,23.62749757,23.13790658,23.46849384,0.007802008,0.007814811,0.006792011,0.006791105,864.2930151,861.9204642,581.6438574,581.5157282
 04/19  18:20:00,22.6,0.013730901,392.0323811,0,22.57777598,23.52051152,23.06278087,23.41193132,0.00760566,0.00761677,0.006647524,0.006646535,833.5147074,831.2200805,565.3567282,565.221828,0,0,0,0,22.64695442,23.5758211,23.1004671,23.44053872,0.007706054,0.007717998,0.006718769,0.006717821,849.5547679,847.2212717,573.2478836,573.1161966
 04/19  18:30:00,22.5,0.013733098,394.0323278,0,22.51559992,23.46413133,23.02473072,23.38261558,0.007505429,0.007515739,0.006577964,0.006576937,817.5265108,815.27094,557.9463587,557.8086297,0,0,0,0,22.57777598,23.52051152,23.06278087,23.41193132,0.00760566,0.00761677,0.006647524,0.006646535,833.5147074,831.2200805,565.3567282,565.221828
 04/19  18:40:00,22.4,0.013734687,394.0322746,0,22.46247199,23.40803083,22.98626516,23.35257593,0.007407537,0.007417088,0.006509838,0.006508774,802.1709844,799.9549687,550.9163158,550.7760947,0,0,0,0,22.51559992,23.46413133,23.02473072,23.38261558,0.007505429,0.007515739,0.006577964,0.006576937,817.5265108,815.27094,557.9463587,557.8086297
 04/19  18:50:00,22.3,0.013735676,392.0322213,0,22.41557656,23.35256546,22.94736651,23.32181694,0.007312464,0.0073213,0.006443012,0.006441911,787.5073218,785.3314421,544.1529998,544.0105248,0,0,0,0,22.46247199,23.40803083,22.98626516,23.35257593,0.007407537,0.007417088,0.006509838,0.006508774,802.1709844,799.9549687,550.9163158,550.7760947
 04/19  19:00:00,22.2,0.013736073,394.032168,0,22.37176687,23.29766665,22.9080235,23.29034615,0.007220061,0.007228224,0.00637742,0.006376285,773.5465054,771.4116257,537.6909623,537.546534,0,0,0,0,22.41557656,23.35256546,22.94736651,23.32181694,0.007312464,0.0073213,0.006443012,0.006441911,787.5073218,785.3314421,544.1529998,544.0105248
 04/19  19:10:00,22.2,0.01373377,387.0321146,0,22.093348,23.17941169,22.82812335,23.23026185,0.007080164,0.007087317,0.006281641,0.006280457,751.5659642,749.4853761,528.0621007,527.9147442,0,0,0,0,22.37176687,23.29766665,22.9080235,23.29034615,0.007220061,0.007228224,0.00637742,0.006376285,773.5465054,771.4116257,537.6909623,537.546534
 04/19  19:20:00,22.2,0.013731468,390.0320613,0,21.92216274,23.11574346,22.7859492,23.1994708,0.007021264,0.007027974,0.006242622,0.006241419,742.0869602,740.0236833,524.1579967,524.00954,0,0,0,0,22.05758971,23.16882229,22.82133565,23.22548023,0.007072697,0.007079793,0.006276923,0.006275737,750.323292,748.2442545,527.5912561,527.4437754
 04/19  19:30:00,22.2,0.013729167,385.0320079,0,21.70404353,23.00857604,22.71276096,23.14501263,0.006918857,0.006924778,0.006174372,0.006173136,725.4547446,723.4182034,517.1054706,516.9548439,0,0,0,0,21.82249407,23.07325403,22.75735044,23.17824298,0.006977297,0.006983678,0.00621304,0.006211822,735.0933007,733.0442338,521.1955818,521.0462734
 04/19  19:40:00,22.2,0.013726867,394.0319545,0,21.49260344,22.87028346,22.61529811,23.07104321,0.006780757,0.006785626,0.006081728,0.006080449,703.4841965,701.4880491,507.8811246,507.7282599,0,0,0,0,21.70404353,23.00857604,22.71276096,23.14501263,0.006918857,0.006924778,0.006174372,0.006173136,725.4547446,723.4182034,517.1054706,516.9548439
 04/19  19:50:00,22.2,0.013724567,388.0319011,0,21.33033068,22.72665065,22.51050178,22.98996004,0.006634922,0.006638713,0.005983653,0.005982333,680.2453561,678.2972303,498.0321061,497.8771161,0,0,0,0,21.49260344,22.87028346,22.61529811,23.07104321,0.006780757,0.006785626,0.006081728,0.006080449,703.4841965,701.4880491,507.8811246,507.7282599
 04/19  20:00:00,22.2,0.013722268,389.0318477,0,21.21703903,22.59109474,22.40773812,22.90884651,0.006497299,0.006500128,0.005891061,0.005889707,658.2686995,656.3745346,488.6764263,488.5199189,0,0,0,0,21.33033068,22.72665065,22.51050178,22.98996004,0.006634922,0.006638713,0.005983653,0.005982333,680.2453561,678.2972303,498.0321061,497.8771161
 04/19  20:10:00,22.11666667,0.013793061,390.0317943,0,21.13480365,22.46652848,22.30966073,22.8298895,0.00637518,0.006377212,0.005809881,0.005808509,638.3273207,636.492988,480.2024823,480.0453406,0,0,0,0,21.21703903,22.59109474,22.40773812,22.90884651,0.006497299,0.006500128,0.005891061,0.005889707,658.2686995,656.3745346,488.6764263,488.5199189
 04/19  20:20:00,22.03333333,0.013862747,385.0317408,0,21.05211099,22.34171854,22.21405238,22.75175404,0.006269473,0.006270869,0.005741255,0.005739882,620.0854599,618.3149955,472.3378863,472.1805625,0,0,0,0,21.13480365,22.46652848,22.30966073,22.8298895,0.00637518,0.006377212,0.005809881,0.005808509,638.3273207,636.492988,480.2024823,480.0453406
 04/19  20:30:00,21.95,0.013931333,393.0316873,0,20.97094868,22.21916612,22.12086122,22.67449449,0.006178672,0.006179565,0.005684229,0.005682871,603.7181436,602.0162471,465.4147661,465.2584478,0,0,0,0,21.05211099,22.34171854,22.21405238,22.75175404,0.006269473,0.006270869,0.005741255,0.005739882,620.0854599,618.3149955,472.3378863,472.1805625
 04/19  20:40:00,21.86666667,0.013998826,384.0316338,0,20.89690358,22.10213619,22.03031112,22.59834022,0.006100979,0.006101478,0.005637453,0.005636124,588.5311119,586.8993385,458.8635976,458.7085039,0,0,0,0,20.97094868,22.21916612,22.12086122,22.67449449,0.006178672,0.006179565,0.005684229,0.005682871,603.7181436,602.0162471,465.4147661,465.2584478
 04/19  20:50:00,21.78333333,0.014065236,384.0315803,0,20.83080218,21.99179845,21.94239614,22.52336777,0.006034925,0.00603512,0.005599761,0.005598474,574.427153,572.8663424,452.6741905,452.520596,0,0,0,0,20.89690358,22.10213619,22.03031112,22.59834022,0.006100979,0.006101478,0.005637453,0.005636124,588.5311119,586.8993385,458.8635976,458.7085039
 04/19  21:00:00,21.7,0.014130569,389.0315267,0,20.77035618,21.88783208,21.85691915,22.44952266,0.005979355,0.00597932,0.005570225,0.005568989,561.6452539,560.1567446,447.1504824,446.9992847,0,0,0,0,20.83080218,21.99179845,21.94239614,22.52336777,0.006034925,0.00603512,0.005599761,0.005598474,574.427153,572.8663424,452.6741905,452.520596
 04/19  21:10:00,21.7,0.014047525,391.0314731,0,20.71590508,21.79011282,21.77410714,22.37703158,0.005929095,0.005928876,0.005543839,0.005542656,550.1517607,548.7362975,442.31193,442.1640593,0,0,0,0,20.77035618,21.88783208,21.85691915,22.44952266,0.005979355,0.00597932,0.005570225,0.005568989,561.6452539,560.1567446,447.1504824,446.9992847
 04/19  21:20:00,21.7,0.013964502,391.0314196,0,20.66634132,21.69814368,21.69397958,22.30597854,0.005880957,0.005880585,0.005517585,0.005516449,539.7349728,538.3921312,437.9950711,437.8511186,0,0,0,0,20.71590508,21.79011282,21.77410714,22.37703158,0.005929095,0.005928876,0.005543839,0.005542656,550.1517607,548.7362975,442.31193,442.1640593
 04/19  21:30:00,21.7,0.013881501,391.0313659,0,20.61987696,21.61126293,21.61637035,22.23631722,0.00583381,0.005833306,0.005490489,0.005489394,530.2229698,528.951423,434.0733653,433.9336659,0,0,0,0,20.66634132,21.69814368,21.69397958,22.30597854,0.005880957,0.005880585,0.005517585,0.005516449,539.7349728,538.3921312,437.9950711,437.8511186
 04/19  21:40:00,21.7,0.013798522,389.0313123,0,20.57503256,21.5288156,21.54104487,22.16794787,0.005787472,0.005786856,0.005462525,0.005461466,521.4159479,520.2135124,430.3891348,430.2537106,0,0,0,0,20.61987696,21.61126293,21.61637035,22.23631722,0.00583381,0.005833306,0.005490489,0.005489394,530.2229698,528.951423,434.0733653,433.9336659
 04/19  21:50:00,21.7,0.013715564,394.0312587,0,20.54681119,21.46068925,21.46985835,22.10221075,0.005741993,0.005741284,0.005433886,0.005432858,513.5077858,512.3728453,427.1764317,427.0458083,0,0,0,0,20.57503256,21.5288156,21.54104487,22.16794787,0.005787472,0.005786856,0.005462525,0.005461466,521.4159479,520.2135124,430.3891348,430.2537106
 04/19  22:00:00,21.7,0.013632628,389.031205,0,20.52485957,21.40222139,21.40186435,22.03852941,0.005697397,0.00569661,0.005404725,0.005403723,506.1558306,505.0856922,424.1278871,424.0019458,0,0,0,0,20.54681119,21.46068925,21.46985835,22.10221075,0.005741993,0.005741284,0.005433886,0.005432858,513.5077858,512.3728453,427.1764317,427.0458083
 04/19  22:10:00,21.7,0.013715564,384.0311513,0,20.07407922,21.27299246,21.31167823,21.97091639,0.005661651,0.005660775,0.005386662,0.005385683,498.6429803,497.6080998,421.5809423,421.4572875,0,0,0,0,20.39220538,21.37010095,21.38143467,22.02415901,0.005690356,0.005689552,0.005401601,0.005400603,504.5451363,503.4809018,423.6189693,423.4933284
 04/19  22:20:00,21.7,0.013798522,385.0310976,0,19.43139711,21.0026009,21.10530434,21.80776144,0.005579552,0.005578457,0.005343623,0.00534271,481.7725622,480.8237937,415.6645975,415.5482156,0,0,0,0,19.81403352,21.17099196,21.23424308,21.90988063,0.005629987,0.005629028,0.005369906,0.00536895,492.1925735,491.1910429,419.3112724,419.1902992
 04/19  22:30:00,21.7,0.013881501,389.0310438,0,19.06413712,20.75204713,20.90643879,21.64720661,0.005514483,0.005513227,0.005312093,0.005311257,467.7142354,466.8402154,411.006832,410.8989342,0,0,0,0,19.28005174,20.90665129,21.02974928,21.74702157,0.005554068,0.005552907,0.005331123,0.005330238,476.2947763,475.3742471,413.8264055,413.7131303
 04/19  22:40:00,21.7,0.013964502,389.0309901,0,18.84881942,20.52509221,20.7186425,21.49218527,0.005465187,0.005463861,0.005290853,0.005290103,456.224468,455.4222362,407.3712413,407.272276,0,0,0,0,18.99956788,20.69339258,20.85868336,21.60813152,0.005500383,0.005499098,0.005305565,0.005304749,464.6114803,463.7557303,410.0254506,409.9198233
 04/19  22:50:00,21.7,0.014047525,389.0309363,0,18.7014126,20.31918768,20.5414226,21.34273117,0.005429111,0.005427799,0.005278156,0.005277496,446.7557125,446.0248552,404.4372667,404.3470564,0,0,0,0,18.84881942,20.52509221,20.7186425,21.49218527,0.005465187,0.005463861,0.005290853,0.005290103,456.224468,455.4222362,407.3712413,407.272276
 04/19  23:00:00,21.7,0.014130569,385.0308825,0,18.58086178,20.13043621,20.37322245,21.19809006,0.005403775,0.005402539,0.005272389,0.00527182,438.5087171,437.8463682,401.6489516,401.5661494,0,0,0,0,18.7014126,20.31918768,20.5414226,21.34273117,0.005429111,0.005427799,0.005278156,0.005277496,446.7557125,446.0248552,404.4372667,404.3470564
 04/19  23:10:00,21.6,0.014124999,390.0308287,0,18.46862678,19.95476865,20.21292786,21.05775858,0.005376885,0.005375718,0.005264314,0.005263816,431.0963329,430.501391,399.5060052,399.4308992,0,0,0,0,18.58086178,20.13043621,20.37322245,21.19809006,0.005403775,0.005402539,0.005272389,0.00527182,438.5087171,437.8463682,401.6489516,401.5661494
 04/19  23:20:00,21.5,0.014118892,385.0307749,0,18.36466315,19.79074753,20.05972025,20.92139436,0.005344292,0.005343163,0.005249081,0.005248621,424.1747965,423.6427702,397.4656836,397.3971893,0,0,0,0,18.46862678,19.95476865,20.21292786,21.05775858,0.005376885,0.005375718,0.005264314,0.005263816,431.0963329,430.501391,399.5060052,399.4308992
 04/19  23:30:00,21.4,0.014112254,386.030721,0,18.26933493,19.63733012,19.91293122,20.78872503,0.005306162,0.005305047,0.005226072,0.005225623,418.0847422,417.6112767,395.6422019,395.5797447,0,0,0,0,18.36466315,19.79074753,20.05972025,20.92139436,0.005344292,0.005343163,0.005249081,0.005248621,424.1747965,423.6427702,397.4656836,397.3971893
 04/19  23:40:00,21.3,0.01410509,386.0306671,0,18.18065783,19.49335454,19.77197204,20.65950597,0.005263805,0.00526269,0.005196457,0.005195998,412.9229458,412.5036967,394.0862291,394.0295037,0,0,0,0,18.26933493,19.63733012,19.91293122,20.78872503,0.005306162,0.005305047,0.005226072,0.005225623,418.0847422,417.6112767,395.6422019,395.5797447
