Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/19  23:50:00,21.2,0.014097408,384.0306132,0,18.09605596,19.3576186,19.63631053,20.53350851,0.005218366,0.005217245,0.005161637,0.005161154,408.4359446,408.0657348,392.6112055,392.5594667,0,0,0,0,18.18065783,19.49335454,19.77197204,20.65950597,0.005263805,0.00526269,0.005196457,0.005195998,412.9229458,412.5036967,394.0862291,394.0295037
 04/19  24:00:00,21.1,0.014089211,391.0305593,0,18.01367559,19.22901211,19.50546504,20.41051891,0.005170603,0.005169474,0.00512273,0.005122214,405.1800599,404.8563723,391.8751125,391.8295996,0,0,0,0,18.09605596,19.3576186,19.63631053,20.53350851,0.005218366,0.005217245,0.005161637,0.005161154,408.4359446,408.0657348,392.6112055,392.5594667
 04/20  00:10:00,21.1,0.014089211,391.0305054,0,17.93864031,19.10825781,19.3800195,20.29103261,0.005128834,0.005127728,0.005088409,0.005087878,402.8096563,402.5288527,391.6189268,391.5800071,0,0,0,0,18.01367559,19.22901211,19.50546504,20.41051891,0.005170603,0.005169474,0.00512273,0.005122214,405.1800599,404.8563723,391.8751125,391.8295996
 04/20  00:20:00,21.1,0.014089211,386.0304514,0,17.87168526,18.99539076,19.2601494,20.17527148,0.005097247,0.005096203,0.005063127,0.005062609,400.5226979,400.278608,391.1072563,391.0731429,0,0,0,0,17.93864031,19.10825781,19.3800195,20.29103261,0.005128834,0.005127728,0.005088409,0.005087878,402.8096563,402.5288527,391.6189268,391.5800071
 04/20  00:30:00,21.1,0.014089211,392.0303974,0,17.8104556,18.88978407,19.14560456,20.06315762,0.005076011,0.00507506,0.00504724,0.00504676,398.853306,398.6424032,390.9325163,390.9033676,0,0,0,0,17.87168526,18.99539076,19.2601494,20.17527148,0.005097247,0.005096203,0.005063127,0.005062609,400.5226979,400.278608,391.1072563,391.0731429
 04/20  00:40:00,21.1,0.014089211,390.0303434,0,17.75241496,18.79054084,19.03595663,19.95448778,0.005063633,0.005062793,0.005039399,0.005038974,397.5007177,397.3189783,390.8376915,390.8129444,0,0,0,0,17.8104556,18.88978407,19.14560456,20.06315762,0.005076011,0.00507506,0.00504724,0.00504676,398.853306,398.6424032,390.9325163,390.9033676
 04/20  00:50:00,21.1,0.014089211,391.0302894,0,17.69603266,18.6968293,18.93076331,19.84903796,0.005058449,0.005057727,0.00503806,0.0050377,396.4329996,396.2768355,390.8282912,390.8074838,0,0,0,0,17.75241496,18.79054084,19.03595663,19.95448778,0.005063633,0.005062793,0.005039399,0.005038974,397.5007177,397.3189783,390.8376915,390.8129444
 04/20  01:00:00,21.1,0.014089211,394.0302354,0,17.64066117,18.60793478,18.82963705,19.74660255,0.005059118,0.005058515,0.005041984,0.005041693,395.8294952,395.6963577,391.1160316,391.0993836,0,0,0,0,17.69603266,18.6968293,18.93076331,19.84903796,0.005058449,0.005057727,0.00503806,0.0050377,396.4329996,396.2768355,390.8282912,390.8074838
 04/20  01:10:00,21.1,0.014089211,392.0301813,0,17.5726906,18.51956044,18.73000608,19.64547433,0.005053734,0.005053212,0.005039313,0.005039061,395.3278747,395.2144787,391.3640737,391.3508167,0,0,0,0,17.64066117,18.60793478,18.82963705,19.74660255,0.005059118,0.005058515,0.005041984,0.005041693,395.8294952,395.6963577,391.1160316,391.0993836
 04/20  01:20:00,21.1,0.014089211,394.0301272,0,17.48946655,18.42927388,18.63031115,19.54459903,0.005036243,0.005035752,0.005024056,0.0050238,395.0243667,394.9281695,391.6916612,391.6814723,0,0,0,0,17.5726906,18.51956044,18.73000608,19.64547433,0.005053734,0.005053212,0.005039313,0.005039061,395.3278747,395.2144787,391.3640737,391.3508167
 04/20  01:30:00,21.1,0.014089211,390.0300731,0,17.39565663,18.33650993,18.53006376,19.44361257,0.005006272,0.005005771,0.004995916,0.004995621,394.499575,394.4171842,391.6967001,391.6881646,0,0,0,0,17.48946655,18.42927388,18.63031115,19.54459903,0.005036243,0.005035752,0.005024056,0.0050238,395.0243667,394.9281695,391.6916612,391.6814723
 04/20  01:40:00,21.1,0.014089211,388.030019,0,17.29650037,18.24152297,18.42925667,19.34247909,0.004965815,0.004965272,0.004956958,0.004956597,393.6855278,393.61386,391.3270121,391.318775,0,0,0,0,17.39565663,18.33650993,18.53006376,19.44361257,0.005006272,0.005005771,0.004995916,0.004995621,394.499575,394.4171842,391.6967001,391.6881646
 04/20  01:50:00,21.1,0.014089211,388.0299649,0,17.19509606,18.14471253,18.32799845,19.24123547,0.00491712,0.004916518,0.004909493,0.004909053,392.8103052,392.7474423,390.8251012,390.8167203,0,0,0,0,17.29650037,18.24152297,18.42925667,19.34247909,0.004965815,0.004965272,0.004956958,0.004956597,393.6855278,393.61386,391.3270121,391.318775
 04/20  02:00:00,21.1,0.014089211,384.0299107,0,17.09265542,18.04639368,18.2263658,19.13990956,0.004861999,0.004861327,0.004855381,0.004854856,391.6770536,391.6208095,390.004681,389.995271,0,0,0,0,17.19509606,18.14471253,18.32799845,19.24123547,0.00491712,0.004916518,0.004909493,0.004909053,392.8103052,392.7474423,390.8251012,390.8167203
 04/20  02:10:00,21.1,0.014091573,392.0298565,0,17.00298136,17.95050439,18.12664771,19.04003999,0.004801794,0.004801047,0.004796005,0.004795393,391.1941571,391.1454131,389.7870896,389.7785351,0,0,0,0,17.09265542,18.04639368,18.2263658,19.13990956,0.004861999,0.004861327,0.004855381,0.004854856,391.6770536,391.6208095,390.004681,389.995271
 04/20  02:20:00,21.1,0.014093935,394.0298023,0,16.928741,17.85914542,18.03012704,18.94251883,0.004737423,0.004736605,0.00473232,0.004731622,391.3468935,391.3063808,390.1651265,390.1590351,0,0,0,0,17.00298136,17.95050439,18.12664771,19.04003999,0.004801794,0.004801047,0.004796005,0.004795393,391.1941571,391.1454131,389.7870896,389.7785351
 04/20  02:30:00,21.1,0.014096299,388.0297481,0,16.86523726,17.77257769,17.93703743,18.84754748,0.004669563,0.004668678,0.004665027,0.004664248,391.2290693,391.1947432,390.2356476,390.2307769,0,0,0,0,16.928741,17.85914542,18.03012704,18.94251883,0.004737423,0.004736605,0.00473232,0.004731622,391.3468935,391.3063808,390.1651265,390.1590351
 04/20  02:40:00,21.1,0.014098663,391.0296939,0,16.80720909,17.69027385,17.8471434,18.75501128,0.004598756,0.004597811,0.004594693,0.004593837,391.1179664,391.0888217,390.2827473,390.2788027,0,0,0,0,16.86523726,17.77257769,17.93703743,18.84754748,0.004669563,0.004668678,0.004665027,0.004664248,391.2290693,391.1947432,390.2356476,390.2307769
 04/20  02:50:00,21.1,0.014101028,387.0296396,0,16.75154708,17.61159349,17.76012036,18.66472758,0.004525462,0.004524466,0.004521795,0.004520868,390.7195533,390.6939733,390.0162608,390.0121899,0,0,0,0,16.80720909,17.69027385,17.8471434,18.75501128,0.004598756,0.004597811,0.004594693,0.004593837,391.1179664,391.0888217,390.2827473,390.2788027
 04/20  03:00:00,21.1,0.014103393,388.0295853,0,16.69703078,17.53601046,17.6756878,18.57653435,0.004450078,0.004449038,0.004446743,0.00444575,390.2739008,390.2511879,389.6812959,389.6769085,0,0,0,0,16.75154708,17.61159349,17.76012036,18.66472758,0.004525462,0.004524466,0.004521795,0.004520868,390.7195533,390.6939733,390.0162608,390.0121899
 04/20  03:10:00,21.01666667,0.014109454,390.029531,0,16.64323034,17.46310735,17.59360767,18.49029242,0.004375373,0.004374303,0.004372326,0.004371282,390.0598727,390.0401945,389.5610537,389.5570099,0,0,0,0,16.69703078,17.53601046,17.6756878,18.57653435,0.004450078,0.004449038,0.004446743,0.00444575,390.2739008,390.2511879,389.6812959,389.6769085
 04/20  03:20:00,20.93333333,0.014115029,385.0294767,0,16.59004604,17.39256458,17.51368721,18.40588682,0.004302838,0.004301752,0.004300046,0.004298965,389.5748751,389.5571024,389.1540724,389.149536,0,0,0,0,16.64323034,17.46310735,17.59360767,18.49029242,0.004375373,0.004374303,0.004372326,0.004371282,390.0598727,390.0401945,389.5610537,389.5570099
 04/20  03:30:00,20.85,0.014120124,391.0294223,0,16.5374494,17.32412549,17.43576535,18.32321894,0.00423269,0.004231602,0.004230127,0.004229023,389.4540923,389.4388312,389.0999718,389.0959963,0,0,0,0,16.59004604,17.39256458,17.51368721,18.40588682,0.004302838,0.004301752,0.004300046,0.004298965,389.5748751,389.5571024,389.1540724,389.149536
 04/20  03:40:00,20.76666667,0.014124741,384.029368,0,16.485375,17.25756569,17.35969625,18.24219685,0.004164608,0.004163525,0.004162248,0.004161131,388.9959444,388.9820056,388.6969066,388.6924571,0,0,0,0,16.5374494,17.32412549,17.43576535,18.32321894,0.00423269,0.004231602,0.004230127,0.004229023,389.4540923,389.4388312,389.0999718,389.0959963
 04/20  03:50:00,20.68333333,0.014128885,385.0293136,0,16.43374938,17.19268651,17.28534634,18.16273406,0.004098189,0.004097118,0.00409601,0.004094888,388.4071282,388.3939835,388.1540045,388.148756,0,0,0,0,16.485375,17.25756569,17.35969625,18.24219685,0.004164608,0.004163525,0.004162248,0.004161131,388.9959444,388.9820056,388.6969066,388.6924571
 04/20  04:00:00,20.6,0.014132561,385.0292592,0,16.38251584,17.1293132,17.21259349,18.08474944,0.004033113,0.004032058,0.004031095,0.004029973,387.8492656,387.836873,387.634843,387.6289875,0,0,0,0,16.43374938,17.19268651,17.28534634,18.16273406,0.004098189,0.004097118,0.00409601,0.004094888,388.4071282,388.3939835,388.1540045,388.148756
 04/20  04:10:00,20.68333333,0.014128885,386.0292047,0,16.32440615,17.0652955,17.1401228,18.0073452,0.003974425,0.0039734,0.003972564,0.00397146,387.4655883,387.4542564,387.2842223,387.2783308,0,0,0,0,16.38251584,17.1293132,17.21259349,18.08474944,0.004033113,0.004032058,0.004031095,0.004029973,387.8492656,387.836873,387.634843,387.6289875
 04/20  04:20:00,20.76666667,0.014124741,387.0291503,0,16.25796101,16.99943684,17.06715028,17.92996462,0.003924542,0.003923563,0.003922838,0.003921776,387.2975007,387.2875817,387.1445544,387.1392245,0,0,0,0,16.32440615,17.0652955,17.1401228,18.0073452,0.003974425,0.0039734,0.003972564,0.00397146,387.4655883,387.4542564,387.2842223,387.2783308
 04/20  04:30:00,20.85,0.014120124,389.0290958,0,16.18571545,16.9315375,16.99346157,17.85242636,0.003883249,0.003882329,0.003881703,0.003880698,387.4130196,387.4049637,387.2847669,387.2806789,0,0,0,0,16.25796101,16.99943684,17.06715028,17.92996462,0.003924542,0.003923563,0.003922838,0.003921776,387.2975007,387.2875817,387.1445544,387.1392245
 04/20  04:40:00,20.93333333,0.014115029,389.0290413,0,16.11054255,16.86183403,16.91910248,17.7747244,0.003849258,0.003848405,0.003847864,0.00384693,387.6476446,387.6414438,387.5404915,387.5377667,0,0,0,0,16.18571545,16.9315375,16.99346157,17.85242636,0.003883249,0.003882329,0.003881703,0.003880698,387.4130196,387.4049637,387.2847669,387.2806789
 04/20  04:50:00,21.01666667,0.014109454,391.0289868,0,16.03415898,16.79063243,16.84417414,17.69689408,0.003821206,0.003820422,0.003819957,0.003819097,388.0568491,388.0526249,387.967916,387.9667925,0,0,0,0,16.11054255,16.86183403,16.91910248,17.7747244,0.003849258,0.003848405,0.003847864,0.00384693,387.6476446,387.6414438,387.5404915,387.5377667
 04/20  05:00:00,21.1,0.014103393,387.0289323,0,15.95724935,16.71818247,16.76876028,17.61896372,0.003797982,0.003797267,0.003796868,0.003796083,388.1670244,388.1637481,388.0925801,388.0919886,0,0,0,0,16.03415898,16.79063243,16.84417414,17.69689408,0.003821206,0.003820422,0.003819957,0.003819097,388.0568491,388.0526249,387.967916,387.9667925
 04/20  05:10:00,21.2,0.014111598,393.0288777,0,15.88711888,16.64658853,16.69410787,17.54175937,0.003773767,0.003773109,0.003772764,0.003772041,388.582875,388.581113,388.5214328,388.5220763,0,0,0,0,15.95724935,16.71818247,16.76876028,17.61896372,0.003797982,0.003797267,0.003796868,0.003796083,388.1670244,388.1637481,388.0925801,388.0919886
 04/20  05:20:00,21.3,0.014119288,384.0288232,0,15.82518026,16.57699307,16.6209278,17.46576365,0.003745455,0.003744833,0.003744533,0.00374385,388.413227,388.4113563,388.3611248,388.3612492,0,0,0,0,15.88711888,16.64658853,16.69410787,17.54175937,0.003773767,0.003773109,0.003772764,0.003772041,388.582875,388.581113,388.5214328,388.5220763
 04/20  05:30:00,21.4,0.014126459,384.0287686,0,15.7689629,16.50958339,16.54937379,17.39109324,0.003712559,0.003711958,0.003711695,0.003711033,387.8670664,387.864194,387.8217713,387.820425,0,0,0,0,15.82518026,16.57699307,16.6209278,17.46576365,0.003745455,0.003744833,0.003744533,0.00374385,388.413227,388.4113563,388.3611248,388.3612492
 04/20  05:40:00,21.5,0.014133105,393.028714,0,15.71605877,16.44443071,16.47942272,17.31774713,0.003675712,0.003675122,0.003674888,0.003674234,388.023145,388.0210455,387.9854169,387.9846813,0,0,0,0,15.7689629,16.50958339,16.54937379,17.39109324,0.003712559,0.003711958,0.003711695,0.003711033,387.8670664,387.864194,387.8217713,387.820425
 04/20  05:50:00,21.6,0.014139217,390.0286593,0,15.66501848,16.38155319,16.41099049,17.24568105,0.003635709,0.00363512,0.003634911,0.003634255,388.3776853,388.3767362,388.3468903,388.3472367,0,0,0,0,15.71605877,16.44443071,16.47942272,17.31774713,0.003675712,0.003675122,0.003674888,0.003674234,388.023145,388.0210455,387.9854169,387.9846813
 04/20  06:00:00,21.7,0.014144793,388.0286047,0,15.61515388,16.32095457,16.34398545,17.17484277,0.003593179,0.003592587,0.003592399,0.003591735,388.5277888,388.527357,388.5023123,388.5030386,0,0,0,0,15.66501848,16.38155319,16.41099049,17.24568105,0.003635709,0.00363512,0.003634911,0.003634255,388.3776853,388.3767362,388.3468903,388.3472367
 04/20  06:10:00,21.7,0.014227945,386.02855,0,22.28800307,23.13205072,23.19169796,23.16127738,0.006311519,0.011367932,0.013040487,0.014910862,389.8448861,389.7569373,388.4080544,388.4078405,2.394226822,11.19545158,18.09764193,20.93607916,25.16876466,24.80699552,24.85013082,25.82760415,0.007177334,0.011491046,0.012795675,0.014906809,389.5936899,389.5153291,388.4268744,388.4268626
 04/20  06:20:00,21.7,0.014311118,384.0284953,0,21.1811673,22.29416715,22.41559819,22.53683874,0.006171154,0.010423326,0.011887632,0.013530599,390.9471206,390.8754743,388.2254683,388.2247918,0.47791324,0,0,0,40.62253342,22.47561322,22.57837232,22.66284717,0.012059173,0.010627315,0.012137031,0.013829112,390.5990685,390.5225449,388.281919,388.2813934
 04/20  06:30:00,21.7,0.014394313,387.0284406,0,21.11002698,22.10576145,22.27848431,22.46170389,0.006348729,0.010210005,0.011624156,0.013215781,392.1215247,392.0644978,388.1906113,388.1898497,0.568084642,0,0,0,50,22.18523631,22.3391645,22.4980483,0.015,0.010300414,0.011735616,0.013349003,391.6846594,391.6215058,388.2057995,388.2050751
 04/20  06:40:00,21.7,0.01447753,384.0283859,0,21.11,21.8698045,22.1133771,22.38437842,0.00664222,0.009930267,0.01127769,0.012802033,393.8204566,393.7929253,388.0074095,388.0060958,0.528534292,0,0,0,50,21.89679284,22.11219726,22.35511667,0.015,0.009971282,0.011330329,0.012864489,393.131447,393.0904339,388.1495277,388.1486644
 04/20  06:50:00,21.7,0.014560768,388.0283311,0,21.11,21.68998286,21.95896018,22.27696619,0.006752554,0.009711086,0.01100853,0.012480206,394.6668129,394.6521394,388.0342291,388.0330463,0.593503206,0,0,0,50,21.83490199,22.08135839,22.35988922,0.015,0.009887483,0.011225331,0.012739398,393.9495179,393.9211241,388.0254634,388.0242176
 04/20  07:00:00,21.7,0.014644028,391.0282763,0,21.11,21.39000977,21.69562599,22.09157803,0.006933375,0.00933593,0.010547897,0.011929522,396.2533325,396.2801941,388.2211743,388.2206812,0.589249941,0,0,0,50,21.57996624,21.86858067,22.21853235,0.015,0.009577474,0.010844089,0.012283648,395.2550466,395.2549559,388.0249409,388.0237532
 04/20  07:10:00,21.96666667,0.014661983,390.0282215,0,21.11,21.25267341,21.5754074,22.0114832,0.007039634,0.009161742,0.010327359,0.011665571,398.4206728,398.4870732,388.2728221,388.2725235,0.57351774,0,0,0,50,21.37040405,21.67877913,22.08108143,0.015,0.009311028,0.010515468,0.011890671,396.7607472,396.7926082,388.224829,388.2243506
 04/20  07:20:00,22.23333333,0.014676062,392.0281667,0,21.11,21.11013786,21.3704722,21.87250629,0.007211319,0.008960891,0.009953687,0.011217906,402.0780054,402.2119338,388.445391,388.445719,0.56541735,0.232538525,0,0,50,50,21.48888252,21.95238156,0.015,0.015,0.01017168,0.011479323,399.5731837,399.669124,388.3171605,388.317027
 04/20  07:30:00,22.5,0.014686151,387.0281119,0,21.11,21.1100012,21.11009564,21.68379077,0.007418797,0.008895848,0.009481919,0.010632944,406.0863643,406.2192416,388.4757113,388.4762071,0.557886731,0.656995222,0.043523519,0,50,50,50,21.87250629,0.015,0.015,0.015,0.011217906,402.0780054,402.2119338,388.445391,388.445719
 04/20  07:40:00,22.76666667,0.014692133,394.028057,0,21.11,21.11000001,21.11000091,21.48122831,0.007618683,0.008829693,0.009413328,0.010026885,410.1858429,410.3331334,388.7027519,388.7211404,0.550346104,0.423066939,1.139601362,0,50,50,50,21.68379077,0.015,0.015,0.015,0.010632944,406.0863643,406.2192416,388.4757113,388.4762071
 04/20  07:50:00,23.03333333,0.01469389,386.0280021,0,21.11,21.11,21.11,21.28563429,0.007791455,0.008769705,0.009352516,0.009463081,413.7458202,413.9082013,388.7118524,388.7404003,0.543032614,0.47774088,0.441996776,0,50,50,50,21.48122831,0.015,0.015,0.015,0.010026885,410.1858429,410.3331334,388.7027519,388.7211404
 04/20  08:00:00,23.3,0.014691301,385.0279472,0,21.11,21.11,21.11,21.11004116,0.007935292,0.008716804,0.009301906,0.008974396,416.7744736,416.947557,388.5165899,388.5393902,0.535773391,0.46795465,0.620332589,0.041096655,50,50,50,50,0.015,0.015,0.015,0.015,413.7458202,413.9082013,388.7118524,388.7404003
 04/20  08:10:00,23.4,0.014597871,392.0278923,0,21.11,21.11,21.11,21.11000023,0.00806698,0.008684403,0.00925834,0.008939891,430.7281019,430.9585143,388.5563697,388.5722132,0.475544502,0.405969381,0.61523527,1.007423921,50,50,50,50,0.015,0.015,0.015,0.015,416.7744736,416.947557,388.5165899,388.5393902
 04/20  08:20:00,23.5,0.014502718,384.0278374,0.0909091,21.11,21.11,21.11,21.11,0.008184082,0.008661852,0.009220745,0.008911399,450.2294846,450.5712106,389.6624419,389.6922279,0.470162636,0.397785541,0.603063898,0.359435523,50,50,50,50,0.015,0.015,0.015,0.015,430.7281019,430.9585143,388.5563697,388.5722132
 04/20  08:30:00,23.6,0.014405826,386.0277824,0.181818,21.11,21.11,21.11,21.11,0.008283559,0.008640054,0.009188337,0.008887102,470.3874894,470.8662114,392.6439979,392.692352,0.464910009,0.390075717,0.590563505,0.536915751,50,50,50,50,0.015,0.015,0.015,0.015,450.2294846,450.5712106,389.6624419,389.6922279
 04/20  08:40:00,23.7,0.014307185,392.0277274,0.363636,21.11,21.11,21.11,21.11,0.008365653,0.008615962,0.009162442,0.008868237,489.3750874,489.9875284,399.1874319,399.2645722,0.46023094,0.38383371,0.571828096,0.519693121,50,50,50,50,0.015,0.015,0.015,0.015,470.3874894,470.8662114,392.6439979,392.692352
 04/20  08:50:00,23.8,0.014206777,394.0276724,0.636364,21.11,21.11,21.11,21.11,0.008432497,0.008589593,0.009145294,0.008857089,506.8124199,507.5409302,411.0780494,411.2053254,0.455891794,0.377955164,0.546421697,0.495602056,50,50,50,50,0.015,0.015,0.015,0.015,489.3750874,489.9875284,399.1874319,399.2645722
 04/20  09:00:00,23.9,0.014104591,388.0276174,0.636364,21.11,21.11,21.11,21.11,0.008486545,0.008561696,0.009131015,0.008848234,522.495362,523.3181108,424.717759,424.9089038,0.451742334,0.37228757,0.539795309,0.49017507,50,50,50,50,0.015,0.015,0.015,0.015,506.8124199,507.5409302,411.0780494,411.2053254
 04/20  09:10:00,24.08333333,0.013976515,392.0275624,0.636364,21.11,21.11,21.11,21.11,0.008571357,0.008573959,0.00917636,0.008889214,540.3831986,541.3241696,439.2675064,439.5329744,0.284820739,0.202320097,0.369580568,0.320524276,50,50,50,50,0.015,0.015,0.015,0.015,522.495362,523.3181108,424.717759,424.9089038
 04/20  09:20:00,24.26666667,0.013843669,394.0275073,0.545455,21.11,21.11,21.11,21.11,0.008671708,0.008607394,0.009250191,0.008953488,559.5597026,560.6464837,452.4796855,452.8169809,0.281430498,0.195765456,0.369657927,0.321137192,50,50,50,50,0.015,0.015,0.015,0.015,540.3831986,541.3241696,439.2675064,439.5329744
 04/20  09:30:00,24.45,0.013705982,392.0274522,0.636364,21.11,21.11,21.11,21.11,0.00877015,0.008642421,0.009326811,0.009019645,578.655178,579.9010823,465.6854848,466.0895481,0.278128197,0.189475374,0.35700147,0.30882059,50,50,50,50,0.015,0.015,0.015,0.015,559.5597026,560.6464837,452.4796855,452.8169809
 04/20  09:40:00,24.63333333,0.013563377,393.0273971,0.363636,21.11,21.11,21.11,21.11,0.008858906,0.008670765,0.00938723,0.009071166,597.0647308,598.468606,474.9319372,475.3853676,0.275057375,0.184235369,0.369981251,0.322500848,50,50,50,50,0.015,0.015,0.015,0.015,578.655178,579.9010823,465.6854848,466.0895481
 04/20  09:50:00,24.81666667,0.013415782,388.027342,0.545455,21.11,21.11,21.11,21.11,0.008936782,0.008691246,0.009436307,0.009112796,614.5354205,616.0877016,484.0632846,484.5548097,0.272196482,0.179505465,0.351410017,0.304421196,50,50,50,50,0.015,0.015,0.015,0.015,597.0647308,598.468606,474.9319372,475.3853676
 04/20  10:00:00,25,0.013263121,391.0272869,0.545455,21.11,21.11,21.11,21.11,0.009004901,0.008704865,0.009476331,0.009146503,631.2240534,632.9135833,493.6751686,494.2013843,0.269399061,0.174764815,0.345355031,0.298877916,50,50,50,50,0.015,0.015,0.015,0.015,614.5354205,616.0877016,484.0632846,484.5548097
 04/20  10:10:00,25.18333333,0.01334152,394.0272317,0.363636,21.11,21.11,21.11,21.11,0.009065269,0.00871349,0.009504401,0.009169439,647.2875514,649.1045183,500.8423111,501.3944262,0.26709617,0.170769272,0.352424548,0.306530572,50,50,50,50,0.015,0.015,0.015,0.015,631.2240534,632.9135833,493.6751686,494.2013843
 04/20  10:20:00,25.36666667,0.013419842,384.0271765,0.454545,21.11,21.11,21.11,21.11,0.009119273,0.008718359,0.009525771,0.009186388,662.5093511,664.4437299,507.3556728,507.926355,0.264864349,0.166994275,0.340591509,0.295141151,50,50,50,50,0.015,0.015,0.015,0.015,647.2875514,649.1045183,500.8423111,501.3944262
 04/20  10:30:00,25.55,0.013498076,386.0271213,0.272727,21.11,21.11,21.11,21.11,0.009167675,0.008720113,0.009537634,0.009194667,677.0256035,679.0676221,511.1888174,511.7663759,0.262616971,0.163406629,0.347871609,0.302973458,50,50,50,50,0.015,0.015,0.015,0.015,662.5093511,664.4437299,507.3556728,507.926355
 04/20  10:40:00,25.73333333,0.013576212,385.0270661,0.272727,21.11,21.11,21.11,21.11,0.009210836,0.008718523,0.00954225,0.009196086,690.9046056,693.0461899,513.3995774,513.9731631,0.260114445,0.158633847,0.342116296,0.29713866,50,50,50,50,0.015,0.015,0.015,0.015,677.0256035,679.0676221,511.1888174,511.7663759
 04/20  10:50:00,25.91666667,0.013654239,386.0270108,0.363636,21.11,21.11,21.11,21.11,0.009249021,0.008713321,0.009544055,0.009194533,704.2251246,706.4598836,516.3670441,516.9345665,0.257494815,0.153567264,0.329906979,0.284666255,50,50,50,50,0.015,0.015,0.015,0.015,690.9046056,693.0461899,513.3995774,513.9731631
 04/20  11:00:00,26.1,0.013732148,392.0269556,0.636364,21.11,21.11,21.11,21.11,0.009282516,0.00870445,0.009550017,0.009196343,717.1513413,719.4747158,524.0663538,524.6433495,0.254820151,0.148404141,0.304860374,0.259145342,50,50,50,50,0.015,0.015,0.015,0.015,704.2251246,706.4598836,516.3670441,516.9345665
 04/20  11:10:00,26.38333333,0.01360304,391.0269003,0.363636,21.11,21.11,21.11,21.11,0.009311708,0.008692269,0.009549679,0.009191813,729.6110377,732.0186941,530.3934247,530.985515,0.254214929,0.145492568,0.31998028,0.273953924,50,50,50,50,0.015,0.015,0.015,0.015,717.1513413,719.4747158,524.0663538,524.6433495
 04/20  11:20:00,26.66666667,0.013465143,391.026845,0.363636,21.11,21.11,21.11,21.11,0.009336944,0.008677153,0.009542704,0.009180629,741.5650446,744.0520126,534.9188687,535.5210464,0.253569205,0.142660812,0.31623927,0.26972268,50,50,50,50,0.015,0.015,0.015,0.015,729.6110377,732.0186941,530.3934247,530.985515
 04/20  11:30:00,26.95,0.013318243,389.0267897,0.363636,21.11,21.11,21.11,21.11,0.009358519,0.008659401,0.009530972,0.009164512,752.9674303,755.5278692,538.4369857,539.0420378,0.252882438,0.139921236,0.312430413,0.265358241,50,50,50,50,0.015,0.015,0.015,0.015,741.5650446,744.0520126,534.9188687,535.5210464
 04/20  11:40:00,27.23333333,0.013162119,392.0267343,0.454545,21.11,21.11,21.11,21.11,0.009376906,0.008640515,0.009518754,0.009147915,763.9243495,766.5508132,542.948835,543.5562357,0.252723363,0.140178492,0.303838533,0.257233898,50,50,50,50,0.015,0.015,0.015,0.015,752.9674303,755.5278692,538.4369857,539.0420378
 04/20  11:50:00,27.51666667,0.012996551,393.0266789,0.363636,21.11,21.11,21.11,21.11,0.009392571,0.008621807,0.009503937,0.009129287,774.4725211,777.1567488,546.8531348,547.4617177,0.252817809,0.141356339,0.30837513,0.262490105,50,50,50,50,0.015,0.015,0.015,0.015,763.9243495,766.5508132,542.948835,543.5562357
 04/20  12:00:00,27.8,0.012821313,388.0266236,0.0909091,21.11,21.11,21.11,21.11,0.0094058,0.008603773,0.009480281,0.009103087,784.4867786,787.2197661,546.0975825,546.6923421,0.252837761,0.142420175,0.326137206,0.281210049,50,50,50,50,0.015,0.015,0.015,0.015,774.4725211,777.1567488,546.8531348,547.4617177
 04/20  12:10:00,27.8,0.012823455,386.0265681,0.181818,21.11,21.11,21.11,21.11,0.009405548,0.008577235,0.009454458,0.009075622,787.1953601,789.9171134,543.8883207,544.4563525,0.284865337,0.17609798,0.318365681,0.274437799,50,50,50,50,0.015,0.015,0.015,0.015,784.4867786,787.2197661,546.0975825,546.6923421
 04/20  12:20:00,27.8,0.012825599,392.0265127,0.181818,21.11,21.11,21.11,21.11,0.009397248,0.008546958,0.009429595,0.009049876,785.6200114,788.2641446,541.7932834,542.3303433,0.284255136,0.177693972,0.317382894,0.274595418,50,50,50,50,0.015,0.015,0.015,0.015,787.1953601,789.9171134,543.8883207,544.4563525
 04/20  12:30:00,27.8,0.012827743,392.0264573,0.0909091,21.11,21.11,21.11,21.11,0.009386491,0.008517909,0.009404379,0.009024719,782.7420985,785.271474,538.7664037,539.2704027,0.283688749,0.179957249,0.323332149,0.281834223,50,50,50,50,0.015,0.015,0.015,0.015,785.6200114,788.2641446,541.7932834,542.3303433
 04/20  12:40:00,27.8,0.012829888,387.0264018,0.272727,21.11,21.11,21.11,21.11,0.00937573,0.008491531,0.009383888,0.009004517,779.7673891,782.1734217,537.7127226,538.189497,0.282830642,0.180560487,0.309490917,0.268490773,50,50,50,50,0.015,0.015,0.015,0.015,782.7420985,785.271474,538.7664037,539.2704027
 04/20  12:50:00,27.8,0.012832033,393.0263463,0.363636,21.11,21.11,21.11,21.11,0.009365454,0.008467655,0.009368993,0.008989837,777.1671363,779.4566872,539.4889062,539.950743,0.281883838,0.180951696,0.30202912,0.261510291,50,50,50,50,0.015,0.015,0.015,0.015,779.7673891,782.1734217,537.7127226,538.189497
 04/20  13:00:00,27.8,0.01283418,384.0262908,0.272727,21.11,21.11,21.11,21.11,0.009355502,0.008445807,0.009354724,0.008976014,774.6646201,776.8473858,541.0915737,541.5449118,0.280918097,0.181282283,0.307438148,0.267467913,50,50,50,50,0.015,0.015,0.015,0.015,777.1671363,779.4566872,539.4889062,539.950743
 04/20  13:10:00,27.7,0.013152713,389.0262353,0.454545,21.11,21.11,21.11,21.11,0.009355523,0.0084335,0.00934307,0.008964738,779.0935907,781.2234026,544.7862644,545.2386217,0.246878871,0.148569629,0.294005532,0.254453947,50,50,50,50,0.015,0.015,0.015,0.015,774.6646201,776.8473858,541.0915737,541.5449118
 04/20  13:20:00,27.6,0.013467346,387.0261797,0.272727,21.11,21.11,21.11,21.11,0.00935956,0.008425791,0.009327347,0.008949842,787.5923244,789.7286043,547.0413059,547.4922689,0.245655239,0.149103553,0.306443925,0.267552968,50,50,50,50,0.015,0.015,0.015,0.015,779.0935907,781.2234026,544.7862644,545.2386217
 04/20  13:30:00,27.5,0.013778101,392.0261241,0.454545,21.11,21.11,21.11,21.11,0.009362158,0.008418084,0.009312103,0.00893549,797.2868117,799.4637042,550.7311378,551.182819,0.244510181,0.149444621,0.293451113,0.255004161,50,50,50,50,0.015,0.015,0.015,0.015,787.5923244,789.7286043,547.0413059,547.4922689
 04/20  13:40:00,27.4,0.014084998,394.0260686,0.545455,21.11,21.11,21.11,21.11,0.009361038,0.008408207,0.009298933,0.008922928,806.8235788,809.0493426,556.8146387,557.2746739,0.243252844,0.149313342,0.286532694,0.248089007,50,50,50,50,0.015,0.015,0.015,0.015,797.2868117,799.4637042,550.7311378,551.182819
 04/20  13:50:00,27.3,0.01438806,387.0260129,0.363636,21.11,21.11,21.11,21.11,0.009355896,0.008395648,0.009281371,0.008906127,815.6729976,817.9412281,561.1896361,561.6577544,0.241966955,0.149056544,0.29868249,0.260467741,50,50,50,50,0.015,0.015,0.015,0.015,806.8235788,809.0493426,556.8146387,557.2746739
 04/20  14:00:00,27.2,0.014687309,388.0259573,0.363636,21.11,21.11,21.11,21.11,0.009347114,0.008380549,0.009259836,0.008885496,823.9482591,826.248759,564.0299428,564.5004603,0.24071667,0.148766047,0.298298296,0.26031867,50,50,50,50,0.015,0.015,0.015,0.015,815.6729976,817.9412281,561.1896361,561.6577544
 04/20  14:10:00,27.2,0.014766894,394.0259017,0.363636,21.11,21.11,21.11,21.11,0.009338325,0.008366642,0.00923904,0.008865706,831.9371406,834.2616641,566.304536,566.772422,0.240996478,0.150343553,0.299354733,0.261626501,50,50,50,50,0.015,0.015,0.015,0.015,823.9482591,826.248759,564.0299428,564.5004603
 04/20  14:20:00,27.2,0.014846525,390.025846,0.363636,21.11,21.11,21.11,21.11,0.009331709,0.008356193,0.009221756,0.008849518,839.5711351,841.9134556,568.356008,568.818711,0.241385321,0.152027585,0.300462146,0.262999076,50,50,50,50,0.015,0.015,0.015,0.015,831.9371406,834.2616641,566.304536,566.772422
 04/20  14:30:00,27.2,0.014926202,391.0257903,0.636364,21.11,21.11,21.11,21.11,0.009327887,0.008349834,0.009215125,0.008843614,846.8816956,849.2366753,574.266377,574.7330899,0.241840561,0.153769706,0.282472126,0.245274041,50,50,50,50,0.015,0.015,0.015,0.015,839.5711351,841.9134556,568.356008,568.818711
 04/20  14:40:00,27.2,0.015005925,388.0257346,0.363636,21.11,21.11,21.11,21.11,0.009326607,0.008346881,0.009209385,0.008838934,853.8150182,856.178201,578.4364492,578.9087513,0.241976085,0.154358983,0.301982061,0.265086347,50,50,50,50,0.015,0.015,0.015,0.015,846.8816956,849.2366753,574.266377,574.7330899
 04/20  14:50:00,27.2,0.015085694,394.0256788,0.363636,21.11,21.11,21.11,21.11,0.0093275,0.008346785,0.009203886,0.008834851,860.5494606,862.9173589,580.9167058,581.3894939,0.242133519,0.15519527,0.302781973,0.26618669,50,50,50,50,0.015,0.015,0.015,0.015,853.8150182,856.178201,578.4364492,578.9087513
 04/20  15:00:00,27.2,0.015165509,393.0256231,0.454545,21.11,21.11,21.11,21.11,0.009330258,0.008349033,0.009201951,0.008834411,867.0460349,869.4158942,583.8953255,584.3664146,0.242233634,0.155631174,0.296974973,0.260684267,50,50,50,50,0.015,0.015,0.015,0.015,860.5494606,862.9173589,580.9167058,581.3894939
 04/20  15:10:00,27.01666667,0.014922938,390.0255673,0.454545,21.11,21.11,21.11,21.11,0.009333233,0.008351719,0.009201967,0.00883596,873.212629,875.5816268,587.3337581,587.8038774,0.241097662,0.154691661,0.296302225,0.260327244,50,50,50,50,0.015,0.015,0.015,0.015,867.0460349,869.4158942,583.8953255,584.3664146
 04/20  15:20:00,26.83333333,0.014683736,384.0255115,0.272727,21.11,21.11,21.11,21.11,0.009335516,0.008353777,0.009198035,0.00883394,878.9378564,881.3025417,588.1369338,588.600567,0.240104492,0.153814049,0.308442074,0.272798227,50,50,50,50,0.015,0.015,0.015,0.015,873.212629,875.5816268,587.3337581,587.8038774
 04/20  15:30:00,26.65,0.01444786,392.0254557,0.454545,21.11,21.11,21.11,21.11,0.009336914,0.008354957,0.009195648,0.008833411,884.5038572,886.8616375,590.0323179,590.4886184,0.239227373,0.153052972,0.295291527,0.259967938,50,50,50,50,0.015,0.015,0.015,0.015,878.9378564,881.3025417,588.1369338,588.600567
 04/20  15:40:00,26.46666667,0.01421527,390.0253999,0.363636,21.11,21.11,21.11,21.11,0.009337685,0.008356139,0.009192937,0.008832683,889.8746275,892.2232657,591.6556773,592.1046081,0.238837336,0.15409234,0.301876277,0.266892471,50,50,50,50,0.015,0.015,0.015,0.015,884.5038572,886.8616375,590.0323179,590.4886184
 04/20  15:50:00,26.28333333,0.013985923,391.025344,0.272727,21.11,21.11,21.11,21.11,0.00933811,0.008358167,0.009187948,0.008829979,895.0527676,897.3899122,591.6044879,592.0423481,0.238605213,0.155713328,0.308766941,0.274132684,50,50,50,50,0.015,0.015,0.015,0.015,889.8746275,892.2232657,591.6556773,592.1046081
 04/20  16:00:00,26.1,0.013759778,389.0252881,0.181818,21.11,21.11,21.11,21.11,0.009338357,0.008361523,0.009179994,0.00882468,899.9811485,902.3040928,589.2338876,589.6532789,0.238453419,0.157657621,0.315843575,0.281564876,50,50,50,50,0.015,0.015,0.015,0.015,895.0527676,897.3899122,591.6044879,592.0423481
 04/20  16:10:00,26.1,0.01383191,386.0252322,0.545455,21.11,21.11,21.11,21.11,0.009337359,0.008365888,0.009178674,0.008825698,904.5964829,906.9017258,590.9416822,591.3486154,0.241258169,0.163669778,0.293996416,0.260065939,50,50,50,50,0.015,0.015,0.015,0.015,899.9811485,902.3040928,589.2338876,589.6532789
 04/20  16:20:00,26.1,0.013904059,389.0251763,0.272727,21.11,21.11,21.11,21.11,0.009334539,0.00837094,0.00917469,0.008824397,909.0162374,911.300441,591.6461308,592.0434869,0.244114533,0.169588787,0.316487031,0.282945229,50,50,50,50,0.015,0.015,0.015,0.015,904.5964829,906.9017258,590.9416822,591.3486154
 04/20  16:30:00,26.1,0.013976224,384.0251204,0.636364,21.11,21.11,21.11,21.11,0.009329871,0.008376626,0.009175917,0.008828108,913.1423387,915.4022796,596.1162406,596.5134871,0.247036162,0.175685907,0.294757858,0.261588927,50,50,50,50,0.015,0.015,0.015,0.015,909.0162374,911.300441,591.6461308,592.0434869
 04/20  16:40:00,26.1,0.014048405,391.0250644,0.454545,21.11,21.11,21.11,21.11,0.009323451,0.008382607,0.009175619,0.008830564,917.1794881,919.4128279,600.4937141,600.8957371,0.249696963,0.180952625,0.310785058,0.27802792,50,50,50,50,0.015,0.015,0.015,0.015,913.1423387,915.4022796,596.1162406,596.5134871
 04/20  16:50:00,26.1,0.014120603,387.0250084,0.454545,21.11,21.11,21.11,21.11,0.009315429,0.008388648,0.009172806,0.008830847,921.016746,923.2216146,603.9619586,604.367925,0.252298407,0.186091259,0.314364145,0.282025543,50,50,50,50,0.015,0.015,0.015,0.015,917.1794881,919.4128279,600.4937141,600.8957371
 04/20  17:00:00,26.1,0.014192817,387.0249524,0.545455,21.11,21.11,21.11,21.11,0.009305981,0.008394671,0.009170367,0.008831652,924.6480445,926.8226256,608.113332,608.5231886,0.25488969,0.191174369,0.311701327,0.279791398,50,50,50,50,0.015,0.015,0.015,0.015,921.016746,923.2216146,603.9619586,604.367925
 04/20  17:10:00,25.81666667,0.014271034,389.0248964,0.454545,21.11,21.11,21.11,21.11,0.009281011,0.008388921,0.009168015,0.008832815,918.3797004,920.4813088,611.4815202,611.8934818,0.303708334,0.241937872,0.320328216,0.288865038,50,50,50,50,0.015,0.015,0.015,0.015,924.6480445,926.8226256,608.113332,608.5231886
 04/20  17:20:00,25.53333333,0.014342121,389.0248404,0.272727,21.11,21.11,21.11,21.11,0.009249054,0.008378844,0.009163029,0.008831856,906.2660241,908.2478362,611.569827,611.9757467,0.305212658,0.246612482,0.33554961,0.304547183,50,50,50,50,0.015,0.015,0.015,0.015,918.3797004,920.4813088,611.4815202,611.8934818
 04/20  17:30:00,25.25,0.014406266,389.0247843,0.363636,21.11,21.11,21.11,21.11,0.009218024,0.008370842,0.009160371,0.008833417,892.5958364,894.4346939,611.1002228,611.4943919,0.306623803,0.250466489,0.331885901,0.30133936,50,50,50,50,0.015,0.015,0.015,0.015,906.2660241,908.2478362,611.569827,611.9757467
 04/20  17:40:00,24.96666667,0.014463649,392.0247282,0.181818,21.11,21.11,21.11,21.11,0.009191207,0.008367448,0.009157072,0.008834707,879.3796565,881.0759486,608.3390652,608.7149558,0.308026984,0.254339717,0.347365531,0.317290359,50,50,50,50,0.015,0.015,0.015,0.015,892.5958364,894.4346939,611.1002228,611.4943919
 04/20  17:50:00,24.68333333,0.014514451,390.0246721,0,21.11,21.11,21.11,21.11,0.009169041,0.0083689,0.009150595,0.008833329,866.9687835,868.534402,601.7064801,602.0538,0.309438218,0.25821426,0.363084619,0.333481542,50,50,50,50,0.015,0.015,0.015,0.015,879.3796565,881.0759486,608.3390652,608.7149558
 04/20  18:00:00,24.4,0.014558848,388.024616,0,21.11,21.11,21.11,21.11,0.009151022,0.008374702,0.009144355,0.008832446,855.2087209,856.6574388,593.23162,593.5423767,0.310872383,0.262105185,0.366234598,0.337093995,50,50,50,50,0.015,0.015,0.015,0.015,866.9687835,868.534402,601.7064801,602.0538
 04/20  18:10:00,24.21666667,0.014589948,387.0245599,0,21.11,21.11,21.11,21.11,0.00913123,0.008379633,0.009140353,0.008833848,840.9575191,842.2917857,584.4845751,584.7561624,0.326036974,0.279684272,0.368354525,0.339671983,50,50,50,50,0.015,0.015,0.015,0.015,855.2087209,856.6574388,593.23162,593.5423767
 04/20  18:20:00,24.03333333,0.014618362,385.0245037,0,21.11,21.11,21.11,21.11,0.009111174,0.008384785,0.009139114,0.008837979,825.3642175,826.5832749,576.0486205,576.2825083,0.32661583,0.282606766,0.370512003,0.342282467,50,50,50,50,0.015,0.015,0.015,0.015,840.9575191,842.2917857,584.4845751,584.7561624
 04/20  18:30:00,23.85,0.014644138,389.0244475,0,21.11,21.11,21.11,21.11,0.009092818,0.008391382,0.009140496,0.008844686,809.8424178,810.9490375,568.1365255,568.3360096,0.327201586,0.284766975,0.372711728,0.344928983,50,50,50,50,0.015,0.015,0.015,0.015,825.3642175,826.5832749,576.0486205,576.2825083
 04/20  18:40:00,23.66666667,0.014667322,388.0243913,0,21.11,21.11,21.11,21.11,0.009076993,0.008399929,0.009144174,0.00885365,794.9340778,795.935432,560.6485725,560.817115,0.327732083,0.286956064,0.374858094,0.347515022,50,50,50,50,0.015,0.015,0.015,0.015,809.8424178,810.9490375,568.1365255,568.3360096
 04/20  18:50:00,23.48333333,0.014687962,390.0243351,0,21.11,21.11,21.11,21.11,0.009063741,0.008410377,0.009149851,0.00886458,780.7781733,781.6834413,553.5468246,553.6874685,0.328240939,0.289017876,0.376974758,0.35006368,50,50,50,50,0.015,0.015,0.015,0.015,794.9340778,795.935432,560.6485725,560.817115
 04/20  19:00:00,23.3,0.014706103,387.0242789,0,21.11,21.11,21.11,21.11,0.009052833,0.0084225,0.009157301,0.008877255,767.2318828,768.0500655,546.7012018,546.8164339,0.328761809,0.291024021,0.379082895,0.352595771,50,50,50,50,0.015,0.015,0.015,0.015,780.7781733,781.6834413,553.5468246,553.6874685
 04/20  19:10:00,23.11666667,0.014689065,389.0242226,0,20.35095707,20.94296496,20.98389724,21.02906462,0.008800311,0.008193047,0.008891925,0.008623046,754.7277135,755.5161644,541.055306,541.1716184,0,0,0,0,20.7515748,21.03441683,21.0531885,21.07362743,0.008939348,0.008318597,0.009037376,0.008762174,762.0960565,762.9065175,544.4105823,544.5273492
 04/20  19:20:00,22.93333333,0.014670294,386.0241663,0,19.81349298,20.80360217,20.87566764,20.95872926,0.0085859,0.008001363,0.008669095,0.00841044,741.9553054,742.6831968,535.0959403,535.2083264,0,0,0,0,20.05072134,20.86777795,20.92567955,20.99130007,0.008684923,0.008089997,0.008772101,0.008508746,747.7975519,748.5543739,537.8185835,537.9327523
 04/20  19:30:00,22.75,0.014649827,388.02411,0,19.40130321,20.67402804,20.77338296,20.89149613,0.00838681,0.007822827,0.008461571,0.008212327,730.4222718,731.0828094,529.7738026,529.8822586,0,0,0,0,19.63678396,20.7501185,20.83362484,20.9311534,0.008504108,0.007928009,0.008583833,0.008329043,737.2298583,737.9308822,532.9183394,533.0291821
 04/20  19:40:00,22.56666667,0.014627699,384.0240537,0,19.10913386,20.56062057,20.68201443,20.83064439,0.008212497,0.007666491,0.008279719,0.008038736,720.0966836,720.6881912,524.9097589,525.0139833,0,0,0,0,19.34238678,20.65120906,20.75502878,20.8792745,0.008352039,0.007791641,0.008425286,0.008177691,728.3486022,728.9951083,528.7904605,528.898069
 04/20  19:50:00,22.38333333,0.014603946,386.0239973,0,18.52433673,20.28750865,20.45751415,20.67994752,0.007786512,0.00728444,0.00783526,0.007614453,694.9672276,695.3820943,513.1520177,513.2445526,0,0,0,0,18.87255021,20.45713421,20.59753738,20.77408095,0.008051732,0.007522307,0.008111995,0.007878627,710.6120037,711.1378797,520.4688715,520.5688602
 04/20  20:00:00,22.2,0.014578604,392.023941,0,18.18378528,20.03916776,20.24446667,20.53474661,0.00739143,0.006930192,0.007422923,0.00722082,671.878643,672.1214981,502.5179019,502.5971592,0,0,0,0,18.38493954,20.19236926,20.37647888,20.624853,0.007635662,0.007149168,0.007677819,0.007464155,686.1293311,686.4783151,509.0664987,509.1540938
 04/20  20:10:00,22.2,0.014578604,390.0238846,0,17.98382241,19.81717606,20.04879167,20.39739752,0.00703101,0.0066071,0.007046906,0.006861789,650.9378099,651.0288879,492.9349202,493.0002747,0,0,0,0,18.1220282,19.98110564,20.19348972,20.49973473,0.007298048,0.006846488,0.007325468,0.007127784,666.4658515,666.6684605,500.0548241,500.1306833
 04/20  20:20:00,22.2,0.014578604,390.0238282,0,17.8546321,19.6187804,19.8699244,20.26767051,0.006701985,0.006312192,0.006703937,0.006534213,631.9125652,631.877228,484.2401621,484.2916794,0,0,0,0,17.98382241,19.81717606,20.04879167,20.39739752,0.00703101,0.0066071,0.007046906,0.006861789,650.9378099,651.0288879,492.9349202,493.0002747
 04/20  20:30:00,22.2,0.014578604,393.0237718,0,17.75956995,19.44030529,19.70541273,20.14463602,0.006400265,0.006041772,0.006389766,0.006234039,614.6894604,614.5528028,476.4427949,476.4811739,0,0,0,0,17.8546321,19.6187804,19.8699244,20.26767051,0.006701985,0.006312192,0.006703937,0.006534213,631.9125652,631.877228,484.2401621,484.2916794
 04/20  20:40:00,22.2,0.014578604,389.0237153,0,17.68277348,19.27864943,19.55302756,20.02747309,0.006122652,0.005792953,0.006101018,0.005958065,598.8370168,598.6196759,469.2137464,469.2396747,0,0,0,0,17.75956995,19.44030529,19.70541273,20.14463602,0.006400265,0.006041772,0.006389766,0.006234039,614.6894604,614.5528028,476.4427949,476.4811739
 04/20  20:50:00,22.2,0.014578604,393.0236588,0,17.61763539,19.13145162,19.4111429,19.91559063,0.005866789,0.005563607,0.005835183,0.005703911,584.4128931,584.1329839,462.6910587,462.7056905,0,0,0,0,17.68277348,19.27864943,19.55302756,20.02747309,0.006122652,0.005792953,0.006101018,0.005958065,598.8370168,598.6196759,469.2137464,469.2396747
 04/20  21:00:00,22.2,0.014578604,394.0236024,0,17.56069063,18.99687105,19.27856068,19.80854823,0.005630792,0.005352029,0.005590245,0.005469666,571.3242496,570.9969119,456.8452004,456.8498112,0,0,0,0,17.61763539,19.13145162,19.4111429,19.91559063,0.005866789,0.005563607,0.005835183,0.005703911,584.4128931,584.1329839,462.6910587,462.7056905
 04/20  21:10:00,22.11666667,0.014588361,394.0235459,0,17.51251196,18.8741281,19.15480012,19.70631022,0.005416,0.005159726,0.005367451,0.005256669,559.4004403,559.037987,451.5580666,451.5538492,0,0,0,0,17.56069063,18.99687105,19.27856068,19.80854823,0.005630792,0.005352029,0.005590245,0.005469666,571.3242496,570.9969119,456.8452004,456.8498112
 04/20  21:20:00,22.03333333,0.014597588,393.0234893,0,17.47194876,18.76229405,19.03829406,19.60873646,0.005222585,0.004987022,0.00516688,0.005065081,548.4543062,548.0666169,446.6912476,446.6792194,0,0,0,0,17.51251196,18.8741281,19.15480012,19.70631022,0.005416,0.005159726,0.005367451,0.005256669,559.4004403,559.037987,451.5580666,451.5538492
 04/20  21:30:00,21.95,0.014606291,388.0234328,0,17.43676222,18.66024529,18.92824345,19.51556223,0.005049445,0.00483295,0.004987341,0.004893784,538.1749839,537.7694036,441.9792204,441.9599533,0,0,0,0,17.47194876,18.76229405,19.03829406,19.60873646,0.005222585,0.004987022,0.00516688,0.005065081,548.4543062,548.0666169,446.6912476,446.6792194
 04/20  21:40:00,21.86666667,0.014614472,394.0233762,0,17.40496667,18.56684868,18.82415401,19.4264787,0.004894962,0.004696021,0.004827133,0.00474114,528.8736798,528.4575703,437.7783972,437.7531324,0,0,0,0,17.43676222,18.66024529,18.92824345,19.51556223,0.005049445,0.00483295,0.004987341,0.004893784,538.1749839,537.7694036,441.9792204,441.9599533
 04/20  21:50:00,21.78333333,0.014622137,388.0233196,0,17.37530821,18.48107743,18.72560779,19.3411867,0.004757504,0.004574716,0.004684546,0.004605499,520.2045589,519.7830385,433.7812521,433.7506259,0,0,0,0,17.40496667,18.56684868,18.82415401,19.4264787,0.004894962,0.004696021,0.004827133,0.00474114,528.8736798,528.4575703,437.7783972,437.7531324
 04/20  22:00:00,21.7,0.014629291,390.023263,0,17.3471276,18.40203989,18.63220162,19.25941461,0.004635593,0.004467668,0.004558037,0.004485371,512.2365557,511.8141189,430.0935364,430.0583864,0,0,0,0,17.37530821,18.48107743,18.72560779,19.3411867,0.004757504,0.004574716,0.004684546,0.004605499,520.2045589,519.7830385,433.7812521,433.7506259
 04/20  22:10:00,21.6,0.014620668,385.0232064,0,16.9526381,18.28069213,18.54373878,19.19285947,0.004552613,0.004394325,0.004479611,0.00441112,504.5040757,504.0758433,427.310696,427.2722094,0,0,0,0,17.23162799,18.37347938,18.61400135,19.24655003,0.004620648,0.00445442,0.004544688,0.004472759,510.6074488,510.1837906,429.5629761,429.5271792
 04/20  22:20:00,21.5,0.014611526,388.0231497,0,16.39183809,18.01793658,18.32952044,19.02460985,0.0043469,0.004212883,0.004279906,0.004221948,487.0907356,486.6468575,420.8172928,420.7718718,0,0,0,0,16.72519413,18.18124726,18.46311429,19.1296517,0.004473793,0.004324791,0.004403051,0.004338588,497.8296957,497.3955884,424.8034175,424.7621493
 04/20  22:30:00,21.4,0.014601866,390.0230931,0,16.08085357,17.77918065,18.12647441,18.8618752,0.00417403,0.004060778,0.004112409,0.004063486,472.553544,472.1000586,415.6579364,415.6086911,0,0,0,0,16.26303483,17.92629925,18.25224499,18.96299209,0.004279838,0.004153845,0.004214924,0.004160459,481.4434977,480.9951868,418.8005304,418.7534963
 04/20  22:40:00,21.3,0.014591697,390.0230364,0,15.90853398,17.56692203,17.93752725,18.70652001,0.00403259,0.003936829,0.00397559,0.003934263,460.5714237,460.1202988,411.5156996,411.4648648,0,0,0,0,16.02747558,17.7236994,18.07797928,18.82237608,0.004135284,0.004026748,0.004074876,0.004028003,469.3108283,468.856601,414.5321047,414.4822613
 04/20  22:50:00,21.2,0.014581024,394.0229797,0,15.7991053,17.37816871,17.76190866,18.55841824,0.003917891,0.003836856,0.003864872,0.003829915,450.9764716,450.5411928,408.4498169,408.3997566,0,0,0,0,15.90853398,17.56692203,17.93752725,18.70652001,0.00403259,0.003936829,0.00397559,0.003934263,460.5714237,460.1202988,411.5156996,411.4648648
 04/20  23:00:00,21.1,0.014569853,391.0229229,0,15.71534753,17.20884855,17.59789279,18.4168583,0.003825123,0.003756536,0.003775568,0.003745976,442.9149885,442.5035698,405.8472981,405.7987432,0,0,0,0,15.7991053,17.37816871,17.76190866,18.55841824,0.003917891,0.003836856,0.003864872,0.003829915,450.9764716,450.5411928,408.4498169,408.3997566
 04/20  23:10:00,21.1,0.014569853,388.0228662,0,15.62568919,17.05081057,17.44180079,18.27969696,0.003759609,0.00370162,0.003715536,0.00369051,435.0985717,434.7143416,403.3012524,403.2538981,0,0,0,0,15.71534753,17.20884855,17.59789279,18.4168583,0.003825123,0.003756536,0.003775568,0.003745976,442.9149885,442.5035698,405.8472981,405.7987432
 04/20  23:20:00,21.1,0.014569853,394.0228094,0,15.56006213,16.90037997,17.29130058,18.14557547,0.003738509,0.003675981,0.003687203,0.003666095,428.3661044,428.0053698,401.4506832,401.4060166,0.019265936,0,0,0,50,17.05081057,17.44180079,18.27969696,0.015,0.00370162,0.003715536,0.00369051,435.0985717,434.7143416,403.3012524,403.2538981
 04/20  23:30:00,21.1,0.014569853,389.0227526,0,15.56000017,16.75619412,17.14533127,18.01391775,0.003779128,0.003678016,0.003687563,0.003669825,422.3839835,422.0310253,399.7225919,399.6804201,0.056271963,0,0,0,50,16.90037997,17.29130058,18.14557547,0.015,0.003675981,0.003687203,0.003666095,428.3661044,428.0053698,401.4506832,401.4060166
 04/20  23:40:00,21.1,0.014569853,389.0226958,0,15.56,16.61759597,17.00341822,17.88450949,0.003856506,0.003703397,0.00371162,0.00369678,417.1688931,416.8204767,398.0997049,398.0598297,0.055907618,0,0,0,50,16.75619412,17.14533127,18.01391775,0.015,0.003678016,0.003687563,0.003669825,422.3839835,422.0310253,399.7225919,399.6804201
 04/20  23:50:00,21.1,0.014569853,393.022639,0,15.56,16.48400768,16.86524766,17.75723018,0.003963789,0.003747505,0.003754565,0.003742214,413.0690083,412.7275687,397.0040744,396.9675268,0.075968419,0,0,0,50,16.61759597,17.00341822,17.88450949,0.015,0.003703397,0.00371162,0.00369678,417.1688931,416.8204767,398.0997049,398.0598297
 04/20  24:00:00,21.1,0.014569853,393.0225821,0,15.56,16.35482412,16.73051862,17.63195838,0.004094182,0.003806407,0.003812451,0.003802236,409.8413727,409.511029,396.2922334,396.2595346,0.090716463,0,0,0,50,16.48400768,16.86524766,17.75723018,0.015,0.003747505,0.003754565,0.003742214,413.0690083,412.7275687,397.0040744,396.9675268
 04/21  00:10:00,21.1,0.014489696,386.0225252,0,15.56,16.2329913,16.60111469,17.51005582,0.004228061,0.003868094,0.003873262,0.003864851,406.6115079,406.2920882,395.172163,395.1415135,0.097544117,0,0,0,50,16.35482412,16.73051862,17.63195838,0.015,0.003806407,0.003812451,0.003802236,409.8413727,409.511029,396.2922334,396.2595346
