Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/21  00:20:00,21.1,0.014409558,388.0224683,0,15.56,16.11981774,16.47796947,17.39226153,0.004354618,0.003925997,0.003930417,0.003923513,403.6855547,403.3773912,394.0210833,393.9920123,0.104135586,0,0,0,50,16.2329913,16.60111469,17.51005582,0.015,0.003868094,0.003873262,0.003864851,406.6115079,406.2920882,395.172163,395.1415135
 04/21  00:30:00,21.1,0.014329441,393.0224114,0,15.56,16.01496393,16.36102466,17.27864927,0.004471296,0.003978622,0.003982407,0.003976754,401.6153957,401.3236012,393.45162,393.4255288,0.110539185,0,0,0,50,16.11981774,16.47796947,17.39226153,0.015,0.003925997,0.003930417,0.003923513,403.6855547,403.3773912,394.0210833,393.9920123
 04/21  00:40:00,21.1,0.014249345,391.0223545,0,15.56,15.9174272,16.24979317,17.16899308,0.004579123,0.004026649,0.004029893,0.004025279,399.9958232,399.7246965,393.1018508,393.078921,0.116782884,0,0,0,50,16.01496393,16.36102466,17.27864927,0.015,0.003978622,0.003982407,0.003976754,401.6153957,401.3236012,393.45162,393.4255288
 04/21  00:50:00,21.1,0.014169268,385.0222975,0,15.56,15.82616897,16.14372656,17.06300897,0.004679761,0.00407112,0.004073904,0.004070152,398.1206507,397.8677867,392.2952001,392.2736075,0.122884674,0,0,0,50,15.9174272,16.24979317,17.16899308,0.015,0.004026649,0.004029893,0.004025279,399.9958232,399.7246965,393.1018508,393.078921
 04/21  01:00:00,21.1,0.014089211,394.0222406,0,15.56,15.74031873,16.04234197,16.96044077,0.004774514,0.004112835,0.004115226,0.004112192,396.9551925,396.7219925,392.0334388,392.0145126,0.128857565,0,0,0,50,15.82616897,16.14372656,17.06300897,0.015,0.00407112,0.004073904,0.004070152,398.1206507,397.8677867,392.2952001,392.2736075
 04/21  01:10:00,21.01666667,0.014095266,388.0221836,0,15.56,15.65913321,15.94523061,16.86106644,0.004861952,0.00415,0.004152055,0.004149611,395.8277285,395.6140233,391.668956,391.6520004,0.134683086,0,0,0,50,15.74031873,16.04234197,16.96044077,0.015,0.004112835,0.004115226,0.004112192,396.9551925,396.7219925,392.0334388,392.0145126
 04/21  01:20:00,20.93333333,0.014100836,391.0221265,0,15.56,15.58200708,15.8520383,16.76469053,0.004941615,0.004181833,0.004183597,0.004181633,394.9587135,394.7642118,391.4446898,391.4297894,0.140431847,0,0,0,50,15.65913321,15.94523061,16.86106644,0.015,0.00415,0.004152055,0.004149611,395.8277285,395.6140233,391.668956,391.6520004
 04/21  01:30:00,20.85,0.014105925,389.0220695,0,15.56,15.56003292,15.76244986,16.67113601,0.005014085,0.004287772,0.00421015,0.004208575,394.1358808,393.9649312,391.1658004,391.1524757,0.146074341,0.117557423,0,0,50,50,15.8520383,16.76469053,0.015,0.015,0.004183597,0.004181633,394.9587135,394.7642118,391.4446898,391.4297894
 04/21  01:40:00,20.76666667,0.014110538,391.0220124,0,15.56,15.56000004,15.67618011,16.5802392,0.005080343,0.004415522,0.00423245,0.00423119,393.5387244,393.3911346,391.0284896,391.0168904,0.151619715,0.099250579,0,0,50,50,15.76244986,16.67113601,0.015,0.015,0.00421015,0.004208575,394.1358808,393.9649312,391.1658004,391.1524757
 04/21  01:50:00,20.68333333,0.014114677,391.0219554,0,15.56,15.56,15.59296944,16.49184735,0.005141351,0.00453148,0.004251244,0.004250238,393.1151276,392.9884196,390.9944164,390.9845693,0.157072782,0.098479476,0,0,50,50,15.67618011,16.5802392,0.015,0.015,0.00423245,0.00423119,393.5387244,393.3911346,391.0284896,391.0168904
 04/21  02:00:00,20.6,0.014118349,389.0218983,0,15.56,15.56,15.56004537,16.40581773,0.005197904,0.004636537,0.004379444,0.004266345,392.6197082,392.5108294,390.82903,390.8185894,0.162437324,0.114044605,0.16816922,0,50,50,50,16.49184735,0.015,0.015,0.015,0.004250238,393.1151276,392.9884196,390.9944164,390.9845693
 04/21  02:10:00,20.6,0.014118349,390.0218412,0,15.56,15.56,15.56000007,16.32052049,0.005261448,0.004743358,0.0045784,0.004286179,392.1824499,392.0886187,390.6707318,390.6585578,0.175573176,0.12917386,0.188745266,0,50,50,50,16.40581773,0.015,0.015,0.015,0.004266345,392.6197082,392.5108294,390.82903,390.8185894
 04/21  02:20:00,20.6,0.014118349,386.021784,0,15.56,15.56,15.56,16.23495453,0.005337398,0.004858399,0.004771172,0.004312964,391.4862739,391.4046282,390.2093279,390.1919475,0.188666766,0.144141039,0.164335861,0,50,50,50,16.32052049,0.015,0.015,0.015,0.004286179,392.1824499,392.0886187,390.6707318,390.6585578
 04/21  02:30:00,20.6,0.014118349,390.0217269,0,15.56,15.56,15.56,16.14879684,0.005425393,0.004981982,0.004957904,0.004346648,391.0332739,390.962006,389.9543645,389.9325581,0.201697873,0.158963366,0.199327184,0,50,50,50,16.23495453,0.015,0.015,0.015,0.004312964,391.4862739,391.4046282,390.2093279,390.1919475
 04/21  02:40:00,20.6,0.014118349,391.0216697,0,15.56,15.56,15.56,16.06204015,0.00552275,0.00511188,0.005138451,0.004385851,390.886553,390.8249651,389.974856,389.9535538,0.214661501,0.173653257,0.214053228,0,50,50,50,16.14879684,0.015,0.015,0.015,0.004346648,391.0332739,390.962006,389.9543645,389.9325581
 04/21  02:50:00,20.6,0.014118349,387.0216125,0,15.56,15.56,15.56,15.97475145,0.005626652,0.005245618,0.005312641,0.00442909,390.5466325,390.4935194,389.7762504,389.7549567,0.227557521,0.188221356,0.228567898,0,50,50,50,16.06204015,0.015,0.015,0.015,0.004385851,390.886553,390.8249651,389.974856,389.9535538
 04/21  03:00:00,20.6,0.014118349,389.0215553,0,15.56,15.56,15.56,15.88698513,0.005734854,0.005381242,0.005480409,0.004475172,390.2458111,390.1998685,389.5947918,389.5725114,0.240387289,0.202676554,0.24292506,0,50,50,50,15.97475145,0.015,0.015,0.015,0.00442909,390.5466325,390.4935194,389.7762504,389.7549567
 04/21  03:10:00,20.5,0.014029575,392.021498,0,15.56,15.56,15.56,15.80028058,0.005836439,0.005507707,0.005632478,0.004518312,390.2807968,390.2415092,389.730508,389.7115255,0.245212197,0.208765532,0.249241085,0,50,50,50,15.88698513,0.015,0.015,0.015,0.004475172,390.2458111,390.1998685,389.5947918,389.5725114
 04/21  03:20:00,20.4,0.013941302,394.0214408,0,15.56,15.56,15.56,15.71554139,0.005926081,0.005619739,0.005764941,0.004555598,390.6692481,390.6366739,390.2038812,390.1957839,0.249941074,0.214741995,0.255429488,0,50,50,50,15.80028058,0.015,0.015,0.015,0.004518312,390.2807968,390.2415092,389.730508,389.7115255
 04/21  03:30:00,20.3,0.01385353,387.0213835,0,15.56,15.56,15.56,15.63299286,0.006003624,0.005717408,0.005878898,0.00458681,390.5744479,390.5473541,390.1809053,390.1794043,0.254594687,0.220614236,0.261504922,0,50,50,50,15.71554139,0.015,0.015,0.015,0.004555598,390.6692481,390.6366739,390.2038812,390.1957839
 04/21  03:40:00,20.2,0.013766256,390.0213262,0,15.56,15.56,15.56,15.56001584,0.006070997,0.005802919,0.005977353,0.004638284,390.4095816,390.3865214,390.0768644,390.076029,0.259181376,0.22638827,0.267475698,0.039039682,50,50,50,50,0.015,0.015,0.015,0.015,390.5744479,390.5473541,390.1809053,390.1794043
 04/21  03:50:00,20.1,0.013679475,392.0212689,0,15.56,15.56,15.56,15.56000003,0.00613292,0.005885393,0.006065225,0.004920605,390.4682745,390.4486328,390.1869261,390.1844197,0.268495337,0.244024895,0.276831183,0.390736158,50,50,50,50,0.015,0.015,0.015,0.015,390.4095816,390.3865214,390.0768644,390.076029
 04/21  04:00:00,20,0.013593188,387.0212115,0,15.56,15.56,15.56,15.56,0.006189824,0.005963225,0.006143899,0.005168051,390.2348411,390.2179303,389.9969671,389.9926877,0.273342509,0.249907187,0.282685757,0.172114946,50,50,50,50,0.015,0.015,0.015,0.015,390.4682745,390.4486328,390.1869261,390.1844197
 04/21  04:10:00,19.81666667,0.013534678,388.0211542,0,15.56,15.56,15.56,15.56,0.006241406,0.006034224,0.006214083,0.005378012,389.9032513,389.8883792,389.7022651,389.6970181,0.278062463,0.255773264,0.28857639,0.24617967,50,50,50,50,0.015,0.015,0.015,0.015,390.2348411,390.2179303,389.9969671,389.9926877
 04/21  04:20:00,19.63333333,0.013475506,387.0210968,0,15.56,15.56,15.56,15.56,0.006287869,0.006097968,0.006276731,0.005555072,389.5063891,389.4930464,389.3367233,389.3309427,0.282653878,0.261508388,0.294381137,0.253059861,50,50,50,50,0.015,0.015,0.015,0.015,389.9032513,389.8883792,389.7022651,389.6970181
 04/21  04:30:00,19.45,0.013415692,384.0210394,0,15.56,15.56,15.56,15.56,0.006329835,0.006155205,0.006332966,0.005705337,388.866581,388.8542345,388.7236286,388.7170494,0.287162729,0.267134572,0.30010548,0.259749448,50,50,50,50,0.015,0.015,0.015,0.015,389.5063891,389.4930464,389.3367233,389.3309427
 04/21  04:40:00,19.26666667,0.013355256,393.0209819,0,15.56,15.56,15.56,15.56,0.006368028,0.006207003,0.006383855,0.005834057,388.920049,388.9090481,388.7994383,388.7929222,0.291605348,0.272665527,0.305750083,0.266284338,50,50,50,50,0.015,0.015,0.015,0.015,388.866581,388.8542345,388.7236286,388.7170494
 04/21  04:50:00,19.08333333,0.013294219,392.0209245,0,15.56,15.56,15.56,15.56,0.006403098,0.006254324,0.006430303,0.005945245,389.318922,389.3098538,389.2166446,389.2116707,0.295989832,0.278110887,0.311316022,0.272680605,50,50,50,50,0.015,0.015,0.015,0.015,388.920049,388.9090481,388.7994383,388.7929222
 04/21  05:00:00,18.9,0.0132326,390.020867,0,15.56,15.56,15.56,15.56,0.006435576,0.006297927,0.006473043,0.00604197,389.5974741,389.5903466,389.5104336,389.5074169,0.300321531,0.283477893,0.316805319,0.278951511,50,50,50,50,0.015,0.015,0.015,0.015,389.318922,389.3098538,389.2166446,389.2116707
 04/21  05:10:00,18.8,0.013148413,391.0208096,0,15.56,15.56,15.56,15.56,0.006465935,0.006338457,0.006512722,0.006126728,389.8124852,389.8069481,389.7383404,389.736906,0.30452632,0.288694032,0.322141823,0.285029436,50,50,50,50,0.015,0.015,0.015,0.015,389.5974741,389.5903466,389.5104336,389.5074169
 04/21  05:20:00,18.7,0.01306471,388.0207521,0,15.56,15.56,15.56,15.56,0.006494543,0.006376411,0.006549846,0.006201555,389.7371951,389.7326787,389.674259,389.6734636,0.308685021,0.29384138,0.327406146,0.291001695,50,50,50,50,0.015,0.015,0.015,0.015,389.8124852,389.8069481,389.7383404,389.736906
 04/21  05:30:00,18.6,0.012981485,391.0206945,0,15.56,15.56,15.56,15.56,0.006521674,0.006412177,0.006584807,0.006268122,389.7684881,389.7646877,389.7151823,389.7145961,0.312799454,0.298922753,0.332599937,0.296875052,50,50,50,50,0.015,0.015,0.015,0.015,389.7371951,389.7326787,389.674259,389.6734636
 04/21  05:40:00,18.5,0.012898738,387.020637,0,15.56,15.56,15.56,15.56,0.006545188,0.006439993,0.006616174,0.006325978,389.5647566,389.5613069,389.5198424,389.5189933,0.312362491,0.292478656,0.334357961,0.299243548,50,50,50,50,0.015,0.015,0.015,0.015,389.7684881,389.7646877,389.7151823,389.7145961
 04/21  05:50:00,18.4,0.012816464,392.0205794,0,15.56,15.56,15.56,15.56,0.00656627,0.006463103,0.00664504,0.006377145,389.652514,389.6495118,389.6145716,389.6137264,0.315898156,0.296916276,0.339214843,0.304733572,50,50,50,50,0.015,0.015,0.015,0.015,389.5647566,389.5613069,389.5198424,389.5189933
 04/21  06:00:00,18.3,0.012734663,393.0205218,0,15.56,15.56,15.56,15.56,0.006586292,0.006484784,0.006672484,0.006423478,390.0221504,390.0199793,389.9895703,389.9895284,0.319632297,0.301378234,0.34402576,0.310159081,50,50,50,50,0.015,0.015,0.015,0.015,389.652514,389.6495118,389.6145716,389.6137264
 04/21  06:10:00,18.48333333,0.012884992,390.0204642,0,21.97253333,22.869699,22.94245229,22.99068098,0.008584773,0.011887169,0.012329883,0.012101535,391.4346096,391.2969457,389.9917707,389.994464,2.694402368,14.45498761,23.65044145,35.99861523,33.48900656,24.5723819,24.62265008,24.65583319,0.011130315,0.011852914,0.012123809,0.011830712,391.1650762,391.0422773,389.9913912,389.9938217
 04/21  06:20:00,18.66666667,0.013036915,387.0204066,0,21.11137834,21.76149193,21.93775622,22.08155006,0.008585128,0.011084603,0.011479022,0.011258638,392.5515415,392.4522971,389.8630976,389.8654188,0.923977202,0,0,0,50,22.05055158,22.18931258,22.29827353,0.015,0.011292775,0.011700759,0.011477224,392.1314843,392.019051,389.9092028,389.9116207
 04/21  06:30:00,18.85,0.013190446,392.020349,0,21.1100041,21.51389513,21.77828939,22.00449056,0.008778962,0.010908593,0.011285937,0.011074033,393.8235651,393.7536353,389.9706338,389.9729272,0.932765425,0,0,0,50,21.64565126,21.87011223,22.0584753,0.015,0.01100304,0.011388899,0.011173131,393.2460873,393.1607424,389.9266101,389.9289214
 04/21  06:40:00,19.03333333,0.013345602,387.0202913,0,21.11000005,21.31781452,21.64966895,21.94233975,0.008925499,0.010762435,0.011125538,0.010920628,394.6720681,394.6256054,389.846131,389.8482986,0.907854257,0,0,0,50,21.48636481,21.76383388,22.00285672,0.015,0.010887614,0.011262545,0.011052022,393.9786329,393.9095053,389.9316331,389.9339001
 04/21  06:50:00,19.21666667,0.013502397,391.0202336,0,21.11,21.11092785,21.20806154,21.63533941,0.009263902,0.010612238,0.010646332,0.010424446,396.9464788,396.9215748,389.7903966,389.7926024,0.932775746,1.080153635,0.220552007,0,50,50,35.82483447,21.83210796,0.015,0.015,0.013062769,0.010737481,395.5176648,395.4828166,389.8106555,389.8127387
 04/21  07:00:00,19.4,0.013660847,394.0201759,0,21.11,21.11000269,21.11034988,21.29919831,0.009533468,0.010610985,0.010598573,0.009928455,399.3090174,399.2866079,390.0013783,390.0157602,0.921309071,0.872480654,1.197922703,0,50,50,50,21.50767211,0.015,0.015,0.015,0.01023523,397.8311594,397.8066754,389.8559309,389.8621003
 04/21  07:10:00,19.78333333,0.01389689,388.0201182,0,21.11,21.11,21.11000002,21.11049423,0.009748221,0.010610499,0.010657986,0.009755956,402.6611499,402.6562692,390.0491846,390.0699824,0.906644529,0.79546321,0.944916321,0.799651287,50,50,50,50,0.015,0.015,0.015,0.015,399.9021949,399.8814398,390.0812915,390.0999221
 04/21  07:20:00,20.16666667,0.014135391,390.0200604,0,21.11,21.11,21.11,21.1100037,0.009920459,0.010611278,0.010702126,0.009954355,406.473072,406.4818671,390.0407958,390.0625413,0.89968851,0.879714171,0.939427986,1.315674792,50,50,50,50,0.015,0.015,0.015,0.015,402.6611499,402.6562692,390.0491846,390.0699824
 04/21  07:30:00,20.55,0.014376331,385.0200027,0,21.11,21.11,21.11,21.11000002,0.010059556,0.010612774,0.010733258,0.01011834,410.0025153,410.0189427,389.8100125,389.8270135,0.89339502,0.874810667,0.999108508,0.765147372,50,50,50,50,0.015,0.015,0.015,0.015,406.473072,406.4818671,390.0407958,390.0625413
 04/21  07:40:00,20.93333333,0.01461969,387.0199449,0,21.11,21.11,21.11,21.11,0.010172489,0.010614582,0.010755604,0.010246142,413.2292236,413.2497669,389.55878,389.5717116,0.887748458,0.870114237,0.991251731,0.956949907,50,50,50,50,0.015,0.015,0.015,0.015,410.0025153,410.0189427,389.8100125,389.8270135
 04/21  07:50:00,21.31666667,0.014865445,389.0198871,0,21.11,21.11,21.11,21.11,0.010264557,0.010616631,0.010772194,0.010345287,416.2760349,416.2992934,389.4298973,389.4404546,0.882579227,0.865783913,0.983565407,0.950563284,50,50,50,50,0.015,0.015,0.015,0.015,413.2292236,413.2497669,389.55878,389.5717116
 04/21  08:00:00,21.7,0.015113572,391.0198292,0,21.11,21.11,21.11,21.11,0.010339897,0.010619002,0.010784783,0.010423346,419.2243579,419.2498819,389.4665973,389.4760408,0.877781626,0.861734147,0.976235832,0.943995089,50,50,50,50,0.015,0.015,0.015,0.015,416.2760349,416.2992934,389.4298973,389.4404546
 04/21  08:10:00,22.15,0.015059874,384.0197714,0,21.11,21.11,21.11,21.11,0.010422743,0.010643567,0.010793365,0.010484747,432.4275944,432.4646405,389.2712324,389.2797304,0.819938205,0.804844807,0.971292363,0.939780847,50,50,50,50,0.015,0.015,0.015,0.015,419.2243579,419.2498819,389.4665973,389.4760408
 04/21  08:20:00,22.6,0.014989742,389.0197135,0,21.11,21.11,21.11,21.11,0.010503869,0.010677972,0.010798149,0.0105326,451.1847235,451.2424769,389.1430215,389.1505383,0.817220468,0.80300199,0.966657706,0.935847803,50,50,50,50,0.015,0.015,0.015,0.015,432.4275944,432.4646405,389.2712324,389.2797304
 04/21  08:30:00,23.05,0.014902426,388.0196556,0,21.11,21.11,21.11,21.11,0.010574262,0.010710645,0.010799717,0.010569429,470.5831204,470.6640196,389.0527956,389.0594197,0.814838593,0.801446389,0.962281689,0.932148534,50,50,50,50,0.015,0.015,0.015,0.015,451.1847235,451.2424769,389.1430215,389.1505383
 04/21  08:40:00,23.5,0.014797157,392.0195977,0,21.11,21.11,21.11,21.11,0.010631324,0.010737052,0.010798716,0.010597323,488.7608727,488.862324,389.1516854,389.157818,0.812563112,0.799648095,0.957978764,0.928499719,50,50,50,50,0.015,0.015,0.015,0.015,470.5831204,470.6640196,389.0527956,389.0594197
 04/21  08:50:00,23.95,0.014673143,387.0195398,0,21.11,21.11,21.11,21.11,0.010676365,0.010757086,0.010795718,0.010618018,505.1109394,505.2283708,389.1296786,389.1353932,0.810435677,0.797863921,0.953826278,0.924980904,50,50,50,50,0.015,0.015,0.015,0.015,488.7608727,488.862324,389.1516854,389.157818
 04/21  09:00:00,24.4,0.014529577,393.0194818,0,21.11,21.11,21.11,21.11,0.010711758,0.010772048,0.010791187,0.010632941,520.154089,520.2834499,389.2708998,389.2764211,0.808448438,0.796138734,0.949834996,0.921604212,50,50,50,50,0.015,0.015,0.015,0.015,505.1109394,505.2283708,389.1296786,389.1353932
 04/21  09:10:00,24.6,0.014411625,390.0194239,0,21.11,21.11,21.11,21.11,0.010814319,0.010859485,0.010861002,0.010713691,537.4309881,537.5758031,389.3750083,389.3805489,0.599558453,0.587132497,0.738201402,0.710508876,50,50,50,50,0.015,0.015,0.015,0.015,520.154089,520.2834499,389.2708998,389.2764211
 04/21  09:20:00,24.8,0.014288458,392.0193659,0,21.11,21.11,21.11,21.11,0.010950648,0.010984063,0.010968031,0.01082685,555.9234705,556.0876054,389.4725339,389.4781561,0.593182331,0.580473509,0.729894005,0.702797168,50,50,50,50,0.015,0.015,0.015,0.015,537.4309881,537.5758031,389.3750083,389.3805489
 04/21  09:30:00,25,0.014159987,390.0193079,0,21.11,21.11,21.11,21.11,0.011085723,0.011109247,0.011074976,0.010938372,574.3021265,574.4872608,389.5250048,389.5306348,0.586848782,0.573780924,0.721645765,0.695131029,50,50,50,50,0.015,0.015,0.015,0.015,555.9234705,556.0876054,389.4725339,389.4781561
 04/21  09:40:00,25.2,0.01402612,386.0192498,0,21.11,21.11,21.11,21.11,0.011204553,0.011219416,0.01116621,0.011034001,591.9039231,592.1093973,389.4602539,389.4656515,0.580738708,0.567601264,0.7136799,0.687729047,50,50,50,50,0.015,0.015,0.015,0.015,574.3021265,574.4872608,389.5250048,389.5306348
 04/21  09:50:00,25.4,0.013886768,390.0191918,0,21.11,21.11,21.11,21.11,0.011305259,0.011312467,0.011239994,0.011112236,608.7598137,608.9840256,389.4256728,389.4307477,0.574764313,0.56151972,0.705881358,0.680474754,50,50,50,50,0.015,0.015,0.015,0.015,591.9039231,592.1093973,389.4602539,389.4656515
 04/21  10:00:00,25.6,0.013741837,385.0191337,0,21.11,21.11,21.11,21.11,0.011390464,0.011390924,0.011299232,0.011175857,624.812934,625.0540584,389.316457,389.3211025,0.568894945,0.555570621,0.698227021,0.673345614,50,50,50,50,0.015,0.015,0.015,0.015,608.7598137,608.9840256,389.4256728,389.4307477
 04/21  10:10:00,25.86666667,0.013575234,390.0190756,0,21.11,21.11,21.11,21.11,0.011463504,0.011458054,0.011347475,0.011228306,640.2642986,640.5206697,389.2734788,389.2777458,0.565438681,0.552103321,0.693051565,0.668676426,50,50,50,50,0.015,0.015,0.015,0.015,624.812934,625.0540584,389.316457,389.3211025
 04/21  10:20:00,26.13333333,0.013399415,394.0190175,0,21.11,21.11,21.11,21.11,0.011526703,0.011516088,0.011387143,0.011271951,655.2344547,655.5046973,389.373941,389.3781002,0.562022821,0.548659296,0.687970542,0.664084662,50,50,50,50,0.015,0.015,0.015,0.015,640.2642986,640.5206697,389.2734788,389.2777458
 04/21  10:30:00,26.4,0.013214171,394.0189594,0,21.11,21.11,21.11,21.11,0.011581516,0.011566387,0.011419705,0.011308251,669.680546,669.9634132,389.5460181,389.5503343,0.558672705,0.545288935,0.683009493,0.659596863,50,50,50,50,0.015,0.015,0.015,0.015,655.2344547,655.5046973,389.373941,389.3781002
 04/21  10:40:00,26.66666667,0.013019295,388.0189012,0,21.11,21.11,21.11,21.11,0.011628949,0.011609862,0.011446145,0.011338195,683.4310025,683.7251834,389.5964833,389.6008966,0.555355739,0.541913322,0.678133012,0.655178347,50,50,50,50,0.015,0.015,0.015,0.015,669.680546,669.9634132,389.5460181,389.5503343
 04/21  10:50:00,26.93333333,0.012814576,393.018843,0,21.11,21.11,21.11,21.11,0.011669826,0.011647248,0.011467247,0.011362577,696.6574342,696.9617454,389.6748247,389.6792741,0.552071703,0.53855062,0.673344384,0.650833053,50,50,50,50,0.015,0.015,0.015,0.015,683.4310025,683.7251834,389.5964833,389.6008966
 04/21  11:00:00,27.2,0.012599804,391.0187848,0,21.11,21.11,21.11,21.11,0.011704879,0.011679208,0.011483699,0.011382097,709.3436471,709.6570197,389.7432467,389.7476964,0.548815125,0.535193414,0.668636889,0.646554863,50,50,50,50,0.015,0.015,0.015,0.015,696.6574342,696.9617454,389.6748247,389.6792741
 04/21  11:10:00,27.3,0.012636881,387.0187266,0,21.11,21.11,21.11,21.11,0.011734615,0.011706215,0.011495921,0.011397175,721.4205102,721.7417624,389.7088138,389.7131161,0.54444244,0.530867801,0.662812017,0.641147102,50,50,50,50,0.015,0.015,0.015,0.015,709.3436471,709.6570197,389.7432467,389.7476964
 04/21  11:20:00,27.4,0.012673897,389.0186684,0,21.11,21.11,21.11,21.11,0.011759546,0.011728746,0.011504343,0.011408249,733.0003607,733.328372,389.6610923,389.6651435,0.540136088,0.52657579,0.657069503,0.635809061,50,50,50,50,0.015,0.015,0.015,0.015,721.4205102,721.7417624,389.7088138,389.7131161
 04/21  11:30:00,27.5,0.012710851,385.0186101,0,21.11,21.11,21.11,21.11,0.011780194,0.011747275,0.011509421,0.011415784,744.0364256,744.3701285,389.5333066,389.5369782,0.535879545,0.522320353,0.651406815,0.630538582,50,50,50,50,0.015,0.015,0.015,0.015,733.0003607,733.328372,389.6610923,389.6651435
 04/21  11:40:00,27.6,0.012747738,387.0185519,0,21.11,21.11,21.11,21.11,0.011797058,0.011762286,0.0115116,0.011420241,754.6309068,754.9692818,389.4084128,389.4116543,0.531723864,0.51827937,0.645896588,0.625408783,50,50,50,50,0.015,0.015,0.015,0.015,744.0364256,744.3701285,389.5333066,389.5369782
 04/21  11:50:00,27.7,0.01278456,389.0184936,0,21.11,21.11,21.11,21.11,0.011810584,0.011774209,0.011511278,0.01142203,764.8630463,765.205172,389.3470025,389.349897,0.527629892,0.514327171,0.640492658,0.620373959,50,50,50,50,0.015,0.015,0.015,0.015,754.6309068,754.9692818,389.4084128,389.4116543
 04/21  12:00:00,27.8,0.012821313,387.0184353,0,21.11,21.11,21.11,21.11,0.011821155,0.011783405,0.01150879,0.0114215,774.6796611,775.0246415,389.2788952,389.2815074,0.52358155,0.510432995,0.635187444,0.615426988,50,50,50,50,0.015,0.015,0.015,0.015,764.8630463,765.205172,389.3470025,389.349897
 04/21  12:10:00,27.88333333,0.012887251,388.0183769,0,21.11,21.11,21.11,21.11,0.011812879,0.011774127,0.011505075,0.01141962,777.4570276,777.7980948,389.2202104,389.2225813,0.555308314,0.542729467,0.632738617,0.613326556,50,50,50,50,0.015,0.015,0.015,0.015,774.6796611,775.0246415,389.2788952,389.2815074
 04/21  12:20:00,27.96666667,0.012953494,390.0183186,0,21.11,21.11,21.11,21.11,0.011794215,0.01175482,0.011500736,0.011417015,776.0742129,776.4040948,389.2149798,389.2171921,0.554602027,0.542630249,0.630418481,0.611344759,50,50,50,50,0.015,0.015,0.015,0.015,777.4570276,777.7980948,389.2202104,389.2225813
 04/21  12:30:00,28.05,0.013020045,390.0182602,0,21.11,21.11,21.11,21.11,0.011773552,0.011733821,0.011496028,0.011413953,773.4345487,773.7494019,389.2400884,389.2422262,0.553882158,0.542536119,0.628206467,0.609461563,50,50,50,50,0.015,0.015,0.015,0.015,776.0742129,776.4040948,389.2149798,389.2171921
 04/21  12:40:00,28.13333333,0.013086905,391.0182018,0,21.11,21.11,21.11,21.11,0.011754577,0.011714792,0.01149105,0.011410542,770.8342162,771.1334729,389.2963237,389.29846,0.553188625,0.542544327,0.626141425,0.607716272,50,50,50,50,0.015,0.015,0.015,0.015,773.4345487,773.7494019,389.2400884,389.2422262
 04/21  12:50:00,28.21666667,0.013154074,391.0181434,0,21.11,21.11,21.11,21.11,0.011737958,0.011698388,0.01148586,0.011406845,768.5286746,768.8133255,389.3646721,389.36685,0.552512424,0.542603406,0.624209232,0.606095195,50,50,50,50,0.015,0.015,0.015,0.015,770.8342162,771.1334729,389.2963237,389.29846
 04/21  13:00:00,28.3,0.013221554,393.0180849,0,21.11,21.11,21.11,21.11,0.011723318,0.011684221,0.011480509,0.01140292,766.4881927,766.7595299,389.4788846,389.4811644,0.551854845,0.542711486,0.62241246,0.604601331,50,50,50,50,0.015,0.015,0.015,0.015,768.5286746,768.8133255,389.3646721,389.36685
 04/21  13:10:00,28.3,0.013223767,385.0180265,0,21.11,21.11,21.11,21.11,0.011727369,0.011688844,0.011475609,0.011399378,771.0598874,771.3227344,389.4338212,389.4360621,0.516789079,0.508123055,0.619292197,0.601775428,50,50,50,50,0.015,0.015,0.015,0.015,766.4881927,766.7595299,389.4788846,389.4811644
 04/21  13:20:00,28.3,0.013225981,387.017968,0,21.11,21.11,21.11,21.11,0.011742407,0.011704546,0.011471512,0.011396573,779.49418,779.7533854,389.3325854,389.3346237,0.514233139,0.506057402,0.616290924,0.599061198,50,50,50,50,0.015,0.015,0.015,0.015,771.0598874,771.3227344,389.4338212,389.4360621
 04/21  13:30:00,28.3,0.013228196,394.0179095,0,21.11,21.11,21.11,21.11,0.011760334,0.011723252,0.0114683,0.011394593,789.0810609,789.3390942,389.3865267,389.3884535,0.511739264,0.504068713,0.613411135,0.596461513,50,50,50,50,0.015,0.015,0.015,0.015,779.49418,779.7533854,389.3325854,389.3346237
 04/21  13:40:00,28.3,0.013230411,385.017851,0,21.11,21.11,21.11,21.11,0.011777465,0.011741278,0.011465924,0.011393397,798.273275,798.5303314,389.3365124,389.3383187,0.509303228,0.502100315,0.610616334,0.593940227,50,50,50,50,0.015,0.015,0.015,0.015,789.0810609,789.3390942,389.3865267,389.3884535
 04/21  13:50:00,28.3,0.013232628,391.0177924,0,21.11,21.11,21.11,21.11,0.011793035,0.01175784,0.01146431,0.011392918,806.9596785,807.2149528,389.3357733,389.3374804,0.506892377,0.500140045,0.607914309,0.591505453,50,50,50,50,0.015,0.015,0.015,0.015,798.273275,798.5303314,389.3365124,389.3383187
 04/21  14:00:00,28.3,0.013234845,392.0177339,0,21.11,21.11,21.11,21.11,0.011807323,0.011773205,0.01146339,0.011393093,815.2357149,815.488282,389.4048846,389.4065825,0.504547477,0.49825207,0.605287218,0.589139727,50,50,50,50,0.015,0.015,0.015,0.015,806.9596785,807.2149528,389.3357733,389.3374804
 04/21  14:10:00,28.4,0.013233455,385.0176753,0,21.11,21.11,21.11,21.11,0.011820792,0.011787864,0.01146322,0.01139399,822.9991839,823.2481341,389.3463356,389.3479544,0.503573066,0.497916479,0.604066587,0.588174892,50,50,50,50,0.015,0.015,0.015,0.015,815.2357149,815.488282,389.4048846,389.4065825
 04/21  14:20:00,28.5,0.013231504,386.0176167,0,21.11,21.11,21.11,21.11,0.011833722,0.011802121,0.011463807,0.011395624,830.367285,830.6118149,389.2238486,389.225264,0.502687582,0.497700172,0.602948125,0.587306765,50,50,50,50,0.015,0.015,0.015,0.015,822.9991839,823.2481341,389.3463356,389.3479544
 04/21  14:30:00,28.6,0.013228985,391.0175581,0,21.11,21.11,21.11,21.11,0.011846232,0.011816091,0.011465101,0.011397949,837.5285704,837.7680371,389.2016569,389.2029047,0.501856044,0.497542864,0.601913598,0.586517344,50,50,50,50,0.015,0.015,0.015,0.015,830.367285,830.6118149,389.2238486,389.225264
 04/21  14:40:00,28.7,0.013225894,384.0174995,0,21.11,21.11,21.11,21.11,0.011858307,0.011829632,0.011466956,0.011400819,844.3054903,844.5395721,389.0911408,389.0921941,0.500795717,0.496626984,0.600631831,0.585475569,50,50,50,50,0.015,0.015,0.015,0.015,837.5285704,837.7680371,389.2016569,389.2029047
 04/21  14:50:00,28.8,0.013222224,384.0174408,0,21.11,21.11,21.11,21.11,0.011871373,0.011846022,0.011470367,0.011405255,850.7254235,850.9500592,388.9133987,388.9141738,0.506583992,0.511552229,0.604103008,0.589206438,50,50,50,50,0.015,0.015,0.015,0.015,844.3054903,844.5395721,389.0911408,389.0921941
 04/21  15:00:00,28.9,0.013217969,386.0173821,0,21.11,21.11,21.11,21.11,0.011884934,0.011863726,0.011474754,0.011410669,856.8919926,857.1052279,388.7602305,388.7607101,0.506309182,0.510805797,0.602987203,0.58832188,50,50,50,50,0.015,0.015,0.015,0.015,850.7254235,850.9500592,388.9133987,388.9141738
 04/21  15:10:00,28.71666667,0.013159392,392.0173234,0,21.11,21.11,21.11,21.11,0.01189719,0.011879974,0.01147836,0.011415279,862.9689509,863.170676,388.7734361,388.7737813,0.503168178,0.50730346,0.599505732,0.585066811,50,50,50,50,0.015,0.015,0.015,0.015,856.8919926,857.1052279,388.7602305,388.7607101
 04/21  15:20:00,28.53333333,0.013100361,393.0172647,0,21.11,21.11,21.11,21.11,0.011907181,0.011893367,0.01148028,0.011418169,868.9241768,869.1151441,388.9041583,388.9045817,0.499856875,0.503387145,0.596029622,0.581812658,50,50,50,50,0.015,0.015,0.015,0.015,862.9689509,863.170676,388.7734361,388.7737813
 04/21  15:30:00,28.35,0.013040892,389.0172059,0,21.11,21.11,21.11,21.11,0.011914764,0.011903708,0.011480417,0.011419237,874.5983913,874.7795537,388.9824723,388.9830294,0.496527111,0.499497596,0.592726113,0.578726696,50,50,50,50,0.015,0.015,0.015,0.015,868.9241768,869.1151441,388.9041583,388.9045817
 04/21  15:40:00,28.16666667,0.012980997,389.0171472,0,21.11,21.11,21.11,21.11,0.011920205,0.011911571,0.011479131,0.011418847,879.9996437,880.1714923,389.0077067,389.008341,0.493463711,0.496954884,0.590101439,0.576315112,50,50,50,50,0.015,0.015,0.015,0.015,874.5983913,874.7795537,388.9824723,388.9830294
 04/21  15:50:00,27.98333333,0.012920692,389.0170884,0,21.11,21.11,21.11,21.11,0.011923827,0.011917523,0.011476779,0.01141736,885.1663294,885.3289885,389.0096268,389.0102716,0.490494476,0.49466091,0.587658532,0.574080647,50,50,50,50,0.015,0.015,0.015,0.015,879.9996437,880.1714923,389.0077067,389.008341
 04/21  16:00:00,27.8,0.012859992,394.0170296,0,21.11,21.11,21.11,21.11,0.01192589,0.011921967,0.01147361,0.011415027,890.240201,890.3935611,389.1205462,389.121259,0.487617199,0.492642675,0.58538035,0.572006265,50,50,50,50,0.015,0.015,0.015,0.015,885.1663294,885.3289885,389.0096268,389.0102716
 04/21  16:10:00,27.7,0.012825275,386.0169708,0,21.11,21.11,21.11,21.11,0.011927145,0.011925764,0.011470404,0.01141264,894.9944788,895.1383394,389.1157001,389.1164375,0.487351287,0.493588142,0.585736619,0.572562158,50,50,50,50,0.015,0.015,0.015,0.015,890.240201,890.3935611,389.1205462,389.121259
 04/21  16:20:00,27.6,0.012790478,387.0169119,0,21.11,21.11,21.11,21.11,0.011926522,0.011925677,0.011466309,0.011409329,899.4845535,899.621975,389.0460225,389.0466894,0.479786597,0.476604825,0.580732654,0.567727918,50,50,50,50,0.015,0.015,0.015,0.015,894.9944788,895.1383394,389.1157001,389.1164375
 04/21  16:30:00,27.5,0.012755602,385.0168531,0,21.11,21.11,21.11,21.11,0.011924799,0.011923687,0.011462082,0.011405864,903.7175002,903.8498186,388.9133387,388.9138375,0.479227214,0.478271367,0.581431181,0.56861834,50,50,50,50,0.015,0.015,0.015,0.015,899.4845535,899.621975,389.0460225,389.0466894
 04/21  16:40:00,27.4,0.012720648,389.0167942,0,21.11,21.11,21.11,21.11,0.011922769,0.011921559,0.011458287,0.011402823,907.8316562,907.95887,388.8483689,388.8487123,0.479086367,0.479533951,0.581980748,0.569356625,50,50,50,50,0.015,0.015,0.015,0.015,903.7175002,903.8498186,388.9133387,388.9138375
 04/21  16:50:00,27.3,0.012685619,384.0167353,0,21.11,21.11,21.11,21.11,0.011920826,0.011920016,0.011455089,0.011400375,911.7046789,911.8263573,388.7219329,388.7221077,0.47914673,0.480807598,0.582489515,0.570051025,50,50,50,50,0.015,0.015,0.015,0.015,907.8316562,907.95887,388.8483689,388.8487123
 04/21  17:00:00,27.2,0.012650518,386.0166764,0,21.11,21.11,21.11,21.11,0.011919083,0.011919158,0.011452441,0.011398476,915.4056505,915.5213778,388.5957695,388.5957671,0.479305624,0.482110992,0.582976879,0.570721179,50,50,50,50,0.015,0.015,0.015,0.015,911.7046789,911.8263573,388.7219329,388.7221077
 04/21  17:10:00,27.11666667,0.012740516,386.0166174,0,21.11,21.11,21.11,21.11,0.011892504,0.011893751,0.011449917,0.011396691,909.342282,909.4541088,388.4831244,388.4829579,0.525613934,0.529029477,0.582036302,0.569958129,50,50,50,50,0.015,0.015,0.015,0.015,915.4056505,915.5213778,388.5957695,388.5957671
 04/21  17:20:00,27.03333333,0.012829316,390.0165585,0,21.11,21.11,21.11,21.11,0.011852355,0.011854934,0.011447261,0.011394761,897.687791,897.7988536,388.4724068,388.4721649,0.524846727,0.528880637,0.581097534,0.569195474,50,50,50,50,0.015,0.015,0.015,0.015,909.342282,909.4541088,388.4831244,388.4829579
 04/21  17:30:00,26.95,0.012916923,394.0164995,0,21.11,21.11,21.11,21.11,0.01181044,0.011814456,0.011444404,0.011392617,884.7133237,884.8260099,388.6118319,388.6116785,0.523997648,0.528612893,0.580174496,0.568446583,50,50,50,50,0.015,0.015,0.015,0.015,897.687791,897.7988536,388.4724068,388.4721649
 04/21  17:40:00,26.86666667,0.013003345,387.0164405,0,21.11,21.11,21.11,21.11,0.011772003,0.011777565,0.011441386,0.0113903,872.0419889,872.1576081,388.6604805,388.6604372,0.523148443,0.528435994,0.579351772,0.567795962,50,50,50,50,0.015,0.015,0.015,0.015,884.7133237,884.8260099,388.6118319,388.6116785
 04/21  17:50:00,26.78333333,0.013088591,394.0163814,0,21.11,21.11,21.11,21.11,0.011737959,0.011745184,0.011438264,0.011387866,860.2292429,860.348309,388.7880669,388.7881635,0.522295304,0.52825634,0.578582379,0.56719676,50,50,50,50,0.015,0.015,0.015,0.015,872.0419889,872.1576081,388.6604805,388.6604372
 04/21  18:00:00,26.7,0.013172667,385.0163224,0,21.11,21.11,21.11,21.11,0.011707697,0.011716698,0.011435082,0.011385362,848.9434866,849.0662703,388.7698132,388.7699654,0.521441094,0.528069083,0.577852677,0.566635427,50,50,50,50,0.015,0.015,0.015,0.015,860.2292429,860.348309,388.7880669,388.7881635
 04/21  18:10:00,26.31666667,0.013383678,392.0162633,0,21.11,21.11,21.11,21.11,0.011672617,0.011683534,0.011431418,0.01138237,835.288907,835.4172087,388.8113159,388.8114991,0.536432324,0.543914982,0.57829153,0.567240993,50,50,50,50,0.015,0.015,0.015,0.015,848.9434866,849.0662703,388.7698132,388.7699654
 04/21  18:20:00,25.93333333,0.013577759,386.0162043,0,21.11,21.11,21.11,21.11,0.011635423,0.011648424,0.011427066,0.011378685,820.298568,820.4348327,388.7753338,388.7755004,0.536931721,0.545305684,0.57880431,0.567918736,50,50,50,50,0.015,0.015,0.015,0.015,835.288907,835.4172087,388.8113159,388.8114991
 04/21  18:30:00,25.55,0.013755458,391.0161451,0,21.11,21.11,21.11,21.11,0.011599333,0.011614597,0.011422033,0.011374317,805.3694917,805.5155373,388.7979943,388.7981543,0.537419896,0.546696431,0.579377422,0.568655123,50,50,50,50,0.015,0.015,0.015,0.015,820.298568,820.4348327,388.7753338,388.7755004
 04/21  18:40:00,25.16666667,0.01391731,392.016086,0,21.11,21.11,21.11,21.11,0.01156574,0.011583414,0.011416406,0.011369349,791.0684885,791.2251164,388.8912536,388.8914699,0.537846855,0.547929605,0.579947533,0.569386899,50,50,50,50,0.015,0.015,0.015,0.015,805.3694917,805.5155373,388.7979943,388.7981543
 04/21  18:50:00,24.78333333,0.014063843,389.0160269,0,21.11,21.11,21.11,21.11,0.011534772,0.011554961,0.011410276,0.011363873,777.3898829,777.5572474,388.9459245,388.9462086,0.538224105,0.54904654,0.580527289,0.570126803,50,50,50,50,0.015,0.015,0.015,0.015,791.0684885,791.2251164,388.8912536,388.8914699
 04/21  19:00:00,24.4,0.014195575,392.0159677,0,21.11,21.11,21.11,21.11,0.011506114,0.011528891,0.011403727,0.011357972,764.3567708,764.534711,389.0329026,389.0332662,0.538581929,0.550116627,0.581141949,0.570900177,50,50,50,50,0.015,0.015,0.015,0.015,777.3898829,777.5572474,388.9459245,388.9462086
 04/21  19:10:00,24.13333333,0.014222773,384.0159085,0,19.99060006,20.84123919,20.93204219,20.99180165,0.01124199,0.011262939,0.011135623,0.011091739,751.0254865,751.1607064,388.8077451,388.8080692,0,0,0,0,20.45388244,20.95793051,21.00967232,21.04349886,0.011357688,0.011379433,0.01125263,0.01120792,757.1204537,757.2775055,388.9039635,388.9043066
 04/21  19:20:00,23.86666667,0.014244983,393.0158493,0,19.20926257,20.61077791,20.77639023,20.8871601,0.011010043,0.011029206,0.010902204,0.010859974,738.381314,738.451714,389.0095939,389.009951,0,0,0,0,19.48730422,20.69696622,20.83488737,20.92659289,0.011097072,0.011116938,0.010989861,0.010947014,743.1093952,743.205841,388.9405278,388.9408711
 04/21  19:30:00,23.6,0.014262339,385.0157901,0,18.58519302,20.39584338,20.62842247,20.78658226,0.010791786,0.010808947,0.010681957,0.010641247,726.2468421,726.2366907,388.8154595,388.8157288,0,0,0,0,18.8586368,20.49421182,20.6964199,20.83290737,0.010892023,0.01091012,0.010783123,0.010741717,731.8137017,731.841659,388.895618,388.8959272
 04/21  19:40:00,23.33333333,0.01427497,389.0157308,0,18.1161165,20.20033617,20.49124238,20.69231903,0.010591163,0.01060632,0.010479334,0.010439995,715.2955434,715.202171,388.8535809,388.853856,0,0,0,0,18.38445228,20.31530594,20.57213626,20.74799119,0.010709439,0.010725786,0.010598801,0.010558655,721.7596036,721.7158508,388.8398769,388.840152
 04/21  19:50:00,23.06666667,0.014283004,385.0156716,0,17.7830723,20.03025348,20.36927776,20.60748223,0.010414597,0.010427898,0.010300883,0.010262725,705.4845806,705.3107218,388.707695,388.7078542,0,0,0,0,18.04901625,20.16624402,20.46681746,20.67533926,0.010555893,0.010570676,0.010443684,0.010404581,713.3245676,713.2148311,388.813298,388.8135433
 04/21  20:00:00,22.8,0.014286567,384.0156123,0,17.11536103,19.620662,20.06953188,20.39658985,0.009982452,0.009991199,0.00986406,0.009828753,681.4944661,681.1220171,388.3657023,388.3655419,0,0,0,0,17.51299018,19.87493961,20.25642756,20.52840339,0.010251601,0.010263185,0.01013613,0.010099052,696.4415293,696.1929498,388.5851325,388.5851808
 04/21  20:10:00,22.7,0.014254856,389.015553,0,16.7262163,19.25042668,19.78634536,20.19236482,0.009579975,0.009584592,0.009457255,0.009424524,659.3126234,658.7615126,388.2028926,388.2025882,0,0,0,0,16.95606789,19.47869295,19.96173873,20.31917887,0.009828869,0.009836021,0.009708811,0.009674491,673.0080712,672.566251,388.2818688,388.2816286
 04/21  20:20:00,22.6,0.01422291,392.0154937,0,16.49659367,18.92449231,19.52582265,19.99977053,0.009216263,0.009217482,0.009089925,0.009059467,639.6050106,638.9138516,388.3927164,388.3927159,0,0,0,0,16.6339142,19.12583808,19.68743809,20.1195314,0.009441517,0.009444815,0.009317395,0.009285532,651.7944741,651.1884871,388.2595667,388.2593546
 04/21  20:30:00,22.5,0.014190735,387.0154343,0,16.34775346,18.62681043,19.28347793,19.81641408,0.008884458,0.00888296,0.00875519,0.008726774,621.5403544,620.7427723,388.4727683,388.472858,0,0,0,0,16.45157524,18.84773514,19.46311449,19.95284308,0.009129469,0.009129927,0.009002315,0.008972395,634.9336964,634.2122415,388.469192,388.4693107
 04/21  20:40:00,22.4,0.014158334,390.0153749,0,16.23876607,18.35842605,19.05693767,19.64118703,0.008580557,0.00857695,0.008448993,0.008422434,605.0132681,604.1402834,388.5593902,388.5596089,0,0,0,0,16.34775346,18.62681043,19.28347793,19.81641408,0.008884458,0.00888296,0.00875519,0.008726774,621.5403544,620.7427723,388.4727683,388.472858
 04/21  20:50:00,22.3,0.014125709,386.0153155,0,16.15133442,18.1174775,18.8446794,19.47348985,0.008302031,0.00829683,0.008168726,0.008143869,589.71268,588.7894417,388.4812162,388.481248,0,0,0,0,16.23876607,18.35842605,19.05693767,19.64118703,0.008580557,0.00857695,0.008448993,0.008422434,605.0132681,604.1402834,388.5593902,388.5596089
 04/21  21:00:00,22.2,0.014092867,389.0152561,0,16.0775858,17.90075098,18.64737027,19.31286375,0.008046853,0.00804048,0.007912275,0.007888987,575.7291625,574.7772984,388.4432347,388.4431881,0,0,0,0,16.15133442,18.1174775,18.8446794,19.47348985,0.008302031,0.00829683,0.008168726,0.008143869,589.71268,588.7894417,388.4812162,388.481248
 04/21  21:10:00,22.11666667,0.014105235,387.0151967,0,16.01345771,17.70502932,18.4645827,19.15887899,0.007813142,0.007805939,0.007677682,0.007655848,562.8828651,561.9191831,388.3682588,388.3680536,0,0,0,0,16.0775858,17.90075098,18.64737027,19.31286375,0.008046853,0.00804048,0.007912275,0.007888987,575.7291625,574.7772984,388.4432347,388.4431881
 04/21  21:20:00,22.03333333,0.014117062,391.0151373,0,15.95620873,17.5275524,18.29509763,19.01111381,0.007599113,0.007591354,0.007463089,0.00744261,551.2688752,550.3075226,388.4505752,388.4505815,0,0,0,0,16.01345771,17.70502932,18.4645827,19.15887899,0.007813142,0.007805939,0.007677682,0.007655848,562.8828651,561.9191831,388.3682588,388.3680536
 04/21  21:30:00,21.95,0.014128352,388.0150778,0,15.90377795,17.36602972,18.13749105,18.86916445,0.007403097,0.007395001,0.00726677,0.007247559,540.6010555,539.6520847,388.4936348,388.4937424,0,0,0,0,15.95620873,17.5275524,18.29509763,19.01111381,0.007599113,0.007591354,0.007463089,0.00744261,551.2688752,550.3075226,388.4505752,388.4505815
 04/21  21:40:00,21.86666667,0.01413911,384.0150183,0,15.85470979,17.21854197,17.99044461,18.7341139,0.00722356,0.007215298,0.007087138,0.007069117,530.6001028,529.6702181,388.3006574,388.3002899,0,0,0,0,15.90377795,17.36602972,18.13749105,18.86916445,0.007403097,0.007395001,0.00726677,0.007247559,540.6010555,539.6520847,388.4936348,388.4937424
 04/21  21:50:00,21.78333333,0.01414934,394.0149588,0,15.80805493,17.08343386,17.85282122,18.60569181,0.007059099,0.007050806,0.00692275,0.006905848,521.7508633,520.8473015,388.4371737,388.4371696,0,0,0,0,15.85470979,17.21854197,17.99044461,18.7341139,0.00722356,0.007215298,0.007087138,0.007069117,530.6001028,529.6702181,388.3006574,388.3002899
 04/21  22:00:00,21.7,0.014159046,386.0148993,0,15.76321533,16.95926596,17.72236057,18.48326931,0.006908437,0.006900216,0.006772291,0.006756443,513.5263514,512.6527564,388.4429238,388.4429357,0,0,0,0,15.80805493,17.08343386,17.85282122,18.60569181,0.007059099,0.007050806,0.00692275,0.006905848,521.7508633,520.8473015,388.4371737,388.4371696
 04/21  22:10:00,21.6,0.014153465,387.0148397,0,15.56145896,16.72881075,17.51984901,18.31048133,0.006772454,0.006688495,0.00656901,0.006554637,500.0504618,499.1032876,388.2989647,388.2986224,0.145572314,0,0,0,50,16.95926596,17.72236057,18.48326931,0.015,0.006900216,0.006772291,0.006756443,513.5263514,512.6527564,388.4429238,388.4429357
 04/21  22:20:00,21.5,0.014147346,391.0147801,0,15.5600199,16.44757654,17.27994496,18.11101436,0.00672478,0.006457538,0.006350608,0.006337872,485.0758058,483.8771766,388.4511717,388.4512857,0.278620133,0,0,0,50,16.72881075,17.51984901,18.31048133,0.015,0.006688495,0.00656901,0.006554637,500.0504618,499.1032876,388.2989647,388.2986224
 04/21  22:30:00,21.4,0.014140694,385.0147205,0,15.56000022,16.17136177,17.0389425,17.91009185,0.006699865,0.006245767,0.006151342,0.00614016,470.8155152,469.3775572,388.2641884,388.2637721,0.220290673,0,0,0,50,16.44757654,17.27994496,18.11101436,0.015,0.006457538,0.006350608,0.006337872,485.0758058,483.8771766,388.4511717,388.4512857
 04/21  22:40:00,21.3,0.014133515,394.0146609,0,15.56,15.92307704,16.81274743,17.71798018,0.006686807,0.006066832,0.005983143,0.005973338,459.2151103,457.6257503,388.6306506,388.6313415,0.241061046,0,0,0,50,16.17136177,17.0389425,17.91009185,0.015,0.006245767,0.006151342,0.00614016,470.8155152,469.3775572,388.2641884,388.2637721
 04/21  22:50:00,21.2,0.014125817,393.0146013,0,15.56,15.70464916,16.60392735,17.53630696,0.006681103,0.00591939,0.005844518,0.005835911,449.9294286,448.2877904,389.2557525,389.2581612,0.246792421,0,0,0,50,15.92307704,16.81274743,17.71798018,0.015,0.006066832,0.005983143,0.005973338,459.2151103,457.6257503,388.6306506,388.6313415
 04/21  23:00:00,21.1,0.014117604,388.0145417,0,15.56,15.56020588,16.41041059,17.36389381,0.006681055,0.005861822,0.005730018,0.00572246,441.9021129,440.3310617,389.4503224,389.4529262,0.252205294,0.110926226,0,0,50,50,16.60392735,17.53630696,0.015,0.015,0.005844518,0.005835911,449.9294286,448.2877904,389.2557525,389.2581612
 04/21  23:10:00,21.2,0.01412819,390.014482,0,15.56,15.56000089,16.22975093,17.19940687,0.006684906,0.00598241,0.005634611,0.005627975,434.4018932,433.0527686,389.5085765,389.5109285,0.260356438,0.337538956,0,0,50,50,16.41041059,17.36389381,0.015,0.015,0.005730018,0.00572246,441.9021129,440.3310617,389.4503224,389.4529262
 04/21  23:20:00,21.3,0.014138264,388.0144223,0,15.56,15.56,16.06019844,17.04195304,0.006692299,0.006090759,0.005554604,0.005548783,427.4689597,426.3179972,389.3805027,389.3820702,0.265425463,0.18138492,0,0,50,50,16.22975093,17.19940687,0.015,0.015,0.005634611,0.005627975,434.4018932,433.0527686,389.5085765,389.5109285
 04/21  23:30:00,21.4,0.014147821,390.0143626,0,15.56,15.56,15.90058072,16.89097066,0.006702874,0.006186268,0.005487339,0.00548224,421.5379748,420.5543626,389.3513497,389.3525633,0.27035082,0.242889572,0,0,50,50,16.06019844,17.04195304,0.015,0.015,0.005554604,0.005548783,427.4689597,426.3179972,389.3805027,389.3820702
 04/21  23:40:00,21.5,0.014156856,388.0143028,0,15.56,15.56,15.75001712,16.74604654,0.006716089,0.006270401,0.00543077,0.00542631,416.423574,415.5807121,389.2398163,389.2404838,0.275151239,0.249438377,0,0,50,50,15.90058072,16.89097066,0.015,0.015,0.005487339,0.00548224,421.5379748,420.5543626,389.3513497,389.3525633
 04/21  23:50:00,21.6,0.014165359,394.0142431,0,15.56,15.56,15.60775108,16.6068174,0.006731354,0.006344971,0.005383218,0.005379321,412.56074,411.8380325,389.5933266,389.5949995,0.279839783,0.255604693,0,0,50,50,15.75001712,16.74604654,0.015,0.015,0.00543077,0.00542631,416.423574,415.5807121,389.2398163,389.2404838
 04/21  24:00:00,21.7,0.014173328,384.0141833,0,15.56,15.56,15.56012036,16.47293929,0.006748151,0.006411554,0.005526873,0.005339859,408.7573014,408.1376007,389.339036,389.3349898,0.284426418,0.261524541,0.306296818,0,50,50,50,16.6068174,0.015,0.015,0.015,0.005379321,412.56074,411.8380325,389.5933266,389.5949995
 04/22  00:10:00,21.7,0.014173328,385.0141235,0,15.56,15.56,15.56000027,16.34409715,0.0067631,0.006468427,0.005743398,0.005303724,405.1937871,404.6621329,388.7678222,388.7499661,0.28888619,0.267173371,0.276985726,0,50,50,50,16.47293929,0.015,0.015,0.015,0.005339859,408.7573014,408.1376007,389.339036,389.3349898
 04/22  00:20:00,21.7,0.014173328,392.0140637,0,15.56,15.56,15.56,16.21999376,0.00677449,0.006515196,0.005925038,0.005268424,402.6580667,402.202322,388.7595353,388.7363752,0.293247481,0.272624857,0.241158901,0,50,50,50,16.34409715,0.015,0.015,0.015,0.005303724,405.1937871,404.6621329,388.7678222,388.7499661
 04/22  00:30:00,21.7,0.014173328,387.0140039,0,15.56,15.56,15.56,16.10034681,0.006782214,0.006552834,0.006073515,0.005233134,400.4602447,400.0700493,388.699302,388.6762273,0.297523419,0.277914676,0.276891055,0,50,50,50,16.21999376,0.015,0.015,0.015,0.005268424,402.6580667,402.202322,388.7595353,388.7363752
 04/22  00:40:00,21.7,0.014173328,392.013944,0,15.56,15.56,15.56,15.9848909,0.006786827,0.006582801,0.006194338,0.005197789,398.9009756,398.5674409,388.9486142,388.9329206,0.301720795,0.283063818,0.283700551,0,50,50,50,16.10034681,0.015,0.015,0.015,0.005233134,400.4602447,400.0700493,388.699302,388.6762273
 04/22  00:50:00,21.7,0.014173328,392.0138842,0,15.56,15.56,15.56,15.87337869,0.006788945,0.006606475,0.00629294,0.005162491,397.7837905,397.4992221,389.3617635,389.3591386,0.305843516,0.288086352,0.290186739,0,50,50,50,15.9848909,0.015,0.015,0.015,0.005197789,398.9009756,398.5674409,388.9486142,388.9329206
 04/22  01:00:00,21.7,0.014173328,392.0138243,0,15.56,15.56,15.56,15.76558049,0.006789053,0.00662498,0.006373621,0.005127308,396.9099137,396.6674701,389.7826185,389.7942523,0.30989423,0.292992695,0.296458252,0,50,50,50,15.87337869,0.015,0.015,0.015,0.005162491,397.7837905,397.4992221,389.3617635,389.3591386
 04/22  01:10:00,21.7,0.014090027,386.0137643,0,15.56,15.56,15.56,15.6612469,0.006790546,0.006642388,0.006442678,0.005095238,395.6667712,395.4599832,389.6344813,389.648946,0.3140759,0.298258172,0.302715293,0,50,50,50,15.76558049,0.015,0.015,0.015,0.005127308,396.9099137,396.6674701,389.7826185,389.7942523
 04/22  01:20:00,21.7,0.014006747,392.0137044,0,15.56,15.56,15.56,15.56015899,0.006795112,0.006660902,0.006504075,0.005067741,394.7901093,394.6136331,389.6839663,389.6969631,0.318220852,0.303451871,0.308813455,0,50,50,50,15.6612469,0.015,0.015,0.015,0.005095238,395.6667712,395.4599832,389.6344813,389.648946
 04/22  01:30:00,21.7,0.01392349,390.0136445,0,15.56,15.56,15.56,15.56000045,0.006802804,0.006680933,0.006559715,0.005355183,394.0869266,393.9364021,389.7643236,389.7739545,0.322300257,0.308538014,0.314753958,0.508836398,50,50,50,50,0.015,0.015,0.015,0.015,394.7901093,394.6136331,389.6839663,389.6969631
 04/22  01:40:00,21.7,0.013840254,385.0135845,0,15.56,15.56,15.56,15.56,0.006813007,0.006702129,0.00661051,0.005606456,393.0577387,392.929172,389.3980063,389.4028714,0.326308903,0.313519718,0.320522559,0.1965883,50,50,50,50,0.015,0.015,0.015,0.015,394.0869266,393.9364021,389.7643236,389.7739545
