Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/22  01:50:00,21.7,0.01375704,390.0135245,0,15.56,15.56,15.56,15.56,0.006825053,0.006724029,0.006657072,0.005817319,392.3275011,392.2176449,389.228698,389.2305584,0.330237095,0.318383024,0.326154995,0.295137624,50,50,50,50,0.015,0.015,0.015,0.015,393.0577387,392.929172,389.3980063,389.4028714
 04/22  02:00:00,21.7,0.013673848,393.0134645,0,15.56,15.56,15.56,15.56,0.006838433,0.006746304,0.006699951,0.005992953,392.1375738,392.0440007,389.5136028,389.5145688,0.334114026,0.323177198,0.331661992,0.301763455,50,50,50,50,0.015,0.015,0.015,0.015,392.3275011,392.2176449,389.228698,389.2305584
 04/22  02:10:00,21.6,0.013671313,393.0134044,0,15.56,15.56,15.56,15.56,0.006854685,0.006770647,0.006741598,0.006142427,392.2226382,392.1432897,390.0005937,390.0021004,0.342094478,0.332012666,0.341235066,0.312205392,50,50,50,50,0.015,0.015,0.015,0.015,392.1375738,392.0440007,389.5136028,389.5145688
 04/22  02:20:00,21.5,0.013668224,393.0133444,0,15.56,15.56,15.56,15.56,0.006874392,0.00679777,0.006783321,0.006272476,392.3690244,392.301943,390.4871329,390.4896519,0.350022387,0.340782435,0.350708802,0.322460449,50,50,50,50,0.015,0.015,0.015,0.015,392.2226382,392.1432897,390.0005937,390.0021004
 04/22  02:30:00,21.4,0.013664586,387.0132843,0,15.56,15.56,15.56,15.56,0.006897192,0.006827417,0.006825333,0.006387217,391.9834115,391.9265393,390.3893904,390.3922151,0.357894877,0.349481284,0.360082662,0.332546807,50,50,50,50,0.015,0.015,0.015,0.015,392.3690244,392.301943,390.4871329,390.4896519
 04/22  02:40:00,21.3,0.013660405,390.0132242,0,15.56,15.56,15.56,15.56,0.006922381,0.006858962,0.006867386,0.006489268,391.5733199,391.5249088,390.2230214,390.2253466,0.365712959,0.35811042,0.369360639,0.34248222,50,50,50,50,0.015,0.015,0.015,0.015,391.9834115,391.9265393,390.3893904,390.3922151
 04/22  02:50:00,21.2,0.01365569,384.0131641,0,15.56,15.56,15.56,15.56,0.006949282,0.006891796,0.006909184,0.006580575,390.7609773,390.719536,389.617125,389.6181747,0.373478232,0.366671872,0.378547323,0.352281808,50,50,50,50,0.015,0.015,0.015,0.015,391.5733199,391.5249088,390.2230214,390.2253466
 04/22  03:00:00,21.1,0.013650443,390.013104,0,15.56,15.56,15.56,15.56,0.006977366,0.006925442,0.006950508,0.006662767,390.3030819,390.2675749,389.3341099,389.3339474,0.381192342,0.375167669,0.387647066,0.361958014,50,50,50,50,0.015,0.015,0.015,0.015,390.7609773,390.719536,389.617125,389.6181747
 04/22  03:10:00,20.91666667,0.013573413,387.0130438,0,15.56,15.56,15.56,15.56,0.00700081,0.006954209,0.006985786,0.006731805,389.8956474,389.8652828,389.0747685,389.0738035,0.388365868,0.383290372,0.396154605,0.371012908,50,50,50,50,0.015,0.015,0.015,0.015,390.3030819,390.2675749,389.3341099,389.3339474
 04/22  03:20:00,20.73333333,0.013496158,386.0129836,0,15.56,15.56,15.56,15.56,0.007016911,0.006975462,0.007012528,0.006786467,389.4091622,389.383224,388.7137576,388.7121458,0.395504991,0.391349721,0.404584719,0.37996473,50,50,50,50,0.015,0.015,0.015,0.015,389.8956474,389.8652828,389.0747685,389.0738035
 04/22  03:30:00,20.55,0.01341869,393.0129234,0,15.56,15.56,15.56,15.56,0.007025896,0.006989446,0.007031144,0.006828211,389.5055191,389.4834616,388.9162323,388.9147117,0.402607939,0.399355613,0.412944836,0.388824586,50,50,50,50,0.015,0.015,0.015,0.015,389.4091622,389.383224,388.7137576,388.7121458
 04/22  03:40:00,20.36666667,0.013341024,387.0128632,0,15.56,15.56,15.56,15.56,0.007029133,0.006997528,0.007043161,0.006859429,389.4271386,389.4084345,388.9276274,388.9264566,0.409673222,0.4073095,0.421238268,0.397598784,50,50,50,50,0.015,0.015,0.015,0.015,389.5055191,389.4834616,388.9162323,388.9147117
 04/22  03:50:00,20.18333333,0.013263171,385.012803,0,15.56,15.56,15.56,15.56,0.007028013,0.007001104,0.007050107,0.00688236,388.9923977,388.9765264,388.5691496,388.5678275,0.416700432,0.415212005,0.429467236,0.406291971,50,50,50,50,0.015,0.015,0.015,0.015,389.4271386,389.4084345,388.9276274,388.9264566
 04/22  04:00:00,20,0.013185147,385.0127427,0,15.56,15.56,15.56,15.56,0.007023613,0.007001255,0.007053171,0.006898781,388.4212495,388.4077741,388.0629304,388.0609302,0.423689811,0.423063838,0.437633744,0.414908099,50,50,50,50,0.015,0.015,0.015,0.015,388.9923977,388.9765264,388.5691496,388.5678275
 04/22  04:10:00,20,0.01325996,384.0126824,0,15.56,15.56,15.56,15.56,0.007019279,0.007001263,0.007055798,0.006912623,387.7942723,387.7828494,387.4912112,387.4883011,0.43115274,0.431224861,0.446267634,0.423977763,50,50,50,50,0.015,0.015,0.015,0.015,388.4212495,388.4077741,388.0629304,388.0609302
 04/22  04:20:00,20,0.01333479,387.0126221,0,15.56,15.56,15.56,15.56,0.007016719,0.007002816,0.007059775,0.006926077,387.4657929,387.4561289,387.2094808,387.206036,0.438571143,0.439341487,0.454843587,0.432977828,50,50,50,50,0.015,0.015,0.015,0.015,387.7942723,387.7828494,387.4912112,387.4883011
 04/22  04:30:00,20,0.013409638,392.0125618,0,15.56,15.56,15.56,15.56,0.007016156,0.007006153,0.007065384,0.006939752,387.7673555,387.7591414,387.5500432,387.5471109,0.445948074,0.447407099,0.463360214,0.441907958,50,50,50,50,0.015,0.015,0.015,0.015,387.4657929,387.4561289,387.2094808,387.206036
 04/22  04:40:00,20,0.013484503,388.0125015,0,15.56,15.56,15.56,15.56,0.00701721,0.007010921,0.007072289,0.006953579,388.0114286,388.0044144,387.8267291,387.8247776,0.453286526,0.455422606,0.471819205,0.450770655,50,50,50,50,0.015,0.015,0.015,0.015,387.7673555,387.7591414,387.5500432,387.5471109
 04/22  04:50:00,20,0.013559386,385.0124411,0,15.56,15.56,15.56,15.56,0.007019446,0.007016708,0.007081115,0.00696737,387.8460286,387.8400824,387.6892293,387.6877626,0.460588838,0.463390051,0.482338766,0.459568982,50,50,50,50,0.015,0.015,0.015,0.015,388.0114286,388.0044144,387.8267291,387.8247776
 04/22  05:00:00,20,0.013634287,391.0123807,0,15.56,15.56,15.56,15.56,0.007022538,0.007023206,0.007091697,0.006981004,387.9820982,387.9770369,387.8489426,387.8479027,0.467856916,0.471311471,0.492129415,0.46830558,50,50,50,50,0.015,0.015,0.015,0.015,387.8460286,387.8400824,387.6892293,387.6877626
 04/22  05:10:00,19.9,0.013647474,389.0123203,0,15.56,15.56,15.56,15.56,0.007022446,0.007026366,0.007099811,0.006990611,388.1729143,388.1685624,388.0595793,388.059098,0.470727264,0.474778069,0.497492756,0.472656814,50,50,50,50,0.015,0.015,0.015,0.015,387.9820982,387.9770369,387.8489426,387.8479027
 04/22  05:20:00,19.8,0.013659901,384.0122599,0,15.56,15.56,15.56,15.56,0.007017282,0.007024309,0.007103338,0.006994456,387.9055731,387.90192,387.8095501,387.8090148,0.473552974,0.478191125,0.502757116,0.476950757,50,50,50,50,0.015,0.015,0.015,0.015,388.1729143,388.1685624,388.0595793,388.059098
 04/22  05:30:00,19.7,0.013671576,384.0121995,0,15.56,15.56,15.56,15.56,0.007007197,0.007017204,0.007102245,0.00699281,387.3938039,387.3908996,387.3133492,387.3119721,0.476344333,0.481561867,0.507920454,0.481184787,50,50,50,50,0.015,0.015,0.015,0.015,387.9055731,387.90192,387.8095501,387.8090148
 04/22  05:40:00,19.6,0.013682504,385.012139,0,15.56,15.56,15.56,15.56,0.006992992,0.007005043,0.007097157,0.006988049,386.9463367,386.9440977,386.8795314,386.8771795,0.478821858,0.482921285,0.512603983,0.488093012,50,50,50,50,0.015,0.015,0.015,0.015,387.3938039,387.3908996,387.3133492,387.3119721
 04/22  05:50:00,19.5,0.013692695,389.0120785,0,15.56,15.56,15.56,15.56,0.006975495,0.006987936,0.007088802,0.006980926,386.9517669,386.9499748,386.895853,386.89328,0.481147979,0.483376878,0.517082528,0.493164187,50,50,50,50,0.015,0.015,0.015,0.015,386.9463367,386.9440977,386.8795314,386.8771795
 04/22  06:00:00,19.4,0.013702154,385.012018,0,15.56,15.56,15.56,15.56,0.006955375,0.006966218,0.007077782,0.006971665,386.8623556,386.860857,386.8152464,386.8128341,0.483370481,0.483242335,0.521375283,0.498036004,50,50,50,50,0.015,0.015,0.015,0.015,386.9517669,386.9499748,386.895853,386.89328
 04/22  06:10:00,19.6,0.01377765,388.0119575,0,15.56,15.56,15.56,15.56,0.006927282,0.006934837,0.007066235,0.006955558,386.8596677,386.8583359,386.8181063,386.8159313,0.215856784,0.212760482,0.254452453,0.231622586,50,50,50,50,0.015,0.015,0.015,0.015,386.8623556,386.860857,386.8152464,386.8128341
 04/22  06:20:00,19.8,0.01385262,394.011897,0,15.56,15.56,15.56,15.56,0.006896413,0.006898452,0.007056338,0.006937791,387.1953628,387.1942815,387.1567487,387.1552193,0.215808408,0.209408155,0.256171864,0.23388794,50,50,50,50,0.015,0.015,0.015,0.015,386.8596677,386.8583359,386.8181063,386.8159313
 04/22  06:30:00,20,0.013927044,393.0118364,0,15.56,15.56,15.56,15.56,0.006866927,0.006860864,0.007048801,0.006922235,387.6586055,387.6579906,387.6214023,387.6208968,0.215718932,0.205821033,0.257667951,0.23591037,50,50,50,50,0.015,0.015,0.015,0.015,387.1953628,387.1942815,387.1567487,387.1552193
 04/22  06:40:00,20.2,0.014000898,394.0117758,0,15.56,15.56,15.56,15.56,0.006840386,0.006824945,0.007043498,0.00691014,388.1643806,388.1643846,388.1279078,388.1285719,0.215741316,0.204779837,0.25912131,0.237866642,50,50,50,50,0.015,0.015,0.015,0.015,387.6586055,387.6579906,387.6214023,387.6208968
 04/22  06:50:00,20.4,0.014074158,386.0117152,0,15.56,15.56,15.56,15.56,0.006816814,0.00679188,0.007039961,0.006901239,388.2911839,388.2915782,388.256115,388.2574693,0.215734744,0.204163887,0.260343144,0.239564396,50,50,50,50,0.015,0.015,0.015,0.015,388.1643806,388.1643846,388.1279078,388.1285719
 04/22  07:00:00,20.6,0.014146801,385.0116546,0,15.56,15.56,15.56,15.56,0.006795751,0.00676184,0.007037681,0.0068948,388.1331523,388.1335421,388.1007512,388.1020835,0.215690803,0.20380294,0.261303137,0.240970397,50,50,50,50,0.015,0.015,0.015,0.015,388.2911839,388.2915782,388.256115,388.2574693
 04/22  07:10:00,20.96666667,0.014318077,394.011594,0,15.56,15.56,15.56,15.56,0.00677711,0.006735375,0.007036614,0.006890531,388.280997,388.2813916,388.251122,388.2523983,0.216056998,0.204752046,0.262531022,0.24261201,50,50,50,50,0.015,0.015,0.015,0.015,388.1331523,388.1335421,388.1007512,388.1020835
 04/22  07:20:00,21.33333333,0.014488777,391.0115333,0,15.56,15.56,15.56,15.56,0.006760754,0.006712354,0.007036625,0.006888109,388.5192366,388.5197806,388.4910993,388.4925671,0.216395401,0.205293894,0.263535669,0.243996695,50,50,50,50,0.015,0.015,0.015,0.015,388.280997,388.2813916,388.251122,388.2523983
 04/22  07:30:00,21.7,0.014658796,394.0114726,0,15.56,15.56,15.56,15.56,0.006746466,0.006692413,0.00703751,0.006887196,388.8832607,388.8841064,388.8560229,388.8579496,0.21671714,0.205869688,0.264431051,0.245237353,50,50,50,50,0.015,0.015,0.015,0.015,388.5192366,388.5197806,388.4910993,388.4925671
 04/22  07:40:00,22.06666667,0.014828023,390.0114119,0,15.56,15.56,15.56,15.56,0.006734077,0.006675367,0.007039173,0.006887593,389.1111322,389.112245,389.0846695,389.0870222,0.217168142,0.206806741,0.265449643,0.246566761,50,50,50,50,0.015,0.015,0.015,0.015,388.8832607,388.8841064,388.8560229,388.8579496
 04/22  07:50:00,22.43333333,0.014996342,390.0113512,0,15.56,15.56,15.56,15.56,0.00672343,0.006661016,0.007041538,0.006889136,389.2257052,389.2269466,389.2003994,389.2029543,0.217661339,0.207788952,0.26647529,0.247869518,50,50,50,50,0.015,0.015,0.015,0.015,389.1111322,389.112245,389.0846695,389.0870222
 04/22  08:00:00,22.8,0.015163639,385.0112905,0,15.56,15.56,15.56,15.56,0.006714351,0.006649132,0.00704452,0.006891663,389.0662448,389.0673837,389.0430026,389.045347,0.218162117,0.208813536,0.267490746,0.249130613,50,50,50,50,0.015,0.015,0.015,0.015,389.2257052,389.2269466,389.2003994,389.2029543
 04/22  08:10:00,23.06666667,0.015023426,393.0112297,0,15.56,15.56,15.56,15.56,0.006706627,0.006639547,0.007048068,0.00689505,389.1280855,389.1291058,389.1068521,389.108964,0.218182033,0.209589696,0.268140207,0.249996688,50,50,50,50,0.015,0.015,0.015,0.015,389.0662448,389.0673837,389.0430026,389.045347
 04/22  08:20:00,23.33333333,0.014874097,389.0111689,0,15.56,15.56,15.56,15.56,0.006700031,0.006631853,0.00705209,0.006899144,389.1871578,389.1881111,389.1675207,389.1695076,0.218129941,0.209989891,0.268726618,0.250774433,50,50,50,50,0.015,0.015,0.015,0.015,389.1280855,389.1291058,389.1068521,389.108964
 04/22  08:30:00,23.6,0.014715435,388.0111081,0,15.56,15.56,15.56,15.56,0.006694375,0.006625705,0.007056506,0.006903814,389.1592441,389.1601264,389.1411463,389.1429911,0.218046144,0.210369016,0.269317579,0.251535789,50,50,50,50,0.015,0.015,0.015,0.015,389.1871578,389.1881111,389.1675207,389.1695076
 04/22  08:40:00,23.86666667,0.014547224,384.0110473,0,15.56,15.56,15.56,15.56,0.006689403,0.006620516,0.007061109,0.006908814,388.901768,388.9024755,388.8858117,388.8872706,0.217749675,0.210103549,0.269636048,0.252007856,50,50,50,50,0.015,0.015,0.015,0.015,389.1592441,389.1601264,389.1411463,389.1429911
 04/22  08:50:00,24.13333333,0.014369244,392.0109865,0,15.56,15.56,15.56,15.56,0.006684886,0.006615818,0.007065722,0.006913933,388.8916004,388.8921632,388.8775242,388.8786683,0.217339332,0.209632947,0.269860109,0.252372755,50,50,50,50,0.015,0.015,0.015,0.015,388.901768,388.9024755,388.8858117,388.8872706
 04/22  09:00:00,24.4,0.01418127,388.0109256,0,15.56,15.56,15.56,15.56,0.006680652,0.006611313,0.007070224,0.006919024,388.8901391,388.8906235,388.8774199,388.8783998,0.216847959,0.209014955,0.270001612,0.252645883,50,50,50,50,0.015,0.015,0.015,0.015,388.8916004,388.8921632,388.8775242,388.8786683
 04/22  09:10:00,24.68333333,0.014030533,391.0108647,0,15.56,15.56,15.56,15.56,0.006673692,0.006602039,0.007083491,0.006928319,388.9399675,388.9404376,388.9279109,388.928869,0.102222536,0.09464656,0.155312507,0.138051508,50,50,50,50,0.015,0.015,0.015,0.015,388.8901391,388.8906235,388.8774199,388.8783998
 04/22  09:20:00,24.96666667,0.013869967,384.0108038,0,15.56,15.56,15.56,15.56,0.006665662,0.006590646,0.007102356,0.00694063,388.8572493,388.8576863,388.8458313,388.8467174,0.10409885,0.096746305,0.157631574,0.140495593,50,50,50,50,0.015,0.015,0.015,0.015,388.9399675,388.9404376,388.9279109,388.928869
 04/22  09:30:00,25.25,0.013699328,388.0107429,0,15.56,15.56,15.56,15.56,0.006658134,0.006579679,0.007123075,0.006954336,388.7778814,388.7782544,388.7672709,388.7680113,0.105953649,0.098787205,0.159869146,0.142857306,50,50,50,50,0.015,0.015,0.015,0.015,388.8572493,388.8576863,388.8458313,388.8467174
 04/22  09:40:00,25.53333333,0.013518371,393.0106819,0,15.56,15.56,15.56,15.56,0.006651696,0.006570026,0.007143714,0.006968474,388.8411351,388.8414838,388.8310216,388.8317132,0.107668548,0.100462969,0.161879458,0.144991677,50,50,50,50,0.015,0.015,0.015,0.015,388.7778814,388.7782544,388.7672709,388.7680113
 04/22  09:50:00,25.81666667,0.013326851,385.010621,0,15.56,15.56,15.56,15.56,0.006646355,0.006561662,0.007163671,0.006982652,388.805797,388.8061285,388.7961161,388.7967732,0.109301183,0.101982757,0.163758133,0.146994977,50,50,50,50,0.015,0.015,0.015,0.015,388.8411351,388.8414838,388.8310216,388.8317132
 04/22  10:00:00,26.1,0.013124514,387.01056,0,15.56,15.56,15.56,15.56,0.006641948,0.006554319,0.00718288,0.006996736,388.7314357,388.7317215,388.7223842,388.7229433,0.110874146,0.103401193,0.165537164,0.148900043,50,50,50,50,0.015,0.015,0.015,0.015,388.805797,388.8061285,388.7961161,388.7967732
 04/22  10:10:00,26.38333333,0.013167474,390.010499,0,15.56,15.56,15.56,15.56,0.006637649,0.006546928,0.007200781,0.007010053,388.7212815,388.7215258,388.7128197,388.713292,0.111341238,0.103395282,0.166214706,0.149704769,50,50,50,50,0.015,0.015,0.015,0.015,388.7314357,388.7317215,388.7223842,388.7229433
 04/22  10:20:00,26.66666667,0.013207588,389.010438,0,15.56,15.56,15.56,15.56,0.006632901,0.00653877,0.007217007,0.007022158,388.7347904,388.7350182,388.7267329,388.7271713,0.111692892,0.103222539,0.166768476,0.150387105,50,50,50,50,0.015,0.015,0.015,0.015,388.7212815,388.7215258,388.7128197,388.713292
 04/22  10:30:00,26.95,0.013244762,387.0103769,0,15.56,15.56,15.56,15.56,0.006627479,0.006529557,0.007231425,0.007032871,388.7051727,388.7053807,388.697508,388.6979113,0.111991565,0.102964019,0.167217636,0.150966262,50,50,50,50,0.015,0.015,0.015,0.015,388.7347904,388.7350182,388.7267329,388.7271713
 04/22  10:40:00,27.23333333,0.013278897,387.0103159,0,15.56,15.56,15.56,15.56,0.006621435,0.006519541,0.007244165,0.007042297,388.6454703,388.6456333,388.6383269,388.6386535,0.112440576,0.103212168,0.167860868,0.151740696,50,50,50,50,0.015,0.015,0.015,0.015,388.7051727,388.7053807,388.697508,388.6979113
 04/22  10:50:00,27.51666667,0.013309896,393.0102548,0,15.56,15.56,15.56,15.56,0.006614867,0.006508992,0.007255368,0.007050552,388.7143955,388.7145571,388.7075358,388.7078556,0.112917353,0.103542595,0.168484521,0.152496319,50,50,50,50,0.015,0.015,0.015,0.015,388.6454703,388.6456333,388.6383269,388.6386535
 04/22  11:00:00,27.8,0.013337656,387.0101937,0,15.56,15.56,15.56,15.56,0.006607829,0.006498068,0.00726512,0.0070577,388.7281956,388.7283761,388.7214745,388.721824,0.113393893,0.103929679,0.169074394,0.153218639,50,50,50,50,0.015,0.015,0.015,0.015,388.7143955,388.7145571,388.7075358,388.7078556
 04/22  11:10:00,27.88333333,0.013166135,385.0101325,0,15.56,15.56,15.56,15.56,0.006602851,0.006489456,0.007275914,0.007066225,388.6389615,388.6391092,388.6326533,388.6329486,0.114851607,0.105509495,0.170580282,0.154857828,50,50,50,50,0.015,0.015,0.015,0.015,388.7281956,388.7283761,388.7214745,388.721824
 04/22  11:20:00,27.96666667,0.012992593,393.0100714,0,15.56,15.56,15.56,15.56,0.006601431,0.006484789,0.00728923,0.007077598,388.6821078,388.6822362,388.6761451,388.6764069,0.116329236,0.107210739,0.172090765,0.156502266,50,50,50,50,0.015,0.015,0.015,0.015,388.6389615,388.6391092,388.6326533,388.6329486
 04/22  11:30:00,28.05,0.012817019,394.0100102,0,15.56,15.56,15.56,15.56,0.006603942,0.006484482,0.007305437,0.007092178,388.8470575,388.8472525,388.8409178,388.8412925,0.117811929,0.108914742,0.173576076,0.158122126,50,50,50,50,0.015,0.015,0.015,0.015,388.6821078,388.6822362,388.6761451,388.6764069
 04/22  11:40:00,28.13333333,0.012639403,384.0099491,0,15.56,15.56,15.56,15.56,0.006610117,0.006488113,0.007324255,0.007109665,388.8298696,388.8301159,388.8236138,388.8240752,0.119100757,0.11016225,0.174775792,0.159457016,50,50,50,50,0.015,0.015,0.015,0.015,388.8470575,388.8472525,388.8409178,388.8412925
 04/22  11:50:00,28.21666667,0.012459731,390.0098878,0,15.56,15.56,15.56,15.56,0.006619564,0.006495141,0.007345302,0.007129661,388.81736,388.8176075,388.8112919,388.8117542,0.120300644,0.111257693,0.175875831,0.160693192,50,50,50,50,0.015,0.015,0.015,0.015,388.8298696,388.8301159,388.8236138,388.8240752
 04/22  12:00:00,28.3,0.012277993,391.0098266,0,15.56,15.56,15.56,15.56,0.006631947,0.006505131,0.007368272,0.007151845,388.8631101,388.8633618,388.8572168,388.8576831,0.121437378,0.112227845,0.176899866,0.161854314,50,50,50,50,0.015,0.015,0.015,0.015,388.81736,388.8176075,388.8112919,388.8117542
 04/22  12:10:00,28.4,0.012270723,391.0097654,0,15.56,15.56,15.56,15.56,0.006643479,0.006513817,0.007389652,0.007172632,388.9428698,388.9431623,388.9369585,388.9374793,0.119084628,0.10898719,0.174514392,0.159603859,50,50,50,50,0.015,0.015,0.015,0.015,388.8631101,388.8633618,388.8572168,388.8576831
 04/22  12:20:00,28.5,0.012262861,390.0097041,0,15.56,15.56,15.56,15.56,0.006651766,0.006518424,0.007407179,0.007189705,389.0085058,389.0088602,389.0024791,389.0030777,0.116574536,0.105382325,0.171805903,0.157031125,50,50,50,50,0.015,0.015,0.015,0.015,388.9428698,388.9431623,388.9369585,388.9374793
 04/22  12:30:00,28.6,0.012254401,391.0096428,0,15.56,15.56,15.56,15.56,0.006656007,0.006518076,0.007420193,0.007202372,389.0808652,389.0812918,389.0747063,389.0753848,0.11399726,0.101815513,0.169167081,0.154528042,50,50,50,50,0.015,0.015,0.015,0.015,389.0085058,389.0088602,389.0024791,389.0030777
 04/22  12:40:00,28.7,0.012245339,394.0095815,0,15.56,15.56,15.56,15.56,0.006655662,0.006510823,0.007427464,0.007209349,389.2269773,389.2275561,389.2205369,389.2213387,0.110467017,0.094745167,0.163911409,0.149407625,50,50,50,50,0.015,0.015,0.015,0.015,389.0808652,389.0812918,389.0747063,389.0753848
 04/22  12:50:00,28.8,0.012235667,393.0095202,0,15.56,15.56,15.56,15.56,0.006650359,0.006495116,0.00742812,0.007209712,389.3910922,389.3919372,389.384207,389.3851809,0.106476883,0.086568065,0.157922772,0.143551745,50,50,50,50,0.015,0.015,0.015,0.015,389.2269773,389.2275561,389.2205369,389.2213387
 04/22  13:00:00,28.9,0.01222538,388.0094588,0,15.56,15.56,15.56,15.56,0.006639781,0.006469788,0.007421594,0.007202855,389.4350064,389.4360516,389.4278622,389.428951,0.102018893,0.077147763,0.151145096,0.136903496,50,50,50,50,0.015,0.015,0.015,0.015,389.3910922,389.3919372,389.384207,389.3851809
 04/22  13:10:00,28.8,0.012408475,387.0093975,0,15.56,15.56,15.56,15.56,0.006625542,0.006436742,0.00740926,0.007190195,389.3775946,389.3785975,389.370632,389.3717012,0.101740059,0.072717978,0.148527648,0.134412438,50,50,50,50,0.015,0.015,0.015,0.015,389.4350064,389.4360516,389.4278622,389.428951
 04/22  13:20:00,28.7,0.012589172,384.0093361,0,15.56,15.56,15.56,15.56,0.006608765,0.006397321,0.007392049,0.007172683,389.2113549,389.2119403,389.2050233,389.205922,0.101374788,0.067859612,0.145492921,0.131496288,50,50,50,50,0.015,0.015,0.015,0.015,389.3775946,389.3785975,389.370632,389.3717012
 04/22  13:30:00,28.6,0.012767485,389.0092747,0,15.56,15.56,15.56,15.56,0.006589858,0.006351956,0.007370236,0.007150579,389.1141991,389.1142723,389.1086329,389.1093206,0.100854822,0.06261437,0.142022467,0.128134108,50,50,50,50,0.015,0.015,0.015,0.015,389.2113549,389.2119403,389.2050233,389.205922
 04/22  13:40:00,28.5,0.01294343,391.0092133,0,15.56,15.56,15.56,15.56,0.006569471,0.006302694,0.00734485,0.007124921,389.1270021,389.1268468,389.1219535,389.1225226,0.101260175,0.06059218,0.140269696,0.126478281,50,50,50,50,0.015,0.015,0.015,0.015,389.1141991,389.1142723,389.1086329,389.1093206
 04/22  13:50:00,28.4,0.013117021,387.0091518,0,15.56,15.56,15.56,15.56,0.006548204,0.006251291,0.007316602,0.007096411,389.1034548,389.1032077,389.0986937,389.0992092,0.102043325,0.059354775,0.138515365,0.124808188,50,50,50,50,0.015,0.015,0.015,0.015,389.1270021,389.1268468,389.1219535,389.1225226
 04/22  14:00:00,28.3,0.013288274,388.0090903,0,15.56,15.56,15.56,15.56,0.006526497,0.006199036,0.007285857,0.007065405,389.061543,389.0611739,389.0570368,389.0574988,0.103080568,0.058971321,0.136790054,0.123155393,50,50,50,50,0.015,0.015,0.015,0.015,389.1034548,389.1032077,389.0986937,389.0992092
 04/22  14:10:00,28.11666667,0.013553573,389.0090289,0,15.56,15.56,15.56,15.56,0.00650613,0.006148288,0.007254376,0.007033635,389.0386163,389.0381276,389.0343662,389.0347736,0.103338063,0.058263721,0.134174285,0.120602974,50,50,50,50,0.015,0.015,0.015,0.015,389.061543,389.0611739,389.0570368,389.0574988
 04/22  14:20:00,27.93333333,0.013811852,387.0089673,0,15.56,15.56,15.56,15.56,0.006488154,0.006100664,0.007223262,0.007002189,388.9852832,388.984619,388.98128,388.9816217,0.103719101,0.058280032,0.13169063,0.118178501,50,50,50,50,0.015,0.015,0.015,0.015,389.0386163,389.0381276,389.0343662,389.0347736
 04/22  14:30:00,27.75,0.014063201,390.0089058,0,15.56,15.56,15.56,15.56,0.006472895,0.006057016,0.007192976,0.006971533,388.9798879,388.9791194,388.9761251,388.9764151,0.10420661,0.058882402,0.129430288,0.115978938,50,50,50,50,0.015,0.015,0.015,0.015,388.9852832,388.984619,388.98128,388.9816217
 04/22  14:40:00,27.56666667,0.014307707,393.0088443,0,15.56,15.56,15.56,15.56,0.006460283,0.006017602,0.007163613,0.006941772,389.0783932,389.0778419,389.0747942,389.0751138,0.104684428,0.059691357,0.127243727,0.113861048,50,50,50,50,0.015,0.015,0.015,0.015,388.9798879,388.9791194,388.9761251,388.9764151
 04/22  14:50:00,27.38333333,0.014545459,386.0087827,0,15.56,15.56,15.56,15.56,0.00645015,0.005982535,0.007135168,0.00691292,389.0697381,389.0693793,389.0661992,389.0665559,0.105184651,0.060852536,0.125163018,0.111863479,50,50,50,50,0.015,0.015,0.015,0.015,389.0783932,389.0778419,389.0747942,389.0751138
 04/22  15:00:00,27.2,0.014776545,390.0087211,0,15.56,15.56,15.56,15.56,0.006442437,0.005951811,0.007107675,0.006885034,389.06856,389.0682697,389.0651396,389.0654973,0.105868757,0.062152466,0.123255037,0.110059468,50,50,50,50,0.015,0.015,0.015,0.015,389.0697381,389.0693793,389.0661992,389.0665559
 04/22  15:10:00,27.3,0.014555862,384.0086595,0,15.56,15.56,15.56,15.56,0.006438812,0.005927041,0.007082584,0.006859616,388.953292,388.9527758,388.9499817,388.9502646,0.10838331,0.065171153,0.122799083,0.109735109,50,50,50,50,0.015,0.015,0.015,0.015,389.06856,389.0682697,389.0651396,389.0654973
 04/22  15:20:00,27.4,0.014332051,388.0085979,0,15.56,15.56,15.56,15.56,0.006440357,0.005909078,0.007060775,0.006837594,388.8607025,388.8597964,388.8575618,388.8577191,0.111227157,0.068239997,0.122514465,0.109613972,50,50,50,50,0.015,0.015,0.015,0.015,388.953292,388.9527758,388.9499817,388.9502646
 04/22  15:30:00,27.5,0.014105091,392.0085362,0,15.56,15.56,15.56,15.56,0.006447243,0.005897974,0.007042505,0.006819269,388.8961175,388.8950695,388.8931982,388.8932924,0.11403556,0.071332417,0.122410507,0.109709875,50,50,50,50,0.015,0.015,0.015,0.015,388.8607025,388.8597964,388.8575618,388.8577191
 04/22  15:40:00,27.6,0.013874961,392.0084746,0,15.56,15.56,15.56,15.56,0.006458978,0.005893508,0.007027786,0.006804697,389.0056924,389.0048946,389.0029798,389.0031221,0.116455871,0.074599515,0.122573699,0.110113097,50,50,50,50,0.015,0.015,0.015,0.015,388.8961175,388.8950695,388.8931982,388.8932924
 04/22  15:50:00,27.7,0.01364164,393.0084129,0,15.56,15.56,15.56,15.56,0.006474863,0.005895382,0.007016558,0.006793858,389.1588859,389.1586209,389.1563748,389.1566485,0.118550003,0.077957964,0.12293972,0.11076232,50,50,50,50,0.015,0.015,0.015,0.015,389.0056924,389.0048946,389.0029798,389.0031221
 04/22  16:00:00,27.8,0.013405107,386.0083512,0,15.56,15.56,15.56,15.56,0.006494273,0.005903311,0.007008757,0.006787609,389.1617355,389.1618374,389.1592932,389.1596606,0.120414576,0.081422912,0.1235069,0.113257509,50,50,50,50,0.015,0.015,0.015,0.015,389.1588859,389.1586209,389.1563748,389.1566485
 04/22  16:10:00,27.7,0.013365198,384.0082894,0,15.56,15.56,15.56,15.56,0.006515322,0.005915534,0.007002971,0.006784504,389.0181881,389.0181721,389.0157148,389.0160584,0.121936352,0.084633862,0.124144637,0.114798171,50,50,50,50,0.015,0.015,0.015,0.015,389.1617355,389.1618374,389.1592932,389.1596606
 04/22  16:20:00,27.6,0.013325234,389.0082277,0,15.56,15.56,15.56,15.56,0.006536789,0.005930904,0.006998799,0.006783433,388.9289571,388.9285907,388.9265265,388.9267745,0.123265088,0.087894962,0.125764356,0.116394292,50,50,50,50,0.015,0.015,0.015,0.015,389.0181881,389.0181721,389.0157148,389.0160584
 04/22  16:30:00,27.5,0.013285219,390.0081659,0,15.56,15.56,15.56,15.56,0.006558138,0.005948924,0.006995964,0.006783911,388.9240248,388.923436,388.9217059,388.9218821,0.124426028,0.091156859,0.126966349,0.1180199,50,50,50,50,0.015,0.015,0.015,0.015,388.9289571,388.9285907,388.9265265,388.9267745
 04/22  16:40:00,27.4,0.013245152,384.0081041,0,15.56,15.56,15.56,15.56,0.00657922,0.005969452,0.006994329,0.00678582,388.8237319,388.8229804,388.8214469,388.8215714,0.125538984,0.094511977,0.128188485,0.119710923,50,50,50,50,0.015,0.015,0.015,0.015,388.9240248,388.923436,388.9217059,388.9218821
 04/22  16:50:00,27.3,0.013205036,389.0080423,0,15.56,15.56,15.56,15.56,0.006600011,0.005992337,0.006993779,0.006789107,388.7670195,388.7661093,388.7648038,388.7648741,0.126604096,0.097762066,0.129339303,0.121374923,50,50,50,50,0.015,0.015,0.015,0.015,388.8237319,388.8229804,388.8214469,388.8215714
 04/22  17:00:00,27.2,0.013164874,390.0079805,0,15.56,15.56,15.56,15.56,0.006620501,0.006017279,0.006994156,0.006793661,388.7782627,388.7772971,388.7761559,388.776197,0.127623952,0.100767412,0.130355892,0.122947432,50,50,50,50,0.015,0.015,0.015,0.015,388.7670195,388.7661093,388.7648038,388.7648741
 04/22  17:10:00,27.01666667,0.013173922,394.0079186,0,15.56,15.56,15.56,15.56,0.006640159,0.00604348,0.006994775,0.006798824,388.915468,388.9146359,388.9135334,388.9135912,0.128536511,0.10361758,0.131174598,0.124363207,50,50,50,50,0.015,0.015,0.015,0.015,388.7782627,388.7772971,388.7761559,388.776197
 04/22  17:20:00,26.83333333,0.013181036,389.0078568,0,15.56,15.56,15.56,15.56,0.006658685,0.006070442,0.006995249,0.006804225,389.0001655,388.999575,388.9983476,388.9984545,0.129443566,0.106445612,0.132013838,0.125838306,50,50,50,50,0.015,0.015,0.015,0.015,388.915468,388.9146359,388.9135334,388.9135912
 04/22  17:30:00,26.65,0.013186253,386.0077949,0,15.56,15.56,15.56,15.56,0.006676018,0.006097971,0.006995487,0.006809786,388.9593298,388.9588834,388.957552,388.9576888,0.130342535,0.109280866,0.132891878,0.127388613,50,50,50,50,0.015,0.015,0.015,0.015,389.0001655,388.999575,388.9983476,388.9984545
 04/22  17:40:00,26.46666667,0.013189608,392.007733,0,15.56,15.56,15.56,15.56,0.006692292,0.006126254,0.006996099,0.006815656,388.9894383,388.9890239,388.9877485,388.9878834,0.131387269,0.112529242,0.134875914,0.129191075,50,50,50,50,0.015,0.015,0.015,0.015,388.9593298,388.9588834,388.957552,388.9576888
 04/22  17:50:00,26.28333333,0.013191134,387.007671,0,15.56,15.56,15.56,15.56,0.006707611,0.006155337,0.006997364,0.006821954,388.9695396,388.9691465,388.9679101,388.9680406,0.132391826,0.115660484,0.136664057,0.131028896,50,50,50,50,0.015,0.015,0.015,0.015,388.9894383,388.9890239,388.9877485,388.9878834
 04/22  18:00:00,26.1,0.013190865,390.0076091,0,15.56,15.56,15.56,15.56,0.006722036,0.006185194,0.006999415,0.006829258,388.9758932,388.9755025,388.9743367,388.9744575,0.133376164,0.118812309,0.138615214,0.133873918,50,50,50,50,0.015,0.015,0.015,0.015,388.9695396,388.9691465,388.9679101,388.9680406
 04/22  18:10:00,25.81666667,0.013216136,393.0075471,0,15.56,15.56,15.56,15.56,0.006736192,0.006216383,0.007002926,0.006838538,389.0762063,389.0758305,389.0747367,389.0748518,0.134542102,0.122201755,0.140922702,0.137059449,50,50,50,50,0.015,0.015,0.015,0.015,388.9758932,388.9755025,388.9743367,388.9744575
 04/22  18:20:00,25.53333333,0.013236355,389.0074851,0,15.56,15.56,15.56,15.56,0.006750454,0.006249204,0.007008329,0.006850316,389.1352921,389.1349762,389.1338648,389.1339879,0.135706321,0.125615482,0.143400597,0.140437217,50,50,50,50,0.015,0.015,0.015,0.015,389.0762063,389.0758305,389.0747367,389.0748518
 04/22  18:30:00,25.25,0.013251663,384.0074231,0,15.56,15.56,15.56,15.56,0.006764934,0.006283689,0.007015789,0.006864755,389.0358037,389.0355657,389.0344075,389.0345479,0.136872952,0.129051994,0.146044918,0.143999094,50,50,50,50,0.015,0.015,0.015,0.015,389.1352921,389.1349762,389.1338648,389.1339879
 04/22  18:40:00,24.96666667,0.013262197,384.0073611,0,15.56,15.56,15.56,15.56,0.006779598,0.00631966,0.007025306,0.006881818,388.8481676,388.8479828,388.8468808,388.8470383,0.137994422,0.13236919,0.148779508,0.147663845,50,50,50,50,0.015,0.015,0.015,0.015,389.0358037,389.0355657,389.0344075,389.0345479
 04/22  18:50:00,24.68333333,0.013268095,392.007299,0,15.56,15.56,15.56,15.56,0.006794339,0.006356787,0.007036781,0.006901366,388.8230071,388.8227883,388.8218784,388.8220236,0.139022266,0.135430931,0.151526039,0.151347407,50,50,50,50,0.015,0.015,0.015,0.015,388.8481676,388.8479828,388.8468808,388.8470383
 04/22  19:00:00,24.4,0.013269491,386.007237,0,15.56,15.56,15.56,15.56,0.006809082,0.006394806,0.007050127,0.006923269,388.775545,388.7753376,388.7745262,388.7746726,0.14003405,0.13843094,0.154360385,0.15511934,50,50,50,50,0.015,0.015,0.015,0.015,388.8230071,388.8227883,388.8218784,388.8220236
 04/22  19:10:00,24.21666667,0.013345809,390.0071749,0,15.56,15.56,15.56,15.56,0.006820305,0.006441554,0.007054864,0.006940569,388.8066066,388.8063893,388.8056706,388.8058001,0.260660161,0.260586136,0.27756766,0.279285759,50,50,50,50,0.015,0.015,0.015,0.015,388.775545,388.7753376,388.7745262,388.7746726
 04/22  19:20:00,24.03333333,0.013418574,389.0071128,0,15.56,15.56,15.56,15.56,0.006827548,0.006489992,0.007053744,0.006954001,388.8422298,388.8420077,388.841327,388.8414334,0.258192702,0.259488448,0.277133918,0.279765082,50,50,50,50,0.015,0.015,0.015,0.015,388.8066066,388.8063893,388.8056706,388.8058001
 04/22  19:30:00,23.85,0.013487846,392.0070506,0,15.56,15.56,15.56,15.56,0.006831386,0.006534458,0.007050581,0.006965436,388.9997768,388.9994747,388.9987843,388.9988215,0.255748349,0.258355229,0.276751962,0.280274243,50,50,50,50,0.015,0.015,0.015,0.015,388.8422298,388.8420077,388.841327,388.8414334
 04/22  19:40:00,23.66666667,0.013553682,385.0069885,0,15.56,15.56,15.56,15.56,0.006832469,0.006573001,0.007047317,0.006975989,388.9092602,388.9090185,388.9082874,388.9083307,0.25334814,0.257200854,0.276407791,0.280793084,50,50,50,50,0.015,0.015,0.015,0.015,388.9997768,388.9994747,388.9987843,388.9988215
 04/22  19:50:00,23.48333333,0.01361614,384.0069263,0,15.56,15.56,15.56,15.56,0.006831274,0.006605775,0.007044474,0.006986046,388.6090615,388.6090497,388.6085281,388.6087041,0.251003636,0.256033412,0.276089153,0.281303482,50,50,50,50,0.015,0.015,0.015,0.015,388.9092602,388.9090185,388.9082874,388.9083307
 04/22  20:00:00,23.3,0.013675279,391.0068641,0,15.56,15.56,15.56,15.56,0.006828139,0.006633553,0.007042004,0.00699566,388.5522838,388.5523878,388.5521952,388.5524552,0.248721793,0.254857603,0.275787056,0.281791411,50,50,50,50,0.015,0.015,0.015,0.015,388.6090615,388.6090497,388.6085281,388.6087041
 04/22  20:10:00,23.21666667,0.013788087,394.0068019,0,15.56,15.56,15.56,15.56,0.006826599,0.006660604,0.007042935,0.007007979,388.8134971,388.8134387,388.8132489,388.8133986,0.250939764,0.258512247,0.279874759,0.286626375,50,50,50,50,0.015,0.015,0.015,0.015,388.5522838,388.5523878,388.5521952,388.5524552
 04/22  20:20:00,23.13333333,0.013899403,394.0067397,0,15.56,15.56,15.56,15.56,0.006828653,0.006689382,0.007048857,0.007024659,389.2115099,389.2110623,389.2104381,389.2103027,0.253281964,0.262217408,0.283990163,0.291443505,50,50,50,50,0.015,0.015,0.015,0.015,388.8134971,388.8134387,388.8132489,388.8133986
 04/22  20:30:00,23.05,0.014009237,384.0066774,0,15.56,15.56,15.56,15.56,0.006834695,0.006720489,0.007059866,0.007045821,389.1719024,389.1713379,389.1703606,389.1701061,0.2557165,0.265939901,0.288118776,0.296226874,50,50,50,50,0.015,0.015,0.015,0.015,389.2115099,389.2110623,389.2104381,389.2103027
 04/22  20:40:00,22.96666667,0.014117597,387.0066151,0,15.56,15.56,15.56,15.56,0.006844394,0.006753688,0.007075403,0.007070915,388.9834572,388.9830658,388.9822051,388.9820457,0.258230992,0.269673794,0.292260207,0.300975798,50,50,50,50,0.015,0.015,0.015,0.015,389.1719024,389.1713379,389.1703606,389.1701061
 04/22  20:50:00,22.88333333,0.014224495,392.0065528,0,15.56,15.56,15.56,15.56,0.00685727,0.006788568,0.007094808,0.007099285,389.0129364,389.0126473,389.012007,389.0119147,0.26081886,0.273416342,0.296416564,0.305692928,50,50,50,50,0.015,0.015,0.015,0.015,388.9834572,388.9830658,388.9822051,388.9820457
 04/22  21:00:00,22.8,0.014329937,394.0064905,0,15.56,15.56,15.56,15.56,0.006872906,0.006824785,0.007117507,0.007130368,389.2861446,389.2856433,389.2848773,389.2846454,0.263475108,0.277165238,0.300589633,0.31038121,50,50,50,50,0.015,0.015,0.015,0.015,389.0129364,389.0126473,389.012007,389.0119147
 04/22  21:10:00,22.8,0.01438711,392.0064282,0,15.56,15.56,15.56,15.56,0.006886993,0.006858049,0.007139155,0.007159835,389.5659687,389.5650773,389.5638744,389.5633777,0.261939245,0.276570817,0.300546374,0.310808588,50,50,50,50,0.015,0.015,0.015,0.015,389.2861446,389.2856433,389.2848773,389.2846454
 04/22  21:20:00,22.8,0.014444274,394.0063658,0,15.56,15.56,15.56,15.56,0.006897127,0.006886017,0.007157312,0.007185273,389.8850923,389.8837223,389.8819511,389.881132,0.260447405,0.275959807,0.300517165,0.311208147,50,50,50,50,0.015,0.015,0.015,0.015,389.5659687,389.5650773,389.5638744,389.5633777
 04/22  21:30:00,22.8,0.014501429,389.0063035,0,15.56,15.56,15.56,15.56,0.006902853,0.006908326,0.007171471,0.007206205,389.9886443,389.9870071,389.9848542,389.9838491,0.259003378,0.275338731,0.300501318,0.311581211,50,50,50,50,0.015,0.015,0.015,0.015,389.8850923,389.8837223,389.8819511,389.881132
 04/22  21:40:00,22.8,0.014558576,393.0062411,0,15.56,15.56,15.56,15.56,0.006904586,0.006925488,0.007181984,0.007223011,390.1309603,390.1291658,390.1268241,390.1257116,0.257606207,0.274708882,0.300494032,0.311925076,50,50,50,50,0.015,0.015,0.015,0.015,389.9886443,389.9870071,389.9848542,389.9838491
 04/22  21:50:00,22.8,0.014615715,393.0061787,0,15.56,15.56,15.56,15.56,0.006902891,0.006938163,0.007189357,0.007236222,390.3268348,390.3248539,390.3223109,390.3210769,0.25625296,0.274069869,0.300488891,0.312235432,50,50,50,50,0.015,0.015,0.015,0.015,390.1309603,390.1291658,390.1268241,390.1257116
 04/22  22:00:00,22.8,0.014672845,390.0061162,0,15.56,15.56,15.56,15.56,0.006898246,0.00694691,0.007194006,0.007246283,390.4052348,390.4031631,390.4004979,390.3992027,0.25494018,0.27342087,0.300479545,0.312507993,50,50,50,50,0.015,0.015,0.015,0.015,390.3268348,390.3248539,390.3223109,390.3210769
 04/22  22:10:00,22.7,0.014673367,394.0060538,0,15.56,15.56,15.56,15.56,0.006888519,0.006946348,0.007176826,0.007230835,390.721605,390.7193376,390.7164763,390.7150633,0.501658426,0.521109329,0.549621052,0.561876783,50,50,50,50,0.015,0.015,0.015,0.015,390.4052348,390.4031631,390.4004979,390.3992027
 04/22  22:20:00,22.6,0.014673292,384.0059913,0,15.56,15.56,15.56,15.56,0.006886138,0.006950261,0.007158732,0.007212343,390.3205222,390.3187939,390.3164824,390.3153901,0.514706909,0.535109478,0.563792921,0.576270055,50,50,50,50,0.015,0.015,0.015,0.015,390.721605,390.7193376,390.7164763,390.7150633
 04/22  22:30:00,22.5,0.014672629,389.0059288,0,15.56,15.56,15.56,15.56,0.006897376,0.00696649,0.007154424,0.007207123,389.9332597,389.9325041,389.9313635,389.9308514,0.527819884,0.549123545,0.577979821,0.590652365,50,50,50,50,0.015,0.015,0.015,0.015,390.3205222,390.3187939,390.3164824,390.3153901
 04/22  22:40:00,22.4,0.014671382,388.0058663,0,15.56,15.56,15.56,15.56,0.006921939,0.006995505,0.007166909,0.007218882,389.617441,389.6176175,389.6176276,389.6176651,0.540976166,0.563136453,0.592170808,0.605012464,50,50,50,50,0.015,0.015,0.015,0.015,389.9332597,389.9325041,389.9313635,389.9308514
 04/22  22:50:00,22.3,0.014669558,391.0058038,0,15.56,15.56,15.56,15.56,0.006956834,0.007034511,0.007193252,0.007244772,389.6194505,389.6199905,389.620509,389.6207652,0.554167538,0.577142752,0.606369013,0.619354217,50,50,50,50,0.015,0.015,0.015,0.015,389.617441,389.6176175,389.6176276,389.6176651
 04/22  23:00:00,22.2,0.014667164,384.0057412,0,15.56,15.56,15.56,15.56,0.006998943,0.007080375,0.007229388,0.00728061,389.1973279,389.1984281,389.1995495,389.200117,0.567391133,0.591141102,0.620583053,0.633687688,50,50,50,50,0.015,0.015,0.015,0.015,389.6194505,389.6199905,389.620509,389.6207652
 04/22  23:10:00,22.11666667,0.014676981,385.0056786,0,15.56,15.56,15.56,15.56,0.007037256,0.007121987,0.007263807,0.00731485,388.6064219,388.6085072,388.6107298,388.611835,0.56063961,0.584711669,0.61488636,0.628088898,50,50,50,50,0.015,0.015,0.015,0.015,389.1973279,389.1984281,389.1995495,389.200117
 04/22  23:20:00,22.03333333,0.014686267,391.005616,0,15.56,15.56,15.56,15.56,0.007066546,0.007154119,0.007290941,0.007341904,388.5448787,388.5473707,388.5501346,388.551463,0.553861261,0.578225243,0.60920102,0.62248065,50,50,50,50,0.015,0.015,0.015,0.015,388.6064219,388.6085072,388.6107298,388.611835
 04/22  23:30:00,21.95,0.014695023,389.0055534,0,15.56,15.56,15.56,15.56,0.007086718,0.007176747,0.007310409,0.007361367,388.6439913,388.6461996,388.6486805,388.6498591,0.547091911,0.571720326,0.603541793,0.616879304,50,50,50,50,0.015,0.015,0.015,0.015,388.5448787,388.5473707,388.5501346,388.551463
 04/22  23:40:00,21.86666667,0.014703255,384.0054908,0,15.56,15.56,15.56,15.56,0.00709963,0.007191815,0.007323566,0.007374822,388.3183275,388.3205642,388.3230659,388.3242709,0.540341484,0.565202268,0.597371442,0.611279639,50,50,50,50,0.015,0.015,0.015,0.015,388.6439913,388.6461996,388.6486805,388.6498591
 04/22  23:50:00,21.78333333,0.014710968,391.0054281,0,15.56,15.56,15.56,15.56,0.007107193,0.007201298,0.007332105,0.007383929,388.345946,388.3480472,388.3504398,388.3515771,0.53361105,0.558671208,0.591466377,0.605670588,50,50,50,50,0.015,0.015,0.015,0.015,388.3183275,388.3205642,388.3230659,388.3242709
 04/22  24:00:00,21.7,0.014718166,390.0053655,0,15.56,15.56,15.56,15.56,0.007110798,0.007206629,0.007337291,0.007389864,388.5537017,388.5552452,388.5570055,388.5578338,0.526899247,0.55212662,0.585558851,0.600040785,50,50,50,50,0.015,0.015,0.015,0.015,388.345946,388.3480472,388.3504398,388.3515771
 04/23  00:10:00,21.7,0.014634474,385.0053028,0,15.56,15.56,15.56,15.56,0.007112631,0.007210003,0.007341025,0.007394412,388.3668998,388.3682677,388.3698034,388.3705436,0.53140785,0.556889503,0.590847783,0.60559143,50,50,50,50,0.015,0.015,0.015,0.015,388.5537017,388.5552452,388.5570055,388.5578338
 04/23  00:20:00,21.7,0.014550805,384.0052401,0,15.56,15.56,15.56,15.56,0.007113915,0.007212646,0.007344332,0.007398534,387.8608105,387.8627941,387.8650896,387.8661984,0.53592066,0.56162568,0.596103416,0.611092815,50,50,50,50,0.015,0.015,0.015,0.015,388.3668998,388.3682677,388.3698034,388.3705436
 04/23  00:30:00,21.7,0.014467157,384.0051773,0,15.56,15.56,15.56,15.56,0.007115051,0.007214963,0.007347521,0.007402191,387.2813614,387.2844193,387.2880883,387.2898081,0.540420992,0.566308629,0.601312338,0.615828845,50,50,50,50,0.015,0.015,0.015,0.015,387.8608105,387.8627941,387.8650896,387.8661984
 04/23  00:40:00,21.7,0.014383532,394.0051146,0,15.56,15.56,15.56,15.56,0.007116083,0.007217003,0.007350598,0.007405405,387.6040585,387.6069387,387.610492,387.6121157,0.544891282,0.570927854,0.606471437,0.620859445,50,50,50,50,0.015,0.015,0.015,0.015,387.2813614,387.2844193,387.2880883,387.2898081
 04/23  00:50:00,21.7,0.014299928,385.0050518,0,15.56,15.56,15.56,15.56,0.007116832,0.00721873,0.00735351,0.007408225,387.6590626,387.6613041,387.664055,387.6653254,0.549032919,0.575465441,0.611570946,0.625823023,50,50,50,50,0.015,0.015,0.015,0.015,387.6040585,387.6069387,387.610492,387.6121157
 04/23  01:00:00,21.7,0.014216347,386.004989,0,15.56,15.56,15.56,15.56,0.007117283,0.007220125,0.007356234,0.007410705,387.4986958,387.500658,387.5030481,387.5041564,0.553273433,0.579925849,0.616623047,0.630732324,50,50,50,50,0.015,0.015,0.015,0.015,387.6590626,387.6613041,387.664055,387.6653254
 04/23  01:10:00,21.51666667,0.01422183,386.0049262,0,15.56,15.56,15.56,15.56,0.007123607,0.007227621,0.007364629,0.0074187,387.2739635,387.2760658,387.2786277,387.2797892,0.570049014,0.59772398,0.634104335,0.648061774,50,50,50,50,0.015,0.015,0.015,0.015,387.4986958,387.500658,387.5030481,387.5041564
 04/23  01:20:00,21.33333333,0.014225206,391.0048634,0,15.56,15.56,15.56,15.56,0.007138435,0.007243933,0.007381094,0.007434603,387.488534,387.4902593,387.4924267,387.4933928,0.58695583,0.615619586,0.651624949,0.665424744,50,50,50,50,0.015,0.015,0.015,0.015,387.2739635,387.2760658,387.2786277,387.2797892
 04/23  01:30:00,21.15,0.014226516,390.0048005,0,15.56,15.56,15.56,15.56,0.007161269,0.007268287,0.007404838,0.007457633,387.856839,387.8575663,387.858596,387.8590772,0.604379757,0.633560551,0.669171833,0.682808916,50,50,50,50,0.015,0.015,0.015,0.015,387.488534,387.4902593,387.4924267,387.4933928
 04/23  01:40:00,20.96666667,0.014225798,386.0047376,0,15.56,15.56,15.56,15.56,0.007190169,0.007298915,0.007433926,0.007485879,387.8720445,387.8721588,387.87243,387.8726079,0.62168397,0.652163333,0.686750228,0.700220333,50,50,50,50,0.015,0.015,0.015,0.015,387.856839,387.8575663,387.858596,387.8590772
 04/23  01:50:00,20.78333333,0.014223092,389.0046747,0,15.56,15.56,15.56,15.56,0.007223187,0.007333856,0.007466536,0.007517541,387.9174317,387.9172834,387.9172398,387.9172828,0.639031548,0.670558333,0.704368923,0.717668614,50,50,50,50,0.015,0.015,0.015,0.015,387.8720445,387.8721588,387.87243,387.8726079
 04/23  02:00:00,20.6,0.014218436,392.0046118,0,15.56,15.56,15.56,15.56,0.007258838,0.007371314,0.007501315,0.007551293,388.2854997,388.2846594,388.2839615,388.2837091,0.65641947,0.688487636,0.722036664,0.735163304,50,50,50,50,0.015,0.015,0.015,0.015,387.9174317,387.9172834,387.9172398,387.9172828
 04/23  02:10:00,20.68333333,0.014214737,387.0045489,0,15.56,15.56,15.56,15.56,0.007289699,0.0074037,0.007531311,0.007580269,388.3753133,388.3740048,388.3728202,388.3723683,0.654351995,0.686599929,0.720290891,0.733243547,50,50,50,50,0.015,0.015,0.015,0.015,388.2854997,388.2846594,388.2839615,388.2837091
 04/23  02:20:00,20.76666667,0.014210568,386.0044859,0,15.56,15.56,15.56,15.56,0.007312437,0.007427683,0.007553479,0.007601476,388.1665672,388.1655936,388.1646882,388.1643567,0.652246489,0.684669058,0.718557837,0.731335199,50,50,50,50,0.015,0.015,0.015,0.015,388.3753133,388.3740048,388.3728202,388.3723683
 04/23  02:30:00,20.85,0.014205922,387.004423,0,15.56,15.56,15.56,15.56,0.007327355,0.007443643,0.007568226,0.007615333,387.9377179,387.9375226,387.9373608,387.9373222,0.650117201,0.682703466,0.716842864,0.729444247,50,50,50,50,0.015,0.015,0.015,0.015,388.1665672,388.1655936,388.1646882,388.1643567
 04/23  02:40:00,20.93333333,0.014200795,386.00436,0,15.56,15.56,15.56,15.56,0.0073361,0.007453299,0.007577195,0.007623477,387.6801269,387.6808108,387.6815027,387.6817922,0.64797103,0.680706778,0.715143345,0.727568518,50,50,50,50,0.015,0.015,0.015,0.015,387.9377179,387.9375226,387.9373608,387.9373222
 04/23  02:50:00,21.01666667,0.014195186,394.0042969,0,15.56,15.56,15.56,15.56,0.007340282,0.007458308,0.007581958,0.007627469,388.1066874,388.1069261,388.1072384,388.1073607,0.645810339,0.678680506,0.71345245,0.725701547,50,50,50,50,0.015,0.015,0.015,0.015,387.6801269,387.6808108,387.6815027,387.6817922
 04/23  03:00:00,21.1,0.014189087,386.0042339,0,15.56,15.56,15.56,15.56,0.007341076,0.007459866,0.007583643,0.007628429,388.2083309,388.2079242,388.2075694,388.2074505,0.643636139,0.676617489,0.711762626,0.723836081,50,50,50,50,0.015,0.015,0.015,0.015,388.1066874,388.1069261,388.1072384,388.1073607
 04/23  03:10:00,21.01666667,0.01411498,390.0041709,0,15.56,15.56,15.56,15.56,0.00734026,0.007459765,0.00758387,0.007627944,388.3486059,388.3476904,388.3468174,388.346511,0.648577186,0.681789491,0.717204498,0.729102893,50,50,50,50,0.015,0.015,0.015,0.015,388.2083309,388.2079242,388.2075694,388.2074505
 04/23  03:20:00,20.93333333,0.01404122,391.0041078,0,15.56,15.56,15.56,15.56,0.007338859,0.00745904,0.007583558,0.007626922,388.6347469,388.6331886,388.6316803,388.6311466,0.65352393,0.686967077,0.722648539,0.734372786,50,50,50,50,0.015,0.015,0.015,0.015,388.3486059,388.3476904,388.3468174,388.346511
 04/23  03:30:00,20.85,0.013967808,387.0040447,0,15.56,15.56,15.56,15.56,0.007337249,0.007458075,0.007583045,0.007625696,388.6342799,388.6325508,388.6308406,388.6302467,0.658472701,0.69214365,0.728086363,0.739637461,50,50,50,50,0.015,0.015,0.015,0.015,388.6347469,388.6331886,388.6316803,388.6311466
 04/23  03:40:00,20.76666667,0.013894741,384.0039816,0,15.56,15.56,15.56,15.56,0.007335521,0.007456964,0.007582409,0.007624346,388.1976637,388.1969116,388.1961291,388.1958618,0.663422843,0.697318678,0.733516285,0.744895323,50,50,50,50,0.015,0.015,0.015,0.015,388.6342799,388.6325508,388.6308406,388.6302467
 04/23  03:50:00,20.68333333,0.013822018,388.0039184,0,15.56,15.56,15.56,15.56,0.007333698,0.007455734,0.00758167,0.007622896,387.9381629,387.9385792,387.9389779,387.9390974,0.668374352,0.702492365,0.738938667,0.750146795,50,50,50,50,0.015,0.015,0.015,0.015,388.1976637,388.1969116,388.1961291,388.1958618
 04/23  04:00:00,20.6,0.013749637,392.0038553,0,15.56,15.56,15.56,15.56,0.007331805,0.007454416,0.007580851,0.00762137,388.2062812,388.2066642,388.2070856,388.2072003,0.673327303,0.707664934,0.744354394,0.755392808,50,50,50,50,0.015,0.015,0.015,0.015,387.9381629,387.9385792,387.9389779,387.9390974
 04/23  04:10:00,20.6,0.013827722,394.0037921,0,15.56,15.56,15.56,15.56,0.007333576,0.00745669,0.007583733,0.007623558,388.8861364,388.8849587,388.883846,388.883472,0.674631861,0.709018765,0.746120016,0.756990281,50,50,50,50,0.015,0.015,0.015,0.015,388.2062812,388.2066642,388.2070856,388.2072003
