Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/23  04:20:00,20.6,0.013905827,391.0037289,0,15.56,15.56,15.56,15.56,0.007340614,0.007464128,0.007591921,0.007631066,389.4007145,389.3977331,389.3947623,389.3938294,0.675912485,0.710342015,0.747864122,0.758567388,50,50,50,50,0.015,0.015,0.015,0.015,388.8861364,388.8849587,388.883846,388.883472
 04/23  04:30:00,20.6,0.01398395,391.0036657,0,15.56,15.56,15.56,15.56,0.007352551,0.007476352,0.00760501,0.007643484,389.7143104,389.7101957,389.7060229,389.7047456,0.677177133,0.711644666,0.749588718,0.760126185,50,50,50,50,0.015,0.015,0.015,0.015,389.4007145,389.3977331,389.3947623,389.3938294
 04/23  04:40:00,20.6,0.014062093,384.0036024,0,15.56,15.56,15.56,15.56,0.007368307,0.007492287,0.007621881,0.007659686,389.3252572,389.3218662,389.3183696,389.3173122,0.678430247,0.71293137,0.751294245,0.761667201,50,50,50,50,0.015,0.015,0.015,0.015,389.7143104,389.7101957,389.7060229,389.7047456
 04/23  04:50:00,20.6,0.014140255,385.0035392,0,15.56,15.56,15.56,15.56,0.007386855,0.007510915,0.007641474,0.007678611,388.6942352,388.6929631,388.6916536,388.6912276,0.679674583,0.714205138,0.752980748,0.763190579,50,50,50,50,0.015,0.015,0.015,0.015,389.3252572,389.3218662,389.3183696,389.3173122
 04/23  05:00:00,20.6,0.014218436,392.0034759,0,15.56,15.56,15.56,15.56,0.007407441,0.007531492,0.00766302,0.007699486,388.6839938,388.6839674,388.6840183,388.6839638,0.680911852,0.715468009,0.754647999,0.764696186,50,50,50,50,0.015,0.015,0.015,0.015,388.6942352,388.6929631,388.6916536,388.6912276
 04/23  05:10:00,20.6,0.014140255,390.0034126,0,15.56,15.56,15.56,15.56,0.00742528,0.007549242,0.00768189,0.007717706,388.8899611,388.8898841,388.889888,388.8898268,0.67428973,0.708695497,0.748478213,0.758366591,50,50,50,50,0.015,0.015,0.015,0.015,388.6839938,388.6839674,388.6840183,388.6839638
 04/23  05:20:00,20.6,0.014062093,384.0033493,0,15.56,15.56,15.56,15.56,0.007438162,0.00756197,0.00769598,0.007731179,388.5943449,388.5945826,388.5948885,388.594921,0.667641366,0.701884642,0.742286815,0.752017113,50,50,50,50,0.015,0.015,0.015,0.015,388.8899611,388.8898841,388.889888,388.8898268
 04/23  05:30:00,20.6,0.01398395,388.003286,0,15.56,15.56,15.56,15.56,0.007446225,0.00756983,0.007705456,0.007740073,388.3469418,388.347845,388.3488962,388.3491191,0.6609794,0.695037881,0.736072932,0.745646892,50,50,50,50,0.015,0.015,0.015,0.015,388.5943449,388.5945826,388.5948885,388.594921
 04/23  05:40:00,20.6,0.013905827,391.0032226,0,15.56,15.56,15.56,15.56,0.00745033,0.007572292,0.00771118,0.007745249,388.4799311,388.4808735,388.4819402,388.4821712,0.653972353,0.684672085,0.729518855,0.738938347,50,50,50,50,0.015,0.015,0.015,0.015,388.3469418,388.347845,388.3488962,388.3491191
 04/23  05:50:00,20.6,0.013827722,393.0031592,0,15.56,15.56,15.56,15.56,0.007451348,0.00756951,0.007714019,0.007747571,388.9746901,388.9747237,388.9742945,388.9742238,0.646821513,0.673888481,0.722842138,0.73210897,50,50,50,50,0.015,0.015,0.015,0.015,388.4799311,388.4808735,388.4819402,388.4821712
 04/23  06:00:00,20.6,0.013749637,388.0030958,0,15.56,15.56,15.56,15.56,0.007449957,0.007562077,0.00771462,0.00774768,389.1478237,389.1470833,389.1452565,389.1449241,0.639588492,0.662632254,0.716045141,0.725160851,50,50,50,50,0.015,0.015,0.015,0.015,388.9746901,388.9747237,388.9742945,388.9742238
 04/23  06:10:00,20.78333333,0.013828002,393.0030324,0,15.56,15.56,15.56,15.56,0.007464561,0.00757495,0.007747384,0.007782004,389.3391101,389.3379006,389.3349681,389.334447,0.351980998,0.370377429,0.42757271,0.436555067,50,50,50,50,0.015,0.015,0.015,0.015,389.1478237,389.1470833,389.1452565,389.1449241
 04/23  06:20:00,20.96666667,0.013906152,389.002969,0,15.56,15.56,15.56,15.56,0.007484928,0.007594254,0.007794325,0.007831521,389.4083111,389.4069462,389.4034407,389.4028356,0.344337966,0.357628915,0.420204972,0.42903441,50,50,50,50,0.015,0.015,0.015,0.015,389.3391101,389.3379006,389.3349681,389.334447
 04/23  06:30:00,21.15,0.013984076,392.0029055,0,15.56,15.56,15.56,15.56,0.00750134,0.007606905,0.007837822,0.007877589,389.5328242,389.5314612,389.5274845,389.5268268,0.336638824,0.344691102,0.412634313,0.421307668,50,50,50,50,0.015,0.015,0.015,0.015,389.4083111,389.4069462,389.4034407,389.4028356
 04/23  06:40:00,21.33333333,0.014061759,387.002842,0,15.56,15.56,15.56,15.56,0.007509996,0.007607824,0.007870652,0.007912563,389.4822002,389.4809173,389.4771007,389.4764753,0.32912756,0.331783155,0.405067723,0.413579811,50,50,50,50,0.015,0.015,0.015,0.015,389.5328242,389.5314612,389.5274845,389.5268268
 04/23  06:50:00,21.51666667,0.014139187,384.0027786,0,15.56,15.56,15.56,15.56,0.00751061,0.007597174,0.007892045,0.007935633,389.186605,389.1853589,389.1831948,389.1827665,0.321502341,0.319570244,0.397245084,0.405586817,50,50,50,50,0.015,0.015,0.015,0.015,389.4822002,389.4809173,389.4771007,389.4764753
 04/23  07:00:00,21.7,0.014216347,393.002715,0,15.56,15.56,15.56,15.56,0.007503961,0.007576571,0.007903275,0.007948154,389.1893035,389.188142,389.1871386,389.1868505,0.313724048,0.307512243,0.389057644,0.397214762,50,50,50,50,0.015,0.015,0.015,0.015,389.186605,389.1853589,389.1831948,389.1827665
 04/23  07:10:00,21.88333333,0.014295634,386.0026515,0,15.56,15.56,15.56,15.56,0.007491587,0.007548075,0.007906365,0.007952229,389.0993389,389.0981998,389.0980301,389.09784,0.305809913,0.29522991,0.380422018,0.388374227,50,50,50,50,0.015,0.015,0.015,0.015,389.1893035,389.188142,389.1871386,389.1868505
 04/23  07:20:00,22.06666667,0.01437465,394.0025879,0,15.56,15.56,15.56,15.56,0.007474548,0.007513096,0.007902623,0.007949215,389.2633885,389.2624678,389.2618514,389.2616382,0.297980897,0.283209731,0.371531093,0.379252014,50,50,50,50,0.015,0.015,0.015,0.015,389.0993389,389.0981998,389.0980301,389.09784
 04/23  07:30:00,22.25,0.01445338,386.0025244,0,15.56,15.56,15.56,15.56,0.007453366,0.007472319,0.007892669,0.007939755,389.2315787,389.2307822,389.2298434,389.2296141,0.290152017,0.271133421,0.362311987,0.369769311,50,50,50,50,0.015,0.015,0.015,0.015,389.2633885,389.2624678,389.2618514,389.2616382
 04/23  07:40:00,22.43333333,0.014531808,388.0024608,0,15.56,15.56,15.56,15.56,0.007428308,0.007426287,0.007876807,0.00792416,389.1300539,389.1291802,389.1287293,389.1285473,0.282376855,0.259499423,0.352830729,0.359986832,50,50,50,50,0.015,0.015,0.015,0.015,389.2315787,389.2307822,389.2298434,389.2296141
 04/23  07:50:00,22.61666667,0.01460992,387.0023971,0,15.56,15.56,15.56,15.56,0.007399528,0.007375337,0.007855218,0.007902611,388.9804612,388.9793044,388.9800481,388.9799636,0.274613164,0.247898726,0.343067144,0.349880008,50,50,50,50,0.015,0.015,0.015,0.015,389.1300539,389.1291802,389.1287293,389.1285473
 04/23  08:00:00,22.8,0.014687701,392.0023335,0,15.56,15.56,15.56,15.56,0.007367125,0.00731964,0.007828044,0.007875245,389.0424441,389.0412949,389.0423835,389.0423366,0.266827964,0.236277027,0.333031393,0.339455663,50,50,50,50,0.015,0.015,0.015,0.015,388.9804612,388.9793044,388.9800481,388.9799636
 04/23  08:10:00,23.06666667,0.014475366,389.0022699,0,15.56,15.56,15.56,15.56,0.007333485,0.007261697,0.007797795,0.007844559,389.1032342,389.102324,389.102976,389.1029133,0.260439097,0.226213597,0.324423327,0.330411479,50,50,50,50,0.015,0.015,0.015,0.015,389.0424441,389.0412949,389.0423835,389.0423366
 04/23  08:20:00,23.33333333,0.014251957,391.0022062,0.0909091,15.56,15.56,15.56,15.56,0.007299829,0.007202962,0.007767894,0.007813973,389.2130842,389.2126112,390.4887326,390.4881662,0.253638168,0.216080937,0.310189424,0.31569308,50,50,50,50,0.015,0.015,0.015,0.015,389.1032342,389.102324,389.102976,389.1029133
 04/23  08:30:00,23.6,0.014017234,394.0021425,0.181818,15.56,15.56,15.56,15.56,0.00726634,0.007143774,0.007739698,0.007784839,389.4803526,389.4807888,394.0149938,394.0130223,0.246681525,0.205877094,0.295644368,0.300614578,50,50,50,50,0.015,0.015,0.015,0.015,389.2130842,389.2126112,390.4887326,390.4881662
 04/23  08:40:00,23.86666667,0.01377095,386.0020788,0.272727,15.56,15.56,15.56,15.56,0.007232877,0.007084062,0.007713123,0.007757058,389.4676469,389.4685346,399.3660006,399.3618032,0.239797435,0.195795453,0.280852062,0.285240702,50,50,50,50,0.015,0.015,0.015,0.015,389.4803526,389.4807888,394.0149938,394.0130223
 04/23  08:50:00,24.13333333,0.013512858,384.002015,0.272727,15.56,15.56,15.56,15.56,0.007199319,0.007023627,0.007685656,0.007728085,389.1727216,389.1728438,405.1209933,405.1144274,0.233031119,0.185697429,0.27116085,0.274921112,50,50,50,50,0.015,0.015,0.015,0.015,389.4676469,389.4685346,399.3660006,399.3618032
 04/23  09:00:00,24.4,0.013242708,387.0019513,0.0909091,15.56,15.56,15.56,15.56,0.007165583,0.006962264,0.007651886,0.00769246,388.9023538,388.9010697,408.1255754,408.1176034,0.226324346,0.175564595,0.272002472,0.275089542,50,50,50,50,0.015,0.015,0.015,0.015,389.1727216,389.1728438,405.1209933,405.1144274
 04/23  09:10:00,24.6,0.013174125,393.0018875,0.454545,15.56,15.56,15.56,15.56,0.007158695,0.006920768,0.007660859,0.007700338,388.8808358,388.8787342,415.2070009,415.1976061,0.148011375,0.094062799,0.16824507,0.170625617,50,50,50,50,0.015,0.015,0.015,0.015,388.9023538,388.9010697,408.1255754,408.1176034
 04/23  09:20:00,24.8,0.013101702,386.0018237,0.363636,15.56,15.56,15.56,15.56,0.007166615,0.006889225,0.007691132,0.007729714,388.8498032,388.847403,423.6409861,423.6302076,0.146586693,0.089531075,0.168307754,0.169935411,50,50,50,50,0.015,0.015,0.015,0.015,388.8808358,388.8787342,415.2070009,415.1976061
 04/23  09:30:00,25,0.013025371,386.0017599,0.363636,15.56,15.56,15.56,15.56,0.00717669,0.006857415,0.007722095,0.007759429,388.7698416,388.7671658,432.00222,431.9905511,0.145187819,0.084816575,0.162879127,0.163719646,50,50,50,50,0.015,0.015,0.015,0.015,388.8498032,388.847403,423.6409861,423.6302076
 04/23  09:40:00,25.2,0.012945058,394.001696,0.454545,15.56,15.56,15.56,15.56,0.007183192,0.006820776,0.007746765,0.007782275,388.8447861,388.8423044,441.3979395,441.3861505,0.143842693,0.080168834,0.151979307,0.15200232,50,50,50,50,0.015,0.015,0.015,0.015,388.7698416,388.7671658,432.00222,431.9905511
 04/23  09:50:00,25.4,0.012860695,385.0016322,0.545455,15.56,15.56,15.56,15.56,0.007184923,0.006778362,0.007764603,0.007797677,388.8178111,388.8154901,452.3529138,452.3419882,0.1425071,0.075479032,0.140900759,0.140079204,50,50,50,50,0.015,0.015,0.015,0.015,388.8447861,388.8423044,441.3979395,441.3861505
 04/23  10:00:00,25.6,0.012772209,384.0015683,0.272727,15.56,15.56,15.56,15.56,0.007182315,0.006730452,0.007768623,0.007798626,388.6787349,388.6759532,459.8496565,459.8402885,0.141225486,0.070683962,0.151142905,0.14945221,50,50,50,50,0.015,0.015,0.015,0.015,388.8178111,388.8154901,452.3529138,452.3419882
 04/23  10:10:00,25.78333333,0.012843858,394.0015044,0.363636,15.56,15.56,15.56,15.56,0.007177229,0.006678565,0.00776453,0.007790875,388.7185043,388.7155742,466.3259822,466.3186744,0.138573626,0.064284396,0.138825858,0.136247741,50,50,50,50,0.015,0.015,0.015,0.015,388.6787349,388.6759532,459.8496565,459.8402885
 04/23  10:20:00,25.96666667,0.012915332,391.0014405,0.454545,15.56,15.56,15.56,15.56,0.007170729,0.006623979,0.007757239,0.007779376,388.8192384,388.8168422,473.8951194,473.8906603,0.135770873,0.058470496,0.126349896,0.122868855,50,50,50,50,0.015,0.015,0.015,0.015,388.7185043,388.7155742,466.3259822,466.3186744
 04/23  10:30:00,26.15,0.012986619,384.0013766,0.181818,15.56,15.56,15.56,15.56,0.007163127,0.006567145,0.007740785,0.007758152,388.7651764,388.7630039,478.0219194,478.0201027,0.132859273,0.052489288,0.135208135,0.130811909,50,50,50,50,0.015,0.015,0.015,0.015,388.8192384,388.8168422,473.8951194,473.8906603
 04/23  10:40:00,26.33333333,0.01305771,385.0013126,0.454545,15.56,15.56,15.56,15.56,0.007154424,0.006508208,0.007722973,0.007734486,388.6288829,388.6261292,483.736547,483.7383196,0.129885635,0.04665385,0.112027237,0.105571752,50,50,50,50,0.015,0.015,0.015,0.015,388.7651764,388.7630039,478.0219194,478.0201027
 04/23  10:50:00,26.51666667,0.013128592,390.0012486,0.545455,15.56,15.56,15.56,15.56,0.00714456,0.006447236,0.007705521,0.007709865,388.5854288,388.582052,492.3536109,492.3618775,0.126845408,0.040913695,0.099268406,0.090929226,50,50,50,50,0.015,0.015,0.015,0.015,388.6288829,388.6261292,483.736547,483.7383196
 04/23  11:00:00,26.7,0.013199252,386.0011846,0.363636,15.56,15.56,15.56,15.56,0.007133491,0.006384292,0.007681571,0.007677925,388.524188,388.5203095,499.5500051,499.5658715,0.123740682,0.035257656,0.101500332,0.092360118,50,50,50,50,0.015,0.015,0.015,0.015,388.5854288,388.582052,492.3536109,492.3618775
 04/23  11:10:00,26.78333333,0.013039778,393.0011206,0.363636,15.56,15.56,15.56,15.56,0.007122124,0.006320351,0.007651764,0.007639526,388.5952513,388.5915652,505.3587692,505.381846,0.120012847,0.029140716,0.092610478,0.082391472,50,50,50,50,0.015,0.015,0.015,0.015,388.524188,388.5203095,499.5500051,499.5658715
 04/23  11:20:00,26.86666667,0.012878453,386.0010566,0.363636,15.56,15.56,15.56,15.56,0.007111097,0.00625604,0.007617793,0.007596413,388.5913183,388.5879799,510.2767884,510.3062719,0.116367287,0.023094258,0.083589653,0.072297435,50,50,50,50,0.015,0.015,0.015,0.015,388.5952513,388.5915652,505.3587692,505.381846
 04/23  11:30:00,26.95,0.012715265,388.0009925,0.454545,15.56,15.56,15.56,15.56,0.007100598,0.006191588,0.00758259,0.007551494,388.5630401,388.5597963,516.1574991,516.194018,0.112616028,0.017101463,0.069087725,0.056731844,50,50,50,50,0.015,0.015,0.015,0.015,388.5913183,388.5879799,510.2767884,510.3062719
 04/23  11:40:00,27.03333333,0.012550204,393.0009284,0.545455,15.56,15.56,15.56,15.56,0.007090592,0.006127057,0.007547634,0.007506225,388.6463138,388.6435348,524.1096271,524.1558917,0.108777714,0.011204014,0.05453395,0.041127477,50,50,50,50,0.015,0.015,0.015,0.015,388.5630401,388.5597963,516.1574991,516.194018
 04/23  11:50:00,27.11666667,0.01238326,394.0008643,0.272727,15.56,15.56,15.56,15.56,0.007080992,0.006062451,0.007505631,0.007453366,388.8233298,388.8218794,529.0348141,529.0898494,0.104869934,0.005360475,0.061602434,0.047163492,50,50,50,50,0.015,0.015,0.015,0.015,388.6463138,388.6435348,524.1096271,524.1558917
 04/23  12:00:00,27.2,0.012214423,390.0008002,0.181818,15.56,15.56064234,15.56,15.56,0.007071546,0.005998029,0.007457677,0.007394303,388.9444845,388.9445886,530.1933923,530.2523746,0.100556318,0,0.061499513,0.046565934,50,15.56,50,50,0.015,0.006062451,0.015,0.015,388.8233298,388.8218794,529.0348141,529.0898494
 04/23  12:10:00,27.11666667,0.01238534,389.0007361,0.272727,15.56,15.56487788,15.56,15.56,0.007062149,0.005937472,0.007409349,0.007334525,388.9893659,388.9904869,530.837833,530.8974423,0.095765799,0,0.049412511,0.033587587,50,15.56064234,50,50,0.015,0.005998029,0.015,0.015,388.9444845,388.9445886,530.1933923,530.2523746
 04/23  12:20:00,27.03333333,0.012554422,386.0006719,0.0909091,15.56,15.5742075,15.56,15.56,0.007052692,0.005882973,0.007358277,0.007271644,388.928565,388.929766,529.0958178,529.1522661,0.090751149,0,0.053479372,0.036792056,50,15.56487788,50,50,0.015,0.005937472,0.015,0.015,388.9893659,388.9904869,530.837833,530.8974423
 04/23  12:30:00,26.95,0.012721679,393.0006077,0.181818,15.56,15.58876116,15.56,15.56,0.00704308,0.005835139,0.007307784,0.007208903,388.9744466,388.9755878,527.4935726,527.5452661,0.085581833,0,0.041582981,0.024060526,50,15.5742075,50,50,0.015,0.005882973,0.015,0.015,388.928565,388.929766,529.0958178,529.1522661
 04/23  12:40:00,26.86666667,0.012887118,394.0005435,0.0909091,15.56,15.60802392,15.56,15.56,0.007033264,0.005793846,0.007256677,0.007145145,389.1263211,389.1280064,525.13376,525.1795187,0.080325705,0,0.04053812,0.022214739,50,15.58876116,50,50,0.015,0.005835139,0.015,0.015,388.9744466,388.9755878,527.4935726,527.5452661
 04/23  12:50:00,26.78333333,0.01305075,387.0004793,0.0909091,15.56,15.63138774,15.56,15.56,0.007023239,0.0057588,0.007205563,0.007080988,389.1645574,389.1668324,522.1773606,522.21606,0.075004744,0,0.034256115,0.015166068,50,15.60802392,50,50,0.015,0.005793846,0.015,0.015,389.1263211,389.1280064,525.13376,525.1795187
 04/23  13:00:00,26.7,0.013212585,388.0004151,0.272727,15.56,15.65833135,15.56,15.56048912,0.007013015,0.00572974,0.007158653,0.007021925,389.1352932,389.1376939,521.737307,521.7719376,0.069622202,0,0.017273839,0,50,15.63138774,50,15.56,0.015,0.0057588,0.015,0.007080988,389.1645574,389.1668324,522.1773606,522.21606
 04/23  13:10:00,26.88333333,0.013323227,385.0003508,0.181818,15.56,15.68779044,15.56,15.56134138,0.007002228,0.005705371,0.007112457,0.006964253,389.017842,389.0197918,521.5799676,521.6130667,0.065499509,0,0.017584872,0,50,15.65833135,50,15.56048912,0.015,0.00572974,0.015,0.007021925,389.1352932,389.1376939,521.737307,521.7719376
 04/23  13:20:00,27.06666667,0.013434504,384.0002865,0.454545,15.56,15.7190556,15.56099714,15.56648644,0.006990716,0.005684843,0.007073055,0.006923205,388.8379946,388.8390213,525.1341392,525.1669603,0.061462327,0,0,0,50,15.68779044,15.56,15.56134138,0.015,0.005705371,0.007112457,0.006964253,389.017842,389.0197918,521.5799676,521.6130667
 04/23  13:30:00,27.25,0.013546415,394.0002222,0.181818,15.56,15.75175927,15.56000002,15.57208435,0.006978474,0.005667782,0.007027326,0.00688075,388.8627879,388.8632291,527.0943501,527.1273786,0.057435179,0,0.002077242,0,50,15.7190556,50,15.56648644,0.015,0.005684843,0.015,0.006923205,388.8379946,388.8390213,525.1341392,525.1669603
 04/23  13:40:00,27.43333333,0.013658962,392.0001579,0.272727,15.56,15.78565977,15.56,15.57911733,0.006965551,0.005654044,0.006982636,0.006841544,388.980138,388.9807019,528.650353,528.6833303,0.053404302,0,0.000255007,0,50,15.75175927,50,15.57208435,0.015,0.005667782,0.015,0.00688075,388.8627879,388.8632291,527.0943501,527.1273786
 04/23  13:50:00,27.61666667,0.013772144,385.0000936,0.363636,15.56,15.82048339,15.56375422,15.58883031,0.006952021,0.005643544,0.006946727,0.00681163,388.959584,388.9603521,531.3820698,531.4146592,0.049408709,0,0,0,50,15.78565977,15.56,15.57911733,0.015,0.005654044,0.006982636,0.006841544,388.980138,388.9807019,528.650353,528.6833303
 04/23  14:00:00,27.8,0.013885962,389.0000292,0.363636,15.56,15.85593191,15.57084522,15.60072419,0.006937974,0.005636196,0.006918422,0.006789107,388.9269444,388.9276991,534.9479777,534.9799388,0.045475983,0,0,0,50,15.82048339,15.56375422,15.58883031,0.015,0.005643544,0.006946727,0.00681163,388.959584,388.9603521,531.3820698,531.4146592
 04/23  14:10:00,27.61666667,0.013615864,391.9999649,0.545455,15.56,15.89109405,15.5831443,15.61605236,0.006922461,0.005630338,0.006903148,0.006779261,388.9789573,388.9797378,541.4786482,541.5098496,0.042591839,0,0,0,50,15.85593191,15.57084522,15.60072419,0.015,0.005636196,0.006918422,0.006789107,388.9269444,388.9276991,534.9479777,534.9799388
 04/23  14:20:00,27.43333333,0.013349932,388.9999005,0.272727,15.56,15.92531687,15.59401627,15.63040993,0.006904915,0.005624909,0.006880999,0.006762236,389.017483,389.0183677,545.4930966,545.5234586,0.039731596,0,0,0,50,15.89109405,15.5831443,15.61605236,0.015,0.005630338,0.006903148,0.006779261,388.9789573,388.9797378,541.4786482,541.5098496
 04/23  14:30:00,27.25,0.013088109,386.999836,0.636364,15.56,15.95829691,15.60977963,15.64805508,0.006885211,0.005619534,0.006871252,0.006757369,388.9871275,388.9880057,552.6146102,552.6440855,0.036911464,0,0,0,50,15.92531687,15.59401627,15.63040993,0.015,0.005624909,0.006880999,0.006762236,389.017483,389.0183677,545.4930966,545.5234586
 04/23  14:40:00,27.06666667,0.012830339,391.9997716,0.545455,15.56,15.98976962,15.62760416,15.66713021,0.006863501,0.005614159,0.006865956,0.006756747,389.0286983,389.0295966,560.7364115,560.7649636,0.034252214,0,0,0,50,15.95829691,15.60977963,15.64805508,0.015,0.005619534,0.006871252,0.006757369,388.9871275,388.9880057,552.6146102,552.6440855
 04/23  14:50:00,26.88333333,0.012576568,391.9997071,0.636364,15.56,16.01956934,15.64759833,15.68772359,0.006839991,0.005608812,0.006865916,0.00676119,389.1261956,389.1272717,570.0806134,570.10822,0.031691302,0,0,0,50,15.98976962,15.62760416,15.66713021,0.015,0.005614159,0.006865956,0.006756747,389.0286983,389.0295966,560.7364115,560.7649636
 04/23  15:00:00,26.7,0.012326741,385.9996427,0.636364,15.56,16.04767032,15.66870521,15.70913083,0.006814917,0.005603516,0.006868282,0.006767856,389.109592,389.110735,579.6650267,579.6916771,0.029321711,0,0,0,50,16.01956934,15.64759833,15.68772359,0.015,0.005608812,0.006865916,0.00676119,389.1261956,389.1272717,570.0806134,570.10822
 04/23  15:10:00,26.7,0.012478532,385.9995782,0.545455,15.56,16.07483973,15.68902811,15.73006396,0.006788909,0.005599208,0.006867383,0.00677108,389.0126221,389.0135866,587.6369412,587.662619,0.02614072,0,0,0,50,16.04767032,15.66870521,15.70913083,0.015,0.005603516,0.006868282,0.006767856,389.109592,389.110735,579.6650267,579.6916771
 04/23  15:20:00,26.7,0.012630446,384.9995136,0.454545,15.56,16.1013036,15.70759082,15.74983017,0.006762441,0.005596441,0.006860267,0.006767916,388.865886,388.8664759,593.0322764,593.0569483,0.023165501,0,0,0,50,16.07483973,15.68902811,15.73006396,0.015,0.005599208,0.006867383,0.00677108,389.0126221,389.0135866,587.6369412,587.662619
 04/23  15:30:00,26.7,0.012782482,389.9994491,0.363636,15.56,16.1270115,15.72412353,15.76820002,0.006735721,0.005595357,0.006846238,0.006757674,388.8171805,388.8174933,595.7723456,595.7959599,0.02024939,0,0,0,50,16.1013036,15.70759082,15.74983017,0.015,0.005596441,0.006860267,0.006767916,388.865886,388.8664759,593.0322764,593.0569483
 04/23  15:40:00,26.7,0.012934642,388.9993846,0.363636,15.56,16.15198768,15.74024083,15.78621525,0.006708598,0.005595903,0.006830184,0.006745249,388.8170228,388.8172238,597.2382917,597.2607882,0.016994755,0,0,0,50,16.1270115,15.72412353,15.76820002,0.015,0.005595357,0.006846238,0.006757674,388.8171805,388.8174933,595.7723456,595.7959599
 04/23  15:50:00,26.7,0.013086926,392.99932,0.363636,15.56,16.17627327,15.75698482,15.80455587,0.006680806,0.005597983,0.006815311,0.006733853,388.9186351,388.9189409,598.4433561,598.4646829,0.013514871,0,0,0,50,16.15198768,15.74024083,15.78621525,0.015,0.005595903,0.006830184,0.006745249,388.8170228,388.8172238,597.2382917,597.2607882
 04/23  16:00:00,26.7,0.013239332,393.9992554,0.272727,15.56,16.1998863,15.77314367,15.82239809,0.00665234,0.005601508,0.006798066,0.006719941,389.0948278,389.0953928,598.377898,598.39801,0.010275667,0,0,0,50,16.17627327,15.75698482,15.80455587,0.015,0.005597983,0.006815311,0.006733853,388.9186351,388.9189409,598.4433561,598.4646829
 04/23  16:10:00,26.6,0.013159973,391.9991908,0.363636,15.56,16.22052805,15.78963304,15.84034098,0.006623901,0.005604775,0.006783342,0.006708413,389.2509504,389.2518033,598.8550432,598.8738992,0.011154496,0,0,0,50,16.1998863,15.77314367,15.82239809,0.015,0.005601508,0.006798066,0.006719941,389.0948278,389.0953928,598.377898,598.39801
 04/23  16:20:00,26.5,0.013081041,388.9991261,0.363636,15.56,16.23697704,15.80568788,15.85786015,0.006595931,0.005606743,0.006770107,0.006698245,389.3111055,389.3121158,599.8144087,599.8319669,0.012043816,0,0,0,50,16.22052805,15.78963304,15.84034098,0.015,0.005604775,0.006783342,0.006708413,389.2509504,389.2518033,598.8550432,598.8738992
 04/23  16:30:00,26.4,0.013002532,391.9990615,0.363636,15.56,16.24915511,15.82069265,15.8745241,0.006568547,0.005607091,0.006756811,0.006687893,389.3806605,389.3818052,601.0192209,601.0354449,0.012891591,0,0,0,50,16.23697704,15.80568788,15.85786015,0.015,0.005606743,0.006770107,0.006698245,389.3111055,389.3121158,599.8144087,599.8319669
 04/23  16:40:00,26.3,0.012924445,391.9989968,0.454545,15.56,16.25746467,15.83618594,15.89120475,0.00654173,0.005605837,0.006747322,0.00668123,389.4715871,389.4728981,603.5937503,603.6086093,0.013742094,0,0,0,50,16.24915511,15.82069265,15.8745241,0.015,0.005607091,0.006756811,0.006687893,389.3806605,389.3818052,601.0192209,601.0354449
 04/23  16:50:00,26.2,0.012846778,390.9989321,0.272727,15.56,16.26242481,15.84851559,15.90540867,0.006515444,0.005603082,0.006730286,0.006666904,389.5498236,389.5512934,604.2265488,604.2400054,0.014605142,0,0,0,50,16.25746467,15.83618594,15.89120475,0.015,0.005605837,0.006747322,0.00668123,389.4715871,389.4728981,603.5937503,603.6086093
 04/23  17:00:00,26.1,0.012769529,389.9988674,0.363636,15.56,16.26456031,15.85984504,15.91859549,0.006489651,0.005598917,0.006712065,0.006651285,389.5923256,389.5938853,604.7010062,604.7130196,0.015457884,0,0,0,50,16.26242481,15.84851559,15.90540867,0.015,0.005603082,0.006730286,0.006666904,389.5498236,389.5512934,604.2265488,604.2400054
 04/23  17:10:00,25.81666667,0.01269523,383.9988026,0.545455,15.56,16.26397262,15.87354056,15.9330518,0.006464983,0.005593661,0.006703562,0.006645279,389.4798799,389.481175,607.938788,607.9493158,0.017022922,0,0,0,50,16.26456031,15.85984504,15.91859549,0.015,0.005598917,0.006712065,0.006651285,389.5923256,389.5938853,604.7010062,604.7130196
 04/23  17:20:00,25.53333333,0.012619352,387.9987379,0.363636,15.56,16.2608006,15.88506471,15.94575,0.006441807,0.005587504,0.006691593,0.006635706,389.3693505,389.3702649,610.2693595,610.2783802,0.018601264,0,0,0,50,16.26397262,15.87354056,15.9330518,0.015,0.005593661,0.006703562,0.006645279,389.4798799,389.481175,607.938788,607.9493158
 04/23  17:30:00,25.25,0.012541962,383.9986731,0.0909091,15.56,16.25523723,15.8894752,15.9533643,0.006420208,0.005580503,0.006661418,0.006607829,389.2004608,389.2008104,607.39798,607.4054439,0.020215925,0,0,0,50,16.2608006,15.88506471,15.94575,0.015,0.005587504,0.006691593,0.006635706,389.3693505,389.3702649,610.2693595,610.2783802
 04/23  17:40:00,24.96666667,0.012463124,392.9986083,0.0909091,15.56,16.24743808,15.88926287,15.95754618,0.006400164,0.00557266,0.006620555,0.006569171,389.2002287,389.2003769,601.7140202,601.7198914,0.021903134,0,0,0,50,16.25523723,15.8894752,15.9533643,0.015,0.005580503,0.006661418,0.006607829,389.2004608,389.2008104,607.39798,607.4054439
 04/23  17:50:00,24.68333333,0.0123829,388.9985435,0,15.56,16.23755463,15.88539427,15.95893091,0.006381625,0.005563966,0.006571872,0.006522601,389.2255343,389.2256891,593.9055595,593.9097737,0.023643565,0,0,0,50,16.24743808,15.88926287,15.95754618,0.015,0.00557266,0.006620555,0.006569171,389.2002287,389.2003769,601.7140202,601.7198914
 04/23  18:00:00,24.4,0.012301356,390.9984786,0,15.56,16.2257392,15.87962058,15.95868942,0.006364543,0.005554414,0.006520626,0.006473382,389.2810606,389.2813861,585.4921291,585.4946324,0.025434629,0,0,0,50,16.23755463,15.88539427,15.95893091,0.015,0.005563966,0.006571872,0.006522601,389.2255343,389.2256891,593.9055595,593.9097737
 04/23  18:10:00,24.21666667,0.012325839,384.9984138,0,15.56,16.21258082,15.87312751,15.9576206,0.006348987,0.005544625,0.006470248,0.006424947,389.2149304,389.2151435,577.1319229,577.1326472,0.026395731,0,0,0,50,16.2257392,15.87962058,15.95868942,0.015,0.005554414,0.006520626,0.006473382,389.2810606,389.2813861,585.4921291,585.4946324
 04/23  18:20:00,24.03333333,0.012348098,385.9983489,0,15.56,16.19843892,15.86631874,15.95600404,0.006334976,0.005534972,0.006421899,0.006378463,389.0917874,389.0916032,569.1208455,569.1197561,0.027397807,0,0,0,50,16.21258082,15.87312751,15.9576206,0.015,0.005544625,0.006470248,0.006424947,389.2149304,389.2151435,577.1319229,577.1326472
 04/23  18:30:00,23.85,0.012368171,384.998284,0,15.56,16.18343041,15.85920288,15.95385535,0.006322484,0.005525556,0.006375631,0.006333982,388.9350899,388.9343039,561.4732348,561.4703189,0.02844384,0,0,0,50,16.19843892,15.86631874,15.95600404,0.015,0.005534972,0.006421899,0.006378463,389.0917874,389.0916032,569.1208455,569.1197561
 04/23  18:40:00,23.66666667,0.012386099,393.9982191,0,15.56,16.16765899,15.85169977,15.95113404,0.006311441,0.005516352,0.006331206,0.00629127,388.9734778,388.9725767,554.36291,554.3582317,0.029496835,0,0,0,50,16.18343041,15.85920288,15.95385535,0.015,0.005525556,0.006375631,0.006333982,388.9350899,388.9343039,561.4732348,561.4703189
 04/23  18:50:00,23.48333333,0.01240192,384.9981542,0,15.56,16.15131711,15.8437594,15.94782373,0.006301744,0.005507304,0.006288408,0.006250115,388.93568,388.9346877,547.4775257,547.4710847,0.030525075,0,0,0,50,16.16765899,15.85169977,15.95113404,0.015,0.005516352,0.006331206,0.00629127,388.9734778,388.9725767,554.36291,554.3582317
 04/23  19:00:00,23.3,0.012415672,384.9980892,0,15.56,16.13452572,15.83534683,15.94391435,0.006293304,0.005498361,0.006247093,0.006210376,388.8167928,388.8154719,540.789975,540.7817805,0.031573548,0,0,0,50,16.15131711,15.8437594,15.94782373,0.015,0.005507304,0.006288408,0.006250115,388.93568,388.9346877,547.4775257,547.4710847
 04/23  19:10:00,23.11666667,0.012487904,384.9980242,0,15.56,16.09489994,15.81296334,15.93016843,0.006289596,0.005485569,0.00618737,0.006152935,388.5835512,388.5808421,531.0316759,531.0208191,0.076390269,0,0,0,50,16.13452572,15.83534683,15.94391435,0.015,0.005498361,0.006247093,0.006210376,388.8167928,388.8154719,540.789975,540.7817805
 04/23  19:20:00,22.93333333,0.012556823,388.9979592,0,15.56,16.03994435,15.78087558,15.90920233,0.006292945,0.005471161,0.006118979,0.006087169,388.4812386,388.4773077,519.9729964,519.959025,0.08358599,0,0,0,50,16.09489994,15.81296334,15.93016843,0.015,0.005485569,0.00618737,0.006152935,388.5835512,388.5808421,531.0316759,531.0208191
 04/23  19:30:00,22.75,0.012622483,391.9978942,0,15.56,15.97880095,15.74425918,15.88442643,0.00630368,0.00545708,0.006051515,0.006022302,388.6144752,388.6110282,509.2734087,509.2563461,0.090880018,0,0,0,50,16.03994435,15.78087558,15.90920233,0.015,0.005471161,0.006118979,0.006087169,388.4812386,388.4773077,519.9729964,519.959025
 04/23  19:40:00,22.56666667,0.012684939,387.9978292,0,15.56,15.91592886,15.70564137,15.85755469,0.0063211,0.005443936,0.005988918,0.005962108,388.6854779,388.6831542,499.3094256,499.289396,0.098271084,0,0,0,50,15.97880095,15.74425918,15.88442643,0.015,0.00545708,0.006051515,0.006022302,388.6144752,388.6110282,509.2734087,509.2563461
 04/23  19:50:00,22.38333333,0.012744243,385.9977641,0,15.56,15.85245069,15.66567818,15.82906733,0.00634426,0.00543156,0.005931543,0.00590692,388.5868542,388.5845974,490.0783554,490.0555154,0.10576078,0,0,0,50,15.91592886,15.70564137,15.85755469,0.015,0.005443936,0.005988918,0.005962108,388.6854779,388.6831542,499.3094256,499.289396
 04/23  20:00:00,22.2,0.012800449,391.997699,0,15.56,15.78823765,15.6243211,15.79896893,0.006372291,0.005419554,0.005878538,0.005855908,388.6656123,388.6637808,481.8368316,481.8115431,0.113350717,0,0,0,50,15.85245069,15.66567818,15.82906733,0.015,0.00543156,0.005931543,0.00590692,388.5868542,388.5845974,490.0783554,490.0555154
 04/23  20:10:00,22.2,0.012798292,390.9976339,0,15.56,15.72416367,15.58211714,15.76765904,0.00640391,0.005408359,0.005829813,0.005809006,388.8331106,388.832816,474.388912,474.361488,0.118570257,0,0,0,50,15.78823765,15.6243211,15.79896893,0.015,0.005419554,0.005878538,0.005855908,388.6656123,388.6637808,481.8368316,481.8115431
 04/23  20:20:00,22.2,0.012796135,385.9975688,0,15.56,15.66068704,15.56001324,15.73538489,0.006438244,0.005398188,0.005828998,0.005766051,388.7952675,388.7957012,467.3908184,467.3284705,0.123878911,0,0.07268392,0,50,15.72416367,50,15.76765904,0.015,0.005408359,0.015,0.005809006,388.8331106,388.832816,474.388912,474.361488
 04/23  20:30:00,22.2,0.012793979,385.9975037,0,15.56,15.59783057,15.56000001,15.70222594,0.006474785,0.00538896,0.005879131,0.005726692,388.6199069,388.6191917,460.8506071,460.7217621,0.129279863,0,0.110652079,0,50,15.66068704,50,15.73538489,0.015,0.005398188,0.015,0.005766051,388.7952675,388.7957012,467.3908184,467.3284705
 04/23  20:40:00,22.2,0.012791823,392.9974385,0,15.56,15.560027,15.56,15.6681843,0.006513199,0.005415442,0.005932457,0.005690504,388.7144056,388.7130593,455.0947738,454.9060967,0.134775128,0.055536817,0.082550759,0,50,50,50,15.70222594,0.015,0.015,0.015,0.005726692,388.6199069,388.6191917,460.8506071,460.7217621
 04/23  20:50:00,22.2,0.012789669,384.9973733,0,15.56,15.56000004,15.56,15.6332427,0.006553215,0.00549622,0.005988195,0.005657069,388.6369712,388.6356214,449.6389349,449.3976495,0.140363985,0.11057728,0.103090094,0,50,50,50,15.6681843,0.015,0.015,0.015,0.005690504,388.7144056,388.7130593,455.0947738,454.9060967
 04/23  21:00:00,22.2,0.012787515,386.9973081,0,15.56,15.56,15.56,15.59738712,0.00659458,0.005579144,0.006045881,0.005626004,388.5014647,388.4997839,444.5592313,444.2717034,0.146044369,0.077909606,0.110167507,0,50,50,50,15.6332427,0.015,0.015,0.015,0.005657069,388.6369712,388.6356214,449.6389349,449.3976495
 04/23  21:10:00,22.11666667,0.012804693,386.9972429,0,15.56,15.56,15.56,15.56203345,0.006636703,0.005662232,0.00610457,0.005600668,388.3665757,388.3644065,439.8808777,439.5552561,0.144359525,0.092631116,0.109910948,0,50,50,50,15.59738712,0.015,0.015,0.015,0.005626004,388.5014647,388.4997839,444.5592313,444.2717034
 04/23  21:20:00,22.03333333,0.012821295,392.9971777,0,15.56,15.56,15.56,15.56000189,0.006679277,0.005744334,0.006163767,0.005684961,388.5136635,388.5115381,435.8541136,435.544229,0.142681549,0.092772198,0.109684118,0.166586426,50,50,50,50,0.015,0.015,0.015,0.015,388.3665757,388.3644065,439.8808777,439.5552561
 04/23  21:30:00,21.95,0.012837324,386.9971124,0,15.56,15.56,15.56,15.56,0.006722256,0.005825136,0.00622337,0.005775237,388.5583477,388.5566678,432.0645278,431.7762148,0.141053201,0.09284449,0.109505371,0.070359052,50,50,50,50,0.015,0.015,0.015,0.015,388.5136635,388.5115381,435.8541136,435.544229
 04/23  21:40:00,21.86666667,0.012852784,385.9970471,0,15.56,15.56,15.56,15.56,0.006765718,0.005904722,0.006283444,0.005863853,388.4466063,388.4450695,428.4299745,428.1625479,0.139485403,0.092881849,0.109379277,0.094851459,50,50,50,50,0.015,0.015,0.015,0.015,388.5583477,388.5566678,432.0645278,431.7762148
 04/23  21:50:00,21.78333333,0.012867682,390.9969819,0,15.56,15.56,15.56,15.56,0.006809763,0.005983274,0.006344081,0.005950739,388.4844258,388.482932,425.2312291,424.9829218,0.137979491,0.092896514,0.109303085,0.097052061,50,50,50,50,0.015,0.015,0.015,0.015,388.4466063,388.4450695,428.4299745,428.1625479
 04/23  22:00:00,21.7,0.012882022,389.9969165,0,15.56,15.56,15.56,15.56,0.006854476,0.006060963,0.006405351,0.006036172,388.5933497,388.5921569,422.3666809,422.1359243,0.136533745,0.09289607,0.109271851,0.097389128,50,50,50,50,0.015,0.015,0.015,0.015,388.4844258,388.482932,425.2312291,424.9829218
 04/23  22:10:00,21.6,0.012939707,390.9968512,0,15.56,15.56,15.56,15.56,0.006918881,0.006195693,0.006508981,0.006179804,388.8512862,388.8508307,418.6121369,418.4062285,0.275669656,0.233591424,0.251250053,0.239789979,50,50,50,50,0.015,0.015,0.015,0.015,388.5933497,388.5921569,422.3666809,422.1359243
 04/23  22:20:00,21.5,0.012996148,391.9967858,0,15.56,15.56,15.56,15.56,0.006986544,0.006349117,0.006625674,0.006342166,389.2451771,389.2459051,414.6923942,414.5132847,0.271889327,0.231050212,0.248827787,0.237646956,50,50,50,50,0.015,0.015,0.015,0.015,388.8512862,388.8508307,418.6121369,418.4062285
 04/23  22:30:00,21.4,0.013051354,383.9967205,0,15.56,15.56,15.56,15.56,0.007044649,0.006487936,0.006730553,0.006489026,388.9877675,388.9887263,410.4805527,410.3257714,0.26814329,0.228515646,0.246450753,0.23551848,50,50,50,50,0.015,0.015,0.015,0.015,389.2451771,389.2459051,414.6923942,414.5132847
 04/23  22:40:00,21.3,0.013105338,393.9966551,0,15.56,15.56,15.56,15.56,0.007089549,0.006600776,0.006815348,0.006608767,389.1965151,389.1975204,407.3227321,407.1887784,0.264468537,0.225969431,0.244099979,0.233393193,50,50,50,50,0.015,0.015,0.015,0.015,388.9877675,388.9887263,410.4805527,410.3257714
 04/23  22:50:00,21.2,0.01315811,390.9965896,0,15.56,15.56,15.56,15.56,0.007122593,0.006689141,0.0068814,0.006703017,389.5092859,389.5108404,404.8301472,404.7141096,0.260830098,0.223448814,0.241770773,0.231280371,50,50,50,50,0.015,0.015,0.015,0.015,389.1965151,389.1975204,407.3227321,407.1887784
 04/23  23:00:00,21.1,0.013209681,387.9965242,0,15.56,15.56,15.56,15.56,0.00714636,0.006758163,0.006932705,0.006777131,389.5272783,389.52913,402.5036687,402.4030525,0.257256105,0.220928852,0.239485628,0.22917768,50,50,50,50,0.015,0.015,0.015,0.015,389.5092859,389.5108404,404.8301472,404.7141096
 04/23  23:10:00,21.1,0.013209681,392.9964588,0,15.56,15.56,15.56,15.56,0.007159672,0.00680912,0.006969429,0.006832536,389.7776123,389.7797896,400.7790526,400.6918557,0.254485563,0.219251072,0.237962697,0.227830374,50,50,50,50,0.015,0.015,0.015,0.015,389.5272783,389.52913,402.5036687,402.4030525
 04/23  23:20:00,21.1,0.013209681,393.9963933,0,15.56,15.56,15.56,15.56,0.007162451,0.006843633,0.006992412,0.006870964,390.2722368,390.2752671,399.601286,399.525948,0.251763462,0.21758755,0.236456616,0.226487548,50,50,50,50,0.015,0.015,0.015,0.015,389.7776123,389.7797896,400.7790526,400.6918557
 04/23  23:30:00,21.1,0.013209681,393.9963278,0,15.56,15.56,15.56,15.56,0.007155853,0.006863977,0.007003418,0.006894794,390.827303,390.8315418,398.7374844,398.672623,0.249077106,0.215921877,0.23495886,0.225141121,50,50,50,50,0.015,0.015,0.015,0.015,390.2722368,390.2752671,399.601286,399.525948
 04/23  23:40:00,21.1,0.013209681,387.9962623,0,15.56,15.56,15.56,15.56,0.007141444,0.006872522,0.007005076,0.006906479,390.8268455,390.8313829,397.5328133,397.4767745,0.246419817,0.214249417,0.234720031,0.223787017,50,50,50,50,0.015,0.015,0.015,0.015,390.827303,390.8315418,398.7374844,398.672623
 04/23  23:50:00,21.1,0.013209681,388.9961967,0,15.56,15.56,15.56,15.56,0.007120657,0.006871343,0.006999253,0.006908171,390.5820235,390.5857279,396.2664234,396.2176093,0.243786567,0.212567054,0.234043021,0.222421646,50,50,50,50,0.015,0.015,0.015,0.015,390.8268455,390.8313829,397.5328133,397.4767745
 04/23  24:00:00,21.1,0.013209681,387.9961312,0,15.56,15.56,15.56,15.56,0.007094635,0.006862128,0.006987242,0.006901615,390.2247088,390.2269668,395.0429516,395.000083,0.241173094,0.210872119,0.233308725,0.221042041,50,50,50,50,0.015,0.015,0.015,0.015,390.5820235,390.5857279,396.2664234,396.2176093
 04/24  00:10:00,21.01666667,0.013222902,386.9960656,0,15.56,15.56,15.56,15.56,0.00707187,0.00685405,0.00697765,0.006896335,389.7890408,389.7897013,393.873257,393.8354159,0.245335318,0.216135397,0.239260129,0.227263535,50,50,50,50,0.015,0.015,0.015,0.015,390.2247088,390.2269668,395.0429516,395.000083
 04/24  00:20:00,20.93333333,0.013235619,384.996,0,15.56,15.56,15.56,15.56,0.007056733,0.006851989,0.006974926,0.00689732,389.1956679,389.194666,392.6579266,392.62436,0.249542258,0.221433467,0.245170932,0.233395806,50,50,50,50,0.015,0.015,0.015,0.015,389.7890408,389.7897013,393.873257,393.8354159
 04/24  00:30:00,20.85,0.013247836,385.9959344,0,15.56,15.56,15.56,15.56,0.00704957,0.006856629,0.006979481,0.006905195,388.6585284,388.65608,391.5938416,391.5640092,0.25376509,0.226722621,0.251026528,0.239460739,50,50,50,50,0.015,0.015,0.015,0.015,389.1956679,389.194666,392.6579266,392.62436
 04/24  00:40:00,20.76666667,0.013259558,390.9958687,0,15.56,15.56,15.56,15.56,0.007049056,0.006866869,0.006990043,0.006918761,388.6441131,388.6412323,391.1330503,391.1068382,0.257994693,0.231994837,0.25682962,0.245462322,50,50,50,50,0.015,0.015,0.015,0.015,388.6585284,388.65608,391.5938416,391.5640092
 04/24  00:50:00,20.68333333,0.013270787,383.9958031,0,15.56,15.56,15.56,15.56,0.00705369,0.006881376,0.007005166,0.0069366,388.3336813,388.3306474,390.4443135,390.4213444,0.262227305,0.237247575,0.262586069,0.251407223,50,50,50,50,0.015,0.015,0.015,0.015,388.6441131,388.6412323,391.1330503,391.1068382
 04/24  01:00:00,20.6,0.013281529,389.9957374,0,15.56,15.56,15.56,15.56,0.007062288,0.0068991,0.007023716,0.006957612,388.2978097,388.2949229,390.0878251,390.0678059,0.266460745,0.2424794,0.268301279,0.257301533,50,50,50,50,0.015,0.015,0.015,0.015,388.3336813,388.3306474,390.4443135,390.4213444
 04/24  01:10:00,20.6,0.013361752,383.9956717,0,15.56,15.56,15.56,15.56,0.007071721,0.006917166,0.007042608,0.00697876,387.9669675,387.9640439,389.4852053,389.4676653,0.274878981,0.252072475,0.278143394,0.267314642,50,50,50,50,0.015,0.015,0.015,0.015,388.2978097,388.2949229,390.0878251,390.0678059
 04/24  01:20:00,20.6,0.013442021,384.995606,0,15.56,15.56,15.56,15.56,0.007080317,0.006934047,0.007060199,0.00699844,387.5342559,387.5309979,388.8221677,388.8066278,0.283323278,0.261660049,0.287964735,0.277298794,50,50,50,50,0.015,0.015,0.015,0.015,387.9669675,387.9640439,389.4852053,389.4676653
 04/24  01:30:00,20.6,0.013522337,392.9955403,0,15.56,15.56,15.56,15.56,0.007087723,0.00694944,0.007076165,0.007016349,387.7994916,387.7965656,388.8920881,388.8786046,0.291783803,0.271242976,0.297770072,0.287259342,50,50,50,50,0.015,0.015,0.015,0.015,387.5342559,387.5309979,388.8221677,388.8066278
 04/24  01:40:00,20.6,0.0136027,386.9954745,0,15.56,15.56,15.56,15.56,0.007094139,0.006963562,0.007090741,0.007032735,387.9540584,387.9518267,388.880927,388.8694315,0.300255571,0.280819892,0.307564028,0.297201504,50,50,50,50,0.015,0.015,0.015,0.015,387.7994916,387.7965656,388.8920881,388.8786046
 04/24  01:50:00,20.6,0.013683109,383.9954087,0,15.56,15.56,15.56,15.56,0.007099844,0.006976701,0.00710424,0.007047924,387.6665958,387.6646263,388.4530314,388.4430626,0.308736089,0.290389689,0.317351024,0.307130283,50,50,50,50,0.015,0.015,0.015,0.015,387.9540584,387.9518267,388.880927,388.8694315
 04/24  02:00:00,20.6,0.013763566,384.9953429,0,15.56,15.56,15.56,15.56,0.007105046,0.006989075,0.007116906,0.00706217,387.2530825,387.2509055,387.9206381,387.9117412,0.317223947,0.299951648,0.327134762,0.317049943,50,50,50,50,0.015,0.015,0.015,0.015,387.6665958,387.6646263,388.4530314,388.4430626
 04/24  02:10:00,20.68333333,0.013838358,390.9952771,0,15.56,15.56,15.56,15.56,0.007111123,0.007001602,0.00713021,0.007076884,387.3781128,387.376036,387.9447163,387.9369226,0.307082718,0.29019496,0.318336974,0.308381271,50,50,50,50,0.015,0.015,0.015,0.015,387.2530825,387.2509055,387.9206381,387.9117412
 04/24  02:20:00,20.76666667,0.013913519,385.9952113,0,15.56,15.56,15.56,15.56,0.007118768,0.007014781,0.007144942,0.007092837,387.4009555,387.3991874,387.8817458,387.8750359,0.296877688,0.28035512,0.309517792,0.299686521,50,50,50,50,0.015,0.015,0.015,0.015,387.3781128,387.376036,387.9447163,387.9369226
 04/24  02:30:00,20.85,0.01398905,386.9951454,0,15.56,15.56,15.56,15.56,0.007128046,0.007028733,0.007161231,0.007110179,387.3595445,387.3580481,387.7675109,387.7617393,0.286654792,0.270479276,0.30069056,0.290979454,50,50,50,50,0.015,0.015,0.015,0.015,387.4009555,387.3991874,387.8817458,387.8750359
 04/24  02:40:00,20.93333333,0.014064953,389.9950795,0,15.56,15.56,15.56,15.56,0.007138776,0.007043424,0.007178927,0.00712879,387.5531741,387.552069,387.8992148,387.8943515,0.276429209,0.260574227,0.291845888,0.282251015,50,50,50,50,0.015,0.015,0.015,0.015,387.3595445,387.3580481,387.7675109,387.7617393
 04/24  02:50:00,21.01666667,0.014141231,387.9950137,0,15.56,15.56,15.56,15.56,0.007150768,0.007058801,0.00719784,0.007148506,387.7078398,387.7071539,388.0012205,387.9971915,0.266206927,0.250644003,0.282971113,0.273488809,50,50,50,50,0.015,0.015,0.015,0.015,387.5531741,387.552069,387.8992148,387.8943515
 04/24  03:00:00,21.1,0.014217883,383.9949477,0,15.56,15.56,15.56,15.56,0.007163886,0.00707483,0.007217817,0.007169198,387.4535422,387.452888,387.7025388,387.6990258,0.255990594,0.240691616,0.274054554,0.264681381,50,50,50,50,0.015,0.015,0.015,0.015,387.7078398,387.7071539,388.0012205,387.9971915
 04/24  03:10:00,21.1,0.014217883,392.9948818,0,15.56,15.56,15.56,15.56,0.007176567,0.007090279,0.007237194,0.007189254,387.7470069,387.7465661,387.958158,387.9552139,0.256667238,0.241987197,0.275918741,0.266652136,50,50,50,50,0.015,0.015,0.015,0.015,387.4535422,387.452888,387.7025388,387.6990258
 04/24  03:20:00,21.1,0.014217883,393.9948158,0,15.56,15.56,15.56,15.56,0.007187995,0.007104494,0.007255077,0.007207807,388.4803796,388.4806777,388.6586793,388.6565902,0.257373362,0.243275105,0.277730082,0.268566882,50,50,50,50,0.015,0.015,0.015,0.015,387.7470069,387.7465661,387.958158,387.9552139
 04/24  03:30:00,21.1,0.014217883,386.9947499,0,15.56,15.56,15.56,15.56,0.007198086,0.007117418,0.007271332,0.007224728,388.7279127,388.7288027,388.878298,388.8769161,0.258087555,0.244548544,0.27945571,0.270392963,50,50,50,50,0.015,0.015,0.015,0.015,388.4803796,388.4806777,388.6586793,388.6565902
 04/24  03:40:00,21.1,0.014217883,392.9946839,0,15.56,15.56,15.56,15.56,0.007207057,0.007129243,0.007286166,0.007240219,389.1072644,389.1085659,389.2340502,389.233225,0.258800756,0.245807344,0.281131667,0.272166529,50,50,50,50,0.015,0.015,0.015,0.015,388.7279127,388.7288027,388.878298,388.8769161
 04/24  03:50:00,21.1,0.014217883,388.9946179,0,15.56,15.56,15.56,15.56,0.007215157,0.007140187,0.007299824,0.007254522,389.2745875,389.2760519,389.3815737,389.3811046,0.259508947,0.24704572,0.282733045,0.273862915,50,50,50,50,0.015,0.015,0.015,0.015,389.1072644,389.1085659,389.2340502,389.233225
 04/24  04:00:00,21.1,0.014217883,388.9945518,0,15.56,15.56,15.56,15.56,0.007222575,0.007150414,0.007312513,0.007267839,389.2848739,389.2862521,389.3754142,389.375096,0.260209839,0.248256395,0.284298844,0.275521242,50,50,50,50,0.015,0.015,0.015,0.015,389.2745875,389.2760519,389.3815737,389.3811046
 04/24  04:10:00,21.2,0.014228563,391.9944858,0,15.56,15.56,15.56,15.56,0.007232536,0.007163177,0.007327475,0.007283416,389.4904359,389.4917456,389.5669901,389.5668163,0.2609615,0.249578177,0.285880999,0.277193709,50,50,50,50,0.015,0.015,0.015,0.015,389.2848739,389.2862521,389.3754142,389.375096
 04/24  04:20:00,21.3,0.014238727,389.9944197,0,15.56,15.56,15.56,15.56,0.0072466,0.007180055,0.007346282,0.007302826,389.6486978,389.6499765,389.7132934,389.7132691,0.261708494,0.250890912,0.287427031,0.278828011,50,50,50,50,0.015,0.015,0.015,0.015,389.4904359,389.4917456,389.5669901,389.5668163
 04/24  04:30:00,21.4,0.014248371,384.9943536,0,15.56,15.56,15.56,15.56,0.007264716,0.007200998,0.007368747,0.007326026,389.3157471,389.3167352,389.3707865,389.3706753,0.262445083,0.252185762,0.288639491,0.280422014,50,50,50,50,0.015,0.015,0.015,0.015,389.6486978,389.6499765,389.7132934,389.7132691
 04/24  04:40:00,21.5,0.014257487,384.9942875,0,15.56,15.56,15.56,15.56,0.007286185,0.007225301,0.007394177,0.007352329,388.7371728,388.7375957,388.7849378,388.7844915,0.263169058,0.253459481,0.289942777,0.281976506,50,50,50,50,0.015,0.015,0.015,0.015,389.3157471,389.3167352,389.3707865,389.3706753
 04/24  04:50:00,21.6,0.014266069,385.9942213,0,15.56,15.56,15.56,15.56,0.007310268,0.007252214,0.007421878,0.007381007,388.2305817,388.2304196,388.2725405,388.2717195,0.263873235,0.254699572,0.291201264,0.283479646,50,50,50,50,0.015,0.015,0.015,0.015,388.7371728,388.7375957,388.7849378,388.7844915
 04/24  05:00:00,21.7,0.014274113,386.9941552,0,15.56,15.56,15.56,15.56,0.007336389,0.007281152,0.00745132,0.007411494,387.9316063,387.9310604,387.9684116,387.967363,0.264567535,0.255923824,0.2924327,0.284954459,50,50,50,50,0.015,0.015,0.015,0.015,388.2305817,388.2304196,388.2725405,388.2717195
 04/24  05:10:00,21.78333333,0.014261911,393.994089,0,15.56,15.56,15.56,15.56,0.007355623,0.007302946,0.007473754,0.007434982,388.3509427,388.3505022,388.3821237,388.3812522,0.25368552,0.245169069,0.282138875,0.274894855,50,50,50,50,0.015,0.015,0.015,0.015,387.9316063,387.9310604,387.9684116,387.967363
 04/24  05:20:00,21.86666667,0.014249186,383.9940228,0,15.56,15.56,15.56,15.56,0.007363427,0.007312931,0.007484775,0.007447031,388.2755926,388.2753016,388.3017758,388.3011022,0.242758292,0.234352649,0.271817589,0.264802743,50,50,50,50,0.015,0.015,0.015,0.015,388.3509427,388.3505022,388.3821237,388.3812522
 04/24  05:30:00,21.95,0.014235933,390.9939566,0,15.56,15.56,15.56,15.56,0.007359574,0.007310877,0.007484226,0.007447471,388.3911451,388.3909903,388.4130763,388.4125781,0.231821005,0.2235126,0.261479808,0.254689738,50,50,50,50,0.015,0.015,0.015,0.015,388.2755926,388.2753016,388.3017758,388.3011022
 04/24  05:40:00,22.03333333,0.014222149,386.9938904,0,15.56,15.56,15.56,15.56,0.007345546,0.007296982,0.007473513,0.007437674,388.3529391,388.3528334,388.3714414,388.3710422,0.220793821,0.209812226,0.250813097,0.24418459,50,50,50,50,0.015,0.015,0.015,0.015,388.3911451,388.3909903,388.4130763,388.4125781
