Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/24  05:50:00,22.11666667,0.014207828,387.9938241,0,15.56,15.56,15.56,15.56,0.007322878,0.007271864,0.007454166,0.007419152,388.2819562,388.2818034,388.2977673,388.2974011,0.209584704,0.1952463,0.240022164,0.233537881,50,50,50,50,0.015,0.015,0.015,0.015,388.3529391,388.3528334,388.3714414,388.3710422
 04/24  06:00:00,22.2,0.014192967,390.9937578,0,15.56,15.56,15.56,15.56,0.007292744,0.007236288,0.007427355,0.007393068,388.4742459,388.4742729,388.4874763,388.4872076,0.198311346,0.179983895,0.229103048,0.22274697,50,50,50,50,0.015,0.015,0.015,0.015,388.2819562,388.2818034,388.2977673,388.2974011
 04/24  06:10:00,22.2,0.014192967,388.9936915,0,21.96276787,22.86832049,22.9403792,22.96716779,0.009147693,0.012068817,0.012405592,0.012194533,389.9150525,389.7728291,388.5058155,388.5060957,2.700415782,14.40436059,23.56422221,35.62840787,33.48202197,24.57145108,24.62124706,24.63966256,0.011463696,0.01199486,0.012183672,0.01191596,389.6406276,389.5139317,388.5021123,388.5023577
 04/24  06:20:00,22.2,0.014192967,391.9936252,0,21.11146589,21.75564392,21.94839388,22.06411419,0.009173687,0.011371841,0.011675465,0.011489624,391.3008226,391.2051514,388.650687,388.650904,0.946973599,0,0,0,50,22.04632136,22.195422,22.27900052,0.015,0.011550573,0.011863945,0.011671671,390.7840467,390.6721223,388.5984547,388.5986826
 04/24  06:30:00,22.2,0.014192967,392.9935589,0,21.11000444,21.51067897,21.80228309,21.99210989,0.009368634,0.011232686,0.011521867,0.011340838,392.6341606,392.5689978,388.8154956,388.8157577,0.941088403,0,0,0,50,21.64139461,21.88800054,22.04374903,0.015,0.011308764,0.01160498,0.011421301,392.0240515,391.9425716,388.7404429,388.7406824
 04/24  06:40:00,22.2,0.014192967,393.9934925,0,21.11000006,21.32252197,21.68767453,21.93627308,0.009513404,0.011117784,0.011394897,0.011217804,393.7809554,393.7499108,388.9944351,388.9947939,0.904247825,0,0,0,50,21.48527491,21.79082157,21.99186715,0.015,0.011217068,0.011504109,0.0113236,392.8659473,392.8037497,388.8542968,388.8545803
 04/24  06:50:00,22.2,0.014192967,390.9934262,0,21.11,21.11087962,21.25410873,21.6461002,0.009847948,0.011010401,0.010978225,0.010814418,396.3910885,396.3965451,389.2832429,389.2837738,0.916659828,1.02734566,0,0,50,50,21.52887495,21.83214506,0.015,0.015,0.011241243,0.011069047,394.7785023,394.766124,389.1157643,389.1161923
 04/24  07:00:00,22.2,0.014192967,387.9933598,0,21.11,21.11000237,21.1104795,21.33024281,0.010110462,0.011032152,0.010896821,0.010409989,398.5825697,398.591968,389.3052988,389.3084211,0.893331718,0.813742611,1.127892501,0,50,50,50,21.52589522,0.015,0.015,0.015,0.010660157,397.2379022,397.2445012,389.3058893,389.3076462
 04/24  07:10:00,22.38333333,0.014295197,387.9932934,0,21.11,21.11,21.11000002,21.11038685,0.010313268,0.011042703,0.010958454,0.010188882,401.8342757,401.864366,389.213988,389.2164105,0.86421628,0.720297567,0.941676048,0.466263078,50,50,50,50,0.015,0.015,0.015,0.015,399.0804235,399.0914787,389.2820619,389.2853238
 04/24  07:20:00,22.56666667,0.014397716,392.9932269,0,21.11,21.11,21.11,21.11000296,0.010467838,0.011042107,0.010997025,0.010359761,405.8159253,405.8693219,389.3186823,389.316325,0.842932294,0.788378696,0.76935752,1.342969661,50,50,50,50,0.015,0.015,0.015,0.015,401.8342757,401.864366,389.213988,389.2164105
 04/24  07:30:00,22.75,0.014500518,386.9931605,0,21.11,21.11,21.11,21.11000001,0.010583802,0.011031161,0.011014676,0.01049214,409.6261536,409.7005065,389.2953529,389.2901393,0.822408548,0.765436406,0.845331327,0.605575466,50,50,50,50,0.015,0.015,0.015,0.015,405.8159253,405.8693219,389.3186823,389.316325
 04/24  07:40:00,22.93333333,0.014603595,391.993094,0,21.11,21.11,21.11,21.11,0.010668761,0.011011133,0.011016189,0.010585416,413.2737104,413.366648,389.3790092,389.3731276,0.802607072,0.742898704,0.821687549,0.813802075,50,50,50,50,0.015,0.015,0.015,0.015,409.6261536,409.7005065,389.2953529,389.2901393
 04/24  07:50:00,23.11666667,0.014706944,389.9930275,0,21.11,21.11,21.11,21.11,0.010728565,0.010983285,0.011005251,0.010646748,416.6217824,416.7310875,389.4571232,389.4516037,0.783361189,0.720806597,0.797922473,0.790375778,50,50,50,50,0.015,0.015,0.015,0.015,413.2737104,413.366648,389.3790092,389.3731276
 04/24  08:00:00,23.3,0.014810557,384.992961,0,21.11,21.11,21.11,21.11,0.010767665,0.010948471,0.010984103,0.010683155,419.4751323,419.5979265,389.2991769,389.2942161,0.764402864,0.698481377,0.774141982,0.76648286,50,50,50,50,0.015,0.015,0.015,0.015,416.6217824,416.7310875,389.4571232,389.4516037
 04/24  08:10:00,23.4,0.014713863,392.9928945,0,21.11,21.11,21.11,21.11,0.010816312,0.010934857,0.010957346,0.010702931,433.1420668,433.3254213,389.3515128,389.3469913,0.690749152,0.622091427,0.751008526,0.74318021,50,50,50,50,0.015,0.015,0.015,0.015,419.4751323,419.5979265,389.2991769,389.2942161
 04/24  08:20:00,23.5,0.014615466,390.9928279,0.181818,21.11,21.11,21.11,21.11,0.010866905,0.010932506,0.01093318,0.010716556,452.5316386,452.8299959,391.963284,391.9605346,0.671951749,0.600730201,0.71523021,0.707174492,50,50,50,50,0.015,0.015,0.015,0.015,433.1420668,433.3254213,389.3515128,389.3469913
 04/24  08:30:00,23.6,0.014515351,393.9927613,0.272727,21.11,21.11,21.11,21.11,0.010909953,0.010929979,0.010912387,0.010726521,472.7833542,473.2236193,397.2940221,397.295339,0.653471049,0.579671523,0.685692772,0.677363622,50,50,50,50,0.015,0.015,0.015,0.015,452.5316386,452.8299959,391.963284,391.9605346
 04/24  08:40:00,23.7,0.014413508,391.9926947,0.363636,21.11,21.11,21.11,21.11,0.010941959,0.010922276,0.010893614,0.010732798,491.6656551,492.2455195,404.7284942,404.7362297,0.635433169,0.559044081,0.656195235,0.647544716,50,50,50,50,0.015,0.015,0.015,0.015,472.7833542,473.2236193,397.2940221,397.295339
 04/24  08:50:00,23.8,0.014309921,391.9926281,0.272727,21.11,21.11,21.11,21.11,0.010963481,0.010908735,0.010870084,0.010729767,508.8286411,509.5313508,411.3801608,411.3947823,0.617804863,0.538643469,0.639415475,0.630400767,50,50,50,50,0.015,0.015,0.015,0.015,491.6656551,492.2455195,404.7284942,404.7362297
 04/24  09:00:00,23.9,0.014204578,385.9925615,0.545455,21.11,21.11,21.11,21.11,0.010976319,0.010890173,0.010849388,0.01072568,524.2560555,525.0614271,420.4619153,420.4848199,0.600472179,0.518415032,0.597346468,0.587914977,50,50,50,50,0.015,0.015,0.015,0.015,508.8286411,509.5313508,411.3801608,411.3947823
 04/24  09:10:00,24.26666667,0.014169656,393.9924948,0.545455,21.11,21.11,21.11,21.11,0.01107669,0.010959829,0.01091905,0.010806176,541.8433753,542.7730181,431.8972408,431.9312364,0.551687671,0.466807401,0.541620533,0.531727409,50,50,50,50,0.015,0.015,0.015,0.015,524.2560555,525.0614271,420.4619153,420.4848199
 04/24  09:20:00,24.63333333,0.0141251,390.9924282,0.363636,21.11,21.11,21.11,21.11,0.01122323,0.011077014,0.01102882,0.010923269,560.5898273,561.6683308,441.4471636,441.492541,0.540287854,0.452475444,0.536621719,0.526241595,50,50,50,50,0.015,0.015,0.015,0.015,541.8433753,542.7730181,431.8972408,431.9312364
 04/24  09:30:00,25,0.014070557,391.9923615,0.363636,21.11,21.11,21.11,21.11,0.011372229,0.011198857,0.011137283,0.011037337,579.2914927,580.5307901,449.2872006,449.3425063,0.529011095,0.438145309,0.519100011,0.508192712,50,50,50,50,0.015,0.015,0.015,0.015,560.5898273,561.6683308,441.4471636,441.492541
 04/24  09:40:00,25.36666667,0.014005662,385.9922948,0.363636,21.11,21.11,21.11,21.11,0.011504651,0.011306516,0.011228524,0.011133251,597.2461538,598.6452998,456.1316557,456.1953165,0.517912402,0.424037761,0.50173736,0.490266649,50,50,50,50,0.015,0.015,0.015,0.015,579.2914927,580.5307901,449.2872006,449.3425063
 04/24  09:50:00,25.73333333,0.013930049,390.992228,0.363636,21.11,21.11,21.11,21.11,0.011617698,0.011396906,0.011301255,0.011209932,614.4941675,616.0466478,462.6399561,462.7110979,0.506963256,0.40997583,0.484531524,0.472463989,50,50,50,50,0.015,0.015,0.015,0.015,597.2461538,598.6452998,456.1316557,456.1953165
 04/24  10:00:00,26.1,0.013843339,386.9921613,0.272727,21.11,21.11,21.11,21.11,0.011714204,0.011472416,0.011355548,0.011267511,630.9991743,632.6971303,467.6034354,467.6806097,0.496156187,0.395930652,0.473858029,0.461165271,50,50,50,50,0.015,0.015,0.015,0.015,614.4941675,616.0466478,462.6399561,462.7110979
 04/24  10:10:00,25.73333333,0.014143218,385.9920945,0.454545,21.11,21.11,21.11,21.11,0.011799225,0.011537609,0.01140385,0.011318346,646.8184152,648.6547668,474.1619771,474.2460224,0.483824658,0.380014535,0.4428623,0.429515328,50,50,50,50,0.015,0.015,0.015,0.015,630.9991743,632.6971303,467.6034354,467.6806097
 04/24  10:20:00,25.36666667,0.014423054,385.9920277,0.272727,21.11,21.11,21.11,21.11,0.011876111,0.011595524,0.01144174,0.011358137,662.0293084,663.9979392,479.2245633,479.314974,0.471466577,0.364183954,0.437305544,0.423288479,50,50,50,50,0.015,0.015,0.015,0.015,646.8184152,648.6547668,474.1619771,474.2460224
 04/24  10:30:00,25,0.014683439,388.9919609,0.363636,21.11,21.11,21.11,21.11,0.01194661,0.011647735,0.011474476,0.011392152,676.7471139,678.8429609,484.3692479,484.4657669,0.459122573,0.348448811,0.413041596,0.398336375,50,50,50,50,0.015,0.015,0.015,0.015,662.0293084,663.9979392,479.2245633,479.314974
 04/24  10:40:00,24.63333333,0.014924955,386.9918941,0.545455,21.11,21.11,21.11,21.11,0.012011699,0.011695098,0.011509595,0.011427912,690.9300293,693.1480369,492.277833,492.3834459,0.446797408,0.332809263,0.382554827,0.367150705,50,50,50,50,0.015,0.015,0.015,0.015,676.7471139,678.8429609,484.3692479,484.4657669
 04/24  10:50:00,24.26666667,0.015148179,389.9918272,0.272727,21.11,21.11,21.11,21.11,0.012072096,0.011738248,0.011534959,0.011453473,704.6532993,706.9885501,497.8468905,497.9610728,0.434504914,0.31730894,0.383843332,0.36774055,50,50,50,50,0.015,0.015,0.015,0.015,690.9300293,693.1480369,492.277833,492.3834459
 04/24  11:00:00,23.9,0.015353675,393.9917603,0.545455,21.11,21.11,21.11,21.11,0.012128455,0.011777766,0.011561594,0.011479791,718.0012354,720.449368,505.4037564,505.528069,0.422244006,0.301963419,0.34741516,0.330608085,50,50,50,50,0.015,0.015,0.015,0.015,704.6532993,706.9885501,497.8468905,497.9610728
 04/24  11:10:00,24.26666667,0.01528146,393.9916935,0.545455,21.11,21.11,21.11,21.11,0.01218047,0.011813435,0.011587953,0.011505389,730.9252701,733.4813045,514.4204123,514.557826,0.412508172,0.289667407,0.33233558,0.314832171,50,50,50,50,0.015,0.015,0.015,0.015,718.0012354,720.449368,505.4037564,505.528069
 04/24  11:20:00,24.63333333,0.015197159,389.9916265,0.545455,21.11,21.11,21.11,21.11,0.012228143,0.011845289,0.011611299,0.011527605,743.3036798,745.9609977,523.7069132,523.8595021,0.402801532,0.277544099,0.317443224,0.299252599,50,50,50,50,0.015,0.015,0.015,0.015,730.9252701,733.4813045,514.4204123,514.557826
 04/24  11:30:00,25,0.01510034,392.9915596,0.181818,21.11,21.11,21.11,21.11,0.012271817,0.011873648,0.011617548,0.011532534,755.2348091,757.986456,527.5478917,527.7094695,0.393071307,0.265600537,0.328108349,0.309247066,50,50,50,50,0.015,0.015,0.015,0.015,743.3036798,745.9609977,523.7069132,523.8595021
 04/24  11:40:00,25.36666667,0.014990562,386.9914927,0.181818,21.11,21.11,21.11,21.11,0.012312016,0.011899162,0.011612534,0.01152596,766.6131873,769.4507405,527.8179286,527.9795994,0.3836436,0.254891853,0.314576979,0.295057248,50,50,50,50,0.015,0.015,0.015,0.015,755.2348091,757.986456,527.5478917,527.7094695
 04/24  11:50:00,25.73333333,0.014867375,388.9914257,0.181818,21.11,21.11,21.11,21.11,0.012349269,0.011922445,0.011602828,0.011514399,777.5431906,780.4580512,526.900352,527.0561352,0.37441479,0.244681281,0.301391341,0.281232564,50,50,50,50,0.015,0.015,0.015,0.015,766.6131873,769.4507405,527.8179286,527.9795994
 04/24  12:00:00,26.1,0.014730321,390.9913587,0.272727,21.11,21.11,21.11,21.11,0.01238399,0.011943827,0.011594916,0.011504289,788.1159851,791.1007891,527.2531368,527.4028344,0.365097039,0.23416962,0.282183402,0.261406616,50,50,50,50,0.015,0.015,0.015,0.015,777.5431906,780.4580512,526.900352,527.0561352
 04/24  12:10:00,26.1,0.014657483,384.9912917,0.181818,21.11,21.11,21.11,21.11,0.012398097,0.011946443,0.011585495,0.011492437,791.4564774,794.441648,527.1402881,527.2843147,0.393251756,0.26260549,0.280820059,0.259452476,50,50,50,50,0.015,0.015,0.015,0.015,788.1159851,791.1007891,527.2531368,527.4028344
 04/24  12:20:00,26.1,0.014584662,384.9912247,0.272727,21.11,21.11,21.11,21.11,0.012399942,0.011938196,0.01157792,0.011482206,790.4019986,793.3068878,527.8311451,527.9711298,0.389038985,0.258561267,0.266980045,0.245048142,50,50,50,50,0.015,0.015,0.015,0.015,791.4564774,794.441648,527.1402881,527.2843147
 04/24  12:30:00,26.1,0.014511857,391.9911576,0.181818,21.11,21.11,21.11,21.11,0.012398266,0.011927382,0.0115684,0.011469893,788.1065883,790.8847134,527.9214254,528.0574665,0.384899996,0.255200003,0.266534841,0.244071159,50,50,50,50,0.015,0.015,0.015,0.015,790.4019986,793.3068878,527.8311451,527.9711298
 04/24  12:40:00,26.1,0.014439069,383.9910905,0.181818,21.11,21.11,21.11,21.11,0.012397083,0.01191787,0.011557368,0.011455949,785.6910008,788.3300805,527.3258502,527.4567648,0.381019871,0.252479194,0.260127428,0.23716311,50,50,50,50,0.015,0.015,0.015,0.015,788.1065883,790.8847134,527.9214254,528.0574665
 04/24  12:50:00,26.1,0.014366298,388.9910234,0.272727,21.11,21.11,21.11,21.11,0.012397267,0.011910578,0.01154908,0.011444596,783.5733774,786.0798562,527.8469427,527.9738783,0.377309723,0.250237139,0.247859514,0.224427533,50,50,50,50,0.015,0.015,0.015,0.015,785.6910008,788.3300805,527.3258502,527.4567648
 04/24  13:00:00,26.1,0.014293543,387.9909563,0.272727,21.11,21.11,21.11,21.11,0.01239857,0.011905348,0.011542786,0.011435124,781.676345,784.0614109,529.1363258,529.2615798,0.373751849,0.248451598,0.2423739,0.218511385,50,50,50,50,0.015,0.015,0.015,0.015,783.5733774,786.0798562,527.8469427,527.9738783
 04/24  13:10:00,26.1,0.014114114,389.9908892,0.363636,21.11,21.11,21.11,21.11,0.012419288,0.011919582,0.011540716,0.011429758,786.6744856,789.0052376,532.028997,532.1565501,0.3365738,0.213524828,0.230384552,0.206128341,50,50,50,50,0.015,0.015,0.015,0.015,781.676345,784.0614109,529.1363258,529.2615798
 04/24  13:20:00,26.1,0.013934726,384.9908221,0.272727,21.11,21.11,21.11,21.11,0.012451226,0.011945688,0.011537781,0.01142351,795.6074573,797.9567286,534.2824941,534.4133652,0.331982113,0.211025089,0.231220874,0.206612014,50,50,50,50,0.015,0.015,0.015,0.015,786.6744856,789.0052376,532.028997,532.1565501
 04/24  13:30:00,26.1,0.01375538,391.9907549,0.272727,21.11,21.11,21.11,21.11,0.012485761,0.011975689,0.011533886,0.01141631,805.6931109,808.1013028,535.968187,536.101299,0.327640483,0.209345642,0.226494842,0.201571026,50,50,50,50,0.015,0.015,0.015,0.015,795.6074573,797.9567286,534.2824941,534.4133652
 04/24  13:40:00,26.1,0.013576076,389.9906877,0.363636,21.11,21.11,21.11,21.11,0.01251891,0.012005618,0.011533012,0.011412091,815.532356,818.0072569,538.6509083,538.7871782,0.323012339,0.206466431,0.215100606,0.189899569,50,50,50,50,0.015,0.015,0.015,0.015,805.6931109,808.1013028,535.968187,536.101299
 04/24  13:50:00,26.1,0.013396814,388.9906205,0.363636,21.11,21.11,21.11,21.11,0.012549801,0.012034422,0.011534315,0.011410042,824.7844806,827.3167133,541.9634528,542.1047516,0.318371616,0.203552945,0.210254944,0.184817135,50,50,50,50,0.015,0.015,0.015,0.015,815.532356,818.0072569,538.6509083,538.7871782
 04/24  14:00:00,26.1,0.013217594,392.9905533,0.545455,21.11,21.11,21.11,21.11,0.012578697,0.012062199,0.011542999,0.011415307,833.6071868,836.1839872,548.1371915,548.2895547,0.313757833,0.200722222,0.193026663,0.167387632,50,50,50,50,0.015,0.015,0.015,0.015,824.7844806,827.3167133,541.9634528,542.1047516
 04/24  14:10:00,26.1,0.013219826,387.990486,0.454545,21.11,21.11,21.11,21.11,0.012610598,0.012094049,0.011557298,0.011426287,841.9632174,844.572662,554.3909695,554.5578111,0.311573652,0.200821523,0.197328922,0.171530592,50,50,50,50,0.015,0.015,0.015,0.015,833.6071868,836.1839872,548.1371915,548.2895547
 04/24  14:20:00,26.1,0.013222059,388.9904187,0.636364,21.11,21.11,21.11,21.11,0.01264816,0.01213272,0.011584578,0.011450319,849.943324,852.5755431,562.7126372,562.8985108,0.309515229,0.201067524,0.182984113,0.157057531,50,50,50,50,0.015,0.015,0.015,0.015,841.9632174,844.572662,554.3909695,554.5578111
 04/24  14:30:00,26.1,0.013224293,386.9903514,0.454545,21.11,21.11,21.11,21.11,0.012691676,0.012178546,0.011616038,0.011478807,857.5510363,860.1976454,569.4217917,569.6256694,0.3075799,0.20146603,0.194196728,0.168181659,50,50,50,50,0.015,0.015,0.015,0.015,849.943324,852.5755431,562.7126372,562.8985108
 04/24  14:40:00,26.1,0.013226527,386.9902841,0.636364,21.11,21.11,21.11,21.11,0.012740373,0.012230682,0.011657707,0.011517685,864.8241566,867.4779949,577.2660156,577.4882165,0.305584935,0.201487914,0.180262348,0.154183586,50,50,50,50,0.015,0.015,0.015,0.015,857.5510363,860.1976454,569.4217917,569.6256694
 04/24  14:50:00,26.1,0.013228763,387.9902168,0.545455,21.11,21.11,21.11,21.11,0.012793304,0.012288109,0.011704449,0.011561922,871.8138061,874.4687649,584.616868,584.856528,0.303658269,0.20159265,0.185439834,0.159331055,50,50,50,50,0.015,0.015,0.015,0.015,864.8241566,867.4779949,577.2660156,577.4882165
 04/24  15:00:00,26.1,0.013230999,391.9901495,0.454545,21.11,21.11,21.11,21.11,0.012849648,0.012349936,0.011751689,0.011607025,878.6161923,881.2674309,590.0699287,590.3226577,0.301824102,0.201720924,0.190940288,0.164828027,50,50,50,50,0.015,0.015,0.015,0.015,871.8138061,874.4687649,584.616868,584.856528
 04/24  15:10:00,26.01666667,0.013345319,383.9900821,0.272727,21.11,21.11,21.11,21.11,0.012913939,0.012422716,0.011799561,0.011653322,885.0086168,887.646526,591.5069488,591.7626908,0.310831112,0.22210575,0.211679626,0.185632681,50,50,50,50,0.015,0.015,0.015,0.015,878.6161923,881.2674309,590.0699287,590.3226577
 04/24  15:20:00,25.93333333,0.013458185,389.9900147,0.363636,21.11,21.11,21.11,21.11,0.012986871,0.012506129,0.011856897,0.011709494,891.1580532,893.7758464,592.2228185,592.4747739,0.312584893,0.224600648,0.207920232,0.181914874,50,50,50,50,0.015,0.015,0.015,0.015,885.0086168,887.646526,591.5069488,591.7626908
 04/24  15:30:00,25.85,0.013569608,385.9899473,0.181818,21.11,21.11,21.11,21.11,0.01306687,0.012597653,0.01191792,0.011769835,896.9890045,899.5821164,590.4623836,590.7037937,0.31381631,0.227069736,0.223498762,0.197560187,50,50,50,50,0.015,0.015,0.015,0.015,891.1580532,893.7758464,592.2228185,592.4747739
 04/24  15:40:00,25.76666667,0.013679596,384.9898799,0.363636,21.11,21.11,21.11,21.11,0.013151825,0.012694777,0.011990392,0.01184193,902.4984621,905.0631821,589.9458974,590.1762687,0.315052713,0.229740045,0.214460967,0.188600952,50,50,50,50,0.015,0.015,0.015,0.015,896.9890045,899.5821164,590.4623836,590.7037937
 04/24  15:50:00,25.68333333,0.013788156,385.9898124,0.181818,21.11,21.11,21.11,21.11,0.013239829,0.012795497,0.012065305,0.011916911,907.747961,910.28115,588.0270104,588.2449629,0.316399766,0.232560303,0.231098513,0.205341325,50,50,50,50,0.015,0.015,0.015,0.015,902.4984621,905.0631821,589.9458974,590.1762687
 04/24  16:00:00,25.6,0.0138953,383.9897449,0.272727,21.11,21.11,21.11,21.11,0.01332931,0.012898228,0.012145429,0.011997472,912.713742,915.2124619,586.3341956,586.5396522,0.31791556,0.235588084,0.229181231,0.203537666,50,50,50,50,0.015,0.015,0.015,0.015,907.747961,910.28115,588.0270104,588.2449629
 04/24  16:10:00,25.4,0.013969655,388.9896775,0.454545,21.11,21.11,21.11,21.11,0.013414482,0.01299689,0.01223165,0.012084278,917.5571338,920.0194682,587.8003343,587.9993366,0.312162239,0.231277291,0.213599855,0.188081353,50,50,50,50,0.015,0.015,0.015,0.015,912.713742,915.2124619,586.3341956,586.5396522
 04/24  16:20:00,25.2,0.014039952,384.98961,0.545455,21.11,21.11,21.11,21.11,0.01349235,0.013088251,0.012320398,0.012173707,922.1835818,924.6078877,592.3579407,592.5598225,0.306533058,0.227052319,0.204336738,0.178959543,50,50,50,50,0.015,0.015,0.015,0.015,917.5571338,920.0194682,587.8003343,587.9993366
 04/24  16:30:00,25,0.014106263,389.9895424,0.181818,21.11,21.11,21.11,21.11,0.013562469,0.013171718,0.0123913,0.012245684,926.7118839,929.0971159,593.0109874,593.2134453,0.301040428,0.222903844,0.226827934,0.201614235,50,50,50,50,0.015,0.015,0.015,0.015,922.1835818,924.6078877,592.3579407,592.5598225
 04/24  16:40:00,24.8,0.014168662,391.9894749,0.181818,21.11,21.11,21.11,21.11,0.013625476,0.01324785,0.012447556,0.012303307,931.1664858,933.5121221,590.7634665,590.9583661,0.295745583,0.218987574,0.224419139,0.199374179,50,50,50,50,0.015,0.015,0.015,0.015,926.7118839,929.0971159,593.0109874,593.2134453
 04/24  16:50:00,24.6,0.014227221,385.9894073,0.454545,21.11,21.11,21.11,21.11,0.013682183,0.013317407,0.012506217,0.012363315,935.3657649,937.6706938,591.2782722,591.4659981,0.290603367,0.215168018,0.203036469,0.178166582,50,50,50,50,0.015,0.015,0.015,0.015,931.1664858,933.5121221,590.7634665,590.9583661
 04/24  17:00:00,24.4,0.014282012,388.9893397,0.272727,21.11,21.11,21.11,21.11,0.013733035,0.013380266,0.012558442,0.012416974,939.4008626,941.6650749,591.4231341,591.6048498,0.282827101,0.204629529,0.211033694,0.186319424,50,50,50,50,0.015,0.015,0.015,0.015,935.3657649,937.6706938,591.2782722,591.4659981
 04/24  17:10:00,24.31666667,0.014274741,388.9892721,0.454545,21.11,21.11,21.11,21.11,0.01373346,0.013393585,0.012598344,0.012458418,933.4852104,935.6572285,593.4618323,593.6415218,0.338453436,0.264028854,0.209105656,0.184593161,50,50,50,50,0.015,0.015,0.015,0.015,939.4008626,941.6650749,591.4231341,591.6048498
 04/24  17:20:00,24.23333333,0.014267134,387.9892045,0.454545,21.11,21.11,21.11,21.11,0.013690574,0.013364186,0.012617605,0.012479409,921.6205466,923.6429106,596.6357694,596.8175951,0.347899772,0.277022856,0.219968999,0.195670278,50,50,50,50,0.015,0.015,0.015,0.015,933.4852104,935.6572285,593.4618323,593.6415218
 04/24  17:30:00,24.15,0.014259194,383.9891368,0.181818,21.11,21.11,21.11,21.11,0.01361919,0.013306245,0.012602541,0.012466424,908.0069068,909.8513096,596.056288,596.2357408,0.35769614,0.290331172,0.250079525,0.226006228,50,50,50,50,0.015,0.015,0.015,0.015,921.6205466,923.6429106,596.6357694,596.8175951
 04/24  17:40:00,24.06666667,0.014250924,393.9890692,0,21.11,21.11,21.11,21.11,0.013529169,0.013229213,0.012552118,0.01241838,894.8550334,896.5231183,590.5944797,590.76001,0.367754156,0.303898768,0.274310135,0.250465822,50,50,50,50,0.015,0.015,0.015,0.015,908.0069068,909.8513096,596.056288,596.2357408
 04/24  17:50:00,23.98333333,0.014242327,387.9890015,0,21.11,21.11,21.11,21.11,0.013425581,0.013138015,0.012477692,0.012346402,882.4108827,883.9184652,582.7851121,582.9270164,0.378055946,0.317751255,0.286268827,0.26265459,50,50,50,50,0.015,0.015,0.015,0.015,894.8550334,896.5231183,590.5944797,590.76001
 04/24  18:00:00,23.9,0.014233407,387.9889338,0,21.11,21.11,21.11,21.11,0.013311217,0.013035442,0.012388154,0.012259222,870.5612458,871.9264006,574.5618868,574.6762176,0.388589474,0.331876359,0.298520083,0.275139863,50,50,50,50,0.015,0.015,0.015,0.015,882.4108827,883.9184652,582.7851121,582.9270164
 04/24  18:10:00,23.8,0.014334123,393.9888661,0,21.11,21.11,21.11,21.11,0.013183748,0.012918988,0.012292331,0.012165513,856.3617449,857.5881641,566.8155132,566.9030074,0.403748099,0.348665281,0.301131048,0.277984546,50,50,50,50,0.015,0.015,0.015,0.015,870.5612458,871.9264006,574.5618868,574.6762176
 04/24  18:20:00,23.7,0.014433009,393.9887983,0,21.11,21.11,21.11,21.11,0.013051197,0.012796348,0.012194508,0.0120695,840.9515607,842.0384745,559.6052946,559.6686378,0.404349508,0.350982371,0.303973525,0.281064078,50,50,50,50,0.015,0.015,0.015,0.015,856.3617449,857.5881641,566.8155132,566.9030074
 04/24  18:30:00,23.6,0.01453008,383.9887305,0,21.11,21.11,21.11,21.11,0.012919179,0.012673051,0.012096027,0.011972537,825.3298386,826.2802329,552.5732182,552.6148805,0.404950671,0.35331282,0.307044649,0.28437514,50,50,50,50,0.015,0.015,0.015,0.015,840.9515607,842.0384745,559.6052946,559.6686378
 04/24  18:40:00,23.5,0.014625353,392.9886628,0,21.11,21.11,21.11,21.11,0.012789798,0.01255131,0.011997177,0.011874945,810.3385603,811.1612431,545.9191291,545.9412754,0.405622977,0.355763804,0.310342822,0.287915568,50,50,50,50,0.015,0.015,0.015,0.015,825.3298386,826.2802329,552.5732182,552.6148805
 04/24  18:50:00,23.4,0.01471884,385.988595,0,21.11,21.11,21.11,21.11,0.012663332,0.012431545,0.011898075,0.011776874,795.9385511,796.6447418,539.4546277,539.4589988,0.406297564,0.358069405,0.313723292,0.291540031,50,50,50,50,0.015,0.015,0.015,0.015,810.3385603,811.1612431,545.9191291,545.9412754
 04/24  19:00:00,23.3,0.014810557,383.9885271,0,21.11,21.11,21.11,21.11,0.012539552,0.012313669,0.011798917,0.011678547,782.0608974,782.6615943,533.1399076,533.1279131,0.407019969,0.360377444,0.317204094,0.295266092,50,50,50,50,0.015,0.015,0.015,0.015,795.9385511,796.6447418,539.4546277,539.4589988
 04/24  19:10:00,23.3,0.014810557,392.9884593,0,20.31039916,20.93662804,21.00903535,21.04535165,0.012307969,0.012090314,0.011589091,0.01147364,769.3993581,769.9712503,528.2539841,528.2455313,0,0,0,0,20.73233003,21.03154488,21.06451242,21.08094632,0.012439725,0.01221737,0.011708025,0.011589844,776.8671176,777.4612969,531.1725994,531.1628754
 04/24  19:20:00,23.3,0.014810557,386.9883914,0,19.76312193,20.79161427,20.92254244,20.98928763,0.012089656,0.011879535,0.011392603,0.011281427,756.3096809,756.8184078,522.8909281,522.8823524,0,0,0,0,20.00512756,20.85837866,20.96251305,21.0152522,0.01218993,0.01197637,0.011482913,0.011369767,762.2944467,762.8332253,525.337256,525.3287171
 04/24  19:30:00,23.3,0.014810557,390.9883235,0,19.3436579,20.6579044,20.84092409,20.9357859,0.011885513,0.011682108,0.011208107,0.011100891,744.5772507,745.0170878,518.2090391,518.2001984,0,0,0,0,19.5832567,20.73646443,20.88899803,20.96734678,0.012005743,0.011798387,0.011316756,0.011207208,751.5068695,751.9881058,520.9801728,520.9715344
 04/24  19:40:00,23.3,0.014810557,387.9882556,0,19.04920227,20.5418972,20.76814459,20.88745563,0.011702494,0.011504863,0.011042234,0.010938491,734.1071571,734.4770401,513.9451138,513.9355331,0,0,0,0,19.28452304,20.63465423,20.82631459,20.92608696,0.01184866,0.011646403,0.011174672,0.01106815,742.4789762,742.9046051,517.3499538,517.3409629
 04/24  19:50:00,23.3,0.014810557,388.9881877,0,18.43830927,20.26285484,20.58936162,20.7673595,0.011253362,0.011069758,0.010634961,0.010539686,708.5255589,708.7164565,503.5650996,503.5528814,0,0,0,0,18.80555819,20.43605719,20.70085712,20.84244058,0.011533451,0.011341126,0.010888998,0.010788451,724.4586637,724.7620701,510.0296143,510.0191465
 04/24  20:00:00,23.3,0.014810557,390.9881198,0,18.0409814,20.01108052,20.41994078,20.65065297,0.010828058,0.010657369,0.010248435,0.010160997,684.7696214,684.7841004,493.9817582,493.9655702,0,0,0,0,18.27835447,20.1662877,20.52490597,20.723148,0.011091489,0.010912814,0.01048789,0.010395608,699.4530321,699.5766072,499.8998624,499.8862105
 04/24  20:10:00,23.21666667,0.014795742,392.9880518,0,17.80418092,19.78561347,20.26101972,20.53847831,0.010423635,0.010264732,0.009879342,0.009799009,663.2277499,663.0857888,485.3854715,485.3646377,0,0,0,0,17.96356313,19.95244047,20.37943125,20.62236944,0.010726499,0.010558869,0.010156052,0.010070465,679.1587374,679.131443,491.7288912,491.7116008
 04/24  20:20:00,23.13333333,0.014780646,390.9879838,0,17.6569313,19.58213411,20.11123368,20.43026911,0.01003346,0.009885384,0.009521376,0.009447468,643.5936938,643.3212257,477.5493792,477.52355,0,0,0,0,17.80418092,19.78561347,20.26101972,20.53847831,0.010423635,0.010264732,0.009879342,0.009799009,663.2277499,663.0857888,485.3854715,485.3646377
 04/24  20:30:00,23.05,0.014765271,390.9879158,0,17.55010395,19.39651549,19.96901916,20.3252848,0.009653652,0.009515606,0.00917108,0.009102996,625.6164437,625.2394779,470.3586914,470.3278228,0,0,0,0,17.6569313,19.58213411,20.11123368,20.43026911,0.01003346,0.009885384,0.009521376,0.009447468,643.5936938,643.3212257,477.5493792,477.52355
 04/24  20:40:00,22.96666667,0.014749621,383.9878478,0,17.46038946,19.22576582,19.83324715,20.22302487,0.009282802,0.009154092,0.008827372,0.008764585,608.8067719,608.346678,463.4365591,463.4004662,0,0,0,0,17.55010395,19.39651549,19.96901916,20.3252848,0.009653652,0.009515606,0.00917108,0.009102996,625.6164437,625.2394779,470.3586914,470.3278228
 04/24  20:50:00,22.88333333,0.014733697,387.9877797,0,17.3795203,19.06448663,19.7031499,20.12318756,0.008920587,0.008800584,0.008490164,0.008432202,593.3531549,592.8296982,457.0602084,457.0192531,0,0,0,0,17.46038946,19.22576582,19.83324715,20.22302487,0.009282802,0.009154092,0.008827372,0.008764585,608.8067719,608.346678,463.4365591,463.4004662
 04/24  21:00:00,22.8,0.014717503,390.9877117,0,17.30482182,18.9140584,19.57814585,20.02556351,0.008566929,0.008455046,0.00815956,0.008105996,579.3492052,578.779917,451.393445,451.3483502,0,0,0,0,17.3795203,19.06448663,19.7031499,20.12318756,0.008920587,0.008800584,0.008490164,0.008432202,593.3531549,592.8296982,457.0602084,457.0192531
 04/24  21:10:00,22.88333333,0.014731206,388.9876436,0,17.23507368,18.77429366,19.45776817,19.92999524,0.008228784,0.008124505,0.007842716,0.007793175,566.530856,565.9294523,446.2295234,446.1808228,0,0,0,0,17.30482182,18.9140584,19.57814585,20.02556351,0.008566929,0.008455046,0.00815956,0.008105996,579.3492052,578.779917,451.393445,451.3483502
 04/24  21:20:00,22.96666667,0.014744634,384.9875755,0,17.16900062,18.64408369,19.34158084,19.83632649,0.007909759,0.007812612,0.0075434,0.007497545,554.5777135,553.9543581,441.300864,441.2487718,0,0,0,0,17.23507368,18.77429366,19.45776817,19.92999524,0.008228784,0.008124505,0.007842716,0.007793175,566.530856,565.9294523,446.2295234,446.1808228
 04/24  21:30:00,23.05,0.014757784,383.9875074,0,17.10538067,18.52213706,19.22813699,19.74440009,0.007610038,0.00751958,0.007261927,0.007219454,543.436783,542.799862,436.6059696,436.5507587,0,0,0,0,17.16900062,18.64408369,19.34158084,19.83632649,0.007909759,0.007812612,0.0075434,0.007497545,554.5777135,553.9543581,441.300864,441.2487718
 04/24  21:40:00,23.13333333,0.014770655,388.9874392,0,17.04329094,18.40730636,19.11693002,19.65406482,0.007328304,0.007244109,0.006997085,0.006957719,533.3649016,532.7226763,432.4515647,432.3940582,0,0,0,0,17.10538067,18.52213706,19.22813699,19.74440009,0.007610038,0.00751958,0.007261927,0.007219454,543.436783,542.799862,436.6059696,436.5507587
 04/24  21:50:00,23.21666667,0.014783243,383.9873711,0,16.98214042,18.29864246,19.00780442,19.56517979,0.007062976,0.006984637,0.006747393,0.006710882,524.0290061,523.3871339,428.5465927,428.4871092,0,0,0,0,17.04329094,18.40730636,19.11693002,19.65406482,0.007328304,0.007244109,0.006997085,0.006957719,533.3649016,532.7226763,432.4515647,432.3940582
 04/24  22:00:00,23.3,0.014795544,383.9873029,0,16.92157505,18.19535572,18.9016559,19.4776153,0.006812648,0.006739778,0.006511537,0.00647765,515.3740244,514.7370225,424.8761893,424.81505,0,0,0,0,16.98214042,18.29864246,19.00780442,19.56517979,0.007062976,0.006984637,0.006747393,0.006710882,524.0290061,523.3871339,428.5465927,428.4871092
 04/24  22:10:00,23.3,0.014795544,383.9872347,0,16.58124994,18.0809933,18.81559794,19.41297078,0.00663263,0.006563234,0.006348529,0.006316357,507.501608,506.8656988,422.4271674,422.3651445,0,0,0,0,16.82417671,18.17036471,18.88496117,19.46568647,0.006779058,0.006706795,0.00648174,0.006448155,513.7515952,513.114777,424.4372946,424.3760031
 04/24  22:20:00,23.3,0.014795544,384.9871665,0,16.0728556,17.81735896,18.59858537,19.24371202,0.006187472,0.006126833,0.005940784,0.005912961,489.3557816,488.7221428,416.3919945,416.3283578,0,0,0,0,16.3762133,17.98135624,18.7340094,19.34956612,0.006462865,0.006396818,0.006193032,0.006162521,500.5625211,499.9273403,420.1098535,420.047129
 04/24  22:30:00,23.3,0.014795544,385.9870982,0,15.76941513,17.57314218,18.39006332,19.07764941,0.005797723,0.005744676,0.005583359,0.005559304,473.9524259,473.3274003,411.3965278,411.332923,0,0,0,0,15.94876767,17.72398107,18.51943466,19.18090813,0.006037268,0.005979549,0.005803072,0.005776703,483.3855468,482.7543924,414.4499872,414.3862658
 04/24  22:40:00,23.3,0.014795544,393.98703,0,15.57927384,17.35049374,18.19261827,18.91715652,0.005462074,0.005415632,0.005275059,0.005254214,461.8260858,461.2243781,407.9877019,407.9269295,0,0,0,0,15.71415053,17.51568118,18.33984268,19.03719456,0.005708381,0.005657087,0.005501357,0.005478163,470.4895398,469.8681585,410.2850758,410.2216722
 04/24  22:50:00,23.3,0.014795544,385.9869617,0,15.56006683,17.14693838,18.00561244,18.76209092,0.005216039,0.00513201,0.005008764,0.004990651,451.5485987,450.9351748,404.9314458,404.8733748,0.070457577,0,0,0,50,17.35049374,18.19261827,18.91715652,0.015,0.005415632,0.005275059,0.005254214,461.8260858,461.2243781,407.9877019,407.9269295
 04/24  23:00:00,23.3,0.014795544,392.9868934,0,15.56000019,16.95904233,17.8275546,18.61167365,0.005021486,0.004885661,0.004776959,0.004761184,443.2681285,442.6475139,402.6873024,402.6331284,0.056507527,0,0,0,50,17.14693838,18.00561244,18.76209092,0.015,0.00513201,0.005008764,0.004990651,451.5485987,450.9351748,404.9314458,404.8733748
 04/24  23:10:00,23.3,0.014798044,389.986825,0,15.56,16.78430969,17.65815675,18.46593412,0.004863306,0.004664823,0.00457078,0.00455701,435.6174816,434.9950509,400.7916441,400.7414095,0.078406829,0,0,0,50,16.95904233,17.8275546,18.61167365,0.015,0.004885661,0.004776959,0.004761184,443.2681285,442.6475139,402.6873024,402.6331284
 04/24  23:20:00,23.3,0.014800545,391.9867567,0,15.56,16.62214146,17.49703711,18.32483534,0.004732245,0.004464284,0.004384185,0.004372134,428.8307726,428.2132878,399.3009154,399.25489,0.090395668,0,0,0,50,16.78430969,17.65815675,18.46593412,0.015,0.004664823,0.00457078,0.00455701,435.6174816,434.9950509,400.7916441,400.7414095
 04/24  23:30:00,23.3,0.014803047,387.9866883,0,15.56,16.47164699,17.34357716,18.18816343,0.004622095,0.004281294,0.00421352,0.004202945,422.6808669,422.0731101,397.7709494,397.7282614,0.100619206,0,0,0,50,16.62214146,17.49703711,18.32483534,0.015,0.004464284,0.004384185,0.004372134,428.8307726,428.2132878,399.3009154,399.25489
 04/24  23:40:00,23.3,0.014805549,392.98662,0,15.56,16.33154089,17.19706996,18.0556192,0.004528924,0.004113686,0.004056372,0.004047064,417.7116271,417.1222935,396.7155609,396.6768654,0.11059472,0,0,0,50,16.47164699,17.34357716,18.18816343,0.015,0.004281294,0.00421352,0.004202945,422.6808669,422.0731101,397.7709494,397.7282614
 04/24  23:50:00,23.3,0.014808053,383.9865516,0,15.56,16.20044033,17.05683672,17.92689576,0.00444998,0.003959414,0.003910859,0.003902641,412.9768311,412.4080146,395.2560927,395.2196104,0.12037701,0,0,0,50,16.33154089,17.19706996,18.0556192,0.015,0.004113686,0.004056372,0.004047064,417.7116271,417.1222935,396.7155609,396.6768654
 04/24  24:00:00,23.3,0.014810557,387.9864831,0,15.56,16.07710015,16.92226896,17.80171185,0.004383066,0.003816584,0.003775368,0.003768088,408.9304549,408.3849059,393.9547715,393.9205164,0.130000163,0,0,0,50,16.20044033,17.05683672,17.92689576,0.015,0.003959414,0.003910859,0.003902641,412.9768311,412.4080146,395.2560927,395.2196104
 04/25  00:10:00,23.21666667,0.014798245,392.9864147,0,15.56,15.95883282,16.79184297,17.67913237,0.004335603,0.003690578,0.00365556,0.003649108,406.0167737,405.5018217,393.3569697,393.3265121,0.1429401,0,0,0,50,16.07710015,16.92226896,17.80171185,0.015,0.003816584,0.003775368,0.003768088,408.9304549,408.3849059,393.9547715,393.9205164
 04/25  00:20:00,23.13333333,0.014785647,387.9863462,0,15.56,15.84388804,16.66452565,17.55852744,0.004310344,0.003583343,0.003553589,0.003547881,403.4656897,402.9843359,392.761507,392.7342572,0.155784414,0,0,0,50,15.95883282,16.79184297,17.67913237,0.015,0.003690578,0.00365556,0.003649108,406.0167737,405.5018217,393.3569697,393.3265121
 04/25  00:30:00,23.05,0.014772765,393.9862778,0,15.56,15.73143452,16.53979059,17.43959054,0.004305462,0.00349345,0.003468178,0.003463138,401.6678857,401.2239211,392.6204617,392.5971727,0.168536674,0,0,0,50,15.84388804,16.66452565,17.55852744,0.015,0.003583343,0.003553589,0.003547881,403.4656897,402.9843359,392.761507,392.7342572
 04/25  00:40:00,22.96666667,0.014759604,383.9862093,0,15.56,15.62108258,16.41735876,17.32217104,0.004317388,0.003418204,0.003396746,0.003392307,399.5447429,399.1327053,391.8911425,391.8695121,0.181202934,0,0,0,50,15.73143452,16.53979059,17.43959054,0.015,0.00349345,0.003468178,0.003463138,401.6678857,401.2239211,392.6204617,392.5971727
 04/25  00:50:00,22.88333333,0.014746165,390.9861407,0,15.56,15.56008415,16.29702703,17.2061629,0.004342621,0.003433628,0.003336753,0.003332852,397.8900856,397.5176578,391.4123484,391.3927839,0.193790099,0.108531812,0,0,50,50,16.41735876,17.32217104,0.015,0.015,0.003396746,0.003392307,399.5447429,399.1327053,391.8911425,391.8695121
 04/25  01:00:00,22.8,0.01473245,390.9860722,0,15.56,15.5600002,16.17860557,17.09146409,0.004378297,0.003553736,0.003286119,0.003282695,396.6996608,396.3757642,391.2182893,391.2012831,0.206304544,0.187609911,0,0,50,50,16.29702703,17.2061629,0.015,0.015,0.003336753,0.003332852,397.8900856,397.5176578,391.4123484,391.3927839
 04/25  01:10:00,22.8,0.01473245,385.9860036,0,15.56,15.56,16.06291466,16.97865903,0.004422878,0.003674087,0.003246272,0.00324328,395.3743272,395.0940325,390.7327239,390.7170389,0.215189331,0.1360109,0,0,50,50,16.17860557,17.09146409,0.015,0.015,0.003286119,0.003282695,396.6996608,396.3757642,391.2182893,391.2012831
 04/25  01:20:00,22.8,0.01473245,393.9859351,0,15.56,15.56,15.95034596,16.86805136,0.004474889,0.003792627,0.003217398,0.0032148,394.6911366,394.4496837,390.7638414,390.7507417,0.223964282,0.17027051,0,0,50,50,16.06291466,16.97865903,0.015,0.015,0.003246272,0.00324328,395.3743272,395.0940325,390.7327239,390.7170389
 04/25  01:30:00,22.8,0.01473245,383.9858665,0,15.56,15.56,15.84084092,16.75964303,0.004532836,0.003908758,0.003198364,0.003196125,393.6040268,393.3956939,390.2768239,390.2644166,0.232663619,0.180972464,0,0,50,50,15.95034596,16.86805136,0.015,0.015,0.003217398,0.0032148,394.6911366,394.4496837,390.7638414,390.7507417
 04/25  01:40:00,22.8,0.01473245,387.9857979,0,15.56,15.56,15.7341477,16.65330132,0.004595348,0.004022311,0.003187573,0.003185661,392.6144051,392.4338126,389.7905366,389.7786822,0.241290734,0.191409493,0,0,50,50,15.84084092,16.75964303,0.015,0.015,0.003198364,0.003196125,393.6040268,393.3956939,390.2768239,390.2644166
 04/25  01:50:00,22.8,0.01473245,391.9857292,0,15.56,15.56,15.62998913,16.54886946,0.004661255,0.004133227,0.00318352,0.003181901,392.1722155,392.0162303,389.7784075,389.768393,0.2498481,0.201687251,0,0,50,50,15.7341477,16.65330132,0.015,0.015,0.003187573,0.003185661,392.6144051,392.4338126,389.7905366,389.7786822
 04/25  02:00:00,22.8,0.01473245,392.9856606,0,15.56,15.56,15.56006486,16.44620779,0.004729603,0.00424144,0.00326841,0.003183603,392.1503326,392.0171194,390.126846,390.1218797,0.258337666,0.211788128,0.113694472,0,50,50,50,16.54886946,0.015,0.015,0.015,0.003181901,392.1722155,392.0162303,389.7784075,389.768393
 04/25  02:10:00,22.8,0.014729956,386.9855919,0,15.56,15.56,15.56000016,16.34450324,0.004799558,0.004347133,0.003524864,0.003187416,391.7699484,391.6563712,390.0608732,390.0571705,0.270363172,0.225624896,0.294667023,0,50,50,50,16.44620779,0.015,0.015,0.015,0.003183603,392.1503326,392.0171194,390.126846,390.1218797
 04/25  02:20:00,22.8,0.014727464,392.9855232,0,15.56,15.56,15.56,16.24324468,0.004870458,0.00445036,0.003759804,0.003191363,391.6598681,391.5631372,390.2161575,390.2147782,0.282371682,0.239360135,0.180760952,0,50,50,50,16.34450324,0.015,0.015,0.015,0.003187416,391.7699484,391.6563712,390.0608732,390.0571705
 04/25  02:30:00,22.8,0.014724973,387.9854545,0,15.56,15.56,15.56,16.14223762,0.004941776,0.004551068,0.003971221,0.003194783,391.3459964,391.2633265,390.125383,390.1237624,0.294348079,0.253001992,0.238886435,0,50,50,50,16.24324468,0.015,0.015,0.015,0.003191363,391.6598681,391.5631372,390.2161575,390.2147782
 04/25  02:40:00,22.8,0.014722482,389.9853857,0,15.56,15.56,15.56,16.04143521,0.005013089,0.004649186,0.004161567,0.003197612,391.0690488,390.998094,390.0361194,390.0326931,0.306288179,0.266556678,0.253892522,0,50,50,50,16.14223762,0.015,0.015,0.015,0.003194783,391.3459964,391.2633265,390.125383,390.1237624
 04/25  02:50:00,22.8,0.014719992,385.985317,0,15.56,15.56,15.56,15.94082747,0.005084054,0.004744668,0.00433413,0.003199923,390.5292324,390.4676654,389.654046,389.6436337,0.318191071,0.280029383,0.268664643,0,50,50,50,16.04143521,0.015,0.015,0.015,0.003197612,391.0690488,390.998094,390.0361194,390.0326931
 04/25  03:00:00,22.8,0.014717503,393.9852482,0,15.56,15.56,15.56,15.84040162,0.005154397,0.004837503,0.004491719,0.00320176,390.5614336,390.508493,389.8202687,389.8095568,0.330056822,0.293424565,0.283272354,0,50,50,50,15.94082747,0.015,0.015,0.015,0.003199923,390.5292324,390.4676654,389.654046,389.6436337
 04/25  03:10:00,22.8,0.014809697,383.9851794,0,15.56,15.56,15.56,15.74163922,0.005217308,0.004920782,0.004629603,0.003201127,390.1073184,390.0615391,389.4793121,389.4651091,0.334001019,0.298597686,0.28988132,0,50,50,50,15.84040162,0.015,0.015,0.015,0.00320176,390.5614336,390.508493,389.8202687,389.8095568
 04/25  03:20:00,22.8,0.014901949,391.9851106,0,15.56,15.56,15.56,15.64539401,0.00526967,0.00499145,0.004746462,0.003197071,390.0036581,389.9641686,389.4715907,389.4560215,0.337875914,0.30368527,0.296359331,0,50,50,50,15.74163922,0.015,0.015,0.015,0.003201127,390.1073184,390.0615391,389.4793121,389.4651091
 04/25  03:30:00,22.8,0.014994257,390.9850417,0,15.56,15.56,15.56,15.56002025,0.00531188,0.005050114,0.004844327,0.003221287,390.1020759,390.0685431,389.6518789,389.6400742,0.341700404,0.308696673,0.302721876,0.042919869,50,50,50,50,0.015,0.015,0.015,0.015,390.0036581,389.9641686,389.4715907,389.4560215
 04/25  03:40:00,22.8,0.015086623,391.9849729,0,15.56,15.56,15.56,15.56000005,0.005345704,0.005098792,0.004926405,0.003550932,390.3352187,390.3073194,389.9549349,389.9434573,0.345481647,0.313636893,0.308975643,0.452828825,50,50,50,50,0.015,0.015,0.015,0.015,390.1020759,390.0685431,389.6518789,389.6400742
 04/25  03:50:00,22.8,0.015179047,389.984904,0,15.56,15.56,15.56,15.56,0.005372932,0.005139507,0.004995701,0.003834084,390.4219572,390.3988548,390.1008106,390.0910022,0.349221863,0.318509049,0.31510551,0.194230113,50,50,50,50,0.015,0.015,0.015,0.015,390.3352187,390.3073194,389.9549349,389.9434573
 04/25  04:00:00,22.8,0.015271527,390.9848351,0,15.56,15.56,15.56,15.56,0.005394966,0.005173857,0.005054632,0.004068874,390.4813122,390.4620879,390.2099571,390.2020594,0.35292176,0.323315515,0.321136445,0.280305681,50,50,50,50,0.015,0.015,0.015,0.015,390.4219572,390.3988548,390.1008106,390.0910022
 04/25  04:10:00,22.7,0.015263716,393.9847662,0,15.56,15.56,15.56,15.56,0.005416791,0.005207109,0.00510911,0.004266373,390.7991467,390.7834548,390.5701583,390.5642513,0.360145101,0.331718256,0.330627568,0.290882204,50,50,50,50,0.015,0.015,0.015,0.015,390.4813122,390.4620879,390.2099571,390.2020594
 04/25  04:20:00,22.6,0.015255325,384.9846973,0,15.56,15.56,15.56,15.56,0.005440992,0.00524204,0.005162447,0.00443664,390.4751783,390.4618063,390.2812652,390.276514,0.367341833,0.340069505,0.340028763,0.301244514,50,50,50,50,0.015,0.015,0.015,0.015,390.7991467,390.7834548,390.5701583,390.5642513
 04/25  04:30:00,22.5,0.015246364,385.9846283,0,15.56,15.56,15.56,15.56,0.005467916,0.005279114,0.005215562,0.004586096,389.8576364,389.8452529,389.6924011,389.687323,0.374501787,0.34836078,0.349338488,0.31143341,50,50,50,50,0.015,0.015,0.015,0.015,390.4751783,390.4618063,390.2812652,390.276514
 04/25  04:40:00,22.4,0.015236836,386.9845593,0,15.56,15.56,15.56,15.56,0.00549699,0.005317829,0.005268335,0.004718639,389.3153464,389.3034232,389.1740415,389.1679951,0.381622332,0.356591489,0.358558484,0.3214674,50,50,50,50,0.015,0.015,0.015,0.015,389.8576364,389.8452529,389.6924011,389.687323
 04/25  04:50:00,22.3,0.01522675,390.9844903,0,15.56,15.56,15.56,15.56,0.005527543,0.005357565,0.005320467,0.00483696,389.2498822,389.238939,389.1294498,389.1231989,0.388703215,0.364762353,0.367691264,0.331361509,50,50,50,50,0.015,0.015,0.015,0.015,389.3153464,389.3034232,389.1740415,389.1679951
 04/25  05:00:00,22.2,0.015216112,387.9844213,0,15.56,15.56,15.56,15.56,0.005559065,0.005397857,0.005371755,0.004943225,389.1929528,389.1833694,389.0906807,389.0849831,0.395744801,0.37287425,0.376739328,0.341127827,50,50,50,50,0.015,0.015,0.015,0.015,389.2498822,389.238939,389.1294498,389.1231989
 04/25  05:10:00,22.3,0.015137052,389.9843523,0,15.56,15.56,15.56,15.56,0.005587128,0.005434046,0.005417919,0.0050348,389.2385764,389.2304685,389.1519784,389.1472036,0.391348437,0.369286259,0.374352871,0.339416196,50,50,50,50,0.015,0.015,0.015,0.015,389.1929528,389.1833694,389.0906807,389.0849831
 04/25  05:20:00,22.4,0.015056394,389.9842832,0,15.56,15.56,15.56,15.56,0.005609647,0.005463951,0.005457079,0.005111345,389.3370694,389.3303852,389.2638829,389.2601533,0.386860956,0.365570239,0.371872287,0.337582411,50,50,50,50,0.015,0.015,0.015,0.015,389.2385764,389.2304685,389.1519784,389.1472036
 04/25  05:30:00,22.5,0.014974124,393.9842142,0,15.56,15.56,15.56,15.56,0.00562675,0.005487743,0.005489585,0.005174641,389.780462,389.7753977,389.7189349,389.7167316,0.38233531,0.36179287,0.369305915,0.335638782,50,50,50,50,0.015,0.015,0.015,0.015,389.3370694,389.3303852,389.2638829,389.2601533
 04/25  05:40:00,22.6,0.014890227,390.9841451,0,15.56,15.56,15.56,15.56,0.005639258,0.005504791,0.005516437,0.005226928,390.1184016,390.1149096,390.0667861,390.0661436,0.377478634,0.355009548,0.366342174,0.333276185,50,50,50,50,0.015,0.015,0.015,0.015,389.780462,389.7753977,389.7189349,389.7167316
 04/25  05:50:00,22.7,0.014804692,386.984076,0,15.56,15.56,15.56,15.56,0.00564803,0.005514891,0.005538671,0.005270264,389.9721721,389.969435,389.9285821,389.9284644,0.372467404,0.34727996,0.36321441,0.330730558,50,50,50,50,0.015,0.015,0.015,0.015,390.1184016,390.1149096,390.0667861,390.0661436
 04/25  06:00:00,22.8,0.014717503,383.9840068,0,15.56,15.56,15.56,15.56,0.00565377,0.00551833,0.005557133,0.005306316,389.3259014,389.3225309,389.288632,389.2874881,0.367354582,0.338783419,0.359935831,0.328016299,50,50,50,50,0.015,0.015,0.015,0.015,389.9721721,389.969435,389.9285821,389.9284644
 04/25  06:10:00,22.8,0.014717503,391.9839377,0,21.94500919,22.86599712,22.94178692,22.9900882,0.007866839,0.011672109,0.012246076,0.012096755,390.8843282,390.7081433,389.3842966,389.3733723,2.746969235,14.49999623,23.75089503,36.14983239,33.46931881,24.56988092,24.62220452,24.65543493,0.010696922,0.011685655,0.012058065,0.011821449,390.5903559,390.4326735,389.3646832,389.354812
 04/25  06:20:00,22.8,0.014717503,388.9838685,0,21.11155233,21.75231597,21.94052808,22.08294813,0.007871455,0.010740896,0.011234885,0.011082613,392.0930247,391.9636113,389.3581402,389.3485893,0.971700688,0,0,0,50,22.04338842,22.19086401,22.29896529,0.015,0.01098412,0.011498908,0.011346208,391.6380666,391.4928703,389.3661096,389.3562108
 04/25  06:30:00,22.8,0.014717503,384.9837993,0,21.11000485,21.50403566,21.78509039,22.00835239,0.008080452,0.010525609,0.011001731,0.010856206,393.0795032,392.9723235,389.1729599,389.1635848,0.967866908,0,0,0,50,21.6362147,21.8750827,22.06121663,0.015,0.010640016,0.0111257,0.010977308,392.6242975,392.5047442,389.2542439,389.2447665
 04/25  06:40:00,22.8,0.014717503,391.9837301,0,21.11000007,21.31089785,21.66104841,21.94912105,0.008234541,0.010346123,0.010807383,0.010667401,394.1844558,394.1136406,389.3185225,389.3094495,0.936585803,0,0,0,50,21.47743646,21.77164207,22.00736539,0.015,0.010499129,0.010973101,0.010828785,393.3206904,393.2180916,389.2240339,389.2147139
 04/25  06:50:00,22.8,0.014717503,393.9836609,0,21.11,21.11090282,21.21796425,21.64968963,0.008589078,0.0101315,0.010208306,0.010060399,396.7861623,396.7471493,389.6186649,389.6113763,0.95365091,1.07357042,0.115739878,0,50,50,35.83052421,21.84164862,0.015,0.015,0.012903691,0.010443316,395.1571524,395.1022935,389.4212226,389.4125153
