Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/25  07:00:00,22.8,0.014717503,390.9835916,0,21.11,21.11000256,21.11040229,21.32251242,0.008863752,0.010075299,0.010076238,0.009452966,399.1607356,399.1304544,389.8499311,389.8616979,0.935365026,0.854500922,1.206101798,0,50,50,50,21.52532298,0.015,0.015,0.015,0.009828769,397.7016977,397.6655471,389.7195401,389.7194907
 04/25  07:10:00,22.88333333,0.014731206,384.9835223,0,21.11,21.11,21.11000002,21.11045313,0.009073149,0.010019957,0.010080818,0.009127868,402.3404103,402.334599,389.7229919,389.7421953,0.909796569,0.764192517,0.924972353,0.594196653,50,50,50,50,0.015,0.015,0.015,0.015,399.704238,399.6769638,389.8794468,389.8957908
 04/25  07:20:00,22.96666667,0.014744634,391.9834531,0,21.11,21.11,21.11,21.11000349,0.009231309,0.009966812,0.010073061,0.009279293,406.1574888,406.1781207,389.7109274,389.7306652,0.892016286,0.83228098,0.878665574,1.362362051,50,50,50,50,0.015,0.015,0.015,0.015,402.3404103,402.334599,389.7229919,389.7421953
 04/25  07:30:00,23.05,0.014757784,387.9833837,0,21.11,21.11,21.11,21.11000001,0.009349498,0.009914629,0.01005488,0.009395485,409.8728953,409.9172527,389.6497976,389.666798,0.874936795,0.813882294,0.934619564,0.675998975,50,50,50,50,0.015,0.015,0.015,0.015,406.1574888,406.1781207,389.7109274,389.7306652
 04/25  07:40:00,23.13333333,0.014770655,383.9833144,0,21.11,21.11,21.11,21.11,0.00943621,0.009862218,0.01002923,0.009475914,413.0948196,413.1585224,389.3709872,389.3851971,0.858520723,0.795633644,0.915651572,0.88250414,50,50,50,50,0.015,0.015,0.015,0.015,409.8728953,409.9172527,389.6497976,389.666798
 04/25  07:50:00,23.21666667,0.014783243,388.9832451,0,21.11,21.11,21.11,21.11,0.009497795,0.009808999,0.009998042,0.009527803,416.1320076,416.2121201,389.2045373,389.2166379,0.842595394,0.777684072,0.896554032,0.864440789,50,50,50,50,0.015,0.015,0.015,0.015,413.0948196,413.1585224,389.3709872,389.3851971
 04/25  08:00:00,23.3,0.014795544,393.9831757,0,21.11,21.11,21.11,21.11,0.009539048,0.009754574,0.009962303,0.009557993,419.233865,419.3297395,389.3620574,389.3730728,0.826914284,0.759400919,0.877413654,0.845793247,50,50,50,50,0.015,0.015,0.015,0.015,416.1320076,416.2121201,389.2045373,389.2166379
 04/25  08:10:00,23.58333333,0.014806135,392.9831063,0,21.11,21.11,21.11,21.11,0.009585367,0.009721189,0.009925231,0.009574098,432.9959626,433.155055,389.6368256,389.6475589,0.760500175,0.690995958,0.863033135,0.831830051,50,50,50,50,0.015,0.015,0.015,0.015,419.233865,419.3297395,389.3620574,389.3730728
 04/25  08:20:00,23.86666667,0.014812028,384.9830369,0.0909091,21.11,21.11,21.11,21.11,0.009631217,0.009700085,0.009890899,0.009582933,451.9708107,452.2437875,390.7982553,390.8109793,0.749013136,0.677643872,0.842345356,0.81148321,50,50,50,50,0.015,0.015,0.015,0.015,432.9959626,433.155055,389.6368256,389.6475589
 04/25  08:30:00,24.15,0.01481308,383.9829675,0.181818,21.11,21.11,21.11,21.11,0.009669406,0.009681456,0.009860756,0.009587844,471.3426606,471.750737,393.5914774,393.610547,0.737788793,0.664520873,0.821611229,0.791022775,50,50,50,50,0.015,0.015,0.015,0.015,451.9708107,452.2437875,390.7982553,390.8109793
 04/25  08:40:00,24.43333333,0.014809143,384.982898,0.454545,21.11,21.11,21.11,21.11,0.009697557,0.009660942,0.00983908,0.009594391,489.2960277,489.833221,400.8150559,400.8511015,0.726927915,0.651772106,0.788155336,0.757771066,50,50,50,50,0.015,0.015,0.015,0.015,471.3426606,471.750737,393.5914774,393.610547
 04/25  08:50:00,24.71666667,0.014800067,392.9828285,0.454545,21.11,21.11,21.11,21.11,0.009716539,0.009637821,0.009820309,0.00959844,505.94252,506.5925422,410.3674871,410.4296829,0.716388497,0.639188439,0.773639167,0.743410231,50,50,50,50,0.015,0.015,0.015,0.015,489.2960277,489.833221,400.8150559,400.8511015
 04/25  09:00:00,25,0.014785701,383.9827591,0.454545,21.11,21.11,21.11,21.11,0.009728171,0.009612629,0.009800252,0.009596926,520.9611054,521.7051001,419.7360146,419.8266006,0.706071249,0.626730199,0.759205082,0.729075885,50,50,50,50,0.015,0.015,0.015,0.015,505.94252,506.5925422,410.3674871,410.4296829
 04/25  09:10:00,25.1,0.014807582,384.9826895,0.636364,21.11,21.11,21.11,21.11,0.009828715,0.00967645,0.009877744,0.009683515,538.1475369,539.0061355,431.8756996,432.0015092,0.557608761,0.476255242,0.592961384,0.562824352,50,50,50,50,0.015,0.015,0.015,0.015,520.9611054,521.7051001,419.7360146,419.8266006
 04/25  09:20:00,25.2,0.014829118,390.98262,0.454545,21.11,21.11,21.11,21.11,0.009973524,0.009785672,0.009998329,0.00980801,556.6651802,557.6616369,443.0026502,443.1645634,0.551194638,0.467769712,0.594755451,0.564640808,50,50,50,50,0.015,0.015,0.015,0.015,538.1475369,539.0061355,431.8756996,432.0015092
 04/25  09:30:00,25.3,0.014850303,393.9825505,0.363636,21.11,21.11,21.11,21.11,0.010116902,0.009896034,0.010112471,0.00992451,575.2666502,576.4118143,451.5926255,451.7841385,0.544843744,0.459311812,0.590356676,0.560222911,50,50,50,50,0.015,0.015,0.015,0.015,556.6651802,557.6616369,443.0026502,443.1645634
 04/25  09:40:00,25.4,0.014871132,389.9824809,0.454545,21.11,21.11,21.11,21.11,0.010239343,0.009988498,0.010205441,0.010019617,593.1878463,594.4798885,459.8462924,460.0621549,0.538662703,0.451119839,0.573450825,0.543253159,50,50,50,50,0.015,0.015,0.015,0.015,575.2666502,576.4118143,451.5926255,451.7841385
 04/25  09:50:00,25.5,0.014891602,389.9824113,0.454545,21.11,21.11,21.11,21.11,0.010338312,0.010060248,0.010275785,0.010092088,610.2894603,611.7200932,468.1522432,468.3900953,0.532622644,0.443014556,0.562950942,0.532653955,50,50,50,50,0.015,0.015,0.015,0.015,593.1878463,594.4798885,459.8462924,460.0621549
 04/25  10:00:00,25.6,0.014911707,384.9823417,0.545455,21.11,21.11,21.11,21.11,0.010417075,0.010114007,0.010329196,0.010147397,626.5238247,628.0828613,477.5398629,477.8010766,0.526717923,0.43495335,0.546220566,0.515789067,50,50,50,50,0.015,0.015,0.015,0.015,610.2894603,611.7200932,468.1522432,468.3900953
 04/25  10:10:00,25.4,0.01497592,388.9822721,0.454545,21.11,21.11,21.11,21.11,0.010481028,0.010154566,0.010367029,0.010186847,642.113473,643.7922501,486.16579,486.4496421,0.51916244,0.425022673,0.540732085,0.510141153,50,50,50,50,0.015,0.015,0.015,0.015,626.5238247,628.0828613,477.5398629,477.8010766
 04/25  10:20:00,25.2,0.015036222,393.9822024,0.454545,21.11,21.11,21.11,21.11,0.010533736,0.010185021,0.010392706,0.01021377,657.2370988,659.0294261,494.0760712,494.3800457,0.511591831,0.41498351,0.529017029,0.498241264,50,50,50,50,0.015,0.015,0.015,0.015,642.113473,643.7922501,486.16579,486.4496421
 04/25  10:30:00,25,0.015092684,385.9821328,0.454545,21.11,21.11,21.11,21.11,0.010577085,0.010206971,0.010408798,0.010230694,671.6807685,673.5803461,501.336262,501.6573857,0.504023585,0.405013459,0.517407004,0.48642782,50,50,50,50,0.015,0.015,0.015,0.015,657.2370988,659.0294261,494.0760712,494.3800457
 04/25  10:40:00,24.8,0.015145374,384.9820631,0.454545,21.11,21.11,21.11,21.11,0.010612146,0.010221301,0.010416845,0.010239151,685.4586623,687.4585592,508.1498512,508.4856152,0.496444982,0.395107145,0.505905206,0.474708485,50,50,50,50,0.015,0.015,0.015,0.015,671.6807685,673.5803461,501.336262,501.6573857
 04/25  10:50:00,24.6,0.015194365,383.9819934,0.272727,21.11,21.11,21.11,21.11,0.010639727,0.010228678,0.010412533,0.010234978,698.6308863,700.7241227,512.058033,512.4011228,0.488904197,0.385297306,0.507219405,0.475799333,50,50,50,50,0.015,0.015,0.015,0.015,685.4586623,687.4585592,508.1498512,508.4856152
 04/25  11:00:00,24.4,0.015239726,393.9819236,0.272727,21.11,21.11,21.11,21.11,0.010660552,0.010229714,0.010399012,0.010221263,711.4929572,713.6744452,514.439145,514.7822016,0.48135457,0.375596403,0.496032607,0.464378718,50,50,50,50,0.015,0.015,0.015,0.015,698.6308863,700.7241227,512.058033,512.4011228
 04/25  11:10:00,24.68333333,0.015171606,388.9818539,0.181818,21.11,21.11,21.11,21.11,0.01067679,0.010226655,0.010378289,0.010200043,723.8767792,726.1412412,514.9482678,515.2841888,0.475543293,0.368052139,0.492896305,0.461009281,50,50,50,50,0.015,0.015,0.015,0.015,711.4929572,713.6744452,514.439145,514.7822016
 04/25  11:20:00,24.96666667,0.015096048,388.9817841,0.181818,21.11,21.11,21.11,21.11,0.010689897,0.010221005,0.010354084,0.010175005,735.753891,738.0952053,514.5838238,514.9078802,0.469748172,0.360671513,0.483550365,0.451429169,50,50,50,50,0.015,0.015,0.015,0.015,723.8767792,726.1412412,514.9482678,515.2841888
 04/25  11:30:00,25.25,0.015012852,393.9817144,0.272727,21.11,21.11,21.11,21.11,0.010700553,0.010213452,0.010331074,0.010150737,747.2602162,749.6726194,515.4276316,515.7410525,0.463925599,0.353414344,0.467875394,0.435522219,50,50,50,50,0.015,0.015,0.015,0.015,735.753891,738.0952053,514.5838238,514.9078802
 04/25  11:40:00,25.53333333,0.014921814,388.9816445,0.272727,21.11,21.11,21.11,21.11,0.010709084,0.010204355,0.010308787,0.010126828,758.2649946,760.7421025,517.0195326,517.3258133,0.458167,0.34651996,0.458737613,0.42616207,50,50,50,50,0.015,0.015,0.015,0.015,747.2602162,749.6726194,515.4276316,515.7410525
 04/25  11:50:00,25.81666667,0.014822731,386.9815747,0.181818,21.11,21.11,21.11,21.11,0.010715716,0.01019394,0.010283544,0.010099741,768.7448891,771.2796419,517.4831428,517.7819041,0.452483568,0.339794136,0.456138352,0.423352636,50,50,50,50,0.015,0.015,0.015,0.015,758.2649946,760.7421025,517.0195326,517.3258133
 04/25  12:00:00,26.1,0.014715392,392.9815049,0.272727,21.11,21.11,21.11,21.11,0.010720589,0.010182134,0.010258598,0.010072663,778.9007519,781.4875645,518.5566312,518.8485421,0.446607091,0.332434668,0.441066503,0.408078705,50,50,50,50,0.015,0.015,0.015,0.015,768.7448891,771.2796419,517.4831428,517.7819041
 04/25  12:10:00,26.01666667,0.014822391,387.981435,0.181818,21.11,21.11,21.11,21.11,0.010708515,0.010154551,0.010230314,0.010042061,781.9264314,784.5076998,518.7638132,519.047624,0.473320064,0.357244561,0.438324787,0.405153307,50,50,50,50,0.015,0.015,0.015,0.015,778.9007519,781.4875645,518.5566312,518.8485421
 04/25  12:20:00,25.93333333,0.01492796,389.9813651,0.181818,21.11,21.11,21.11,21.11,0.010685642,0.010116553,0.010198789,0.010008032,780.6960072,783.2045142,518.3846072,518.658308,0.467418886,0.349570844,0.429642942,0.396302544,50,50,50,50,0.015,0.015,0.015,0.015,781.9264314,784.5076998,518.7638132,519.047624
 04/25  12:30:00,25.85,0.015032111,392.9812952,0.0909091,21.11,21.11,21.11,21.11,0.010658814,0.010074319,0.010162367,0.009968991,778.2272273,780.6237448,516.584169,516.8437598,0.461413215,0.341871681,0.427546313,0.394058096,50,50,50,50,0.015,0.015,0.015,0.015,780.6960072,783.2045142,518.3846072,518.658308
 04/25  12:40:00,25.76666667,0.015134851,392.9812253,0.181818,21.11,21.11,21.11,21.11,0.010631272,0.010030828,0.010125398,0.009929174,775.8030832,778.0782166,515.3613657,515.6063763,0.455365726,0.334205827,0.412971966,0.379352084,50,50,50,50,0.015,0.015,0.015,0.015,778.2272273,780.6237448,516.584169,516.8437598
 04/25  12:50:00,25.68333333,0.015236189,387.9811554,0.272727,21.11,21.11,21.11,21.11,0.010603797,0.009986849,0.010090787,0.009891421,773.5636138,775.7227471,515.9448959,516.180205,0.44930362,0.326597287,0.398504254,0.364775174,50,50,50,50,0.015,0.015,0.015,0.015,775.8030832,778.0782166,515.3613657,515.6063763
 04/25  13:00:00,25.6,0.015336134,390.9810854,0.272727,21.11,21.11,21.11,21.11,0.010576277,0.009942333,0.010056898,0.009854188,771.5484405,773.6008594,517.5780397,517.8093065,0.44323846,0.319071002,0.39052859,0.356716815,50,50,50,50,0.015,0.015,0.015,0.015,773.5636138,775.7227471,515.9448959,516.180205
 04/25  13:10:00,25.78333333,0.015260046,388.9810154,0.454545,21.11,21.11,21.11,21.11,0.010562827,0.009910154,0.010027571,0.009821228,776.3356346,778.3463046,522.0538319,522.2903074,0.404466958,0.278997715,0.370266631,0.336393413,50,50,50,50,0.015,0.015,0.015,0.015,771.5484405,773.6008594,517.5780397,517.8093065
 04/25  13:20:00,25.96666667,0.015180118,383.9809454,0.454545,21.11,21.11,21.11,21.11,0.010557157,0.00988483,0.010000187,0.009790056,784.9832747,787.025296,527.8607014,528.1100685,0.398328457,0.271686973,0.362786921,0.328883847,50,50,50,50,0.015,0.015,0.015,0.015,776.3356346,778.3463046,522.0538319,522.2903074
 04/25  13:30:00,26.15,0.015096287,389.9808754,0.363636,21.11,21.11,21.11,21.11,0.010552666,0.009860598,0.009970034,0.009756161,794.7377757,796.8542274,532.6883081,532.9511083,0.392289146,0.264767381,0.362049055,0.328146574,50,50,50,50,0.015,0.015,0.015,0.015,784.9832747,787.025296,527.8607014,528.1100685
 04/25  13:40:00,26.33333333,0.015008488,390.9808053,0.363636,21.11,21.11,21.11,21.11,0.010546412,0.009834861,0.009937348,0.009719788,804.3038098,806.5060538,536.6078341,536.8807185,0.386343009,0.257926402,0.355118372,0.321242522,50,50,50,50,0.015,0.015,0.015,0.015,794.7377757,796.8542274,532.6883081,532.9511083
 04/25  13:50:00,26.51666667,0.014916656,391.9807353,0.545455,21.11,21.11,21.11,21.11,0.010537873,0.009807244,0.009908155,0.009686755,813.3775073,815.6595843,542.690159,542.9757755,0.380508044,0.251575752,0.33573828,0.301913433,50,50,50,50,0.015,0.015,0.015,0.015,804.3038098,806.5060538,536.6078341,536.8807185
 04/25  14:00:00,26.7,0.014820726,387.9806652,0.181818,21.11,21.11,21.11,21.11,0.010527384,0.009778198,0.009871308,0.009646373,821.8968691,824.2472422,544.8060027,545.0972308,0.374810715,0.245711935,0.354667269,0.320939275,50,50,50,50,0.015,0.015,0.015,0.015,813.3775073,815.6595843,542.690159,542.9757755
 04/25  14:10:00,26.6,0.014919293,386.9805951,0.272727,21.11,21.11,21.11,21.11,0.010514904,0.009747915,0.009831275,0.009602947,829.9529625,832.3603686,545.3706081,545.6590195,0.37027885,0.241511301,0.343365946,0.309752704,50,50,50,50,0.015,0.015,0.015,0.015,821.8968691,824.2472422,544.8060027,545.0972308
 04/25  14:20:00,26.5,0.015016142,392.980525,0.454545,21.11,21.11,21.11,21.11,0.010500468,0.009716617,0.009795223,0.009563382,837.7801129,840.2363664,548.4110246,548.698383,0.365853607,0.23774043,0.32581545,0.292345586,50,50,50,50,0.015,0.015,0.015,0.015,829.9529625,832.3603686,545.3706081,545.6590195
 04/25  14:30:00,26.4,0.015111284,389.9804548,0.181818,21.11,21.11,21.11,21.11,0.010484218,0.00968455,0.009754613,0.009519517,845.3062114,847.8046577,549.1797167,549.4634853,0.361531437,0.234301489,0.340201303,0.306920588,50,50,50,50,0.015,0.015,0.015,0.015,837.7801129,840.2363664,548.4110246,548.698383
 04/25  14:40:00,26.3,0.015204735,391.9803847,0.181818,21.11,21.11,21.11,21.11,0.010466358,0.009652027,0.009710574,0.009472457,852.5665456,855.1010785,548.1666055,548.4410075,0.357364616,0.231373427,0.336044637,0.302977539,50,50,50,50,0.015,0.015,0.015,0.015,845.3062114,847.8046577,549.1797167,549.4634853
 04/25  14:50:00,26.2,0.015296507,383.9803145,0.636364,21.11,21.11,21.11,21.11,0.010447088,0.009619327,0.00967717,0.009435686,859.3746695,861.9380105,552.8292855,553.1042073,0.35331569,0.228798654,0.300197494,0.267363024,50,50,50,50,0.015,0.015,0.015,0.015,852.5665456,855.1010785,548.1666055,548.4410075
 04/25  15:00:00,26.1,0.015386613,383.9802443,0.545455,21.11,21.11,21.11,21.11,0.010426617,0.009586646,0.009648109,0.009403224,865.8022041,868.3868546,559.8468536,560.1345142,0.349491888,0.226445961,0.302444519,0.269892989,50,50,50,50,0.015,0.015,0.015,0.015,859.3746695,861.9380105,552.8292855,553.1042073
 04/25  15:10:00,26.1,0.015279723,383.9801741,0.545455,21.11,21.11,21.11,21.11,0.010404853,0.009553748,0.009619036,0.009370921,871.9330071,874.5325469,567.1536719,567.460088,0.346030279,0.224229118,0.298651337,0.266413796,50,50,50,50,0.015,0.015,0.015,0.015,865.8022041,868.3868546,559.8468536,560.1345142
 04/25  15:20:00,26.1,0.015172834,387.9801038,0.454545,21.11,21.11,21.11,21.11,0.010381824,0.009520494,0.009586148,0.009335156,877.9026258,880.5125484,572.8453461,573.1679996,0.342799606,0.22212263,0.301449964,0.269562716,50,50,50,50,0.015,0.015,0.015,0.015,871.9330071,874.5325469,567.1536719,567.460088
 04/25  15:30:00,26.1,0.015065945,386.9800336,0.454545,21.11,21.11,21.11,21.11,0.010357625,0.009486901,0.00955046,0.00929691,883.6692148,886.2858808,577.3523634,577.6856918,0.339616934,0.220163591,0.298157038,0.266650284,50,50,50,50,0.015,0.015,0.015,0.015,877.9026258,880.5125484,572.8453461,573.1679996
 04/25  15:40:00,26.1,0.014959056,384.9799633,0.363636,21.11,21.11,21.11,21.11,0.01033231,0.009453098,0.009511164,0.009255428,889.1657558,891.785167,579.965273,580.3020146,0.336296538,0.218449812,0.301463241,0.270372732,50,50,50,50,0.015,0.015,0.015,0.015,883.6692148,886.2858808,577.3523634,577.6856918
 04/25  15:50:00,26.1,0.014852168,393.979893,0.545455,21.11,21.11,21.11,21.11,0.01030591,0.00941924,0.009474641,0.009216804,894.6139937,897.2332113,584.390716,584.730994,0.332903381,0.21694582,0.285921836,0.255271024,50,50,50,50,0.015,0.015,0.015,0.015,889.1657558,891.785167,579.965273,580.3020146
 04/25  16:00:00,26.1,0.014745281,387.9798227,0.636364,21.11,21.11,21.11,21.11,0.010278468,0.009385484,0.009442491,0.009182583,899.8215927,902.4373437,591.3252836,591.6754948,0.329497011,0.215668984,0.276772337,0.246596149,50,50,50,50,0.015,0.015,0.015,0.015,894.6139937,897.2332113,584.390716,584.730994
 04/25  16:10:00,26.1,0.014745281,386.9797524,0.363636,21.11,21.11,21.11,21.11,0.010250717,0.009352842,0.00940621,0.009144764,904.7481986,907.3562868,595.3661668,595.7239544,0.32731907,0.216119416,0.294412729,0.264756326,50,50,50,50,0.015,0.015,0.015,0.015,899.8215927,902.4373437,591.3252836,591.6754948
 04/25  16:20:00,26.1,0.014745281,391.979682,0.272727,21.11,21.11,21.11,21.11,0.010223118,0.009321938,0.009365181,0.00910281,909.5449386,912.1417028,595.9217532,596.277325,0.325185324,0.21675012,0.29970292,0.270590403,50,50,50,50,0.015,0.015,0.015,0.015,904.7481986,907.3562868,595.3661668,595.7239544
 04/25  16:30:00,26.1,0.014745281,384.9796116,0.545455,21.11,21.11,21.11,21.11,0.010195815,0.009292982,0.009329582,0.009066402,914.0414039,916.6228811,598.6050695,598.9570986,0.323061832,0.217550536,0.27964908,0.251097131,50,50,50,50,0.015,0.015,0.015,0.015,909.5449386,912.1417028,595.9217532,596.277325
 04/25  16:40:00,26.1,0.014745281,393.9795412,0.545455,21.11,21.11,21.11,21.11,0.010168813,0.009265974,0.009298819,0.009034993,918.4773675,921.0406269,603.3360131,603.6892175,0.320997098,0.218473357,0.2786228,0.250669001,50,50,50,50,0.015,0.015,0.015,0.015,914.0414039,916.6228811,598.6050695,598.9570986
 04/25  16:50:00,26.1,0.014745281,389.9794708,0.454545,21.11,21.11,21.11,21.11,0.010142126,0.009240949,0.009268482,0.009004413,922.7345002,925.2769135,607.4365152,607.7926895,0.319091427,0.219761457,0.284220156,0.256895131,50,50,50,50,0.015,0.015,0.015,0.015,918.4773675,921.0406269,603.3360131,603.6892175
 04/25  17:00:00,26.1,0.014745281,391.9794004,0.363636,21.11,21.11,21.11,21.11,0.010115732,0.009217693,0.009235999,0.008972224,926.8393344,929.3584719,609.4394456,609.794814,0.317160947,0.220620153,0.289839302,0.263168989,50,50,50,50,0.015,0.015,0.015,0.015,922.7345002,925.2769135,607.4365152,607.7926895
 04/25  17:10:00,25.81666667,0.014852843,383.9793299,0.363636,21.11,21.11,21.11,21.11,0.010070803,0.009180145,0.00920294,0.00893994,920.8673034,923.2978235,610.0430724,610.3925483,0.364327487,0.270726518,0.290535941,0.264541821,50,50,50,50,0.015,0.015,0.015,0.015,926.8393344,929.3584719,609.4394456,609.794814
 04/25  17:20:00,25.53333333,0.014952133,383.9792594,0.363636,21.11,21.11,21.11,21.11,0.010015864,0.009135412,0.009170802,0.008908993,908.9393482,911.2077209,610.1421077,610.4824727,0.364334449,0.273591227,0.291373709,0.266078685,50,50,50,50,0.015,0.015,0.015,0.015,920.8673034,923.2978235,610.0430724,610.3925483
 04/25  17:30:00,25.25,0.01504336,389.9791889,0.181818,21.11,21.11,21.11,21.11,0.009959814,0.009090939,0.009136037,0.008876029,895.5450826,897.6142935,607.6986298,608.0246879,0.364300669,0.276423749,0.305127405,0.280558607,50,50,50,50,0.015,0.015,0.015,0.015,908.9393482,911.2077209,610.1421077,610.4824727
 04/25  17:40:00,24.96666667,0.015126729,391.9791184,0,21.11,21.11,21.11,21.11,0.00990665,0.009050108,0.009096564,0.008839075,882.6358936,884.5055508,601.2896036,601.5927118,0.364326046,0.27942559,0.319254914,0.295430714,50,50,50,50,0.015,0.015,0.015,0.015,895.5450826,897.6142935,607.6986298,608.0246879
 04/25  17:50:00,24.68333333,0.015202444,392.9790479,0,21.11,21.11,21.11,21.11,0.009857142,0.009013586,0.009056292,0.008801829,870.5838643,872.271515,593.0769951,593.3507177,0.364389993,0.282497074,0.320931065,0.297860772,50,50,50,50,0.015,0.015,0.015,0.015,882.6358936,884.5055508,601.2896036,601.5927118
 04/25  18:00:00,24.4,0.015270706,384.9789773,0,21.11,21.11,21.11,21.11,0.009810912,0.008981058,0.009018068,0.00876698,859.0529097,860.5784129,584.4595749,584.701952,0.364495688,0.28563542,0.322742102,0.300438163,50,50,50,50,0.015,0.015,0.015,0.015,870.5838643,872.271515,593.0769951,593.3507177
 04/25  18:10:00,24.31666667,0.015288735,387.9789068,0,21.11,21.11,21.11,21.11,0.009762839,0.008948098,0.008983727,0.008736285,845.0281626,846.3930311,576.1731125,576.3855955,0.3782284,0.302203512,0.323593474,0.302064019,50,50,50,50,0.015,0.015,0.015,0.015,859.0529097,860.5784129,584.4595749,584.701952
 04/25  18:20:00,24.23333333,0.015306115,389.9788362,0,21.11,21.11,21.11,21.11,0.009715535,0.008916862,0.008953769,0.008710223,829.7630633,830.9642148,568.3918001,568.5773328,0.377394162,0.304188914,0.324585692,0.303836627,50,50,50,50,0.015,0.015,0.015,0.015,845.0281626,846.3930311,576.1731125,576.3855955
 04/25  18:30:00,24.15,0.015322854,393.9787656,0,21.11,21.11,21.11,21.11,0.009671422,0.008889355,0.008928037,0.008688641,814.6124746,815.6541744,561.1278846,561.2896116,0.37657035,0.306175193,0.325724999,0.305758696,50,50,50,50,0.015,0.015,0.015,0.015,829.7630633,830.9642148,568.3918001,568.5773328
 04/25  18:40:00,24.06666667,0.015338955,385.9786949,0,21.11,21.11,21.11,21.11,0.009631349,0.008866232,0.008906192,0.008671201,799.9051337,800.7985746,554.0734709,554.2139774,0.375750557,0.308097787,0.326955988,0.307770985,50,50,50,50,0.015,0.015,0.015,0.015,814.6124746,815.6541744,561.1278846,561.2896116
 04/25  18:50:00,23.98333333,0.015354424,393.9786243,0,21.11,21.11,21.11,21.11,0.009595171,0.008847203,0.008887869,0.008657529,785.9593347,786.718971,547.3990186,547.5205106,0.374840711,0.309671314,0.328174435,0.309765301,50,50,50,50,0.015,0.015,0.015,0.015,799.9051337,800.7985746,554.0734709,554.2139774
 04/25  19:00:00,23.9,0.015369267,393.9785536,0,21.11,21.11,21.11,21.11,0.009562453,0.008831757,0.008872764,0.008647308,772.7120924,773.3524755,541.0707477,541.1752346,0.373934252,0.311157077,0.329451052,0.311808225,50,50,50,50,0.015,0.015,0.015,0.015,785.9593347,786.718971,547.3990186,547.5205106
 04/25  19:10:00,23.9,0.015369267,388.9784829,0,20.35706111,20.95291249,21.00598548,21.04254429,0.009283242,0.008580367,0.008614382,0.008397678,760.1399002,760.7655919,535.6741457,535.7784602,0,0,0,0,20.75451177,21.03892097,21.0631411,21.07968585,0.009437757,0.008719002,0.008756848,0.008535158,767.5351391,768.1758203,538.8736454,538.9787659
 04/25  19:20:00,23.9,0.015369267,387.9784122,0,19.83046161,20.81853011,20.91548316,20.98304291,0.009042711,0.008365706,0.008393816,0.008185259,747.4191041,747.9921319,530.0812689,530.1820824,0,0,0,0,20.06311884,20.88032811,20.95727312,21.01057476,0.009153719,0.008464852,0.008495694,0.008283394,753.240997,753.8391755,532.6389897,532.741406
 04/25  19:30:00,23.9,0.015369267,389.9783415,0,19.42533411,20.69205722,20.82888278,20.92540365,0.008819451,0.008166069,0.008188632,0.00798757,735.89769,736.4115033,525.0702905,525.1675755,0,0,0,0,19.65958327,20.76626832,20.87984625,20.95937266,0.008951002,0.008283705,0.008309536,0.008104057,742.6974836,743.2470566,528.030612,528.1300288
 04/25  19:40:00,23.9,0.015369267,392.9782707,0,19.11137396,20.57949404,20.75032237,20.87238063,0.008623564,0.007990856,0.008008511,0.00781404,725.8599011,726.3117782,520.7687558,520.8623499,0,0,0,0,19.36150493,20.66924387,20.81299605,20.91467997,0.008780351,0.008131098,0.008152679,0.007952934,733.9030433,734.4043416,524.221756,524.3183004
 04/25  19:50:00,23.9,0.015369267,391.9781999,0,18.44298305,20.30780274,20.55688,20.7403094,0.008144518,0.00756226,0.007567883,0.00738952,701.1402303,701.427907,510.0940081,510.1775523,0,0,0,0,18.8468705,20.47673584,20.67765594,20.82297381,0.008442829,0.007829167,0.007842288,0.007653896,716.5428672,716.9343887,516.7486897,516.8386268
 04/25  20:00:00,23.9,0.015369267,384.9781291,0,18.02961448,20.05699354,20.37083615,20.61003522,0.007699171,0.007163747,0.0071581,0.006994697,677.7406742,677.8566876,499.7872973,499.859371,0,0,0,0,18.27174011,20.21194466,20.48626138,20.69107074,0.007974543,0.007410153,0.007411478,0.007238827,692.2441383,692.4667461,506.193296,506.2725911
 04/25  20:10:00,23.9,0.015371869,391.9780583,0,17.79551014,19.83347281,20.19599145,20.48453028,0.00729452,0.006801911,0.006785956,0.00663616,656.4720626,656.4327196,490.4703755,490.5306003,0,0,0,0,17.9587318,19.99790051,20.32602954,20.57823837,0.007593775,0.007069448,0.007061126,0.006901261,672.1333021,672.2077901,497.2820107,497.3511122
 04/25  20:20:00,23.9,0.015374472,383.9779875,0,17.6572431,19.63333994,20.03245053,20.36425726,0.006928493,0.006475061,0.006449728,0.006312277,636.8780776,636.7066287,481.7544854,481.8027007,0,0,0,0,17.79551014,19.83347281,20.19599145,20.48453028,0.00729452,0.006801911,0.006785956,0.00663616,656.4720626,656.4327196,490.4703755,490.5306003
 04/25  20:30:00,23.9,0.015377076,388.9779167,0,17.56162125,19.45266444,19.87896625,20.24874102,0.006596819,0.006179389,0.00614552,0.006019308,619.0489063,618.7713496,473.8588863,473.8955755,0,0,0,0,17.6572431,19.63333994,20.03245053,20.36425726,0.006928493,0.006475061,0.006449728,0.006312277,636.8780776,636.7066287,481.7544854,481.8027007
 04/25  20:40:00,23.9,0.01537968,393.9778458,0,17.48470245,19.28838558,19.73422725,20.13741341,0.006295652,0.005911402,0.005869756,0.00575381,603.0366271,602.6774056,466.9458295,466.971982,0,0,0,0,17.56162125,19.45266444,19.87896625,20.24874102,0.006596819,0.006179389,0.00614552,0.006019308,619.0489063,618.7713496,473.8588863,473.8955755
 04/25  20:50:00,23.9,0.015382285,392.9777749,0,17.41817453,19.13820864,19.59719473,20.02983986,0.006021974,0.005668331,0.005619596,0.005513049,588.5030267,588.081697,460.7578126,460.7743509,0,0,0,0,17.48470245,19.28838558,19.73422725,20.13741341,0.006295652,0.005911402,0.005869756,0.00575381,603.0366271,602.6774056,466.9458295,466.971982
 04/25  21:00:00,23.9,0.015384892,383.977704,0,17.35911813,19.00032221,19.46706538,19.92570349,0.005773337,0.005447925,0.005392731,0.005294798,574.8050928,574.3351822,454.7137809,454.7210263,0,0,0,0,17.41817453,19.13820864,19.59719473,20.02983986,0.006021974,0.005668331,0.005619596,0.005513049,588.5030267,588.081697,460.7578126,460.7743509
 04/25  21:10:00,23.9,0.015382285,389.9776331,0,17.29806013,18.87108689,19.34193273,19.82390519,0.005549685,0.005250317,0.005189246,0.005099219,562.2439182,561.7382233,449.1776407,449.1765391,0,0,0,0,17.35911813,19.00032221,19.46706538,19.92570349,0.005773337,0.005447925,0.005392731,0.005294798,574.8050928,574.3351822,454.7137809,454.7210263
 04/25  21:20:00,23.9,0.01537968,393.9775621,0,17.23150534,18.74804598,19.22133285,19.72443986,0.005350101,0.005074758,0.005008345,0.00492558,550.9729238,550.4429807,444.3574606,444.3493184,0,0,0,0,17.29806013,18.87108689,19.34193273,19.82390519,0.005549685,0.005250317,0.005189246,0.005099219,562.2439182,561.7382233,449.1776407,449.1765391
 04/25  21:30:00,23.9,0.015377076,387.9774911,0,17.16045316,18.62991818,19.10456029,19.62721892,0.005172781,0.004919591,0.004848323,0.004772234,540.523776,539.9772879,439.8298971,439.8153729,0,0,0,0,17.23150534,18.74804598,19.22133285,19.72443986,0.005350101,0.005074758,0.005008345,0.00492558,550.9729238,550.4429807,444.3574606,444.3493184
 04/25  21:40:00,23.9,0.015374472,393.9774202,0,17.08690472,18.51600426,18.99104965,19.53206222,0.005015612,0.004782841,0.004707163,0.004637211,531.0899454,530.5342291,435.8333333,435.8135071,0,0,0,0,17.16045316,18.62991818,19.10456029,19.62721892,0.005172781,0.004919591,0.004848323,0.004772234,540.523776,539.9772879,439.8298971,439.8153729
 04/25  21:50:00,23.9,0.015371869,390.9773491,0,17.0121936,18.40579788,18.88039127,19.438758,0.004876551,0.004662594,0.004582911,0.004518604,522.4182694,521.8585535,432.1531686,432.1287473,0,0,0,0,17.08690472,18.51600426,18.99104965,19.53206222,0.005015612,0.004782841,0.004707163,0.004637211,531.0899454,530.5342291,435.8333333,435.8135071
 04/25  22:00:00,23.9,0.015369267,387.9772781,0,16.93685428,18.29884239,18.77226699,19.34710095,0.004753746,0.004557119,0.004473798,0.004414684,514.2869456,513.7268058,428.6032404,428.5745987,0,0,0,0,17.0121936,18.40579788,18.88039127,19.438758,0.004876551,0.004662594,0.004582911,0.004518604,522.4182694,521.8585535,432.1531686,432.1287473
 04/25  22:10:00,23.9,0.015273251,391.9772071,0,16.54090922,18.16936539,18.67790175,19.27670555,0.004667281,0.004481908,0.00440379,0.004348074,506.9779205,506.4150681,426.4512787,426.4204385,0,0,0,0,16.82385098,18.26984424,18.75339209,19.33382018,0.004737892,0.004543247,0.004461635,0.004403122,512.7857486,512.2251426,428.2383922,428.2094058
 04/25  22:20:00,23.9,0.015177264,388.977136,0,15.95755012,17.87836347,18.44535599,19.09552333,0.0044516,0.004294566,0.004224129,0.004176974,489.7962479,489.2229589,420.7025581,420.6657885,0,0,0,0,16.3045842,18.05918676,18.59037552,19.20875728,0.004584987,0.004410457,0.004335239,0.004282797,500.4378546,499.87118,424.2746096,424.2414912
 04/25  22:30:00,23.9,0.015081305,385.9770649,0,15.62707955,17.61308749,18.22428355,18.91913054,0.004263979,0.00413119,0.004067506,0.004027683,474.6135102,474.0331816,415.3345686,415.2927262,0,0,0,0,15.82127658,17.77667007,18.36128923,19.02874345,0.004379201,0.004231537,0.004163722,0.004119402,483.949119,483.3724747,418.6549808,418.6162357
 04/25  22:40:00,23.9,0.014985376,385.9769938,0,15.56003275,17.37559413,18.01749433,18.75014767,0.004153511,0.003991527,0.003933484,0.003899813,461.7329911,461.118296,410.6215986,410.5761672,0.073220436,0,0,0,50,17.5511983,18.17134463,18.8762975,0.015,0.004093872,0.004031697,0.003993536,471.1250303,470.5443727,414.0617337,414.0187696
 04/25  22:50:00,23.9,0.014889475,385.9769227,0,15.5600001,17.16264119,17.82412989,18.58847925,0.004083494,0.003872176,0.003818808,0.003790287,450.9658168,450.3149622,406.636031,406.5886821,0.061552492,0,0,0,50,17.37559413,18.01749433,18.75014767,0.015,0.003991527,0.003933484,0.003899813,461.7329911,461.118296,410.6215986,410.5761672
 04/25  23:00:00,23.9,0.014793603,393.9768515,0,15.56,16.9699701,17.64239108,18.43327735,0.004037619,0.00376944,0.003719979,0.003695786,442.6580316,441.9908593,404.0045669,403.9584847,0.074476524,0,0,0,50,17.16264119,17.82412989,18.58847925,0.015,0.003872176,0.003818808,0.003790287,450.9658168,450.3149622,406.636031,406.5886821
 04/25  23:10:00,23.9,0.014793603,383.9767804,0,15.56,16.79407227,17.47164696,18.28441267,0.004011068,0.003679533,0.003635748,0.003615211,434.6045722,433.9302755,401.4014301,401.3562337,0.089476393,0,0,0,50,16.9699701,17.64239108,18.43327735,0.015,0.00376944,0.003719979,0.003695786,442.6580316,441.9908593,404.0045669,403.9584847
 04/25  23:20:00,23.9,0.014793603,384.9767092,0,15.56,16.63363652,17.3112616,18.14171622,0.00399859,0.003602123,0.003564692,0.003547253,427.070698,426.3968765,398.9029233,398.8585419,0.096006639,0,0,0,50,16.79407227,17.47164696,18.28441267,0.015,0.003679533,0.003635748,0.003615211,434.6045722,433.9302755,401.4014301,401.3562337
 04/25  23:30:00,23.9,0.014793603,391.976638,0,15.56,16.48735282,17.16043833,18.00488115,0.003996459,0.003536556,0.003505042,0.00349023,421.0423207,420.3834523,397.2834099,397.2418817,0.102241464,0,0,0,50,16.63363652,17.3112616,18.14171622,0.015,0.003602123,0.003564692,0.003547253,427.070698,426.3968765,398.9029233,398.8585419
 04/25  23:40:00,23.9,0.014793603,390.9765668,0,15.56,16.35365185,17.01833167,17.87353773,0.004002277,0.003481476,0.003455009,0.003442429,416.2303744,415.6002891,396.2113374,396.1736091,0.108243378,0,0,0,50,16.48735282,17.16043833,18.00488115,0.015,0.003536556,0.003505042,0.00349023,421.0423207,420.3834523,397.2834099,397.2418817
 04/25  23:50:00,23.9,0.014793603,392.9764955,0,15.56,16.2309353,16.88414192,17.74731766,0.004014404,0.00343529,0.003413013,0.003402328,412.4569282,411.8662256,395.5773855,395.5439977,0.114054226,0,0,0,50,16.35365185,17.01833167,17.87353773,0.015,0.003481476,0.003455009,0.003442429,416.2303744,415.6002891,396.2113374,396.1736091
 04/25  24:00:00,23.9,0.014793603,384.9764243,0,15.56,16.11775385,16.75714918,17.6258797,0.004031584,0.003396528,0.00337773,0.003368654,408.7220926,408.1706461,394.470673,394.4396241,0.119704253,0,0,0,50,16.2309353,16.88414192,17.74731766,0.015,0.00343529,0.003413013,0.003402328,412.4569282,411.8662256,395.5773855,395.5439977
 04/26  00:10:00,23.9,0.014793603,389.976353,0,15.56,16.01103914,16.6355355,17.50811378,0.004052834,0.00336117,0.003345283,0.003337565,405.5866269,405.0730597,393.5441515,393.5155076,0.129413516,0,0,0,50,16.11775385,16.75714918,17.6258797,0.015,0.003396528,0.00337773,0.003368654,408.7220926,408.1706461,394.470673,394.4396241
 04/26  00:20:00,23.9,0.014793603,386.9762817,0,15.56,15.90877459,16.5180649,17.39326562,0.004077338,0.003326856,0.003313416,0.003306841,402.803165,402.3252111,392.6217325,392.5951116,0.139022838,0,0,0,50,16.01103914,16.6355355,17.50811378,0.015,0.00336117,0.003345283,0.003337565,405.5866269,405.0730597,393.5441515,393.5155076
 04/26  00:30:00,23.9,0.014793603,390.9762104,0,15.56,15.80997697,16.40410226,17.28095974,0.00410441,0.003292812,0.003281434,0.003275819,400.7047081,400.2632831,392.0971634,392.0733334,0.148547531,0,0,0,50,15.90877459,16.5180649,17.39326562,0.015,0.003326856,0.003313416,0.003306841,402.803165,402.3252111,392.6217325,392.5951116
 04/26  00:40:00,23.9,0.014793603,391.976139,0,15.56,15.71416272,16.29330603,17.17100401,0.004133463,0.003258983,0.003249344,0.003244535,399.2083921,398.8061394,391.9349549,391.9144868,0.157969366,0,0,0,50,15.80997697,16.40410226,17.28095974,0.015,0.003292812,0.003281434,0.003275819,400.7047081,400.2632831,392.0971634,392.0733334
 04/26  00:50:00,23.9,0.014793603,390.9760676,0,15.56,15.62100155,16.18542507,17.06325942,0.004164017,0.00322547,0.003217295,0.003213164,397.9889209,397.6261094,391.8449236,391.8274925,0.167320773,0,0,0,50,15.71416272,16.29330603,17.17100401,0.015,0.003258983,0.003249344,0.003244535,399.2083921,398.8061394,391.9349549,391.9144868
 04/26  01:00:00,23.9,0.014793603,387.9759963,0,15.56,15.56005285,16.08022463,16.95759259,0.004195689,0.003242579,0.003185396,0.003181835,396.6780074,396.3550416,391.4851951,391.4695634,0.176611176,0.06856134,0,0,50,50,16.18542507,17.06325942,0.015,0.015,0.003217295,0.003213164,397.9889209,397.6261094,391.8449236,391.8274925
 04/26  01:10:00,23.8,0.014803082,383.9759249,0,15.56,15.56000011,15.97868233,16.85468896,0.004226387,0.003354475,0.003154759,0.00315168,395.039684,394.7602263,390.6423189,390.6268413,0.181487445,0.16352883,0,0,50,50,16.08022463,16.95759259,0.015,0.015,0.003185396,0.003181835,396.6780074,396.3550416,391.4851951,391.4695634
 04/26  01:20:00,23.7,0.014811899,383.9758534,0,15.56,15.56,15.88125948,16.75489797,0.004255001,0.003455753,0.003125903,0.003123235,393.3685356,393.1237656,389.6363233,389.6205017,0.186299761,0.10089877,0,0,50,50,15.97868233,16.85468896,0.015,0.015,0.003154759,0.00315168,395.039684,394.7602263,390.6423189,390.6268413
 04/26  01:30:00,23.6,0.014820061,385.975782,0,15.56,15.56,15.78787649,16.65820915,0.004281369,0.003545986,0.003098791,0.003096473,392.0461436,391.8308754,388.875415,388.8599846,0.191028204,0.131364272,0,0,50,50,15.88125948,16.75489797,0.015,0.015,0.003125903,0.003123235,393.3685356,393.1237656,389.6363233,389.6205017
 04/26  01:40:00,23.5,0.014827574,385.9757105,0,15.56,15.56,15.69822172,16.56445159,0.004305752,0.003626328,0.003073163,0.003071144,391.0426727,390.8540051,388.349854,388.3354298,0.195709654,0.13811301,0,0,50,50,15.78787649,16.65820915,0.015,0.015,0.003098791,0.003096473,392.0461436,391.8308754,388.875415,388.8599846
 04/26  01:50:00,23.4,0.014834442,384.9756391,0,15.56,15.56,15.61195303,16.47342583,0.004328456,0.003698244,0.003048747,0.003046983,390.1656566,390.0010212,387.8795429,387.86614,0.2003173,0.144665319,0,0,50,50,15.69822172,16.56445159,0.015,0.015,0.003073163,0.003071144,391.0426727,390.8540051,388.349854,388.3354298
 04/26  02:00:00,23.3,0.014840674,391.9755676,0,15.56,15.56,15.56004714,16.38495065,0.00434974,0.003763003,0.003108157,0.003023775,389.981228,389.8393637,388.0456211,388.0358834,0.204883898,0.151041419,0.111789249,0,50,50,50,16.47342583,0.015,0.015,0.015,0.003046983,390.1656566,390.0010212,387.8795429,387.86614
 04/26  02:10:00,23.3,0.014748036,393.975496,0,15.56,15.56,15.56000009,16.29738348,0.004376309,0.003828647,0.00329725,0.003002858,390.3599312,390.2402971,388.7225768,388.7263748,0.217201073,0.165363006,0.232012684,0,50,50,50,16.38495065,0.015,0.015,0.015,0.003023775,389.981228,389.8393637,388.0456211,388.0358834
 04/26  02:20:00,23.3,0.014655426,385.9754245,0,15.56,15.56,15.56,16.20971497,0.00441134,0.003899257,0.003474465,0.002984803,390.2331423,390.1326832,388.8498797,388.8614851,0.229500104,0.179566099,0.156357765,0,50,50,50,16.29738348,0.015,0.015,0.015,0.003002858,390.3599312,390.2402971,388.7225768,388.7263748
 04/26  02:30:00,23.3,0.014562842,393.975353,0,15.56,15.56,15.56,16.12161146,0.004454586,0.00397513,0.003639426,0.002969431,390.4177822,390.3335934,389.2497307,389.2680487,0.241764892,0.193664218,0.203377745,0,50,50,50,16.20971497,0.015,0.015,0.015,0.002984803,390.2331423,390.1326832,388.8498797,388.8614851
 04/26  02:40:00,23.3,0.014470285,391.9752814,0,15.56,15.56,15.56,16.03305336,0.004504424,0.004055003,0.003793147,0.00295627,390.676992,390.606855,389.6909631,389.7163634,0.25399023,0.20766403,0.218206106,0,50,50,50,16.12161146,0.015,0.015,0.015,0.002969431,390.4177822,390.3335934,389.2497307,389.2680487
 04/26  02:50:00,23.3,0.014377755,391.9752098,0,15.56,15.56,15.56,15.94409548,0.004559146,0.004137458,0.003936907,0.002944844,390.9057398,390.847557,390.0733786,390.1050918,0.266174904,0.221571285,0.232825564,0,50,50,50,16.03305336,0.015,0.015,0.015,0.00295627,390.676992,390.606855,389.6909631,389.7163634
 04/26  03:00:00,23.3,0.014285252,383.9751382,0,15.56,15.56,15.56,15.85478107,0.004617392,0.004221384,0.004071853,0.002934765,390.4030501,390.3534019,389.6993386,389.725422,0.278318964,0.235391037,0.247291767,0,50,50,50,15.94409548,0.015,0.015,0.015,0.002944844,390.9057398,390.847557,390.0733786,390.1050918
 04/26  03:10:00,23.3,0.014285252,389.9750665,0,15.56,15.56,15.56,15.76512385,0.004676693,0.00430454,0.004197497,0.002924242,390.0423338,389.9989419,389.4465299,389.4618436,0.290501463,0.249211169,0.261705711,0,50,50,50,15.85478107,0.015,0.015,0.015,0.002934765,390.4030501,390.3534019,389.6993386,389.725422
 04/26  03:20:00,23.3,0.014285252,383.9749949,0,15.56,15.56,15.56,15.67512824,0.004735628,0.004385699,0.004314005,0.002912336,389.4011192,389.3623078,388.89598,388.8959481,0.302647685,0.262955846,0.276005991,0,50,50,50,15.76512385,0.015,0.015,0.015,0.002924242,390.0423338,389.9989419,389.4465299,389.4618436
 04/26  03:30:00,23.3,0.014285252,386.9749232,0,15.56,15.56,15.56,15.58479784,0.004793708,0.004464532,0.004422203,0.00289892,388.8875631,388.8525429,388.4589798,388.4442116,0.314758683,0.276628846,0.290205532,0,50,50,50,15.67512824,0.015,0.015,0.015,0.002912336,389.4011192,389.3623078,388.89598,388.8959481
 04/26  03:40:00,23.3,0.014285252,391.9748515,0,15.56,15.56,15.56,15.56004737,0.004850857,0.004541101,0.004523134,0.003141087,388.962735,388.9321652,388.5996512,388.579246,0.32683525,0.290233577,0.304314626,0.348145991,50,50,50,50,0.015,0.015,0.015,0.015,388.8875631,388.8525429,388.4589798,388.4442116
 04/26  03:50:00,23.3,0.014285252,388.9747798,0,15.56,15.56,15.56,15.56000007,0.004907094,0.004615549,0.004617764,0.003450853,389.0900073,389.064248,388.7829332,388.7639039,0.33887808,0.303773092,0.31832324,0.276303841,50,50,50,50,0.015,0.015,0.015,0.015,388.962735,388.9321652,388.5996512,388.579246
 04/26  04:00:00,23.3,0.014285252,392.974708,0,15.56,15.56,15.56,15.56,0.004962425,0.004687993,0.004706906,0.00372118,389.4814055,389.4605405,389.222166,389.207594,0.350887915,0.317250214,0.332247209,0.272201747,50,50,50,50,0.015,0.015,0.015,0.015,389.0900073,389.064248,388.7829332,388.7639039
 04/26  04:10:00,23.3,0.014290091,387.9746363,0,15.56,15.56,15.56,15.56,0.00501677,0.004758284,0.00479112,0.003953581,389.5546492,389.5377711,389.3357303,389.3251307,0.35914868,0.326795417,0.342395454,0.306127737,50,50,50,50,0.015,0.015,0.015,0.015,389.4814055,389.4605405,389.222166,389.207594
 04/26  04:20:00,23.3,0.014294933,388.9745645,0,15.56,15.56,15.56,15.56,0.005070081,0.004826402,0.004870945,0.004154157,389.4832836,389.4692002,389.2981319,389.2899248,0.367357408,0.336276483,0.352468427,0.317110601,50,50,50,50,0.015,0.015,0.015,0.015,389.5546492,389.5377711,389.3357303,389.3251307
 04/26  04:30:00,23.3,0.014299779,389.9744927,0,15.56,15.56,15.56,15.56,0.005122352,0.00489245,0.0049469,0.004329049,389.4727775,389.4608029,389.3160476,389.30924,0.375520468,0.345689979,0.362467359,0.327893903,50,50,50,50,0.015,0.015,0.015,0.015,389.4832836,389.4692002,389.2981319,389.2899248
 04/26  04:40:00,23.3,0.014304628,387.9744209,0,15.56,15.56,15.56,15.56,0.005173606,0.004956573,0.005019452,0.004483126,389.3506657,389.3402844,389.217878,389.2119453,0.383641786,0.355037752,0.37239413,0.338540589,50,50,50,50,0.015,0.015,0.015,0.015,389.4727775,389.4608029,389.3160476,389.30924
 04/26  04:50:00,23.3,0.01430948,384.9743491,0,15.56,15.56,15.56,15.56,0.005223871,0.00501891,0.005088998,0.00462007,388.9101388,388.9005764,388.7973872,388.7916168,0.391723498,0.364321869,0.382250294,0.349065169,50,50,50,50,0.015,0.015,0.015,0.015,389.3506657,389.3402844,389.217878,389.2119453
 04/26  05:00:00,23.3,0.014314335,385.9742772,0,15.56,15.56,15.56,15.56,0.005273177,0.005079582,0.00515587,0.004742743,388.4300831,388.4208368,388.3341878,388.3280662,0.399766982,0.373544152,0.392037204,0.359478813,50,50,50,50,0.015,0.015,0.015,0.015,388.9101388,388.9005764,388.7973872,388.7916168
 04/26  05:10:00,23.3,0.014311907,388.9742053,0,15.56,15.56,15.56,15.56,0.005316179,0.005133119,0.005214921,0.004847822,388.2757329,388.2670663,388.1942695,388.1881309,0.399274934,0.374062633,0.393271305,0.361299862,50,50,50,50,0.015,0.015,0.015,0.015,388.4300831,388.4208368,388.3341878,388.3280662
 04/26  05:20:00,23.3,0.01430948,385.9741335,0,15.56,15.56,15.56,15.56,0.005350487,0.005177097,0.005263963,0.004934744,388.0699333,388.0620277,388.0007904,387.9949409,0.398723317,0.374490091,0.394430268,0.363019217,50,50,50,50,0.015,0.015,0.015,0.015,388.2757329,388.2670663,388.1942695,388.1881309
 04/26  05:30:00,23.3,0.014307053,393.9740615,0,15.56,15.56,15.56,15.56,0.005376523,0.005212001,0.005303626,0.005005595,388.4810959,388.4746655,388.4226118,388.4180018,0.398127936,0.374845789,0.395521727,0.364648261,50,50,50,50,0.015,0.015,0.015,0.015,388.0699333,388.0620277,388.0007904,387.9949409
 04/26  05:40:00,23.3,0.014304628,388.9739896,0,15.56,15.56,15.56,15.56,0.0053956,0.005237594,0.005335375,0.005063083,388.7894357,388.7847375,388.7399998,388.7370218,0.3971803,0.372059421,0.396194184,0.365839395,50,50,50,50,0.015,0.015,0.015,0.015,388.4810959,388.4746655,388.4226118,388.4180018
 04/26  05:50:00,23.3,0.014302203,387.9739177,0,15.56,15.56,15.56,15.56,0.005409044,0.005254081,0.005360702,0.005109725,388.8282103,388.8247407,388.7863724,388.7844866,0.396069891,0.368302132,0.396720313,0.366865942,50,50,50,50,0.015,0.015,0.015,0.015,388.7894357,388.7847375,388.7399998,388.7370218
 04/26  06:00:00,23.3,0.014299779,388.9738457,0,15.56,15.56,15.56,15.56,0.005417903,0.005261655,0.00538079,0.005147534,388.8126424,388.8098515,388.777211,388.7758186,0.39480215,0.362971426,0.397061558,0.367691453,50,50,50,50,0.015,0.015,0.015,0.015,388.8282103,388.8247407,388.7863724,388.7844866
 04/26  06:10:00,23.3,0.014207207,386.9737737,0,21.94538345,22.86657652,22.94088825,22.98929591,0.007678905,0.011609169,0.012226649,0.012090374,390.1598097,390.0190121,388.7115996,388.7135921,2.765094454,14.59772418,23.8965637,36.37185524,33.46960784,24.57028653,24.62160297,24.65490274,0.01058548,0.011636485,0.01204318,0.011816126,389.9039605,389.7781907,388.7249668,388.7265509
 04/26  06:20:00,23.3,0.014114661,386.9737017,0,21.11156055,21.75189437,21.93544737,22.0786573,0.007678438,0.010640521,0.011179394,0.011040042,391.3326819,391.2328167,388.6420695,388.6436516,0.982015375,0,0,0,50,22.04332484,22.18730098,22.29594698,0.015,0.010894305,0.011454027,0.01131436,390.8936249,390.7796369,388.6679647,388.6696461
 04/26  06:30:00,23.3,0.014022143,389.9736297,0,21.11000493,21.50165716,21.77575616,22.00059921,0.007888663,0.01041114,0.010929911,0.01079678,392.5623282,392.4914425,388.7076282,388.7092139,0.981472327,0,0,0,50,21.63471821,21.86770141,22.05505804,0.015,0.010532509,0.011061784,0.010926019,392.0021628,391.9158997,388.6805942,388.682186
 04/26  06:40:00,23.3,0.013929652,390.9735576,0,21.11000007,21.30568105,21.64748407,21.93800641,0.008044094,0.010219439,0.010721482,0.010593452,393.62218,393.5844532,388.8054359,388.8070678,0.95316333,0,0,0,50,21.47439209,21.76142398,21.9989194,0.015,0.010382501,0.01089871,0.010766697,392.7782543,392.7104482,388.7320455,388.7336472
 04/26  06:50:00,23.3,0.013837187,388.9734855,0,21.11,21.11091467,21.20727187,21.6299523,0.008401534,0.009991558,0.010103555,0.009947235,396.0352702,396.0254928,388.9109195,388.9126246,0.973527478,1.102635724,0.2267873,0,50,50,35.82374203,21.82734421,0.015,0.015,0.012860741,0.010354712,394.5427924,394.5196486,388.8545228,388.8561491
 04/26  07:00:00,23.3,0.013744749,390.9734135,0,21.11,21.11000266,21.11034441,21.29357854,0.008678908,0.009924734,0.009974498,0.009301826,398.2669717,398.26167,389.0006828,389.0073799,0.958247632,0.880107918,1.20297423,0,50,50,50,21.50214974,0.015,0.015,0.015,0.009701139,396.8769766,396.8683333,388.9377378,388.9410418
 04/26  07:10:00,23.48333333,0.013836417,384.9733413,0,21.11,21.11,21.11000002,21.11048335,0.008888917,0.009859471,0.009970542,0.009036849,401.4264024,401.4419443,388.8604669,388.8688676,0.934855877,0.790725839,0.940504785,0.833632119,50,50,50,50,0.015,0.015,0.015,0.015,398.8152604,398.8121662,389.0368096,389.0453007
 04/26  07:20:00,23.66666667,0.013928213,386.9732692,0,21.11,21.11,21.11,21.11000351,0.009044803,0.009796008,0.009953387,0.009183279,405.0665351,405.1052191,388.6830595,388.6953026,0.919202973,0.859205241,0.928047576,1.2923229,50,50,50,50,0.015,0.015,0.015,0.015,401.4264024,401.4419443,388.8604669,388.8688676
 04/26  07:30:00,23.85,0.014020129,383.9731971,0,21.11,21.11,21.11,21.11000001,0.009157968,0.009732697,0.009924907,0.009290722,408.5435232,408.6026863,388.3994432,388.4092041,0.904248107,0.842975989,0.979202925,0.753994432,50,50,50,50,0.015,0.015,0.015,0.015,405.0665351,405.1052191,388.6830595,388.6953026
 04/26  07:40:00,24.03333333,0.014112158,389.9731249,0,21.11,21.11,21.11,21.11,0.009237372,0.009668368,0.009888138,0.009360251,411.9627816,412.040152,388.3352675,388.3423744,0.889955996,0.826994214,0.962309441,0.932658755,50,50,50,50,0.015,0.015,0.015,0.015,408.5435232,408.6026863,388.3994432,388.4092041
 04/26  07:50:00,24.21666667,0.014204291,384.9730527,0,21.11,21.11,21.11,21.11,0.009289835,0.009602574,0.00984513,0.009400012,415.0109917,415.1038524,388.1982376,388.2037678,0.876170949,0.811351541,0.945313402,0.916575438,50,50,50,50,0.015,0.015,0.015,0.015,411.9627816,412.040152,388.3352675,388.3423744
 04/26  08:00:00,24.4,0.014296521,384.9729805,0,21.11,21.11,21.11,21.11,0.009320494,0.009535019,0.009796952,0.009417209,417.7261028,417.8318442,387.9897166,387.9942357,0.862612663,0.795385711,0.928240868,0.899843627,50,50,50,50,0.015,0.015,0.015,0.015,415.0109917,415.1038524,388.1982376,388.2037678
 04/26  08:10:00,24.6,0.014239264,391.9729083,0,21.11,21.11,21.11,21.11,0.009355073,0.009487911,0.009748009,0.009420722,431.2414397,431.4067134,388.0666809,388.0707316,0.798286146,0.728779195,0.916119277,0.887986711,50,50,50,50,0.015,0.015,0.015,0.015,417.7261028,417.8318442,387.9897166,387.9942357
