Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/26  08:20:00,24.8,0.014178256,383.972836,0.0909091,21.11,21.11,21.11,21.11,0.009389004,0.009453303,0.009702817,0.009417848,450.1019981,450.3777986,389.1931934,389.1990822,0.788490335,0.717037952,0.897530862,0.869586677,50,50,50,50,0.015,0.015,0.015,0.015,431.2414397,431.4067134,388.0666809,388.0707316
 04/26  08:30:00,25,0.014113426,391.9727638,0.181818,21.11,21.11,21.11,21.11,0.009415457,0.009421736,0.009662681,0.009411826,469.8012658,470.211075,392.4051094,392.4175974,0.778547298,0.705282091,0.878703269,0.850878312,50,50,50,50,0.015,0.015,0.015,0.015,450.1019981,450.3777986,389.1931934,389.1990822
 04/26  08:40:00,25.2,0.014044704,387.9726915,0.545455,21.11,21.11,21.11,21.11,0.009431958,0.009388743,0.009633465,0.009409767,488.0741531,488.6130611,401.2614047,401.2927967,0.768565528,0.693584741,0.84049325,0.812711911,50,50,50,50,0.015,0.015,0.015,0.015,469.8012658,470.211075,392.4051094,392.4175974
 04/26  08:50:00,25.4,0.013972019,387.9726192,0.545455,21.11,21.11,21.11,21.11,0.009439109,0.009353309,0.009608239,0.009406233,504.5936233,505.2432332,412.6409635,412.7013648,0.758498154,0.681712679,0.827182354,0.799392837,50,50,50,50,0.015,0.015,0.015,0.015,488.0741531,488.6130611,401.2614047,401.2927967
 04/26  09:00:00,25.6,0.0138953,385.9725469,0.545455,21.11,21.11,21.11,21.11,0.009438417,0.009315635,0.009581501,0.009396896,519.5324476,520.2725038,423.9682799,424.0603228,0.74811231,0.669546099,0.813515265,0.785654308,50,50,50,50,0.015,0.015,0.015,0.015,504.5936233,505.2432332,412.6409635,412.7013648
 04/26  09:10:00,25.68333333,0.013894677,388.9724745,0.636364,21.11,21.11,21.11,21.11,0.009529881,0.00937022,0.009655253,0.009478796,536.7803899,537.6302986,436.9335258,437.0617674,0.561928275,0.482706559,0.615932717,0.587888142,50,50,50,50,0.015,0.015,0.015,0.015,519.5324476,520.2725038,423.9682799,424.0603228
 04/26  09:20:00,25.76666667,0.013893655,390.9724022,0.363636,21.11,21.11,21.11,21.11,0.009670204,0.009474891,0.009773562,0.009600189,555.3440801,556.3255992,446.7987965,446.9590744,0.554300243,0.473632127,0.621892876,0.593690865,50,50,50,50,0.015,0.015,0.015,0.015,536.7803899,537.6302986,436.9335258,437.0617674
 04/26  09:30:00,25.85,0.013892229,383.9723298,0.363636,21.11,21.11,21.11,21.11,0.009813773,0.009585425,0.009889885,0.009717956,573.7291238,574.8509199,454.1624209,454.3462939,0.547118685,0.464528136,0.608627093,0.580208432,50,50,50,50,0.015,0.015,0.015,0.015,555.3440801,556.3255992,446.7987965,446.9590744
 04/26  09:40:00,25.93333333,0.013890397,392.9722574,0.454545,21.11,21.11,21.11,21.11,0.009940708,0.00968227,0.00998862,0.009817796,591.5786424,592.8390291,461.8886046,462.0920382,0.540208184,0.455442644,0.588676004,0.559981734,50,50,50,50,0.015,0.015,0.015,0.015,573.7291238,574.8509199,454.1624209,454.3462939
 04/26  09:50:00,26.01666667,0.013888156,386.9721849,0.454545,21.11,21.11,21.11,21.11,0.010048047,0.009762084,0.01006717,0.009897347,608.6050235,609.9969294,469.9550733,470.1775743,0.533488938,0.446336689,0.574844449,0.545818906,50,50,50,50,0.015,0.015,0.015,0.015,591.5786424,592.8390291,461.8886046,462.0920382
 04/26  10:00:00,26.1,0.013885501,385.9721125,0.363636,21.11,21.11,21.11,21.11,0.010138703,0.009827187,0.010125489,0.009956504,624.8292497,626.3443681,476.6804506,476.9196269,0.526953568,0.437181219,0.567288435,0.537877389,50,50,50,50,0.015,0.015,0.015,0.015,608.6050235,609.9969294,469.9550733,470.1775743
 04/26  10:10:00,26.1,0.013958307,383.97204,0.363636,21.11,21.11,21.11,21.11,0.01021454,0.009878712,0.010166372,0.009997866,640.3087675,641.9399635,482.3539703,482.6062698,0.519673156,0.426609695,0.552749768,0.522893345,50,50,50,50,0.015,0.015,0.015,0.015,624.8292497,626.3443681,476.6804506,476.9196269
 04/26  10:20:00,26.1,0.014031129,386.9719676,0.636364,21.11,21.11,21.11,21.11,0.010276981,0.009917654,0.010200095,0.010031378,655.2052836,656.946956,491.437404,491.707937,0.512135271,0.415984912,0.519057855,0.488699117,50,50,50,50,0.015,0.015,0.015,0.015,640.3087675,641.9399635,482.3539703,482.6062698
 04/26  10:30:00,26.1,0.014103968,386.9718951,0.454545,21.11,21.11,21.11,21.11,0.010327308,0.009945071,0.010220135,0.010050707,669.5509628,671.3982767,499.9711652,500.2624571,0.504487857,0.40535492,0.516969012,0.486071137,50,50,50,50,0.015,0.015,0.015,0.015,655.2052836,656.946956,491.437404,491.707937
 04/26  10:40:00,26.1,0.014176824,389.9718225,0.272727,21.11,21.11,21.11,21.11,0.010366765,0.009962118,0.010221668,0.010051178,683.4180256,685.3664391,504.8940601,505.1990757,0.49690499,0.395058192,0.515204775,0.483725275,50,50,50,50,0.015,0.015,0.015,0.015,669.5509628,671.3982767,499.9711652,500.2624571
 04/26  10:50:00,26.1,0.014249696,392.97175,0.272727,21.11,21.11,21.11,21.11,0.010396508,0.009969947,0.010209091,0.01003708,696.8550817,698.9000487,507.7043311,508.013801,0.489390819,0.385183017,0.50104856,0.468945635,50,50,50,50,0.015,0.015,0.015,0.015,683.4180256,685.3664391,504.8940601,505.1990757
 04/26  11:00:00,26.1,0.014322585,393.9716774,0.272727,21.11,21.11,21.11,21.11,0.010417545,0.009969418,0.010186509,0.010012411,709.8431486,711.9800917,509.8276526,510.1357475,0.481867779,0.375119588,0.486611117,0.453852435,50,50,50,50,0.015,0.015,0.015,0.015,696.8550817,698.9000487,507.7043311,508.013801
 04/26  11:10:00,26.01666667,0.014434366,387.9716049,0.454545,21.11,21.11,21.11,21.11,0.010433346,0.009964103,0.010163681,0.009986762,722.2106566,724.4332369,514.302763,514.6130135,0.476033363,0.367414964,0.460905235,0.427463816,50,50,50,50,0.015,0.015,0.015,0.015,709.8431486,711.9800917,509.8276526,510.1357475
 04/26  11:20:00,25.93333333,0.014544746,388.9715323,0.545455,21.11,21.11,21.11,21.11,0.010446199,0.009956307,0.010143137,0.009962677,734.0307658,736.3320384,521.5356215,521.857678,0.470419128,0.359872734,0.441291667,0.407149509,50,50,50,50,0.015,0.015,0.015,0.015,722.2106566,724.4332369,514.302763,514.6130135
 04/26  11:30:00,25.85,0.014653734,387.9714596,0.363636,21.11,21.11,21.11,21.11,0.010457072,0.009946973,0.010117003,0.009932564,745.3438144,747.7170487,527.2551394,527.5908478,0.464836507,0.352461246,0.440611696,0.405760554,50,50,50,50,0.015,0.015,0.015,0.015,734.0307658,736.3320384,521.5356215,521.857678
 04/26  11:40:00,25.76666667,0.014761338,390.971387,0.181818,21.11,21.11,21.11,21.11,0.010466306,0.009936408,0.010080451,0.009891755,756.2639202,758.7033658,528.9403591,529.2795648,0.459330559,0.345235236,0.440114193,0.404544477,50,50,50,50,0.015,0.015,0.015,0.015,745.3438144,747.7170487,527.2551394,527.5908478
 04/26  11:50:00,25.68333333,0.014867565,390.9713143,0.0909091,21.11,21.11,21.11,21.11,0.010474072,0.009924724,0.010034971,0.00984169,766.7934209,769.2940009,527.1221343,527.4498935,0.453919525,0.338098699,0.433341434,0.397045761,50,50,50,50,0.015,0.015,0.015,0.015,756.2639202,758.7033658,528.9403591,529.2795648
 04/26  12:00:00,25.6,0.014972425,384.9712417,0.181818,21.11,21.11,21.11,21.11,0.010480315,0.009911632,0.009987625,0.009789207,776.7868177,779.3429583,525.0823545,525.3910373,0.447856953,0.329919814,0.413870685,0.376844418,50,50,50,50,0.015,0.015,0.015,0.015,766.7934209,769.2940009,527.1221343,527.4498935
 04/26  12:10:00,25.4,0.015250049,386.971169,0.272727,21.11,21.11,21.11,21.11,0.010470348,0.009883636,0.009941462,0.009737236,779.6628305,782.2150172,524.9030084,525.1956117,0.47399877,0.35451182,0.393950587,0.356203987,50,50,50,50,0.015,0.015,0.015,0.015,776.7868177,779.3429583,525.0823545,525.3910373
 04/26  12:20:00,25.2,0.015519072,385.9710963,0.272727,21.11,21.11,21.11,21.11,0.010449989,0.009845834,0.009894498,0.009683862,778.2647139,780.7437357,525.8723771,526.1554006,0.467518717,0.34630227,0.380362222,0.341908077,50,50,50,50,0.015,0.015,0.015,0.015,779.6628305,782.2150172,524.9030084,525.1956117
 04/26  12:30:00,25,0.015779619,388.9710235,0.363636,21.11,21.11,21.11,21.11,0.010425765,0.009804012,0.009847393,0.00962973,775.6222686,777.9877752,528.566008,528.8477008,0.460895109,0.337915679,0.360524711,0.321375904,50,50,50,50,0.015,0.015,0.015,0.015,778.2647139,780.7437357,525.8723771,526.1554006
 04/26  12:40:00,24.8,0.016031813,389.9709508,0.272727,21.11,21.11,21.11,21.11,0.01040076,0.009760904,0.009796103,0.009570975,773.0535976,775.296131,530.7712988,531.0544458,0.454176481,0.32945675,0.35367252,0.31385447,50,50,50,50,0.015,0.015,0.015,0.015,775.6222686,777.9877752,528.566008,528.8477008
 04/26  12:50:00,24.6,0.016275781,389.970878,0.272727,21.11,21.11,21.11,21.11,0.010375709,0.009717171,0.009740725,0.009507714,770.8071229,772.9333651,532.3348092,532.6180464,0.447392629,0.320972168,0.340926637,0.300462324,50,50,50,50,0.015,0.015,0.015,0.015,773.0535976,775.296131,530.7712988,531.0544458
 04/26  13:00:00,24.4,0.016511644,387.9708052,0.363636,21.11,21.11,21.11,21.11,0.010350483,0.009672697,0.009684612,0.009443195,768.75307,770.7730209,534.8192711,535.1039731,0.440547672,0.312442959,0.322300371,0.28121777,50,50,50,50,0.015,0.015,0.015,0.015,770.8071229,772.9333651,532.3348092,532.6180464
 04/26  13:10:00,23.2,0.015700467,388.9707324,0.363636,21.11,21.11,21.11,21.11,0.010340803,0.009641802,0.009630187,0.009379911,773.531028,775.51166,537.9458359,538.2350142,0.401356294,0.271517098,0.311324054,0.269659905,50,50,50,50,0.015,0.015,0.015,0.015,768.75307,770.7730209,534.8192711,535.1039731
 04/26  13:20:00,22,0.014911823,391.9706596,0.454545,21.11,21.11,21.11,21.11,0.010341858,0.009620557,0.009580755,0.009321157,782.3767975,784.3950751,542.6117764,542.9114933,0.394628889,0.263334895,0.294649096,0.252442363,50,50,50,50,0.015,0.015,0.015,0.015,773.531028,775.51166,537.9458359,538.2350142
 04/26  13:30:00,20.8,0.014146595,385.9705867,0.545455,21.11,21.11,21.11,21.11,0.010347519,0.00960366,0.009537779,0.009268415,792.1751293,794.2757343,549.1753381,549.4943454,0.387868703,0.255082525,0.278401971,0.235699975,50,50,50,50,0.015,0.015,0.015,0.015,782.3767975,784.3950751,542.6117764,542.9114933
 04/26  13:40:00,19.6,0.013405483,386.9705138,0.545455,21.11,21.11,21.11,21.11,0.010354755,0.009588633,0.009499299,0.009219898,801.6559312,803.8492571,556.5077023,556.8524287,0.381220848,0.247477346,0.269352238,0.226210243,50,50,50,50,0.015,0.015,0.015,0.015,792.1751293,794.2757343,549.1753381,549.4943454
 04/26  13:50:00,18.4,0.012689013,383.9704409,0.272727,21.11,21.11,21.11,21.11,0.010362801,0.009574993,0.009457187,0.009167983,810.5051365,812.7830457,559.8182879,560.1790462,0.374711603,0.240310805,0.280097739,0.236582519,50,50,50,50,0.015,0.015,0.015,0.015,801.6559312,803.8492571,556.5077023,556.8524287
 04/26  14:00:00,17.2,0.011997556,388.970368,0.272727,21.11,21.11,21.11,21.11,0.010371771,0.009563027,0.009414026,0.009115173,818.9480104,821.2987673,560.5835214,560.9454632,0.368372884,0.233647272,0.272494794,0.228645235,50,50,50,50,0.015,0.015,0.015,0.015,810.5051365,812.7830457,559.8182879,560.1790462
 04/26  14:10:00,17.2,0.011852507,391.9702951,0.272727,21.11,21.11,21.11,21.11,0.010380683,0.009552224,0.009371962,0.009063568,827.1292505,829.5432847,560.5469248,560.9002775,0.364974179,0.230691526,0.268071851,0.223977476,50,50,50,50,0.015,0.015,0.015,0.015,818.9480104,821.2987673,560.5835214,560.9454632
 04/26  14:20:00,17.2,0.011707477,384.9702221,0.363636,21.11,21.11,21.11,21.11,0.010388981,0.009542347,0.009334129,0.009016184,834.8759106,837.3443928,561.6137488,561.9587672,0.361803045,0.228255369,0.257725236,0.213438656,50,50,50,50,0.015,0.015,0.015,0.015,827.1292505,829.5432847,560.5469248,560.9002775
 04/26  14:30:00,17.2,0.011562464,386.9701492,0.454545,21.11,21.11,21.11,21.11,0.010396561,0.009533414,0.009301971,0.008974439,842.2721026,844.7868721,564.8260355,565.1712996,0.358785762,0.226171427,0.247734307,0.20332525,50,50,50,50,0.015,0.015,0.015,0.015,834.8759106,837.3443928,561.6137488,561.9587672
 04/26  14:40:00,17.2,0.011417471,384.9700762,0.363636,21.11,21.11,21.11,21.11,0.010403528,0.009525604,0.00927137,0.008934546,849.3155104,851.8688332,567.726166,568.0760763,0.355935831,0.224574928,0.250916949,0.206465136,50,50,50,50,0.015,0.015,0.015,0.015,842.2721026,844.7868721,564.8260355,565.1712996
 04/26  14:50:00,17.2,0.011272495,393.9700032,0.545455,21.11,21.11,21.11,21.11,0.010410015,0.009519096,0.009246154,0.008900138,856.2482588,858.8344157,572.8240496,573.1863172,0.353207145,0.223342227,0.235484648,0.191051959,50,50,50,50,0.015,0.015,0.015,0.015,849.3155104,851.8688332,567.726166,568.0760763
 04/26  15:00:00,17.2,0.011127538,392.9699301,0.454545,21.11,21.11,21.11,21.11,0.01041618,0.009513988,0.009222776,0.008867979,862.9923396,865.6065566,577.8677479,578.2459829,0.350756676,0.222338014,0.239455386,0.195128007,50,50,50,50,0.015,0.015,0.015,0.015,856.2482588,858.8344157,572.8240496,573.1863172
 04/26  15:10:00,17.2,0.01119047,387.9698571,0.181818,21.11,21.11,21.11,21.11,0.010420319,0.009508183,0.009192232,0.008829774,869.3745641,872.0112996,578.3319484,578.7130078,0.347379294,0.219842154,0.255334661,0.211652716,50,50,50,50,0.015,0.015,0.015,0.015,862.9923396,865.6065566,577.8677479,578.2459829
 04/26  15:20:00,17.2,0.011253414,393.969784,0.0909091,21.11,21.11,21.11,21.11,0.010421543,0.009500456,0.009154471,0.008785343,875.5619541,878.2162954,574.8265306,575.1899216,0.344256464,0.217485189,0.259079338,0.215655101,50,50,50,50,0.015,0.015,0.015,0.015,869.3745641,872.0112996,578.3319484,578.7130078
 04/26  15:30:00,17.2,0.011316371,386.9697109,0.0909091,21.11,21.11,21.11,21.11,0.010419747,0.009490545,0.009113598,0.008738358,881.3941187,884.060796,569.6152265,569.9462132,0.341145653,0.215272357,0.256847192,0.213589437,50,50,50,50,0.015,0.015,0.015,0.015,875.5619541,878.2162954,574.8265306,575.1899216
 04/26  15:40:00,17.2,0.01137934,389.9696378,0.454545,21.11,21.11,21.11,21.11,0.010415083,0.00947871,0.009080716,0.008699024,886.9806782,889.654608,569.4786956,569.7873858,0.337795635,0.213392896,0.229470016,0.186374727,50,50,50,50,0.015,0.015,0.015,0.015,881.3941187,884.060796,569.6152265,569.9462132
 04/26  15:50:00,17.2,0.011442322,383.9695647,0.363636,21.11,21.11,21.11,21.11,0.010407737,0.009465305,0.009051122,0.008662953,892.2164492,894.8921514,571.299462,571.6010189,0.334277204,0.211738808,0.233997663,0.190940399,50,50,50,50,0.015,0.015,0.015,0.015,886.9806782,889.654608,569.4786956,569.7873858
 04/26  16:00:00,17.2,0.011505317,387.9694915,0.454545,21.11,21.11,21.11,21.11,0.010397931,0.009450805,0.009024233,0.00862994,897.25441,899.9270183,574.7934543,575.1002891,0.330817387,0.210738766,0.226327021,0.184109822,50,50,50,50,0.015,0.015,0.015,0.015,892.2164492,894.8921514,571.299462,571.6010189
 04/26  16:10:00,17.11666667,0.011527201,392.9694184,0.545455,21.11,21.11,21.11,21.11,0.010387896,0.009437854,0.009002717,0.008602801,902.2258301,904.8918978,580.3151064,580.6376804,0.329782153,0.212632092,0.221218848,0.179596763,50,50,50,50,0.015,0.015,0.015,0.015,897.25441,899.9270183,574.7934543,575.1002891
 04/26  16:20:00,17.03333333,0.011548492,390.9693452,0.363636,21.11,21.11,21.11,21.11,0.010378923,0.009427962,0.008981997,0.008577527,907.0255211,909.6818021,583.9824991,584.3194007,0.328745553,0.214688945,0.235413572,0.194463915,50,50,50,50,0.015,0.015,0.015,0.015,902.2258301,904.8918978,580.3151064,580.6376804
 04/26  16:30:00,16.95,0.011569195,386.969272,0.272727,21.11,21.11,21.11,21.11,0.010371329,0.009421503,0.00896097,0.00855317,911.5247028,914.1669801,584.6715431,585.0115417,0.327700486,0.216885279,0.243606703,0.203384319,50,50,50,50,0.015,0.015,0.015,0.015,907.0255211,909.6818021,583.9824991,584.3194007
 04/26  16:40:00,16.86666667,0.011589312,389.9691988,0.363636,21.11,21.11,21.11,21.11,0.010365015,0.009418366,0.008943931,0.00853366,915.829952,918.4540547,585.2244801,585.5604455,0.326736715,0.219309162,0.239330042,0.199881069,50,50,50,50,0.015,0.015,0.015,0.015,911.5247028,914.1669801,584.6715431,585.0115417
 04/26  16:50:00,16.78333333,0.011608851,387.9691255,0.454545,21.11,21.11,21.11,21.11,0.0103598,0.009418286,0.008933532,0.008521412,919.9183138,922.5204262,587.4644437,587.7985176,0.325849002,0.221785364,0.235121773,0.19649821,50,50,50,50,0.015,0.015,0.015,0.015,915.829952,918.4540547,585.2244801,585.5604455
 04/26  17:00:00,16.7,0.011627815,390.9690523,0.454545,21.11,21.11,21.11,21.11,0.010355536,0.009420907,0.008928332,0.008515098,923.8765067,926.453654,590.7743317,591.111732,0.325034789,0.224094637,0.237285068,0.19953987,50,50,50,50,0.015,0.015,0.015,0.015,919.9183138,922.5204262,587.4644437,587.7985176
 04/26  17:10:00,16.78333333,0.011688724,387.968979,0.454545,21.11,21.11,21.11,21.11,0.010330102,0.00940674,0.008924328,0.008510824,917.8981265,920.3829409,594.2945266,594.6384155,0.371903605,0.273942895,0.239531744,0.202707312,50,50,50,50,0.015,0.015,0.015,0.015,923.8765067,926.453654,590.7743317,591.111732
 04/26  17:20:00,16.86666667,0.011749917,384.9689057,0.272727,21.11,21.11,21.11,21.11,0.010290873,0.009381521,0.008915371,0.008502832,905.9798751,908.296375,594.9810625,595.3252512,0.371623716,0.276576211,0.254751849,0.218896983,50,50,50,50,0.015,0.015,0.015,0.015,917.8981265,920.3829409,594.2945266,594.6384155
 04/26  17:30:00,16.95,0.011811396,392.9688323,0.363636,21.11,21.11,21.11,21.11,0.010246831,0.009352647,0.008904815,0.008494129,892.6294023,894.7393411,595.3738501,595.7131176,0.371328371,0.279225346,0.251192822,0.216327247,50,50,50,50,0.015,0.015,0.015,0.015,905.9798751,908.296375,594.9810625,595.3252512
 04/26  17:40:00,17.03333333,0.011873161,391.968759,0.0909091,21.11,21.11,21.11,21.11,0.01020243,0.009323902,0.008887942,0.008480402,879.7139136,881.6166729,592.1229136,592.4468521,0.371127727,0.282077965,0.273312786,0.239485139,50,50,50,50,0.015,0.015,0.015,0.015,892.6294023,894.7393411,595.3738501,595.7131176
 04/26  17:50:00,17.11666667,0.011935214,392.9686856,0.181818,21.11,21.11,21.11,21.11,0.010158882,0.009296378,0.008869754,0.008466213,867.6207822,869.3341942,588.1013841,588.4033073,0.371001622,0.285035618,0.270336055,0.237551494,50,50,50,50,0.015,0.015,0.015,0.015,879.7139136,881.6166729,592.1229136,592.4468521
 04/26  18:00:00,17.2,0.011997556,389.9686123,0,21.11,21.11,21.11,21.11,0.010116165,0.009270107,0.008848297,0.008449766,856.1514188,857.6963129,581.6568019,581.9299862,0.37095274,0.288094209,0.286576495,0.254868809,50,50,50,50,0.015,0.015,0.015,0.015,867.6207822,869.3341942,588.1013841,588.4033073
 04/26  18:10:00,17.2,0.012003637,390.9685389,0,21.11,21.11,21.11,21.11,0.010069386,0.009241171,0.008826864,0.008434151,842.2107347,843.5893716,574.0401104,574.2801675,0.385875129,0.306416148,0.290520957,0.259896958,50,50,50,50,0.015,0.015,0.015,0.015,856.1514188,857.6963129,581.6568019,581.9299862
 04/26  18:20:00,17.2,0.012009724,393.9684654,0,21.11,21.11,21.11,21.11,0.010021673,0.009212413,0.008807885,0.008421629,827.0484496,828.2585514,566.3749295,566.5813964,0.386341824,0.310315309,0.29463634,0.265106475,50,50,50,50,0.015,0.015,0.015,0.015,842.2107347,843.5893716,574.0401104,574.2801675
 04/26  18:30:00,17.2,0.012015818,387.968392,0,21.11,21.11,21.11,21.11,0.009975832,0.009186262,0.008792233,0.008412986,811.7785521,812.8246264,558.9220197,559.0970734,0.386853551,0.314235967,0.29889029,0.270460549,50,50,50,50,0.015,0.015,0.015,0.015,827.0484496,828.2585514,566.3749295,566.5813964
 04/26  18:40:00,17.2,0.012021917,383.9683185,0,21.11,21.11,21.11,21.11,0.009932945,0.009163579,0.008779926,0.008408204,796.907839,797.8014972,551.6858417,551.8324857,0.387383144,0.318092141,0.303244874,0.275916628,50,50,50,50,0.015,0.015,0.015,0.015,811.7785521,812.8246264,558.9220197,559.0970734
 04/26  18:50:00,17.2,0.012028023,386.9682451,0,21.11,21.11,21.11,21.11,0.009893025,0.00914421,0.008770689,0.008406974,782.7022055,783.4585382,544.7801211,544.9014097,0.387860137,0.32165409,0.307597964,0.281367636,50,50,50,50,0.015,0.015,0.015,0.015,796.907839,797.8014972,551.6858417,551.8324857
 04/26  19:00:00,17.2,0.012034135,390.9681716,0,21.11,21.11,21.11,21.11,0.00985577,0.009127766,0.008764258,0.008409001,769.2431065,769.8777587,538.2888576,538.387746,0.38838341,0.325195472,0.312037975,0.286896771,50,50,50,50,0.015,0.015,0.015,0.015,782.7022055,783.4585382,544.7801211,544.9014097
 04/26  19:10:00,17.2,0.011947814,389.968098,0,20.28431326,20.93583713,21.00175014,21.04076346,0.009579202,0.00887865,0.008523921,0.008182488,756.7227835,757.3407864,533.0124164,533.1133127,0,0,0,0,20.72019419,21.03119595,21.06123364,21.0788858,0.009732418,0.009016063,0.008656145,0.008306808,764.0965577,764.7309305,536.1517669,536.2524849
 04/26  19:20:00,17.2,0.011861545,386.9680245,0,19.71410433,20.78872295,20.9082177,20.98007271,0.009341636,0.008667128,0.00832133,0.007992878,743.9467724,744.5082736,527.4175167,527.5158564,0,0,0,0,19.96626109,20.85642535,20.95142416,21.00816481,0.00945128,0.008764846,0.008414965,0.00808055,749.7908537,750.3793659,529.9732521,530.0727468
 04/26  19:30:00,17.2,0.011775327,388.9679509,0,19.2622281,20.65183047,20.81927105,20.92160369,0.009122491,0.008471651,0.008133956,0.007817434,732.405288,732.9026713,522.4253661,522.5210572,0,0,0,0,19.52293532,20.73221851,20.87163752,20.95607448,0.00925166,0.008586877,0.008244402,0.007920847,739.217501,739.7536248,525.3752415,525.4725563
 04/26  19:40:00,17.2,0.011689162,392.9678774,0,18.9191752,20.53168618,20.73919193,20.86817491,0.008931629,0.008301468,0.007970887,0.007664857,722.4074064,722.8377037,518.1884451,518.2811081,0,0,0,0,19.19076178,20.62763225,20.80313099,20.910829,0.009084515,0.008437802,0.008101527,0.0077871,730.4231185,730.9069168,521.5936436,521.6887248
 04/26  19:50:00,17.2,0.011603049,385.9678038,0,18.24807793,20.24215658,20.54218971,20.73519907,0.008465416,0.007885745,0.007572552,0.007292175,697.5149229,697.7683262,507.3946682,507.4787222,0,0,0,0,18.64762564,20.42201942,20.66512914,20.81839522,0.008755584,0.008144482,0.007820464,0.007524112,713.0483919,713.4134586,514.1478689,514.2374445
 04/26  20:00:00,17.2,0.011516988,391.9677302,0,17.85847439,19.98097282,20.35390597,20.60472876,0.008034955,0.007502181,0.007205115,0.006948579,674.2853055,674.3610843,497.2930075,497.3667948,0,0,0,0,18.08853025,20.14171109,20.47065271,20.68584648,0.008300944,0.007739164,0.007432129,0.007160853,688.6288207,688.814335,503.5179918,503.5982497
 04/26  20:10:00,17.2,0.011516988,384.9676565,0,17.63425576,19.74781505,20.17757761,20.47935894,0.007643212,0.007153303,0.006870893,0.006636048,652.9071972,652.823308,487.8835435,487.9461169,0,0,0,0,17.78796622,19.92068004,20.30869622,20.57296363,0.007933437,0.007411777,0.007118523,0.006867627,668.8278924,668.8618248,494.9446996,495.0158126
 04/26  20:20:00,17.2,0.011516988,384.9675829,0,17.49556061,19.53965168,20.01291315,20.35930661,0.007285878,0.006835156,0.00656604,0.006350874,633.3492314,633.1317989,479.2099593,479.2610175,0,0,0,0,17.63425576,19.74781505,20.17757761,20.47935894,0.007643212,0.007153303,0.006870893,0.006636048,652.9071972,652.823308,487.8835435,487.9461169
 04/26  20:30:00,17.2,0.011516988,383.9675092,0,17.39894784,19.3528468,19.85852305,20.24402297,0.006958223,0.006543469,0.006286457,0.006089198,615.4277244,615.1031302,471.2182505,471.2579273,0,0,0,0,17.49556061,19.53965168,20.01291315,20.35930661,0.007285878,0.006835156,0.00656604,0.006350874,633.3492314,633.1317989,479.2099593,479.2610175
 04/26  20:40:00,17.2,0.011516988,393.9674355,0,17.32472633,19.18425202,19.71308322,20.13294558,0.00665673,0.006275085,0.006029134,0.005848221,599.4591038,599.0534201,464.338843,464.3681073,0,0,0,0,17.39894784,19.3528468,19.85852305,20.24402297,0.006958223,0.006543469,0.006286457,0.006089198,615.4277244,615.1031302,471.2182505,471.2579273
 04/26  20:50:00,17.2,0.011516988,392.9673618,0,17.26438498,19.03136059,19.57421579,20.02566919,0.006378866,0.006027728,0.005791913,0.005625945,585.0775692,584.6116216,458.2877942,458.3075609,0,0,0,0,17.32472633,19.18425202,19.71308322,20.13294558,0.00665673,0.006275085,0.006029134,0.005848221,599.4591038,599.0534201,464.338843,464.3681073
 04/26  21:00:00,17.2,0.011516988,388.967288,0,17.21349595,18.89215452,19.44337455,19.92306283,0.006122604,0.00579958,0.005573061,0.005420771,571.7967084,571.2858386,452.642706,452.6535502,0,0,0,0,17.26438498,19.03136059,19.57421579,20.02566919,0.006378866,0.006027728,0.005791913,0.005625945,585.0775692,584.6116216,458.2877942,458.3075609
 04/26  21:10:00,17.3,0.011527986,388.9672143,0,17.16577838,18.76402455,19.3197152,19.82459155,0.005884845,0.005587718,0.005369731,0.005229962,559.5124548,558.9691549,447.359066,447.36164,0,0,0,0,17.21349595,18.89215452,19.44337455,19.92306283,0.006122604,0.00579958,0.005573061,0.005420771,571.7967084,571.2858386,452.642706,452.6535502
 04/26  21:20:00,17.4,0.011538594,386.9671405,0,17.11824322,18.6450006,19.20210712,19.72959074,0.005663231,0.005389947,0.005179795,0.005051493,548.1098276,547.5441526,442.3751499,442.3700905,0,0,0,0,17.16577838,18.76402455,19.3197152,19.82459155,0.005884845,0.005587718,0.005369731,0.005229962,559.5124548,558.9691549,447.359066,447.36164
 04/26  21:30:00,17.5,0.011548807,384.9670667,0,17.0704066,18.53374641,19.08970685,19.63759419,0.005456151,0.005204812,0.005001858,0.004884057,537.4968145,536.916862,437.6473504,437.6352705,0,0,0,0,17.11824322,18.6450006,19.20210712,19.72959074,0.005663231,0.005389947,0.005179795,0.005051493,548.1098276,547.5441526,442.3751499,442.3700905
 04/26  21:40:00,17.6,0.011558618,389.9669929,0,17.02259385,18.42928682,18.98193853,19.54785737,0.00526239,0.005031244,0.004834905,0.004726725,527.9186626,527.3323296,433.4671765,433.4492106,0,0,0,0,17.0704066,18.53374641,19.08970685,19.63759419,0.005456151,0.005204812,0.005001858,0.004884057,537.4968145,536.916862,437.6473504,437.6352705
 04/26  21:50:00,17.7,0.011568025,388.9669191,0,16.97505854,18.33082039,18.87836906,19.46014668,0.005080904,0.004868335,0.004678076,0.004578714,519.2213409,518.6347224,429.7205625,429.6976556,0,0,0,0,17.02259385,18.42928682,18.98193853,19.54785737,0.00526239,0.005031244,0.004834905,0.004726725,527.9186626,527.3323296,433.4671765,433.4492106
 04/26  22:00:00,17.8,0.011577022,392.9668452,0,16.92782584,18.23764222,18.77862879,19.37437225,0.004910729,0.004715248,0.004530579,0.004439299,511.4551731,510.8736188,426.4956187,426.4688835,0,0,0,0,16.97505854,18.33082039,18.87836906,19.46014668,0.005080904,0.004868335,0.004678076,0.004578714,519.2213409,518.6347224,429.7205625,429.6976556
 04/26  22:10:00,17.61666667,0.011592595,391.9667714,0,16.52681086,18.10971023,18.68472396,19.30406993,0.004786254,0.004601811,0.004428324,0.004342309,504.3127361,503.7317203,424.4777489,424.4489038,0,0,0,0,16.81160074,18.20817615,18.75933004,19.36076258,0.004887312,0.00469377,0.004511861,0.004421508,509.9808816,509.3994375,426.1513687,426.124297
 04/26  22:20:00,17.43333333,0.011606057,386.9666975,0,15.95090799,17.82873364,18.45749155,19.12604878,0.00447933,0.004322685,0.004171969,0.004099233,487.3745959,486.7899887,418.8895581,418.8546429,0,0,0,0,16.2930981,18.00328547,18.59917411,19.23727609,0.004669253,0.004495448,0.004330635,0.004249699,497.8845987,497.3025167,422.3818765,422.3507397
 04/26  22:30:00,17.25,0.011617451,388.9666236,0,15.63339367,17.57433075,18.24249785,18.95360501,0.004209772,0.004076893,0.003945802,0.003884421,472.6352176,472.0505452,413.8889137,413.8493288,0,0,0,0,15.81930733,17.7310695,18.37565423,19.06070463,0.00437549,0.004228028,0.004084914,0.004016569,481.6577643,481.0722797,416.942952,416.9061292
 04/26  22:40:00,17.06666667,0.011626815,392.9665496,0,15.56005564,17.34873932,18.04270038,18.78933762,0.004017611,0.003863892,0.003749201,0.003697334,460.726441,460.1262508,410.093039,410.051505,0.059800081,0,0,0,50,17.51525614,18.19117879,18.91184954,0.015,0.004020415,0.003893745,0.003834937,469.3295026,468.7465196,412.7814815,412.7410421
 04/26  22:50:00,16.88333333,0.011634189,389.9664757,0,15.56000014,17.14865567,17.85721406,18.63308844,0.003872702,0.003678837,0.003577786,0.003533872,450.8679392,450.2508321,406.9700555,406.9279475,0.053213403,0,0,0,50,17.34873932,18.04270038,18.78933762,0.015,0.003863892,0.003749201,0.003697334,460.726441,460.1262508,410.093039,410.051505
 04/26  23:00:00,16.7,0.011639613,386.9664017,0,15.56,16.9697,17.6841709,18.48396177,0.003755812,0.003516563,0.003426917,0.003389673,442.3223542,441.6981467,404.0498652,404.0074231,0.059794321,0,0,0,50,17.14865567,17.85721406,18.63308844,0.015,0.003678837,0.003577786,0.003533872,450.8679392,450.2508321,406.9700555,406.9279475
 04/26  23:10:00,16.7,0.011639613,387.9663277,0,15.56,16.80692847,17.52194066,18.34116148,0.003666457,0.003374623,0.003296944,0.003265331,434.3432502,433.7188717,401.4768111,401.434718,0.075434804,0,0,0,50,16.9697,17.6841709,18.48396177,0.015,0.003516563,0.003426917,0.003389673,442.3223542,441.6981467,404.0498652,404.0074231
 04/26  23:20:00,16.7,0.011639613,384.9662537,0,15.56,16.65825062,17.36931431,18.2041247,0.003601211,0.00325304,0.003187013,0.003160169,426.9055097,426.286451,399.0356665,398.9940386,0.082110622,0,0,0,50,16.80692847,17.52194066,18.34116148,0.015,0.003374623,0.003296944,0.003265331,434.3432502,433.7188717,401.4768111,401.434718
 04/26  23:30:00,16.7,0.011639613,389.9661797,0,15.56,16.52224045,17.22536431,18.07243803,0.003555816,0.003150457,0.003094814,0.003072018,420.7564596,420.1530233,397.2586827,397.2190629,0.088495835,0,0,0,50,16.65825062,17.36931431,18.2041247,0.015,0.00325304,0.003187013,0.003160169,426.9055097,426.286451,399.0356665,398.9940386
 04/26  23:40:00,16.7,0.011639613,391.9661056,0,15.56,16.39749838,17.08931297,17.94575673,0.003526433,0.003064426,0.003017601,0.002998241,415.9636063,415.3877761,396.1731153,396.1369606,0.094655536,0,0,0,50,16.52224045,17.22536431,18.07243803,0.015,0.003150457,0.003094814,0.003072018,420.7564596,420.1530233,397.2586827,397.2190629
 04/26  23:50:00,16.7,0.011639613,389.9660316,0,15.56,16.28263874,16.960468,17.82376666,0.003509967,0.002992309,0.002952854,0.002936411,411.9827161,411.4419359,395.3002594,395.2675603,0.100630293,0,0,0,50,16.39749838,17.08931297,17.94575673,0.015,0.003064426,0.003017601,0.002998241,415.9636063,415.3877761,396.1731153,396.1369606
 04/26  24:00:00,16.7,0.011639613,392.9659575,0,15.56,16.17638589,16.83820089,17.70617351,0.00350397,0.00293177,0.002898479,0.002884512,408.8460987,408.3453197,394.7713093,394.7424146,0.106448485,0,0,0,50,16.28263874,16.960468,17.82376666,0.015,0.002992309,0.002952854,0.002936411,411.9827161,411.4419359,395.3002594,395.2675603
 04/27  00:10:00,16.7,0.011639613,387.9658834,0,15.56,16.07762266,16.72194732,17.59270382,0.003506508,0.002880923,0.002852813,0.00284095,405.9046982,405.4427952,394.0206126,393.9942977,0.112096764,0,0,0,50,16.17638589,16.83820089,17.70617351,0.015,0.00293177,0.002898479,0.002884512,408.8460987,408.3453197,394.7713093,394.7424146
 04/27  00:20:00,16.7,0.011639613,391.9658093,0,15.56,15.98538838,16.61119431,17.48310226,0.003515982,0.002838219,0.002814479,0.002804403,403.5315448,403.1076562,393.494514,393.4709513,0.11761714,0,0,0,50,16.07762266,16.72194732,17.59270382,0.015,0.002880923,0.002852813,0.00284095,405.9046982,405.4427952,394.0206126,393.9942977
 04/27  00:30:00,16.7,0.011639613,384.9657351,0,15.56,15.89886092,16.50547626,17.37713133,0.003531074,0.002802365,0.002782319,0.00277376,401.0592146,400.6685483,392.5768068,392.5544874,0.123046871,0,0,0,50,15.98538838,16.61119431,17.48310226,0.015,0.002838219,0.002814479,0.002804403,403.5315448,403.1076562,393.494514,393.4709513
 04/27  00:40:00,16.7,0.011639613,386.965661,0,15.56,15.81733381,16.40437145,17.27457048,0.003550673,0.002772274,0.002755349,0.00274808,398.8191352,398.4575811,391.6462269,391.6248958,0.128360507,0,0,0,50,15.89886092,16.50547626,17.37713133,0.015,0.002802365,0.002782319,0.00277376,401.0592146,400.6685483,392.5768068,392.5544874
 04/27  00:50:00,16.7,0.011639613,388.9655868,0,15.56,15.7401967,16.30749813,17.17521485,0.003573864,0.00274703,0.002732741,0.002726568,397.0924294,396.7595426,391.0262665,391.0066181,0.133597279,0,0,0,50,15.81733381,16.40437145,17.27457048,0.015,0.002772274,0.002755349,0.00274808,398.8191352,398.4575811,391.6462269,391.6248958
 04/27  01:00:00,16.7,0.011639613,385.9655126,0,15.56,15.66692042,16.21451048,17.07887397,0.003599881,0.002725862,0.0027138,0.002708558,395.5151611,395.2099819,390.3837882,390.3655184,0.138730428,0,0,0,50,15.7401967,16.30749813,17.17521485,0.015,0.00274703,0.002732741,0.002726568,397.0924294,396.7595426,391.0262665,391.0066181
 04/27  01:10:00,16.78333333,0.011620629,389.9654384,0,15.56,15.5986429,16.12608168,16.98604461,0.003626103,0.002708573,0.002698393,0.002693943,394.4162444,394.1395824,390.0771205,390.0609237,0.140301309,0,0,0,50,15.66692042,16.21451048,17.07887397,0.015,0.002725862,0.0027138,0.002708558,395.5151611,395.2099819,390.3837882,390.3655184
 04/27  01:20:00,16.86666667,0.01160107,385.9653641,0,15.56,15.56002715,16.04248398,16.89695795,0.003651045,0.002737335,0.002686247,0.002682472,393.3209372,393.0749951,389.6512168,389.6364593,0.141764649,0.055688233,0,0,50,50,16.12608168,16.98604461,0.015,0.015,0.002698393,0.002693943,394.4162444,394.1395824,390.0771205,390.0609237
 04/27  01:30:00,16.95,0.011580932,386.9652899,0,15.56,15.56000004,15.96355777,16.8115534,0.003674338,0.002826215,0.002676941,0.002673742,392.3280444,392.1143458,389.2231606,389.2096007,0.143145416,0.103566992,0,0,50,50,16.04248398,16.89695795,0.015,0.015,0.002686247,0.002682472,393.3209372,393.0749951,389.6512168,389.6364593
 04/27  01:40:00,17.03333333,0.011560209,386.9652156,0,15.56,15.56,15.88896077,16.72964088,0.00369611,0.002906583,0.002670027,0.002667318,391.4785116,391.2930642,388.8506182,388.8382147,0.14445125,0.066160329,0,0,50,50,15.96355777,16.8115534,0.015,0.015,0.002676941,0.002673742,392.3280444,392.1143458,389.2231606,389.2096007
 04/27  01:50:00,17.11666667,0.011538895,393.9651413,0,15.56,15.56,15.81833253,16.65100925,0.003716587,0.002978789,0.002665104,0.002662811,391.3645031,391.2052364,389.145104,389.135437,0.14568593,0.084203579,0,0,50,50,15.88896077,16.72964088,0.015,0.015,0.002670027,0.002667318,391.4785116,391.2930642,388.8506182,388.8382147
 04/27  02:00:00,17.2,0.011516988,390.965067,0,15.56,15.56,15.75135149,16.57546521,0.003735943,0.003043775,0.002661837,0.002659899,391.4046223,391.2696407,389.5348024,389.5277184,0.146851998,0.087124717,0,0,50,50,15.81833253,16.65100925,0.015,0.015,0.002665104,0.002662811,391.3645031,391.2052364,389.145104,389.135437
 04/27  02:10:00,17.3,0.011593421,392.9649926,0,15.56,15.56,15.68675392,16.5021666,0.003756262,0.003104735,0.002659483,0.002657847,391.5795337,391.4663144,390.007441,390.002732,0.151488256,0.093515838,0,0,50,50,15.75135149,16.57546521,0.015,0.015,0.002661837,0.002659899,391.4046223,391.2696407,389.5348024,389.5277184
 04/27  02:20:00,17.4,0.011670313,389.9649183,0,15.56,15.56,15.6237388,16.43056466,0.003778579,0.003163585,0.002657589,0.002656207,391.5360602,391.441065,390.2139388,390.2105278,0.156079762,0.099770933,0,0,50,50,15.68675392,16.5021666,0.015,0.015,0.002659483,0.002657847,391.5795337,391.4663144,390.007441,390.002732
 04/27  02:30:00,17.5,0.011747666,391.9648439,0,15.56,15.56,15.5619859,16.36042357,0.003802906,0.003220953,0.002655972,0.002654806,391.5187876,391.4387512,390.4059773,390.4035905,0.160614915,0.105892553,0,0,50,50,15.6237388,16.43056466,0.015,0.015,0.002657589,0.002656207,391.5360602,391.441065,390.2139388,390.2105278
 04/27  02:40:00,17.6,0.011825482,386.9647695,0,15.56,15.56,15.56000337,16.29165628,0.003828835,0.003276887,0.002813688,0.002653595,391.1280287,391.059485,390.1903723,390.1851247,0.165089949,0.11188727,0.20979817,0,50,50,50,16.36042357,0.015,0.015,0.015,0.002654806,391.5187876,391.4387512,390.4059773,390.4035905
 04/27  02:50:00,17.7,0.011903764,391.9646951,0,15.56,15.56,15.56,16.2242182,0.003855917,0.003331317,0.002962446,0.00265256,390.9772444,390.9181664,390.1856326,390.1792509,0.169504191,0.117761895,0.09485565,0,50,50,50,16.29165628,0.015,0.015,0.015,0.002653595,391.1280287,391.059485,390.1903723,390.1851247
 04/27  03:00:00,17.8,0.011982514,389.9646206,0,15.56,15.56,15.56,16.15806357,0.003883797,0.00338421,0.003095431,0.002651685,390.8684981,390.8177532,390.1995828,390.1936557,0.173857983,0.123522502,0.134631299,0,50,50,50,16.2242182,0.015,0.015,0.015,0.00265256,390.9772444,390.9181664,390.1856326,390.1792509
 04/27  03:10:00,17.8,0.012070077,383.9645462,0,15.56,15.56,15.56,16.09395199,0.003905879,0.00342903,0.003207646,0.002647492,390.2429654,390.1983045,389.676863,389.666928,0.173792097,0.124724055,0.13828877,0,50,50,50,16.15806357,0.015,0.015,0.015,0.002651685,390.8684981,390.8177532,390.1995828,390.1936557
 04/27  03:20:00,17.8,0.012157664,393.9644717,0,15.56,15.56,15.56,16.03230614,0.003918867,0.0034626,0.003298154,0.002638185,390.2176676,390.1786454,389.7385867,389.7278506,0.173642936,0.125794374,0.140533576,0,50,50,50,16.09395199,0.015,0.015,0.015,0.002647492,390.2429654,390.1983045,389.676863,389.666928
 04/27  03:30:00,17.8,0.012245276,388.9643972,0,15.56,15.56,15.56,15.97318568,0.003922717,0.003485074,0.003369071,0.002623679,390.1993075,390.1658846,389.7943141,389.7851799,0.173433461,0.126762742,0.142610636,0,50,50,50,16.03230614,0.015,0.015,0.015,0.002638185,390.2176676,390.1786454,389.7385867,389.7278506
 04/27  03:40:00,17.8,0.012332911,388.9643227,0,15.56,15.56,15.56,15.91648517,0.003918721,0.003497969,0.00342343,0.002604604,390.0878434,390.0593211,389.7455776,389.7378588,0.173169477,0.127636381,0.144538152,0,50,50,50,15.97318568,0.015,0.015,0.015,0.002623679,390.1993075,390.1658846,389.7943141,389.7851799
 04/27  03:50:00,17.8,0.012420571,389.9642482,0,15.56,15.56,15.56,15.86206569,0.003908284,0.003502899,0.003464017,0.002581673,390.0162092,389.9918278,389.7269268,389.7202504,0.172852657,0.128419008,0.146327202,0,50,50,50,15.91648517,0.015,0.015,0.015,0.002604604,390.0878434,390.0593211,389.7455776,389.7378588
 04/27  04:00:00,17.8,0.012508255,389.9641736,0,15.56,15.56,15.56,15.80980194,0.003892517,0.003501162,0.003493073,0.002555463,389.9888884,389.9680937,389.7443976,389.738815,0.172483617,0.129113509,0.14798618,0,50,50,50,15.86206569,0.015,0.015,0.015,0.002581673,390.0162092,389.9918278,389.7269268,389.7202504
 04/27  04:10:00,17.8,0.012420571,384.964099,0,15.56,15.56,15.56,15.75878233,0.003872782,0.00349447,0.003513015,0.002524064,389.5577891,389.5392584,389.3507201,389.3426354,0.176351698,0.134102639,0.15380402,0,50,50,50,15.80980194,0.015,0.015,0.015,0.002555463,389.9888884,389.9680937,389.7443976,389.738815
 04/27  04:20:00,17.8,0.012332911,391.9640244,0,15.56,15.56,15.56,15.70844216,0.003850038,0.003484005,0.003525629,0.002486718,389.5188342,389.5023749,389.3434557,389.3340968,0.18017158,0.13900644,0.159500402,0,50,50,50,15.75878233,0.015,0.015,0.015,0.002524064,389.5577891,389.5392584,389.3507201,389.3426354
 04/27  04:30:00,17.8,0.012245276,391.9639498,0,15.56,15.56,15.56,15.65858596,0.003824872,0.003470468,0.003532153,0.002443812,389.7750539,389.7613493,389.6269394,389.6207,0.183929139,0.143826552,0.165079732,0,50,50,50,15.70844216,0.015,0.015,0.015,0.002486718,389.5188342,389.5023749,389.3434557,389.3340968
 04/27  04:40:00,17.8,0.012157664,383.9638752,0,15.56,15.56,15.56,15.60919023,0.003797681,0.003454302,0.003533502,0.002396179,389.4349939,389.4231337,389.3096833,389.3033842,0.1876477,0.148555051,0.170546683,0,50,50,50,15.65858596,0.015,0.015,0.015,0.002443812,389.7750539,389.7613493,389.6269394,389.6207
 04/27  04:50:00,17.8,0.012070077,387.9638005,0,15.56,15.56,15.56,15.56027266,0.003768761,0.003435858,0.003530419,0.002344645,389.0724699,389.0614225,388.9661197,388.9561967,0.191297853,0.153217943,0.175905619,0,50,50,50,15.60919023,0.015,0.015,0.015,0.002396179,389.4349939,389.4231337,389.3096833,389.3033842
 04/27  05:00:00,17.8,0.011982514,387.9637259,0,15.56,15.56,15.56,15.56000038,0.00373824,0.003415081,0.003523383,0.002487959,388.8257965,388.8153197,388.7354419,388.7254295,0.194722512,0.157307976,0.180947458,0.253960661,50,50,50,50,0.015,0.015,0.015,0.015,389.0724699,389.0614225,388.9661197,388.9561967
 04/27  05:10:00,17.88333333,0.012136896,392.9636512,0,15.56,15.56,15.56,15.56,0.003723751,0.003409638,0.003530389,0.002626606,389.094971,389.0860287,389.0185537,389.0109026,0.2024299,0.165631528,0.19020082,0.107929987,50,50,50,50,0.015,0.015,0.015,0.015,388.8257965,388.8153197,388.7354419,388.7254295
 04/27  05:20:00,17.96666667,0.012292629,388.9635765,0,15.56,15.56,15.56,15.56,0.003733728,0.00342833,0.003560138,0.002767136,389.2788104,389.2718395,389.2143897,389.2092418,0.210140678,0.174249295,0.19936499,0.162322689,50,50,50,50,0.015,0.015,0.015,0.015,389.094971,389.0860287,389.0185537,389.0109026
 04/27  05:30:00,18.05,0.012449721,385.9635017,0,15.56,15.56,15.56,15.56,0.003767543,0.003470839,0.003612226,0.002911873,389.0587947,389.0529468,389.0043223,389.0004849,0.217789302,0.18284278,0.208419293,0.17246086,50,50,50,50,0.015,0.015,0.015,0.015,389.2788104,389.2718395,389.2143897,389.2092418
 04/27  05:40:00,18.13333333,0.012608185,393.963427,0,15.56,15.56,15.56,15.56,0.003820959,0.003533197,0.00368259,0.003060099,389.3186622,389.3139955,389.2726898,389.2697102,0.225446077,0.191614549,0.217426025,0.182229974,50,50,50,50,0.015,0.015,0.015,0.015,389.0587947,389.0529468,389.0043223,389.0004849
 04/27  05:50:00,18.21666667,0.012768029,389.9633522,0,15.56,15.56,15.56,15.56,0.003889511,0.003610953,0.003766903,0.003210274,389.5583591,389.5550548,389.5196345,389.5176807,0.233060652,0.200232636,0.226336788,0.191845933,50,50,50,50,0.015,0.015,0.015,0.015,389.3186622,389.3139955,389.2726898,389.2697102
 04/27  06:00:00,18.3,0.012929265,386.9632774,0,15.56,15.56,15.56,15.56,0.003969621,0.003700463,0.003861695,0.003361046,389.4330256,389.4304338,389.400294,389.3988701,0.240631605,0.208795212,0.235158113,0.201326089,50,50,50,50,0.015,0.015,0.015,0.015,389.5583591,389.5550548,389.5196345,389.5176807
 04/27  06:10:00,18.4,0.012921052,391.9632026,0,22.01176806,22.87943482,22.95042169,22.99601772,0.006622095,0.011323189,0.012154722,0.012129806,390.9686805,390.8056655,389.4920073,389.4850096,2.684498949,14.64494444,23.93989595,36.41116293,30.67102171,24.57900255,24.62806383,24.65945812,0.009108761,0.011410775,0.011982742,0.011833322,390.6772138,390.5317135,389.4732865,389.4669268
 04/27  06:20:00,18.5,0.012912149,391.9631278,0,21.11110138,21.79421853,21.96895187,22.10228678,0.006630571,0.01025795,0.010985996,0.01091813,392.3034331,392.1865159,389.589802,389.583645,0.868386535,0,0,0,50,22.07494578,22.21206387,22.31339149,0.015,0.010527598,0.01128288,0.011223414,391.8035476,391.6709385,389.5533831,389.5470042
 04/27  06:30:00,18.6,0.012902548,393.963053,0,21.11000299,21.56659858,21.82976742,22.03887124,0.006908628,0.010071864,0.010774789,0.010714572,393.6438955,393.5566468,389.7656693,389.7597745,0.884525034,0,0,0,50,21.68919148,21.91223475,22.08654797,0.015,0.010176517,0.010892685,0.010830091,393.0317783,392.9287538,389.6868558,389.680824
 04/27  06:40:00,18.7,0.012892243,386.9629781,0,21.11000004,21.38712946,21.71819672,21.98836843,0.007125802,0.009923541,0.010605591,0.01055173,394.4696034,394.402393,389.6139187,389.6080594,0.857820013,0,0,0,50,21.54233272,21.81863705,22.03951118,0.015,0.010054086,0.010753882,0.010695543,393.786041,393.698605,389.7125109,389.7066031
 04/27  06:50:00,18.8,0.012881225,385.9629032,0,21.11,21.11065535,21.42054987,21.79505348,0.007478317,0.009682984,0.01019672,0.010147497,395.8712665,395.8431951,389.3227106,389.316913,0.883843153,0.3426525,0,0,50,50,21.62888677,21.93658575,0.015,0.015,0.010478207,0.010426947,395.0110203,394.9642227,389.568485,389.5626871
 04/27  07:00:00,18.9,0.012869489,389.9628283,0,21.11,21.11000112,21.25042459,21.67307569,0.007638081,0.009687898,0.00997309,0.009924301,396.7780262,396.7434301,389.4022259,389.3966944,0.871496635,0.824510212,0,0,50,50,21.39122079,21.77269915,0.015,0.015,0.010159327,0.010109892,396.0386528,396.0084329,389.3628518,389.3571239
 04/27  07:10:00,19.18333333,0.012957862,387.9627534,0,21.11,21.11,21.11013984,21.47157687,0.007893099,0.009698197,0.009802675,0.009554296,399.5596817,399.5367967,389.433435,389.4294892,0.855929725,0.69799636,0.57635768,0,50,50,50,21.59580656,0.015,0.015,0.015,0.009776314,397.3500134,397.3131895,389.4014587,389.396054
 04/27  07:20:00,19.46666667,0.013044766,390.9626784,0,21.11,21.11,21.11000133,21.21550284,0.008206392,0.009709503,0.009833235,0.009081173,403.4791776,403.4717935,389.5037022,389.5061561,0.848482685,0.814420352,1.136410788,0,50,50,50,21.47157687,0.015,0.015,0.015,0.009554296,399.5596817,399.5367967,389.433435,389.4294892
 04/27  07:30:00,19.75,0.013130127,389.9626035,0,21.11,21.11,21.11000001,21.11059,0.008504269,0.009717665,0.009856953,0.008991106,407.531996,407.5383675,389.559121,389.5641742,0.841479166,0.809192062,0.799059537,0.988682706,50,50,50,50,0.015,0.015,0.015,0.015,403.4791776,403.4717935,389.5037022,389.5061561
 04/27  07:40:00,20.03333333,0.013213872,393.9625285,0,21.11,21.11,21.11,21.11000324,0.008752371,0.009721328,0.009871503,0.009139404,411.4735251,411.4912808,389.7708438,389.7748396,0.835024988,0.803989206,0.891242251,0.972470694,50,50,50,50,0.015,0.015,0.015,0.015,407.531996,407.5383675,389.559121,389.5641742
 04/27  07:50:00,20.31666667,0.013295928,391.9624535,0,21.11,21.11,21.11,21.11000001,0.008948192,0.009720912,0.009878064,0.009261576,415.0713405,415.0980211,389.9784453,389.9830656,0.829068872,0.799056568,0.883824034,0.739423302,50,50,50,50,0.015,0.015,0.015,0.015,411.4735251,411.4912808,389.7708438,389.7748396
 04/27  08:00:00,20.6,0.013376215,387.9623785,0,21.11,21.11,21.11,21.11,0.009101237,0.00971735,0.009878553,0.009355484,418.1593046,418.192376,389.975036,389.9800527,0.823532514,0.794372951,0.876603468,0.843073243,50,50,50,50,0.015,0.015,0.015,0.015,415.0713405,415.0980211,389.9784453,389.9830656
 04/27  08:10:00,20.78333333,0.013531475,392.9623034,0,21.11,21.11,21.11,21.11,0.009239137,0.009730755,0.009874654,0.009426319,431.8665405,431.9237735,390.069076,390.0741052,0.757826629,0.729044118,0.864820312,0.832716109,50,50,50,50,0.015,0.015,0.015,0.015,418.1593046,418.192376,389.975036,389.9800527
 04/27  08:20:00,20.96666667,0.013688353,393.9622284,0,21.11,21.11,21.11,21.11,0.009360548,0.009751489,0.009867516,0.009479566,451.2507798,451.3518388,390.2930985,390.2982061,0.747319856,0.718688211,0.853240158,0.821893972,50,50,50,50,0.015,0.015,0.015,0.015,431.8665405,431.9237735,390.069076,390.0741052
 04/27  08:30:00,21.15,0.013846864,386.9621533,0.272727,21.11,21.11,21.11,21.11,0.00946191,0.009770097,0.009864758,0.00952579,471.022354,471.174339,393.9603698,393.972726,0.737147951,0.708559984,0.822741503,0.792092434,50,50,50,50,0.015,0.015,0.015,0.015,451.2507798,451.3518388,390.2930985,390.2982061
 04/27  08:40:00,21.33333333,0.014007024,384.9620782,0.363636,21.11,21.11,21.11,21.11,0.009543449,0.00978304,0.009865584,0.009566669,489.1401198,489.3387478,400.5811398,400.6102724,0.727312333,0.698827713,0.805008365,0.775031552,50,50,50,50,0.015,0.015,0.015,0.015,471.022354,471.174339,393.9603698,393.972726
 04/27  08:50:00,21.51666667,0.014168847,387.9620031,0.545455,21.11,21.11,21.11,21.11,0.00960786,0.009790426,0.009870297,0.009604246,505.5874576,505.8242913,410.6634141,410.7193068,0.717724239,0.689296132,0.781041745,0.751703187,50,50,50,50,0.015,0.015,0.015,0.015,489.1401198,489.3387478,400.5811398,400.6102724
 04/27  09:00:00,21.7,0.01433235,393.9619279,0.454545,21.11,21.11,21.11,21.11,0.00965835,0.009793457,0.009871968,0.009633225,520.895927,521.1634131,420.845106,420.9305874,0.708334793,0.679922192,0.776225694,0.747508442,50,50,50,50,0.015,0.015,0.015,0.015,505.5874576,505.8242913,410.6634141,410.7193068
 04/27  09:10:00,21.96666667,0.014344708,392.9618528,0.454545,21.11,21.11,21.11,21.11,0.009784452,0.009883425,0.009960972,0.009738135,538.472988,538.7784376,430.9594864,431.0754387,0.54798747,0.519877988,0.613373858,0.585182668,50,50,50,50,0.015,0.015,0.015,0.015,520.895927,521.1634131,420.845106,420.9305874
 04/27  09:20:00,22.23333333,0.01435303,383.9617776,0.272727,21.11,21.11,21.11,21.11,0.009951166,0.010021626,0.010091847,0.009878627,557.0067695,557.35662,438.0269494,438.166824,0.543581833,0.515714244,0.619918841,0.592334518,50,50,50,50,0.015,0.015,0.015,0.015,538.472988,538.7784376,430.9594864,431.0754387
