Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/27  09:30:00,22.5,0.014357196,390.9617024,0.545455,21.11,21.11,21.11,21.11,0.01011995,0.010166519,0.010232056,0.010026147,575.4687224,575.8644287,447.135183,447.29783,0.539273313,0.511564405,0.594842788,0.567811336,50,50,50,50,0.015,0.015,0.015,0.015,557.0067695,557.35662,438.0269494,438.166824
 04/27  09:40:00,22.76666667,0.014357085,388.9616272,0.545455,21.11,21.11,21.11,21.11,0.010273714,0.010299596,0.010362017,0.010163007,593.2646288,593.7034796,457.7346312,457.9223558,0.535119487,0.507728995,0.588831422,0.56234832,50,50,50,50,0.015,0.015,0.015,0.015,575.4687224,575.8644287,447.135183,447.29783
 04/27  09:50:00,23.03333333,0.014352574,388.961552,0.454545,21.11,21.11,21.11,21.11,0.010409803,0.010417639,0.010473724,0.010281721,610.2744086,610.7519179,467.3566128,467.5684071,0.531093888,0.504023612,0.589371844,0.56341815,50,50,50,50,0.015,0.015,0.015,0.015,593.2646288,593.7034796,457.7346312,457.9223558
 04/27  10:00:00,23.3,0.014343536,393.9614767,0.454545,21.11,21.11,21.11,21.11,0.010530673,0.010522821,0.010569603,0.010384573,626.658573,627.1703103,476.0391344,476.27155,0.5271781,0.500434516,0.583797638,0.558350114,50,50,50,50,0.015,0.015,0.015,0.015,610.2744086,610.7519179,467.3566128,467.5684071
 04/27  10:10:00,23.48333333,0.014412897,385.9614014,0.454545,21.11,21.11,21.11,21.11,0.010638749,0.01061735,0.010653083,0.010474799,642.2527961,642.7944413,483.9530586,484.202265,0.523361128,0.497008377,0.578379293,0.553418787,50,50,50,50,0.015,0.015,0.015,0.015,626.658573,627.1703103,476.0391344,476.27155
 04/27  10:20:00,23.66666667,0.014481769,388.9613261,0.363636,21.11,21.11,21.11,21.11,0.010735878,0.010702846,0.010723901,0.010552104,657.1979494,657.7655779,490.1757038,490.4366005,0.519641593,0.49370765,0.579486091,0.554997019,50,50,50,50,0.015,0.015,0.015,0.015,642.2527961,642.7944413,483.9530586,484.202265
 04/27  10:30:00,23.85,0.014550136,388.9612508,0.272727,21.11,21.11,21.11,21.11,0.010823443,0.010780468,0.010782136,0.010616566,671.5530983,672.1432072,494.097346,494.3633878,0.516003464,0.490503145,0.580821993,0.556787692,50,50,50,50,0.015,0.015,0.015,0.015,657.1979494,657.7655779,490.1757038,490.4366005
 04/27  10:40:00,24.03333333,0.01461798,388.9611755,0.363636,21.11,21.11,21.11,21.11,0.010902551,0.010851101,0.010834286,0.010674551,685.3426836,685.952134,498.1277503,498.3958374,0.512412789,0.487308313,0.569614663,0.54601567,50,50,50,50,0.015,0.015,0.015,0.015,671.5530983,672.1432072,494.097346,494.3633878
 04/27  10:50:00,24.21666667,0.014685281,393.9611001,0.545455,21.11,21.11,21.11,21.11,0.01097416,0.010915505,0.010887505,0.010733092,698.6973408,699.3234446,505.2091751,505.4831417,0.508877509,0.484159553,0.552078297,0.528898598,50,50,50,50,0.015,0.015,0.015,0.015,685.3426836,685.952134,498.1277503,498.3958374
 04/27  11:00:00,24.4,0.014752023,389.9610248,0.272727,21.11,21.11,21.11,21.11,0.011039125,0.010974365,0.010930758,0.010781447,711.4966998,712.13688,509.9942854,510.2731546,0.505398366,0.481059049,0.566313975,0.543549638,50,50,50,50,0.015,0.015,0.015,0.015,698.6973408,699.3234446,505.2091751,505.4831417
 04/27  11:10:00,24.68333333,0.014707023,392.9609494,0.272727,21.11,21.11,21.11,21.11,0.011100495,0.011030541,0.010967712,0.010823279,723.8186678,724.4706805,512.8458363,513.125214,0.50186708,0.477718521,0.561750817,0.539383007,50,50,50,50,0.015,0.015,0.015,0.015,711.4966998,712.13688,509.9942854,510.2731546
 04/27  11:20:00,24.96666667,0.014655532,383.960874,0.454545,21.11,21.11,21.11,21.11,0.011160192,0.0110858,0.011008628,0.010868695,735.4689421,736.1305306,517.2347839,517.5144347,0.498351565,0.474351193,0.544523587,0.522536408,50,50,50,50,0.015,0.015,0.015,0.015,723.8186678,724.4706805,512.8458363,513.125214
 04/27  11:30:00,25.25,0.01459737,390.9607985,0.272727,21.11,21.11,21.11,21.11,0.011218974,0.011140797,0.011047253,0.010911605,746.695815,747.3650808,520.3662317,520.6447922,0.494867239,0.470999865,0.552664055,0.531052928,50,50,50,50,0.015,0.015,0.015,0.015,735.4689421,736.1305306,517.2347839,517.5144347
 04/27  11:40:00,25.53333333,0.014532355,389.9607231,0.454545,21.11,21.11,21.11,21.11,0.011277065,0.011195683,0.011089938,0.010958271,757.5096321,758.1849513,524.9599091,525.2386458,0.491441747,0.467740678,0.535648005,0.514395559,50,50,50,50,0.015,0.015,0.015,0.015,746.695815,747.3650808,520.3662317,520.6447922
 04/27  11:50:00,25.81666667,0.014460303,386.9606476,0.363636,21.11,21.11,21.11,21.11,0.011334544,0.01125048,0.011132579,0.01100469,767.8378199,768.5176032,529.1888951,529.4681951,0.48806137,0.464525045,0.537653653,0.516754386,50,50,50,50,0.015,0.015,0.015,0.015,757.5096321,758.1849513,524.9599091,525.2386458
 04/27  12:00:00,26.1,0.014381025,383.9605721,0.363636,21.11,21.11,21.11,21.11,0.011391491,0.011305211,0.011174623,0.01105034,777.6458752,778.3284977,532.7870515,533.0659624,0.484718734,0.461338284,0.533461227,0.512903627,50,50,50,50,0.015,0.015,0.015,0.015,767.8378199,768.5176032,529.1888951,529.4681951
 04/27  12:10:00,26.28333333,0.014210718,386.9604966,0.0909091,21.11,21.11,21.11,21.11,0.011431512,0.011343739,0.011207036,0.011086354,780.4003427,781.0738528,532.2028658,532.4749662,0.516015729,0.493294041,0.550000049,0.529780999,50,50,50,50,0.015,0.015,0.015,0.015,777.6458752,778.3284977,532.7870515,533.0659624
 04/27  12:20:00,26.46666667,0.014034727,384.9604211,0.0909091,21.11,21.11,21.11,21.11,0.01146162,0.011372986,0.011234013,0.011116854,778.9022184,779.5535026,529.1898136,529.448314,0.514876419,0.492807419,0.547809597,0.527915143,50,50,50,50,0.015,0.015,0.015,0.015,780.4003427,781.0738528,532.2028658,532.4749662
 04/27  12:30:00,26.65,0.013852967,386.9603455,0.181818,21.11,21.11,21.11,21.11,0.011491346,0.011404981,0.011264399,0.011150624,776.1404826,776.7644305,526.8334678,527.0765998,0.522200912,0.511496724,0.545263965,0.525719882,50,50,50,50,0.015,0.015,0.015,0.015,778.9022184,779.5535026,529.1898136,529.448314
 04/27  12:40:00,26.83333333,0.013665354,386.96027,0.181818,21.11,21.11,21.11,21.11,0.011523327,0.011440825,0.011298044,0.011187492,773.4101799,774.0064998,525.3383092,525.5676602,0.521645569,0.510667745,0.543079917,0.523843109,50,50,50,50,0.015,0.015,0.015,0.015,776.1404826,776.7644305,526.8334678,527.0765998
 04/27  12:50:00,27.01666667,0.013471802,390.9601944,0.181818,21.11,21.11,21.11,21.11,0.01155718,0.011478793,0.011333163,0.011225685,771.0656976,771.6359451,524.3701096,524.5879108,0.520390557,0.509548743,0.541070492,0.522133246,50,50,50,50,0.015,0.015,0.015,0.015,773.4101799,774.0064998,525.3383092,525.5676602
 04/27  13:00:00,27.2,0.013272225,392.9601188,0.181818,21.11,21.11,21.11,21.11,0.011592045,0.0115175,0.011368691,0.011264153,769.0435996,769.589555,523.6366087,523.8444745,0.518974371,0.508406533,0.539440968,0.520796271,50,50,50,50,0.015,0.015,0.015,0.015,771.0656976,771.6359451,524.3701096,524.5879108
 04/27  13:10:00,27.48333333,0.013224055,386.9600432,0.181818,21.11,21.11,21.11,21.11,0.011642035,0.011570869,0.011402561,0.011300836,773.7155816,774.2431686,522.834123,523.0327983,0.483458722,0.473315652,0.536939633,0.518580612,50,50,50,50,0.015,0.015,0.015,0.015,769.0435996,769.589555,523.6366087,523.8444745
 04/27  13:20:00,27.76666667,0.013169916,384.9599675,0.363636,21.11,21.11,21.11,21.11,0.011698578,0.011630489,0.011440035,0.011340922,782.206659,782.7219243,524.4926369,524.6855022,0.48049683,0.470748918,0.521912965,0.503830863,50,50,50,50,0.015,0.015,0.015,0.015,773.7155816,774.2431686,522.834123,523.0327983
 04/27  13:30:00,28.05,0.013109648,390.9598919,0.363636,21.11,21.11,21.11,21.11,0.011753774,0.011688603,0.011478278,0.011381627,791.7891715,792.2954543,527.7378115,527.9287506,0.477634002,0.468266333,0.519547198,0.501738457,50,50,50,50,0.015,0.015,0.015,0.015,782.206659,782.7219243,524.4926369,524.6855022
 04/27  13:40:00,28.33333333,0.013043087,393.9598162,0.454545,21.11,21.11,21.11,21.11,0.011804462,0.01174211,0.011517804,0.011423478,801.2236795,801.7217851,532.7956951,532.9885842,0.474863138,0.465886107,0.510947723,0.493405389,50,50,50,50,0.015,0.015,0.015,0.015,791.7891715,792.2954543,527.7378115,527.9287506
 04/27  13:50:00,28.61666667,0.012970067,386.9597405,0.363636,21.11,21.11,21.11,21.11,0.011850376,0.011790763,0.011553105,0.011461047,810.0090886,810.4984809,537.1083703,537.3038968,0.472178869,0.463593229,0.51506048,0.497781152,50,50,50,50,0.015,0.015,0.015,0.015,801.2236795,801.7217851,532.7956951,532.9885842
 04/27  14:00:00,28.9,0.012890418,389.9596648,0.272727,21.11,21.11,21.11,21.11,0.011892194,0.011835239,0.011581047,0.011491239,818.2991548,818.7790335,539.3470518,539.542436,0.469579449,0.461385716,0.519342624,0.502320624,50,50,50,50,0.015,0.015,0.015,0.015,810.0090886,810.4984809,537.1083703,537.3038968
 04/27  14:10:00,28.8,0.012816639,385.959589,0.454545,21.11,21.11,21.11,21.11,0.011930424,0.011876047,0.01161042,0.011522737,826.1241596,826.5938565,542.9023314,543.0972526,0.467056836,0.459281084,0.50470854,0.48793515,50,50,50,50,0.015,0.015,0.015,0.015,818.2991548,818.7790335,539.3470518,539.542436
 04/27  14:20:00,28.7,0.012743235,387.9595133,0.272727,21.11,21.11,21.11,21.11,0.011965476,0.011913604,0.01163428,0.01154868,833.622958,834.082024,544.9936698,545.1867231,0.464621241,0.457269757,0.515378867,0.498853194,50,50,50,50,0.015,0.015,0.015,0.015,826.1241596,826.5938565,542.9023314,543.0972526
 04/27  14:30:00,28.6,0.012670203,391.9594375,0.454545,21.11,21.11,21.11,21.11,0.011997709,0.011948273,0.011660035,0.011576398,840.9268245,841.3750057,548.5993737,548.7914296,0.462265362,0.45533984,0.500895384,0.484608314,50,50,50,50,0.015,0.015,0.015,0.015,833.622958,834.082024,544.9936698,545.1867231
 04/27  14:40:00,28.5,0.012597542,391.9593617,0.454545,21.11,21.11,21.11,21.11,0.012027448,0.011980396,0.011686853,0.011605076,848.004193,848.4412931,553.284326,553.4772891,0.460001883,0.453568553,0.499037655,0.482986552,50,50,50,50,0.015,0.015,0.015,0.015,840.9268245,841.3750057,548.5993737,548.7914296
 04/27  14:50:00,28.4,0.012525251,388.9592859,0.363636,21.11,21.11,21.11,21.11,0.012054986,0.012010281,0.011709712,0.011629757,854.7502306,855.1760248,556.8948537,557.0884873,0.457815428,0.451897978,0.50362607,0.487807385,50,50,50,50,0.015,0.015,0.015,0.015,848.004193,848.4412931,553.284326,553.4772891
 04/27  15:00:00,28.3,0.012453327,384.95921,0.363636,21.11,21.11,21.11,21.11,0.012080581,0.012038195,0.011729211,0.011651031,861.091915,861.5061443,559.5027559,559.6954729,0.45570001,0.450316415,0.502024366,0.486432632,50,50,50,50,0.015,0.015,0.015,0.015,854.7502306,855.1760248,556.8948537,557.0884873
 04/27  15:10:00,28.3,0.012619418,393.9591342,0.545455,21.11,21.11,21.11,21.11,0.012103814,0.012063742,0.01175259,0.011676068,867.3080337,867.7104891,564.4162515,564.6094967,0.45366334,0.44891249,0.48778025,0.472409312,50,50,50,50,0.015,0.015,0.015,0.015,861.091915,861.5061443,559.5027559,559.6954729
 04/27  15:20:00,28.3,0.012785597,388.9590583,0.272727,21.11,21.11,21.11,21.11,0.01212453,0.012086783,0.011767672,0.011692806,873.2629239,873.6534201,566.7952307,566.9874752,0.45170139,0.447603108,0.505188142,0.490038621,50,50,50,50,0.015,0.015,0.015,0.015,867.3080337,867.7104891,564.4162515,564.6094967
 04/27  15:30:00,28.3,0.012951862,391.9589824,0.454545,21.11,21.11,21.11,21.11,0.012142862,0.012107454,0.011782659,0.011709368,879.015088,879.3934665,569.8471961,570.0379319,0.449803152,0.446375984,0.49118025,0.476243655,50,50,50,50,0.015,0.015,0.015,0.015,873.2629239,873.6534201,566.7952307,566.9874752
 04/27  15:40:00,28.3,0.013118215,385.9589065,0.181818,21.11,21.11,21.11,21.11,0.012159056,0.012126005,0.011788272,0.011716562,884.4225818,884.7886949,569.6700959,569.8560606,0.447961818,0.445221564,0.508790145,0.49406712,50,50,50,50,0.015,0.015,0.015,0.015,879.015088,879.3934665,569.8471961,570.0379319
 04/27  15:50:00,28.3,0.013284655,386.9588305,0.272727,21.11,21.11,21.11,21.11,0.012173363,0.012142687,0.011791157,0.011720967,889.5571635,889.9108957,568.7522318,568.9309169,0.446172093,0.444131819,0.501317211,0.486800611,50,50,50,50,0.015,0.015,0.015,0.015,884.4225818,884.7886949,569.6700959,569.8560606
 04/27  16:00:00,28.3,0.013451182,388.9587546,0.272727,21.11,21.11,21.11,21.11,0.012186006,0.012157722,0.011793777,0.011725027,894.5155012,894.8567856,568.0097498,568.1805391,0.4444299,0.443101152,0.500135948,0.485823244,50,50,50,50,0.015,0.015,0.015,0.015,889.5571635,889.9108957,568.7522318,568.9309169
 04/27  16:10:00,28.21666667,0.013467621,384.9586786,0.272727,21.11,21.11,21.11,21.11,0.012196868,0.012170974,0.011796169,0.011728778,899.2152929,899.5441343,567.4270756,567.5903717,0.441523494,0.440821607,0.497817205,0.483705191,50,50,50,50,0.015,0.015,0.015,0.015,894.5155012,894.8567856,568.0097498,568.1805391
 04/27  16:20:00,28.13333333,0.013483539,383.9586026,0.363636,21.11,21.11,21.11,21.11,0.012205934,0.012182412,0.011801216,0.011735081,903.6645914,903.9810513,568.1897351,568.3473277,0.438635925,0.438546612,0.489180055,0.475264981,50,50,50,50,0.015,0.015,0.015,0.015,899.2152929,899.5441343,567.4270756,567.5903717
 04/27  16:30:00,28.05,0.013498939,390.9585266,0.363636,21.11,21.11,21.11,21.11,0.012213311,0.01219214,0.011807211,0.011742253,908.0704558,908.3746225,569.8766338,570.0304913,0.435781489,0.43630721,0.486849169,0.473129112,50,50,50,50,0.015,0.015,0.015,0.015,903.6645914,903.9810513,568.1897351,568.3473277
 04/27  16:40:00,27.96666667,0.013513827,385.9584506,0.181818,21.11,21.11,21.11,21.11,0.012218285,0.012198138,0.011805305,0.011741498,912.2852421,912.579205,569.162051,569.3109114,0.428349579,0.422655416,0.493891889,0.48034614,50,50,50,50,0.015,0.015,0.015,0.015,908.0704558,908.3746225,569.8766338,570.0304913
 04/27  16:50:00,27.88333333,0.013528205,384.9583745,0.181818,21.11,21.11,21.11,21.11,0.012221307,0.012201474,0.011798194,0.011735497,916.2785154,916.5634617,566.8410147,566.9824365,0.425052976,0.420109656,0.491655956,0.478299441,50,50,50,50,0.015,0.015,0.015,0.015,912.2852421,912.579205,569.162051,569.3109114
 04/27  17:00:00,27.8,0.013542076,385.9582984,0.545455,21.11,21.11,21.11,21.11,0.012222924,0.012203292,0.011802398,0.011740656,920.1079112,920.3841996,569.198523,569.3356277,0.42205702,0.417678657,0.46403462,0.450862045,50,50,50,50,0.015,0.015,0.015,0.015,916.2785154,916.5634617,566.8410147,566.9824365
 04/27  17:10:00,27.7,0.013702906,389.9582224,0.636364,21.11,21.11,21.11,21.11,0.012197698,0.012178445,0.011817,0.011756093,914.2262124,914.4913434,575.9807843,576.1198546,0.46690368,0.462949959,0.455286664,0.442297766,50,50,50,50,0.015,0.015,0.015,0.015,920.1079112,920.3841996,569.198523,569.3356277
 04/27  17:20:00,27.6,0.013861411,387.9581462,0.363636,21.11,21.11,21.11,21.11,0.012157668,0.012138962,0.011824879,0.011764834,902.6196163,902.8710302,580.5471625,580.6893932,0.464773416,0.461213072,0.471892013,0.459087334,50,50,50,50,0.015,0.015,0.015,0.015,914.2262124,914.4913434,575.9807843,576.1198546
 04/27  17:30:00,27.5,0.014017608,392.9580701,0.181818,21.11,21.11,21.11,21.11,0.012115227,0.012097181,0.011819594,0.011760476,889.6166582,889.8535704,580.4525959,580.5934799,0.462578594,0.459445541,0.482411134,0.469787285,50,50,50,50,0.015,0.015,0.015,0.015,902.6196163,902.8710302,580.5471625,580.6893932
 04/27  17:40:00,27.4,0.014171512,390.957994,0,21.11,21.11,21.11,21.11,0.012075869,0.012058554,0.011800975,0.011742837,877.0096561,877.232773,575.321818,575.4542009,0.460331151,0.457600275,0.493048834,0.480603031,50,50,50,50,0.015,0.015,0.015,0.015,889.6166582,889.8535704,580.4525959,580.5934799
 04/27  17:50:00,27.3,0.01432314,389.9579178,0,21.11,21.11,21.11,21.11,0.012040578,0.012024051,0.011777357,0.011720172,865.1467093,865.3573462,568.0596068,568.1784167,0.458054532,0.455725112,0.491113565,0.478841798,50,50,50,50,0.015,0.015,0.015,0.015,877.0096561,877.232773,575.321818,575.4542009
 04/27  18:00:00,27.2,0.014472509,388.9578416,0,21.11,21.11,21.11,21.11,0.012008764,0.01199308,0.011754033,0.011697737,853.9121484,854.1116448,560.5234126,560.6269751,0.455759812,0.453830995,0.489139118,0.477039094,50,50,50,50,0.015,0.015,0.015,0.015,865.1467093,865.3573462,568.0596068,568.1784167
 04/27  18:10:00,26.93333333,0.014473967,391.9577654,0,21.11,21.11,21.11,21.11,0.011973989,0.011959246,0.011734777,0.011679304,840.2838611,840.473229,553.4271602,553.5161018,0.469277142,0.467897305,0.488244296,0.476312202,50,50,50,50,0.015,0.015,0.015,0.015,853.9121484,854.1116448,560.5234126,560.6269751
 04/27  18:20:00,26.66666667,0.014471341,390.9576892,0,21.11,21.11,21.11,21.11,0.011940448,0.011926752,0.011720713,0.011666013,825.3942855,825.5745249,546.7804363,546.8561772,0.468250849,0.467398923,0.487324057,0.475560705,50,50,50,50,0.015,0.015,0.015,0.015,840.2838611,840.473229,553.4271602,553.5161018
 04/27  18:30:00,26.4,0.014464743,386.9576129,0,21.11,21.11,21.11,21.11,0.011911698,0.011899147,0.011711578,0.011657615,810.4047261,810.5769819,540.3883529,540.4522043,0.46719411,0.466870887,0.486399252,0.474802058,50,50,50,50,0.015,0.015,0.015,0.015,825.3942855,825.5745249,546.7804363,546.8561772
 04/27  18:40:00,26.13333333,0.014454281,388.9575367,0,21.11,21.11,21.11,21.11,0.01188889,0.01187758,0.011706751,0.011653502,795.9573483,796.122854,534.2621036,534.3151373,0.466128766,0.466363942,0.485491609,0.474058745,50,50,50,50,0.015,0.015,0.015,0.015,810.4047261,810.5769819,540.3883529,540.4522043
 04/27  18:50:00,25.86666667,0.014440063,387.9574604,0,21.11,21.11,21.11,21.11,0.011871767,0.011861764,0.01170565,0.011653101,782.1585148,782.3183525,528.3679464,528.4110583,0.464989203,0.46566867,0.484524859,0.473254578,50,50,50,50,0.015,0.015,0.015,0.015,795.9573483,796.122854,534.2621036,534.3151373
 04/27  19:00:00,25.6,0.014422196,387.9573841,0,21.11,21.11,21.11,21.11,0.011859656,0.011851002,0.011707825,0.011655967,768.9696737,769.1247321,522.7010234,522.7350141,0.463812022,0.464905733,0.483543904,0.472434526,50,50,50,50,0.015,0.015,0.015,0.015,782.1585148,782.3183525,528.3679464,528.4110583
 04/27  19:10:00,25.21666667,0.014714588,391.9573078,0,20.18566738,20.89107299,20.96648015,21.01511539,0.01166487,0.011656096,0.01151218,0.011462421,756.0812715,756.2036273,517.842624,517.8760401,0,0,0,0,20.56819163,20.98612652,21.0290872,21.05661556,0.01175002,0.011741303,0.011597427,0.01154674,761.9886648,762.1281739,520.0860585,520.1200021
 04/27  19:20:00,24.83333333,0.014985334,390.9572314,0,18.90701481,20.48193265,20.69016375,20.82928906,0.011291433,0.01128195,0.011139411,0.011093763,728.427754,728.4214282,507.2070181,507.2351944,0,0,0,0,19.3067253,20.61948824,20.78375223,20.89249761,0.011417557,0.011408356,0.011265353,0.011218319,737.7913073,737.8321963,510.8128366,510.8429525
 04/27  19:30:00,24.45,0.015235124,385.9571551,0,18.64812786,20.36298482,20.60631439,20.77145192,0.011182417,0.011172516,0.011030376,0.010985936,719.8680397,719.8029736,503.7618035,503.7873541,0,0,0,0,18.82723505,20.44321114,20.66269256,20.8102664,0.01125619,0.011246554,0.011104146,0.011058891,725.5980339,725.5708396,506.0500969,506.0773378
 04/27  19:40:00,24.06666667,0.015464634,390.9570787,0,18.44206255,20.25012436,20.52525115,20.71497022,0.011078968,0.011068655,0.010926884,0.010883601,711.8529292,711.730769,500.6772013,500.7000424,0,0,0,0,18.61513992,20.34303289,20.59187011,20.76134613,0.011164319,0.011154338,0.011012263,0.010968028,718.456038,718.3802205,503.2268704,503.25191
 04/27  19:50:00,23.68333333,0.015674528,389.9570023,0,17.9140505,19.93541137,20.29669396,20.55472086,0.010785978,0.010774591,0.010633843,0.010593816,689.1487495,688.8720902,491.8656769,491.880666,0,0,0,0,18.23330145,20.13245082,20.44032793,20.65563743,0.010969905,0.01095919,0.010817802,0.010775732,703.4121311,703.2324261,497.4022063,497.4222006
 04/27  20:00:00,23.3,0.015865463,386.9569259,0,17.57933738,19.63846624,20.07208791,20.39363112,0.010503201,0.010490861,0.010351065,0.010314184,666.8320691,666.4081801,483.1147284,483.1207333,0,0,0,0,17.7763305,19.82142178,20.21112208,20.49360966,0.010677863,0.010666102,0.01052572,0.010486895,680.6487738,680.3153553,488.5409517,488.5526017
 04/27  20:10:00,22.75,0.015147549,387.9568494,0,17.38282992,19.37377121,19.86310279,20.24008947,0.010244979,0.010231939,0.010092992,0.010058975,646.2576435,645.7110273,475.0175428,475.0143195,0,0,0,0,17.52006425,19.5695003,20.01862562,20.35476377,0.010436653,0.010424109,0.010284534,0.010248393,661.5153401,661.05774,481.0132302,481.0169291
 04/27  20:20:00,22.2,0.014458778,390.956773,0,17.26363541,19.14070363,19.67083754,20.09532133,0.010011654,0.009998194,0.009860006,0.009828564,627.7423089,627.1029102,467.8132452,467.8012532,0,0,0,0,17.38282992,19.37377121,19.86310279,20.24008947,0.010244979,0.010231939,0.010092992,0.010058975,646.2576435,645.7110273,475.0175428,475.0143195
 04/27  20:30:00,21.65,0.013798058,385.9566965,0,17.18122017,18.93002809,19.49304922,19.95826031,0.009799802,0.009786177,0.009648679,0.009619568,610.7889683,610.0828214,461.1409021,461.1204813,0,0,0,0,17.26363541,19.14070363,19.67083754,20.09532133,0.010011654,0.009998194,0.009860006,0.009828564,627.7423089,627.1029102,467.8132452,467.8012532
 04/27  20:40:00,21.1,0.01316434,389.95662,0,17.11615073,18.73635368,19.32746644,19.82775303,0.009606299,0.009592717,0.009455859,0.009428874,595.3725004,594.6225296,455.1218297,455.0938251,0,0,0,0,17.18122017,18.93002809,19.49304922,19.95826031,0.009799802,0.009786177,0.009648679,0.009619568,610.7889683,610.0828214,461.1409021,461.1204813
 04/27  20:50:00,20.55,0.012556612,384.9565435,0,17.06100561,18.56180784,19.1725017,19.70304006,0.009429002,0.009415625,0.009279367,0.009254333,581.0902126,580.3137141,449.4557397,449.420689,0,0,0,0,17.11615073,18.73635368,19.32746644,19.82775303,0.009606299,0.009592717,0.009455859,0.009428874,595.3725004,594.6225296,455.1218297,455.0938251
 04/27  21:00:00,20,0.011973897,389.9564669,0,17.01293599,18.40511245,19.02707128,19.58364892,0.009266412,0.009253361,0.009117671,0.009094435,568.0981546,567.3099723,444.3740092,444.3329929,0,0,0,0,17.06100561,18.56180784,19.1725017,19.70304006,0.009429002,0.009415625,0.009279367,0.009254333,581.0902126,580.3137141,449.4557397,449.420689
 04/27  21:10:00,19.81666667,0.012057408,392.9563904,0,16.97340612,18.26477312,18.89083776,19.46957222,0.009119286,0.009106658,0.008971509,0.008949936,556.4153362,555.6276763,439.9528605,439.9071706,0,0,0,0,17.01293599,18.40511245,19.02707128,19.58364892,0.009266412,0.009253361,0.009117671,0.009094435,568.0981546,567.3099723,444.3740092,444.3329929
 04/27  21:20:00,19.63333333,0.012137222,386.9563138,0,16.94176546,18.13906276,18.76509334,19.36070855,0.008987644,0.008975514,0.008840884,0.008820854,545.5635895,544.7845097,435.7627436,435.7128976,0,0,0,0,16.97340612,18.26477312,18.89083776,19.46957222,0.009119286,0.009106658,0.008971509,0.008949936,556.4153362,555.6276763,439.9528605,439.9071706
 04/27  21:30:00,19.45,0.012213401,391.9562372,0,16.91589761,18.02626576,18.64940433,19.25682178,0.008870673,0.008859094,0.008724963,0.008706368,535.7030877,534.9396143,432.0137305,431.96072,0,0,0,0,16.94176546,18.13906276,18.76509334,19.36070855,0.008987644,0.008975514,0.008840884,0.008820854,545.5635895,544.7845097,435.7627436,435.7128976
 04/27  21:40:00,19.26666667,0.012286007,387.9561606,0,16.89377674,17.92483361,18.54272907,19.15761994,0.008767219,0.008756224,0.008622571,0.008605315,526.5666613,525.8235111,428.4830177,428.4274038,0,0,0,0,16.91589761,18.02626576,18.64940433,19.25682178,0.008870673,0.008859094,0.008724963,0.008706368,535.7030877,534.9396143,432.0137305,431.96072
 04/27  21:50:00,19.08333333,0.012355103,387.956084,0,16.87408889,17.83342286,18.44402412,19.06281255,0.008676119,0.008665726,0.00853253,0.008516522,518.1099524,517.3906135,425.1684564,425.1108092,0,0,0,0,16.89377674,17.92483361,18.54272907,19.15761994,0.008767219,0.008756224,0.008622571,0.008605315,526.5666613,525.8235111,428.4830177,428.4274038
 04/27  22:00:00,18.9,0.012420749,384.9560073,0,16.85613718,17.75087551,18.35241358,18.97295273,0.008596317,0.008586532,0.008453772,0.008438929,510.1875516,509.4942062,421.9628216,421.9034872,0,0,0,0,16.87408889,17.83342286,18.44402412,19.06281255,0.008676119,0.008665726,0.00853253,0.008516522,518.1099524,517.3906135,425.1684564,425.1108092
 04/27  22:10:00,18.8,0.01233765,393.9559306,0,16.59612079,17.60569858,18.21832839,18.85313062,0.008491512,0.008482592,0.008358801,0.008345584,497.7514476,497.0978918,418.2468775,418.1875042,0,0,0,0,16.85613718,17.75087551,18.35241358,18.97295273,0.008596317,0.008586532,0.008453772,0.008438929,510.1875516,509.4942062,421.9628216,421.9034872
 04/27  22:20:00,18.7,0.01225506,384.9558539,0,16.30415497,17.43453745,18.06457045,18.71934618,0.008388437,0.008380499,0.008269896,0.008258478,482.9094828,482.2981572,413.7665779,413.7070557,0,0,0,0,16.59612079,17.60569858,18.21832839,18.85313062,0.008491512,0.008482592,0.008358801,0.008345584,497.7514476,497.0978918,418.2468775,418.1875042
 04/27  22:30:00,18.6,0.012172974,385.9557772,0,16.11434641,17.2727253,17.91435835,18.58793531,0.008308577,0.00830162,0.008204134,0.008194416,468.7785369,468.2092323,409.398698,409.339589,0,0,0,0,16.30415497,17.43453745,18.06457045,18.71934618,0.008388437,0.008380499,0.008269896,0.008258478,482.9094828,482.2981572,413.7665779,413.7070557
 04/27  22:40:00,18.5,0.01209139,385.9557005,0,16.03135427,17.13410326,17.77757289,18.46593643,0.008258078,0.008252056,0.008165843,0.008157619,456.6709139,456.1447309,405.5992436,405.5415122,0,0,0,0,16.11434641,17.2727253,17.91435835,18.58793531,0.008308577,0.00830162,0.008204134,0.008194416,468.7785369,468.2092323,409.398698,409.339589
 04/27  22:50:00,18.4,0.012010305,384.9556237,0,16.0106442,17.01913735,17.65551015,18.35439528,0.008234532,0.008229383,0.008152435,0.0081455,446.5718252,446.0903637,402.3529909,402.2973786,0,0,0,0,16.03135427,17.13410326,17.77757289,18.46593643,0.008258078,0.008252056,0.008165843,0.008157619,456.6709139,456.1447309,405.5992436,405.5415122
 04/27  23:00:00,18.3,0.011929715,389.955547,0,16.01487986,16.92405045,17.54653631,18.25153156,0.008233321,0.008228975,0.008159655,0.008153833,438.5906655,438.1560769,400.0387574,399.9868233,0,0,0,0,16.0106442,17.01913735,17.65551015,18.35439528,0.008234532,0.008229383,0.008152435,0.0081455,446.5718252,446.0903637,402.3529909,402.2973786
 04/27  23:10:00,18.11666667,0.011588415,393.9554702,0,16.02060051,16.84352601,17.44864111,18.1559974,0.008247367,0.008243739,0.008183242,0.008178387,431.8406598,431.4537297,398.7135706,398.6668731,0,0,0,0,16.01487986,16.92405045,17.54653631,18.25153156,0.008233321,0.008228975,0.008159655,0.008153833,438.5906655,438.1560769,400.0387574,399.9868233
 04/27  23:20:00,17.93333333,0.011253572,392.9553934,0,16.02720531,16.7753673,17.36037784,18.06703834,0.008274565,0.008271572,0.008220124,0.008216112,425.9445868,425.6032402,397.8372834,397.7959957,0,0,0,0,16.02060051,16.84352601,17.44864111,18.1559974,0.008247367,0.008243739,0.008183242,0.008178387,431.8406598,431.4537297,398.7135706,398.6668731
 04/27  23:30:00,17.75,0.010925084,384.9553166,0,16.03766848,16.71832869,17.28078056,17.98421628,0.008313852,0.008311417,0.008268188,0.008264911,420.1650133,419.8642308,396.4530022,396.415148,0,0,0,0,16.02720531,16.7753673,17.36037784,18.06703834,0.008274565,0.008271572,0.008220124,0.008216112,425.9445868,425.6032402,397.8372834,397.7959957
 04/27  23:40:00,17.56666667,0.010602846,385.9552397,0,16.05273154,16.67129429,17.20912724,17.90720047,0.008364039,0.008362087,0.008325864,0.008323228,414.8865356,414.6220547,394.9015458,394.866189,0,0,0,0,16.03766848,16.71832869,17.28078056,17.98421628,0.008313852,0.008311417,0.008268188,0.008264911,420.1650133,419.8642308,396.4530022,396.415148
 04/27  23:50:00,17.38333333,0.01028676,388.9551628,0,16.07142253,16.63314921,17.1447983,17.83568383,0.00842379,0.008422255,0.008391879,0.008389801,410.581855,410.3506156,393.7239931,393.6915634,0,0,0,0,16.05273154,16.67129429,17.20912724,17.90720047,0.008364039,0.008362087,0.008325864,0.008323228,414.8865356,414.6220547,394.9015458,394.866189
 04/27  24:00:00,17.2,0.009976726,391.955086,0,16.09252654,16.60284061,17.08722632,17.76936706,0.008491825,0.008490645,0.00846515,0.008463555,407.3792597,407.1786096,393.1464181,393.1177946,0,0,0,0,16.07142253,16.63314921,17.1447983,17.83568383,0.00842379,0.008422255,0.008391879,0.008389801,410.581855,410.3506156,393.7239931,393.6915634
 04/28  00:10:00,16.83333333,0.009867764,393.955009,0,16.10824814,16.57751451,17.03471972,17.70717208,0.008557853,0.00855696,0.008535548,0.008534354,405.0962148,404.9232973,393.0744703,393.0501789,0,0,0,0,16.09252654,16.60284061,17.08722632,17.76936706,0.008491825,0.008490645,0.00846515,0.008463555,407.3792597,407.1786096,393.1464181,393.1177946
 04/28  00:20:00,16.46666667,0.009757876,387.9549321,0,16.11692464,16.55536682,16.98614499,17.64836712,0.008616238,0.008615568,0.00859758,0.008596704,402.8517739,402.702637,392.6951265,392.6738706,0,0,0,0,16.10824814,16.57751451,17.03471972,17.70717208,0.008557853,0.00855696,0.008535548,0.008534354,405.0962148,404.9232973,393.0744703,393.0501789
 04/28  00:30:00,16.1,0.009647154,387.9548552,0,16.12092765,16.53563886,16.94095344,17.59259405,0.008666035,0.008665537,0.008650423,0.008649793,400.6664867,400.5376572,392.0848356,392.065645,0,0,0,0,16.11692464,16.55536682,16.98614499,17.64836712,0.008616238,0.008615568,0.00859758,0.008596704,402.8517739,402.702637,392.6951265,392.6738706
 04/28  00:40:00,15.73333333,0.009535686,384.9547782,0,16.12297094,16.51806158,16.89887895,17.53967543,0.008708335,0.008707968,0.008695267,0.008694827,398.4407093,398.3290858,391.1890627,391.1710321,0,0,0,0,16.12092765,16.53563886,16.94095344,17.59259405,0.008666035,0.008665537,0.008650423,0.008649793,400.6664867,400.5376572,392.0848356,392.065645
 04/28  00:50:00,15.36666667,0.009423556,391.9547012,0,16.12463824,16.50249489,16.85973725,17.48948528,0.008744543,0.008744277,0.008733601,0.008733306,396.9602921,396.8641919,390.8335978,390.8176335,0,0,0,0,16.12297094,16.51806158,16.89887895,17.53967543,0.008708335,0.008707968,0.008695267,0.008694827,398.4407093,398.3290858,391.1890627,391.1710321
 04/28  01:00:00,15,0.009310847,392.9546242,0,16.12651983,16.48880032,16.82335303,17.44190185,0.008775786,0.008775598,0.008766624,0.00876644,396.130283,396.0481444,390.9549942,390.9417537,0,0,0,0,16.12463824,16.50249489,16.85973725,17.48948528,0.008744543,0.008744277,0.008733601,0.008733306,396.9602921,396.8641919,390.8335978,390.8176335
 04/28  01:10:00,14.9,0.009250163,391.9545472,0,16.14240746,16.48051948,16.79183351,17.39835327,0.00881167,0.00881155,0.008804014,0.008803931,395.5411341,395.4711236,391.1693298,391.1585914,0,0,0,0,16.12651983,16.48880032,16.82335303,17.44190185,0.008775786,0.008775598,0.008766624,0.00876644,396.130283,396.0481444,390.9549942,390.9417537
 04/28  01:20:00,14.8,0.009189832,384.9544702,0,16.17484912,16.47942198,16.76628623,17.35962341,0.008857242,0.008857187,0.008850873,0.008850892,394.4444781,394.3842707,390.7495602,390.7397332,0,0,0,0,16.14240746,16.48051948,16.79183351,17.39835327,0.00881167,0.00881155,0.008804014,0.008803931,395.5411341,395.4711236,391.1693298,391.1585914
 04/28  01:30:00,14.7,0.009129854,389.9543931,0,16.21895904,16.4854953,16.74677066,17.32580464,0.008913064,0.008913068,0.008907794,0.008907915,393.5256337,393.4739132,390.4022364,390.3932785,0,0,0,0,16.17484912,16.47942198,16.76628623,17.35962341,0.008857242,0.008857187,0.008850873,0.008850892,394.4444781,394.3842707,390.7495602,390.7397332
 04/28  01:40:00,14.6,0.009070227,389.954316,0,16.26933122,16.49798309,16.73288566,17.29667642,0.008977793,0.008977847,0.008973454,0.008973676,392.8724546,392.8282057,390.2319994,390.2241063,0,0,0,0,16.21895904,16.4854953,16.74677066,17.32580464,0.008913064,0.008913068,0.008907794,0.008907915,393.5256337,393.4739132,390.4022364,390.3932785
 04/28  01:50:00,14.5,0.009010948,386.9542389,0,16.32278141,16.51604943,16.7241542,17.2719563,0.009049836,0.00904993,0.009046283,0.009046599,392.1475803,392.109701,389.9148632,389.9076404,0,0,0,0,16.26933122,16.49798309,16.73288566,17.29667642,0.008977793,0.008977847,0.008973454,0.008973676,392.8724546,392.8282057,390.2319994,390.2241063
 04/28  02:00:00,14.4,0.008952016,386.9541618,0,16.37805877,16.53899913,16.72015748,17.25138931,0.009127905,0.009128028,0.00912501,0.009125412,391.3978728,391.3654359,389.5095215,389.5027264,0,0,0,0,16.32278141,16.51604943,16.7241542,17.2719563,0.009049836,0.00904993,0.009046283,0.009046599,392.1475803,392.109701,389.9148632,389.9076404
 04/28  02:10:00,14.21666667,0.0089495,392.9540847,0,16.42792836,16.56439286,16.7194037,17.2339811,0.009196662,0.0091968,0.009194299,0.009194755,391.2121552,391.1846223,389.6154569,389.6098694,0,0,0,0,16.37805877,16.53899913,16.72015748,17.25138931,0.009127905,0.009128028,0.00912501,0.009125412,391.3978728,391.3654359,389.5095215,389.5027264
 04/28  02:20:00,14.03333333,0.008945658,386.9540075,0,16.47100405,16.59080533,16.7209543,17.21908708,0.009247917,0.009248054,0.009245974,0.009246443,390.8715192,390.8481132,389.5212111,389.5163555,0,0,0,0,16.42792836,16.56439286,16.7194037,17.2339811,0.009196662,0.0091968,0.009194299,0.009194755,391.2121552,391.1846223,389.6154569,389.6098694
 04/28  02:30:00,13.85,0.008940517,383.9539304,0,16.50967551,16.61780651,16.72443614,17.20642979,0.009280664,0.009280792,0.009279052,0.009279499,390.1236921,390.1036458,388.9812897,388.976366,0,0,0,0,16.47100405,16.59080533,16.7209543,17.21908708,0.009247917,0.009248054,0.009245974,0.009246443,390.8715192,390.8481132,389.5212111,389.5163555
 04/28  02:40:00,13.66666667,0.008934105,384.9538532,0,16.54659605,16.64540839,16.72973901,17.19590483,0.00929698,0.009297093,0.00929563,0.009296032,389.3109999,389.2937813,388.3443028,388.3391735,0,0,0,0,16.50967551,16.61780651,16.72443614,17.20642979,0.009280664,0.009280792,0.009279052,0.009279499,390.1236921,390.1036458,388.9812897,388.976366
 04/28  02:50:00,13.48333333,0.008926447,384.9537759,0,16.58330687,16.67371134,16.73681815,17.18745288,0.009299361,0.009299457,0.009298221,0.009298564,388.596568,388.5817866,387.7785202,387.773345,0,0,0,0,16.54659605,16.64540839,16.72973901,17.19590483,0.00929698,0.009297093,0.00929563,0.009296032,389.3109999,389.2937813,388.3443028,388.3391735
 04/28  03:00:00,13.3,0.008917572,385.9536987,0,16.62038787,16.70278361,16.74562424,17.18101369,0.00928982,0.009289898,0.009288849,0.009289125,388.0939834,388.0813396,387.4017916,387.3968758,0,0,0,0,16.58330687,16.67371134,16.73681815,17.18745288,0.009299361,0.009299457,0.009298221,0.009298564,388.596568,388.5817866,387.7785202,387.773345
 04/28  03:10:00,13.21666667,0.008931478,386.9536215,0,16.62058449,16.72250682,16.74989308,17.17230754,0.009248789,0.009248842,0.009247941,0.009248119,387.8243004,387.8135324,387.2387864,387.234408,0,0,0,0,16.62038787,16.70278361,16.74562424,17.18101369,0.00928982,0.009289898,0.009288849,0.009289125,388.0939834,388.0813396,387.4017916,387.3968758
 04/28  03:20:00,13.13333333,0.008944915,383.9535442,0,16.57678582,16.7275519,16.74605716,17.15878608,0.009167945,0.009167955,0.009167171,0.009167214,387.4255531,387.4162758,386.9302577,386.9261616,0,0,0,0,16.62058449,16.72250682,16.74989308,17.17230754,0.009248789,0.009248842,0.009247941,0.009248119,387.8243004,387.8135324,387.2387864,387.234408
 04/28  03:30:00,13.05,0.008957885,388.9534669,0,16.50228582,16.71751304,16.73341872,17.13978812,0.009049823,0.009049761,0.009049067,0.009048949,387.366604,387.3587635,386.9479682,386.9445291,0,0,0,0,16.57678582,16.7275519,16.74605716,17.15878608,0.009167945,0.009167955,0.009167171,0.009167214,387.4255531,387.4162758,386.9302577,386.9261616
 04/28  03:40:00,12.96666667,0.008970394,390.9533896,0,16.41193919,16.69408934,16.71257324,17.11552502,0.008901194,0.008901023,0.008900398,0.008900106,387.7007337,387.69441,387.3473933,387.3450029,0,0,0,0,16.50228582,16.71751304,16.73341872,17.13978812,0.009049823,0.009049761,0.009049067,0.009048949,387.366604,387.3587635,386.9479682,386.9445291
 04/28  03:50:00,12.88333333,0.008982446,389.9533123,0,16.31455277,16.65925588,16.68436562,17.08640134,0.008728913,0.008728598,0.008728022,0.008727555,388.0951651,388.0902061,387.7971737,387.7957393,0,0,0,0,16.41193919,16.69408934,16.71257324,17.11552502,0.008901194,0.008901023,0.008900398,0.008900106,387.7007337,387.69441,387.3473933,387.3450029
 04/28  04:00:00,12.8,0.008994045,387.9532349,0,16.2136077,16.61464594,16.64952341,17.05277156,0.00853859,0.008538098,0.008537554,0.008536915,388.257382,388.2533492,388.0059111,388.0049743,0,0,0,0,16.31455277,16.65925588,16.68436562,17.08640134,0.008728913,0.008728598,0.008728022,0.008727555,388.0951651,388.0902061,387.7971737,387.7957393
 04/28  04:10:00,12.8,0.008929842,383.9531575,0,16.12279269,16.56500096,16.61073135,17.01634393,0.008354373,0.008353712,0.008353191,0.008352415,387.9229542,387.9190627,387.7099925,387.7088214,0,0,0,0,16.2136077,16.61464594,16.64952341,17.05277156,0.00853859,0.008538098,0.008537554,0.008536915,388.257382,388.2533492,388.0059111,388.0049743
 04/28  04:20:00,12.8,0.008865673,384.9530801,0,16.04483026,16.51315433,16.56965314,16.97818733,0.008188864,0.008188067,0.008187566,0.008186697,387.450396,387.4464207,387.2697052,387.2681382,0,0,0,0,16.12279269,16.56500096,16.61073135,17.01634393,0.008354373,0.008353712,0.008353191,0.008352415,387.9229542,387.9190627,387.7099925,387.7088214
 04/28  04:30:00,12.8,0.008801539,384.9530027,0,15.97548905,16.46009533,16.52691858,16.93870506,0.008043787,0.008042894,0.008042412,0.008041491,387.0198765,387.0158728,386.866489,386.8646331,0,0,0,0,16.04483026,16.51315433,16.56965314,16.97818733,0.008188864,0.008188067,0.008187566,0.008186697,387.450396,387.4464207,387.2697052,387.2681382
 04/28  04:40:00,12.8,0.008737439,386.9529253,0,15.91003611,16.40598177,16.4826794,16.8979904,0.007916306,0.007915353,0.007914891,0.007913947,386.8420563,386.8384047,386.7122034,386.7104317,0,0,0,0,15.97548905,16.46009533,16.52691858,16.93870506,0.008043787,0.008042894,0.008042412,0.008041491,387.0198765,387.0158728,386.866489,386.8646331
 04/28  04:50:00,12.8,0.008673373,383.9528479,0,15.8457378,16.35078373,16.43697,16.85605972,0.007802983,0.007801998,0.007801555,0.007800608,386.5660461,386.5625279,386.455849,386.4540182,0,0,0,0,15.91003611,16.40598177,16.4826794,16.8979904,0.007916306,0.007915353,0.007914891,0.007913947,386.8420563,386.8384047,386.7122034,386.7104317
 04/28  05:00:00,12.8,0.008609341,390.9527704,0,15.78194485,16.29477497,16.38991097,16.81298741,0.007701076,0.007700079,0.007699655,0.007698721,386.8055374,386.8029575,386.7130213,386.7118214,0,0,0,0,15.8457378,16.35078373,16.43697,16.85605972,0.007802983,0.007801998,0.007801555,0.007800608,386.5660461,386.5625279,386.455849,386.4540182
 04/28  05:10:00,12.8,0.008609341,390.9526929,0,15.71132357,16.23654256,16.3404182,16.76803102,0.007620572,0.007619598,0.007619198,0.007618301,387.3415953,387.3403127,387.2646787,387.2644189,0,0,0,0,15.78194485,16.29477497,16.38991097,16.81298741,0.007701076,0.007700079,0.007699655,0.007698721,386.8055374,386.8029575,386.7130213,386.7118214
 04/28  05:20:00,12.8,0.008609341,384.9526154,0,15.63230938,16.17500678,16.28790509,16.72076796,0.00756539,0.007564475,0.007564107,0.007563276,387.4119583,387.4109933,387.3471858,387.3470873,0,0,0,0,15.71132357,16.23654256,16.3404182,16.76803102,0.007620572,0.007619598,0.007619198,0.007618301,387.3415953,387.3403127,387.2646787,387.2644189
 04/28  05:30:00,12.8,0.008609341,388.9525379,0,15.56002687,16.10991305,16.23232031,16.6711286,0.007537034,0.00753265,0.00753232,0.007531576,387.4940534,387.4934126,387.4396056,387.4396473,0.007375121,0,0,0,50,16.17500678,16.28790509,16.72076796,0.015,0.007564475,0.007564107,0.007563276,387.4119583,387.4109933,387.3471858,387.3470873
 04/28  05:40:00,12.8,0.008609341,387.9524603,0,15.56000007,16.04152346,16.17385957,16.61921125,0.007549707,0.007519776,0.00751949,0.007518845,387.5687442,387.5685858,387.5232236,387.5233727,0.049594641,0,0,0,50,16.10991305,16.23232031,16.6711286,0.015,0.00753265,0.00753232,0.007531576,387.4940534,387.4934126,387.4396056,387.4396473
 04/28  05:50:00,12.8,0.008609341,384.9523828,0,15.56,15.97024628,16.11275875,16.56514732,0.00758506,0.007521553,0.007521313,0.007520773,387.3773805,387.3766282,387.3382234,387.3380823,0.045529544,0,0,0,50,16.04152346,16.17385957,16.61921125,0.015,0.007519776,0.00751949,0.007518845,387.5687442,387.5685858,387.5232236,387.5233727
 04/28  06:00:00,12.8,0.008609341,391.9523052,0,15.56,15.89643839,16.04922204,16.50905342,0.007638825,0.007534465,0.007534272,0.007533835,387.6405253,387.6408826,387.608665,387.6089356,0.065067777,0,0,0,50,15.97024628,16.11275875,16.56514732,0.015,0.007521553,0.007521313,0.007520773,387.3773805,387.3766282,387.3382234,387.3380823
 04/28  06:10:00,13.06666667,0.008713842,390.9522276,0,22.07361945,22.97905643,23.08977197,23.26464894,0.009431001,0.012313073,0.013044358,0.014515649,389.1947712,389.0653244,387.7311098,387.7345355,2.547825324,12.69336391,19.67659038,24.68681558,30.71742695,24.67104192,24.75822725,23.82455472,0.01108192,0.012209545,0.012751586,0.013317197,388.8983576,388.7829788,387.7064615,387.7094457
 04/28  06:20:00,13.33333333,0.008819039,388.95215,0,21.1106422,21.93450335,22.16208643,22.44679465,0.009423405,0.011667855,0.012294877,0.013567046,390.4782441,390.3877462,387.7715021,387.7746382,0.760589644,0,0,0,50,22.20413181,22.3910488,22.64070252,0.015,0.011828819,0.012482455,0.013804345,389.9962802,389.8923153,387.75521,387.7584032
 04/28  06:30:00,13.6,0.008924927,392.9520723,0,21.11000143,21.2645882,21.66530426,22.10164856,0.009824587,0.011308966,0.011854823,0.013013038,393.3398482,393.3370177,388.0398423,388.043537,0.828462226,0.265011218,0,0,50,27.20571396,21.79981422,22.1949787,0.015,0.012151198,0.01197474,0.013163883,392.53575,392.5115293,387.9518122,387.9553071
 04/28  06:40:00,13.86666667,0.009031496,388.9519947,0,21.11000002,21.21068488,21.61935503,22.09096838,0.009915953,0.011282924,0.011794467,0.012939723,394.093314,394.0872674,388.0414409,388.0450773,0.778808974,0.205552267,0,0,50,35.6322941,21.69159761,22.12808696,0.015,0.013154483,0.011871717,0.013035114,393.3796609,393.3682246,388.0248931,388.0285444
 04/28  06:50:00,14.13333333,0.009138739,388.951917,0,21.11,21.11000254,21.45019356,21.9848669,0.010052266,0.011225057,0.011614458,0.012718324,395.3618976,395.3585692,388.0374667,388.0409528,0.815786256,0.329591355,0,0,50,50,21.5208191,22.0274114,0.015,0.015,0.011700323,0.012822256,394.7671546,394.7751034,388.0729379,388.0766029
 04/28  07:00:00,14.4,0.009246648,390.9518393,0,21.11,21.11000001,21.27418624,21.85569099,0.010148306,0.011231778,0.011442959,0.012505916,396.3559677,396.3533971,388.1604467,388.1642402,0.812937628,0.779323198,0,0,50,50,21.41126694,21.95515359,0.015,0.015,0.011577521,0.012672472,395.5615877,395.5590838,388.0718558,388.0754366
 04/28  07:10:00,14.78333333,0.009321651,387.9517616,0,21.11,21.11,21.11028056,21.6435939,0.010303523,0.011245985,0.011288769,0.012158338,399.23754,399.2453491,388.2259046,388.2300802,0.796891501,0.72216122,0.493375961,0,50,50,50,21.78594171,0.015,0.015,0.015,0.012385211,396.9506576,396.9471958,388.2146485,388.21856
 04/28  07:20:00,15.16666667,0.009393821,384.9516838,0,21.11,21.11,21.11000259,21.39195776,0.010483714,0.011263191,0.011301027,0.011744921,402.9675415,402.9868336,388.1038256,388.0986713,0.788711341,0.759437876,1.078182499,0,50,50,50,21.6435939,0.015,0.015,0.015,0.012158338,399.23754,399.2453491,388.2259046,388.2300802
 04/28  07:30:00,15.55,0.00946299,391.9516061,0,21.11,21.11,21.11000002,21.13893344,0.010650809,0.011279298,0.011310616,0.0113358,407.0189381,407.048819,388.1900456,388.1834688,0.78114774,0.753421015,0.681162466,0,50,50,50,21.39195776,0.015,0.015,0.015,0.011744921,402.9675415,402.9868336,388.1038256,388.0986713
 04/28  07:40:00,15.93333333,0.009528983,387.9515283,0,21.11,21.11,21.11,21.1102088,0.010790012,0.011292804,0.011317426,0.011280087,410.7688381,410.8072532,388.2494685,388.242143,0.774061688,0.747428905,0.787183923,1.24336267,50,50,50,50,0.015,0.015,0.015,0.015,407.0189381,407.048819,388.1900456,388.1834688
 04/28  07:50:00,16.31666667,0.009591621,384.9514505,0,21.11,21.11,21.11,21.11000071,0.010901918,0.011303826,0.011322258,0.011272609,414.0007873,414.0452713,388.1265676,388.1177459,0.767439507,0.741686979,0.78033617,0.580439091,50,50,50,50,0.015,0.015,0.015,0.015,410.7688381,410.8072532,388.2494685,388.242143
 04/28  08:00:00,16.7,0.009650718,388.9513727,0,21.11,21.11,21.11,21.11,0.010992052,0.011312972,0.011325807,0.011267668,417.0180742,417.0669879,388.0816849,388.0723036,0.76121924,0.736167655,0.773597053,0.706627429,50,50,50,50,0.015,0.015,0.015,0.015,414.0007873,414.0452713,388.1265676,388.1177459
 04/28  08:10:00,17.25,0.009539207,387.9512949,0,21.11,21.11,21.11,21.11,0.011081246,0.011337363,0.011319071,0.011254583,430.6157673,430.6843931,388.0703925,388.0613164,0.706870861,0.683072028,0.773948543,0.737408708,50,50,50,50,0.015,0.015,0.015,0.015,417.0180742,417.0669879,388.0816849,388.0723036
 04/28  08:20:00,17.8,0.009406062,388.951217,0,21.11,21.11,21.11,21.11,0.011156231,0.011359736,0.011298006,0.01122867,449.8225083,449.9263271,388.1095609,388.1012352,0.707718162,0.685043097,0.774633473,0.739519977,50,50,50,50,0.015,0.015,0.015,0.015,430.6157673,430.6843931,388.0703925,388.0613164
 04/28  08:30:00,18.35,0.009250091,387.9511392,0,21.11,21.11,21.11,21.11,0.01120746,0.01136771,0.011263386,0.011190367,469.6387609,469.7822286,388.1271048,388.1195654,0.70901551,0.687365836,0.775580931,0.741562119,50,50,50,50,0.015,0.015,0.015,0.015,449.8225083,449.9263271,388.1095609,388.1012352
 04/28  08:40:00,18.9,0.009070065,387.9510613,0,21.11,21.11,21.11,21.11,0.01123404,0.011358585,0.011217901,0.01114213,488.0068535,488.1848484,388.1230977,388.1162099,0.71074146,0.690271446,0.776902197,0.743884034,50,50,50,50,0.015,0.015,0.015,0.015,469.6387609,469.7822286,388.1271048,388.1195654
 04/28  08:50:00,19.45,0.008864713,390.9509834,0,21.11,21.11,21.11,21.11,0.011239532,0.011334652,0.011164284,0.011086495,504.7554114,504.9594131,388.2412178,388.2351116,0.712800257,0.693475962,0.778520144,0.746426919,50,50,50,50,0.015,0.015,0.015,0.015,488.0068535,488.1848484,388.1230977,388.1162099
 04/28  09:00:00,20,0.008632727,392.9509054,0,21.11,21.11,21.11,21.11,0.011228319,0.011299281,0.011104713,0.011025481,520.1513831,520.3734324,388.5155281,388.5105696,0.715138378,0.696951677,0.780420797,0.749189999,50,50,50,50,0.015,0.015,0.015,0.015,504.7554114,504.9594131,388.2412178,388.2351116
 04/28  09:10:00,20.36666667,0.008555308,389.9508275,0,21.11,21.11,21.11,21.11,0.011287466,0.011340417,0.011118044,0.011035198,537.6577569,537.9016975,388.691273,388.6873372,0.54513295,0.52751503,0.609265593,0.578819579,50,50,50,50,0.015,0.015,0.015,0.015,520.1513831,520.3734324,388.5155281,388.5105696
 04/28  09:20:00,20.73333333,0.008469204,383.9507495,0,21.11,21.11,21.11,21.11,0.011384949,0.011423986,0.011171768,0.011084427,556.1298287,556.3993291,388.6422399,388.6387242,0.540795862,0.523741638,0.604678411,0.575003311,50,50,50,50,0.015,0.015,0.015,0.015,537.6577569,537.9016975,388.691273,388.6873372
 04/28  09:30:00,21.1,0.008374109,383.9506715,0,21.11,21.11,21.11,21.11,0.011484521,0.011512112,0.011230606,0.011139174,574.4040608,574.6992208,388.477043,388.4733744,0.536561162,0.520069852,0.6002679,0.571328711,50,50,50,50,0.015,0.015,0.015,0.015,556.1298287,556.3993291,388.6422399,388.6387242
 04/28  09:40:00,21.46666667,0.00826971,384.9505935,0,21.11,21.11,21.11,21.11,0.011569905,0.011587696,0.011278805,0.011184176,592.0062869,592.3247351,388.3071395,388.3030773,0.532412082,0.51636992,0.595994816,0.567757804,50,50,50,50,0.015,0.015,0.015,0.015,574.4040608,574.6992208,388.477043,388.4733744
 04/28  09:50:00,21.83333333,0.008155689,392.9505155,0,21.11,21.11,21.11,21.11,0.011638463,0.011647751,0.01131372,0.011216765,609.0253443,609.364082,388.3389729,388.3348371,0.528387092,0.512747025,0.591890389,0.564324207,50,50,50,50,0.015,0.015,0.015,0.015,592.0062869,592.3247351,388.3071395,388.3030773
