Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/28  10:00:00,22.2,0.00803172,389.9504374,0,21.11,21.11,21.11,21.11,0.011692445,0.011694355,0.011337343,0.011238755,625.3583929,625.7144997,388.4234068,388.4195365,0.524491444,0.509213132,0.587946975,0.561023174,50,50,50,50,0.015,0.015,0.015,0.015,609.0253443,609.364082,388.3389729,388.3348371
 04/28  10:10:00,22.56666667,0.007984102,390.9503594,0,21.11,21.11,21.11,21.11,0.011736135,0.011731696,0.011353667,0.011253982,641.0316245,641.4023173,388.5255941,388.5221564,0.522061475,0.507274448,0.58546072,0.559154103,50,50,50,50,0.015,0.015,0.015,0.015,625.3583929,625.7144997,388.4234068,388.4195365
 04/28  10:20:00,22.93333333,0.007929704,392.9502813,0,21.11,21.11,21.11,21.11,0.011772363,0.011762503,0.011365237,0.011264879,656.1155026,656.4982463,388.6724466,388.6695405,0.519794514,0.505490683,0.58314201,0.557428932,50,50,50,50,0.015,0.015,0.015,0.015,641.0316245,641.4023173,388.5255941,388.5221564
 04/28  10:30:00,23.3,0.007868287,393.9502032,0,21.11,21.11,21.11,21.11,0.011802557,0.011788098,0.011373215,0.011272532,670.6379349,671.0304481,388.8623409,388.8600497,0.517625059,0.503794612,0.580930571,0.555789234,50,50,50,50,0.015,0.015,0.015,0.015,656.1155026,656.4982463,388.6724466,388.6695405
 04/28  10:40:00,23.66666667,0.007799601,393.9501251,0,21.11,21.11,21.11,21.11,0.011827481,0.011809148,0.011378133,0.011277415,684.5930422,684.9932058,389.0660827,389.064442,0.515614415,0.502284803,0.578899511,0.554310023,50,50,50,50,0.015,0.015,0.015,0.015,670.6379349,671.0304481,388.8623409,388.8600497
 04/28  10:50:00,24.03333333,0.007723395,391.9500469,0,21.11,21.11,21.11,21.11,0.011847681,0.011826111,0.011380331,0.01127982,697.9393708,698.3451716,389.2208078,389.2197306,0.513694102,0.500861032,0.57699236,0.552935825,50,50,50,50,0.015,0.015,0.015,0.015,684.5930422,684.9932058,389.0660827,389.064442
 04/28  11:00:00,24.4,0.007639409,387.9499688,0,21.11,21.11,21.11,21.11,0.011863657,0.01183941,0.01138012,0.011280021,710.6207882,711.0302904,389.2495953,389.2488189,0.511899964,0.499558848,0.575200526,0.551672146,50,50,50,50,0.015,0.015,0.015,0.015,697.9393708,698.3451716,389.2208078,389.2197306
 04/28  11:10:00,24.68333333,0.007707355,392.9498906,0,21.11,21.11,21.11,21.11,0.011875496,0.011849026,0.011377422,0.011277899,722.8313927,723.2430636,389.3244493,389.3238781,0.509856469,0.49783596,0.573249737,0.550211709,50,50,50,50,0.015,0.015,0.015,0.015,710.6207882,711.0302904,389.2495953,389.2488189
 04/28  11:20:00,24.96666667,0.00777507,388.9498124,0,21.11,21.11,21.11,21.11,0.011883425,0.011855106,0.011372326,0.011273508,734.5021859,734.9147242,389.3557403,389.3553025,0.507885383,0.496189129,0.571414983,0.548855619,50,50,50,50,0.015,0.015,0.015,0.015,722.8313927,723.2430636,389.3244493,389.3238781
 04/28  11:30:00,25.25,0.007842528,391.9497342,0,21.11,21.11,21.11,21.11,0.011887813,0.011857964,0.011365074,0.011267067,745.7303462,746.1426444,389.4206462,389.4203512,0.505987991,0.494608758,0.569691049,0.547596871,50,50,50,50,0.015,0.015,0.015,0.015,734.5021859,734.9147242,389.3557403,389.3553025
 04/28  11:40:00,25.53333333,0.007909701,385.9496559,0,21.11,21.11,21.11,21.11,0.011889074,0.011857985,0.011355969,0.011258855,756.39009,756.8010348,389.3751218,389.3748416,0.50419479,0.493186037,0.568110059,0.546467217,50,50,50,50,0.015,0.015,0.015,0.015,745.7303462,746.1426444,389.4206462,389.4203512
 04/28  11:50:00,25.81666667,0.007976565,389.9495777,0,21.11,21.11,21.11,21.11,0.011887594,0.011855531,0.011345295,0.011249139,766.6305429,767.0391257,389.3499073,389.3495797,0.50248476,0.491855557,0.566642921,0.545437752,50,50,50,50,0.015,0.015,0.015,0.015,756.39009,756.8010348,389.3751218,389.3748416
 04/28  12:00:00,26.1,0.008043091,388.9494994,0,21.11,21.11,21.11,21.11,0.011883711,0.011850914,0.011333295,0.011238149,776.4577467,776.8630746,389.3334933,389.3331204,0.500846786,0.49059629,0.565278539,0.544497792,50,50,50,50,0.015,0.015,0.015,0.015,766.6305429,767.0391257,389.3499073,389.3495797
 04/28  12:10:00,26.28333333,0.007916431,385.9494211,0,21.11,21.11,21.11,21.11,0.011860788,0.01182754,0.01132022,0.011226116,779.1585998,779.555386,389.2509142,389.2504284,0.531187785,0.521359078,0.562997301,0.54262887,50,50,50,50,0.015,0.015,0.015,0.015,776.4577467,776.8630746,389.3334933,389.3331204
 04/28  12:20:00,26.46666667,0.00778591,388.9493428,0,21.11,21.11,21.11,21.11,0.011827045,0.011793565,0.011306263,0.011213218,777.66786,778.0505349,389.1974762,389.1968703,0.529074146,0.51966254,0.560807261,0.540839046,50,50,50,50,0.015,0.015,0.015,0.015,779.1585998,779.555386,389.2509142,389.2504284
 04/28  12:30:00,26.65,0.007651469,387.9492644,0,21.11,21.11,21.11,21.11,0.011790876,0.011757325,0.011291568,0.011199592,774.8965654,775.2622804,389.1511919,389.1504901,0.526945662,0.517965804,0.558707222,0.539127516,50,50,50,50,0.015,0.015,0.015,0.015,777.66786,778.0505349,389.1974762,389.1968703
 04/28  12:40:00,26.83333333,0.007513051,384.9491861,0,21.11,21.11,21.11,21.11,0.011756044,0.011722551,0.01127625,0.011185348,772.0699777,772.4184078,389.0368908,389.0360331,0.52486132,0.5162849,0.556697424,0.537494992,50,50,50,50,0.015,0.015,0.015,0.015,774.8965654,775.2622804,389.1511919,389.1504901
 04/28  12:50:00,27.01666667,0.007370598,393.9491077,0,21.11,21.11,21.11,21.11,0.011723282,0.011689969,0.011260411,0.011170582,769.6994078,770.0315604,389.0883866,389.0875213,0.522784215,0.514659117,0.554773987,0.535938063,50,50,50,50,0.015,0.015,0.015,0.015,772.0699777,772.4184078,389.0368908,389.0360331
 04/28  13:00:00,27.2,0.007224051,383.9490293,0,21.11,21.11,21.11,21.11,0.011692266,0.011659246,0.011244139,0.011155381,767.4369903,767.7540234,389.02158,389.0206895,0.520761954,0.513048363,0.552934097,0.534454356,50,50,50,50,0.015,0.015,0.015,0.015,769.6994078,770.0315604,389.0883866,389.0875213
 04/28  13:10:00,27.38333333,0.007227233,393.9489509,0,21.11,21.11,21.11,21.11,0.011679777,0.011647084,0.01122814,0.011140449,772.0951226,772.4013541,389.0851359,389.0843143,0.485835044,0.478517279,0.551167773,0.533033929,50,50,50,50,0.015,0.015,0.015,0.015,767.4369903,767.7540234,389.02158,389.0206895
 04/28  13:20:00,27.56666667,0.007229498,393.9488725,0,21.11,21.11,21.11,21.11,0.011678194,0.011645894,0.011212822,0.011126191,780.7880724,781.0879261,389.2454762,389.244897,0.4834738,0.476538586,0.549475532,0.531678185,50,50,50,50,0.015,0.015,0.015,0.015,772.0951226,772.4013541,389.0851359,389.0843143
 04/28  13:30:00,27.75,0.007230828,385.948794,0,21.11,21.11,21.11,21.11,0.011679477,0.011647663,0.011198279,0.011112704,790.3366661,790.6323745,389.255394,389.2549834,0.481219064,0.474663966,0.547855006,0.530385107,50,50,50,50,0.015,0.015,0.015,0.015,780.7880724,781.0879261,389.2454762,389.244897
 04/28  13:40:00,27.93333333,0.007231203,388.9487156,0,21.11,21.11,21.11,21.11,0.011679955,0.011648716,0.011184462,0.011099937,799.5580053,799.849889,389.2269177,389.2265438,0.479023719,0.472802483,0.546274774,0.529123612,50,50,50,50,0.015,0.015,0.015,0.015,790.3366661,790.6323745,389.255394,389.2549834
 04/28  13:50:00,28.11666667,0.007230606,389.9486371,0,21.11,21.11,21.11,21.11,0.011678861,0.01164827,0.011171292,0.011087811,808.2485339,808.5360757,389.2246357,389.2242588,0.476889384,0.470986939,0.544745702,0.527904898,50,50,50,50,0.015,0.015,0.015,0.015,799.5580053,799.849889,389.2269177,389.2265438
 04/28  14:00:00,28.3,0.007229019,388.9485586,0,21.11,21.11,21.11,21.11,0.011676464,0.01164658,0.011158699,0.011076258,816.4552284,816.737795,389.2218435,389.2214647,0.474812562,0.469217241,0.543266797,0.526728287,50,50,50,50,0.015,0.015,0.015,0.015,808.2485339,808.5360757,389.2246357,389.2242588
 04/28  14:10:00,28.3,0.007310285,387.94848,0,21.11,21.11,21.11,21.11,0.011673169,0.011644029,0.011146663,0.011065254,824.2522674,824.5293857,389.1915163,389.191116,0.472717993,0.467381544,0.541779366,0.525535223,50,50,50,50,0.015,0.015,0.015,0.015,816.4552284,816.737795,389.2218435,389.2214647
 04/28  14:20:00,28.3,0.007391573,392.9484015,0,21.11,21.11,21.11,21.11,0.011669227,0.011640843,0.011135148,0.011054766,831.8230742,832.0944968,389.259538,389.2591968,0.470637213,0.465503964,0.540308452,0.524351219,50,50,50,50,0.015,0.015,0.015,0.015,824.2522674,824.5293857,389.1915163,389.191116
 04/28  14:30:00,28.3,0.007472881,388.9483229,0,21.11,21.11,21.11,21.11,0.011664762,0.011637137,0.011124118,0.011044754,839.0639408,839.3295105,389.2983607,389.2981084,0.468604871,0.463682909,0.538883247,0.523205549,50,50,50,50,0.015,0.015,0.015,0.015,831.8230742,832.0944968,389.259538,389.2591968
 04/28  14:40:00,28.3,0.007554211,393.9482443,0,21.11,21.11,21.11,21.11,0.011659856,0.011633011,0.01111355,0.011035195,846.094818,846.3543915,389.4160644,389.4159706,0.466662536,0.462042864,0.537549215,0.522143963,50,50,50,50,0.015,0.015,0.015,0.015,839.0639408,839.3295105,389.2983607,389.2981084
 04/28  14:50:00,28.3,0.007635561,386.9481657,0,21.11,21.11,21.11,21.11,0.011654563,0.011628528,0.011103414,0.011026062,852.7351802,852.9885884,389.4236072,389.4236099,0.464750718,0.460406674,0.536244503,0.521105019,50,50,50,50,0.015,0.015,0.015,0.015,846.094818,846.3543915,389.4160644,389.4159706
 04/28  15:00:00,28.3,0.007716933,387.9480871,0,21.11,21.11,21.11,21.11,0.011648937,0.011623749,0.011093686,0.011017327,859.0481399,859.2952026,389.3743101,389.3742979,0.462892999,0.4588714,0.535000976,0.520120611,50,50,50,50,0.015,0.015,0.015,0.015,852.7351802,852.9885884,389.4236072,389.4236099
 04/28  15:10:00,28.21666667,0.008045128,386.9480085,0,21.11,21.11,21.11,21.11,0.011642111,0.011617782,0.011083386,0.011008005,865.0674562,865.308068,389.2881228,389.2880068,0.459992268,0.456174461,0.532702223,0.518074819,50,50,50,50,0.015,0.015,0.015,0.015,859.0481399,859.2952026,389.3743101,389.3742979
 04/28  15:20:00,28.13333333,0.008370398,391.9479298,0,21.11,21.11,21.11,21.11,0.01163361,0.011610138,0.011071958,0.010997536,870.9469611,871.181101,389.3056025,389.3054393,0.457116948,0.453515072,0.530441864,0.516061325,50,50,50,50,0.015,0.015,0.015,0.015,865.0674562,865.308068,389.2881228,389.2880068
 04/28  15:30:00,28.05,0.008692755,385.9478511,0,21.11,21.11,21.11,21.11,0.01162338,0.011600759,0.011059299,0.010985812,876.5243148,876.7519736,389.2542363,389.2540261,0.454274646,0.450895611,0.528218405,0.51407887,50,50,50,50,0.015,0.015,0.015,0.015,870.9469611,871.181101,389.3056025,389.3054393
 04/28  15:40:00,27.96666667,0.009012209,393.9477724,0,21.11,21.11,21.11,21.11,0.011611562,0.011589807,0.011045518,0.010972941,882.0033422,882.2245149,389.3275148,389.3273459,0.451500507,0.448423286,0.52607159,0.512167434,50,50,50,50,0.015,0.015,0.015,0.015,876.5243148,876.7519736,389.2542363,389.2540261
 04/28  15:50:00,27.88333333,0.009328771,388.9476937,0,21.11,21.11,21.11,21.11,0.011598329,0.011577471,0.011030758,0.010959068,887.2387902,887.453449,389.3715797,389.3714892,0.448772377,0.446022647,0.523971658,0.510297486,50,50,50,50,0.015,0.015,0.015,0.015,882.0033422,882.2245149,389.3275148,389.3273459
 04/28  16:00:00,27.8,0.009642452,384.947615,0,21.11,21.11,21.11,21.11,0.011583826,0.011563911,0.011015138,0.010944311,892.1365858,892.3446752,389.2845586,389.2844423,0.446082724,0.443682058,0.521911723,0.508462366,50,50,50,50,0.015,0.015,0.015,0.015,887.2387902,887.453449,389.3715797,389.3714892
 04/28  16:10:00,27.7,0.009824594,387.9475362,0,21.11,21.11,21.11,21.11,0.011569202,0.011550344,0.010999808,0.010929827,896.8300452,897.0314315,389.1943381,389.1941183,0.44466913,0.442911,0.521074725,0.507845764,50,50,50,50,0.015,0.015,0.015,0.015,892.1365858,892.3446752,389.2845586,389.2844423
 04/28  16:20:00,27.6,0.01000442,384.9474574,0,21.11,21.11,21.11,21.11,0.011555143,0.011537507,0.010985434,0.010916287,901.2826989,901.4772125,389.0582891,389.0579074,0.443338641,0.44226371,0.520299871,0.507286659,50,50,50,50,0.015,0.015,0.015,0.015,896.8300452,897.0314315,389.1943381,389.1941183
 04/28  16:30:00,27.5,0.010181947,386.9473786,0,21.11,21.11,21.11,21.11,0.011541844,0.011525605,0.010972174,0.010903853,905.5697672,905.7572471,388.9440159,388.94347,0.442049076,0.44167293,0.519566451,0.506764529,50,50,50,50,0.015,0.015,0.015,0.015,901.2826989,901.4772125,389.0582891,389.0579074
 04/28  16:40:00,27.4,0.010357186,388.9472998,0,21.11,21.11,21.11,21.11,0.011529286,0.011514647,0.010959977,0.010892477,909.7466058,909.9268715,388.8988711,388.8982284,0.440860427,0.441342274,0.518959615,0.506364758,50,50,50,50,0.015,0.015,0.015,0.015,905.5697672,905.7572471,388.9440159,388.94347
 04/28  16:50:00,27.3,0.010530154,393.947221,0,21.11,21.11,21.11,21.11,0.011517396,0.01150458,0.010948744,0.01088206,913.9049474,914.0777918,389.0065241,389.0059441,0.439727048,0.44112527,0.518434936,0.506043129,50,50,50,50,0.015,0.015,0.015,0.015,909.7466058,909.9268715,388.8988711,388.8982284
 04/28  17:00:00,27.2,0.010700866,392.9471421,0,21.11,21.11,21.11,21.11,0.011506104,0.011495346,0.010938394,0.010872522,917.9532899,918.1184972,389.168709,389.1683206,0.438635997,0.441007178,0.517992439,0.505799896,50,50,50,50,0.015,0.015,0.015,0.015,913.9049474,914.0777918,389.0065241,389.0059441
 04/28  17:10:00,27.11666667,0.010916748,385.9470633,0,21.11,21.11,21.11,21.11,0.01147135,0.011462872,0.01092818,0.010863118,912.0378657,912.1974077,389.1740481,389.1737848,0.485074891,0.488268877,0.517521316,0.505522184,50,50,50,50,0.015,0.015,0.015,0.015,917.9532899,918.1184972,389.168709,389.1683206
 04/28  17:20:00,27.03333333,0.011130378,386.9469844,0,21.11,21.11,21.11,21.11,0.011423472,0.011417465,0.010917685,0.010853427,900.3104685,900.4675945,389.0986529,389.0983828,0.484440626,0.488524463,0.517124431,0.505316385,50,50,50,50,0.015,0.015,0.015,0.015,912.0378657,912.1974077,389.1740481,389.1737848
 04/28  17:30:00,26.95,0.011341766,385.9469054,0,21.11,21.11,21.11,21.11,0.011373523,0.011370165,0.010906821,0.010843362,887.0457934,887.2033732,388.9806136,388.9802387,0.483725233,0.488738496,0.516806596,0.505186748,50,50,50,50,0.015,0.015,0.015,0.015,900.3104685,900.4675945,389.0986529,389.0983828
 04/28  17:40:00,26.86666667,0.011550921,393.9468265,0,21.11,21.11,21.11,21.11,0.011326445,0.011325867,0.010895617,0.010832951,874.3411797,874.5007794,389.0360335,389.0356371,0.482872862,0.488644883,0.51644773,0.505013324,50,50,50,50,0.015,0.015,0.015,0.015,887.0457934,887.2033732,388.9806136,388.9802387
 04/28  17:50:00,26.78333333,0.011757857,393.9467476,0,21.11,21.11,21.11,21.11,0.011283131,0.011285422,0.010884128,0.010822249,862.5273734,862.6895773,389.2015476,389.2012801,0.481949542,0.48844558,0.516104555,0.504854809,50,50,50,50,0.015,0.015,0.015,0.015,874.3411797,874.5007794,389.0360335,389.0356371
 04/28  18:00:00,26.7,0.011962585,383.9466686,0,21.11,21.11,21.11,21.11,0.011243048,0.011248272,0.010872409,0.010811311,851.193828,851.3589248,389.1714333,389.171242,0.481005397,0.488189401,0.515793629,0.504725178,50,50,50,50,0.015,0.015,0.015,0.015,862.5273734,862.6895773,389.2015476,389.2012801
 04/28  18:10:00,26.41666667,0.012390189,390.9465896,0,21.11,21.11,21.11,21.11,0.011199271,0.011207432,0.010861144,0.010800819,837.4521354,837.6217277,389.1655051,389.1653336,0.494716125,0.502419738,0.515477783,0.504586193,50,50,50,50,0.015,0.015,0.015,0.015,851.193828,851.3589248,389.1714333,389.171242
 04/28  18:20:00,26.13333333,0.012800368,385.9465106,0,21.11,21.11,21.11,21.11,0.011154915,0.01116599,0.010850711,0.010791155,822.3809633,822.5570077,389.0936613,389.0934475,0.493854926,0.502054066,0.5151741,0.504457881,50,50,50,50,0.015,0.015,0.015,0.015,837.4521354,837.6217277,389.1655051,389.1653336
 04/28  18:30:00,25.85,0.013193471,392.9464316,0,21.11,21.11,21.11,21.11,0.011113048,0.011127005,0.010841175,0.010782382,807.4284688,807.6120965,389.1394897,389.1392763,0.492927222,0.501602616,0.514878859,0.504337682,50,50,50,50,0.015,0.015,0.015,0.015,822.3809633,822.5570077,389.0936613,389.0934475
 04/28  18:40:00,25.56666667,0.013569847,384.9463525,0,21.11,21.11,21.11,21.11,0.011074826,0.011091605,0.010832447,0.010774414,792.9338803,793.1253121,389.083618,389.0833868,0.491963205,0.501003576,0.514549337,0.504180168,50,50,50,50,0.015,0.015,0.015,0.015,807.4284688,807.6120965,389.1394897,389.1392763
 04/28  18:50:00,25.28333333,0.013929843,384.9462735,0,21.11,21.11,21.11,21.11,0.011040204,0.01105974,0.010824424,0.010767148,779.024788,779.2237623,388.947836,388.9475143,0.490988874,0.500419255,0.514244987,0.50404561,50,50,50,50,0.015,0.015,0.015,0.015,792.9338803,793.1253121,389.083618,389.0833868
 04/28  19:00:00,25,0.014273803,393.9461944,0,21.11,21.11,21.11,21.11,0.011008742,0.01103095,0.010817012,0.01076049,765.9119284,766.1178143,388.9900074,388.9896601,0.4899807,0.499707084,0.513918429,0.503886692,50,50,50,50,0.015,0.015,0.015,0.015,779.024788,779.2237623,388.947836,388.9475143
 04/28  19:10:00,24.71666667,0.014399718,391.9461153,0,20.10816007,20.8699113,20.95401002,21.00654841,0.010734442,0.01075488,0.010542383,0.010488173,752.9741886,753.1408549,389.1110496,389.1107245,0,0,0,0,20.5229135,20.974161,21.02206032,21.05179713,0.010854651,0.010875854,0.010662262,0.010607032,758.9003242,759.0869485,389.0573535,389.0570175
 04/28  19:20:00,24.43333333,0.014516808,383.9460361,0,19.40830921,20.66409779,20.81752119,20.91493159,0.010493224,0.01051197,0.010303119,0.010250962,739.9275578,740.0329876,388.8792463,388.8788918,0,0,0,0,19.6574275,20.74107582,20.86881844,20.94945697,0.010583738,0.010603151,0.010392976,0.010340052,744.794796,744.9247592,388.9605951,388.9602537
 04/28  19:30:00,24.15,0.014625293,387.945957,0,18.89247456,20.48104904,20.69365084,20.83084398,0.010276564,0.010293511,0.010087639,0.010037292,728.5562975,728.5928268,388.8751192,388.8747706,0,0,0,0,19.19166642,20.58886605,20.76680567,20.88057862,0.010404499,0.01042252,0.010214881,0.010163467,735.2847881,735.3628175,388.8860182,388.885668
 04/28  19:40:00,23.86666667,0.01472539,390.9458778,0,17.96915097,20.07517777,20.41164543,20.63656999,0.00978643,0.009798905,0.009599761,0.009553446,702.8502517,702.7067257,388.9237931,388.9235137,0,0,0,0,18.34803085,20.25249818,20.53566587,20.7223217,0.010001612,0.010016079,0.009813991,0.009765913,714.1210223,714.0582584,388.8884099,388.8880913
 04/28  19:50:00,23.58333333,0.014817314,393.9457987,0,17.46129289,19.71722569,20.15103859,20.45232299,0.009339993,0.009348155,0.009155006,0.009112263,679.6983061,679.376859,389.22303,389.223023,0,0,0,0,17.67114114,19.87363793,20.2656111,20.53360458,0.009535873,0.009545919,0.009350146,0.009305841,689.8419555,689.5981338,389.0777104,389.0775685
 04/28  20:00:00,23.3,0.014901277,385.9457195,0,17.42111117,19.64384901,20.09338648,20.40988027,0.009245814,0.00925311,0.009061183,0.009019159,674.5786731,674.2196058,389.0431056,389.0429285,0,0,0,0,17.48601642,19.7214574,20.15299271,20.453263,0.009344644,0.009352856,0.009159633,0.009116842,679.8772319,679.5572023,389.1558019,389.1557325
 04/28  20:10:00,23.3,0.014901277,383.9456402,0,17.2924717,19.49011935,19.97297443,20.32128457,0.009050109,0.009055715,0.008866368,0.008825858,663.847774,663.4167988,388.6481518,388.6475899,0,0,0,0,17.33148239,19.5620089,20.03182612,20.36555754,0.009142332,0.009148662,0.008958108,0.008916896,669.1011884,668.7016661,388.9976374,388.9974149
 04/28  20:20:00,23.3,0.014901277,392.945561,0,17.08045614,19.24879972,19.78316477,20.181208,0.008742005,0.008745037,0.008559791,0.008521688,647.4906363,646.9558436,388.6364268,388.6359429,0,0,0,0,17.2924717,19.49011935,19.97297443,20.32128457,0.009050109,0.009055715,0.008866368,0.008825858,663.847774,663.4167988,388.6481518,388.6475899
 04/28  20:30:00,23.3,0.014901277,385.9454817,0,16.88223684,18.98269451,19.5688306,20.0208822,0.008398782,0.008399133,0.008218484,0.00818307,629.1286464,628.4878448,388.5747041,388.5741774,0,0,0,0,17.08045614,19.24879972,19.78316477,20.181208,0.008742005,0.008745037,0.008559791,0.008521688,647.4906363,646.9558436,388.6364268,388.6359429
 04/28  20:40:00,23.3,0.014901277,393.9454025,0,16.73906906,18.72525338,19.35929253,19.86101983,0.008070807,0.00806887,0.007892643,0.007859806,611.7314429,611.0059375,388.7846969,388.7845471,0,0,0,0,16.88223684,18.98269451,19.5688306,20.0208822,0.008398782,0.008399133,0.008218484,0.00818307,629.1286464,628.4878448,388.5747041,388.5741774
 04/28  20:50:00,23.3,0.014901277,383.9453232,0,16.64363845,18.49347665,19.1642454,19.70880955,0.007774511,0.007770817,0.00759863,0.007568136,595.6116642,594.8250571,388.7020278,388.7017271,0,0,0,0,16.73906906,18.72525338,19.35929253,19.86101983,0.008070807,0.00806887,0.007892643,0.007859806,611.7314429,611.0059375,388.7846969,388.7845471
 04/28  21:00:00,23.3,0.014901277,383.9452438,0,16.57545063,18.28810957,18.98376922,19.56475372,0.007509656,0.007504686,0.007336167,0.007307794,580.8365919,580.0107866,388.3984628,388.3976243,0,0,0,0,16.64363845,18.49347665,19.1642454,19.70880955,0.007774511,0.007770817,0.00759863,0.007568136,595.6116642,594.8250571,388.7020278,388.7017271
 04/28  21:10:00,23.3,0.014991778,385.9451645,0,16.51658825,18.10408029,18.81502038,19.42726107,0.007269274,0.007263398,0.007098236,0.007071797,567.4177711,566.5714105,388.1166265,388.1153224,0,0,0,0,16.57545063,18.28810957,18.98376922,19.56475372,0.007509656,0.007504686,0.007336167,0.007307794,580.8365919,580.0107866,388.3984628,388.3976243
 04/28  21:20:00,23.3,0.015082274,390.9450851,0,16.45948345,17.93680435,18.65837119,19.29502886,0.007048065,0.007041554,0.006879488,0.006854827,555.4242587,554.5728189,388.1269644,388.1258053,0,0,0,0,16.51658825,18.10408029,18.81502038,19.42726107,0.007269274,0.007263398,0.007098236,0.007071797,567.4177711,566.5714105,388.1166265,388.1153224
 04/28  21:30:00,23.3,0.015172766,383.9450058,0,16.40288776,17.78330257,18.51245804,19.16734493,0.006843146,0.006836208,0.006677007,0.006653992,544.288452,543.4416917,387.9917487,387.9904046,0,0,0,0,16.45948345,17.93680435,18.65837119,19.29502886,0.007048065,0.007041554,0.006879488,0.006854827,555.4242587,554.5728189,388.1269644,388.1258053
 04/28  21:40:00,23.3,0.015263254,393.9449264,0,16.3473621,17.64167592,18.37577931,19.04383533,0.00665295,0.006645746,0.006489203,0.006467717,534.3830295,533.5501306,388.1787618,388.1779337,0,0,0,0,16.40288776,17.78330257,18.51245804,19.16734493,0.006843146,0.006836208,0.006677007,0.006653992,544.288452,543.4416917,387.9917487,387.9904046
 04/28  21:50:00,23.3,0.015353737,393.944847,0,16.29327268,17.51052783,18.24713963,18.92521848,0.006476359,0.006469019,0.006314941,0.006294877,525.5248757,524.7124468,388.5781493,388.5782648,0,0,0,0,16.3473621,17.64167592,18.37577931,19.04383533,0.00665295,0.006645746,0.006489203,0.006467717,534.3830295,533.5501306,388.1787618,388.1779337
 04/28  22:00:00,23.3,0.015444216,387.9447675,0,16.24052313,17.38867436,18.12476177,18.81146881,0.006312353,0.006304979,0.006153191,0.006134451,517.219256,516.4306072,388.7594837,388.7599912,0,0,0,0,16.29327268,17.51052783,18.24713963,18.92521848,0.006476359,0.006469019,0.006314941,0.006294877,525.5248757,524.7124468,388.5781493,388.5782648
 04/28  22:10:00,23.3,0.015446844,389.9446881,0,15.86188066,17.26257616,18.02959243,18.73760417,0.006198932,0.00619149,0.006048833,0.006030981,509.5533712,508.7775901,388.7904087,388.7909521,0,0,0,0,16.1312617,17.36169641,18.10667474,18.79876643,0.006291645,0.006284258,0.006134877,0.006116295,515.629695,514.8432946,388.7533656,388.753851
 04/28  22:20:00,23.3,0.015449473,388.9446086,0,15.56062798,16.97149721,17.78894734,18.54005012,0.005997998,0.005912888,0.005787801,0.005772209,491.9074449,491.0654581,388.8847953,388.8854583,0.148985259,0,0,0,50,17.15216638,17.93889343,18.66325441,0.015,0.006084686,0.005948709,0.005931717,502.8140007,502.0191906,388.8339233,388.8345319
 04/28  22:30:00,23.3,0.015452102,389.9445291,0,15.56000005,16.67915834,17.53644309,18.32964662,0.005877365,0.005645953,0.005537707,0.005524383,474.9637893,473.9769646,389.0264504,389.0273348,0.187892874,0,0,0,50,16.90123783,17.72970024,18.4911956,0.015,0.005847892,0.005727017,0.005711965,487.7402596,486.870125,388.8921528,388.8928049
 04/28  22:40:00,23.3,0.015454733,387.9444496,0,15.56,16.43228429,17.31187188,18.13966619,0.005792471,0.005438861,0.005344216,0.005332782,461.3283358,460.2347547,388.9993363,388.9999939,0.120168071,0,0,0,50,16.67915834,17.53644309,18.32964662,0.015,0.005645953,0.005537707,0.005524383,474.9637893,473.9769646,389.0264504,389.0273348
 04/28  22:50:00,23.3,0.015457364,391.9443701,0,15.56,16.22728905,17.11472781,17.96883025,0.005741945,0.005285028,0.005201085,0.00519119,451.0146842,449.8726361,389.2150611,389.2161845,0.148948571,0,0,0,50,16.43228429,17.31187188,18.13966619,0.015,0.005438861,0.005344216,0.005332782,461.3283358,460.2347547,388.9993363,388.9999939
 04/28  23:00:00,23.3,0.015459997,385.9442905,0,15.56,16.05112799,16.93648499,17.81043949,0.005715736,0.005167984,0.005092703,0.005084104,442.4419793,441.3005203,389.061965,389.0624905,0.154497786,0,0,0,50,16.22728905,17.11472781,17.96883025,0.015,0.005285028,0.005201085,0.00519119,451.0146842,449.8726361,389.2150611,389.2161845
 04/28  23:10:00,23.3,0.015459997,387.944211,0,15.56,15.89084889,16.76980748,17.65924915,0.005708434,0.005074266,0.005008619,0.005001148,434.5542941,433.4359547,388.8404596,388.8402779,0.167329141,0,0,0,50,16.05112799,16.93648499,17.81043949,0.015,0.005167984,0.005092703,0.005084104,442.4419793,441.3005203,389.061965,389.0624905
 04/28  23:20:00,23.3,0.015459997,389.9441314,0,15.56,15.74114393,16.61115896,17.51295242,0.005717295,0.004999086,0.004943171,0.0049367,427.6214896,426.5372211,388.8325468,388.8323672,0.177091497,0,0,0,50,15.89084889,16.76980748,17.65924915,0.015,0.005074266,0.005008619,0.005001148,434.5542941,433.4359547,388.8404596,388.8402779
 04/28  23:30:00,23.3,0.015459997,385.9440518,0,15.56,15.60030539,16.45927341,17.37087408,0.005739901,0.004940229,0.004893127,0.004887542,421.3781281,420.333294,388.6150549,388.614285,0.186693009,0,0,0,50,15.74114393,16.61115896,17.51295242,0.015,0.004999086,0.004943171,0.0049367,427.6214896,426.5372211,388.8325468,388.8323672
 04/28  23:40:00,23.3,0.015459997,386.9439722,0,15.56,15.56010799,16.31366588,17.23285046,0.005773799,0.005027828,0.004856145,0.004851344,415.9941844,415.0629515,388.34551,388.3440798,0.196141925,0.210457695,0,0,50,50,16.45927341,17.37087408,0.015,0.015,0.004893127,0.004887542,421.3781281,420.333294,388.6150549,388.614285
 04/28  23:50:00,23.3,0.015459997,384.9438925,0,15.56,15.56000024,16.17395802,17.0987533,0.00581669,0.005169571,0.00483021,0.0048261,411.2810955,410.4816094,387.9310172,387.9286021,0.205450934,0.175419155,0,0,50,50,16.31366588,17.23285046,0.015,0.015,0.004856145,0.004851344,415.9941844,415.0629515,388.34551,388.3440798
 04/28  24:00:00,23.3,0.015459997,383.9438129,0,15.56,15.56,16.03972158,16.96839214,0.005866591,0.005305266,0.00481352,0.004810017,407.130225,406.4467507,387.3903584,387.3867356,0.214633061,0.171780625,0,0,50,50,16.17395802,17.0987533,0.015,0.015,0.00483021,0.0048261,411.2810955,410.4816094,387.9310172,387.9286021
 04/29  00:10:00,23.3,0.015459997,384.9437332,0,15.56,15.56,15.91057352,16.84159029,0.005921712,0.005433409,0.004804502,0.004801532,403.6321459,403.047483,386.9335411,386.9291411,0.223429447,0.197301987,0,0,50,50,16.03972158,16.96839214,0.015,0.015,0.00481352,0.004810017,407.130225,406.4467507,387.3903584,387.3867356
 04/29  00:20:00,23.3,0.015459997,386.9436535,0,15.56,15.56,15.78611824,16.71814956,0.005980625,0.005554187,0.004801819,0.004799315,400.885672,400.3851018,386.7586313,386.7544127,0.232072066,0.207324487,0,0,50,50,15.91057352,16.84159029,0.015,0.015,0.004804502,0.004801532,403.6321459,403.047483,386.9335411,386.9291411
 04/29  00:30:00,23.3,0.015459997,391.9435738,0,15.56,15.56,15.66596465,16.59786346,0.006042236,0.005668286,0.004804347,0.00480225,399.1235787,398.6954927,387.1805927,387.1782995,0.240589591,0.217043203,0,0,50,50,15.78611824,16.71814956,0.015,0.015,0.004801819,0.004799315,400.885672,400.3851018,386.7586313,386.7544127
 04/29  00:40:00,23.3,0.015459997,391.943494,0,15.56,15.56,15.56003164,16.48053358,0.006105689,0.005776395,0.004834429,0.004809404,397.9527023,397.5875066,387.8647338,387.8664035,0.248987686,0.226521931,0.036400525,0,50,50,50,16.59786346,0.015,0.015,0.015,0.00480225,399.1235787,398.6954927,387.1805927,387.1782995
 04/29  00:50:00,23.3,0.015459997,388.9434143,0,15.56,15.56,15.5600001,16.3659741,0.00617031,0.005879094,0.005091973,0.004819996,396.8037614,396.4926222,388.2758153,388.289242,0.257289409,0.235803911,0.378113922,0,50,50,50,16.48053358,0.015,0.015,0.015,0.004809404,397.9527023,397.5875066,387.8647338,387.8664035
 04/29  01:00:00,23.3,0.015459997,385.9433345,0,15.56,15.56,15.56,16.25401856,0.006235557,0.005976866,0.005325672,0.004833373,395.4134854,395.1480671,388.2002797,388.2175911,0.265493849,0.244913547,0.170929722,0,50,50,50,16.3659741,0.015,0.015,0.015,0.004819996,396.8037614,396.4926222,388.2758153,388.289242
 04/29  01:10:00,23.21666667,0.015352154,387.9432547,0,15.56,15.56,15.56,16.14610069,0.006294218,0.006063202,0.005525561,0.004846555,394.1704309,393.9436191,388.0678526,388.0819729,0.265326038,0.245552249,0.23836528,0,50,50,50,16.25401856,0.015,0.015,0.015,0.004833373,395.4134854,395.1480671,388.2002797,388.2175911
 04/29  01:20:00,23.13333333,0.015244972,390.9431749,0,15.56,15.56,15.56,16.04299949,0.006342866,0.006135349,0.005691296,0.00485791,393.4121872,393.2184865,388.2492637,388.2624934,0.265090054,0.246071409,0.240691431,0,50,50,50,16.14610069,0.015,0.015,0.015,0.004846555,394.1704309,393.9436191,388.0678526,388.0819729
 04/29  01:30:00,23.05,0.015138445,389.943095,0,15.56,15.56,15.56,15.94478833,0.006381686,0.006194138,0.005827514,0.00486712,392.8865665,392.7214747,388.5190267,388.5352278,0.264792898,0.246486517,0.242770911,0,50,50,50,16.04299949,0.015,0.015,0.015,0.00485791,393.4121872,393.2184865,388.2492637,388.2624934
 04/29  01:40:00,22.96666667,0.015032572,390.9430152,0,15.56,15.56,15.56,15.85122203,0.006412284,0.006241758,0.005939719,0.004874433,392.5445797,392.4041645,388.8501351,388.8717938,0.264437677,0.246806101,0.244657264,0,50,50,50,15.94478833,0.015,0.015,0.015,0.00486712,392.8865665,392.7214747,388.5190267,388.5352278
 04/29  01:50:00,22.88333333,0.014927349,387.9429353,0,15.56,15.56,15.56,15.76199371,0.006436332,0.006280375,0.006032569,0.004880184,392.0435981,391.924136,388.9183636,388.9419877,0.264026036,0.247036318,0.246374695,0,50,50,50,15.85122203,0.015,0.015,0.015,0.004874433,392.5445797,392.4041645,388.8501351,388.8717938
 04/29  02:00:00,22.8,0.01482277,387.9428554,0,15.56,15.56,15.56,15.67682629,0.006455134,0.006311703,0.006109648,0.004884637,391.4643725,391.3625101,388.8202794,388.8406851,0.263559125,0.247182126,0.247941061,0,50,50,50,15.76199371,0.015,0.015,0.015,0.004880184,392.0435981,391.924136,388.9183636,388.9419877
 04/29  02:10:00,22.7,0.014820798,386.9427755,0,15.56,15.56,15.56,15.59543797,0.006467384,0.006334943,0.006171455,0.004885563,390.8306879,390.7435956,388.5933072,388.6064569,0.263274642,0.247793977,0.249595265,0,50,50,50,15.67682629,0.015,0.015,0.015,0.004884637,391.4643725,391.3625101,388.8202794,388.8406851
 04/29  02:20:00,22.6,0.014818223,387.9426956,0,15.56,15.56,15.56,15.56004362,0.006472715,0.00635007,0.006219084,0.005021181,390.317536,390.2429971,388.4241269,388.43229,0.262966354,0.248331339,0.251112133,0.221806108,50,50,50,50,0.015,0.015,0.015,0.015,390.8306879,390.7435956,388.5933072,388.6064569
 04/29  02:30:00,22.5,0.014815054,386.9426156,0,15.56,15.56,15.56,15.56000006,0.006471744,0.0063579,0.006254354,0.00524108,389.840908,389.7771093,388.2385013,388.2445531,0.262601318,0.24876181,0.252474841,0.259021783,50,50,50,50,0.015,0.015,0.015,0.015,390.317536,390.2429971,388.4241269,388.43229
 04/29  02:40:00,22.4,0.014811296,389.9425356,0,15.56,15.56,15.56,15.56,0.006465427,0.006359521,0.006279239,0.005421405,389.6607822,389.6063493,388.3047175,388.3099318,0.262170254,0.249087383,0.253707709,0.190159293,50,50,50,50,0.015,0.015,0.015,0.015,389.840908,389.7771093,388.2385013,388.2445531
 04/29  02:50:00,22.3,0.014806956,387.9424557,0,15.56,15.56,15.56,15.56,0.006454656,0.006355933,0.006295491,0.005565078,389.4897555,389.4434406,388.3421897,388.3469369,0.261671268,0.249312157,0.254820267,0.224622111,50,50,50,50,0.015,0.015,0.015,0.015,389.6607822,389.6063493,388.3047175,388.3099318
 04/29  03:00:00,22.2,0.01480204,387.9423756,0,15.56,15.56,15.56,15.56,0.006440137,0.006347942,0.006304534,0.005678239,389.2900206,389.2506262,388.3188585,388.3230608,0.261105142,0.24944004,0.255817853,0.226538925,50,50,50,50,0.015,0.015,0.015,0.015,389.4897555,389.4434406,388.3421897,388.3469369
 04/29  03:10:00,22.2,0.01480204,387.9422956,0,15.56,15.56,15.56,15.56,0.006430004,0.006343749,0.006315133,0.00577451,389.0893713,389.0558298,388.2674242,388.2709657,0.264446111,0.253360163,0.26068407,0.232199011,50,50,50,50,0.015,0.015,0.015,0.015,389.2900206,389.2506262,388.3188585,388.3230608
 04/29  03:20:00,22.2,0.01480204,393.9422156,0,15.56,15.56,15.56,15.56,0.006428311,0.006347482,0.006331842,0.0058622,389.4189642,389.3906541,388.7233505,388.7267621,0.267711922,0.257182638,0.265436652,0.237675721,50,50,50,50,0.015,0.015,0.015,0.015,389.0893713,389.0558298,388.2674242,388.2709657
 04/29  03:30:00,22.2,0.01480204,385.9421355,0,15.56,15.56,15.56,15.56,0.006435155,0.006359305,0.006355145,0.005944545,389.345274,389.3213913,388.7564866,388.7598547,0.270904497,0.260898966,0.27007361,0.242981403,50,50,50,50,0.015,0.015,0.015,0.015,389.4189642,389.3906541,388.7233505,388.7267621
 04/29  03:40:00,22.2,0.01480204,383.9420554,0,15.56,15.56,15.56,15.56,0.006449033,0.006377797,0.006383844,0.006022445,388.7911533,388.7706937,388.2926894,388.2952132,0.274052607,0.264583712,0.274624228,0.248154878,50,50,50,50,0.015,0.015,0.015,0.015,389.345274,389.3213913,388.7564866,388.7598547
 04/29  03:50:00,22.2,0.01480204,387.9419753,0,15.56,15.56,15.56,15.56,0.006468314,0.006401378,0.006416552,0.006096204,388.4145303,388.3968339,387.9925354,387.9938858,0.27713118,0.268160651,0.279063456,0.253180032,50,50,50,50,0.015,0.015,0.015,0.015,388.7911533,388.7706937,388.2926894,388.2952132
 04/29  04:00:00,22.2,0.01480204,390.9418952,0,15.56,15.56,15.56,15.56,0.006491732,0.006428834,0.006452203,0.006166159,388.5040254,388.4888766,388.1467553,388.1475936,0.280168888,0.27170866,0.283422934,0.258093867,50,50,50,50,0.015,0.015,0.015,0.015,388.4145303,388.3968339,387.9925354,387.9938858
 04/29  04:10:00,22.11666667,0.01481195,383.9418151,0,15.56,15.56,15.56,15.56,0.006515882,0.006456848,0.006487552,0.006230246,388.2299787,388.2170187,387.9274775,387.9279429,0.283288899,0.275409756,0.287812733,0.263022351,50,50,50,50,0.015,0.015,0.015,0.015,388.5040254,388.4888766,388.1467553,388.1475936
 04/29  04:20:00,22.03333333,0.014821322,384.9417349,0,15.56,15.56,15.56,15.56,0.006538938,0.006483664,0.006520903,0.006287733,387.7802284,387.7690196,387.5241771,387.5239437,0.286400078,0.279136237,0.292149388,0.267857591,50,50,50,50,0.015,0.015,0.015,0.015,388.2299787,388.2170187,387.9274775,387.9279429
 04/29  04:30:00,21.95,0.014830162,385.9416547,0,15.56,15.56,15.56,15.56,0.006560492,0.006508893,0.006551961,0.006339122,387.4123547,387.4025962,387.1957027,387.1946991,0.2894643,0.282790768,0.296398424,0.272592463,50,50,50,50,0.015,0.015,0.015,0.015,387.7802284,387.7690196,387.5241771,387.5239437
 04/29  04:40:00,21.86666667,0.014838471,383.9415745,0,15.56,15.56,15.56,15.56,0.00658073,0.006532721,0.00658101,0.006385357,386.9816901,386.9731572,386.7984496,386.7967028,0.29248397,0.286387581,0.300567174,0.277230311,50,50,50,50,0.015,0.015,0.015,0.015,387.4123547,387.4025962,387.1957027,387.1946991
 04/29  04:50:00,21.78333333,0.014846256,386.9414943,0,15.56,15.56,15.56,15.56,0.006599932,0.00655542,0.006608415,0.006427347,386.7924549,386.7850421,386.6374782,386.6353437,0.295459001,0.289928581,0.30465821,0.281774981,50,50,50,50,0.015,0.015,0.015,0.015,386.9816901,386.9731572,386.7984496,386.7967028
 04/29  05:00:00,21.7,0.014853522,388.9414141,0,15.56,15.56,15.56,15.56,0.006618168,0.006576863,0.006634306,0.006465674,386.9366606,386.9303521,386.80543,386.8035623,0.298134026,0.29278076,0.308387642,0.28595361,50,50,50,50,0.015,0.015,0.015,0.015,386.7924549,386.7850421,386.6374782,386.6353437
 04/29  05:10:00,21.78333333,0.014931187,386.9413338,0,15.56,15.56,15.56,15.56,0.006633724,0.006594833,0.006657055,0.006499033,387.0502208,387.0449372,386.9389514,386.9376405,0.297338622,0.291382747,0.308665654,0.286649474,50,50,50,50,0.015,0.015,0.015,0.015,386.9366606,386.9303521,386.80543,386.8035623
 04/29  05:20:00,21.86666667,0.015009218,384.9412535,0,15.56,15.56,15.56,15.56,0.006645841,0.006608703,0.006675975,0.006527025,386.9130016,386.9085291,386.8187196,386.8176703,0.296485526,0.290512059,0.308854619,0.287251712,50,50,50,50,0.015,0.015,0.015,0.015,387.0502208,387.0449372,386.9389514,386.9376405
 04/29  05:30:00,21.95,0.015087618,393.9411732,0,15.56,15.56,15.56,15.56,0.006654689,0.006618915,0.006691275,0.006550118,387.4109535,387.407307,387.3308306,387.3304787,0.295603343,0.289703561,0.308953425,0.287753098,50,50,50,50,0.015,0.015,0.015,0.015,386.9130016,386.9085291,386.8187196,386.8176703
 04/29  05:40:00,22.03333333,0.015166384,383.9410929,0,15.56,15.56,15.56,15.56,0.006660749,0.006625983,0.006703465,0.006569037,387.424011,387.4210338,387.355871,387.3559987,0.294599915,0.288507738,0.308893442,0.288084322,50,50,50,50,0.015,0.015,0.015,0.015,387.4109535,387.407307,387.3308306,387.3304787
 04/29  05:50:00,22.11666667,0.015245522,393.9410126,0,15.56,15.56,15.56,15.56,0.006664503,0.006630359,0.006713047,0.006584467,387.9015588,387.8992425,387.8434149,387.8442064,0.293531366,0.287164306,0.308718781,0.288289445,50,50,50,50,0.015,0.015,0.015,0.015,387.424011,387.4210338,387.355871,387.3559987
 04/29  06:00:00,22.2,0.015325032,384.9409322,0,15.56,15.56,15.56,15.56,0.00666634,0.006632413,0.006720423,0.006596959,387.9216944,387.9198643,387.8721136,387.8732234,0.292404361,0.285697913,0.308434233,0.288373164,50,50,50,50,0.015,0.015,0.015,0.015,387.9015588,387.8992425,387.8434149,387.8442064
 04/29  06:10:00,22.3,0.015242794,390.9408519,0,15.56,15.56,15.56,15.56,0.006643672,0.006607628,0.006705705,0.006579923,387.9864081,387.9848619,387.94246,387.9436623,0.105590671,0.098518088,0.121081758,0.101335518,50,50,50,50,0.015,0.015,0.015,0.015,387.9216944,387.9198643,387.8721136,387.8732234
 04/29  06:20:00,22.4,0.015158977,384.9407715,0,15.56,15.56,15.56,15.56,0.006606612,0.006566963,0.006678103,0.006545926,387.8859519,387.8845211,387.8459473,387.8470012,0.105813135,0.098301728,0.122012861,0.102613969,50,50,50,50,0.015,0.015,0.015,0.015,387.9864081,387.9848619,387.94246,387.9436623
 04/29  06:30:00,22.5,0.015073566,384.9406911,0,15.56,15.56,15.56,15.56,0.006565842,0.006522002,0.006647188,0.006507921,387.6826563,387.6812123,387.646024,387.6467019,0.105974338,0.098007489,0.122830411,0.103766518,50,50,50,50,0.015,0.015,0.015,0.015,387.8859519,387.8845211,387.8459473,387.8470012
 04/29  06:40:00,22.6,0.014986547,391.9406106,0,15.56,15.56,15.56,15.56,0.00652619,0.006477935,0.006617217,0.006471656,387.7673346,387.7659605,387.7336633,387.7341739,0.106068683,0.097522185,0.123512703,0.104770888,50,50,50,50,0.015,0.015,0.015,0.015,387.6826563,387.6812123,387.646024,387.6467019
 04/29  06:50:00,22.7,0.01489791,384.9405302,0,15.56,15.56,15.56,15.56,0.006488608,0.006435746,0.006588967,0.006438181,387.7273699,387.7260879,387.6964022,387.6968383,0.106097627,0.096911818,0.12407371,0.105640678,50,50,50,50,0.015,0.015,0.015,0.015,387.7673346,387.7659605,387.7336633,387.7341739
 04/29  07:00:00,22.8,0.01480764,391.9404497,0,15.56,15.56,15.56,15.56,0.00645266,0.006394935,0.006561978,0.006406882,387.8765642,387.8754632,387.8479899,387.8485257,0.106055885,0.096169887,0.124497196,0.106359425,50,50,50,50,0.015,0.015,0.015,0.015,387.7273699,387.7260879,387.6964022,387.6968383
 04/29  07:10:00,22.98333333,0.014916144,390.9403692,0,15.56,15.56,15.56,15.56,0.006419609,0.00635669,0.006538143,0.006378828,388.1101115,388.1093035,388.0835346,388.0843808,0.106247138,0.095593652,0.126228339,0.10723011,50,50,50,50,0.015,0.015,0.015,0.015,387.8765642,387.8754632,387.8479899,387.8485257
 04/29  07:20:00,23.16666667,0.015024979,383.9402887,0,15.56,15.56,15.56,15.56,0.006390103,0.00632161,0.006518075,0.006354516,388.039487,388.0388276,388.0149019,388.0158413,0.106374187,0.094899553,0.127169529,0.107956413,50,50,50,50,0.015,0.015,0.015,0.015,388.1101115,388.1093035,388.0835346,388.0843808
 04/29  07:30:00,23.35,0.015134137,388.9402082,0,15.56,15.56,15.56,15.56,0.006364091,0.006289612,0.006501505,0.006333788,387.9967183,387.9960878,387.9741632,387.9750001,0.106440815,0.094082341,0.127911005,0.108540774,50,50,50,50,0.015,0.015,0.015,0.015,388.039487,388.0388276,388.0149019,388.0158413
 04/29  07:40:00,23.53333333,0.015243613,387.9401276,0,15.56,15.56,15.56,15.56,0.006341271,0.006260581,0.006487952,0.006316267,387.9805626,387.9799386,387.9599141,387.9606179,0.10655182,0.09362336,0.128607681,0.109119734,50,50,50,50,0.015,0.015,0.015,0.015,387.9967183,387.9960878,387.9741632,387.9750001
 04/29  07:50:00,23.71666667,0.0153534,383.9400471,0,15.56,15.56,15.56,15.56,0.006321294,0.006234318,0.006476937,0.006301537,387.7982731,387.7975386,387.7795292,387.7799553,0.106650519,0.093188578,0.129178137,0.109614117,50,50,50,50,0.015,0.015,0.015,0.015,387.9805626,387.9799386,387.9599141,387.9606179
 04/29  08:00:00,23.9,0.015463493,384.9399665,0,15.56,15.56,15.56,15.56,0.006303828,0.006210567,0.006468044,0.00628921,387.5637992,387.562832,387.5470024,387.546999,0.106714927,0.092739232,0.129619689,0.110016297,50,50,50,50,0.015,0.015,0.015,0.015,387.7982731,387.7975386,387.7795292,387.7799553
 04/29  08:10:00,24.18333333,0.015473333,390.9398859,0,15.56,15.56,15.56,15.56,0.006286797,0.006187034,0.006459226,0.006277213,387.6038955,387.6028653,387.5887048,387.5885006,0.104336686,0.089474248,0.127629196,0.108017543,50,50,50,50,0.015,0.015,0.015,0.015,387.5637992,387.562832,387.5470024,387.546999
 04/29  08:20:00,24.46666667,0.015478263,388.9398053,0,15.56,15.56,15.56,15.56,0.006268853,0.006162273,0.006449202,0.006264245,387.7279656,387.7271019,387.7139178,387.7138206,0.101822875,0.086141978,0.125521269,0.105925398,50,50,50,50,0.015,0.015,0.015,0.015,387.6038955,387.6028653,387.5887048,387.5885006
 04/29  08:30:00,24.75,0.015478131,391.9397246,0,15.56,15.56,15.56,15.56,0.006249486,0.006135756,0.006437503,0.006249824,387.9831852,387.9827163,387.9698642,387.9701464,0.099221989,0.082720976,0.123294964,0.103737748,50,50,50,50,0.015,0.015,0.015,0.015,387.7279656,387.7271019,387.7139178,387.7138206
 04/29  08:40:00,25.03333333,0.015472784,386.939644,0,15.56,15.56,15.56,15.56,0.006228307,0.006106151,0.00642358,0.006233424,388.0695813,388.0694605,388.0569292,388.0575356,0.096043324,0.077084149,0.120137283,0.100709376,50,50,50,50,0.015,0.015,0.015,0.015,387.9831852,387.9827163,387.9698642,387.9701464
 04/29  08:50:00,25.31666667,0.015462068,388.9395633,0,15.56,15.56,15.56,15.56,0.006205066,0.006072754,0.006407089,0.006214727,388.1163605,388.1164454,388.1044943,388.1052529,0.092625923,0.071331323,0.116696324,0.09745767,50,50,50,50,0.015,0.015,0.015,0.015,388.0695813,388.0694605,388.0569292,388.0575356
 04/29  09:00:00,25.6,0.015445824,384.9394826,0,15.56,15.56,15.56,15.56,0.006179516,0.006034811,0.006387611,0.006193367,387.988684,387.9886556,387.9778258,387.9784708,0.088850627,0.064442694,0.11258476,0.093643696,50,50,50,50,0.015,0.015,0.015,0.015,388.1163605,388.1164454,388.1044943,388.1052529
 04/29  09:10:00,26.05,0.015394879,385.9394019,0,15.56,15.56484798,15.56,15.56,0.006144556,0.005987706,0.006363352,0.006162202,387.8543596,387.8540902,387.8444129,387.8447923,0.015974386,0,0.038477999,0.019894285,50,15.56,50,50,0.015,0.006034811,0.015,0.015,387.988684,387.9886556,387.9778258,387.9784708
 04/29  09:20:00,26.5,0.015328377,393.9393211,0,15.56,15.57416355,15.56,15.56,0.00610495,0.005937627,0.006336625,0.006125785,387.9321885,387.9318419,387.9228247,387.9231002,0.014497876,0,0.035926263,0.017843133,50,15.56484798,50,50,0.015,0.005987706,0.015,0.015,387.8543596,387.8540902,387.8444129,387.8447923
 04/29  09:30:00,26.95,0.015245633,390.9392404,0,15.56,15.58672951,15.56,15.56,0.006065017,0.005889306,0.006308986,0.00608815,388.0728459,388.0726133,388.0637465,388.0641413,0.013013331,0,0.032944178,0.01549321,50,15.57416355,50,50,0.015,0.005937627,0.015,0.015,387.9321885,387.9318419,387.9228247,387.9231002
 04/29  09:40:00,27.4,0.015145946,389.9391596,0,15.56,15.60097824,15.56,15.56,0.006026891,0.005844545,0.00628134,0.006051398,388.1888866,388.1888322,388.1799352,388.1805304,0.0120247,0,0.030540342,0.013787656,50,15.58672951,50,50,0.015,0.005889306,0.015,0.015,388.0728459,388.0726133,388.0637465,388.0641413
 04/29  09:50:00,27.85,0.015028599,387.9390788,0,15.56,15.61596767,15.56,15.56,0.005991184,0.005803542,0.00625391,0.006016082,388.2303437,388.2304132,388.2215894,388.2223216,0.011198384,0,0.02804379,0.012068931,50,15.60097824,50,50,0.015,0.005844545,0.015,0.015,388.1888866,388.1888322,388.1799352,388.1805304
 04/29  10:00:00,28.3,0.014892859,393.938998,0,15.56,15.63130635,15.56,15.56,0.005957876,0.005766014,0.006226594,0.005982098,388.3651929,388.3653937,388.3566803,388.3575342,0.01044385,0,0.025441825,0.010303578,50,15.61596767,50,50,0.015,0.005803542,0.015,0.015,388.2303437,388.2304132,388.2215894,388.2223216
 04/29  10:10:00,28.48333333,0.014971955,383.9389172,0,15.56,15.64645124,15.56,15.56,0.005927256,0.0057316,0.00619968,0.005949679,388.3411244,388.3413645,388.3328752,388.3337777,0.010564433,0,0.023636042,0.009357813,50,15.63130635,50,50,0.015,0.005766014,0.015,0.015,388.3651929,388.3653937,388.3566803,388.3575342
 04/29  10:20:00,28.66666667,0.015050789,393.9388363,0,15.56,15.66112458,15.56,15.56,0.005899426,0.005700061,0.006174061,0.005918919,388.4292773,388.4295804,388.4213457,388.422273,0.010652344,0,0.023022039,0.008365162,50,15.64645124,50,50,0.015,0.0057316,0.015,0.015,388.3411244,388.3413645,388.3328752,388.3337777
 04/29  10:30:00,28.85,0.015129348,391.9387555,0,15.56,15.67505444,15.56,15.56,0.005874344,0.00567125,0.00615015,0.005889961,388.5679561,388.5683909,388.5602981,388.5613168,0.010753307,0,0.022307369,0.007637576,50,15.66112458,50,50,0.015,0.005700061,0.015,0.015,388.4292773,388.4295804,388.4213457,388.422273
 04/29  10:40:00,29.03333333,0.015207618,391.9386746,0,15.56,15.68893049,15.56,15.56,0.005851669,0.005645059,0.006127289,0.005862082,388.714931,388.7155391,388.7075106,388.7086739,0.010467341,0,0.020392989,0.005688973,50,15.67505444,50,50,0.015,0.00567125,0.015,0.015,388.5679561,388.5683909,388.5602981,388.5613168
 04/29  10:50:00,29.21666667,0.015285584,391.9385937,0,15.56,15.70321635,15.56,15.56,0.005831054,0.005621391,0.006104967,0.005834767,388.8547283,388.855513,388.8475422,388.848862,0.010042388,0,0.018480348,0.003722171,50,15.68893049,50,50,0.015,0.005645059,0.015,0.015,388.714931,388.7155391,388.7075106,388.7086739
 04/29  11:00:00,29.4,0.015363234,384.9385127,0,15.56,15.71811726,15.56,15.56,0.005812241,0.005600151,0.006082886,0.005807711,388.8267756,388.8275852,388.8198105,388.8211829,0.009523015,0,0.016428104,0.001597388,50,15.70321635,50,50,0.015,0.005621391,0.015,0.015,388.8547283,388.855513,388.8475422,388.848862
 04/29  11:10:00,29.68333333,0.015308465,388.9384318,0,15.56,15.73326292,15.56,15.56,0.005795471,0.005581068,0.00606126,0.005781128,388.7871076,388.7878572,388.7804125,388.7817174,0.00990407,0,0.015203893,0.000283813,50,15.71811726,50,50,0.015,0.005600151,0.015,0.015,388.8267756,388.8275852,388.8198105,388.8211829
 04/29  11:20:00,29.96666667,0.015246996,387.9383508,0,15.56,15.74857945,15.56,15.56029643,0.005780818,0.00556394,0.006039965,0.005755833,388.7481877,388.7488462,388.7417699,388.7429668,0.010164435,0,0.01348864,0,50,15.73326292,50,15.56,0.015,0.005581068,0.015,0.005781128,388.7871076,388.7878572,388.7804125,388.7817174
 04/29  11:30:00,30.25,0.015178649,383.9382698,0,15.56,15.76399703,15.56,15.56109827,0.005768171,0.005548645,0.00601895,0.005732442,388.622077,388.6225489,388.6158757,388.6169372,0.010322397,0,0.011901664,0,50,15.74857945,50,15.56029643,0.015,0.00556394,0.015,0.005755833,388.7481877,388.7488462,388.7417699,388.7429668
