Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/29  11:40:00,30.53333333,0.015103242,392.9381888,0,15.56,15.77826805,15.56,15.56212222,0.005757826,0.005535104,0.005999296,0.005711151,388.6483814,388.6488015,388.642464,388.6434141,0.01115604,0,0.012128979,0,50,15.76399703,50,15.56109827,0.015,0.005548645,0.015,0.005732442,388.622077,388.6225489,388.6158757,388.6169372
 04/29  11:50:00,30.81666667,0.015020596,383.9381078,0,15.56,15.79036626,15.56,15.5630678,0.005750112,0.005523247,0.005981921,0.005691923,388.5804362,388.5807454,388.5747302,388.5756025,0.012281326,0,0.012795814,0,50,15.77826805,50,15.56212222,0.015,0.005535104,0.015,0.005711151,388.6483814,388.6488015,388.642464,388.6434141
 04/29  12:00:00,31.1,0.014930522,383.9380268,0,15.56,15.79980837,15.56,15.56367515,0.00574515,0.005513009,0.005967554,0.005674656,388.428415,388.4284726,388.4228669,388.423592,0.013448068,0,0.014123965,0,50,15.79036626,50,15.5630678,0.015,0.005523247,0.015,0.005691923,388.5804362,388.5807454,388.5747302,388.5756025
 04/29  12:10:00,31.2,0.014919219,390.9379457,0,15.56,15.80740945,15.56,15.56420332,0.005742898,0.005505488,0.005956453,0.005660412,388.4028005,388.4027253,388.3974727,388.3980541,0.012766797,0,0.01360159,0,50,15.79980837,50,15.56367515,0.015,0.005513009,0.015,0.005674656,388.428415,388.4284726,388.4228669,388.423592
 04/29  12:20:00,31.3,0.014907224,389.9378646,0,15.56,15.81366925,15.56,15.56481871,0.005743297,0.005501335,0.005948727,0.005649821,388.4485884,388.4485312,388.4435051,388.4440359,0.012133197,0,0.013298508,0,50,15.80740945,50,15.56420332,0.015,0.005505488,0.015,0.005660412,388.4028005,388.4027253,388.3974727,388.3980541
 04/29  12:30:00,31.4,0.014894532,389.9377835,0,15.56,15.81838262,15.56,15.56544492,0.00574638,0.005500707,0.005944752,0.005643025,388.515245,388.5152926,388.510398,388.5109577,0.011665216,0,0.013674532,0,50,15.81366925,50,15.56481871,0.015,0.005501335,0.015,0.005649821,388.4485884,388.4485312,388.4435051,388.4440359
 04/29  12:40:00,31.5,0.014881135,387.9377024,0,15.56,15.82411182,15.56,15.56677323,0.005751113,0.005503527,0.005942241,0.005639935,388.5355028,388.5356173,388.5308608,388.5314549,0.0095585,0,0.010065365,0,50,15.81838262,50,15.56544492,0.015,0.005500707,0.015,0.005643025,388.515245,388.5152926,388.510398,388.5109577
 04/29  12:50:00,31.6,0.014867026,390.9376213,0,15.56,15.83295673,15.56,15.56933834,0.005756479,0.005509662,0.005939339,0.005640408,388.5904747,388.5906644,388.5860543,388.5866496,0.006881231,0,0.005876423,0,50,15.82411182,50,15.56677323,0.015,0.005503527,0.015,0.005639935,388.5355028,388.5356173,388.5308608,388.5314549
 04/29  13:00:00,31.7,0.014852201,387.9375401,0,15.56,15.84590303,15.56,15.57335497,0.005761831,0.005518991,0.005935205,0.005644312,388.6063302,388.6065455,388.6021059,388.6026902,0.003871954,0,0.001491228,0,50,15.83295673,50,15.56933834,0.015,0.005509662,0.015,0.005640408,388.5904747,388.5906644,388.5860543,388.5866496
 04/29  13:10:00,31.6,0.015020834,389.9374589,0,15.56477737,15.86522283,15.56191218,15.57955938,0.005764094,0.005529066,0.00592913,0.005649192,388.6364124,388.636645,388.63238,388.6329328,0,0,0,0,15.56,15.84590303,15.56,15.57335497,0.005761831,0.005518991,0.005935205,0.005644312,388.6063302,388.6065455,388.6021059,388.6026902
 04/29  13:20:00,31.5,0.015187181,386.9373777,0,15.58272963,15.89182453,15.56724011,15.58830146,0.005763784,0.005538198,0.005921604,0.005653351,388.6140863,388.614293,388.6102132,388.6107492,0,0,0,0,15.56477737,15.86522283,15.56191218,15.57955938,0.005764094,0.005529066,0.00592913,0.005649192,388.6364124,388.636645,388.63238,388.6329328
 04/29  13:30:00,31.4,0.015351255,390.9372965,0,15.61447867,15.92566384,15.57648608,15.5996339,0.005761643,0.005545613,0.00591291,0.005656007,388.647038,388.6472586,388.6433341,388.6438364,0,0,0,0,15.58272963,15.89182453,15.56724011,15.58830146,0.005763784,0.005538198,0.005921604,0.005653351,388.6140863,388.614293,388.6102132,388.6107492
 04/29  13:40:00,31.3,0.015513069,390.9372153,0,15.65478319,15.96499879,15.58912732,15.61317717,0.005757896,0.005550979,0.005902975,0.005656819,388.7228778,388.7231437,388.7193456,388.7198031,0,0,0,0,15.61447867,15.92566384,15.57648608,15.5996339,0.005761643,0.005545613,0.00591291,0.005656007,388.647038,388.6472586,388.6433341,388.6438364
 04/29  13:50:00,31.2,0.015672641,386.937134,0,15.69871426,16.0081804,15.60456991,15.62858967,0.005752388,0.005554078,0.00589153,0.005655559,388.7241989,388.7244543,388.7208175,388.7212547,0,0,0,0,15.65478319,15.96499879,15.58912732,15.61317717,0.005757896,0.005550979,0.005902975,0.005656819,388.7228778,388.7231437,388.7193456,388.7198031
 04/29  14:00:00,31.1,0.015829983,391.9370528,0,15.74372939,16.0540984,15.62241907,15.64566601,0.005744814,0.005554675,0.00587825,0.005651984,388.7834141,388.7837036,388.7801731,388.780576,0,0,0,0,15.69871426,16.0081804,15.60456991,15.62858967,0.005752388,0.005554078,0.00589153,0.005655559,388.7241989,388.7244543,388.7208175,388.7212547
 04/29  14:10:00,31.01666667,0.01585104,389.9369715,0,15.78348787,16.10033505,15.64154636,15.66368692,0.00573489,0.005552555,0.005862848,0.00564587,388.8458147,388.8461404,388.8427051,388.8430748,0,0,0,0,15.74372939,16.0540984,15.62241907,15.64566601,0.005744814,0.005554675,0.00587825,0.005651984,388.7834141,388.7837036,388.7801731,388.780576
 04/29  14:20:00,30.93333333,0.015871487,391.9368902,0,15.81644223,16.14537134,15.66124746,15.68219297,0.005722491,0.005547631,0.005845196,0.005637123,388.9432039,388.9435964,388.940213,388.9405424,0,0,0,0,15.78348787,16.10033505,15.64154636,15.66368692,0.00573489,0.005552555,0.005862848,0.00564587,388.8458147,388.8461404,388.8427051,388.8430748
 04/29  14:30:00,30.85,0.015891329,386.9368088,0,15.84420297,16.18856265,15.68123429,15.70098953,0.005707587,0.005539893,0.005825257,0.005625723,388.9478739,388.9482511,388.945007,388.9453211,0,0,0,0,15.81644223,16.14537134,15.66124746,15.68219297,0.005722491,0.005547631,0.005845196,0.005637123,388.9432039,388.9435964,388.940213,388.9405424
 04/29  14:40:00,30.76666667,0.015910569,386.9367275,0,15.86884299,16.22967974,15.7013715,15.71997831,0.005690178,0.005529353,0.005803024,0.005611678,388.8885532,388.8888574,388.885814,388.8861292,0,0,0,0,15.84420297,16.18856265,15.68123429,15.70098953,0.005707587,0.005539893,0.005825257,0.005625723,388.9478739,388.9482511,388.945007,388.9453211
 04/29  14:50:00,30.68333333,0.015929212,393.9366461,0,15.89178179,16.2686793,15.72160652,15.73911435,0.005670268,0.005516025,0.005778491,0.005594994,388.963503,388.9638751,388.9608611,388.961147,0,0,0,0,15.86884299,16.22967974,15.7013715,15.71997831,0.005690178,0.005529353,0.005803024,0.005611678,388.8885532,388.8888574,388.885814,388.8861292
 04/29  15:00:00,30.6,0.015947264,391.9365647,0,15.91355421,16.30564524,15.74191729,15.75837221,0.005647853,0.005499915,0.005751646,0.005575672,389.0870154,389.0875057,389.0844574,389.0847043,0,0,0,0,15.89178179,16.2686793,15.72160652,15.73911435,0.005670268,0.005516025,0.005778491,0.005594994,388.963503,388.9638751,388.9608611,388.961147
 04/29  15:10:00,30.5,0.015854039,388.9364833,0,15.9324021,16.34029256,15.76204482,15.77756523,0.00562516,0.005483264,0.005724705,0.005555944,389.1471802,389.1477154,389.1447151,389.1449384,0,0,0,0,15.91355421,16.30564524,15.74191729,15.75837221,0.005647853,0.005499915,0.005751646,0.005575672,389.0870154,389.0875057,389.0844574,389.0847043
 04/29  15:20:00,30.4,0.015761302,390.9364019,0,15.94782067,16.37255672,15.78183642,15.79657483,0.005603576,0.005467474,0.00569905,0.005537204,389.2025521,389.2031307,389.2001772,389.2003797,0,0,0,0,15.9324021,16.34029256,15.76204482,15.77756523,0.00562516,0.005483264,0.005724705,0.005555944,389.1471802,389.1477154,389.1447151,389.1449384
 04/29  15:30:00,30.3,0.015669052,393.9363205,0,15.96067053,16.40257079,15.80125553,15.81535845,0.005583547,0.005452998,0.005675116,0.005519898,389.3318218,389.332542,389.329521,389.3296899,0,0,0,0,15.94782067,16.37255672,15.78183642,15.79657483,0.005603576,0.005467474,0.00569905,0.005537204,389.2025521,389.2031307,389.2001772,389.2003797
 04/29  15:40:00,30.2,0.015577287,390.936239,0,15.97243074,16.43048014,15.82030258,15.83389804,0.005565063,0.005439841,0.005652888,0.005504025,389.4381573,389.438988,389.4359324,389.436074,0,0,0,0,15.96067053,16.40257079,15.80125553,15.81535845,0.005583547,0.005452998,0.005675116,0.005519898,389.3318218,389.332542,389.329521,389.3296899
 04/29  15:50:00,30.1,0.015486004,391.9361575,0,15.98426444,16.45642588,15.83899841,15.85218969,0.005548006,0.00542789,0.00563224,0.00548947,389.5369785,389.5379113,389.5348296,389.5349473,0,0,0,0,15.97243074,16.43048014,15.82030258,15.83389804,0.005565063,0.005439841,0.005652888,0.005504025,389.4381573,389.438988,389.4359324,389.436074
 04/29  16:00:00,30,0.015395202,385.936076,0,15.99653554,16.48037869,15.8573312,15.87020831,0.005532268,0.005417049,0.005613059,0.00547613,389.4993824,389.5002201,389.4973252,389.497444,0,0,0,0,15.98426444,16.45642588,15.83899841,15.85218969,0.005548006,0.00542789,0.00563224,0.00548947,389.5369785,389.5379113,389.5348296,389.5349473
 04/29  16:10:00,29.9,0.015396594,385.9359945,0,16.0091069,16.50238422,15.87529615,15.88793451,0.005517245,0.005406722,0.005594735,0.005463406,389.3790988,389.3797232,389.3771397,389.3772735,0,0,0,0,15.99653554,16.48037869,15.8573312,15.87020831,0.005532268,0.005417049,0.005613059,0.00547613,389.4993824,389.5002201,389.4973252,389.497444
 04/29  16:20:00,29.8,0.015397385,391.935913,0,16.02200721,16.52257832,15.89292519,15.90537414,0.005502558,0.005396538,0.005576883,0.005450924,389.3678444,389.3684284,389.3659678,389.3660987,0,0,0,0,16.0091069,16.50238422,15.87529615,15.88793451,0.005517245,0.005406722,0.005594735,0.005463406,389.3790988,389.3797232,389.3771397,389.3772735
 04/29  16:30:00,29.7,0.015397582,387.9358314,0,16.03540444,16.54114597,15.91027609,15.92255146,0.005488066,0.005386362,0.005559354,0.005438544,389.3503629,389.3508968,389.3485649,389.3486932,0,0,0,0,16.02200721,16.52257832,15.89292519,15.90537414,0.005502558,0.005396538,0.005576883,0.005450924,389.3678444,389.3684284,389.3659678,389.3660987
 04/29  16:40:00,29.6,0.015397188,393.9357498,0,16.04936698,16.55825691,15.92740482,15.93949099,0.005473735,0.005376171,0.005542112,0.00542624,389.4434862,389.4441444,389.4417536,389.4418636,0,0,0,0,16.03540444,16.54114597,15.91027609,15.92255146,0.005488066,0.005386362,0.005559354,0.005438544,389.3503629,389.3508968,389.3485649,389.3486932
 04/29  16:50:00,29.5,0.015396212,388.9356682,0,16.0638814,16.57414475,15.94439081,15.95623478,0.005459561,0.005365966,0.005525147,0.005414009,389.4932428,389.4939526,389.4915766,389.4916749,0,0,0,0,16.04936698,16.55825691,15.92740482,15.93949099,0.005473735,0.005376171,0.005542112,0.00542624,389.4434862,389.4441444,389.4417536,389.4418636
 04/29  17:00:00,29.4,0.015394658,392.9355866,0,16.07890456,16.58907642,15.96131678,15.97282904,0.005445538,0.005355749,0.005508447,0.005401849,389.584184,389.5850087,389.5825783,389.5826608,0,0,0,0,16.0638814,16.57414475,15.94439081,15.95623478,0.005459561,0.005365966,0.005525147,0.005414009,389.4932428,389.4939526,389.4915766,389.4916749
 04/29  17:10:00,29.13333333,0.015502134,385.935505,0,16.0911502,16.60234128,15.977744,15.98896964,0.005429141,0.005342999,0.005489481,0.005387238,389.5507586,389.5514962,389.5492202,389.549303,0,0,0,0,16.07890456,16.58907642,15.96131678,15.97282904,0.005445538,0.005355749,0.005508447,0.005401849,389.584184,389.5850087,389.5825783,389.5826608
 04/29  17:20:00,28.86666667,0.015602068,387.9354233,0,16.09964836,16.61354727,15.99341098,16.00446735,0.005408875,0.005326226,0.005466751,0.005368688,389.4778447,389.4784348,389.4763735,389.4764615,0,0,0,0,16.0911502,16.60234128,15.977744,15.98896964,0.005429141,0.005342999,0.005489481,0.005387238,389.5507586,389.5514962,389.5492202,389.549303
 04/29  17:30:00,28.6,0.01569464,387.9353416,0,16.10527235,16.6226938,16.00826156,16.01926874,0.00538437,0.005305066,0.005439882,0.00534583,389.4040757,389.404522,389.4026677,389.4027607,0,0,0,0,16.09964836,16.61354727,15.99341098,16.00446735,0.005408875,0.005326226,0.005466751,0.005368688,389.4778447,389.4784348,389.4763735,389.4764615
 04/29  17:40:00,28.33333333,0.015780022,389.93526,0,16.10909132,16.6298569,16.02230602,16.03336567,0.005355781,0.005279679,0.005409022,0.00531882,389.3829714,389.3833652,389.3816224,389.381714,0,0,0,0,16.10527235,16.6226938,16.00826156,16.01926874,0.00538437,0.005305066,0.005439882,0.00534583,389.4040757,389.404522,389.4026677,389.4027607
 04/29  17:50:00,28.06666667,0.015858385,390.9351782,0,16.11175122,16.63510086,16.03555769,16.04675481,0.005323382,0.005250346,0.005374444,0.005287936,389.4175447,389.4179798,389.4162526,389.4163372,0,0,0,0,16.10909132,16.6298569,16.02230602,16.03336567,0.005355781,0.005279679,0.005409022,0.00531882,389.3829714,389.3833652,389.3816224,389.381714
 04/29  18:00:00,27.8,0.015929897,383.9350965,0,16.11370044,16.63856625,16.04804758,16.05944601,0.005287428,0.005217326,0.005336397,0.005253433,389.3205819,389.3208379,389.3193344,389.3194241,0,0,0,0,16.11175122,16.63510086,16.03555769,16.04675481,0.005323382,0.005250346,0.005374444,0.005287936,389.4175447,389.4179798,389.4162526,389.4163372
 04/29  18:10:00,27.51666667,0.015941489,393.9350148,0,16.11294797,16.63972343,16.05943842,16.07120173,0.005250701,0.005183415,0.005297661,0.0052181,389.3570463,389.3573528,389.355856,389.3559393,0,0,0,0,16.11370044,16.63856625,16.04804758,16.05944601,0.005287428,0.005217326,0.005336397,0.005253433,389.3205819,389.3208379,389.3193344,389.3194241
 04/29  18:20:00,27.23333333,0.015947716,390.934933,0,16.10901653,16.6383192,16.06953365,16.08187699,0.005214892,0.005150307,0.005259922,0.005183624,389.4321896,389.4326105,389.431059,389.4311329,0,0,0,0,16.11294797,16.63972343,16.05943842,16.07120173,0.005250701,0.005183415,0.005297661,0.0052181,389.3570463,389.3573528,389.355856,389.3559393
 04/29  18:30:00,26.95,0.015948732,392.9348512,0,16.10259748,16.63439541,16.07829535,16.0914321,0.005180517,0.005118527,0.005223694,0.005150528,389.5506899,389.551295,389.5496274,389.5496896,0,0,0,0,16.10901653,16.6383192,16.06953365,16.08187699,0.005214892,0.005150307,0.005259922,0.005183624,389.4321896,389.4326105,389.431059,389.4311329
 04/29  18:40:00,26.66666667,0.015944683,392.9347694,0,16.09479306,16.62831107,16.08580306,16.09990996,0.005147551,0.005088053,0.005188949,0.005118788,389.6866858,389.6874986,389.6856977,389.6857483,0,0,0,0,16.10259748,16.63439541,16.07829535,16.0914321,0.005180517,0.005118527,0.005223694,0.005150528,389.5506899,389.551295,389.5496274,389.5496896
 04/29  18:50:00,26.38333333,0.015935719,388.9346876,0,16.08617619,16.62029721,16.0921132,16.10734047,0.00511584,0.005058734,0.005155528,0.00508825,389.7334135,389.7342732,389.7324761,389.7325214,0,0,0,0,16.09479306,16.62831107,16.08580306,16.09990996,0.005147551,0.005088053,0.005188949,0.005118788,389.6866858,389.6874986,389.6856977,389.6857483
 04/29  19:00:00,26.1,0.015921982,383.9346057,0,16.07713534,16.61065549,16.09730379,16.11377075,0.005085246,0.005030438,0.005123293,0.005058782,389.6085584,389.609168,389.6076151,389.607664,0,0,0,0,16.08617619,16.62029721,16.0921132,16.10734047,0.00511584,0.005058734,0.005155528,0.00508825,389.7334135,389.7342732,389.7324761,389.7325214
 04/29  19:10:00,26.01666667,0.015948783,391.9345239,0,16.03639507,16.58944886,16.09609834,16.11559753,0.005042257,0.004990784,0.005077922,0.005017421,389.6263087,389.6269162,389.6254438,389.6254907,0,0,0,0,16.07713534,16.61065549,16.09730379,16.11377075,0.005085246,0.005030438,0.005123293,0.005058782,389.6085584,389.609168,389.6076151,389.607664
 04/29  19:20:00,25.93333333,0.01597484,392.934442,0,15.98554248,16.5609827,16.09038352,16.11403049,0.004994844,0.004947213,0.005027766,0.004971875,389.8037175,389.8046031,389.8030272,389.8030692,0,0,0,0,16.03639507,16.58944886,16.09609834,16.11559753,0.005042257,0.004990784,0.005077922,0.005017421,389.6263087,389.6269162,389.6254438,389.6254907
 04/29  19:30:00,25.85,0.016000162,390.9343601,0,15.94107677,16.52992141,16.08237588,16.11052902,0.004950338,0.004906514,0.004980544,0.004929213,389.9581225,389.9592228,389.9575878,389.957626,0,0,0,0,15.98554248,16.5609827,16.09038352,16.11403049,0.004994844,0.004947213,0.005027766,0.004971875,389.8037175,389.8046031,389.8030272,389.8030692
 04/29  19:40:00,25.76666667,0.016024752,387.9342782,0,15.90594196,16.49842545,16.07315449,16.10581646,0.004911623,0.004871337,0.004939314,0.004892206,389.932518,389.9334784,389.9319966,389.9320283,0,0,0,0,15.94107677,16.52992141,16.08237588,16.11052902,0.004950338,0.004906514,0.004980544,0.004929213,389.9581225,389.9592228,389.9575878,389.957626
 04/29  19:50:00,25.68333333,0.016048618,392.9341962,0,15.87674381,16.46697122,16.06300399,16.1000975,0.004878868,0.004841812,0.004904271,0.004861008,390.0217269,390.0227759,390.0213259,390.0213606,0,0,0,0,15.90594196,16.49842545,16.07315449,16.10581646,0.004911623,0.004871337,0.004939314,0.004892206,389.932518,389.9334784,389.9319966,389.9320283
 04/29  20:00:00,25.6,0.016071765,393.9341143,0,15.84982011,16.43542605,16.05191053,16.09337957,0.004851353,0.004817249,0.004874672,0.004834912,390.2520996,390.2534992,390.2519428,390.2519918,0,0,0,0,15.87674381,16.46697122,16.06300399,16.1000975,0.004878868,0.004841812,0.004904271,0.004861008,390.0217269,390.0227759,390.0213259,390.0213606
 04/29  20:10:00,25.6,0.016069028,393.9340323,0,15.82319402,16.40360702,16.03981784,16.08564117,0.004826909,0.004795517,0.004848322,0.004811772,390.5383704,390.5401982,390.5384989,390.5385688,0,0,0,0,15.84982011,16.43542605,16.05191053,16.09337957,0.004851353,0.004817249,0.004874672,0.004834912,390.2520996,390.2534992,390.2519428,390.2519918
 04/29  20:20:00,25.6,0.016066293,387.9339503,0,15.79618598,16.37141084,16.02669903,16.07687866,0.004804186,0.004775288,0.004823848,0.004790246,390.558122,390.5598449,390.5582542,390.5583175,0,0,0,0,15.82319402,16.40360702,16.03981784,16.08564117,0.004826909,0.004795517,0.004848322,0.004811772,390.5383704,390.5401982,390.5384989,390.5385688
 04/29  20:30:00,25.6,0.016063558,393.9338683,0,15.76865791,16.33879665,16.01255375,16.06710468,0.004782638,0.004756037,0.004800688,0.004769799,390.6686979,390.6704837,390.6689348,390.6690077,0,0,0,0,15.79618598,16.37141084,16.02669903,16.07687866,0.004804186,0.004775288,0.004823848,0.004790246,390.558122,390.5598449,390.5582542,390.5583175
 04/29  20:40:00,25.6,0.016060824,385.9337862,0,15.74057964,16.30575002,15.99739303,16.05633854,0.004762091,0.004737605,0.004778659,0.004750266,390.5243941,390.5257709,390.524453,390.5244976,0,0,0,0,15.76865791,16.33879665,16.01255375,16.06710468,0.004782638,0.004756037,0.004800688,0.004769799,390.6686979,390.6704837,390.6689348,390.6690077
 04/29  20:50:00,25.6,0.016058092,393.9337042,0,15.71190331,16.27226278,15.98123013,16.04460035,0.004742469,0.004719931,0.004757674,0.004731576,390.5673291,390.5686673,390.5674342,390.5674843,0,0,0,0,15.74057964,16.30575002,15.99739303,16.05633854,0.004762091,0.004737605,0.004778659,0.004750266,390.5243941,390.5257709,390.524453,390.5244976
 04/29  21:00:00,25.6,0.01605536,389.9336221,0,15.68256938,16.23832691,15.9640777,16.03190912,0.004723692,0.004702946,0.004737643,0.004713656,390.5906462,390.5919184,390.5907704,390.5908209,0,0,0,0,15.71190331,16.27226278,15.98123013,16.04460035,0.004742469,0.004719931,0.004757674,0.004731576,390.5673291,390.5686673,390.5674342,390.5674843
 04/29  21:10:00,25.5,0.016028753,385.93354,0,15.65612493,16.20491056,15.94653272,16.01867828,0.004706323,0.004687228,0.004719124,0.004697077,390.3924073,390.3932231,390.3922835,390.3922888,0,0,0,0,15.68256938,16.23832691,15.9640777,16.03190912,0.004723692,0.004702946,0.004737643,0.004713656,390.5906462,390.5919184,390.5907704,390.5908209
 04/29  21:20:00,25.4,0.016001811,386.9334579,0,15.6333735,16.1725221,15.92894061,16.00515882,0.00469065,0.004673076,0.004702395,0.004682131,390.1154992,390.1157553,390.1150487,390.1149939,0,0,0,0,15.65612493,16.20491056,15.94653272,16.01867828,0.004706323,0.004687228,0.004719124,0.004697077,390.3924073,390.3932231,390.3922835,390.3922888
 04/29  21:30:00,25.3,0.01597454,390.9333758,0,15.61317008,16.14120173,15.91138003,15.99142588,0.004676665,0.004660491,0.004687441,0.004668816,390.0175075,390.0175638,390.0169727,390.0169016,0,0,0,0,15.6333735,16.1725221,15.92894061,16.00515882,0.00469065,0.004673076,0.004702395,0.004682131,390.1154992,390.1157553,390.1150487,390.1149939
 04/29  21:40:00,25.2,0.015946945,387.9332936,0,15.59412256,16.11080137,15.89380945,15.97747326,0.00466423,0.004649347,0.004674117,0.004656999,389.9142476,389.9141233,389.9136302,389.9135398,0,0,0,0,15.61317008,16.14120173,15.91138003,15.99142588,0.004676665,0.004660491,0.004687441,0.004668816,390.0175075,390.0175638,390.0169727,390.0169016
 04/29  21:50:00,25.1,0.015919028,392.9332115,0,15.57533618,16.0811366,15.8761637,15.96327625,0.004653186,0.004639491,0.004662258,0.004646525,390.0014273,390.0014565,390.0009673,390.0009077,0,0,0,0,15.59412256,16.11080137,15.89380945,15.97747326,0.00466423,0.004649347,0.004674117,0.004656999,389.9142476,389.9141233,389.9136302,389.9135398
 04/29  22:00:00,25,0.015890796,387.9331293,0,15.5600016,16.05206111,15.85838807,15.94881431,0.004644785,0.00463079,0.004651714,0.004637255,389.9812982,389.9812966,389.9808511,389.9807901,0.002039198,0,0,0,50,16.0811366,15.8761637,15.96327625,0.015,0.004639491,0.004662258,0.004646525,390.0014273,390.0014565,390.0009673,390.0009077
 04/29  22:10:00,24.9,0.015896426,389.9330471,0,15.56000001,15.98713938,15.8177041,15.91831956,0.004687169,0.00461927,0.004637688,0.00462496,389.9511446,389.9509375,389.950555,389.9504927,0.083784546,0,0,0,50,16.05206111,15.85838807,15.94881431,0.015,0.00463079,0.004651714,0.004637255,389.9812982,389.9812966,389.9808511,389.9807901
 04/29  22:20:00,24.8,0.01590134,388.9329648,0,15.56,15.90481442,15.76463639,15.87869706,0.004752979,0.004606956,0.004622667,0.004611807,389.8515022,389.8506132,389.8503103,389.8502236,0.080896714,0,0,0,50,15.98713938,15.8177041,15.91831956,0.015,0.00461927,0.004637688,0.00462496,389.9511446,389.9509375,389.950555,389.9504927
 04/29  22:30:00,24.7,0.015905544,390.9328826,0,15.56,15.82323024,15.71001828,15.8372285,0.004819514,0.004595755,0.00460898,0.004599836,389.889543,389.8886146,389.8883607,389.8883048,0.082986959,0,0,0,50,15.90481442,15.76463639,15.87869706,0.015,0.004606956,0.004622667,0.004611807,389.8515022,389.8506132,389.8503103,389.8502236
 04/29  22:40:00,24.6,0.015909045,384.9328003,0,15.56,15.74983041,15.65861309,15.79721452,0.004877319,0.004586347,0.004597458,0.004589772,389.5118771,389.5090354,389.5088451,389.5086353,0.08390576,0,0,0,50,15.82323024,15.71001828,15.8372285,0.015,0.004595755,0.00460898,0.004599836,389.889543,389.8886146,389.8883607,389.8883048
 04/29  22:50:00,24.5,0.015911852,384.9327181,0,15.56,15.68529856,15.61124425,15.75934001,0.004925451,0.004578659,0.004588015,0.00458154,388.9022004,388.8952524,388.8951116,388.8946566,0.084833887,0,0,0,50,15.74983041,15.65861309,15.79721452,0.015,0.004586347,0.004597458,0.004589772,389.5118771,389.5090354,389.5088451,389.5086353
 04/29  23:00:00,24.4,0.015913969,390.9326358,0,15.56,15.62811086,15.56736984,15.72336218,0.004965794,0.00457239,0.004580284,0.004574817,388.7819247,388.7727639,388.7726588,388.7722219,0.085776647,0,0,0,50,15.68529856,15.61124425,15.75934001,0.015,0.004578659,0.004588015,0.00458154,388.9022004,388.8952524,388.8951116,388.8946566
 04/29  23:10:00,24.4,0.015714993,389.9325534,0,15.56,15.57670328,15.5600072,15.68893683,0.005000244,0.00456719,0.004651645,0.004569237,388.9097838,388.9014389,388.9004213,388.9010605,0.086764207,0,0.118649249,0,50,15.62811086,50,15.72336218,0.015,0.00457239,0.015,0.004574817,388.7819247,388.7727639,388.7726588,388.7722219
 04/29  23:20:00,24.4,0.015516141,390.9324711,0,15.56,15.56001455,15.56,15.65583665,0.005030122,0.004607589,0.004730209,0.004564543,389.1736162,389.1670429,389.1656134,389.1680004,0.087771082,0.068003723,0.069487093,0,50,50,50,15.68893683,0.015,0.015,0.015,0.004569237,388.9097838,388.9014389,388.9004213,388.9010605
 04/29  23:30:00,24.4,0.015317412,392.9323887,0,15.56,15.56000001,15.56,15.6239303,0.005056294,0.004666406,0.004798357,0.004560572,389.6209113,389.616385,389.6146406,389.6198398,0.088796746,0.061415164,0.077969186,0,50,50,50,15.65583665,0.015,0.015,0.015,0.004564543,389.1736162,389.1670429,389.1656134,389.1680004
 04/29  23:40:00,24.4,0.015118808,391.9323064,0,15.56,15.56,15.56,15.59313026,0.005079387,0.004718867,0.00485725,0.004557209,390.0304412,390.0280066,390.0256003,390.0338448,0.089840535,0.054767529,0.084274817,0,50,50,50,15.6239303,0.015,0.015,0.015,0.004560572,389.6209113,389.616385,389.6146406,389.6198398
 04/29  23:50:00,24.4,0.014920328,393.932224,0,15.56,15.56,15.56,15.56336294,0.005099902,0.004765528,0.004908393,0.004554365,390.5212339,390.5205809,390.5174692,390.5288483,0.090901494,0.063333837,0.086076178,0,50,50,50,15.59313026,0.015,0.015,0.015,0.004557209,390.0304412,390.0280066,390.0256003,390.0338448
 04/29  24:00:00,24.4,0.014721971,389.9321415,0,15.56,15.56,15.56,15.56000248,0.005118264,0.004807152,0.00495313,0.004638842,390.6882901,390.6886904,390.6852744,390.6965723,0.091978389,0.065485109,0.087848071,0.132361048,50,50,50,50,0.015,0.015,0.015,0.015,390.5212339,390.5205809,390.5174692,390.5288483
 04/30  00:10:00,24.4,0.014721971,385.9320591,0,15.56,15.56,15.56,15.56,0.005139814,0.004849414,0.004997499,0.004729073,390.3045685,390.3048007,390.3019762,390.3113821,0.093031501,0.067459166,0.089533578,0.067538015,50,50,50,50,0.015,0.015,0.015,0.015,390.6882901,390.6886904,390.6852744,390.6965723
 04/30  00:20:00,24.4,0.014721971,386.9319767,0,15.56,15.56,15.56,15.56,0.005167291,0.004895373,0.005044788,0.004815022,389.7716027,389.7708138,389.7692437,389.7765809,0.094090628,0.069370641,0.09119754,0.082803859,50,50,50,50,0.015,0.015,0.015,0.015,390.3045685,390.3048007,390.3019762,390.3113821
 04/30  00:30:00,24.4,0.014721971,393.9318942,0,15.56,15.56,15.56,15.56,0.005200869,0.0049455,0.005095624,0.004897969,389.8755944,389.8743258,389.8735343,389.879297,0.095157239,0.071235217,0.092845965,0.087652953,50,50,50,50,0.015,0.015,0.015,0.015,389.7716027,389.7708138,389.7692437,389.7765809
 04/30  00:40:00,24.4,0.014721971,385.9318117,0,15.56,15.56,15.56,15.56,0.00523965,0.004999158,0.005149491,0.004978578,389.693044,389.6916266,389.6912443,389.6959808,0.096230997,0.073060177,0.094480848,0.089397532,50,50,50,50,0.015,0.015,0.015,0.015,389.8755944,389.8743258,389.8735343,389.879297
 04/30  00:50:00,24.4,0.014721971,384.9317292,0,15.56,15.56,15.56,15.56,0.005282615,0.005055555,0.005205699,0.005057192,389.1706086,389.1686903,389.1689836,389.1729075,0.097310964,0.074849951,0.096103119,0.091105438,50,50,50,50,0.015,0.015,0.015,0.015,389.693044,389.6916266,389.6912443,389.6959808
 04/30  01:00:00,24.4,0.014721971,385.9316466,0,15.56,15.56,15.56,15.56,0.00532895,0.005114063,0.005263706,0.005134049,388.6265505,388.623855,388.625068,388.6282386,0.098395976,0.076607485,0.09771315,0.092783977,50,50,50,50,0.015,0.015,0.015,0.015,389.1706086,389.1686903,389.1689836,389.1729075
 04/30  01:10:00,24.31666667,0.014745578,383.9315641,0,15.56,15.56,15.56,15.56,0.005378809,0.005175212,0.005323923,0.00521018,388.0041138,388.0005652,388.0027546,388.0052273,0.10356844,0.082656644,0.103409581,0.098536198,50,50,50,50,0.015,0.015,0.015,0.015,388.6265505,388.623855,388.625068,388.6282386
 04/30  01:20:00,24.23333333,0.01476853,388.9314815,0,15.56,15.56,15.56,15.56,0.005432024,0.005239083,0.005386376,0.005286087,387.8117205,387.8078317,387.8105417,387.8124538,0.108781575,0.088740978,0.109118552,0.104289735,50,50,50,50,0.015,0.015,0.015,0.015,388.0041138,388.0005652,388.0027546,388.0052273
 04/30  01:30:00,24.15,0.014790833,392.9313989,0,15.56,15.56,15.56,15.56,0.005488072,0.005305268,0.005450693,0.00536178,388.2328764,388.2296541,388.2319257,388.2335401,0.114009514,0.094816332,0.114824303,0.110030979,50,50,50,50,0.015,0.015,0.015,0.015,387.8117205,387.8078317,387.8105417,387.8124538
 04/30  01:40:00,24.06666667,0.01481249,393.9313163,0,15.56,15.56,15.56,15.56,0.005546322,0.005373183,0.005516369,0.005437071,388.9863134,388.9845632,388.9855591,388.987133,0.119245432,0.100876579,0.120524942,0.115759757,50,50,50,50,0.015,0.015,0.015,0.015,388.2328764,388.2296541,388.2319257,388.2335401
 04/30  01:50:00,23.98333333,0.014833507,392.9312337,0,15.56,15.56,15.56,15.56,0.005606195,0.005442272,0.005582933,0.005511759,389.6832563,389.6830964,389.6826175,389.6842628,0.124486558,0.106920527,0.126220655,0.121477643,50,50,50,50,0.015,0.015,0.015,0.015,388.9863134,388.9845632,388.9855591,388.987133
 04/30  02:00:00,23.9,0.014853889,386.9311511,0,15.56,15.56,15.56,15.56,0.005667206,0.005512076,0.005649997,0.005585689,389.7306156,389.7312538,389.7300109,389.7316043,0.129731255,0.112947771,0.131911865,0.1271862,50,50,50,50,0.015,0.015,0.015,0.015,389.6832563,389.6830964,389.6826175,389.6842628
 04/30  02:10:00,23.8,0.015017889,388.9310684,0,15.56,15.56,15.56,15.56,0.005729525,0.005582623,0.005717818,0.005659299,389.5758487,389.5764865,389.5753096,389.5766866,0.130921928,0.114694609,0.133549638,0.128836957,50,50,50,50,0.015,0.015,0.015,0.015,389.7306156,389.7312538,389.7300109,389.7316043
 04/30  02:20:00,23.7,0.015179386,384.9309857,0,15.56,15.56,15.56,15.56,0.005793182,0.005653866,0.005786499,0.005732852,389.0889253,389.0889715,389.0884815,389.0895118,0.132082408,0.116346563,0.135147629,0.130444911,50,50,50,50,0.015,0.015,0.015,0.015,389.5758487,389.5764865,389.5753096,389.5766866
 04/30  02:30:00,23.6,0.015338399,393.930903,0,15.56,15.56,15.56,15.56,0.005858024,0.005725679,0.00585596,0.005806416,389.2394056,389.2391677,389.2390987,389.2398916,0.133227938,0.117971518,0.136737032,0.132041895,50,50,50,50,0.015,0.015,0.015,0.015,389.0889253,389.0889715,389.0884815,389.0895118
 04/30  02:40:00,23.5,0.015494946,384.9308203,0,15.56,15.56,15.56,15.56,0.005923833,0.005797911,0.005926043,0.005879958,389.0452498,389.0448535,389.0450001,389.0456145,0.134364091,0.119567586,0.138314889,0.133625463,50,50,50,50,0.015,0.015,0.015,0.015,389.2394056,389.2391677,389.2390987,389.2398916
 04/30  02:50:00,23.4,0.015649044,392.9307376,0,15.56,15.56,15.56,15.56,0.005990405,0.005870427,0.00599659,0.00595343,389.2341947,389.2338987,389.2339982,389.2345316,0.13549268,0.121136059,0.139880044,0.135194884,50,50,50,50,0.015,0.015,0.015,0.015,389.0452498,389.0448535,389.0450001,389.0456145
 04/30  03:00:00,23.3,0.015800712,389.9306548,0,15.56,15.56,15.56,15.56,0.006057573,0.005943118,0.006067474,0.00602679,389.4337664,389.4337471,389.4335573,389.4340849,0.136614207,0.122678061,0.14143161,0.136749625,50,50,50,50,0.015,0.015,0.015,0.015,389.2341947,389.2338987,389.2339982,389.2345316
 04/30  03:10:00,23.4,0.015742693,386.930572,0,15.56,15.56,15.56,15.56,0.006115812,0.006006561,0.006129218,0.006090638,389.3078712,389.3079251,389.3076556,389.308124,0.137712272,0.124288908,0.142991161,0.138311572,50,50,50,50,0.015,0.015,0.015,0.015,389.4337664,389.4337471,389.4335573,389.4340849
 04/30  03:20:00,23.5,0.015683313,389.9304892,0,15.56,15.56,15.56,15.56,0.006160465,0.006056162,0.006177209,0.006140415,389.2544788,389.254472,389.2543134,389.2546903,0.138812229,0.12590251,0.144548288,0.139870475,50,50,50,50,0.015,0.015,0.015,0.015,389.3078712,389.3079251,389.3076556,389.308124
 04/30  03:30:00,23.6,0.015622561,389.9304064,0,15.56,15.56,15.56,15.56,0.006191666,0.006092079,0.006211612,0.006176331,389.3011218,389.3010964,389.3009958,389.3013088,0.139911299,0.127507449,0.146098831,0.141422366,50,50,50,50,0.015,0.015,0.015,0.015,389.2544788,389.254472,389.2543134,389.2546903
 04/30  03:40:00,23.7,0.015560426,391.9303236,0,15.56,15.56,15.56,15.56,0.006211501,0.006116405,0.006234534,0.006200532,389.5574212,389.5575594,389.5572662,389.5575958,0.141007875,0.129099483,0.147640545,0.142965209,50,50,50,50,0.015,0.015,0.015,0.015,389.3011218,389.3010964,389.3009958,389.3013088
 04/30  03:50:00,23.8,0.015496895,384.9302407,0,15.56,15.56,15.56,15.56,0.006222202,0.006131377,0.006248224,0.0062153,389.3095109,389.3096098,389.3093567,389.309625,0.142100643,0.130676732,0.149171778,0.144497555,50,50,50,50,0.015,0.015,0.015,0.015,389.5574212,389.5575594,389.5572662,389.5575958
 04/30  04:00:00,23.9,0.015431956,392.9301578,0,15.56,15.56,15.56,15.56,0.006225557,0.006138793,0.006254484,0.006222467,389.4278711,389.4279531,389.42776,389.4279876,0.143188501,0.132238229,0.150691244,0.146018303,50,50,50,50,0.015,0.015,0.015,0.015,389.3095109,389.3096098,389.3093567,389.309625
 04/30  04:10:00,23.8,0.015432986,391.930075,0,15.56,15.56,15.56,15.56,0.006215802,0.00613288,0.006247552,0.006216294,389.7470057,389.7472648,389.746821,389.7471008,0.144274378,0.133750502,0.152178009,0.147506754,50,50,50,50,0.015,0.015,0.015,0.015,389.4278711,389.4279531,389.42776,389.4279876
 04/30  04:20:00,23.7,0.015433362,385.929992,0,15.56,15.56,15.56,15.56,0.006190539,0.006111226,0.006225473,0.006194404,389.5914082,389.5916903,389.5911911,389.5914459,0.145359219,0.135237135,0.154448847,0.148977865,50,50,50,50,0.015,0.015,0.015,0.015,389.7470057,389.7472648,389.746821,389.7471008
 04/30  04:30:00,23.6,0.015433091,393.9299091,0,15.56,15.56,15.56,15.56,0.006150779,0.006074843,0.006189309,0.006157836,389.8130373,389.8133739,389.8127936,389.8130695,0.14644113,0.136705115,0.156377099,0.150435582,50,50,50,50,0.015,0.015,0.015,0.015,389.5914082,389.5916903,389.5911911,389.5914459
 04/30  04:40:00,23.5,0.015432182,386.9298262,0,15.56,15.56,15.56,15.56,0.006098861,0.006026078,0.006141309,0.006109291,389.7246428,389.7249539,389.7243998,389.7246486,0.147518669,0.138156466,0.158272866,0.152478251,50,50,50,50,0.015,0.015,0.015,0.015,389.8130373,389.8133739,389.8127936,389.8130695
 04/30  04:50:00,23.4,0.015430638,386.9297432,0,15.56,15.56,15.56,15.56,0.006037105,0.00596727,0.0060837,0.006051214,389.4025596,389.4026614,389.4025126,389.4026158,0.148590604,0.139591479,0.16013604,0.154387132,50,50,50,50,0.015,0.015,0.015,0.015,389.7246428,389.7249539,389.7243998,389.7246486
 04/30  05:00:00,23.3,0.015428467,390.9296602,0,15.56,15.56,15.56,15.56,0.005967227,0.005899886,0.006018087,0.005985249,389.3594471,389.3593849,389.3595909,389.3595836,0.14936415,0.140256054,0.161587301,0.155882639,50,50,50,50,0.015,0.015,0.015,0.015,389.4025596,389.4026614,389.4025126,389.4026158
 04/30  05:10:00,23.21666667,0.015503311,384.9295772,0,15.56,15.56,15.56,15.56,0.005901084,0.005835128,0.005956275,0.005923186,389.0159274,389.0156258,389.0163073,389.0161568,0.153610879,0.143406123,0.166541935,0.160880974,50,50,50,50,0.015,0.015,0.015,0.015,389.3594471,389.3593849,389.3595909,389.3595836
 04/30  05:20:00,23.13333333,0.01557697,383.9294942,0,15.56,15.56,15.56,15.56,0.005844947,0.005779529,0.005904474,0.005871214,388.3981273,388.3973734,388.3989851,388.3985848,0.157889809,0.147454948,0.171464006,0.165845486,50,50,50,50,0.015,0.015,0.015,0.015,389.0159274,389.0156258,389.0163073,389.0161568
 04/30  05:30:00,23.05,0.015649452,389.9294111,0,15.56,15.56,15.56,15.56,0.005799581,0.005734375,0.005863358,0.005829992,388.2270407,388.2260023,388.2282618,388.2277073,0.16218025,0.151810463,0.176296971,0.170719059,50,50,50,50,0.015,0.015,0.015,0.015,388.3981273,388.3973734,388.3989851,388.3985848
 04/30  05:40:00,22.96666667,0.015720766,391.9293281,0,15.56,15.56,15.56,15.56,0.005763327,0.005697094,0.00583119,0.005797772,388.5408216,388.5399946,388.5418792,388.5414176,0.166318778,0.153956533,0.180916901,0.175376788,50,50,50,50,0.015,0.015,0.015,0.015,388.2270407,388.2260023,388.2282618,388.2277073
 04/30  05:50:00,22.88333333,0.01579092,388.929245,0,15.56,15.56,15.56,15.56,0.005734228,0.00566486,0.005805951,0.005772531,388.7823688,388.7820062,388.7829606,388.7826991,0.17038468,0.155392316,0.185396633,0.179890953,50,50,50,50,0.015,0.015,0.015,0.015,388.5408216,388.5399946,388.5418792,388.5414176
 04/30  06:00:00,22.8,0.015859921,389.9291619,0,15.56,15.56,15.56,15.56,0.005710757,0.005635923,0.00578607,0.005752684,388.9660899,388.9661859,388.9662423,388.9661614,0.174418723,0.156682605,0.189774131,0.184297843,50,50,50,50,0.015,0.015,0.015,0.015,388.7823688,388.7820062,388.7829606,388.7826991
 04/30  06:10:00,22.98333333,0.015795246,385.9290788,0,15.56,15.56,15.56,15.56,0.005689452,0.005602318,0.005771309,0.005736288,388.9016871,388.9019037,388.9016615,388.9016429,0.076586384,0.055235065,0.090993421,0.085533076,50,50,50,50,0.015,0.015,0.015,0.015,388.9660899,388.9661859,388.9662423,388.9661614
 04/30  06:20:00,23.16666667,0.015726943,389.9289956,0,15.56,15.56,15.56,15.56,0.005668495,0.005563098,0.005758596,0.005721005,388.8761994,388.876349,388.8761852,388.876162,0.075156292,0.049338191,0.089834397,0.084386812,50,50,50,50,0.015,0.015,0.015,0.015,388.9016871,388.9019037,388.9016615,388.9016429
 04/30  06:30:00,23.35,0.015654952,392.9289125,0,15.56,15.56,15.56,15.56,0.005647329,0.005519383,0.005745941,0.005705623,389.0504024,389.0507948,389.0503215,389.0503372,0.073678421,0.043587014,0.0885736,0.083126574,50,50,50,50,0.015,0.015,0.015,0.015,388.8761994,388.876349,388.8761852,388.876162
 04/30  06:40:00,23.53333333,0.015579212,386.9288293,0,15.56,15.56,15.56,15.56,0.005626024,0.005474184,0.005732691,0.005689831,389.0668382,389.067429,389.0666649,389.0667166,0.072356477,0.041014833,0.087369602,0.081907609,50,50,50,50,0.015,0.015,0.015,0.015,389.0504024,389.0507948,389.0503215,389.0503372
 04/30  06:50:00,23.71666667,0.015499661,389.9287461,0,15.56,15.56,15.56,15.56,0.005604765,0.005430103,0.0057188,0.005673631,389.0846013,389.0852705,389.0843889,389.0844571,0.071120898,0.039905933,0.086137787,0.080641214,50,50,50,50,0.015,0.015,0.015,0.015,389.0668382,389.067429,389.0666649,389.0667166
 04/30  07:00:00,23.9,0.015416236,391.9286629,0,15.56,15.56,15.56,15.56,0.00558359,0.005388093,0.005704223,0.005656924,389.2176898,389.2185782,389.2173991,389.2175077,0.069806022,0.038743715,0.084664724,0.079110615,50,50,50,50,0.015,0.015,0.015,0.015,389.0846013,389.0852705,389.0843889,389.0844571
 04/30  07:10:00,24.08333333,0.015491176,383.9285797,0,15.56,15.56,15.56,15.56,0.005558769,0.005344603,0.005685139,0.005635819,389.0624419,389.0631736,389.0621744,389.06226,0.068197809,0.037518902,0.082692569,0.077055496,50,50,50,50,0.015,0.015,0.015,0.015,389.2176898,389.2185782,389.2173991,389.2175077
 04/30  07:20:00,24.26666667,0.015565643,387.9284964,0,15.56,15.56,15.56,15.56,0.005528226,0.005297917,0.005659404,0.005608113,388.8955069,388.8957644,388.895414,388.8954152,0.066707409,0.037234558,0.080716122,0.07496771,50,50,50,50,0.015,0.015,0.015,0.015,389.0624419,389.0631736,389.0621744,389.06226
 04/30  07:30:00,24.45,0.01563962,388.9284131,0,15.56,15.56,15.56,15.56,0.005491564,0.005247445,0.005626598,0.005573337,388.8227164,388.8225626,388.8227957,388.8227213,0.065218163,0.036544559,0.078661372,0.072775054,50,50,50,50,0.015,0.015,0.015,0.015,388.8955069,388.8957644,388.895414,388.8954152
 04/30  07:40:00,24.63333333,0.015713089,388.9283298,0,15.56,15.56,15.56,15.56,0.00544897,0.005192152,0.005586878,0.005531609,388.8121618,388.8118249,388.8123227,388.8122158,0.063467615,0.034175405,0.076218186,0.070165205,50,50,50,50,0.015,0.015,0.015,0.015,388.8227164,388.8225626,388.8227957,388.8227213
 04/30  07:50:00,24.81666667,0.015786032,387.9282465,0,15.56,15.56,15.56,15.56,0.005400768,0.005131385,0.005540582,0.005483231,388.7794915,388.7790807,388.7796741,388.7795552,0.061592596,0.031378649,0.073614505,0.067367875,50,50,50,50,0.015,0.015,0.015,0.015,388.8121618,388.8118249,388.8123227,388.8122158
 04/30  08:00:00,25,0.015858431,389.9281632,0,15.56,15.56,15.56,15.56,0.005347264,0.005064909,0.005488042,0.005428501,388.8120362,388.8116754,388.8122077,388.8121017,0.059629541,0.02829079,0.070862143,0.064396839,50,50,50,50,0.015,0.015,0.015,0.015,388.7794915,388.7790807,388.7796741,388.7795552
 04/30  08:10:00,25.28333333,0.015786227,391.9280799,0,15.56,15.56,15.56,15.56,0.005292082,0.004996155,0.005432851,0.005370988,388.9744078,388.9743929,388.9745101,388.9744773,0.058034081,0.025513754,0.068343051,0.061636895,50,50,50,50,0.015,0.015,0.015,0.015,388.8120362,388.8116754,388.8122077,388.8121017
 04/30  08:20:00,25.56666667,0.015706292,392.9279965,0.0909091,15.56,15.56,15.56,15.56,0.005237374,0.004927194,0.005378228,0.005313866,389.2409543,389.2416552,390.5394911,390.5402092,0.056371121,0.022565959,0.060245185,0.053277952,50,50,50,50,0.015,0.015,0.015,0.015,388.9744078,388.9743929,388.9745101,388.9744773
 04/30  08:30:00,25.85,0.01561842,392.9279131,0.363636,15.56,15.56,15.56,15.56,0.005183732,0.004858549,0.00532741,0.005260295,389.5364173,389.5380705,396.7663777,396.7705,0.054657341,0.019457335,0.041042778,0.033793933,50,50,50,50,0.015,0.015,0.015,0.015,389.2409543,389.2416552,390.5394911,390.5402092
 04/30  08:40:00,26.13333333,0.015522403,383.9278297,0.454545,15.56,15.56,15.56,15.56,0.005131333,0.004791111,0.005279554,0.005209845,389.4229417,389.4248419,406.21365,406.2239429,0.053366271,0.017830984,0.033020973,0.026107427,50,50,50,50,0.015,0.015,0.015,0.015,389.5364173,389.5380705,396.7663777,396.7705
 04/30  08:50:00,26.41666667,0.015418028,383.9277463,0.454545,15.56,15.56,15.56,15.56,0.005080221,0.004725476,0.005232362,0.005160483,389.0616021,389.0626803,416.3934982,416.4110946,0.052259624,0.016543354,0.030481758,0.023872873,50,50,50,50,0.015,0.015,0.015,0.015,389.4229417,389.4248419,406.21365,406.2239429
 04/30  09:00:00,26.7,0.015305082,393.9276628,0.454545,15.56,15.56,15.56,15.56,0.00503035,0.004661887,0.005185238,0.005111029,389.0758715,389.076268,426.4530017,426.4782096,0.051226902,0.01547376,0.029045948,0.021732367,50,50,50,50,0.015,0.015,0.015,0.015,389.0616021,389.0626803,416.3934982,416.4110946
 04/30  09:10:00,26.88333333,0.015319318,384.9275794,0.181818,15.56,15.56732463,15.56,15.56,0.004988239,0.00460923,0.00514492,0.005066273,389.0555312,389.0556684,432.6262969,432.6576839,0.019108097,0,0.011852666,0.004225957,50,15.56,50,50,0.015,0.004661887,0.015,0.015,389.0758715,389.076268,426.4530017,426.4782096
 04/30  09:20:00,27.06666667,0.015331838,393.9274959,0.363636,15.56,15.5779674,15.56,15.56125838,0.004949471,0.004561481,0.00510939,0.005029224,389.1499957,389.1501558,439.1377543,439.1716744,0.019779508,0,0.001419946,0,50,15.56732463,50,15.56,0.015,0.00460923,0.015,0.005066273,389.0555312,389.0556684,432.6262969,432.6576839
 04/30  09:30:00,27.25,0.015342609,392.9274124,0.272727,15.56,15.58822335,15.56,15.5622504,0.004910037,0.004513203,0.005072791,0.004989594,389.2972931,389.297669,445.0454648,445.0820319,0.020405051,0,0.00699164,0,50,15.5779674,50,15.56125838,0.015,0.004561481,0.015,0.005029224,389.1499957,389.1501558,439.1377543,439.1716744
 04/30  09:40:00,27.43333333,0.015351594,385.9273289,0.181818,15.56,15.59713733,15.56,15.56190561,0.004867957,0.004462097,0.00503158,0.004940511,389.2961751,389.2967105,448.8928969,448.9331734,0.020596916,0,0.012098022,0,50,15.58822335,50,15.5622504,0.015,0.004513203,0.015,0.004989594,389.2972931,389.297669,445.0454648,445.0820319
 04/30  09:50:00,27.61666667,0.015358763,393.9272453,0.363636,15.56,15.60503504,15.56,15.56300853,0.00482261,0.004407764,0.004987681,0.004893704,389.3735837,389.3742232,454.3285434,454.3702676,0.020550031,0,0.000897138,0,50,15.59713733,50,15.56190561,0.015,0.004462097,0.015,0.004940511,389.2961751,389.2967105,448.8928969,448.9331734
 04/30  10:00:00,27.8,0.015364079,388.9271618,0.272727,15.56,15.61244528,15.56,15.56435465,0.004773964,0.004350437,0.00493979,0.004843677,389.4118153,389.4125349,459.5479537,459.5911955,0.020386177,0,0.005671422,0,50,15.60503504,50,15.56300853,0.015,0.004407764,0.015,0.004893704,389.3735837,389.3742232,454.3285434,454.3702676
 04/30  10:10:00,27.88333333,0.015278564,390.9270782,0.181818,15.56,15.62033868,15.56,15.56491353,0.00472318,0.004292204,0.004887926,0.00478681,389.4559297,389.456705,462.9453794,462.9907052,0.019051288,0,0.009327337,0,50,15.61244528,50,15.56435465,0.015,0.004350437,0.015,0.004843677,389.4118153,389.4125349,459.5479537,459.5911955
 04/30  10:20:00,27.96666667,0.015191816,390.9269946,0.0909091,15.56,15.62925524,15.56,15.56428607,0.00467096,0.004234327,0.004832411,0.004721968,389.5096507,389.5104785,463.8402159,463.8865934,0.017641889,0,0.0129447,0,50,15.62033868,50,15.56491353,0.015,0.004292204,0.015,0.00478681,389.4559297,389.456705,462.9453794,462.9907052
 04/30  10:30:00,28.05,0.015103829,385.926911,0.272727,15.56,15.63935347,15.56,15.56556994,0.004617502,0.004177195,0.004776282,0.004663212,389.4546062,389.4554119,466.0369301,466.0828819,0.016174904,0,0.000300148,0,50,15.62925524,50,15.56428607,0.015,0.004234327,0.015,0.004721968,389.5096507,389.5104785,463.8402159,463.8865934
 04/30  10:40:00,28.13333333,0.015014595,383.9268274,0.181818,15.56,15.65025846,15.56,15.56754313,0.004562971,0.004120793,0.004718681,0.004605378,389.2865513,389.2871941,468.0607511,468.1060625,0.0149397,0,0.004049931,0,50,15.63935347,50,15.56556994,0.015,0.004177195,0.015,0.004663212,389.4546062,389.4554119,466.0369301,466.0828819
 04/30  10:50:00,28.21666667,0.014924105,390.9267437,0.0909091,15.56,15.66162968,15.56,15.56886556,0.004507481,0.004065012,0.004658643,0.004542717,389.2287598,389.2292235,468.5255694,468.5700548,0.013770253,0,0.007886927,0,50,15.65025846,50,15.56754313,0.015,0.004120793,0.015,0.004605378,389.2865513,389.2871941,468.0607511,468.1060625
 04/30  11:00:00,28.3,0.014832351,387.92666,0.363636,15.56,15.6732737,15.56281833,15.57310288,0.004451087,0.004009754,0.004606178,0.004491274,389.1934182,389.1937678,471.9736513,472.0170151,0.012622645,0,0,0,50,15.66162968,15.56,15.56886556,0.015,0.004065012,0.004658643,0.004542717,389.2287598,389.2292235,468.5255694,468.5700548
 04/30  11:10:00,28.4,0.014753946,388.9265764,0.272727,15.56,15.68497088,15.5661436,15.57845078,0.004394249,0.003955248,0.004554684,0.004443472,389.1757183,389.1760085,476.1668979,476.2090002,0.011689705,0,0,0,50,15.6732737,15.56281833,15.57310288,0.015,0.004009754,0.004606178,0.004491274,389.1934182,389.1937678,471.9736513,472.0170151
 04/30  11:20:00,28.5,0.014674066,389.9264926,0.363636,15.56,15.69660193,15.57112447,15.58520788,0.004337243,0.003901627,0.00450755,0.004400956,389.1878582,389.1881303,481.5553802,481.5962004,0.01076613,0,0,0,50,15.68497088,15.5661436,15.57845078,0.015,0.003955248,0.004554684,0.004443472,389.1757183,389.1760085,476.1668979,476.2090002
 04/30  11:30:00,28.6,0.014592696,383.9264089,0.272727,15.56,15.70812262,15.57573916,15.59177016,0.004280142,0.003848899,0.004458641,0.004356663,389.0803859,389.0806002,485.9663015,486.0058767,0.009837192,0,0,0,50,15.69660193,15.57112447,15.58520788,0.015,0.003901627,0.00450755,0.004400956,389.1878582,389.1881303,481.5553802,481.5962004
 04/30  11:40:00,28.7,0.014509828,383.9263252,0.181818,15.56,15.72000684,15.57871114,15.59719364,0.004222639,0.00379702,0.004403566,0.004305934,388.8956887,388.8957735,488.1250862,488.1634405,0.00851432,0,0,0,50,15.70812262,15.57573916,15.59177016,0.015,0.003848899,0.004458641,0.004356663,389.0803859,389.0806002,485.9663015,486.0058767
 04/30  11:50:00,28.8,0.014425448,392.9262414,0.363636,15.56,15.73264836,15.58434314,15.60435908,0.004164396,0.003745926,0.004354778,0.004261225,388.8904186,388.8904223,491.8774416,491.9145738,0.007023442,0,0,0,50,15.72000684,15.57871114,15.59719364,0.015,0.00379702,0.004403566,0.004305934,388.8956887,388.8957735,488.1250862,488.1634405
 04/30  12:00:00,28.9,0.014339546,387.9261576,0.181818,15.56,15.74628263,15.58928709,15.61105011,0.004105162,0.003695561,0.004302029,0.004212345,388.8983157,388.898295,494.1590445,494.1949613,0.005410234,0,0,0,50,15.73264836,15.58434314,15.60435908,0.015,0.003745926,0.004354778,0.004261225,388.8904186,388.8904223,491.8774416,491.9145738
 04/30  12:10:00,29.08333333,0.014495978,392.9260738,0.272727,15.56,15.760743,15.5952779,15.61843947,0.004045406,0.003645914,0.004250815,0.004164829,388.9945605,388.9945737,496.6367934,496.6714975,0.004509755,0,0,0,50,15.74628263,15.58928709,15.61105011,0.015,0.003695561,0.004302029,0.004212345,388.8983157,388.898295,494.1590445,494.1949613
