Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 04/30  12:20:00,29.26666667,0.014653936,389.92599,0.0909091,15.56,15.7758646,15.59927666,15.62448871,0.003985364,0.003596974,0.004192375,0.004109934,389.0739201,389.0739795,496.7085786,496.7420712,0.003467782,0,0,0,50,15.760743,15.5952779,15.61843947,0.015,0.003645914,0.004250815,0.004164829,388.9945605,388.9945737,496.6367934,496.6714975
 04/30  12:30:00,29.45,0.014813435,390.9259062,0.181818,15.56,15.79162903,15.60383364,15.63089311,0.003924989,0.003548721,0.004134409,0.00405537,389.1477447,389.1478448,496.6029329,496.6352122,0.002281442,0,0,0,50,15.7758646,15.59927666,15.62448871,0.015,0.003596974,0.004192375,0.004109934,389.0739201,389.0739795,496.7085786,496.7420712
 04/30  12:40:00,29.63333333,0.014974488,391.9258223,0.181818,15.56,15.80756627,15.60934315,15.63792266,0.003864416,0.003501126,0.0040786,0.004002824,389.2419163,389.2420566,496.8394127,496.8704796,0.001370105,0,0,0,50,15.79162903,15.60383364,15.63089311,0.015,0.003548721,0.004134409,0.00405537,389.1477447,389.1478448,496.6029329,496.6352122
 04/30  12:50:00,29.81666667,0.015137108,384.9257384,0.272727,15.56,15.82330687,15.61710263,15.64646693,0.003803796,0.003454163,0.004029233,0.003956583,389.1904961,389.1906155,498.4908911,498.5207582,0.000543118,0,0,0,50,15.80756627,15.60934315,15.63792266,0.015,0.003501126,0.0040786,0.004002824,389.2419163,389.2420566,496.8394127,496.8704796
 04/30  13:00:00,30,0.015301309,384.9256545,0.272727,15.56049993,15.83867346,15.62623059,15.65596194,0.003743411,0.003407805,0.003983871,0.003914219,389.0460443,389.0461012,500.9246597,500.9533467,0,0,0,0,15.56,15.82330687,15.61710263,15.64646693,0.003803796,0.003454163,0.004029233,0.003956583,389.1904961,389.1906155,498.4908911,498.5207582
 04/30  13:10:00,30.1,0.015301914,393.9255706,0.454545,15.56522533,15.85424875,15.63940686,15.66823784,0.003685929,0.003364139,0.003951585,0.003884805,389.0747579,389.0748315,506.4093459,506.4368854,0,0,0,0,15.56049993,15.83867346,15.62623059,15.65596194,0.003743411,0.003407805,0.003983871,0.003914219,389.0460443,389.0461012,500.9246597,500.9533467
 04/30  13:20:00,30.2,0.015301909,384.9254867,0.454545,15.57464484,15.87051995,15.65531736,15.68245957,0.003632915,0.003324428,0.003928867,0.003864839,389.0253095,389.025354,513.3298282,513.3562698,0,0,0,0,15.56522533,15.85424875,15.63940686,15.66823784,0.003685929,0.003364139,0.003951585,0.003884805,389.0747579,389.0748315,506.4093459,506.4368854
 04/30  13:30:00,30.3,0.015301288,385.9254027,0.363636,15.58737815,15.88764568,15.6710689,15.69670784,0.003584788,0.003289021,0.003907077,0.003845686,388.9200258,388.9200102,519.1373379,519.1627357,0,0,0,0,15.57464484,15.87051995,15.65531736,15.68245957,0.003632915,0.003324428,0.003928867,0.003864839,389.0253095,389.025354,513.3298282,513.3562698
 04/30  13:40:00,30.4,0.015300046,389.9253187,0.454545,15.60195871,15.90554603,15.6882148,15.71202394,0.003541445,0.003257836,0.003890777,0.003831911,388.8858109,388.8857774,525.2921585,525.3165684,0,0,0,0,15.58737815,15.88764568,15.6710689,15.69670784,0.003584788,0.003289021,0.003907077,0.003845686,388.9200258,388.9200102,519.1373379,519.1627357
 04/30  13:50:00,30.5,0.015298175,391.9252348,0.363636,15.61755411,15.92408601,15.70509738,15.72729577,0.00350266,0.003230688,0.003874927,0.003818481,388.9512017,388.9512101,530.436718,530.4601938,0,0,0,0,15.60195871,15.90554603,15.6882148,15.71202394,0.003541445,0.003257836,0.003890777,0.003831911,388.8858109,388.8857774,525.2921585,525.3165684
 04/30  14:00:00,30.6,0.015295668,384.9251507,0.181818,15.63383483,15.94315346,15.71888612,15.74059831,0.003468233,0.00320741,0.003850933,0.003796807,388.9080076,388.9079869,531.9549956,531.977578,0,0,0,0,15.61755411,15.92408601,15.70509738,15.72729577,0.00350266,0.003230688,0.003874927,0.003818481,388.9512017,388.9512101,530.436718,530.4601938
 04/30  14:10:00,30.4,0.01558707,391.9250667,0.363636,15.6473445,15.96167114,15.73387136,15.75477787,0.003436477,0.003186342,0.003831647,0.003779745,388.9369242,388.9369244,534.1860363,534.2077574,0,0,0,0,15.63383483,15.94315346,15.71888612,15.74059831,0.003468233,0.00320741,0.003850933,0.003796807,388.9080076,388.9079869,531.9549956,531.977578
 04/30  14:20:00,30.2,0.015869791,391.9249827,0.272727,15.65722614,15.97900661,15.7485178,15.76880183,0.003406317,0.003166432,0.00381251,0.00376274,389.0293569,389.0294225,536.1217837,536.142672,0,0,0,0,15.6473445,15.96167114,15.73387136,15.75477787,0.003436477,0.003186342,0.003831647,0.003779745,388.9369242,388.9369244,534.1860363,534.2077574
 04/30  14:30:00,30,0.016143954,387.9248986,0.272727,15.66444653,15.99502099,15.76267547,15.78255973,0.00337735,0.003147294,0.003793057,0.003745331,389.0570462,389.0571276,537.6142833,537.6343643,0,0,0,0,15.65722614,15.97900661,15.7485178,15.76880183,0.003406317,0.003166432,0.00381251,0.00376274,389.0293569,389.0294225,536.1217837,536.142672
 04/30  14:40:00,29.8,0.016409678,384.9248145,0.363636,15.67026006,16.00981666,15.77809277,15.79722083,0.003349489,0.003128859,0.003778474,0.003732708,388.9655172,388.9655208,540.1162349,540.1355364,0,0,0,0,15.66444653,15.99502099,15.76267547,15.78255973,0.00337735,0.003147294,0.003793057,0.003745331,389.0570462,389.0571276,537.6142833,537.6343643
 04/30  14:50:00,29.6,0.016667084,383.9247304,0.454545,15.6754884,16.02353453,15.79583087,15.81351344,0.003322727,0.003111136,0.003771962,0.003728076,388.7910287,388.7908868,544.5797786,544.5983391,0,0,0,0,15.67026006,16.00981666,15.77809277,15.79722083,0.003349489,0.003128859,0.003778474,0.003732708,388.9655172,388.9655208,540.1162349,540.1355364
 04/30  15:00:00,29.4,0.016916293,391.9246463,0.363636,15.68047692,16.03628974,15.81305922,15.82955278,0.00329705,0.003094127,0.003765093,0.003723009,388.7687514,388.7686,548.8298741,548.8477326,0,0,0,0,15.6754884,16.02353453,15.79583087,15.81351344,0.003322727,0.003111136,0.003771962,0.003728076,388.7910287,388.7908868,544.5797786,544.5983391
 04/30  15:10:00,29.31666667,0.017054704,387.9245621,0.454545,15.68708262,16.04863155,15.83123026,15.84630972,0.003273226,0.003078613,0.003762186,0.003721831,388.7670554,388.7669095,553.7485282,553.7657279,0,0,0,0,15.68047692,16.03628974,15.81305922,15.82955278,0.00329705,0.003094127,0.003765093,0.003723009,388.7687514,388.7686,548.8298741,548.8477326
 04/30  15:20:00,29.23333333,0.017191393,385.924478,0.454545,15.69589228,16.06097396,15.85019082,15.86368551,0.003251698,0.003065053,0.003762689,0.003723991,388.7065037,388.7063064,558.9676244,558.9842132,0,0,0,0,15.68708262,16.04863155,15.83123026,15.84630972,0.003273226,0.003078613,0.003762186,0.003721831,388.7670554,388.7669095,553.7485282,553.7657279
 04/30  15:30:00,29.15,0.017326371,384.9243938,0.363636,15.70636667,16.07339638,15.86797382,15.88035503,0.003232563,0.003053558,0.003760756,0.003723646,388.584735,388.5844287,562.7837887,562.7998092,0,0,0,0,15.69589228,16.06097396,15.85019082,15.86368551,0.003251698,0.003065053,0.003762689,0.003723991,388.7065037,388.7063064,558.9676244,558.9842132
 04/30  15:40:00,29.06666667,0.017459648,392.9243096,0.363636,15.71833604,16.08621818,15.88509423,15.89664342,0.003215755,0.003044075,0.003757573,0.003721986,388.616538,388.6162759,565.7685947,565.7840776,0,0,0,0,15.70636667,16.07339638,15.86797382,15.88035503,0.003232563,0.003053558,0.003760756,0.003723646,388.584735,388.5844287,562.7837887,562.7998092
 04/30  15:50:00,28.98333333,0.017591231,384.9242254,0.363636,15.73178583,16.09975493,15.90226745,15.91301645,0.003201169,0.003036514,0.003754952,0.003720825,388.5756401,388.5753484,568.2415597,568.2565344,0,0,0,0,15.71833604,16.08621818,15.88509423,15.89664342,0.003215755,0.003044075,0.003757573,0.003721986,388.616538,388.6162759,565.7685947,565.7840776
 04/30  16:00:00,28.9,0.017721134,393.9241411,0.545455,15.74636422,16.11396745,15.92287897,15.93175525,0.003188712,0.003030792,0.003763136,0.003730408,388.6637576,388.6635656,573.3576933,573.3721996,0,0,0,0,15.73178583,16.09975493,15.90226745,15.91301645,0.003201169,0.003036514,0.003754952,0.003720825,388.5756401,388.5753484,568.2415597,568.2565344
 04/30  16:10:00,28.71666667,0.017700366,387.9240569,0.454545,15.75991013,16.12829269,15.94384275,15.95081639,0.003177057,0.003025597,0.003772689,0.003741302,388.7093639,388.7092255,578.6271748,578.6412669,0,0,0,0,15.74636422,16.11396745,15.92287897,15.93175525,0.003188712,0.003030792,0.003763136,0.003730408,388.6637576,388.6635656,573.3576933,573.3721996
 04/30  16:20:00,28.53333333,0.017677739,385.9239726,0.454545,15.77161967,16.14224099,15.964145,15.96951795,0.003165381,0.003020115,0.003780556,0.003750456,388.6599827,388.659799,583.3593914,583.3731246,0,0,0,0,15.75991013,16.12829269,15.94384275,15.95081639,0.003177057,0.003025597,0.003772689,0.003741302,388.7093639,388.7092255,578.6271748,578.6412669
 04/30  16:30:00,28.35,0.017653289,384.9238883,0.545455,15.78183295,16.15553157,15.98525119,15.98883412,0.003153405,0.00301408,0.003791217,0.003762351,388.5378626,388.537559,588.934917,588.9483475,0,0,0,0,15.77161967,16.14224099,15.964145,15.96951795,0.003165381,0.003020115,0.003780556,0.003750456,388.6599827,388.659799,583.3593914,583.3731246
 04/30  16:40:00,28.16666667,0.017627053,389.923804,0.363636,15.79059276,16.16768979,16.00345501,16.00626301,0.00314111,0.003007482,0.003793939,0.003766257,388.5015587,388.5012299,592.4505606,592.4637228,0,0,0,0,15.78183295,16.15553157,15.98525119,15.98883412,0.003153405,0.00301408,0.003791217,0.003762351,388.5378626,388.537559,588.934917,588.9483475
 04/30  16:50:00,27.98333333,0.017599067,388.9237197,0.454545,15.79799854,16.17854171,16.02116484,16.02326051,0.003128541,0.003000377,0.003795428,0.003768881,388.5100918,388.5097863,595.7668173,595.7797348,0,0,0,0,15.79059276,16.16768979,16.00345501,16.00626301,0.00314111,0.003007482,0.003793939,0.003766257,388.5015587,388.5012299,592.4505606,592.4637228
 04/30  17:00:00,27.8,0.017569366,385.9236353,0.727273,15.8047747,16.18815483,16.04361543,16.04330351,0.003115735,0.002992811,0.003811125,0.003785666,388.4641884,388.4638447,603.1835503,603.1962775,0,0,0,0,15.79799854,16.17854171,16.02116484,16.02326051,0.003128541,0.003000377,0.003795428,0.003768881,388.5100918,388.5097863,595.7668173,595.7797348
 04/30  17:10:00,27.61666667,0.017578239,388.9235509,0.545455,15.8033625,16.19460581,16.06462758,16.06225649,0.003110321,0.002992431,0.003833408,0.003808994,388.4443611,388.4440096,610.4171304,610.4297319,0,0,0,0,15.8047747,16.18815483,16.04361543,16.04330351,0.003115735,0.002992811,0.003811125,0.003785666,388.4641884,388.4638447,603.1835503,603.1962775
 04/30  17:20:00,27.43333333,0.017584607,384.9234665,0.545455,15.79113468,16.19690278,16.08257501,16.07903188,0.003116517,0.003003473,0.003863621,0.003840209,388.3615707,388.3611351,616.5520549,616.5645875,0,0,0,0,15.8033625,16.19460581,16.06462758,16.06225649,0.003110321,0.002992431,0.003833408,0.003808994,388.4443611,388.4440096,610.4171304,610.4297319
 04/30  17:30:00,27.25,0.017588515,393.9233821,0.0909091,15.77178252,16.1949595,16.08981473,16.08847649,0.003134986,0.003026606,0.003880078,0.003857627,388.4378657,388.4375471,615.4293173,615.4417495,0,0,0,0,15.79113468,16.19690278,16.08257501,16.07903188,0.003116517,0.003003473,0.003863621,0.003840209,388.3615707,388.3611351,616.5520549,616.5645875
 04/30  17:40:00,27.06666667,0.017590007,386.9232977,0.0909091,15.74844304,16.18916801,16.08991461,16.09294627,0.003164778,0.003060892,0.003892366,0.003870839,388.466178,388.4659074,609.8508604,609.8630833,0,0,0,0,15.77178252,16.1949595,16.08981473,16.08847649,0.003134986,0.003026606,0.003880078,0.003857627,388.4378657,388.4375471,615.4293173,615.4417495
 04/30  17:50:00,26.88333333,0.017589129,386.9232133,0,15.72292592,16.17993576,16.08504917,16.09387022,0.003204607,0.003105049,0.003905401,0.00388476,388.4356974,388.4353938,601.5781246,601.5899728,0,0,0,0,15.74844304,16.18916801,16.08991461,16.09294627,0.003164778,0.003060892,0.003892366,0.003870839,388.466178,388.4659074,609.8508604,609.8630833
 04/30  18:00:00,26.7,0.017585925,386.9231288,0,15.69603459,16.16758876,16.07757945,16.09281321,0.003253298,0.003157908,0.003924873,0.003905083,388.3778212,388.3774471,592.6027602,592.6140491,0,0,0,0,15.72292592,16.17993576,16.08504917,16.09387022,0.003204607,0.003105049,0.003905401,0.00388476,388.4356974,388.4353938,601.5781246,601.5899728
 04/30  18:10:00,26.6,0.017707358,388.9230443,0,15.67167585,16.15329476,16.06914737,16.09086572,0.003308641,0.003217262,0.003951798,0.003932825,388.3594512,388.3590668,583.9140329,583.9245908,0,0,0,0,15.69603459,16.16758876,16.07757945,16.09281321,0.003253298,0.003157908,0.003924873,0.003905083,388.3778212,388.3774471,592.6027602,592.6140491
 04/30  18:20:00,26.5,0.017826706,387.9229598,0,15.65098499,16.13776465,16.06034462,16.08842132,0.003369211,0.003281689,0.003985519,0.003967332,388.3485258,388.3481413,575.699586,575.7092642,0,0,0,0,15.67167585,16.15329476,16.06914737,16.09086572,0.003308641,0.003217262,0.003951798,0.003932825,388.3594512,388.3590668,583.9140329,583.9245908
 04/30  18:30:00,26.4,0.017943983,392.9228753,0,15.63301562,16.12123599,16.05121652,16.08550954,0.003434292,0.003350477,0.004025189,0.004007755,388.4475765,388.4473587,568.0246136,568.0332997,0,0,0,0,15.65098499,16.13776465,16.06034462,16.08842132,0.003369211,0.003281689,0.003985519,0.003967332,388.3485258,388.3481413,575.699586,575.7092642
 04/30  18:40:00,26.3,0.018059206,387.9227908,0,15.61664255,16.10388106,16.04169492,16.08209071,0.003503482,0.00342323,0.004070155,0.004053445,388.4993629,388.4992335,560.6594381,560.667029,0,0,0,0,15.63301562,16.12123599,16.05121652,16.08550954,0.003434292,0.003350477,0.004025189,0.004007755,388.4475765,388.4473587,568.0246136,568.0332997
 04/30  18:50:00,26.2,0.018172392,387.9227062,0,15.60086746,16.08565475,16.03167447,16.07809409,0.003576465,0.003499636,0.00411994,0.004103927,388.5010302,388.5009088,553.5551313,553.5615435,0,0,0,0,15.61664255,16.10388106,16.04169492,16.08209071,0.003503482,0.00342323,0.004070155,0.004053445,388.4993629,388.4992335,560.6594381,560.667029
 04/30  19:00:00,26.1,0.018283555,384.9226216,0,15.58536634,16.06668505,16.02112659,16.07350774,0.003652926,0.003579384,0.004174151,0.004158807,388.4125092,388.4122585,546.648761,546.65392,0,0,0,0,15.60086746,16.08565475,16.03167447,16.07809409,0.003576465,0.003499636,0.00411994,0.004103927,388.5010302,388.5009088,553.5551313,553.5615435
 04/30  19:10:00,26.01666667,0.018298082,383.922537,0,15.56004149,16.0284253,15.99808495,16.06000988,0.003794133,0.003701651,0.004259403,0.004245033,388.1615988,388.1604737,536.5147542,536.5178434,0.032022273,0,0,0,50,16.06668505,16.02112659,16.07350774,0.015,0.003579384,0.004174151,0.004158807,388.4125092,388.4122585,546.648761,546.65392
 04/30  19:20:00,25.93333333,0.018311918,390.9224524,0,15.5600001,15.97995532,15.96782822,16.04101687,0.003980947,0.003846008,0.004361195,0.004347945,388.1457669,388.1442835,525.1355837,525.1361236,0.047444035,0,0,0,50,16.0284253,15.99808495,16.06000988,0.015,0.003701651,0.004259403,0.004245033,388.1615988,388.1604737,536.5147542,536.5178434
 04/30  19:30:00,25.85,0.018325069,387.9223678,0,15.56,15.93040677,15.93589592,16.02023017,0.004173662,0.003992204,0.004465306,0.004453168,388.1698545,388.1684263,513.927281,513.9250936,0.041942835,0,0,0,50,15.97995532,15.96782822,16.04101687,0.015,0.003846008,0.004361195,0.004347945,388.1457669,388.1442835,525.1355837,525.1361236
 04/30  19:40:00,25.76666667,0.01833754,385.9222831,0,15.56,15.88367947,15.90476643,15.99935777,0.004357912,0.004131346,0.004565464,0.004554358,388.0885822,388.0869943,503.4434741,503.4385636,0.045842887,0,0,0,50,15.93040677,15.93589592,16.02023017,0.015,0.003992204,0.004465306,0.004453168,388.1698545,388.1684263,513.927281,513.9250936
 04/30  19:50:00,25.68333333,0.018349337,392.9221984,0,15.56,15.84031603,15.87491041,15.97877988,0.004530807,0.004261812,0.004660456,0.00465029,388.2473109,388.2462993,494.1400457,494.1326377,0.047838129,0,0,0,50,15.88367947,15.90476643,15.99935777,0.015,0.004131346,0.004565464,0.004554358,388.0885822,388.0869943,503.4434741,503.4385636
 04/30  20:00:00,25.6,0.018360467,384.9221137,0,15.56,15.79972715,15.84609337,15.95840161,0.004693544,0.004384499,0.00475082,0.004741513,388.2116055,388.2108504,485.4847652,485.4749801,0.049857662,0,0,0,50,15.84031603,15.87491041,15.97877988,0.015,0.004261812,0.004660456,0.00465029,388.2473109,388.2462993,494.1400457,494.1326377
 04/30  20:10:00,25.6,0.018360467,388.922029,0,15.56,15.76146348,15.81812082,15.9381413,0.004847227,0.004500245,0.004836967,0.004828447,388.1936743,388.192952,477.5758147,477.5638781,0.051536277,0,0,0,50,15.79972715,15.84609337,15.95840161,0.015,0.004384499,0.00475082,0.004741513,388.2116055,388.2108504,485.4847652,485.4749801
 04/30  20:20:00,25.6,0.018360467,393.9219443,0,15.56,15.72519037,15.790851,15.91794585,0.004992707,0.004609682,0.004919211,0.004911415,388.4407168,388.4408619,470.576907,470.5631557,0.053250778,0,0,0,50,15.76146348,15.81812082,15.9381413,0.015,0.004500245,0.004836967,0.004828447,388.1936743,388.192952,477.5758147,477.5638781
 04/30  20:30:00,25.6,0.018360467,384.9218596,0,15.56,15.69064253,15.76417801,15.89778159,0.005130658,0.004713296,0.004997816,0.004990686,388.4388653,388.4395524,463.9125867,463.89714,0.055003588,0,0,0,50,15.72519037,15.790851,15.91794585,0.015,0.004609682,0.004919211,0.004911415,388.4407168,388.4408619,470.576907,470.5631557
 04/30  20:40:00,25.6,0.018360467,384.9217748,0,15.56,15.65760494,15.73801107,15.87762084,0.005261662,0.004811502,0.005073021,0.005066503,388.2403151,388.2404606,457.5869979,457.5700003,0.056794651,0,0,0,50,15.69064253,15.76417801,15.89778159,0.015,0.004713296,0.004997816,0.004990686,388.4388653,388.4395524,463.9125867,463.89714
 04/30  20:50:00,25.6,0.018360467,384.92169,0,15.56,15.62588519,15.71227,15.85743944,0.005386247,0.004904679,0.005145048,0.005139093,387.9743604,387.9731171,451.687861,451.6695119,0.058621978,0,0,0,50,15.65760494,15.73801107,15.87762084,0.015,0.004811502,0.005073021,0.005066503,388.2403151,388.2404606,457.5869979,457.5700003
 04/30  21:00:00,25.6,0.018360467,383.9216052,0,15.56,15.59531945,15.68688449,15.83721668,0.005504898,0.004993179,0.005214104,0.005208665,387.6692927,387.6662476,446.2049309,446.185432,0.060473311,0,0,0,50,15.62588519,15.71227,15.85743944,0.015,0.004904679,0.005145048,0.005139093,387.9743604,387.9731171,451.687861,451.6695119
 04/30  21:10:00,25.43333333,0.018277557,383.9215204,0,15.56,15.56499021,15.66142362,15.8166841,0.005616785,0.00507529,0.005278336,0.005273371,387.3655763,387.3606619,441.1420191,441.1215784,0.063575696,0,0,0,50,15.59531945,15.68688449,15.83721668,0.015,0.004993179,0.005214104,0.005208665,387.6692927,387.6662476,446.2049309,446.185432
 04/30  21:20:00,25.26666667,0.018194202,391.9214355,0,15.56,15.56000372,15.63561185,15.79567067,0.005721632,0.005187588,0.005336778,0.005332248,387.4350623,387.4294173,436.8386941,436.8176983,0.066759432,0.057643463,0,0,50,50,15.66142362,15.8166841,0.015,0.015,0.005278336,0.005273371,387.3655763,387.3606619,441.1420191,441.1215784
 04/30  21:30:00,25.1,0.018110414,385.9213507,0,15.56,15.56,15.60934838,15.77411812,0.005819731,0.005301632,0.005389405,0.005385271,387.4629788,387.4575765,432.848333,432.8269216,0.070003612,0.039251714,0,0,50,50,15.63561185,15.79567067,0.015,0.015,0.005336778,0.005332248,387.4350623,387.4294173,436.8386941,436.8176983
 04/30  21:40:00,24.93333333,0.018026211,390.9212658,0,15.56,15.56,15.58261429,15.75202106,0.005911608,0.005410588,0.005436609,0.005432838,387.6202666,387.6155327,429.3132934,429.2916872,0.073298563,0.047084369,0,0,50,50,15.60934838,15.77411812,0.015,0.015,0.005389405,0.005385271,387.4629788,387.4575765,432.848333,432.8269216
 04/30  21:50:00,24.76666667,0.01794161,393.9211809,0,15.56,15.56,15.56000301,15.72938942,0.005997803,0.005514625,0.005488972,0.005475419,387.9884022,387.984596,426.2925648,426.2678478,0.076638377,0.053751667,0.016058515,0,50,50,50,15.75202106,0.015,0.015,0.015,0.005432838,387.6202666,387.6155327,429.3132934,429.2916872
 04/30  22:00:00,24.6,0.017856623,384.921096,0,15.56,15.56,15.56,15.70623177,0.006078802,0.005613969,0.005587014,0.005513438,388.0486384,388.0456346,423.2540284,423.210254,0.080018868,0.058502225,0.087623023,0,50,50,50,15.72938942,0.015,0.015,0.015,0.005475419,387.9884022,387.984596,426.2925648,426.2678478
 04/30  22:10:00,24.45,0.017492655,387.921011,0,15.56,15.56,15.56,15.65971999,0.006208832,0.005784519,0.005759095,0.005563064,388.0120834,388.0095992,419.0301097,418.935776,0.198315173,0.177910048,0.162755632,0,50,50,50,15.70623177,0.015,0.015,0.015,0.005513438,388.0486384,388.0456346,423.2540284,423.210254
 04/30  22:20:00,24.3,0.017133949,384.9209261,0,15.56,15.56,15.56,15.59893164,0.006357373,0.005983322,0.005960704,0.005614719,387.7217306,387.7194059,414.2330681,414.0656235,0.204329333,0.184877856,0.183618384,0,50,50,50,15.65971999,0.015,0.015,0.015,0.005563064,388.0120834,388.0095992,419.0301097,418.935776
 04/30  22:30:00,24.15,0.01678044,392.9208411,0,15.56,15.56,15.56,15.56002954,0.006496053,0.006170247,0.006150525,0.005739685,387.9974036,387.9953885,410.376727,410.1771465,0.210368013,0.19182244,0.190686047,0.135792329,50,50,50,50,0.015,0.015,0.015,0.015,387.7217306,387.7194059,414.2330681,414.0656235
 04/30  22:40:00,24,0.016432059,388.9207561,0,15.56,15.56,15.56,15.56000004,0.006614419,0.006330209,0.006313026,0.005962055,388.2809033,388.2795009,407.143954,406.9672229,0.216439914,0.198760685,0.197738688,0.255988393,50,50,50,50,0.015,0.015,0.015,0.015,387.9974036,387.9953885,410.376727,410.1771465
 04/30  22:50:00,23.85,0.016088742,393.9206711,0,15.56,15.56,15.56,15.56,0.006713003,0.006463556,0.006448521,0.006151357,388.8721378,388.8716137,404.8075755,404.6579442,0.222547962,0.2057012,0.204789911,0.159307495,50,50,50,50,0.015,0.015,0.015,0.015,388.2809033,388.2795009,407.143954,406.9672229
 04/30  23:00:00,23.7,0.015750424,387.9205861,0,15.56,15.56,15.56,15.56,0.006795679,0.006575401,0.006562212,0.006309745,389.0849659,389.0851391,402.5760968,402.4500021,0.228691112,0.212646727,0.211851156,0.202153922,50,50,50,50,0.015,0.015,0.015,0.015,388.8721378,388.8716137,404.8075755,404.6579442
 04/30  23:10:00,23.53333333,0.01558912,385.920501,0,15.56,15.56,15.56,15.56,0.006860025,0.006664648,0.006653016,0.00643704,388.8442288,388.8444915,400.2773388,400.1699827,0.23486539,0.219785549,0.218979353,0.209625533,50,50,50,50,0.015,0.015,0.015,0.015,389.0849659,389.0851391,402.5760968,402.4500021
 04/30  23:20:00,23.36666667,0.015429304,387.9204159,0,15.56,15.56,15.56,15.56,0.006905875,0.006732039,0.006721703,0.00653574,388.5937121,388.5936826,398.2845751,398.1922679,0.241068452,0.2269315,0.226124727,0.217050356,50,50,50,50,0.015,0.015,0.015,0.015,388.8442288,388.8444915,400.2773388,400.1699827
 04/30  23:30:00,23.2,0.015270967,387.9203308,0,15.56,15.56,15.56,15.56,0.006935424,0.006780358,0.006771094,0.006610083,388.4329639,388.4326317,396.6462979,396.5666002,0.247303815,0.234089987,0.233288695,0.224464726,50,50,50,50,0.015,0.015,0.015,0.015,388.5937121,388.5936826,398.2845751,398.1922679
 04/30  23:40:00,23.03333333,0.015114094,384.9202457,0,15.56,15.56,15.56,15.56,0.006951655,0.006813005,0.006804633,0.006664491,388.0865214,388.0858821,395.0467611,394.9778624,0.253569891,0.241260468,0.240471415,0.231874604,50,50,50,50,0.015,0.015,0.015,0.015,388.4329639,388.4326317,396.6462979,396.5666002
 04/30  23:50:00,22.86666667,0.014958672,384.9201606,0,15.56,15.56,15.56,15.56,0.006957333,0.006833089,0.006825465,0.006702804,387.6481861,387.6472048,393.5461901,393.4865669,0.259864818,0.248442019,0.247672466,0.239283909,50,50,50,50,0.015,0.015,0.015,0.015,388.0865214,388.0858821,395.0467611,394.9778624
 04/30  24:00:00,22.7,0.014804692,390.9200755,0,15.56,15.56,15.56,15.56,0.006954701,0.006843153,0.006836167,0.006728139,387.7291999,387.7281617,392.7275396,392.6760876,0.266186878,0.25563377,0.25489127,0.246695408,50,50,50,50,0.015,0.015,0.015,0.015,387.6481861,387.6472048,393.5461901,393.4865669
 05/01  00:10:00,22.55,0.014659894,388.9199903,0,15.56,15.56,15.56,15.56,0.006966553,0.006866347,0.006859865,0.006764088,387.9473179,387.946508,392.1839364,392.1397459,0.272832268,0.263297525,0.262482428,0.254466367,50,50,50,50,0.015,0.015,0.015,0.015,387.7291999,387.7281617,392.7275396,392.6760876
 05/01  00:20:00,22.4,0.014516393,383.9199051,0,15.56,15.56,15.56,15.56,0.007003776,0.006913847,0.006907734,0.006822235,387.7201579,387.7194802,391.3114333,391.2734374,0.279501593,0.270975027,0.270091887,0.262244981,50,50,50,50,0.015,0.015,0.015,0.015,387.9473179,387.946508,392.1839364,392.1397459
 05/01  00:30:00,22.25,0.014374178,385.9198199,0,15.56,15.56,15.56,15.56,0.007065956,0.006985444,0.006979584,0.006902747,387.4033566,387.4026406,390.4477668,390.4149561,0.28618709,0.27865387,0.277710531,0.270023851,50,50,50,50,0.015,0.015,0.015,0.015,387.7201579,387.7194802,391.3114333,391.2734374
 05/01  00:40:00,22.1,0.014233237,388.9197347,0,15.56,15.56,15.56,15.56,0.007148181,0.007076368,0.007070677,0.00700118,387.3869333,387.3862126,389.9681025,389.9397892,0.292887374,0.286332327,0.285337112,0.277802965,50,50,50,50,0.015,0.015,0.015,0.015,387.4033566,387.4026406,390.4477668,390.4149561
 05/01  00:50:00,21.95,0.014093561,389.9196495,0,15.56,15.56,15.56,15.56,0.0072453,0.007181566,0.007175986,0.007112748,387.6421456,387.6415589,389.8309839,389.8067124,0.299603644,0.294011535,0.292972984,0.285584616,50,50,50,50,0.015,0.015,0.015,0.015,387.3869333,387.3862126,389.9681025,389.9397892
 05/01  01:00:00,21.8,0.013955138,384.9195642,0,15.56,15.56,15.56,15.56,0.007353271,0.00729707,0.007291566,0.007233698,387.5616298,387.5611662,389.4178948,389.3970879,0.306337535,0.301693231,0.300619956,0.293371375,50,50,50,50,0.015,0.015,0.015,0.015,387.6421456,387.6415589,389.8309839,389.8067124
 05/01  01:10:00,21.63333333,0.013948973,388.9194789,0,15.56,15.56,15.56,15.56,0.007449273,0.007400034,0.007395133,0.007341394,387.5882719,387.5878934,389.1626093,389.1447437,0.312818443,0.30893577,0.309009491,0.300835034,50,50,50,50,0.015,0.015,0.015,0.015,387.5616298,387.5611662,389.4178948,389.3970879
 05/01  01:20:00,21.46666667,0.01394128,383.9193936,0,15.56,15.56,15.56,15.56,0.007522196,0.007479346,0.007475758,0.007424868,387.3080035,387.3076497,388.6432198,388.6277142,0.319322211,0.316180553,0.317248756,0.308308048,50,50,50,50,0.015,0.015,0.015,0.015,387.5882719,387.5878934,389.1626093,389.1447437
 05/01  01:30:00,21.3,0.013932088,392.9193083,0,15.56,15.56,15.56,15.56,0.007571854,0.007534863,0.007533219,0.007484069,387.615982,387.6156784,388.7485559,388.7352584,0.325856561,0.323441653,0.325489983,0.315801126,50,50,50,50,0.015,0.015,0.015,0.015,387.3080035,387.3076497,388.6432198,388.6277142
 05/01  01:40:00,21.13333333,0.013921426,386.919223,0,15.56,15.56,15.56,15.56,0.007602436,0.007570833,0.007571612,0.007524129,387.7784262,387.7781938,388.7391527,388.7278555,0.3324222,0.330721068,0.333735781,0.325085926,50,50,50,50,0.015,0.015,0.015,0.015,387.615982,387.6156784,388.7485559,388.7352584
 05/01  01:50:00,20.96666667,0.013909318,383.9191376,0,15.56,15.56,15.56,15.56,0.007618426,0.007591803,0.007595351,0.007549631,387.4960317,387.4958461,388.3110259,388.3012614,0.339017099,0.338017677,0.341985369,0.33353049,50,50,50,50,0.015,0.015,0.015,0.015,387.7784262,387.7781938,388.7391527,388.7278555
 05/01  02:00:00,20.8,0.013895794,390.9190523,0,15.56,15.56,15.56,15.56,0.007623312,0.007601316,0.007607885,0.007563928,387.5970051,387.5968424,388.288453,388.2800309,0.345638825,0.345329785,0.350237795,0.341973228,50,50,50,50,0.015,0.015,0.015,0.015,387.4960317,387.4958461,388.3110259,388.3012614
 05/01  02:10:00,20.65,0.013689311,388.9189669,0,15.56,15.56,15.56,15.56,0.007624829,0.007607157,0.007616933,0.007574651,387.8116281,387.8114772,388.3982421,388.3910959,0.352285544,0.352653999,0.358495387,0.350415099,50,50,50,50,0.015,0.015,0.015,0.015,387.5970051,387.5968424,388.288453,388.2800309
 05/01  02:20:00,20.5,0.013485384,390.9188815,0,15.56,15.56,15.56,15.56,0.007627162,0.007613551,0.007626671,0.007585945,388.1788384,388.1786748,388.6764394,388.6705267,0.358951139,0.359987213,0.366750757,0.358848907,50,50,50,50,0.015,0.015,0.015,0.015,387.8116281,387.8114772,388.3982421,388.3910959
 05/01  02:30:00,20.35,0.013283985,392.918796,0,15.56,15.56,15.56,15.56,0.007631338,0.007621561,0.007638116,0.007598835,388.7517395,388.7515152,389.1736686,389.1689665,0.365633201,0.367327168,0.375001879,0.367272957,50,50,50,50,0.015,0.015,0.015,0.015,388.1788384,388.1786748,388.6764394,388.6705267
 05/01  02:40:00,20.2,0.013085087,392.9187106,0,15.56,15.56,15.56,15.56,0.007637054,0.007630912,0.00765096,0.007613028,389.3684355,389.3681055,389.7259946,389.7224187,0.372330913,0.374673287,0.383248537,0.375687323,50,50,50,50,0.015,0.015,0.015,0.015,388.7517395,388.7515152,389.1736686,389.1689665
 05/01  02:50:00,20.05,0.012888661,388.9186251,0,15.56,15.56,15.56,15.56,0.007643795,0.007641114,0.007664681,0.007628019,389.5878104,389.5874178,389.8908394,389.888088,0.379044204,0.382025827,0.39149135,0.384092881,50,50,50,50,0.015,0.015,0.015,0.015,389.3684355,389.3681055,389.7259946,389.7224187
 05/01  03:00:00,19.9,0.012694681,389.9185396,0,15.56,15.56,15.56,15.56,0.007651196,0.007651821,0.007678908,0.007643447,389.6401653,389.6397758,389.8971614,389.8949295,0.385773126,0.389385187,0.399731078,0.392490633,50,50,50,50,0.015,0.015,0.015,0.015,389.5878104,389.5874178,389.8908394,389.888088
 05/01  03:10:00,19.73333333,0.012563587,393.9184541,0,15.56,15.56,15.56,15.56,0.007656579,0.007660355,0.00769096,0.007656638,389.994588,389.9941531,390.2124535,390.2106921,0.392514361,0.396713352,0.407952495,0.400865607,50,50,50,50,0.015,0.015,0.015,0.015,389.6401653,389.6397758,389.8971614,389.8949295
 05/01  03:20:00,19.56666667,0.012433705,390.9183686,0,15.56,15.56,15.56,15.56,0.00765874,0.007665528,0.007699631,0.007666389,390.2648895,390.2643855,390.4494389,390.4481079,0.399273529,0.404065734,0.416173121,0.409235504,50,50,50,50,0.015,0.015,0.015,0.015,389.994588,389.9941531,390.2124535,390.2106921
 05/01  03:30:00,19.4,0.012305023,392.9182831,0,15.56,15.56,15.56,15.56,0.007657819,0.007667489,0.007705069,0.007672853,390.5841901,390.583594,390.740375,390.7394367,0.406050956,0.411411831,0.424394956,0.417602532,50,50,50,50,0.015,0.015,0.015,0.015,390.2648895,390.2643855,390.4494389,390.4481079
 05/01  03:40:00,19.23333333,0.012177534,391.9181975,0,15.56,15.56,15.56,15.56,0.007654469,0.007666911,0.007707937,0.007676694,390.8337045,390.8330278,390.9658062,390.9651884,0.412846196,0.418784505,0.432618518,0.425967422,50,50,50,50,0.015,0.015,0.015,0.015,390.5841901,390.583594,390.740375,390.7394367
 05/01  03:50:00,19.06666667,0.012051226,392.9181119,0,15.56,15.56,15.56,15.56,0.007649346,0.007664462,0.0077089,0.007678582,391.0989332,391.09818,391.2105845,391.2102282,0.41965852,0.4261592,0.440843849,0.434330428,50,50,50,50,0.015,0.015,0.015,0.015,390.8337045,390.8330278,390.9658062,390.9651884
 05/01  04:00:00,18.9,0.01192609,388.9180263,0,15.56,15.56,15.56,15.56,0.007642955,0.007660658,0.007708471,0.007679032,391.0249671,391.0242743,391.1195956,391.1193381,0.426487212,0.433543058,0.449070915,0.442691712,50,50,50,50,0.015,0.015,0.015,0.015,391.0989332,391.09818,391.2105845,391.2102282
 05/01  04:10:00,18.9,0.011995953,384.9179407,0,15.56,15.56,15.56,15.56,0.007638794,0.007658748,0.007710283,0.007681648,390.4258366,390.4254925,390.5069115,390.506474,0.415788372,0.422770372,0.439853721,0.433604548,50,50,50,50,0.015,0.015,0.015,0.015,391.0249671,391.0242743,391.1195956,391.1193381
 05/01  04:20:00,18.9,0.012065831,385.9178551,0,15.56,15.56,15.56,15.56,0.007638539,0.007660303,0.007716107,0.007688193,389.7186862,389.71885,389.7890303,389.7882541,0.40503215,0.411942668,0.430620947,0.424498818,50,50,50,50,0.015,0.015,0.015,0.015,390.4258366,390.4254925,390.5069115,390.506474
 05/01  04:30:00,18.9,0.012135725,388.9177694,0,15.56,15.56,15.56,15.56,0.007642192,0.007665355,0.007725971,0.007698704,389.3472276,389.3477651,389.4083854,389.4073723,0.394265887,0.401102675,0.421382161,0.41538424,50,50,50,50,0.015,0.015,0.015,0.015,389.7186862,389.71885,389.7890303,389.7882541
 05/01  04:40:00,18.9,0.012205633,386.9176837,0,15.56,15.56,15.56,15.56,0.007649119,0.007673344,0.007739216,0.007712539,389.0466695,389.0474103,389.0996865,389.0985744,0.383505863,0.390255945,0.412127548,0.406251073,50,50,50,50,0.015,0.015,0.015,0.015,389.3472276,389.3477651,389.4083854,389.4073723
 05/01  04:50:00,18.9,0.012275558,387.9175981,0,15.56,15.56,15.56,15.56,0.007658673,0.007683689,0.007755148,0.007729018,388.8412589,388.8420738,388.8870489,388.8859399,0.37275862,0.379405733,0.402844979,0.397087226,50,50,50,50,0.015,0.015,0.015,0.015,389.0466695,389.0474103,389.0996865,389.0985744
 05/01  05:00:00,18.9,0.012345498,386.9175123,0,15.56,15.56,15.56,15.56,0.007670315,0.007695768,0.007773161,0.007747543,388.6115806,388.6124195,388.6511377,388.650063,0.361886303,0.368127927,0.393338933,0.38769719,50,50,50,50,0.015,0.015,0.015,0.015,388.8412589,388.8420738,388.8870489,388.8859399
 05/01  05:10:00,18.9,0.01234342,387.9174266,0,15.56,15.56,15.56,15.56,0.007684781,0.007710429,0.00779392,0.007768795,388.455974,388.4568014,388.4901441,388.4891253,0.35516644,0.361305122,0.387967111,0.382438694,50,50,50,50,0.015,0.015,0.015,0.015,388.6115806,388.6124195,388.6511377,388.650063
 05/01  05:20:00,18.9,0.012341344,390.9173409,0,15.56,15.56,15.56,15.56,0.007702363,0.007728043,0.007817653,0.007793011,388.6115486,388.612246,388.6405566,388.6396925,0.348468844,0.354458133,0.38252687,0.377108961,50,50,50,50,0.015,0.015,0.015,0.015,388.455974,388.4568014,388.4901441,388.4891253
 05/01  05:30:00,18.9,0.012339268,386.9172551,0,15.56,15.56,15.56,15.56,0.007722865,0.007748446,0.007844108,0.007819939,388.5831456,388.583717,388.607666,388.6069478,0.341779192,0.347593832,0.377000137,0.371689788,50,50,50,50,0.015,0.015,0.015,0.015,388.6115486,388.612246,388.6405566,388.6396925
 05/01  05:40:00,18.9,0.012337193,384.9171693,0,15.56,15.56,15.56,15.56,0.007745815,0.007770321,0.007872759,0.007849056,388.2338073,388.23435,388.2552258,388.2545223,0.334896501,0.338607841,0.371161676,0.365955797,50,50,50,50,0.015,0.015,0.015,0.015,388.5831456,388.583717,388.607666,388.6069478
 05/01  05:50:00,18.9,0.012335118,384.9170835,0,15.56,15.56,15.56,15.56,0.007770767,0.007792488,0.007903133,0.007879888,387.760877,387.7613946,387.7804545,387.7796528,0.327921025,0.328744521,0.365169311,0.360064588,50,50,50,50,0.015,0.015,0.015,0.015,388.2338073,388.23435,388.2552258,388.2545223
 05/01  06:00:00,18.9,0.012333044,383.9169977,0,15.56,15.56,15.56,15.56,0.007797402,0.007814502,0.007934896,0.007912098,387.2254828,387.2258689,387.2440208,387.2430711,0.320899874,0.318764278,0.359036103,0.354028571,50,50,50,50,0.015,0.015,0.015,0.015,387.760877,387.7613946,387.7804545,387.7796528
 05/01  06:10:00,18.98333333,0.012398681,393.9169118,0,21.92552853,22.85673614,22.90427364,22.96279885,0.009534871,0.012203261,0.012534922,0.012203675,388.945531,388.761578,387.4800211,387.4625952,2.752445169,14.33982833,23.28618071,35.56289173,33.45539215,24.56359474,24.59639892,24.6367001,0.011694009,0.012101697,0.012293741,0.011927288,388.6205076,388.4561502,387.4318868,387.416335
 05/01  06:20:00,19.06666667,0.012464632,389.916826,0,21.11391045,21.56483953,21.74008789,21.88386607,0.009572536,0.0114716,0.011759602,0.011477699,390.213362,390.0872686,387.555695,387.5408862,1.04701899,0,0,0,50,21.96602504,22.08518948,22.190605,0.015,0.011693488,0.011995856,0.01169927,389.6252728,389.4752423,387.5174848,387.5018966
 05/01  06:30:00,19.15,0.012530897,390.9167401,0,21.11002185,21.3803059,21.65482554,21.87090164,0.009766814,0.011395912,0.011673065,0.011395381,391.4576947,391.365528,387.6846729,387.6701123,0.972277658,0,0,0,50,21.52904257,21.74510523,21.91851787,0.015,0.011464724,0.011749467,0.011467632,390.7303457,390.6140285,387.6110275,387.5962296
 05/01  06:40:00,19.23333333,0.012597478,387.9166542,0,21.11,21.11000047,21.53175632,21.86299274,0.010063177,0.011287695,0.011546189,0.01127497,393.3509324,393.3310463,387.7604175,387.7462195,0.901518964,0.004115383,0,0,50,50,21.46924881,21.7410174,0.015,0.015,0.011530397,0.011260945,392.3954092,392.3417671,387.7766313,387.7625344
 05/01  06:50:00,19.31666667,0.012664378,389.9165683,0,21.11,21.11,21.31795204,21.69718322,0.01017904,0.011323715,0.011393801,0.011132481,394.2564171,394.2229777,387.8262073,387.8126002,0.938469505,0.903227106,0,0,50,50,21.48026484,21.81769136,0.015,0.015,0.011511943,0.011243067,393.486575,393.4606524,387.7729094,387.7588509
 05/01  07:00:00,19.4,0.012731596,385.9164823,0,21.11,21.11,21.11047938,21.42309736,0.010367233,0.011384287,0.0112941,0.010902731,395.633318,395.5876743,387.7708153,387.7542748,0.906956549,0.762035306,0.583554039,0,50,50,50,21.62197645,0.015,0.015,0.015,0.011053798,394.8906165,394.8556969,387.8670132,387.8537179
 05/01  07:10:00,19.5,0.012737898,390.9163964,0,21.11,21.11,21.1100005,21.32767316,0.010471945,0.011412769,0.011327185,0.010804064,397.8600026,397.8207801,387.8963069,387.8846467,0.883431306,0.857883798,0.890723634,0,50,50,50,21.41403011,0.015,0.015,0.015,0.010889824,396.1696808,396.1265203,387.8084066,387.7929295
 05/01  07:20:00,19.6,0.012743735,387.9163104,0,21.11,21.11,21.11,21.16111247,0.010633485,0.011453382,0.011377136,0.010632193,401.3961864,401.3675313,387.9812904,387.975432,0.867777324,0.841359772,0.765304759,0,50,50,50,21.25038345,0.015,0.015,0.015,0.010731211,399.0139617,398.9761938,387.946616,387.9377092
 05/01  07:30:00,19.7,0.012749102,393.9162244,0,21.11,21.11,21.11,21.11032259,0.010820183,0.011497423,0.011438017,0.010720054,405.5892264,405.5733836,388.2611711,388.2540206,0.853066891,0.825798694,0.892109357,1.106364672,50,50,50,50,0.015,0.015,0.015,0.015,401.3961864,401.3675313,387.9812904,387.975432
 05/01  07:40:00,19.8,0.012753993,391.9161384,0,21.11,21.11,21.11,21.11000162,0.010988814,0.011532682,0.011490826,0.01089604,409.6855047,409.682258,388.562946,388.5542316,0.839088051,0.812051083,0.874114917,0.877072021,50,50,50,50,0.015,0.015,0.015,0.015,405.5892264,405.5733836,388.2611711,388.2540206
 05/01  07:50:00,19.9,0.012758404,387.9160524,0,21.11,21.11,21.11,21.11000001,0.011121776,0.011554319,0.011526423,0.011040636,413.277576,413.2851077,388.6628826,388.6542636,0.825663402,0.798161644,0.856040725,0.796217359,50,50,50,50,0.015,0.015,0.015,0.015,409.6855047,409.682258,388.562946,388.5542316
 05/01  08:00:00,20,0.01276233,386.9159663,0,21.11,21.11,21.11,21.11,0.011219671,0.011562851,0.011544395,0.011146008,416.4031913,416.4194305,388.5965319,388.5886029,0.812715264,0.7846231,0.838290272,0.831036832,50,50,50,50,0.015,0.015,0.015,0.015,413.277576,413.2851077,388.6628826,388.6542636
 05/01  08:10:00,20,0.01276233,390.9158803,0,21.11,21.11,21.11,21.11,0.011316519,0.011588942,0.011549752,0.011219994,430.1698769,430.2132429,388.6405066,388.633267,0.744764642,0.716053083,0.820871315,0.813915319,50,50,50,50,0.015,0.015,0.015,0.015,416.4031913,416.4194305,388.5965319,388.5886029
 05/01  08:20:00,20,0.01276233,385.9157942,0.0909091,21.11,21.11,21.11,21.11,0.011407026,0.011622507,0.011549713,0.011274382,449.3864802,449.4766662,389.7966607,389.7906344,0.731940034,0.703308102,0.797545614,0.790504862,50,50,50,50,0.015,0.015,0.015,0.015,430.1698769,430.2132429,388.6405066,388.633267
 05/01  08:30:00,20,0.01276233,383.9157081,0.181818,21.11,21.11,21.11,21.11,0.011483242,0.011651899,0.011548101,0.011316632,469.1099669,469.2550546,392.6820268,392.6783656,0.719459235,0.690271127,0.774344479,0.767179725,50,50,50,50,0.015,0.015,0.015,0.015,449.3864802,449.4766662,389.7966607,389.7906344
 05/01  08:40:00,20,0.01276233,390.915622,0.454545,21.11,21.11,21.11,21.11,0.011542828,0.011672373,0.011552099,0.0113562,487.6981053,487.8962859,400.2887431,400.2902414,0.707206631,0.677169125,0.738587945,0.731261949,50,50,50,50,0.015,0.015,0.015,0.015,469.1099669,469.2550546,392.6820268,392.6783656
 05/01  08:50:00,20,0.01276233,387.9155358,0.454545,21.11,21.11,21.11,21.11,0.011587296,0.011683886,0.011555627,0.011388825,504.6370351,504.8816428,409.9009607,409.9100229,0.695155974,0.664181793,0.721908391,0.714403704,50,50,50,50,0.015,0.015,0.015,0.015,487.6981053,487.8962859,400.2887431,400.2902414
 05/01  09:00:00,20,0.01276233,392.9154496,0.363636,21.11,21.11,21.11,21.11,0.011619288,0.011687959,0.011551002,0.011408188,520.311762,520.5959594,418.4611091,418.4779167,0.683280379,0.651302316,0.711852422,0.704149823,50,50,50,50,0.015,0.015,0.015,0.015,504.6370351,504.8816428,409.9009607,409.9100229
 05/01  09:10:00,20.18333333,0.012835277,387.9153635,0.454545,21.11,21.11,21.11,21.11,0.011721662,0.011768,0.011619091,0.011492734,537.9472236,538.2791793,427.6483608,427.6732323,0.598433972,0.565670498,0.61552807,0.607588731,50,50,50,50,0.015,0.015,0.015,0.015,520.311762,520.5959594,418.4611091,418.4779167
 05/01  09:20:00,20.36666667,0.012907999,393.9152773,0.363636,21.11,21.11,21.11,21.11,0.011861199,0.011889159,0.011722768,0.011608181,556.7245158,557.1129479,436.0446376,436.0772427,0.589963586,0.556346511,0.609024847,0.600868619,50,50,50,50,0.015,0.015,0.015,0.015,537.9472236,538.2791793,427.6483608,427.6732323
 05/01  09:30:00,20.55,0.012980481,389.915191,0.363636,21.11,21.11,21.11,21.11,0.012001788,0.012013914,0.011827197,0.011722055,575.3599964,575.8090406,443.596791,443.6363859,0.58142953,0.546425411,0.596130045,0.587750267,50,50,50,50,0.015,0.015,0.015,0.015,556.7245158,557.1129479,436.0446376,436.0772427
 05/01  09:40:00,20.73333333,0.01305271,387.9151048,0.363636,21.11,21.11,21.11,21.11,0.012127651,0.012125891,0.011918141,0.011821205,593.2729509,593.781425,450.5761793,450.6220208,0.573095451,0.537501166,0.583756829,0.575150171,50,50,50,50,0.015,0.015,0.015,0.015,575.3599964,575.8090406,443.596791,443.6363859
 05/01  09:50:00,20.91666667,0.013124671,392.9150186,0.363636,21.11,21.11,21.11,21.11,0.01223655,0.012222489,0.011993996,0.011904349,610.5047145,611.0696885,457.3198969,457.3714876,0.564816534,0.528122621,0.571341049,0.562506307,50,50,50,50,0.015,0.015,0.015,0.015,593.2729509,593.781425,450.5761793,450.6220208
 05/01  10:00:00,21.1,0.013196351,389.9149323,0.454545,21.11,21.11,21.11,21.11,0.012330985,0.012305958,0.01206063,0.011977392,627.0178059,627.6361046,465.0983632,465.1561614,0.556592548,0.518778035,0.552704924,0.543642623,50,50,50,50,0.015,0.015,0.015,0.015,610.5047145,611.0696885,457.3198969,457.3714876
 05/01  10:10:00,21.2,0.013279357,393.914846,0.363636,21.11,21.11,21.11,21.11,0.012411796,0.012376952,0.012113788,0.012036174,642.9510995,643.6199664,472.1732758,472.2371735,0.548612512,0.509719825,0.54692047,0.537637099,50,50,50,50,0.015,0.015,0.015,0.015,627.0178059,627.6361046,465.0983632,465.1561614
 05/01  10:20:00,21.3,0.013362832,386.9147597,0.363636,21.11,21.11,21.11,21.11,0.012479937,0.01243624,0.012154147,0.012081437,658.1642684,658.8809528,478.3451602,478.4144271,0.540758243,0.50068722,0.534986283,0.525485998,50,50,50,50,0.015,0.015,0.015,0.015,642.9510995,643.6199664,472.1732758,472.2371735
 05/01  10:30:00,21.4,0.013446778,385.9146733,0.363636,21.11,21.11,21.11,21.11,0.012536634,0.012484876,0.012183634,0.012115174,672.6968363,673.4586107,483.9431254,484.0169397,0.532990992,0.491693511,0.523154224,0.513443166,50,50,50,50,0.015,0.015,0.015,0.015,658.1642684,658.8809528,478.3451602,478.4144271
 05/01  10:40:00,21.5,0.013531198,389.914587,0.454545,21.11,21.11,21.11,21.11,0.012583153,0.012523958,0.012207352,0.01214253,686.7212459,687.5259601,490.6109479,490.6896309,0.525234964,0.482566388,0.504998225,0.495082372,50,50,50,50,0.015,0.015,0.015,0.015,672.6968363,673.4586107,483.9431254,484.0169397
 05/01  10:50:00,21.6,0.013616093,384.9145006,0.636364,21.11,21.11,21.11,21.11,0.012620654,0.012554511,0.012231831,0.012170067,700.1467011,700.9922739,500.3544392,500.4404346,0.517513974,0.473446413,0.480522746,0.470408717,50,50,50,50,0.015,0.015,0.015,0.015,686.7212459,687.5259601,490.6109479,490.6896309
 05/01  11:00:00,21.7,0.013701467,389.9144142,0.272727,21.11,21.11,21.11,21.11,0.01265015,0.012577436,0.012239479,0.01218039,713.1223494,714.0070337,506.4963394,506.5885055,0.509835483,0.464338137,0.49409068,0.483790513,50,50,50,50,0.015,0.015,0.015,0.015,700.1467011,700.9922739,500.3544392,500.4404346
 05/01  11:10:00,21.31666667,0.013537227,388.9143278,0.272727,21.11,21.11,21.11,21.11,0.01267446,0.012595462,0.012235279,0.012178509,725.6311875,726.5533871,509.7904183,509.8855755,0.502265976,0.455281069,0.48285176,0.472369291,50,50,50,50,0.015,0.015,0.015,0.015,713.1223494,714.0070337,506.4963394,506.5885055
 05/01  11:20:00,20.93333333,0.013372159,389.9142414,0.272727,21.11,21.11,21.11,21.11,0.012695419,0.012610366,0.01222591,0.012171103,737.6915462,738.6496592,511.9421263,512.0377022,0.49468381,0.446253664,0.47168606,0.461028706,50,50,50,50,0.015,0.015,0.015,0.015,725.6311875,726.5533871,509.7904183,509.8855755
 05/01  11:30:00,20.55,0.013206383,389.914155,0.272727,21.11,21.11,21.11,21.11,0.012713857,0.012622937,0.012214815,0.012161634,749.3049334,750.297276,513.8508321,513.945658,0.487112353,0.437246974,0.460604207,0.449779549,50,50,50,50,0.015,0.015,0.015,0.015,737.6915462,738.6496592,511.9421263,512.0377022
 05/01  11:40:00,20.16666667,0.013040016,385.9140685,0.363636,21.11,21.11,21.11,21.11,0.012730151,0.012633586,0.012206499,0.01215462,760.3902871,761.4144926,516.975392,517.0701528,0.479768617,0.428888043,0.44353936,0.432554475,50,50,50,50,0.015,0.015,0.015,0.015,749.3049334,750.297276,513.8508321,513.945658
 05/01  11:50:00,19.78333333,0.012873167,386.913982,0.454545,21.11,21.11,21.11,21.11,0.012744535,0.012642558,0.012202942,0.012152069,771.020185,772.0736698,522.1283202,522.2251967,0.472512332,0.420663556,0.426535356,0.415397839,50,50,50,50,0.015,0.015,0.015,0.015,760.3902871,761.4144926,516.975392,517.0701528
 05/01  12:00:00,19.4,0.012705946,386.9138955,0.363636,21.11,21.11,21.11,21.11,0.012757205,0.012650033,0.012197463,0.012147378,781.2399967,782.3203185,526.8905782,526.9904812,0.465265857,0.412455874,0.422307321,0.411026094,50,50,50,50,0.015,0.015,0.015,0.015,771.020185,772.0736698,522.1283202,522.2251967
 05/01  12:10:00,19.4,0.012708079,383.913809,0.181818,21.11,21.11,21.11,21.11,0.012748742,0.012636815,0.012181796,0.012132356,784.3165281,785.3967593,528.3040342,528.4045308,0.493114698,0.439725701,0.426771261,0.415354881,50,50,50,50,0.015,0.015,0.015,0.015,781.2399967,782.3203185,526.8905782,526.9904812
 05/01  12:20:00,19.4,0.012710214,383.9137225,0.181818,21.11,21.11,21.11,21.11,0.012727571,0.012611164,0.012159518,0.012110574,783.098065,784.1468969,527.7299031,527.8278067,0.488599522,0.434656677,0.418848431,0.407303039,50,50,50,50,0.015,0.015,0.015,0.015,784.3165281,785.3967593,528.3040342,528.4045308
 05/01  12:30:00,19.4,0.012712349,385.9136359,0.363636,21.11,21.11,21.11,21.11,0.012702775,0.012581998,0.012141368,0.012092724,780.5919006,781.5910147,529.1812583,529.2767078,0.48407669,0.429614938,0.398346707,0.386678532,50,50,50,50,0.015,0.015,0.015,0.015,783.098065,784.1468969,527.7299031,527.8278067
 05/01  12:40:00,19.4,0.012714484,385.9135493,0.272727,21.11,21.11,21.11,21.11,0.012678576,0.012553532,0.012122794,0.012074302,778.1016569,779.0465643,530.8721592,530.9660483,0.479736877,0.425186168,0.397132951,0.38535131,50,50,50,50,0.015,0.015,0.015,0.015,780.5919006,781.5910147,529.1812583,529.2767078
 05/01  12:50:00,19.4,0.012716621,390.9134627,0.454545,21.11,21.11,21.11,21.11,0.012655919,0.01252675,0.012109468,0.012060969,776.0049348,776.8987438,535.0299366,535.1248156,0.475491049,0.42095291,0.377216965,0.365327749,50,50,50,50,0.015,0.015,0.015,0.015,778.1016569,779.0465643,530.8721592,530.9660483
 05/01  13:00:00,19.4,0.012718758,391.9133761,0.454545,21.11,21.11,21.11,21.11,0.012634554,0.012501445,0.012098544,0.012049915,774.2080482,775.0556883,540.5727595,540.6711617,0.471309225,0.416904228,0.370086092,0.358098153,50,50,50,50,0.015,0.015,0.015,0.015,776.0049348,776.8987438,535.0299366,535.1248156
