Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/01  13:10:00,19.4,0.012718758,392.9132895,0.363636,21.11,21.11,21.11,21.11,0.012633864,0.012496797,0.012084964,0.012036134,779.2677394,780.0978311,545.1268571,545.2290293,0.434531898,0.380380312,0.369805633,0.357727354,50,50,50,50,0.015,0.015,0.015,0.015,774.2080482,775.0556883,540.5727595,540.6711617
 05/01  13:20:00,19.4,0.012718758,388.9132028,0.363636,21.11,21.11,21.11,21.11,0.012645755,0.012504944,0.012069724,0.01202063,788.2137275,789.0572959,548.651939,548.756699,0.43031287,0.376535913,0.363549753,0.351388441,50,50,50,50,0.015,0.015,0.015,0.015,779.2677394,780.0978311,545.1268571,545.2290293
 05/01  13:30:00,19.4,0.012718758,391.9131162,0.272727,21.11,21.11,21.11,21.11,0.012661356,0.012517209,0.012051021,0.012001623,798.1916119,799.0657364,550.4116899,550.5167701,0.426207748,0.372895607,0.363929107,0.351693419,50,50,50,50,0.015,0.015,0.015,0.015,788.2137275,789.0572959,548.651939,548.756699
 05/01  13:40:00,19.4,0.012718758,387.9130295,0.454545,21.11,21.11,21.11,21.11,0.012676509,0.012529481,0.012037924,0.011988134,807.8118928,808.7194178,553.7538152,553.8593815,0.422115846,0.369230413,0.345553317,0.333249811,50,50,50,50,0.015,0.015,0.015,0.015,798.1916119,799.0657364,550.4116899,550.5167701
 05/01  13:50:00,19.4,0.012718758,387.9129428,0.545455,21.11,21.11,21.11,21.11,0.012690256,0.012540775,0.012032598,0.01198233,816.8240838,817.7606494,559.5938655,559.7025281,0.418100851,0.365685238,0.333634847,0.321272737,50,50,50,50,0.015,0.015,0.015,0.015,807.8118928,808.7194178,553.7538152,553.8593815
 05/01  14:00:00,19.4,0.012718758,385.912856,0.727273,21.11,21.11,21.11,21.11,0.012702804,0.012551261,0.012037843,0.011987014,825.2853352,826.2449788,569.1178806,569.2342912,0.414146844,0.36226674,0.315596339,0.30318389,50,50,50,50,0.015,0.015,0.015,0.015,816.8240838,817.7606494,559.5938655,559.7025281
 05/01  14:10:00,19.6,0.012808187,390.9127693,0.636364,21.11,21.11,21.11,21.11,0.01271524,0.012561862,0.012044956,0.011993541,833.4533743,834.4317384,579.0489683,579.17572,0.40659083,0.354745679,0.313170425,0.300718029,50,50,50,50,0.015,0.015,0.015,0.015,825.2853352,826.2449788,569.1178806,569.2342912
 05/01  14:20:00,19.8,0.012897593,389.9126825,0.727273,21.11,21.11,21.11,21.11,0.012728226,0.012573144,0.012054954,0.012002929,841.3473354,842.3414856,589.6614865,589.7997577,0.399035925,0.347265773,0.298395277,0.285910497,50,50,50,50,0.015,0.015,0.015,0.015,833.4533743,834.4317384,579.0489683,579.17572
 05/01  14:30:00,20,0.012986965,391.9125958,0.363636,21.11,21.11,21.11,21.11,0.012741985,0.012585307,0.012052922,0.012000355,849.0069103,850.0146478,595.2001973,595.3456922,0.391522983,0.339897717,0.315560058,0.303054565,50,50,50,50,0.015,0.015,0.015,0.015,841.3473354,842.3414856,589.6614865,589.7997577
 05/01  14:40:00,20.2,0.013076286,385.912509,0.454545,21.11,21.11,21.11,21.11,0.012756538,0.012598358,0.012047229,0.01199413,856.2803981,857.2993222,598.5867365,598.7346688,0.38402391,0.332471651,0.30150186,0.288980869,50,50,50,50,0.015,0.015,0.015,0.015,849.0069103,850.0146478,595.2001973,595.3456922
 05/01  14:50:00,20.4,0.013165543,392.9124221,0.454545,21.11,21.11,21.11,21.11,0.012771863,0.012612272,0.012042358,0.011988709,863.3660798,864.3942022,601.6312289,601.779083,0.376572681,0.32511796,0.293880044,0.281352349,50,50,50,50,0.015,0.015,0.015,0.015,856.2803981,857.2993222,598.5867365,598.7346688
 05/01  15:00:00,20.6,0.013254722,386.9123353,0.272727,21.11,21.11,21.11,21.11,0.01278795,0.012627043,0.012032815,0.011978637,870.1259895,871.1612342,602.0317365,602.1765746,0.369181744,0.317839821,0.299143182,0.286618129,50,50,50,50,0.015,0.015,0.015,0.015,863.3660798,864.3942022,601.6312289,601.779083
 05/01  15:10:00,20.78333333,0.013253366,383.9122484,0.363636,21.11,21.11,21.11,21.11,0.012800708,0.012638644,0.012020935,0.011966217,876.504637,877.5444711,602.1103304,602.2505979,0.364112372,0.313228985,0.287936031,0.275419179,50,50,50,50,0.015,0.015,0.015,0.015,870.1259895,871.1612342,602.0317365,602.1765746
 05/01  15:20:00,20.96666667,0.013249966,392.9121616,0.363636,21.11,21.11,21.11,21.11,0.012807825,0.012644786,0.012005809,0.011950534,882.7669775,883.8095095,602.651674,602.7874169,0.359111976,0.308716833,0.283144694,0.27064396,50,50,50,50,0.015,0.015,0.015,0.015,876.504637,877.5444711,602.1103304,602.2505979
 05/01  15:30:00,21.15,0.013244479,383.9120747,0.545455,21.11,21.11,21.11,21.11,0.012808887,0.012645027,0.011993387,0.011937498,888.6861054,889.7292787,605.9360466,606.0700274,0.35418478,0.304303579,0.265810156,0.253331355,50,50,50,50,0.015,0.015,0.015,0.015,882.7669775,883.8095095,602.651674,602.7874169
 05/01  15:40:00,21.33333333,0.013236863,392.9119878,0.454545,21.11,21.11,21.11,21.11,0.012804315,0.012639723,0.011977164,0.011920651,894.4858395,895.5281581,609.6325667,609.7668433,0.349234347,0.299724127,0.267378748,0.254930518,50,50,50,50,0.015,0.015,0.015,0.015,888.6861054,889.7292787,605.9360466,606.0700274
 05/01  15:50:00,21.51666667,0.013227077,384.9119008,0.363636,21.11,21.11,21.11,21.11,0.012794709,0.012629444,0.011952356,0.011895245,899.9660494,901.005785,611.531674,611.6655053,0.344405787,0.295442629,0.269292683,0.256881953,50,50,50,50,0.015,0.015,0.015,0.015,894.4858395,895.5281581,609.6325667,609.7668433
 05/01  16:00:00,21.7,0.013215078,391.9118139,0.363636,21.11,21.11,21.11,21.11,0.012780596,0.012614704,0.011920936,0.011863232,905.3069151,906.3426514,612.3752511,612.5069289,0.33967398,0.291304196,0.265090391,0.252722556,50,50,50,50,0.015,0.015,0.015,0.015,899.9660494,901.005785,611.531674,611.6655053
 05/01  16:10:00,21.7,0.013212853,389.9117269,0.454545,21.11,21.11,21.11,21.11,0.012764655,0.012598145,0.011890746,0.01183241,910.461802,911.492331,614.1365149,614.2659544,0.333827589,0.285967482,0.253459604,0.241140474,50,50,50,50,0.015,0.015,0.015,0.015,905.3069151,906.3426514,612.3752511,612.5069289
 05/01  16:20:00,21.7,0.01321063,388.9116399,0.454545,21.11,21.11,21.11,21.11,0.012748515,0.012581401,0.011862827,0.011803827,915.3973588,916.4214111,616.5841402,616.7122204,0.328149751,0.280972451,0.248297607,0.236034162,50,50,50,50,0.015,0.015,0.015,0.015,910.461802,911.492331,614.1365149,614.2659544
 05/01  16:30:00,21.7,0.013208407,389.9115529,0.363636,21.11,21.11,21.11,21.11,0.012732706,0.012565054,0.011833053,0.011773395,920.1506681,921.1669885,617.9504501,618.0768478,0.322583144,0.276285513,0.249656683,0.237455893,50,50,50,50,0.015,0.015,0.015,0.015,915.3973588,916.4214111,616.5841402,616.7122204
 05/01  16:40:00,21.7,0.013206184,393.9114659,0.545455,21.11,21.11,21.11,21.11,0.012717269,0.012549165,0.011808739,0.011748379,924.8207471,925.8284473,621.2209192,621.3468994,0.3172136,0.271761382,0.232098214,0.219964669,50,50,50,50,0.015,0.015,0.015,0.015,920.1506681,921.1669885,617.9504501,618.0768478
 05/01  16:50:00,21.7,0.013203963,391.9113788,0.454545,21.11,21.11,21.11,21.11,0.012702116,0.012533663,0.0117849,0.01172384,929.3296798,930.3279026,624.4181244,624.5444681,0.311941243,0.267382853,0.233540119,0.221483898,50,50,50,50,0.015,0.015,0.015,0.015,924.8207471,925.8284473,621.2209192,621.3468994
 05/01  17:00:00,21.7,0.013201742,384.9112918,0.454545,21.11,21.11,21.11,21.11,0.012687176,0.012518482,0.011760519,0.011698772,933.5050887,934.4924782,627.0127046,627.1391749,0.306774615,0.26311766,0.228821569,0.216851147,50,50,50,50,0.015,0.015,0.015,0.015,929.3296798,930.3279026,624.4181244,624.5444681
 05/01  17:10:00,21.7,0.013146266,388.9112047,0.454545,21.11,21.11,21.11,21.11,0.012644913,0.012476652,0.011735915,0.011673509,927.7541342,928.7011657,629.281179,629.4072098,0.351690466,0.309300109,0.226663388,0.214789926,50,50,50,50,0.015,0.015,0.015,0.015,933.5050887,934.4924782,627.0127046,627.1391749
 05/01  17:20:00,21.7,0.013090799,383.9111176,0.454545,21.11,21.11,21.11,21.11,0.012587391,0.012419966,0.011711492,0.011648463,916.0470477,916.9205913,631.2914355,631.4165259,0.34972181,0.308572726,0.224654626,0.212891183,50,50,50,50,0.015,0.015,0.015,0.015,927.7541342,928.7011657,629.281179,629.4072098
 05/01  17:30:00,21.7,0.013035342,385.9110305,0.0909091,21.11,21.11,21.11,21.11,0.012527387,0.012360935,0.011674447,0.011610938,902.745039,903.5282882,627.9545591,628.0742405,0.347731031,0.307885605,0.248217485,0.23658203,50,50,50,50,0.015,0.015,0.015,0.015,916.0470477,916.9205913,631.2914355,631.4165259
 05/01  17:40:00,21.7,0.012979895,392.9109433,0,21.11,21.11,21.11,21.11,0.012470666,0.01230523,0.011627305,0.011563436,889.9539644,890.6468885,620.3154045,620.4237729,0.345765777,0.307272874,0.253222628,0.24172926,50,50,50,50,0.015,0.015,0.015,0.015,902.745039,903.5282882,627.9545591,628.0742405
 05/01  17:50:00,21.7,0.012924457,389.9108562,0,21.11,21.11,21.11,21.11,0.012418337,0.012253966,0.011577519,0.011513344,877.9627331,878.5733612,611.0820046,611.1753165,0.343776111,0.306615392,0.252043176,0.240708284,50,50,50,50,0.015,0.015,0.015,0.015,889.9539644,890.6468885,620.3154045,620.4237729
 05/01  18:00:00,21.7,0.012869029,389.910769,0,21.11,21.11,21.11,21.11,0.012369857,0.012206643,0.011529326,0.011464872,866.6305441,867.1682353,601.8297325,601.9071432,0.341799279,0.30599946,0.250998401,0.239839449,50,50,50,50,0.015,0.015,0.015,0.015,877.9627331,878.5733612,611.0820046,611.1753165
 05/01  18:10:00,21.6,0.012926655,393.9106818,0,21.11,21.11,21.11,21.11,0.012316549,0.012154939,0.011484311,0.011419621,852.8959404,853.362618,593.1364376,593.1989566,0.35801191,0.32425687,0.253527585,0.242562265,50,50,50,50,0.015,0.015,0.015,0.015,866.6305441,867.1682353,601.8297325,601.9071432
 05/01  18:20:00,21.5,0.012983038,389.9105946,0,21.11,21.11,21.11,21.11,0.012261594,0.01210207,0.011442562,0.011377701,837.7953163,838.1909577,584.8890636,584.9382352,0.359808137,0.328075374,0.256241119,0.245485438,50,50,50,50,0.015,0.015,0.015,0.015,852.8959404,853.362618,593.1364376,593.1989566
 05/01  18:30:00,21.4,0.013038187,383.9105074,0,21.11,21.11,21.11,21.11,0.012208457,0.012051464,0.01140371,0.01133876,822.4746799,822.8021201,576.8629862,576.9001611,0.361658527,0.331991899,0.259142823,0.248611164,50,50,50,50,0.015,0.015,0.015,0.015,837.7953163,838.1909577,584.8890636,584.9382352
 05/01  18:40:00,21.3,0.013092116,387.9104201,0,21.11,21.11,21.11,21.11,0.012158533,0.012004444,0.01136736,0.01130241,807.6778569,807.9431453,569.1601973,569.1865327,0.363440171,0.335639455,0.262101,0.251805727,50,50,50,50,0.015,0.015,0.015,0.015,822.4746799,822.8021201,576.8629862,576.9001611
 05/01  18:50:00,21.2,0.013144834,390.9103328,0,21.11,21.11,21.11,21.11,0.012111893,0.011961107,0.011333265,0.011268412,793.6242913,793.8353278,561.8530967,561.8696871,0.365386724,0.339730604,0.265399125,0.255350438,50,50,50,50,0.015,0.015,0.015,0.015,807.6778569,807.9431453,569.1601973,569.1865327
 05/01  19:00:00,21.1,0.013196351,391.9102456,0,21.11,21.11,21.11,21.11,0.012068116,0.011920984,0.011301203,0.011236546,780.2574315,780.4219121,554.9145991,554.9224867,0.367242059,0.34340371,0.268700018,0.258905702,50,50,50,50,0.015,0.015,0.015,0.015,793.6242913,793.8353278,561.8530967,561.8696871
 05/01  19:10:00,21.01666667,0.013207335,387.9101582,0,20.43182245,20.95720618,21.02959392,21.05733086,0.011890502,0.011748668,0.011148077,0.011086054,767.6156139,767.7628744,549.1047302,549.1138298,0,0,0,0,20.78977196,21.04086158,21.07377629,21.08633059,0.011989664,0.011844808,0.011233381,0.011169905,775.0549662,775.2155293,552.554495,552.5633087
 05/01  19:20:00,20.93333333,0.01321781,388.9100709,0,19.46142508,20.66665505,20.87210576,20.95244788,0.011530171,0.011399111,0.010837948,0.010781044,739.226534,739.2774449,535.811544,535.8188364,0,0,0,0,19.86023449,20.79391404,20.94154565,20.99886587,0.011688959,0.011553206,0.010974727,0.010915577,751.6903182,751.7870834,541.6471799,541.6554036
 05/01  19:30:00,20.85,0.013227783,392.9099836,0,18.92003029,20.40620577,20.7239908,20.85115858,0.011192479,0.011070785,0.010545539,0.010493266,713.4984704,713.4219728,523.8478148,523.8514808,0,0,0,0,19.14416002,20.52019731,20.78922997,20.89593049,0.011341139,0.011215346,0.010674344,0.010620041,724.7727395,724.7529339,529.0816042,529.08696
 05/01  19:40:00,20.76666667,0.013237256,388.9098962,0,18.87886272,20.34934203,20.68897946,20.82622933,0.011113319,0.010993515,0.010475853,0.010424543,707.9731147,707.8628904,521.2426112,521.2447384,0,0,0,0,18.9477442,20.4082569,20.72444392,20.85120987,0.011193677,0.011071856,0.010546239,0.010493913,713.7415028,713.6639661,523.9521328,523.9556206
 05/01  19:50:00,20.68333333,0.013246234,385.9098088,0,18.73304934,20.23030846,20.6156791,20.77401968,0.010947538,0.010831791,0.010330004,0.010280712,696.2780163,696.1058332,515.6606949,515.6597355,0,0,0,0,18.78226733,20.28837603,20.65306189,20.80119749,0.011031763,0.010914104,0.010404769,0.010354526,701.9616943,701.8198215,518.4287717,518.4297165
 05/01  20:00:00,20.6,0.013254722,390.9097214,0,18.47405894,20.04421878,20.50039794,20.69162155,0.010687,0.010577738,0.010101055,0.010054957,678.0701973,677.8071481,507.117402,507.1118591,0,0,0,0,18.73304934,20.23030846,20.6156791,20.77401968,0.010947538,0.010831791,0.010330004,0.010280712,696.2780163,696.1058332,515.6606949,515.6597355
 05/01  20:10:00,20.5,0.013246573,388.909634,0,18.21264344,19.83821114,20.36940183,20.59669768,0.010395895,0.010293963,0.009845395,0.009802868,657.7069707,657.3462967,497.5860932,497.5750995,0,0,0,0,18.47405894,20.04421878,20.50039794,20.69162155,0.010687,0.010577738,0.010101055,0.010054957,678.0701973,677.8071481,507.117402,507.1118591
 05/01  20:20:00,20.4,0.013237923,392.9095466,0,18.02045036,19.642147,20.23983728,20.50095049,0.010115923,0.010021151,0.009599643,0.009560546,638.2567391,637.8093966,488.576989,488.5604159,0,0,0,0,18.21264344,19.83821114,20.36940183,20.59669768,0.010395895,0.010293963,0.009845395,0.009802868,657.7069707,657.3462967,497.5860932,497.5750995
 05/01  20:30:00,20.3,0.013228779,387.9094591,0,17.89594834,19.46494025,20.11738899,20.40844682,0.009860694,0.009772592,0.009375754,0.009339777,620.3824478,619.8650108,480.2373958,480.2152461,0,0,0,0,18.02045036,19.642147,20.23983728,20.50095049,0.010115923,0.010021151,0.009599643,0.009560546,638.2567391,637.8093966,488.576989,488.5604159
 05/01  20:40:00,20.2,0.013219147,389.9093716,0,17.81182999,19.30548185,20.00213301,20.31948311,0.009630051,0.009548135,0.009173589,0.009140428,604.194013,603.6244103,472.6784646,472.6510631,0,0,0,0,17.89594834,19.46494025,20.11738899,20.40844682,0.009860694,0.009772592,0.009375754,0.009339777,620.3824478,619.8650108,480.2373958,480.2152461
 05/01  20:50:00,20.1,0.013209031,384.9092842,0,17.74562011,19.16037556,19.89273777,20.23337332,0.009420375,0.009344231,0.008989951,0.008959348,589.2549131,588.6480862,465.5926906,465.5602633,0,0,0,0,17.81182999,19.30548185,20.00213301,20.31948311,0.009630051,0.009548135,0.009173589,0.009140428,604.194013,603.6244103,472.6784646,472.6510631
 05/01  21:00:00,20,0.013198439,392.9091966,0,17.68622598,19.02680947,19.78805779,20.14951464,0.009228501,0.009157767,0.008822033,0.008793772,575.8043193,575.1744324,459.3360184,459.2993605,0,0,0,0,17.74562011,19.16037556,19.89273777,20.23337332,0.009420375,0.009344231,0.008989951,0.008959348,589.2549131,588.6480862,465.5926906,465.5602633
 05/01  21:10:00,19.9,0.013187376,389.9091091,0,17.62997723,18.9008277,19.68736854,20.06755427,0.009050412,0.008984744,0.008666037,0.008639927,563.5059144,562.8636591,453.6469351,453.6066302,0,0,0,0,17.68622598,19.02680947,19.78805779,20.14951464,0.009228501,0.009157767,0.008822033,0.008793772,575.8043193,575.1744324,459.3360184,459.2993605
 05/01  21:20:00,19.8,0.013175847,386.9090216,0,17.57598799,18.78049749,19.58941716,19.98728817,0.008883596,0.008822665,0.008519604,0.008495471,552.0622787,551.4154672,448.2791608,448.2355469,0,0,0,0,17.62997723,18.9008277,19.68736854,20.06755427,0.009050412,0.008984744,0.008666037,0.008639927,563.5059144,562.8636591,453.6469351,453.6066302
 05/01  21:30:00,19.7,0.01316386,387.908934,0,17.52384613,18.66503327,19.4936865,19.90856808,0.008726717,0.008670207,0.008381524,0.008359208,541.4914291,540.8466799,443.2935959,443.2471276,0,0,0,0,17.57598799,18.78049749,19.58941716,19.98728817,0.008883596,0.008822665,0.008519604,0.008495471,552.0622787,551.4154672,448.2791608,448.2355469
 05/01  21:40:00,19.6,0.013151417,393.9088464,0,17.47304971,18.5562972,19.39997039,19.8312604,0.008578954,0.008526564,0.008251093,0.008230446,532.0404115,531.404124,438.9774766,438.9290205,0,0,0,0,17.52384613,18.66503327,19.4936865,19.90856808,0.008726717,0.008670207,0.008381524,0.008359208,541.4914291,540.8466799,443.2935959,443.2471276
 05/01  21:50:00,19.5,0.013138527,388.9087588,0,17.42308576,18.4544309,19.30813259,19.75523651,0.008439629,0.008391075,0.008127746,0.008108634,523.3153647,522.691535,434.9707143,434.9206255,0,0,0,0,17.47304971,18.5562972,19.39997039,19.8312604,0.008578954,0.008526564,0.008251093,0.008230446,532.0404115,531.404124,438.9774766,438.9290205
 05/01  22:00:00,19.4,0.013125193,388.9086712,0,17.37355235,18.35870439,19.21803142,19.68037361,0.008308095,0.008263109,0.008010941,0.00799324,515.2248924,514.6163942,431.2152924,431.1638579,0,0,0,0,17.42308576,18.4544309,19.30813259,19.75523651,0.008439629,0.008391075,0.008127746,0.008108634,523.3153647,522.691535,434.9707143,434.9206255
 05/01  22:10:00,19.5,0.013136322,383.9085835,0,17.09022585,18.26242368,19.14434047,19.62556912,0.008212367,0.008169673,0.007932489,0.007915716,507.3045159,506.7029442,428.2998241,428.247053,0,0,0,0,17.29241871,18.33827578,19.20373754,19.67030413,0.008290133,0.008245549,0.007996826,0.007979289,513.5513266,512.9439073,430.6515829,430.599851
 05/01  22:20:00,19.6,0.013147002,388.9084959,0,16.65934169,18.03429778,18.95597564,19.48093622,0.00797852,0.007941615,0.007736745,0.007722319,489.6304694,489.0479569,421.6938119,421.6391465,0,0,0,0,16.91729277,18.17635246,19.07382813,19.57146743,0.008122977,0.008082496,0.007857628,0.00784175,500.5178286,499.9233485,425.7344765,425.6808621
 05/01  22:30:00,19.7,0.013157231,393.9084082,0,16.38814617,17.81972281,18.77130991,19.33622682,0.007777746,0.007745853,0.007568893,0.007556501,475.2090103,474.6500135,416.8128547,416.7587538,0,0,0,0,16.54933638,17.95245902,18.8859818,19.42645785,0.007900914,0.007865939,0.007671869,0.007658228,484.0033305,483.4291376,419.7580876,419.7034973
 05/01  22:40:00,19.8,0.013167001,384.9083205,0,16.20532413,17.62073627,18.59430368,19.19297487,0.007608544,0.007580967,0.007427437,0.007416776,462.7256172,462.192888,412.325572,412.2719777,0,0,0,0,16.33696126,17.76882537,18.72663187,19.30047415,0.007732184,0.007701441,0.007530793,0.007518865,472.041829,471.4897088,415.8033461,415.7496596
 05/01  22:50:00,19.9,0.013176309,388.9082328,0,16.06214338,17.43557835,18.4248738,19.05130841,0.007465872,0.007442031,0.007308075,0.007298886,452.2360031,451.7348851,408.5107396,408.4583687,0,0,0,0,16.20532413,17.62073627,18.59430368,19.19297487,0.007608544,0.007580967,0.007427437,0.007416776,462.7256172,462.192888,412.325572,412.2719777
 05/01  23:00:00,20,0.013185147,384.908145,0,15.93438536,17.26164201,18.26175743,18.91258746,0.007344581,0.007323985,0.007206451,0.007198519,443.1371287,442.6703708,405.0050965,404.9540294,0,0,0,0,16.06214338,17.43557835,18.4248738,19.05130841,0.007465872,0.007442031,0.007308075,0.007298886,452.2360031,451.7348851,408.5107396,408.4583687
 05/01  23:10:00,20,0.013185147,386.9080573,0,15.82220422,17.09921865,18.10617142,18.7782383,0.007240029,0.007222255,0.007120972,0.007114122,434.7800821,434.3501546,402.0421842,401.993086,0,0,0,0,15.93438536,17.26164201,18.26175743,18.91258746,0.007344581,0.007323985,0.007206451,0.007198519,443.1371287,442.6703708,405.0050965,404.9540294
 05/01  23:20:00,20,0.013185147,386.9079695,0,15.72964083,16.94930505,17.9586461,18.64870766,0.007151306,0.007135989,0.007050007,0.007044093,427.3384005,426.946572,399.5989766,399.5524631,0,0,0,0,15.82220422,17.09921865,18.10617142,18.7782383,0.007240029,0.007222255,0.007120972,0.007114122,434.7800821,434.3501546,402.0421842,401.993086
 05/01  23:30:00,20,0.013185147,390.9078817,0,15.6532864,16.81148687,17.8188564,18.52382195,0.007077267,0.00706409,0.00699159,0.006986487,421.2841098,420.9315771,397.9225425,397.8797586,0,0,0,0,15.72964083,16.94930505,17.9586461,18.64870766,0.007151306,0.007135989,0.007050007,0.007044093,427.3384005,426.946572,399.5989766,399.5524631
 05/01  23:40:00,20,0.013185147,393.9077939,0,15.58679651,16.68444643,17.68610414,18.40320983,0.007016109,0.007004796,0.006943736,0.006939335,416.658811,416.3456813,397.0081387,396.9701273,0,0,0,0,15.6532864,16.81148687,17.8188564,18.52382195,0.007077267,0.00706409,0.00699159,0.006986487,421.2841098,420.9315771,397.9225425,397.8797586
 05/01  23:50:00,20,0.013185147,393.9077061,0,15.56002708,16.56667836,17.55965424,18.28650415,0.006976203,0.006956149,0.006904676,0.006900885,413.0341446,412.7539277,396.4882268,396.4550942,0.020428413,0,0,0,50,16.68444643,17.68610414,18.40320983,0.015,0.007004796,0.006943736,0.006939335,416.658811,416.3456813,397.0081387,396.9701273
 05/01  24:00:00,20,0.013185147,392.9076182,0,15.56000004,16.45683504,17.43885473,18.1733907,0.006955892,0.006916361,0.006872926,0.006869664,409.9794279,409.7254137,396.0298798,396.0009699,0.030958729,0,0,0,50,16.56667836,17.55965424,18.28650415,0.015,0.006956149,0.006904676,0.006900885,413.0341446,412.7539277,396.4882268,396.4550942
 05/02  00:10:00,20,0.013187361,384.9075303,0,15.56,16.35538769,17.32413432,18.06427298,0.006941945,0.0068795,0.006842816,0.006840002,406.6679683,406.433834,394.8935735,394.8666166,0.032127782,0,0,0,50,16.45683504,17.43885473,18.1733907,0.015,0.006916361,0.006872926,0.006869664,409.9794279,409.7254137,396.0298798,396.0009699
 05/02  00:20:00,20,0.013189575,389.9074425,0,15.56,16.26223807,17.21556062,17.95930591,0.006929396,0.006842163,0.006811156,0.006808713,403.823035,403.6063975,393.8803004,393.8552266,0.039184543,0,0,0,50,16.35538769,17.32413432,18.06427298,0.015,0.0068795,0.006842816,0.006840002,406.6679683,406.433834,394.8935735,394.8666166
 05/02  00:30:00,20,0.01319179,386.9073546,0,15.56,16.17665735,17.11279729,17.85836306,0.006916317,0.006803395,0.006777164,0.006775029,401.2790009,401.0783128,392.8807009,392.8572409,0.044024949,0,0,0,50,16.26223807,17.21556062,17.95930591,0.015,0.006842163,0.006811156,0.006808713,403.823035,403.6063975,393.8803004,393.8552266
 05/02  00:40:00,20,0.013194006,383.9072666,0,15.56,16.09769766,17.0153461,17.76119545,0.006902391,0.006763331,0.006741119,0.006739237,398.7940298,398.6071587,391.6969631,391.6744309,0.048720802,0,0,0,50,16.17665735,17.11279729,17.85836306,0.015,0.006803395,0.006777164,0.006775029,401.2790009,401.0783128,392.8807009,392.8572409
 05/02  00:50:00,20,0.013196222,385.9071787,0,15.56,16.02445944,16.9227078,17.66753855,0.006887781,0.006722318,0.00670349,0.006701817,396.6762557,396.502399,390.6773861,390.6560143,0.053299533,0,0,0,50,16.09769766,17.0153461,17.76119545,0.015,0.006763331,0.006741119,0.006739237,398.7940298,398.6071587,391.6969631,391.6744309
 05/02  01:00:00,20,0.013198439,388.9070907,0,15.56,15.95617507,16.83443703,17.57715053,0.00687265,0.006680619,0.006664639,0.00666314,395.1981302,395.0384588,390.1290523,390.1097715,0.057778346,0,0,0,50,16.02445944,16.9227078,17.66753855,0.015,0.006722318,0.00670349,0.006701817,396.6762557,396.502399,390.6773861,390.6560143
 05/02  01:10:00,19.9,0.013189592,385.9070027,0,15.56,15.89027443,16.74895518,17.48900786,0.006859279,0.00663846,0.006624881,0.006623525,393.9008348,393.7549416,389.6171032,389.5996927,0.066339034,0,0,0,50,15.95617507,16.83443703,17.57715053,0.015,0.006680619,0.006664639,0.00666314,395.1981302,395.0384588,390.1290523,390.1097715
 05/02  01:20:00,19.8,0.013180275,392.9069147,0,15.56,15.82518328,16.66524919,17.4024382,0.006848819,0.006595994,0.006584437,0.006583201,393.3094294,393.1788693,389.6928451,389.678374,0.07485985,0,0,0,50,15.89027443,16.74895518,17.48900786,0.015,0.00663846,0.006624881,0.006623525,393.9008348,393.7549416,389.6171032,389.5996927
 05/02  01:30:00,19.7,0.013170495,388.9068267,0,15.56,15.76037138,16.58289193,17.31715026,0.006841299,0.00655332,0.006543467,0.006542332,392.8067815,392.6913057,389.7545144,389.7425032,0.083323726,0,0,0,50,15.82518328,16.66524919,17.4024382,0.015,0.006595994,0.006584437,0.006583201,393.3094294,393.1788693,389.6928451,389.678374
 05/02  01:40:00,19.6,0.013160255,384.9067387,0,15.56,15.69574875,16.50173284,17.23303356,0.006836276,0.006510512,0.006502096,0.006501045,391.9411781,391.8368306,389.3615723,389.3505721,0.091729628,0,0,0,50,15.76037138,16.58289193,17.31715026,0.015,0.00655332,0.006543467,0.006542332,392.8067815,392.6913057,389.7545144,389.7425032
 05/02  01:50:00,19.5,0.013149564,392.9066506,0,15.56,15.63135509,16.42169434,17.15002572,0.006833257,0.00646763,0.006460426,0.006459445,391.6059095,391.5123082,389.4271414,389.418018,0.100079418,0,0,0,50,15.69574875,16.50173284,17.23303356,0.015,0.006510512,0.006502096,0.006501045,391.9411781,391.8368306,389.3615723,389.3505721
 05/02  02:00:00,19.4,0.013138424,392.9065626,0,15.56,15.56718624,16.34269886,17.06806453,0.006831843,0.006424726,0.006418545,0.006417623,391.6657835,391.5849452,389.8293805,389.8226274,0.108375385,0,0,0,50,15.63135509,16.42169434,17.15002572,0.015,0.00646763,0.006460426,0.006459445,391.6059095,391.5123082,389.4271414,389.418018
 05/02  02:10:00,19.4,0.013138424,392.9064745,0,15.56,15.56001176,16.2648588,16.98721718,0.006831981,0.006451598,0.006377137,0.006376266,391.8612739,391.7926978,390.3167148,390.3121643,0.115926651,0.128129589,0,0,50,50,16.34269886,17.06806453,0.015,0.015,0.006418545,0.006417623,391.6657835,391.5849452,389.8293805,389.8226274
 05/02  02:20:00,19.4,0.013138424,390.9063864,0,15.56,15.56000001,16.18819652,16.90749247,0.006833548,0.00648556,0.006336561,0.006335735,391.8830062,391.8253788,390.5839894,390.5807865,0.123423083,0.07623154,0,0,50,50,16.2648588,16.98721718,0.015,0.015,0.006377137,0.006376266,391.8612739,391.7926978,390.3167148,390.3121643
 05/02  02:30:00,19.4,0.013138424,388.9062982,0,15.56,15.56,16.11264814,16.8288419,0.006836335,0.0065173,0.006296855,0.00629607,391.6100762,391.5612073,390.5143923,390.5115412,0.130869052,0.097409724,0,0,50,50,16.18819652,16.90749247,0.015,0.015,0.006336561,0.006335735,391.8830062,391.8253788,390.5839894,390.5807865
 05/02  02:40:00,19.4,0.013138424,383.9062101,0,15.56,15.56,16.0381168,16.7511942,0.006840112,0.006546791,0.006257923,0.006257174,390.7937776,390.7510925,389.861967,389.8580816,0.13826695,0.108906955,0,0,50,50,16.11264814,16.8288419,0.015,0.015,0.006296855,0.00629607,391.6100762,391.5612073,390.5143923,390.5115412
 05/02  02:50:00,19.4,0.013138424,392.9061219,0,15.56,15.56,15.96450555,16.67447687,0.006844676,0.006574219,0.006219653,0.006218936,390.5478397,390.5103958,389.7554562,389.7519092,0.145618599,0.117547373,0,0,50,50,16.0381168,16.7511942,0.015,0.015,0.006257923,0.006257174,390.7937776,390.7510925,389.861967,389.8580816
 05/02  03:00:00,19.4,0.013138424,389.9060337,0,15.56,15.56,15.8917279,16.59862344,0.006849857,0.006599808,0.006181951,0.006181263,390.485937,390.4536022,389.8148652,389.8120115,0.152925593,0.126066378,0,0,50,50,15.96450555,16.67447687,0.015,0.015,0.006219653,0.006218936,390.5478397,390.5103958,389.7554562,389.7519092
 05/02  03:10:00,19.4,0.013138424,388.9059455,0,15.56,15.56,15.82166342,16.52490459,0.006855221,0.006623259,0.006147982,0.006147327,390.3564318,390.3287689,389.7891071,389.7866614,0.153247609,0.127373151,0,0,50,50,15.8917279,16.59862344,0.015,0.015,0.006181951,0.006181263,390.485937,390.4536022,389.8148652,389.8120115
 05/02  03:20:00,19.4,0.013138424,384.9058573,0,15.56,15.56,15.75534484,16.45404591,0.006860472,0.006644472,0.00611926,0.006118645,389.8287493,389.8046121,389.3452889,389.3422551,0.15348731,0.128545469,0,0,50,50,15.82166342,16.52490459,0.015,0.015,0.006147982,0.006147327,390.3564318,390.3287689,389.7891071,389.7866614
 05/02  03:30:00,19.4,0.013138424,392.9057691,0,15.56,15.56,15.69290609,16.3861805,0.006865475,0.006663573,0.006095671,0.006095101,389.8074804,389.786544,389.3966756,389.3942144,0.153671509,0.129609618,0,0,50,50,15.75534484,16.45404591,0.015,0.015,0.00611926,0.006118645,389.8287493,389.8046121,389.3452889,389.3422551
 05/02  03:40:00,19.4,0.013138424,388.9056808,0,15.56,15.56,15.63408005,16.3211702,0.006870187,0.006680792,0.006076438,0.006075916,389.8054917,389.7876218,389.4582686,389.456337,0.153808919,0.130602853,0,0,50,50,15.69290609,16.3861805,0.015,0.015,0.006095671,0.006095101,389.8074804,389.786544,389.3966756,389.3942144
 05/02  03:50:00,19.4,0.013138424,383.9055925,0,15.56,15.56,15.57852715,16.25882003,0.006874592,0.006696353,0.006060736,0.006060263,389.3068198,389.29114,389.0098729,389.0072903,0.153903322,0.13150444,0,0,50,50,15.63408005,16.3211702,0.015,0.015,0.006076438,0.006075916,389.8054917,389.7876218,389.4582686,389.456337
 05/02  04:00:00,19.4,0.013138424,391.9055042,0,15.56,15.56,15.56001831,16.19895531,0.006878682,0.00671045,0.006115359,0.006047468,389.2404322,389.2266926,388.9869058,388.9844298,0.153956805,0.132346478,0.120348074,0,50,50,50,16.25882003,0.015,0.015,0.015,0.006060263,389.3068198,389.29114,389.0098729,389.0072903
 05/02  04:10:00,19.4,0.013138424,391.9054159,0,15.56,15.56,15.56000002,16.14011028,0.006882738,0.006723671,0.006199133,0.006033808,389.5104845,389.4989705,389.2959091,389.296453,0.160908419,0.14016374,0.115265613,0,50,50,50,16.19895531,0.015,0.015,0.015,0.006047468,389.2404322,389.2266926,388.9869058,388.9844298
 05/02  04:20:00,19.4,0.013138424,386.9053276,0,15.56,15.56,15.56,16.08138572,0.006886932,0.00673639,0.00627346,0.00601732,389.4557384,389.4461496,389.274728,389.2765361,0.167853728,0.147959334,0.108061125,0,50,50,50,16.14011028,0.015,0.015,0.015,0.006033808,389.5104845,389.4989705,389.2959091,389.296453
 05/02  04:30:00,19.4,0.013138424,390.9052392,0,15.56,15.56,15.56,16.02248665,0.006891299,0.006748747,0.006338941,0.005997739,389.502862,389.4948599,389.3502562,389.3528974,0.17477269,0.155699726,0.128811666,0,50,50,50,16.08138572,0.015,0.015,0.015,0.00601732,389.4557384,389.4461496,389.274728,389.2765361
 05/02  04:40:00,19.4,0.013138424,393.9051509,0,15.56,15.56,15.56,15.96339903,0.006895807,0.006760764,0.006396803,0.005975518,389.912556,389.9062264,389.7847091,389.7914396,0.181659492,0.16338247,0.138126775,0,50,50,50,16.02248665,0.015,0.015,0.015,0.005997739,389.502862,389.4948599,389.3502562,389.3528974
 05/02  04:50:00,19.4,0.013138424,392.9050625,0,15.56,15.56,15.56,15.90417543,0.00690041,0.006772434,0.006448228,0.005951208,390.3942727,390.3896666,390.2880316,390.3011901,0.188512027,0.171008151,0.147285327,0,50,50,50,15.96339903,0.015,0.015,0.015,0.005975518,389.912556,389.9062264,389.7847091,389.7914396
 05/02  05:00:00,19.4,0.013138424,391.9049741,0,15.56,15.56,15.56,15.84490306,0.006904957,0.006783383,0.006494064,0.005925249,390.7319991,390.7288458,390.643946,390.662546,0.195112526,0.177852093,0.156082645,0,50,50,50,15.90417543,0.015,0.015,0.015,0.005951208,390.3942727,390.3896666,390.2880316,390.3011901
 05/02  05:10:00,19.4,0.013136217,383.9048856,0,15.56,15.56,15.56,15.78695552,0.006914374,0.006798389,0.006539869,0.005906489,390.2679036,390.2651756,390.1933783,390.2081144,0.194733653,0.177686772,0.157829916,0,50,50,50,15.84490306,0.015,0.015,0.015,0.005925249,390.7319991,390.7288458,390.643946,390.662546
 05/02  05:20:00,19.4,0.013134011,383.9047972,0,15.56,15.56,15.56,15.73112895,0.006931056,0.006819884,0.006588678,0.005899425,389.4061826,389.4028675,389.3410528,389.3430351,0.194292385,0.177457855,0.159454739,0,50,50,50,15.78695552,0.015,0.015,0.015,0.005906489,390.2679036,390.2651756,390.1933783,390.2081144
 05/02  05:30:00,19.4,0.013131805,391.9047087,0,15.56,15.56,15.56,15.67761487,0.006954887,0.006847878,0.006641012,0.005904237,389.1989292,389.1952331,389.1420277,389.1348598,0.193801535,0.177178675,0.160957892,0,50,50,50,15.73112895,0.015,0.015,0.015,0.005899425,389.4061826,389.4028675,389.3410528,389.3430351
 05/02  05:40:00,19.4,0.013129601,391.9046202,0,15.56,15.56,15.56,15.62634572,0.006984699,0.006881155,0.00669627,0.005919307,389.4506084,389.4473329,389.4021703,389.39486,0.19318944,0.176412545,0.162261149,0,50,50,50,15.67761487,0.015,0.015,0.015,0.005904237,389.1989292,389.1952331,389.1420277,389.1348598
 05/02  05:50:00,19.4,0.013127397,383.9045317,0,15.56,15.56,15.56,15.57719347,0.00701927,0.006918462,0.006753707,0.005942829,389.1594489,389.1565172,389.1181959,389.1105715,0.192495265,0.17546591,0.163425044,0,50,50,50,15.62634572,0.015,0.015,0.015,0.005919307,389.4506084,389.4473329,389.4021703,389.39486
 05/02  06:00:00,19.4,0.013125193,387.9044432,0,15.56,15.56,15.56,15.56001495,0.007057643,0.006958869,0.006812758,0.006061509,388.8444416,388.8415575,388.8089077,388.8017065,0.191734861,0.174367838,0.164456119,0.156507413,50,50,50,50,0.015,0.015,0.015,0.015,389.1594489,389.1565172,389.1181959,389.1105715
 05/02  06:10:00,19.5,0.013134118,383.9043547,0,22.03420491,22.88102034,22.95508513,22.99945836,0.008973129,0.012006655,0.012352084,0.01213571,390.0759513,389.9372166,388.6335694,388.6333197,2.639705768,14.51694123,23.76913062,36.13295028,30.68787634,24.58006405,24.63121653,24.66191787,0.010761965,0.011944177,0.012137297,0.011851432,389.8428019,389.7191104,388.6692668,388.6681164
 05/02  06:20:00,19.6,0.013142591,391.9042661,0,21.11092656,21.80312068,21.98900765,22.11607154,0.00897315,0.011307406,0.011587227,0.011330679,391.4740605,391.3782579,388.7891397,388.7882483,0.824121349,0,0,0,50,22.08120688,22.22652476,22.32340076,0.015,0.011483774,0.011779884,0.011529865,390.955863,390.8451694,388.7359306,388.7351635
 05/02  06:30:00,19.7,0.013150609,388.9041775,0,21.11000236,21.58323602,21.86370004,22.06207082,0.009173218,0.011190911,0.011460897,0.011219788,392.6337645,392.5612648,388.776188,388.775409,0.842011392,0,0,0,50,21.70230392,21.93976999,22.10539752,0.015,0.011257151,0.01153288,0.011285934,392.098819,392.0135553,388.7783939,388.7775799
 05/02  06:40:00,19.8,0.013158167,391.9040889,0,21.11,21.29056375,21.70969728,22.01867097,0.009473252,0.011040089,0.011297078,0.011083229,394.5865811,394.5742847,388.884736,388.8842706,0.771597849,0,0,0,50,21.32684909,21.68472784,21.94276476,0.015,0.011042445,0.011299294,0.011066095,393.6138428,393.5690957,388.780316,388.7795644
 05/02  06:50:00,19.9,0.01316526,383.9040003,0,21.11,21.15321609,21.52695418,21.88229949,0.009589993,0.010968709,0.011141534,0.010931513,395.2019311,395.1799288,388.6633295,388.6626681,0.83717509,0.50468679,0,0,50,35.64528187,21.66904753,21.98400905,0.015,0.013020045,0.01126449,0.011050005,394.6385637,394.6212,388.817319,388.8167838
 05/02  07:00:00,20,0.013171882,384.9039117,0,21.11,21.11012447,21.16302542,21.59862958,0.009915888,0.011007263,0.010837679,0.010589883,397.1283723,397.1030668,388.3186366,388.3155956,0.822389545,0.78121164,0.385200371,0,50,50,35.76347709,21.77610464,0.015,0.015,0.013070767,0.010802013,395.9356464,395.9118251,388.5304788,388.529711
 05/02  07:10:00,20.1,0.013255439,393.903823,0,21.11,21.11000001,21.11000407,21.304462,0.010226413,0.011075181,0.010889787,0.010245007,400.8763759,400.8558738,388.3882615,388.3977669,0.791939551,0.770031792,1.386129926,0,50,50,50,21.52734938,0.015,0.015,0.015,0.010507252,397.5873829,397.5624121,388.2396452,388.2344373
 05/02  07:20:00,20.2,0.013339472,387.9037344,0,21.11,21.11,21.11000002,21.11046093,0.010460955,0.011126979,0.010981147,0.010087659,405.0215255,405.0166529,388.4648862,388.483096,0.769243924,0.7227717,0.66735196,0.415026507,50,50,50,50,0.015,0.015,0.015,0.015,400.8763759,400.8558738,388.3882615,388.3977669
 05/02  07:30:00,20.3,0.013423984,392.9036457,0,21.11,21.11,21.11,21.110003,0.010629069,0.011161957,0.011048116,0.010282201,409.139381,409.1495543,388.6896755,388.7039926,0.747294451,0.719659826,0.734003101,1.146643864,50,50,50,50,0.015,0.015,0.015,0.015,405.0215255,405.0166529,388.4648862,388.483096
 05/02  07:40:00,20.4,0.013508977,388.903557,0,21.11,21.11,21.11,21.11000001,0.010752395,0.011182835,0.011094556,0.010443681,412.8324723,412.854999,388.816227,388.8281386,0.725235463,0.693890053,0.748700737,0.510817247,50,50,50,50,0.015,0.015,0.015,0.015,409.139381,409.1495543,388.6896755,388.7039926
 05/02  07:50:00,20.5,0.013594454,383.9034682,0.0909091,21.11,21.11,21.11,21.11,0.010845925,0.01119236,0.011128129,0.010571885,415.9158241,415.9481664,389.8822641,389.8953758,0.703460925,0.668661324,0.719474473,0.687582511,50,50,50,50,0.015,0.015,0.015,0.015,412.8324723,412.854999,388.816227,388.8281386
 05/02  08:00:00,20.6,0.013680415,392.9033795,0.0909091,21.11,21.11,21.11,21.11,0.010917279,0.011192001,0.011150581,0.01067059,418.9775257,419.0194184,391.8538344,391.8714064,0.681811758,0.64232802,0.696360073,0.665810274,50,50,50,50,0.015,0.015,0.015,0.015,415.9158241,415.9481664,389.8822641,389.8953758
 05/02  08:10:00,20.68333333,0.013672047,392.9032907,0.0909091,21.11,21.11,21.11,21.11,0.010999684,0.011213236,0.011167532,0.010749468,432.8889891,432.9715942,394.1139039,394.1375723,0.603213384,0.559819015,0.671505493,0.641754741,50,50,50,50,0.015,0.015,0.015,0.015,418.9775257,419.0194184,391.8538344,391.8714064
 05/02  08:20:00,20.76666667,0.013663203,387.903202,0.0909091,21.11,21.11,21.11,21.11,0.011086284,0.011247164,0.011182295,0.010815223,452.3580467,452.5188681,396.0826816,396.1121033,0.57956051,0.532050411,0.646420364,0.617407539,50,50,50,50,0.015,0.015,0.015,0.015,432.8889891,432.9715942,394.1139039,394.1375723
 05/02  08:30:00,20.85,0.013653878,388.9031132,0.181818,21.11,21.11,21.11,21.11,0.011167329,0.011282285,0.011198755,0.010873952,472.5058354,472.766209,399.0473228,399.083571,0.556044994,0.504337898,0.614635837,0.586306085,50,50,50,50,0.015,0.015,0.015,0.015,452.3580467,452.5188681,396.0826816,396.1121033
 05/02  08:40:00,20.93333333,0.013644069,390.9030243,0.363636,21.11,21.11,21.11,21.11,0.011238935,0.011313587,0.011221317,0.010931539,491.3758688,491.7378114,405.1181074,405.1671827,0.533191548,0.47824942,0.576574958,0.54887937,50,50,50,50,0.015,0.015,0.015,0.015,472.5058354,472.766209,399.0473228,399.083571
 05/02  08:50:00,21.01666667,0.013633773,393.9029355,0.363636,21.11,21.11,21.11,21.11,0.011301338,0.01134054,0.01124546,0.0109849,508.7348068,509.1894256,412.7222582,412.7895171,0.510867706,0.45337656,0.551046532,0.523948664,50,50,50,50,0.015,0.015,0.015,0.015,491.3758688,491.7378114,405.1181074,405.1671827
 05/02  09:00:00,21.1,0.013622983,383.9028466,0.363636,21.11,21.11,21.11,21.11,0.011356086,0.011363965,0.011267489,0.011031457,524.2776571,524.8114968,419.9639667,420.0501268,0.48891709,0.428927609,0.525331701,0.498785534,50,50,50,50,0.015,0.015,0.015,0.015,508.7348068,509.1894256,412.7222582,412.7895171
 05/02  09:10:00,21.28333333,0.013699615,391.9027578,0.363636,21.11,21.11,21.11,21.11,0.011458686,0.011438382,0.011336689,0.011115846,542.006666,542.6356862,427.5761043,427.6823496,0.413225322,0.350763689,0.444674781,0.418607034,50,50,50,50,0.015,0.015,0.015,0.015,524.2776571,524.8114968,419.9639667,420.0501268
 05/02  09:20:00,21.46666667,0.013775993,392.9026689,0.454545,21.11,21.11,21.11,21.11,0.011583294,0.011537207,0.011429851,0.011218534,561.0245424,561.767537,436.6377425,436.7665789,0.400213676,0.335347456,0.420738682,0.39513088,50,50,50,50,0.015,0.015,0.015,0.015,542.006666,542.6356862,427.5761043,427.6823496
 05/02  09:30:00,21.65,0.013852104,387.90258,0.363636,21.11,21.11,21.11,21.11,0.011703545,0.0116336,0.011516888,0.011312912,579.9379401,580.8043607,444.9149849,445.0657368,0.38723207,0.319715493,0.409105262,0.383910276,50,50,50,50,0.015,0.015,0.015,0.015,561.0245424,561.767537,436.6377425,436.7665789
 05/02  09:40:00,21.83333333,0.013927932,392.902491,0.272727,21.11,21.11,21.11,21.11,0.01180811,0.011715962,0.011583764,0.011386475,598.2814755,599.2718518,451.1059704,451.2736103,0.374480986,0.304545399,0.397536609,0.372696443,50,50,50,50,0.015,0.015,0.015,0.015,579.9379401,580.8043607,444.9149849,445.0657368
 05/02  09:50:00,22.01666667,0.014003463,389.9024021,0.181818,21.11,21.11,21.11,21.11,0.011895331,0.011782362,0.011627934,0.01143699,615.8505213,616.9605328,454.6756046,454.8523826,0.361934553,0.289474208,0.385913596,0.361367519,50,50,50,50,0.015,0.015,0.015,0.015,598.2814755,599.2718518,451.1059704,451.2736103
 05/02  10:00:00,22.2,0.014078682,393.9023131,0.636364,21.11,21.11,21.11,21.11,0.01196683,0.011834118,0.011670361,0.011484863,632.7724977,633.99708,463.5519462,463.7426047,0.349615991,0.27445606,0.336110922,0.311784516,50,50,50,50,0.015,0.015,0.015,0.015,615.8505213,616.9605328,454.6756046,454.8523826
 05/02  10:10:00,22.2,0.014021555,385.9022241,0.636364,21.11,21.11,21.11,21.11,0.012023179,0.011871613,0.011706769,0.011525907,648.9007005,650.2340505,475.7517339,475.9657013,0.340932207,0.263283821,0.320874666,0.296721719,50,50,50,50,0.015,0.015,0.015,0.015,632.7724977,633.99708,463.5519462,463.7426047
 05/02  10:20:00,22.2,0.013964438,389.9021351,0.454545,21.11,21.11,21.11,21.11,0.012065036,0.011895288,0.011724536,0.011547806,664.4047763,665.8416591,486.2656341,486.5044906,0.332443991,0.252152722,0.31829449,0.294260958,50,50,50,50,0.015,0.015,0.015,0.015,648.9007005,650.2340505,475.7517339,475.9657013
 05/02  10:30:00,22.2,0.013907331,393.9020461,0.454545,21.11,21.11,21.11,21.11,0.012093216,0.011905734,0.011723856,0.011550752,679.4266988,680.9631049,495.0427362,495.3024127,0.32406435,0.241076069,0.303069014,0.279093798,50,50,50,50,0.015,0.015,0.015,0.015,664.4047763,665.8416591,486.2656341,486.5044906
 05/02  10:40:00,22.2,0.013850235,388.9019571,0.545455,21.11,21.11,21.11,21.11,0.012108552,0.011903599,0.011710888,0.011540767,693.8357391,695.4674027,504.0724502,504.3502389,0.315794834,0.23022783,0.281592235,0.257619127,50,50,50,50,0.015,0.015,0.015,0.015,679.4266988,680.9631049,495.0427362,495.3024127
 05/02  10:50:00,22.2,0.013793149,387.901868,0.454545,21.11,21.11,21.11,21.11,0.012111785,0.011889463,0.011683104,0.01151539,707.6288394,709.3509158,512.037051,512.3299418,0.307580819,0.21948564,0.272744982,0.248727249,50,50,50,50,0.015,0.015,0.015,0.015,693.8357391,695.4674027,504.0724502,504.3502389
 05/02  11:00:00,22.2,0.013736073,392.9017789,0.363636,21.11,21.11,21.11,21.11,0.012103536,0.011863794,0.011638272,0.011472436,720.9721115,722.7802564,517.9389143,518.2418644,0.299385141,0.208838666,0.264038713,0.239929173,50,50,50,50,0.015,0.015,0.015,0.015,707.6288394,709.3509158,512.037051,512.3299418
 05/02  11:10:00,22.2,0.01373377,390.9016898,0.272727,21.11,21.11,21.11,21.11,0.012089478,0.011832142,0.0115811,0.011416623,733.8252096,735.7152432,521.2879696,521.5940544,0.291326792,0.198354956,0.255699806,0.231455716,50,50,50,50,0.015,0.015,0.015,0.015,720.9721115,722.7802564,517.9389143,518.2418644
 05/02  11:20:00,22.2,0.013731468,390.9016007,0.272727,21.11,21.11,21.11,21.11,0.012073139,0.011797965,0.011518436,0.01135473,746.1893878,748.1569895,523.3680944,523.6718202,0.28323139,0.187933588,0.241146847,0.216727971,50,50,50,50,0.015,0.015,0.015,0.015,733.8252096,735.7152432,521.2879696,521.5940544
 05/02  11:30:00,22.2,0.013729167,384.9015116,0.363636,21.11,21.11,21.11,21.11,0.012055703,0.011762418,0.011456871,0.011293244,757.9513927,759.9913002,526.2587406,526.559452,0.275084806,0.177557107,0.220365376,0.195736792,50,50,50,50,0.015,0.015,0.015,0.015,746.1893878,748.1569895,523.3680944,523.6718202
 05/02  11:40:00,22.2,0.013726867,385.9014224,0.454545,21.11,21.11,21.11,21.11,0.012037254,0.011725563,0.011398998,0.01123473,769.2088209,771.3156964,531.1499445,531.4517567,0.266906157,0.167225411,0.199624986,0.174759235,50,50,50,50,0.015,0.015,0.015,0.015,757.9513927,759.9913002,526.2587406,526.559452
 05/02  11:50:00,22.2,0.013724567,391.9013332,0.272727,21.11,21.11,21.11,21.11,0.012017581,0.011687151,0.011335615,0.011170213,780.1618496,782.3317913,534.5243251,534.8273263,0.25860534,0.156776569,0.198085282,0.172966262,50,50,50,50,0.015,0.015,0.015,0.015,769.2088209,771.3156964,531.1499445,531.4517567
 05/02  12:00:00,22.2,0.013722268,385.901244,0.545455,21.11,21.11,21.11,21.11,0.011996434,0.011646809,0.011276261,0.011109027,790.6593696,792.8886183,540.3730723,540.681038,0.249870455,0.145647128,0.165166203,0.139767962,50,50,50,50,0.015,0.015,0.015,0.015,780.1618496,782.3317913,534.5243251,534.8273263
 05/02  12:10:00,22.11666667,0.013622898,386.9011548,0.272727,21.11,21.11,21.11,21.11,0.011957537,0.011589067,0.011211044,0.011041589,793.9453615,796.1800154,543.9485555,544.2598133,0.275826989,0.169762307,0.172385645,0.146709067,50,50,50,50,0.015,0.015,0.015,0.015,790.6593696,792.8886183,540.3730723,540.681038
 05/02  12:20:00,22.03333333,0.013524161,391.9010656,0.181818,21.11,21.11,21.11,21.11,0.011909204,0.011521852,0.011138666,0.010966678,792.9496297,795.1259515,544.4073059,544.7145853,0.269131242,0.161253088,0.167401292,0.141437383,50,50,50,50,0.015,0.015,0.015,0.015,793.9453615,796.1800154,543.9485555,544.2598133
 05/02  12:30:00,21.95,0.013426053,392.9009764,0.272727,21.11,21.11,21.11,21.11,0.011859651,0.011452977,0.011066329,0.010891342,790.6440384,792.7237791,544.6807262,544.9796086,0.262250223,0.152641833,0.149992727,0.123737649,50,50,50,50,0.015,0.015,0.015,0.015,792.9496297,795.1259515,544.4073059,544.7145853
 05/02  12:40:00,21.86666667,0.01332857,389.9008871,0.272727,21.11,21.11,21.11,21.11,0.011812434,0.011385842,0.010995592,0.010817121,788.2734399,790.2458842,545.3184833,545.6084171,0.255281967,0.144071424,0.139065577,0.11252672,50,50,50,50,0.015,0.015,0.015,0.015,790.6440384,792.7237791,544.6807262,544.9796086
 05/02  12:50:00,21.78333333,0.013231709,383.9007978,0.272727,21.11,21.11,21.11,21.11,0.011768144,0.011321042,0.010926061,0.010743651,786.0155372,787.8841108,546.0694602,546.3513639,0.248244004,0.13552252,0.128365709,0.10155331,50,50,50,50,0.015,0.015,0.015,0.015,788.2734399,790.2458842,545.3184833,545.6084171
 05/02  13:00:00,21.7,0.013135466,391.9007085,0.363636,21.11,21.11,21.11,21.11,0.011726359,0.011258213,0.010860054,0.010673205,784.0656181,785.8389049,548.3120002,548.5894955,0.241151067,0.12702189,0.111517548,0.084444008,50,50,50,50,0.015,0.015,0.015,0.015,786.0155372,787.8841108,546.0694602,546.3513639
 05/02  13:10:00,21.6,0.013135972,392.9006192,0.363636,21.11,21.11,21.11,21.11,0.011700054,0.011209297,0.01079252,0.010600778,789.1482313,790.8890858,551.4325167,551.7095121,0.200139565,0.08452097,0.100186767,0.072872931,50,50,50,50,0.015,0.015,0.015,0.015,784.0656181,785.8389049,548.3120002,548.5894955
 05/02  13:20:00,21.5,0.01313591,384.9005298,0.272727,21.11,21.11,21.11,21.11,0.011679599,0.011165164,0.010717003,0.010520037,798.2151481,799.9949639,553.2651903,553.541175,0.191680274,0.074711169,0.09543853,0.06790857,50,50,50,50,0.015,0.015,0.015,0.015,789.1482313,790.8890858,551.4325167,551.7095121
 05/02  13:30:00,21.4,0.013135286,390.9004405,0.454545,21.11,21.11,21.11,21.11,0.01165652,0.011117837,0.010639048,0.010436329,808.4378101,810.2995189,556.8962359,557.1737105,0.183299127,0.065076864,0.071856471,0.044128305,50,50,50,50,0.015,0.015,0.015,0.015,798.2151481,799.9949639,553.2651903,553.541175
 05/02  13:40:00,21.3,0.013134105,385.9003511,0.545455,21.11,21.11,21.11,21.11,0.011627336,0.011064093,0.01056025,0.010351204,818.3472178,820.3017158,563.0142792,563.2998157,0.175110598,0.056030697,0.054868254,0.026971788,50,50,50,50,0.015,0.015,0.015,0.015,808.4378101,810.2995189,556.8962359,557.1737105
 05/02  13:50:00,21.2,0.013132376,392.9002617,0.727273,21.11,21.11,21.11,21.11,0.011591527,0.011003485,0.010483203,0.010267177,827.807114,829.8486794,573.0502708,573.3550779,0.16706961,0.047391211,0.031726902,0.003689987,50,50,50,50,0.015,0.015,0.015,0.015,818.3472178,820.3017158,563.0142792,563.2998157
 05/02  14:00:00,21.1,0.013130102,388.9001723,0.363636,21.11,21.11,21.11,21.11,0.011549532,0.01093644,0.010392567,0.010171027,836.7598105,838.8777823,579.44016,579.7605794,0.159199705,0.039151025,0.046925182,0.023536568,50,50,50,50,0.015,0.015,0.015,0.015,827.807114,829.8486794,573.0502708,573.3550779
 05/02  14:10:00,21.01666667,0.013061639,391.9000829,0.454545,21.11,21.11,21.11,21.11,0.011510705,0.010872646,0.010301589,0.010076123,845.3522734,847.5367344,584.1335852,584.4615714,0.15508705,0.035340069,0.034330905,0.013220725,50,50,50,50,0.015,0.015,0.015,0.015,836.7598105,838.8777823,579.44016,579.7605794
