Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/02  14:20:00,20.93333333,0.012993496,386.8999934,0.545455,21.11,21.11,21.11,21.11,0.011480603,0.010817987,0.010222442,0.009992938,853.5168595,855.7589831,589.5406243,589.8735446,0.151235632,0.031955612,0.026078118,0.003016276,50,50,50,50,0.015,0.015,0.015,0.015,845.3522734,847.5367344,584.1335852,584.4615714
 05/02  14:30:00,20.85,0.012925673,393.8999039,0.272727,21.11,21.11,21.11,21.11,0.011460649,0.010774099,0.010148761,0.009915079,861.4586131,863.7517361,591.7319542,592.0643535,0.14742601,0.028625368,0.041284784,0.018198109,50,50,50,50,0.015,0.015,0.015,0.015,853.5168595,855.7589831,589.5406243,589.8735446
 05/02  14:40:00,20.76666667,0.012858168,393.8998145,0.454545,21.11,21.11,21.11,21.11,0.011450482,0.010741025,0.010087617,0.009849426,869.166253,871.5046302,594.4162007,594.7460057,0.144181649,0.02669787,0.025573549,0.002489142,50,50,50,50,0.015,0.015,0.015,0.015,861.4586131,863.7517361,591.7319542,592.0643535
 05/02  14:50:00,20.68333333,0.012790979,389.8997249,0.727273,21.11,21.11,21.11,21.11327421,0.01144928,0.010718192,0.01004661,0.009810453,876.5136302,878.8909598,601.8352115,602.159666,0.141058153,0.024848493,0.003445763,0,50,50,50,21.11,0.015,0.015,0.015,0.009849426,869.166253,871.5046302,594.4162007,594.7460057
 05/02  15:00:00,20.6,0.012724106,389.8996354,0.454545,21.11,21.11,21.11,21.11585468,0.011456262,0.010704983,0.010013163,0.009777624,883.5204588,885.9300875,607.941674,608.2659675,0.137975156,0.023199017,0.019349075,0,50,50,50,21.11327421,0.015,0.015,0.015,0.009810453,876.5136302,878.8909598,601.8352115,602.159666
 05/02  15:10:00,20.6,0.012801404,385.8995459,0.545455,21.11,21.11,21.11,21.11890617,0.011463421,0.010693475,0.009980892,0.009747109,890.1354423,892.5703648,613.5017796,613.8253212,0.134618301,0.021481054,0.010036555,0,50,50,50,21.11585468,0.015,0.015,0.015,0.009777624,883.5204588,885.9300875,607.941674,608.2659675
 05/02  15:20:00,20.6,0.01287872,383.8994563,0.454545,21.11,21.11,21.11,21.12171036,0.011465956,0.010678861,0.009942967,0.009710625,896.3758429,898.8291242,617.4523593,617.7736872,0.131200403,0.019864329,0.013505096,0,50,50,50,21.11890617,0.015,0.015,0.015,0.009747109,890.1354423,892.5703648,613.5017796,613.8253212
 05/02  15:30:00,20.6,0.012956056,387.8993667,0.454545,21.11,21.11,21.11,21.12460379,0.011462497,0.0106598,0.009899102,0.009668605,902.4014729,904.8673693,620.4990848,620.8160009,0.127863071,0.018763207,0.011030755,0,50,50,50,21.12171036,0.015,0.015,0.015,0.009710625,896.3758429,898.8291242,617.4523593,617.7736872
 05/02  15:40:00,20.6,0.01303341,392.8992771,0.454545,21.11,21.11,21.11,21.12798817,0.01145312,0.010636012,0.009850318,0.009622932,908.3348294,910.809738,623.3117352,623.6223836,0.12402454,0.016280129,0.008127305,0,50,50,50,21.12460379,0.015,0.015,0.015,0.009668605,902.4014729,904.8673693,620.4990848,620.8160009
 05/02  15:50:00,20.6,0.013110783,388.8991875,0.545455,21.11,21.11,21.11022122,21.13306099,0.011438301,0.010607776,0.009800285,0.009579558,914.0269509,916.5074922,627.3216408,627.6237216,0.120171496,0.014113723,0,0,50,50,21.11,21.12798817,0.015,0.015,0.009850318,0.009622932,908.3348294,910.809738,623.3117352,623.6223836
 05/02  16:00:00,20.6,0.013188174,383.8990979,0.272727,21.11,21.11,21.11000003,21.13620415,0.011418497,0.010575451,0.009740166,0.009522785,919.3473424,921.8290705,627.9151064,628.208231,0.116339184,0.012027932,0.014142209,0,50,50,50,21.13306099,0.015,0.015,0.015,0.009579558,914.0269509,916.5074922,627.3216408,627.6237216
 05/02  16:10:00,20.6,0.013110783,387.8990082,0.363636,21.11,21.11,21.11,21.13875488,0.011393996,0.010539585,0.00967584,0.00946046,924.438911,926.9173671,627.5742368,627.8578581,0.115065669,0.013065763,0.010131413,0,50,50,50,21.13620415,0.015,0.015,0.015,0.009522785,919.3473424,921.8290705,627.9151064,628.208231
 05/02  16:20:00,20.6,0.01303341,393.8989185,0.363636,21.11,21.11,21.11,21.14113546,0.011365093,0.010500616,0.009609139,0.009395663,929.4621508,931.9342493,627.3946603,627.6687431,0.113886661,0.014214394,0.009493204,0,50,50,50,21.13875488,0.015,0.015,0.015,0.00946046,924.438911,926.9173671,627.5742368,627.8578581
 05/02  16:30:00,20.6,0.012956056,393.8988289,0.363636,21.11,21.11,21.11,21.14334632,0.011332104,0.010458901,0.009540681,0.009329007,934.3596847,936.8230121,627.4799341,627.7448848,0.112789999,0.015573221,0.010019172,0,50,50,50,21.14113546,0.015,0.015,0.015,0.009395663,929.4621508,931.9342493,627.3946603,627.6687431
 05/02  16:40:00,20.6,0.01287872,387.8987391,0.454545,21.11,21.11,21.11,21.14636115,0.011295381,0.01041475,0.009472904,0.009265165,938.9373142,941.3886186,628.8934049,629.1499721,0.111909417,0.017112864,0.004108304,0,50,50,50,21.14334632,0.015,0.015,0.015,0.009329007,934.3596847,936.8230121,627.4799341,627.7448848
 05/02  16:50:00,20.6,0.012801404,386.8986494,0.363636,21.11,21.11,21.11,21.14863802,0.01125526,0.010368444,0.009402612,0.009197399,943.2028226,945.6382514,629.6931377,629.9420461,0.111141185,0.018791705,0.010952653,0,50,50,50,21.14636115,0.015,0.015,0.015,0.009265165,938.9373142,941.3886186,628.8934049,629.1499721
 05/02  17:00:00,20.6,0.012724106,386.8985597,0.181818,21.11,21.11,21.11,21.14795929,0.011212051,0.010320253,0.00932537,0.009116059,947.2241704,949.6401946,627.1895837,627.4265303,0.110502052,0.02063391,0.024349235,0,50,50,50,21.14863802,0.015,0.015,0.015,0.009197399,943.2028226,945.6382514,629.6931377,629.9420461
 05/02  17:10:00,20.5,0.012721076,389.8984699,0.454545,21.11,21.11,21.11,21.14836358,0.011143982,0.010251354,0.00925137,0.009040865,941.2339957,943.5682557,626.8521676,627.0786447,0.158686343,0.071541316,0.007245794,0,50,50,50,21.14795929,0.015,0.015,0.015,0.009116059,947.2241704,949.6401946,627.1895837,627.4265303
 05/02  17:20:00,20.4,0.01271753,391.8983801,0.454545,21.11,21.11,21.11,21.14956775,0.0110615,0.010170912,0.009180892,0.008971413,929.2893788,931.4715792,628.4937945,628.7128996,0.159838342,0.075363018,0.009136351,0,50,50,50,21.14836358,0.015,0.015,0.015,0.009040865,941.2339957,943.5682557,626.8521676,627.0786447
 05/02  17:30:00,20.3,0.012713473,384.8982903,0.454545,21.11,21.11,21.11,21.15062076,0.010975381,0.010088369,0.009112335,0.008903828,915.5371521,917.5300616,630.7803225,630.9946315,0.161059827,0.079388696,0.011246875,0,50,50,50,21.14956775,0.015,0.015,0.015,0.008971413,929.2893788,931.4715792,628.4937945,628.7128996
 05/02  17:40:00,20.2,0.012708914,386.8982005,0.181818,21.11,21.11,21.11,21.14777494,0.010890569,0.010008047,0.009038309,0.008821489,902.0561841,903.8569755,629.1086331,629.3138672,0.162287679,0.083373374,0.032558499,0,50,50,50,21.15062076,0.015,0.015,0.015,0.008903828,915.5371521,917.5300616,630.7803225,630.9946315
 05/02  17:50:00,20.1,0.012703855,386.8981106,0,21.11,21.11,21.11,21.13993687,0.010808208,0.00993097,0.008957124,0.008719846,889.3465794,890.9705562,622.2432647,622.4178268,0.163562367,0.087430837,0.047864595,0,50,50,50,21.14777494,0.015,0.015,0.015,0.008821489,902.0561841,903.8569755,629.1086331,629.3138672
 05/02  18:00:00,20,0.012698304,387.8980208,0,21.11,21.11,21.11,21.12926296,0.010728093,0.009856996,0.008873623,0.008608976,877.3562832,878.8229733,613.030457,613.153126,0.164890596,0.091559909,0.050706946,0,50,50,50,21.13993687,0.015,0.015,0.015,0.008719846,889.3465794,890.9705562,622.2432647,622.4178268
 05/02  18:10:00,20,0.012547304,388.8979309,0,21.11,21.11,21.11,21.11732113,0.010644945,0.009781779,0.0087928,0.008497724,862.9216244,864.2338945,603.5076291,603.5675295,0.181090117,0.110562153,0.053660261,0,50,50,50,21.12926296,0.015,0.015,0.015,0.008608976,877.3562832,878.8229733,613.030457,613.153126
 05/02  18:20:00,20,0.012396425,385.897841,0,21.11,21.11,21.11,21.11000134,0.010562271,0.009708506,0.008716871,0.008404255,847.1040452,848.2595291,594.3511282,594.3664841,0.182840219,0.115143564,0.056776099,0.03182148,50,50,50,50,0.015,0.015,0.015,0.015,862.9216244,864.2338945,603.5076291,603.5675295
 05/02  18:30:00,20,0.012245667,393.8977511,0,21.11,21.11,21.11,21.11,0.010483123,0.009639862,0.00864624,0.008336541,831.3881233,832.3910651,585.8585491,585.859259,0.184646166,0.119782771,0.0600352,0.060173133,50,50,50,50,0.015,0.015,0.015,0.015,847.1040452,848.2595291,594.3511282,594.3664841
 05/02  18:40:00,20,0.01209503,387.8976612,0,21.11,21.11,21.11,21.11,0.010408599,0.00957674,0.008580637,0.008274186,816.1848263,817.0463904,577.7651317,577.7546539,0.186434948,0.124277279,0.063372159,0.041761069,50,50,50,50,0.015,0.015,0.015,0.015,831.3881233,832.3910651,585.8585491,585.859259
 05/02  18:50:00,20,0.011944514,386.8975712,0,21.11,21.11,21.11,21.11,0.01033873,0.009519267,0.00851982,0.008217069,801.5870379,802.3216467,569.9579908,569.9383224,0.188485655,0.129382531,0.067041271,0.053912251,50,50,50,50,0.015,0.015,0.015,0.015,816.1848263,817.0463904,577.7651317,577.7546539
 05/02  19:00:00,20,0.011794119,391.8974812,0,21.11,21.11,21.11,21.11,0.010273119,0.009466975,0.00846352,0.008164932,787.7009668,788.3230994,562.5430365,562.5155443,0.190427618,0.133957048,0.070664108,0.058189211,50,50,50,50,0.015,0.015,0.015,0.015,801.5870379,802.3216467,569.9579908,569.9383224
 05/02  19:10:00,20,0.011794119,386.8973912,0,20.74978601,21.0426866,21.08114822,21.09241617,0.010111231,0.009335071,0.008368433,0.008081144,776.1239611,776.7556784,557.1673399,557.1459772,0,0,0,0,21.003727,21.09119854,21.10200618,21.10514017,0.010232632,0.009433938,0.008440978,0.008145252,785.4342943,786.0679572,561.5575493,561.5323447
 05/02  19:20:00,20,0.011794119,393.8973012,0,20.22787552,20.91554771,21.02426002,21.05717687,0.00977299,0.009059556,0.008160891,0.007896916,747.7367205,748.302112,543.6499956,543.6350528,0,0,0,0,20.54013657,20.99498469,21.06004695,21.07940111,0.009984105,0.009231547,0.00829036,0.008011832,765.3895105,765.9981705,552.0389735,552.0201013
 05/02  19:30:00,20,0.011794119,390.8972112,0,19.91675766,20.79482492,20.96623315,21.02024808,0.009455409,0.008800638,0.00796641,0.007724359,721.3762132,721.8517156,531.1758928,531.1654473,0,0,0,0,20.10022624,20.86943336,21.00236186,21.0433032,0.009651714,0.008960682,0.00808664,0.007831036,737.6942991,738.2267026,538.9044886,538.8913763
 05/02  19:40:00,20,0.011794119,392.8971212,0,19.73244617,20.68332599,20.9087444,20.98270187,0.009165633,0.008564397,0.007789014,0.007567002,697.3008702,697.6812264,519.8002766,519.7924839,0,0,0,0,19.86093835,20.76633083,20.9520026,21.01106664,0.009380381,0.008739468,0.00792043,0.007683564,715.1005488,715.5521379,528.1928041,528.1831948
 05/02  19:50:00,20,0.011794119,383.8970311,0,19.59801152,20.58024742,20.85187059,20.9446417,0.008902171,0.008349692,0.007627749,0.007423979,674.9297673,675.2190561,509.013938,509.0073687,0,0,0,0,19.73244617,20.68332599,20.9087444,20.98270187,0.009165633,0.008564397,0.007789014,0.007567002,697.3008702,697.6812264,519.8002766,519.7924839
 05/02  20:00:00,20,0.011794119,390.896941,0,19.48352665,20.48390895,20.79526489,20.9059122,0.008661611,0.008153724,0.007480529,0.007293424,654.4970501,654.7041469,499.1823927,499.176018,0,0,0,0,19.59801152,20.58024742,20.85187059,20.9446417,0.008902171,0.008349692,0.007627749,0.007423979,674.9297673,675.2190561,509.013938,509.0073687
 05/02  20:10:00,20,0.011866332,388.8968509,0,19.37372343,20.39105261,20.73752534,20.86563595,0.008441043,0.007974094,0.007345585,0.007173762,635.7541859,635.8879777,490.1716402,490.1647215,0,0,0,0,19.48352665,20.48390895,20.79526489,20.9059122,0.008661611,0.008153724,0.007480529,0.007293424,654.4970501,654.7041469,499.1823927,499.176018
 05/02  20:20:00,20,0.011938537,387.8967608,0,19.26413554,20.29971508,20.67782141,20.82329356,0.008238152,0.007808852,0.007221407,0.007063622,618.4796335,618.5479238,481.8453432,481.8373464,0,0,0,0,19.37372343,20.39105261,20.73752534,20.86563595,0.008441043,0.007974094,0.007345585,0.007173762,635.7541859,635.8879777,490.1716402,490.1647215
 05/02  20:30:00,20,0.012010735,390.8966707,0,19.16308126,20.20909645,20.61588639,20.7787277,0.00805101,0.007656349,0.007106664,0.006961783,602.6950774,602.7054741,474.2924689,474.2830632,0,0,0,0,19.26413554,20.29971508,20.67782141,20.82329356,0.008238152,0.007808852,0.007221407,0.007063622,618.4796335,618.5479238,481.8453432,481.8373464
 05/02  20:40:00,20,0.012082926,387.8965805,0,19.07096719,20.11657611,20.55170915,20.73194615,0.007877918,0.007515126,0.007000163,0.006867139,588.1201204,588.0795162,467.2894753,467.2783953,0,0,0,0,19.16308126,20.20909645,20.61588639,20.7787277,0.00805101,0.007656349,0.007106664,0.006961783,602.6950774,602.7054741,474.2924689,474.2830632
 05/02  20:50:00,20,0.01215511,393.8964903,0,18.98430362,20.02178641,20.48533775,20.68299497,0.007717341,0.007383868,0.006900823,0.006778693,574.928093,574.8440106,461.0631649,461.0503697,0,0,0,0,19.07096719,20.11657611,20.55170915,20.73194615,0.007877918,0.007515126,0.007000163,0.006867139,588.1201204,588.0795162,467.2894753,467.2783953
 05/02  21:00:00,20,0.012227287,389.8964001,0,18.89975641,19.9277967,20.41681105,20.63191383,0.00756788,0.007261378,0.006807673,0.006695551,562.7672786,562.6460235,455.3092411,455.2946444,0,0,0,0,18.98430362,20.02178641,20.48533775,20.68299497,0.007717341,0.007383868,0.006900823,0.006778693,574.928093,574.8440106,461.0631649,461.0503697
 05/02  21:10:00,19.9,0.01222402,391.8963099,0,18.8190896,19.83597208,20.34675208,20.57913607,0.007430007,0.007148314,0.006721573,0.006618641,551.6189541,551.4664642,450.0522969,450.0359214,0,0,0,0,18.89975641,19.9277967,20.41681105,20.63191383,0.00756788,0.007261378,0.006807673,0.006695551,562.7672786,562.6460235,455.3092411,455.2946444
 05/02  21:20:00,19.8,0.012220257,384.8962197,0,18.74236489,19.7463628,20.27552576,20.52492699,0.007303555,0.007044681,0.006642717,0.006548226,541.0864426,540.9071453,444.9348613,444.9165692,0,0,0,0,18.8190896,19.83597208,20.34675208,20.57913607,0.007430007,0.007148314,0.006721573,0.006618641,551.6189541,551.4664642,450.0522969,450.0359214
 05/02  21:30:00,19.7,0.012216006,388.8961294,0,18.66815944,19.65854159,20.20322726,20.46937339,0.00718766,0.006949775,0.00657058,0.006483839,531.3958762,531.1945516,440.222569,440.2024709,0,0,0,0,18.74236489,19.7463628,20.27552576,20.52492699,0.007303555,0.007044681,0.006642717,0.006548226,541.0864426,540.9071453,444.9348613,444.9165692
 05/02  21:40:00,19.6,0.01221127,383.8960392,0,18.59493981,19.57205419,20.12982996,20.41247971,0.007081192,0.006862609,0.006504338,0.006424715,522.31436,522.0947599,435.7171953,435.6952878,0,0,0,0,18.66815944,19.65854159,20.20322726,20.46937339,0.00718766,0.006949775,0.00657058,0.006483839,531.3958762,531.1945516,440.222569,440.2024709
 05/02  21:50:00,19.5,0.012206056,391.8959489,0,18.52169825,19.4865442,20.05528213,20.35464454,0.006983033,0.0067822,0.00644316,0.006370071,514.2158522,513.9824715,431.827213,431.8038815,0,0,0,0,18.59493981,19.57205419,20.12982996,20.41247971,0.007081192,0.006862609,0.006504338,0.006424715,522.31436,522.0947599,435.7171953,435.6952878
 05/02  22:00:00,19.4,0.012200368,390.8958586,0,18.44793179,19.40174312,19.9806562,20.29604423,0.006892179,0.006707668,0.006386302,0.006319213,506.9220939,506.6785264,428.4036,428.3791326,0,0,0,0,18.52169825,19.4865442,20.05528213,20.35464454,0.006983033,0.0067822,0.00644316,0.006370071,514.2158522,513.9824715,431.827213,431.8038815
 05/02  22:10:00,19.31666667,0.012064908,383.8957683,0,18.14294459,19.30267889,19.90974954,20.24466408,0.006830913,0.006657045,0.006354906,0.006291744,499.4840944,499.2292531,425.659957,425.6342563,0,0,0,0,18.36182605,19.37973189,19.96599887,20.28579142,0.006881157,0.006698524,0.006381351,0.006314957,505.3325193,505.0867198,427.8685301,427.8437956
 05/02  22:20:00,19.23333333,0.011930533,387.8956779,0,17.69485717,19.08051796,19.73937975,20.11711084,0.00668425,0.006537222,0.006278061,0.006224801,482.9444326,482.6619465,419.3996019,419.3715446,0,0,0,0,17.96062899,19.21838679,19.84555762,20.19679211,0.006774188,0.006610583,0.006324842,0.006265466,493.1399252,492.874487,423.2364708,423.2098227
 05/02  22:30:00,19.15,0.011797237,385.8955875,0,17.39651917,18.85839348,19.56146907,19.98081748,0.006551818,0.006431025,0.006213445,0.006169849,466.9529028,466.64696,413.3341975,413.3041746,0,0,0,0,17.61140095,19.02694124,19.6973938,20.08530154,0.006651038,0.006510323,0.006261345,0.006210414,479.0931091,478.804172,417.9862192,417.9577001
 05/02  22:40:00,19.06666667,0.011665011,390.8954972,0,17.25756574,18.67120215,19.40327763,19.85613421,0.00645991,0.006360125,0.006175804,0.006139919,454.5906849,454.2763293,408.9189096,408.8884099,0,0,0,0,17.39651917,18.85839348,19.56146907,19.98081748,0.006551818,0.006431025,0.006213445,0.006169849,466.9529028,466.64696,413.3341975,413.3041746
 05/02  22:50:00,18.98333333,0.011533847,390.8954068,0,17.19982144,18.5159872,19.26431252,19.74326619,0.006403778,0.006320313,0.006161802,0.006131878,445.306704,444.9978639,405.8111614,405.7812973,0,0,0,0,17.25756574,18.67120215,19.40327763,19.85613421,0.00645991,0.006360125,0.006175804,0.006139919,454.5906849,454.2763293,408.9189096,408.8884099
 05/02  23:00:00,18.9,0.01140374,386.8953164,0,17.1647113,18.38272976,19.13858721,19.63833991,0.006373224,0.006302863,0.006165008,0.006139851,437.6629538,437.3674874,403.1139405,403.0847685,0,0,0,0,17.19982144,18.5159872,19.26431252,19.74326619,0.006403778,0.006320313,0.006161802,0.006131878,445.306704,444.9978639,405.8111614,405.7812973
 05/02  23:10:00,18.8,0.011194071,390.8952259,0,17.11194774,18.25941404,19.01967636,19.53714454,0.006355183,0.006295727,0.006177423,0.006156222,430.7676689,430.4912441,401.0127178,400.984842,0,0,0,0,17.1647113,18.38272976,19.13858721,19.63833991,0.006373224,0.006302863,0.006165008,0.006139851,437.6629538,437.3674874,403.1139405,403.0847685
 05/02  23:20:00,18.7,0.010986647,383.8951355,0,17.04084618,18.14116958,18.90435254,19.4376145,0.006344918,0.006294705,0.006194498,0.006176645,424.0252025,423.7685977,398.7692535,398.7421188,0,0,0,0,17.11194774,18.25941404,19.01967636,19.53714454,0.006355183,0.006295727,0.006177423,0.006156222,430.7676689,430.4912441,401.0127178,400.984842
 05/02  23:30:00,18.6,0.010781447,389.895045,0,16.96135625,18.0267418,18.79155918,19.33913411,0.006341013,0.006298665,0.006214346,0.006199338,418.3339177,418.0989089,397.0514649,397.0257421,0,0,0,0,17.04084618,18.14116958,18.90435254,19.4376145,0.006344918,0.006294705,0.006194498,0.006176645,424.0252025,423.7685977,398.7692535,398.7421188
 05/02  23:40:00,18.5,0.010578452,390.8949545,0,16.88027668,17.91589318,18.68105333,19.24162395,0.006342727,0.006307053,0.006236225,0.006223627,413.7996289,413.5871526,395.8963526,395.8727244,0,0,0,0,16.96135625,18.0267418,18.79155918,19.33913411,0.006341013,0.006298665,0.006214346,0.006199338,418.3339177,418.0989089,397.0514649,397.0257421
 05/02  23:50:00,18.4,0.010377641,389.894864,0,16.79970019,17.80839476,18.57272311,19.14508372,0.006349222,0.006319195,0.006259677,0.006249115,410.0651544,409.8744951,394.994384,394.9729208,0,0,0,0,16.88027668,17.91589318,18.68105333,19.24162395,0.006342727,0.006307053,0.006236225,0.006223627,413.7996289,413.5871526,395.8963526,395.8727244
 05/02  24:00:00,18.3,0.010178995,390.8947735,0,16.71941785,17.70386988,18.46640293,19.04946882,0.006359567,0.006334309,0.006284264,0.00627542,407.0077105,406.8377208,394.3094452,394.2901582,0,0,0,0,16.79970019,17.80839476,18.57272311,19.14508372,0.006349222,0.006319195,0.006259677,0.006249115,410.0651544,409.8744951,394.994384,394.9729208
 05/03  00:10:00,18.11666667,0.010060569,388.8946829,0,16.63901827,17.60199926,18.36191154,18.954717,0.006367741,0.006346493,0.006304392,0.006296987,404.3010654,404.1497187,393.5955244,393.5779873,0,0,0,0,16.71941785,17.70386988,18.46640293,19.04946882,0.006359567,0.006334309,0.006284264,0.00627542,407.0077105,406.8377208,394.3094452,394.2901582
 05/03  00:20:00,17.93333333,0.009943377,387.8945924,0,16.55826467,17.50243758,18.25904999,18.86074641,0.006370551,0.006352665,0.006317232,0.006311024,401.8313629,401.6965578,392.8039243,392.7876868,0,0,0,0,16.63901827,17.60199926,18.36191154,18.954717,0.006367741,0.006346493,0.006304392,0.006296987,404.3010654,404.1497187,393.5955244,393.5779873
 05/03  00:30:00,17.75,0.009827408,387.8945018,0,16.47707324,17.40483638,18.15762099,18.76746892,0.006367571,0.006352498,0.006322668,0.006317454,399.6519807,399.5320686,392.0398843,392.0247677,0,0,0,0,16.55826467,17.50243758,18.25904999,18.86074641,0.006370551,0.006352665,0.006317232,0.006311024,401.8313629,401.6965578,392.8039243,392.7876868
 05/03  00:40:00,17.56666667,0.009712649,385.8944112,0,16.39542246,17.30887529,18.05744179,18.67479964,0.006359552,0.006346835,0.00632171,0.00631732,397.6170752,397.5102252,391.1983062,391.1839645,0,0,0,0,16.47707324,17.40483638,18.15762099,18.76746892,0.006367571,0.006352498,0.006322668,0.006317454,399.6519807,399.5320686,392.0398843,392.0247677
 05/03  00:50:00,17.38333333,0.00959909,388.8943206,0,16.31330127,17.21427458,17.95834794,18.58266026,0.006347408,0.006336664,0.00631549,0.006311785,396.0485873,395.9541382,390.6375138,390.6243525,0,0,0,0,16.39542246,17.30887529,18.05744179,18.67479964,0.006359552,0.006346835,0.00632171,0.00631732,397.6170752,397.5102252,391.1983062,391.1839645
 05/03  01:00:00,17.2,0.009486719,387.8942299,0,16.23069623,17.12079421,17.8601922,18.49097915,0.006331875,0.006322784,0.006304928,0.006301789,394.7759076,394.6928088,390.2150302,390.2031298,0,0,0,0,16.31330127,17.21427458,17.95834794,18.58266026,0.006347408,0.006336664,0.00631549,0.006311785,396.0485873,395.9541382,390.6375138,390.6243525
 05/03  01:10:00,17.11666667,0.00943603,393.8941393,0,16.17356817,17.03523129,17.76718996,18.40264774,0.006319254,0.006311563,0.006296506,0.006293848,394.2206478,394.1491378,390.3789429,390.3692643,0,0,0,0,16.23069623,17.12079421,17.8601922,18.49097915,0.006331875,0.006322784,0.006304928,0.006301789,394.7759076,394.6928088,390.2150302,390.2031298
 05/03  01:20:00,17.03333333,0.009385585,388.8940486,0,16.14687038,16.9610648,17.68166354,18.31933737,0.00631281,0.006306316,0.006293627,0.006291385,393.6536832,393.5920181,390.4168994,390.4088504,0,0,0,0,16.17356817,17.03523129,17.76718996,18.40264774,0.006319254,0.006311563,0.006296506,0.006293848,394.2206478,394.1491378,390.3789429,390.3692643
 05/03  01:30:00,16.95,0.009335381,388.8939579,0,16.14139349,16.89838889,17.60393151,18.24139678,0.00631284,0.006307369,0.006296689,0.006294808,393.0093437,392.9558451,390.28098,390.2739413,0,0,0,0,16.14687038,16.9610648,17.68166354,18.31933737,0.00631281,0.006306316,0.006293627,0.006291385,393.6536832,393.5920181,390.4168994,390.4088504
 05/03  01:40:00,16.86666667,0.009285416,390.8938672,0,16.14682489,16.84586983,17.53341972,18.16856855,0.006318391,0.006313795,0.006304816,0.006303249,392.5479568,392.5018119,390.2481727,390.2421768,0,0,0,0,16.14139349,16.89838889,17.60393151,18.24139678,0.00631284,0.006307369,0.006296689,0.006294808,393.0093437,392.9558451,390.28098,390.2739413
 05/03  01:50:00,16.78333333,0.009235691,384.8937765,0,16.15702282,16.80200831,17.46939334,18.10046657,0.006328359,0.006324508,0.006316971,0.006315676,391.733328,391.6927532,389.7927343,389.7867812,0,0,0,0,16.14682489,16.84586983,17.53341972,18.16856855,0.006318391,0.006313795,0.006304816,0.006303249,392.5479568,392.5018119,390.2481727,390.2421768
 05/03  02:00:00,16.7,0.009186204,391.8936857,0,16.16953381,16.76556159,17.41121409,18.03674753,0.006341856,0.006338637,0.006332321,0.006331261,391.3495547,391.3145616,389.7131219,389.7079329,0,0,0,0,16.15702282,16.80200831,17.46939334,18.10046657,0.006328359,0.006324508,0.006316971,0.006315676,391.733328,391.6927532,389.7927343,389.7867812
 05/03  02:10:00,16.6,0.009186503,384.8935949,0,16.15067978,16.72662679,17.35286269,17.97338838,0.006349072,0.006346373,0.00634107,0.006340196,390.7104642,390.6797997,389.3293884,389.3242709,0,0,0,0,16.16953381,16.76556159,17.41121409,18.03674753,0.006341856,0.006338637,0.006332321,0.006331261,391.3495547,391.3145616,389.7131219,389.7079329
 05/03  02:20:00,16.5,0.009186378,388.8935041,0,16.09386506,16.67973491,17.29080525,17.9079526,0.006344992,0.006342711,0.006338236,0.006337494,390.2470787,390.2203963,389.0819825,389.0771852,0,0,0,0,16.15067978,16.72662679,17.35286269,17.97338838,0.006349072,0.006346373,0.00634107,0.006340196,390.7104642,390.6797997,389.3293884,389.3242709
 05/03  02:30:00,16.4,0.009185833,389.8934133,0,16.01053596,16.62388085,17.22410664,17.83970485,0.006329309,0.006327357,0.006323556,0.006322903,390.0534322,390.0306043,389.0715074,389.0674466,0,0,0,0,16.09386506,16.67973491,17.29080525,17.9079526,0.006344992,0.006342711,0.006338236,0.006337494,390.2470787,390.2203963,389.0819825,389.0771852
 05/03  02:40:00,16.3,0.009184874,393.8933225,0,15.9135801,16.5600007,17.15301283,17.76869669,0.00630369,0.006301994,0.00629874,0.006298141,390.346375,390.3277629,389.5208437,389.5183039,0,0,0,0,16.01053596,16.62388085,17.22410664,17.83970485,0.006329309,0.006327357,0.006323556,0.006322903,390.0534322,390.0306043,389.0715074,389.0674466
 05/03  02:50:00,16.2,0.009183504,393.8932317,0,15.81064863,16.48934565,17.07801651,17.69516616,0.006270027,0.006268527,0.006265717,0.006265149,390.8527334,390.838141,390.1599137,390.1590372,0,0,0,0,15.9135801,16.5600007,17.15301283,17.76869669,0.00630369,0.006301994,0.00629874,0.006298141,390.346375,390.3277629,389.5208437,389.5183039
 05/03  03:00:00,16.1,0.009181728,390.8931408,0,15.70476446,16.41293019,16.99953401,17.61931155,0.006229858,0.006228506,0.006226058,0.006225501,391.1021157,391.0903703,390.520027,390.520009,0,0,0,0,15.81064863,16.48934565,17.07801651,17.69516616,0.006270027,0.006268527,0.006265717,0.006265149,390.8527334,390.838141,390.1599137,390.1590372
 05/03  03:10:00,16.1,0.009124219,387.8930499,0,15.62415086,16.33894341,16.92243975,17.54438145,0.006190517,0.006189289,0.006187147,0.006186602,390.8882572,390.8778737,390.3973668,390.3971117,0,0,0,0,15.70476446,16.41293019,16.99953401,17.61931155,0.006229858,0.006228506,0.006226058,0.006225501,391.1021157,391.0903703,390.520027,390.520009
 05/03  03:20:00,16.1,0.009066721,393.892959,0,15.57435619,16.27187268,16.84954162,17.47230527,0.006155908,0.006154797,0.006152923,0.006152397,390.9795006,390.9709286,390.5666026,390.5667026,0,0,0,0,15.62415086,16.33894341,16.92243975,17.54438145,0.006190517,0.006189289,0.006187147,0.006186602,390.8882572,390.8778737,390.3973668,390.3971117
 05/03  03:30:00,16.1,0.009009233,392.8928681,0,15.56000586,16.21248614,16.7814962,17.40360325,0.006131268,0.006125647,0.00612401,0.006123511,391.2317076,391.2251492,390.8852509,390.885958,0.008257645,0,0,0,50,16.27187268,16.84954162,17.47230527,0.015,0.006154797,0.006152923,0.006152397,390.9795006,390.9709286,390.5666026,390.5667026
 05/03  03:40:00,16.1,0.008951756,390.8927772,0,15.56,16.15993971,16.71798983,17.33814656,0.006113804,0.006101057,0.00609963,0.006099162,391.3342649,391.3291182,391.0431367,391.0440494,0.008807689,0,0,0,50,16.21248614,16.7814962,17.40360325,0.015,0.006125647,0.00612401,0.006123511,391.2317076,391.2251492,390.8852509,390.885958
 05/03  03:50:00,16.1,0.008894289,389.8926862,0,15.56,16.11313477,16.65851279,17.27566128,0.006100181,0.006080044,0.006078802,0.006078367,391.2288342,391.2243398,390.9833126,390.9839664,0.009015945,0,0,0,50,16.15993971,16.71798983,17.33814656,0.015,0.006101057,0.00609963,0.006099162,391.3342649,391.3291182,391.0431367,391.0440494
 05/03  04:00:00,16.1,0.008836832,387.8925953,0,15.56,16.07117823,16.60263175,17.21590905,0.006089709,0.006061829,0.006060747,0.006060346,390.8655638,390.8609023,390.6572113,390.6571226,0.011263518,0,0,0,50,16.11313477,16.65851279,17.27566128,0.015,0.006080044,0.006078802,0.006078367,391.2288342,391.2243398,390.9833126,390.9839664
 05/03  04:10:00,16.01666667,0.008846402,384.8925043,0,15.56,16.02607856,16.54548604,17.15562804,0.006084715,0.006040023,0.006039072,0.006038693,390.1619698,390.1555519,389.9826777,389.9812881,0.028262654,0,0,0,50,16.07117823,16.60263175,17.21590905,0.015,0.006061829,0.006060747,0.006060346,390.8655638,390.8609023,390.6572113,390.6571226
 05/03  04:20:00,15.93333333,0.008855587,390.8924133,0,15.56,15.97347053,16.48425594,17.09286061,0.006086194,0.006011368,0.006010515,0.00601014,389.8763315,389.8687688,389.7226399,389.7209477,0.045252919,0,0,0,50,16.02607856,16.54548604,17.15562804,0.015,0.006040023,0.006039072,0.006038693,390.1619698,390.1555519,389.9826777,389.9812881
 05/03  04:30:00,15.85,0.008864391,391.8923223,0,15.56,15.91264328,16.41825484,17.02704675,0.006093741,0.005975637,0.005974853,0.005974469,389.9994418,389.9928043,389.8699949,389.8688539,0.062197422,0,0,0,50,15.97347053,16.48425594,17.09286061,0.015,0.006011368,0.006010515,0.00601014,389.8763315,389.8687688,389.7226399,389.7209477
 05/03  04:40:00,15.76666667,0.008872815,388.8922312,0,15.56,15.84446778,16.34776147,16.95827256,0.006106373,0.005933871,0.005933135,0.005932731,390.0234045,390.0181161,389.9147993,389.9139421,0.079091265,0,0,0,50,15.91264328,16.41825484,17.02704675,0.015,0.005975637,0.005974853,0.005974469,389.9994418,389.9928043,389.8699949,389.8688539
 05/03  04:50:00,15.68333333,0.008880865,392.8921401,0,15.56,15.77006102,16.27325293,16.8867712,0.00612308,0.005887257,0.005886553,0.005886122,390.2618804,390.259199,390.1726846,390.1724707,0.095936072,0,0,0,50,15.84446778,16.34776147,16.95827256,0.015,0.005933871,0.005933135,0.005932731,390.0234045,390.0181161,389.9147993,389.9139421
 05/03  05:00:00,15.6,0.008888543,393.8920491,0,15.56,15.69220274,16.19523443,16.81281172,0.006142833,0.005836757,0.005836073,0.005835612,390.7056429,390.7076195,390.6356311,390.6363611,0.112408484,0,0,0,50,15.77006102,16.27325293,16.8867712,0.015,0.005887257,0.005886553,0.005886122,390.2618804,390.259199,390.1726846,390.1724707
 05/03  05:10:00,15.5,0.00883092,390.891958,0,15.56,15.62817001,16.12394533,16.74329844,0.00616653,0.005804162,0.005803527,0.005803075,390.9387752,390.9442383,390.8840855,390.8851961,0.093785546,0,0,0,50,15.69220274,16.19523443,16.81281172,0.015,0.005836757,0.005836073,0.005835612,390.7056429,390.7076195,390.6356311,390.6363611
 05/03  05:20:00,15.4,0.008773631,387.8918668,0,15.56,15.58687469,16.06517704,16.68228344,0.006194792,0.005800732,0.005800191,0.005799804,390.7406207,390.7460635,390.6950791,390.6956461,0.075027602,0,0,0,50,15.62817001,16.12394533,16.74329844,0.015,0.005804162,0.005803527,0.005803075,390.9387752,390.9442383,390.8840855,390.8851961
 05/03  05:30:00,15.3,0.008716675,389.8917757,0,15.56,15.5690281,16.02008979,16.63077598,0.006227765,0.0058272,0.005826789,0.005826515,390.5147793,390.5183973,390.4750471,390.4750806,0.056206796,0,0,0,50,15.58687469,16.06517704,16.68228344,0.015,0.005800732,0.005800191,0.005799804,390.7406207,390.7460635,390.6950791,390.6956461
 05/03  05:40:00,15.2,0.008660049,390.8916845,0,15.56,15.57203333,15.98776667,16.5883879,0.006265402,0.005879883,0.005879621,0.005879493,390.4485854,390.4506584,390.4139914,390.4138867,0.037369374,0,0,0,50,15.5690281,16.02008979,16.63077598,0.015,0.0058272,0.005826789,0.005826515,390.5147793,390.5183973,390.4750471,390.4750806
 05/03  05:50:00,15.1,0.008603753,393.8915934,0,15.56,15.59297003,15.96689597,16.55443007,0.006307647,0.005954614,0.005954503,0.005954538,390.7403977,390.7419191,390.7114066,390.7118697,0.018515127,0,0,0,50,15.57203333,15.98776667,16.5883879,0.015,0.005879883,0.005879621,0.005879493,390.4485854,390.4506584,390.4139914,390.4138867
 05/03  06:00:00,15,0.008547783,390.8915022,0,15.56060637,15.6294642,15.9563594,16.52830366,0.00635469,0.006048048,0.00604808,0.006048283,390.9341698,390.9354987,390.9100478,390.910822,0,0,0,0,15.56,15.59297003,15.96689597,16.55443007,0.006307647,0.005954614,0.005954503,0.005954538,390.7403977,390.7419191,390.7114066,390.7118697
 05/03  06:10:00,15.28333333,0.008507442,390.891411,0,22.20585822,22.93228443,23.07805155,23.27448613,0.008464838,0.01183507,0.012761101,0.014535789,392.353265,392.2122982,390.9097634,390.9119566,2.461195777,14.40091783,21.00292713,25.26468016,27.96493739,24.6193698,24.74290403,23.83157658,0.009758493,0.011809493,0.012509025,0.01331152,392.0825151,391.9577164,390.9098347,390.911884
 05/03  06:20:00,15.56666667,0.008462345,385.8913197,0,21.15016212,22.04795689,22.29019409,22.58703834,0.008421204,0.011185502,0.011994912,0.01355595,393.4247426,393.3090776,390.6975604,390.6988442,0.557285261,0,0,0,45.36764304,22.23825643,22.45361542,22.72408411,0.013910806,0.011321106,0.012156067,0.013763078,393.0848517,392.9621597,390.7620257,390.7635702
 05/03  06:30:00,15.85,0.008412351,389.8912285,0,21.11002978,21.86568674,22.16824344,22.51935164,0.008610132,0.011079495,0.01186001,0.013374182,394.6214475,394.5234396,390.6832616,390.6844555,0.620890354,0,0,0,50,21.94364931,22.22365504,22.55395189,0.015,0.011127095,0.011919695,0.013453827,394.1769804,394.0715618,390.6915189,390.6927583
 05/03  06:40:00,16.13333333,0.008357319,391.8911372,0,21.11,21.65138882,22.03332115,22.46240597,0.008902334,0.010960778,0.011702579,0.013155836,396.5816665,396.5278468,390.766074,390.7675079,0.548165541,0,0,0,50,21.65814404,22.01313609,22.41403707,0.015,0.010947502,0.011696486,0.013157725,395.6470785,395.5684666,390.6562739,390.6573302
 05/03  06:50:00,16.41666667,0.008297104,390.8910459,0,21.11,21.48405307,21.89371451,22.35826804,0.009012926,0.010844923,0.011558309,0.01296301,397.4062232,397.3646091,390.7629962,390.7643726,0.600982233,0,0,0,50,21.61870556,22.00355171,22.43759378,0.015,0.010936476,0.011672886,0.013116608,396.6900495,396.6340551,390.760797,390.7622029
 05/03  07:00:00,16.7,0.00823156,390.8909546,0,21.11,21.21202956,21.65981308,22.18160131,0.009195228,0.010652769,0.011317513,0.012639209,398.8206524,398.8110911,390.7524988,390.7537604,0.577436211,0,0,0,50,21.38208386,21.81364675,22.30375448,0.015,0.01077767,0.011473424,0.01284864,398.0140141,397.9889548,390.7704724,390.7718473
 05/03  07:10:00,16.88333333,0.008187244,389.8908633,0,21.11,21.11073971,21.3853152,21.97781056,0.009421295,0.010584577,0.011018997,0.012238519,402.0300828,402.0351697,390.7080389,390.7090397,0.546459692,0.552823766,0,0,50,50,21.65981308,22.18160131,0.015,0.015,0.011317513,0.012639209,398.8206524,398.8110911,390.7524988,390.7537604
 05/03  07:20:00,17.06666667,0.008140664,392.890772,0,21.11,21.11000449,21.11975579,21.7799539,0.009626155,0.01057224,0.01070657,0.011823018,406.1913862,406.2149547,390.7803413,390.7815368,0.522964945,0.462278206,0,0,50,50,21.3853152,21.97781056,0.015,0.015,0.011018997,0.012238519,402.0300828,402.0351697,390.7080389,390.7090397
 05/03  07:30:00,17.25,0.008091778,388.8906806,0,21.11,21.11000002,21.110076,21.60010686,0.009777325,0.010532338,0.010670387,0.011420145,410.2665483,410.3341991,390.7496864,390.7488352,0.500077636,0.35906975,0.927512531,0,50,50,50,21.7799539,0.015,0.015,0.015,0.011823018,406.1913862,406.2149547,390.7803413,390.7815368
 05/03  07:40:00,17.43333333,0.008040547,391.8905892,0,21.11,21.11,21.1100002,21.4392841,0.009869762,0.010463293,0.010614826,0.01103358,414.0918975,414.2035291,390.768863,390.7672633,0.477805466,0.378855129,0.310951946,0,50,50,50,21.60010686,0.015,0.015,0.015,0.011420145,410.2665483,410.3341991,390.7496864,390.7488352
 05/03  07:50:00,17.61666667,0.007986931,388.8904978,0,21.11,21.11,21.11,21.29537249,0.009909101,0.01036575,0.010530734,0.010658337,417.4975819,417.6446169,390.7043416,390.7007018,0.456046155,0.355533427,0.446187202,0,50,50,50,21.4392841,0.015,0.015,0.015,0.01103358,414.0918975,414.2035291,390.768863,390.7672633
 05/03  08:00:00,17.8,0.007930888,391.8904064,0,21.11,21.11,21.11,21.16636606,0.009901883,0.01024017,0.010418952,0.010288437,420.6868685,420.8620102,390.7140911,390.709784,0.434663194,0.332049348,0.429228783,0,50,50,50,21.29537249,0.015,0.015,0.015,0.010658337,417.4975819,417.6446169,390.7043416,390.7007018
 05/03  08:10:00,18.16666667,0.007900901,391.890315,0,21.11,21.11,21.11,21.11011736,0.009893144,0.010128136,0.010299127,0.010058853,434.752549,435.0273887,390.7814495,390.7774717,0.364743261,0.260399514,0.412168617,0.364669589,50,50,50,50,0.015,0.015,0.015,0.015,420.6868685,420.8620102,390.7140911,390.709784
 05/03  08:20:00,18.53333333,0.00786462,387.8902236,0,21.11,21.11,21.11,21.11000028,0.009887573,0.010030952,0.010182791,0.009946992,454.5540764,455.0105178,390.6951569,390.6918586,0.349758179,0.243719836,0.394786666,0.422480373,50,50,50,50,0.015,0.015,0.015,0.015,434.752549,435.0273887,390.7814495,390.7774717
 05/03  08:30:00,18.9,0.007821806,386.8901321,0.272727,21.11,21.11,21.11,21.11,0.009879965,0.009941098,0.010080091,0.009846295,475.0442478,475.7187732,394.2868792,394.3088003,0.334835853,0.227216079,0.358029778,0.25491376,50,50,50,50,0.015,0.015,0.015,0.015,454.5540764,455.0105178,390.6951569,390.6918586
 05/03  08:40:00,19.26666667,0.007772211,384.8900406,0.272727,21.11,21.11,21.11,21.11,0.009866423,0.009853262,0.009986152,0.009753232,494.0230149,494.9053223,399.8554589,399.9074927,0.320011277,0.211296835,0.340007622,0.296984576,50,50,50,50,0.015,0.015,0.015,0.015,475.0442478,475.7187732,394.2868792,394.3088003
 05/03  08:50:00,19.63333333,0.007715583,387.8899491,0.272727,21.11,21.11,21.11,21.11,0.009845765,0.009765053,0.009895332,0.009662584,511.3186934,512.377548,405.8722545,405.953026,0.3053554,0.195296317,0.321811658,0.279218796,50,50,50,50,0.015,0.015,0.015,0.015,494.0230149,494.9053223,399.8554589,399.9074927
 05/03  09:00:00,20,0.007651666,389.8898576,0.454545,21.11,21.11,21.11,21.11,0.009818253,0.009675627,0.009809169,0.009575664,527.2315103,528.4345616,414.2171628,414.3304498,0.290880278,0.179355741,0.290693788,0.248239694,50,50,50,50,0.015,0.015,0.015,0.015,511.3186934,512.377548,405.8722545,405.953026
 05/03  09:10:00,20.28333333,0.00778869,393.889766,0.454545,21.11,21.11,21.11,21.11,0.009865668,0.00966178,0.00980345,0.009563014,545.3971667,546.7726383,424.3680797,424.5233811,0.262580161,0.149555719,0.257076908,0.214626551,50,50,50,50,0.015,0.015,0.015,0.015,527.2315103,528.4345616,414.2171628,414.3304498
 05/03  09:20:00,20.56666667,0.007927892,390.8896745,0.363636,21.11,21.11,21.11,21.11,0.009957171,0.009693302,0.009841036,0.009590251,564.7286316,566.3079032,433.6216155,433.8207718,0.253978114,0.139141148,0.249783633,0.20724075,50,50,50,50,0.015,0.015,0.015,0.015,545.3971667,546.7726383,424.3680797,424.5233811
 05/03  09:30:00,20.85,0.0080693,383.8895829,0.454545,21.11,21.11,21.11,21.11,0.010058089,0.00973669,0.009889223,0.00962715,583.8135837,585.6080451,442.9769645,443.2191188,0.245563193,0.128722045,0.229656816,0.186920772,50,50,50,50,0.015,0.015,0.015,0.015,564.7286316,566.3079032,433.6216155,433.8207718
 05/03  09:40:00,21.13333333,0.008212948,390.8894913,0.363636,21.11,21.11,21.11,21.11,0.010152425,0.009776345,0.009929211,0.009656141,602.2922732,604.2972,451.1928294,451.4730704,0.237326289,0.118385865,0.22211146,0.179103484,50,50,50,50,0.015,0.015,0.015,0.015,583.8135837,585.6080451,442.9769645,443.2191188
 05/03  09:50:00,21.41666667,0.008358864,393.8893997,0.363636,21.11,21.11,21.11,21.11,0.010236868,0.009808706,0.009958058,0.009674394,620.1164422,622.3205478,458.586126,458.8986059,0.229245164,0.107991976,0.208211595,0.164854491,50,50,50,50,0.015,0.015,0.015,0.015,602.2922732,604.2972,451.1928294,451.4730704
 05/03  10:00:00,21.7,0.008507082,389.889308,0.363636,21.11,21.11,21.11,21.11,0.010312728,0.009834583,0.009977701,0.009683617,637.17955,639.5698754,465.4315871,465.7715961,0.221349267,0.097552538,0.194269476,0.150499345,50,50,50,50,0.015,0.015,0.015,0.015,620.1164422,622.3205478,458.586126,458.8986059
 05/03  10:10:00,22.06666667,0.008480449,391.8892164,0.454545,21.11,21.11,21.11,21.11,0.010380461,0.009853661,0.009991289,0.009686547,653.5793092,656.1446808,473.3088777,473.6774282,0.211344031,0.084308807,0.171746283,0.127505819,50,50,50,50,0.015,0.015,0.015,0.015,637.17955,639.5698754,465.4315871,465.7715961
 05/03  10:20:00,22.43333333,0.008447655,391.8891247,0.181818,21.11,21.11,21.11,21.11,0.010440454,0.009865738,0.0099905,0.00967512,669.3650211,672.0962155,477.7920813,478.1799486,0.201405352,0.071040055,0.17465413,0.129912351,50,50,50,50,0.015,0.015,0.015,0.015,653.5793092,656.1446808,473.3088777,473.6774282
 05/03  10:30:00,22.8,0.008408471,389.889033,0.363636,21.11,21.11,21.11,21.11,0.010493144,0.009870872,0.009982719,0.009656204,684.5196382,687.4081728,482.5124837,482.9144314,0.191482771,0.057773103,0.146002271,0.100704634,50,50,50,50,0.015,0.015,0.015,0.015,669.3650211,672.0962155,477.7920813,478.1799486
 05/03  10:40:00,23.16666667,0.008362662,384.8889413,0.181818,21.11,21.11,21.11,21.11,0.010538981,0.009869272,0.009964006,0.009626014,698.9723688,702.0091149,485.1262254,485.5340253,0.181580908,0.044613231,0.142779913,0.096912494,50,50,50,50,0.015,0.015,0.015,0.015,684.5196382,687.4081728,482.5124837,482.9144314
 05/03  10:50:00,23.53333333,0.008309987,392.8888496,0.181818,21.11,21.11,21.11,21.11,0.010578373,0.009861152,0.00993597,0.009586009,712.9835035,716.1608594,486.5235761,486.929133,0.171671248,0.031508967,0.127107914,0.080642384,50,50,50,50,0.015,0.015,0.015,0.015,698.9723688,702.0091149,485.1262254,485.5340253
 05/03  11:00:00,23.9,0.008250201,383.8887578,0.454545,21.11,21.11,21.11,21.11,0.010611659,0.009846673,0.009907933,0.009544883,726.3627678,729.6726591,491.2946332,491.7056712,0.161739199,0.018464609,0.09244711,0.045357762,50,50,50,50,0.015,0.015,0.015,0.015,712.9835035,716.1608594,486.5235761,486.929133
 05/03  11:10:00,23.98333333,0.008292175,391.8886661,0.272727,21.11,21.11,21.11,21.11,0.010640438,0.009827859,0.009874281,0.009497572,739.3198465,742.7542627,495.7876454,496.2095629,0.156488517,0.011013983,0.094172859,0.046475473,50,50,50,50,0.015,0.015,0.015,0.015,726.3627678,729.6726591,491.2946332,491.7056712
 05/03  11:20:00,24.06666667,0.008334338,392.8885743,0.181818,21.11,21.11,21.11,21.11,0.01066579,0.009806082,0.009832664,0.009442001,751.8730757,755.4243791,498.1125973,498.5401756,0.151190695,0.003732002,0.089905224,0.041597461,50,50,50,50,0.015,0.015,0.015,0.015,739.3198465,742.7542627,495.7876454,496.2095629
 05/03  11:30:00,24.15,0.008376692,383.8884825,0.272727,21.11,21.11131996,21.11,21.11,0.010688221,0.00978316,0.009787787,0.00938258,763.7865008,767.4421833,500.2258499,500.6543658,0.145863533,0,0.073143991,0.024225179,50,21.11,50,50,0.015,0.009806082,0.015,0.015,751.8730757,755.4243791,498.1125973,498.5401756
 05/03  11:40:00,24.23333333,0.008419236,390.8883907,0.272727,21.11,21.116046,21.11,21.11,0.01070796,0.009761351,0.009740588,0.009320178,775.2759537,779.0193502,502.7018062,503.1305541,0.140526303,0,0.062874126,0.013363795,50,21.11131996,50,50,0.015,0.00978316,0.015,0.015,763.7865008,767.4421833,500.2258499,500.6543658
 05/03  11:50:00,24.31666667,0.008461972,385.8882988,0.454545,21.11,21.12503795,21.11,21.11110972,0.01072513,0.009741711,0.00969568,0.009263024,786.2622543,790.075036,507.9406675,508.3762593,0.135077404,0,0.040032145,0,50,21.116046,50,21.11,0.015,0.009761351,0.015,0.009320178,775.2759537,779.0193502,502.7018062,503.1305541
 05/03  12:00:00,24.4,0.008504901,385.888207,0.363636,21.11,21.13847271,21.11,21.11308782,0.010739717,0.009724453,0.009648414,0.009206977,796.7793721,800.6432705,513.386962,513.8327727,0.12913859,0,0.036332654,0,50,21.12503795,50,21.11110972,0.015,0.009741711,0.015,0.009263024,786.2622543,790.075036,507.9406675,508.3762593
 05/03  12:10:00,24.6,0.008511758,393.8881151,0.363636,21.11,21.14254175,21.11,21.11626846,0.010734544,0.009681882,0.009595304,0.009149695,800.1959932,804.0453373,518.5300285,518.9831668,0.157951068,0,0.028537339,0,50,21.13847271,50,21.11308782,0.015,0.009724453,0.015,0.009206977,796.7793721,800.6432705,513.386962,513.8327727
 05/03  12:20:00,24.8,0.008517373,392.8880232,0.272727,21.11,21.14203115,21.11,21.11980221,0.010714488,0.009621859,0.009534083,0.009085756,799.2238575,802.974187,521.9799927,522.4350899,0.15408973,0,0.030588785,0,50,21.14254175,50,21.11626846,0.015,0.009681882,0.015,0.009149695,800.1959932,804.0453373,518.5300285,518.9831668
 05/03  12:30:00,25,0.00852172,393.8879313,0.181818,21.11,21.1424329,21.11,21.12306318,0.010686018,0.009554603,0.009464094,0.009012371,796.8376777,800.4362724,523.0463899,523.4956525,0.150073084,0,0.032381323,0,50,21.14203115,50,21.11980221,0.015,0.009621859,0.015,0.009085756,799.2238575,802.974187,521.9799927,522.4350899
 05/03  12:40:00,25.2,0.00852477,390.8878394,0.454545,21.11,21.14610934,21.11,21.13001926,0.010652501,0.009485255,0.009394773,0.00894797,794.3353475,797.767671,526.8407891,527.2804085,0.145966054,0,0.008926643,0,50,21.1424329,50,21.12306318,0.015,0.009554603,0.015,0.009012371,796.8376777,800.4362724,523.0463899,523.4956525
 05/03  12:50:00,25.4,0.008526496,385.8877474,0.363636,21.11,21.15331744,21.11,21.13896294,0.010615018,0.00941526,0.009322814,0.008885358,791.9515679,795.2238328,531.2265353,531.656646,0.1418096,0,0.010764248,0,50,21.14610934,50,21.13001926,0.015,0.009485255,0.015,0.00894797,794.3353475,797.767671,526.8407891,527.2804085
 05/03  13:00:00,25.6,0.008526869,388.8876555,0.363636,21.11,21.16356899,21.11,21.14910652,0.010573753,0.009344635,0.009246879,0.008821506,789.7755468,792.9002992,535.4649527,535.8849891,0.137624458,0,0.006436519,0,50,21.15331744,50,21.13896294,0.015,0.00941526,0.015,0.008885358,791.9515679,795.2238328,531.2265353,531.656646
 05/03  13:10:00,25.68333333,0.00853665,385.8875635,0.363636,21.11,21.18988913,21.11,21.16055302,0.010544559,0.009299868,0.009168177,0.008758005,794.5340626,797.574122,539.349626,539.7574751,0.098389044,0,0.000196583,0,50,21.16356899,50,21.14910652,0.015,0.009344635,0.015,0.008821506,789.7755468,792.9002992,535.4649527,535.8849891
 05/03  13:20:00,25.76666667,0.008546279,383.8874715,0.272727,21.11,21.22667282,21.11,21.17240198,0.010522313,0.00927232,0.009085572,0.00869163,803.4000856,806.4173875,541.5779809,541.9725248,0.09170816,0,0.000404618,0,50,21.18988913,50,21.16055302,0.015,0.009299868,0.015,0.008758005,794.5340626,797.574122,539.349626,539.7574751
 05/03  13:30:00,25.85,0.008555752,391.8873794,0.181818,21.11,21.26770212,21.11,21.1840313,0.010500855,0.009251521,0.008998301,0.008620151,813.5693052,816.5941327,541.6338494,542.0147194,0.085121144,0,0.00078461,0,50,21.22667282,50,21.17240198,0.015,0.00927232,0.015,0.00869163,803.4000856,806.4173875,541.5779809,541.9725248
 05/03  13:40:00,25.93333333,0.00856507,384.8872874,0.181818,21.11,21.30990485,21.11123478,21.19623689,0.010477256,0.009232335,0.008910447,0.008547603,823.4482561,826.4812061,540.4777922,540.8450931,0.078616077,0,0,0,50,21.26770212,21.11,21.1840313,0.015,0.009251521,0.008998301,0.008620151,813.5693052,816.5941327,541.6338494,542.0147194
 05/03  13:50:00,26.01666667,0.008574229,384.8871953,0.181818,21.11,21.35234155,21.11459864,21.20958944,0.010450864,0.00921339,0.008825018,0.008476912,832.7068607,835.7339983,538.9807236,539.3346837,0.072223589,0,0,0,50,21.30990485,21.11123478,21.19623689,0.015,0.009232335,0.008910447,0.008547603,823.4482561,826.4812061,540.4777922,540.8450931
 05/03  14:00:00,26.1,0.008583229,383.8871033,0.363636,21.11,21.39485097,21.12348255,21.22637278,0.010421888,0.009194735,0.008752587,0.008418618,841.413837,844.4186294,540.1665981,540.507479,0.065995008,0,0,0,50,21.35234155,21.11459864,21.20958944,0.015,0.00921339,0.008825018,0.008476912,832.7068607,835.7339983,538.9807236,539.3346837
 05/03  14:10:00,26.2,0.008565061,384.8870112,0.454545,21.11,21.43692495,21.13784432,21.24660913,0.010390283,0.009175937,0.008693461,0.008373042,849.7220704,852.690945,544.4123631,544.7404425,0.060930852,0,0,0,50,21.39485097,21.12348255,21.22637278,0.015,0.009194735,0.008752587,0.008418618,841.413837,844.4186294,540.1665981,540.507479
 05/03  14:20:00,26.3,0.008546311,390.8869191,0.363636,21.11,21.47820276,21.15374973,21.26770416,0.010356076,0.00915672,0.008636172,0.008328747,857.8328133,860.755807,548.7902491,549.1057973,0.05601545,0,0,0,50,21.43692495,21.13784432,21.24660913,0.015,0.009175937,0.008693461,0.008373042,849.7220704,852.690945,544.4123631,544.7404425
 05/03  14:30:00,26.4,0.008526974,383.8868269,0.454545,21.11,21.51848731,21.17183673,21.29009976,0.010319379,0.009136999,0.008582977,0.008288013,865.5613991,868.4301639,553.7888023,554.0921124,0.051234593,0,0,0,50,21.47820276,21.15374973,21.26770416,0.015,0.00915672,0.008636172,0.008328747,857.8328133,860.755807,548.7902491,549.1057973
