Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/03  14:40:00,26.5,0.008507044,386.8867348,0.454545,21.11,21.55765159,21.19154344,21.31342875,0.010280376,0.00911678,0.008532481,0.008249472,872.9862088,875.7934077,559.105863,559.3972235,0.046703241,0,0,0,50,21.51848731,21.17183673,21.29009976,0.015,0.009136999,0.008582977,0.008288013,865.5613991,868.4301639,553.7888023,554.0921124
 05/03  14:50:00,26.6,0.008486515,390.8866426,0.272727,21.11,21.5956131,21.20918878,21.33521583,0.010239263,0.009096095,0.008473867,0.008202329,880.2171133,882.9565107,561.8141802,562.0938596,0.042383066,0,0,0,50,21.55765159,21.19154344,21.31342875,0.015,0.00911678,0.008532481,0.008249472,872.9862088,875.7934077,559.105863,559.3972235
 05/03  15:00:00,26.7,0.008465382,390.8865504,0.454545,21.11,21.6323281,21.22889797,21.3582062,0.010196205,0.009074971,0.008419812,0.008159278,887.2242854,889.890393,565.4499566,565.7182184,0.038205494,0,0,0,50,21.5956131,21.20918878,21.33521583,0.015,0.009096095,0.008473867,0.008202329,880.2171133,882.9565107,561.8141802,562.0938596
 05/03  15:10:00,26.7,0.008393445,392.8864582,0.545455,21.11,21.66731025,21.25199906,21.38329997,0.010150946,0.00905269,0.008374553,0.008124578,894.014482,896.6028976,571.4228597,571.6799751,0.035234076,0,0,0,50,21.6323281,21.22889797,21.3582062,0.015,0.009074971,0.008419812,0.008159278,887.2242854,889.890393,565.4499566,565.7182184
 05/03  15:20:00,26.7,0.008321501,386.886366,0.454545,21.11,21.70032208,21.2753223,21.40838648,0.010103367,0.009028837,0.008328798,0.008088956,900.4251703,902.9318658,577.0855376,577.3317672,0.032326489,0,0,0,50,21.66731025,21.25199906,21.38329997,0.015,0.00905269,0.008374553,0.008124578,894.014482,896.6028976,571.4228597,571.6799751
 05/03  15:30:00,26.7,0.008249549,385.8862737,0.181818,21.11,21.73137266,21.29347987,21.42983019,0.01005349,0.009003325,0.008266541,0.008036425,906.4728029,908.8941078,577.9898602,578.2254407,0.029429655,0,0,0,50,21.70032208,21.2753223,21.40838648,0.015,0.009028837,0.008328798,0.008088956,900.4251703,902.9318658,577.0855376,577.3317672
 05/03  15:40:00,26.7,0.008177591,386.8861815,0.272727,21.11,21.76053966,21.31007585,21.44999429,0.010001402,0.008976221,0.008198834,0.00797805,912.2484814,914.5813322,577.3226347,577.5477912,0.026552578,0,0,0,50,21.73137266,21.29347987,21.42983019,0.015,0.009003325,0.008266541,0.008036425,906.4728029,908.8941078,577.9898602,578.2254407
 05/03  15:50:00,26.7,0.008105625,388.8860892,0.545455,21.11,21.78793256,21.33148429,21.47314149,0.009947189,0.008947625,0.008145018,0.00793319,917.8338952,920.0758959,580.5819495,580.7969197,0.023658207,0,0,0,50,21.76053966,21.31007585,21.44999429,0.015,0.008976221,0.008198834,0.00797805,912.2484814,914.5813322,577.3226347,577.5477912
 05/03  16:00:00,26.7,0.008033652,385.8859969,0.363636,21.11,21.8136722,21.35302831,21.49616185,0.009890919,0.008917634,0.008091142,0.007887908,923.1571342,925.3061578,583.7567603,583.9617744,0.020738248,0,0,0,50,21.78793256,21.33148429,21.47314149,0.015,0.008947625,0.008145018,0.00793319,917.8338952,920.0758959,580.5819495,580.7969197
 05/03  16:10:00,26.7,0.008070309,383.8859046,0.363636,21.11,21.83731426,21.37349635,21.51823965,0.009833673,0.00888692,0.008035184,0.007840197,928.1828058,930.2373514,586.0634784,586.2587559,0.019031526,0,0,0,50,21.8136722,21.35302831,21.49616185,0.015,0.008917634,0.008091142,0.007887908,923.1571342,925.3061578,583.7567603,583.9617744
 05/03  16:20:00,26.7,0.008106971,393.8858123,0.363636,21.11,21.858697,21.39300324,21.53943515,0.009776118,0.008855901,0.007978409,0.007791339,933.1739162,935.1335899,588.0125275,588.1983303,0.017324937,0,0,0,50,21.83731426,21.37349635,21.51823965,0.015,0.00888692,0.008035184,0.007840197,928.1828058,930.2373514,586.0634784,586.2587559
 05/03  16:30:00,26.7,0.008143636,391.8857199,0.454545,21.11,21.87791659,21.41343131,21.56099859,0.009718469,0.008824722,0.007926729,0.007747258,938.0350308,939.8997293,591.1366016,591.3131676,0.015611425,0,0,0,50,21.858697,21.39300324,21.53943515,0.015,0.008855901,0.007978409,0.007791339,933.1739162,935.1335899,588.0125275,588.1983303
 05/03  16:40:00,26.7,0.008180306,383.8856275,0.272727,21.11,21.89519219,21.43118633,21.58051141,0.009660741,0.008793401,0.007869248,0.00769707,942.5296393,944.2989503,592.138723,592.3062315,0.013935268,0,0,0,50,21.87791659,21.41343131,21.56099859,0.015,0.008824722,0.007926729,0.007747258,938.0350308,939.8997293,591.1366016,591.3131676
 05/03  16:50:00,26.7,0.008216981,389.8855351,0.363636,21.11,21.91071168,21.4484685,21.59942503,0.009602913,0.008761926,0.007812499,0.007647321,946.8462125,948.5202069,593.0530862,593.2117558,0.012308118,0,0,0,50,21.89519219,21.43118633,21.58051141,0.015,0.008793401,0.007869248,0.00769707,942.5296393,944.2989503,592.138723,592.3062315
 05/03  17:00:00,26.7,0.008253659,385.8854427,0.363636,21.11,21.92460759,21.46570351,21.61801618,0.009544979,0.008730289,0.00775772,0.007599261,950.9256981,952.5045712,594.1780584,594.3280876,0.010737656,0,0,0,50,21.91071168,21.4484685,21.59942503,0.015,0.008761926,0.007812499,0.007647321,946.8462125,948.5202069,593.0530862,593.2117558
 05/03  17:10:00,26.6,0.008350444,393.8853503,0.545455,21.11,21.91792719,21.48556419,21.63808361,0.00946748,0.008660182,0.007711245,0.007559237,945.0154509,946.4750842,598.2640077,598.4056414,0.058375336,0,0,0,50,21.92460759,21.46570351,21.61801618,0.015,0.008730289,0.00775772,0.007599261,950.9256981,952.5045712,594.1780584,594.3280876
 05/03  17:20:00,26.5,0.008445795,390.8852579,0.272727,21.11,21.89873236,21.5016923,21.65537112,0.009376598,0.008564283,0.007652967,0.00750715,933.0086906,934.312917,599.9913956,600.1248398,0.058757342,0,0,0,50,21.91792719,21.48556419,21.63808361,0.015,0.008660182,0.007711245,0.007559237,945.0154509,946.4750842,598.2640077,598.4056414
 05/03  17:30:00,26.4,0.008539723,393.8851654,0.181818,21.11,21.8757499,21.51286701,21.66902061,0.009280018,0.008457942,0.00757907,0.007439195,919.3139325,920.4424256,598.4146634,598.5401287,0.05908072,0,0,0,50,21.89873236,21.5016923,21.65537112,0.015,0.008564283,0.007652967,0.00750715,933.0086906,934.312917,599.9913956,600.1248398
 05/03  17:40:00,26.3,0.008632239,392.8850729,0,21.11,21.8529255,21.51796977,21.67822483,0.009181652,0.008348766,0.007486439,0.007352262,905.9230744,906.8758548,592.5426597,592.6603455,0.059454047,0,0,0,50,21.8757499,21.51286701,21.66902061,0.015,0.008457942,0.00757907,0.007439195,919.3139325,920.4424256,598.4146634,598.5401287
 05/03  17:50:00,26.2,0.008723355,385.8849804,0,21.11,21.83104705,21.51978588,21.68479627,0.009082704,0.008238892,0.007383787,0.007255078,893.1501731,893.9381468,584.5558882,584.6659477,0.059861906,0,0,0,50,21.8529255,21.51796977,21.67822483,0.015,0.008348766,0.007486439,0.007352262,905.9230744,906.8758548,592.5426597,592.6603455
 05/03  18:00:00,26.1,0.008813079,384.8848879,0,21.11,21.80979715,21.52029375,21.69003625,0.008983333,0.008128386,0.007277386,0.007153922,880.9574185,881.5943373,576.1685663,576.2711803,0.060306812,0,0,0,50,21.83104705,21.51978588,21.68479627,0.015,0.008238892,0.007383787,0.007255078,893.1501731,893.9381468,584.5558882,584.6659477
 05/03  18:10:00,25.63333333,0.0089835,383.8847954,0,21.11,21.78206775,21.51966856,21.69405797,0.008883209,0.008009456,0.007173174,0.007054745,866.1996786,866.6685688,568.0673229,568.1627004,0.077892425,0,0,0,50,21.80979715,21.52029375,21.69003625,0.015,0.008128386,0.007277386,0.007153922,880.9574185,881.5943373,576.1685663,576.2711803
 05/03  18:20:00,25.16666667,0.009137156,385.8847028,0,21.11,21.74955122,21.51765023,21.69668777,0.008786972,0.007888291,0.007073566,0.00695997,850.1143933,850.3973385,560.4358151,560.5242062,0.081004974,0,0,0,50,21.78206775,21.51966856,21.69405797,0.015,0.008009456,0.007173174,0.007054745,866.1996786,866.6685688,568.0673229,568.1627004
 05/03  18:30:00,24.7,0.009274722,387.8846102,0,21.11,21.71473847,21.51405293,21.69780025,0.008697374,0.007770066,0.006978797,0.006869841,834.0537897,834.1454583,553.2562612,553.3379373,0.084124278,0,0,0,50,21.74955122,21.51765023,21.69668777,0.015,0.007888291,0.007073566,0.00695997,850.1143933,850.3973385,560.4358151,560.5242062
 05/03  18:40:00,24.23333333,0.009396851,388.8845177,0,21.11,21.67892459,21.50881349,21.69735064,0.008615048,0.007656732,0.006888368,0.006783868,818.6133952,818.5200848,546.4528658,546.5280934,0.087263449,0,0,0,50,21.71473847,21.51405293,21.69780025,0.015,0.007770066,0.006978797,0.006869841,834.0537897,834.1454583,553.2562612,553.3379373
 05/03  18:50:00,23.76666667,0.009504187,392.884425,0,21.11,21.64222055,21.5018749,21.69529801,0.008539753,0.00754837,0.006801731,0.006701509,803.9766735,803.7106222,540.0411433,540.1102139,0.090686191,0,0,0,50,21.67892459,21.50881349,21.69735064,0.015,0.007656732,0.006888368,0.006783868,818.6133952,818.5200848,546.4528658,546.5280934
 05/03  19:00:00,23.3,0.009597353,383.8843324,0,21.11,21.6047225,21.49326898,21.69166178,0.008470898,0.007444479,0.006718453,0.006622337,789.8429399,789.4162089,533.7430767,533.8061491,0.093962476,0,0,0,50,21.64222055,21.5018749,21.69529801,0.015,0.00754837,0.006801731,0.006701509,803.9766735,803.7106222,540.0411433,540.1102139
 05/03  19:10:00,23.03333333,0.009648691,388.8842398,0,20.90824739,21.55054819,21.4727338,21.67913987,0.00828857,0.007291854,0.006601152,0.006510993,767.6655997,767.1799818,524.6345277,524.6889005,0,0,0,0,21.11,21.6047225,21.49326898,21.69166178,0.008470898,0.007444479,0.006718453,0.006622337,789.8429399,789.4162089,533.7430767,533.8061491
 05/03  19:20:00,22.76666667,0.009695579,384.8841471,0,20.64845349,21.48553187,21.44338446,21.65986108,0.008047366,0.007118714,0.006470923,0.006387618,741.3080688,740.8144527,514.0156568,514.0599426,0,0,0,0,20.90824739,21.55054819,21.4727338,21.67913987,0.00828857,0.007291854,0.006601152,0.006510993,767.6655997,767.1799818,524.6345277,524.6889005
 05/03  19:30:00,22.5,0.009738126,387.8840544,0,20.4379041,21.41644951,21.40916436,21.63656034,0.007803556,0.006952021,0.00634731,0.006270788,715.0970891,714.6021227,503.562327,503.5967047,0,0,0,0,20.64845349,21.48553187,21.44338446,21.65986108,0.008047366,0.007118714,0.006470923,0.006387618,741.3080688,740.8144527,514.0156568,514.0599426
 05/03  19:40:00,22.23333333,0.009776444,384.8839617,0,20.28522999,21.34652893,21.37204471,21.61061267,0.007581624,0.006802645,0.006237902,0.006167669,690.7189576,690.2143868,493.7961293,493.8213451,0,0,0,0,20.4379041,21.41644951,21.40916436,21.63656034,0.007803556,0.006952021,0.00634731,0.006270788,715.0970891,714.6021227,503.562327,503.5967047
 05/03  19:50:00,21.96666667,0.009810642,384.883869,0,20.16738329,21.27653447,21.33257874,21.58241321,0.007385368,0.006671414,0.006142961,0.006078456,668.4979636,667.977014,484.8461363,484.8630805,0,0,0,0,20.28522999,21.34652893,21.37204471,21.61061267,0.007581624,0.006802645,0.006237902,0.006167669,690.7189576,690.2143868,493.7961293,493.8213451
 05/03  20:00:00,21.7,0.009840826,387.8837763,0,20.06428312,21.20633122,21.29077861,21.55198307,0.007211388,0.006555822,0.006060371,0.006001089,648.3759559,647.8369919,476.7979457,476.8075722,0,0,0,0,20.16738329,21.27653447,21.33257874,21.58241321,0.007385368,0.006671414,0.006142961,0.006078456,668.4979636,667.977014,484.8461363,484.8630805
 05/03  20:10:00,21.6,0.009861312,393.8836835,0,19.96813347,21.13748223,21.24691658,21.51951386,0.007063215,0.006460765,0.005995494,0.005941005,630.3073215,629.7524894,469.7771522,469.7805108,0,0,0,0,20.06428312,21.20633122,21.29077861,21.55198307,0.007211388,0.006555822,0.006060371,0.006001089,648.3759559,647.8369919,476.7979457,476.8075722
 05/03  20:20:00,21.5,0.009881131,383.8835907,0,19.87619222,21.06868111,21.20115587,21.48512923,0.006941864,0.006388163,0.0059506,0.005900524,613.4747878,612.9056941,463.0893415,463.0868961,0,0,0,0,19.96813347,21.13748223,21.24691658,21.51951386,0.007063215,0.006460765,0.005995494,0.005941005,630.3073215,629.7524894,469.7771522,469.7805108
 05/03  20:30:00,21.4,0.009900288,391.8834979,0,19.793828,20.99948287,21.1535427,21.4488785,0.006845586,0.006336777,0.005924688,0.005878685,598.1317551,597.5518573,457.0757419,457.0682686,0,0,0,0,19.87619222,21.06868111,21.20115587,21.48512923,0.006941864,0.006388163,0.0059506,0.005900524,613.4747878,612.9056941,463.0893415,463.0868961
 05/03  20:40:00,21.3,0.009918791,383.8834051,0,19.72023399,20.92977467,21.10406756,21.41077463,0.006771489,0.006304037,0.005915376,0.005873131,583.7990803,583.2108978,451.3232486,451.3111329,0,0,0,0,19.793828,20.99948287,21.1535427,21.4488785,0.006845586,0.006336777,0.005924688,0.005878685,598.1317551,597.5518573,457.0757419,457.0682686
 05/03  20:50:00,21.2,0.009936645,385.8833123,0,19.65177521,20.85950458,21.05271287,21.37082431,0.006716616,0.006287243,0.005920128,0.00588135,570.5402203,569.946888,445.9549827,445.93873,0,0,0,0,19.72023399,20.92977467,21.10406756,21.41077463,0.006771489,0.006304037,0.005915376,0.005873131,583.7990803,583.2108978,451.3232486,451.3111329
 05/03  21:00:00,21.1,0.009953857,387.8832194,0,19.58526695,20.78861753,20.99946537,21.32903566,0.006678311,0.006283986,0.005936684,0.005901104,558.4299411,557.8349943,441.1009558,441.0811959,0,0,0,0,19.65177521,20.85950458,21.05271287,21.37082431,0.006716616,0.006287243,0.005920128,0.00588135,570.5402203,569.946888,445.9549827,445.93873
 05/03  21:10:00,20.73333333,0.010037329,383.8831266,0,19.52659947,20.71922362,20.94556285,21.28626126,0.006652997,0.006290905,0.005961814,0.005929181,547.1901301,546.5962523,436.530129,436.5072397,0,0,0,0,19.58526695,20.78861753,20.99946537,21.32903566,0.006678311,0.006283986,0.005936684,0.005901104,558.4299411,557.8349943,441.1009558,441.0811959
 05/03  21:20:00,20.36666667,0.01011141,390.8830337,0,19.47688047,20.65243631,20.89173755,21.24351136,0.00663823,0.006305772,0.005993414,0.005963495,537.0887093,536.4995944,432.557614,432.532318,0,0,0,0,19.52659947,20.71922362,20.94556285,21.28626126,0.006652997,0.006290905,0.005961814,0.005929181,547.1901301,546.5962523,436.530129,436.5072397
 05/03  21:30:00,20,0.010176429,386.8829408,0,19.43347788,20.58834241,20.83816947,21.20101794,0.006632531,0.006327313,0.00603033,0.00600291,527.7974067,527.215609,428.8977452,428.8704275,0,0,0,0,19.47688047,20.65243631,20.89173755,21.24351136,0.00663823,0.006305772,0.005993414,0.005963495,537.0887093,536.4995944,432.557614,432.532318
 05/03  21:40:00,19.63333333,0.010232705,392.8828479,0,19.39331089,20.52658636,20.78478456,21.15870512,0.00663488,0.0063547,0.006071843,0.006046725,519.4787912,518.9072863,425.7546356,425.7259199,0,0,0,0,19.43347788,20.58834241,20.83816947,21.20101794,0.006632531,0.006327313,0.00603033,0.00600291,527.7974067,527.215609,428.8977452,428.8704275
 05/03  21:50:00,19.26666667,0.010280552,390.8827549,0,19.3543547,20.46674955,20.73145445,21.11644865,0.006644411,0.006387247,0.00611737,0.006094371,511.8898636,511.3305942,422.9218607,422.8921082,0,0,0,0,19.39331089,20.52658636,20.78478456,21.15870512,0.00663488,0.0063547,0.006071843,0.006046725,519.4787912,518.9072863,425.7546356,425.7259199
 05/03  22:00:00,18.9,0.010320276,384.882662,0,19.31563182,20.40847942,20.67895881,21.07415393,0.006660319,0.006424308,0.006166359,0.006145313,504.6442096,504.0976569,420.0458762,420.015007,0,0,0,0,19.3543547,20.46674955,20.73145445,21.11644865,0.006644411,0.006387247,0.00611737,0.006094371,511.8898636,511.3305942,422.9218607,422.8921082
 05/03  22:10:00,18.8,0.01030064,391.882569,0,19.02798425,20.2774389,20.5787795,20.99731285,0.006667727,0.006460378,0.006226874,0.006208463,492.7652771,492.2369298,416.4326782,416.401045,0,0,0,0,19.31563182,20.40847942,20.67895881,21.07415393,0.006660319,0.006424308,0.006166359,0.006145313,504.6442096,504.0976569,420.0458762,420.015007
 05/03  22:20:00,18.7,0.010280792,392.882476,0,18.84653324,20.2043154,20.52684224,20.95854312,0.00665436,0.006457858,0.006236597,0.006219169,487.6424584,487.1202883,415.2875662,415.2560713,0,0,0,0,18.98905658,20.26489877,20.57054295,20.99137805,0.006663375,0.006457241,0.006225688,0.006207384,492.067081,491.5393543,416.344459,416.3129111
 05/03  22:30:00,18.6,0.010260735,383.882383,0,18.61780323,20.08121232,20.4360759,20.88949517,0.006624451,0.006446227,0.006244556,0.006228774,478.4782584,477.9632278,412.5308105,412.4984964,0,0,0,0,18.74293757,20.15627216,20.49137808,20.93164299,0.006649697,0.006461611,0.006248693,0.006232032,483.916032,483.3987979,414.3188927,414.2873653
 05/03  22:40:00,18.5,0.010240472,388.88229,0,18.39799016,19.92281785,20.31459384,20.79523171,0.006580597,0.006426341,0.006248878,0.006235247,467.044981,466.5439902,409.0899896,409.0571511,0,0,0,0,18.61780323,20.08121232,20.4360759,20.88949517,0.006624451,0.006446227,0.006244556,0.006228774,478.4782584,477.9632278,412.5308105,412.4984964
 05/03  22:50:00,18.4,0.010220006,392.8821969,0,18.22839131,19.75820637,20.18363455,20.69159579,0.006524955,0.006394663,0.006240792,0.006229295,456.2775653,455.799226,406.1565059,406.1243688,0,0,0,0,18.39799016,19.92281785,20.31459384,20.79523171,0.006580597,0.006426341,0.006248878,0.006235247,467.044981,466.5439902,409.0899896,409.0571511
 05/03  23:00:00,18.3,0.010199341,388.8821038,0,18.1060604,19.60228215,20.05498016,20.58768112,0.006459506,0.00635016,0.006216727,0.006207072,446.8505325,446.3994948,403.539985,403.5088397,0,0,0,0,18.22839131,19.75820637,20.18363455,20.69159579,0.006524955,0.006394663,0.006240792,0.006229295,456.2775653,455.799226,406.1565059,406.1243688
 05/03  23:10:00,18.11666667,0.010212036,388.8820108,0,18.01314469,19.45880011,19.93307546,20.4870621,0.006396589,0.006304674,0.00619062,0.00618249,438.2114818,437.790933,401.2482128,401.2182129,0,0,0,0,18.1060604,19.60228215,20.05498016,20.58768112,0.006459506,0.00635016,0.006216727,0.006207072,446.8505325,446.3994948,403.539985,403.5088397
 05/03  23:20:00,17.93333333,0.010222912,393.8819176,0,17.93890411,19.3277658,19.81818066,20.39019036,0.006345199,0.006267715,0.006171293,0.00616443,430.9713461,430.5853149,399.7181483,399.6902554,0,0,0,0,18.01314469,19.45880011,19.93307546,20.4870621,0.006396589,0.006304674,0.00619062,0.00618249,438.2114818,437.790933,401.2482128,401.2182129
 05/03  23:30:00,17.75,0.010232003,393.8818245,0,17.87576323,19.20758165,19.70929393,20.29655868,0.006307482,0.006242064,0.006160928,0.006155133,425.0318038,424.6819622,398.7085171,398.6832295,0,0,0,0,17.93890411,19.3277658,19.81818066,20.39019036,0.006345199,0.006267715,0.006171293,0.00616443,430.9713461,430.5853149,399.7181483,399.6902554
 05/03  23:40:00,17.56666667,0.010239344,387.8817314,0,17.81873032,19.0964715,19.60543027,20.20563985,0.006281974,0.006226734,0.006158508,0.006153622,419.6115246,419.2953085,397.4472834,397.4236585,0,0,0,0,17.87576323,19.20758165,19.70929393,20.29655868,0.006307482,0.006242064,0.006160928,0.006155133,425.0318038,424.6819622,398.7085171,398.6832295
 05/03  23:50:00,17.38333333,0.01024497,383.8816382,0,17.76491709,18.99296462,19.50588683,20.11708334,0.006266376,0.006219755,0.006162344,0.006158236,414.3981937,414.111803,395.7184501,395.6952763,0,0,0,0,17.81873032,19.0964715,19.60543027,20.20563985,0.006281974,0.006226734,0.006158508,0.006153622,419.6115246,419.2953085,397.4472834,397.4236585
 05/03  24:00:00,17.2,0.010248914,387.881545,0,17.71281376,18.89591477,19.41016732,20.03066489,0.006258695,0.006219379,0.006171037,0.006167595,410.0043015,409.7466307,394.2504998,394.2281477,0,0,0,0,17.76491709,18.99296462,19.50588683,20.11708334,0.006266376,0.006219755,0.006162344,0.006158236,414.3981937,414.111803,395.7184501,395.6952763
 05/04  00:10:00,17.01666667,0.010251209,393.8814518,0,17.6861581,18.81100522,19.32198581,19.94900934,0.006242976,0.006209792,0.00616905,0.006166147,406.9400367,406.7119056,393.6521575,393.6321683,0,0,0,0,17.71281376,18.89591477,19.41016732,20.03066489,0.006258695,0.006219379,0.006171037,0.006167595,410.0043015,409.7466307,394.2504998,394.2281477
 05/04  00:20:00,16.83333333,0.01025189,392.8813586,0,17.68917239,18.74091421,19.2433021,19.87360177,0.006210356,0.006182281,0.006147904,0.006145417,404.69012,404.4903006,393.4820896,393.4649415,0,0,0,0,17.6861581,18.81100522,19.32198581,19.94900934,0.006242976,0.006209792,0.00616905,0.006166147,406.9400367,406.7119056,393.6521575,393.6321683
 05/04  00:30:00,16.65,0.010250987,392.8812654,0,17.71286779,18.68520926,19.17420072,19.80468051,0.006159161,0.006135336,0.006106284,0.006104107,402.8852587,402.7112451,393.4312488,393.4167285,0,0,0,0,17.68917239,18.74091421,19.2433021,19.87360177,0.006210356,0.006182281,0.006147904,0.006145417,404.69012,404.4903006,393.4820896,393.4649415
 05/04  00:40:00,16.46666667,0.010248535,389.8811721,0,17.74732073,18.64217898,19.11394042,19.7419148,0.006090848,0.006070562,0.006045967,0.006044014,401.1030116,400.951244,393.1267605,393.1139449,0,0,0,0,17.71286779,18.68520926,19.17420072,19.80468051,0.006159161,0.006135336,0.006106284,0.006104107,402.8852587,402.7112451,393.4312488,393.4167285
 05/04  00:50:00,16.28333333,0.010244565,392.8810789,0,17.78661888,18.61001705,19.06164728,19.68485807,0.006007359,0.00599003,0.005969166,0.005967368,399.6668717,399.5350758,392.9370206,392.9258455,0,0,0,0,17.74732073,18.64217898,19.11394042,19.7419148,0.006090848,0.006070562,0.006045967,0.006044014,401.1030116,400.951244,393.1267605,393.1139449
 05/04  01:00:00,16.1,0.010239107,387.8809856,0,17.82837711,18.5872139,19.01655745,19.63311068,0.00591022,0.005895365,0.005877627,0.005875932,398.1262539,398.0113557,392.4461856,392.4358163,0,0,0,0,17.78661888,18.61001705,19.06164728,19.68485807,0.006007359,0.00599003,0.005969166,0.005967368,399.6668717,399.5350758,392.9370206,392.9258455
 05/04  01:10:00,16.1,0.010182988,384.8808923,0,17.86034374,18.56945523,18.97610757,19.58502589,0.005813756,0.005801003,0.005785905,0.005784299,396.3436181,396.2426604,391.5474178,391.5369475,0,0,0,0,17.82837711,18.5872139,19.01655745,19.63311068,0.00591022,0.005895365,0.005877627,0.005875932,398.1262539,398.0113557,392.4461856,392.4358163
 05/04  01:20:00,16.1,0.010126861,385.880799,0,17.88011762,18.55414126,18.93867898,19.5395495,0.005725946,0.005714998,0.005702142,0.005700629,394.673927,394.5851458,390.6232592,390.6126598,0,0,0,0,17.86034374,18.56945523,18.97610757,19.58502589,0.005813756,0.005801003,0.005785905,0.005784299,396.3436181,396.2426604,391.5474178,391.5369475
 05/04  01:30:00,16.1,0.010070725,384.8807056,0,17.89162708,18.54033322,18.90361161,19.49624523,0.005648263,0.005638868,0.005627921,0.005626507,393.1673784,393.0893587,389.7459318,389.7353386,0,0,0,0,17.88011762,18.55414126,18.93867898,19.5395495,0.005725946,0.005714998,0.005702142,0.005700629,394.673927,394.5851458,390.6232592,390.6126598
 05/04  01:40:00,16.1,0.010014581,387.8806123,0,17.89926648,18.52784449,18.8706929,19.45496723,0.005579326,0.005571262,0.005561942,0.005560628,392.1194773,392.0515557,389.2301703,389.2202757,0,0,0,0,17.89162708,18.54033322,18.90361161,19.49624523,0.005648263,0.005638868,0.005627921,0.005626507,393.1673784,393.0893587,389.7459318,389.7353386
 05/04  01:50:00,16.1,0.009958428,390.8805189,0,17.90560009,18.51666212,18.83982549,19.41564484,0.005517285,0.005510363,0.005502425,0.005501209,391.6548297,391.5966298,389.2161578,389.2077905,0,0,0,0,17.89926648,18.52784449,18.8706929,19.45496723,0.005579326,0.005571262,0.005561942,0.005560628,392.1194773,392.0515557,389.2301703,389.2202757
 05/04  02:00:00,16.1,0.009902267,385.8804255,0,17.91160391,18.50674797,18.8109091,19.3782055,0.005460656,0.005454709,0.005447948,0.005446825,391.0692456,391.0190732,389.0102712,389.002873,0,0,0,0,17.90560009,18.51666212,18.83982549,19.41564484,0.005517285,0.005510363,0.005502425,0.005501209,391.6548297,391.5966298,389.2161578,389.2077905
 05/04  02:10:00,16.1,0.009960088,383.8803321,0,17.91058328,18.49615833,18.78267384,19.34178112,0.005416159,0.005411058,0.005405305,0.005404283,390.1963883,390.1524599,388.4567869,388.4495846,0,0,0,0,17.91160391,18.50674797,18.8109091,19.3782055,0.005460656,0.005454709,0.005447948,0.005446825,391.0692456,391.0190732,389.0102712,389.002873
 05/04  02:20:00,16.1,0.010017919,387.8802386,0,17.90127056,18.48382384,18.75435115,19.30582479,0.005386924,0.005382566,0.005377682,0.005376772,389.5892262,389.5510379,388.1197643,388.1130893,0,0,0,0,17.91058328,18.49615833,18.78267384,19.34178112,0.005416159,0.005411058,0.005405305,0.005404283,390.1963883,390.1524599,388.4567869,388.4495846
 05/04  02:30:00,16.1,0.010075762,393.8801452,0,17.88618605,18.46958623,18.72571361,19.27014474,0.005372361,0.005368659,0.005364524,0.005363734,389.7442839,389.71234,388.504896,388.4999144,0,0,0,0,17.90127056,18.48382384,18.75435115,19.30582479,0.005386924,0.005382566,0.005377682,0.005376772,389.5892262,389.5510379,388.1197643,388.1130893
 05/04  02:40:00,16.1,0.010133614,385.8800517,0,17.86816068,18.45368533,18.69678423,19.23471708,0.005370364,0.005367236,0.005363746,0.005363079,389.6083873,389.5812015,388.5623202,388.558241,0,0,0,0,17.88618605,18.46958623,18.72571361,19.27014474,0.005372361,0.005368659,0.005364524,0.005363734,389.7442839,389.71234,388.504896,388.4999144
 05/04  02:50:00,16.1,0.010191477,388.8799582,0,17.84890179,18.43642265,18.66764207,19.19955938,0.005378735,0.005376112,0.005373176,0.00537263,389.4417443,389.4185009,388.5586531,388.5552143,0,0,0,0,17.86816068,18.45368533,18.69678423,19.23471708,0.005370364,0.005367236,0.005363746,0.005363079,389.6083873,389.5812015,388.5623202,388.558241
 05/04  03:00:00,16.1,0.010249351,392.8798647,0,17.82911147,18.41804609,18.63835245,19.16468448,0.00539567,0.005393488,0.005391027,0.005390597,389.6583855,389.639169,388.913828,388.9115114,0,0,0,0,17.84890179,18.43642265,18.66764207,19.19955938,0.005378735,0.005376112,0.005373176,0.00537263,389.4417443,389.4185009,388.5586531,388.5552143
 05/04  03:10:00,15.91666667,0.010128045,386.8797712,0,17.77652221,18.38993537,18.60355317,19.12641923,0.005406675,0.005404855,0.005402789,0.005402446,389.5766858,389.5603094,388.948286,388.9463984,0,0,0,0,17.82911147,18.41804609,18.63835245,19.16468448,0.00539567,0.005393488,0.005391027,0.005390597,389.6583855,389.639169,388.913828,388.9115114
 05/04  03:20:00,15.73333333,0.010008025,386.8796776,0,17.68489213,18.34760281,18.56021709,19.08259264,0.005404075,0.005402533,0.005400789,0.005400497,389.264075,389.2496148,388.7331138,388.7311678,0,0,0,0,17.77652221,18.38993537,18.60355317,19.12641923,0.005406675,0.005404855,0.005402789,0.005402446,389.5766858,389.5603094,388.948286,388.9463984
 05/04  03:30:00,15.55,0.009889281,390.8795841,0,17.56568247,18.29080306,18.50780438,19.03267222,0.005386947,0.005385608,0.005384122,0.005383847,389.2329779,389.2207418,388.7851816,388.7836178,0,0,0,0,17.68489213,18.34760281,18.56021709,19.08259264,0.005404075,0.005402533,0.005400789,0.005400497,389.264075,389.2496148,388.7331138,388.7311678
 05/04  03:40:00,15.36666667,0.0097718,393.8794905,0,17.4317877,18.22109705,18.44689455,18.97688253,0.005357253,0.005356052,0.005354772,0.005354491,389.6623357,389.6530934,389.2863154,389.2858302,0,0,0,0,17.56568247,18.29080306,18.50780438,19.03267222,0.005386947,0.005385608,0.005384122,0.005383847,389.2329779,389.2207418,388.7851816,388.7836178
 05/04  03:50:00,15.18333333,0.00965557,386.8793969,0,17.29091487,18.14027362,18.37828131,18.91561535,0.005317357,0.005316241,0.005315125,0.005314821,389.6803316,389.6725541,389.3634615,389.3631905,0,0,0,0,17.4317877,18.22109705,18.44689455,18.97688253,0.005357253,0.005356052,0.005354772,0.005354491,389.6623357,389.6530934,389.2863154,389.2858302
 05/04  04:00:00,15,0.009540579,392.8793033,0,17.14616018,18.04981747,18.30265248,18.84921695,0.005269187,0.005268113,0.005267125,0.005266787,389.8922763,389.8863113,389.6260974,389.6263171,0,0,0,0,17.29091487,18.14027362,18.37828131,18.91561535,0.005317357,0.005316241,0.005315125,0.005314821,389.6803316,389.6725541,389.3634615,389.3631905
 05/04  04:10:00,14.9,0.009424919,393.8792096,0,17.02420712,17.95787393,18.2248681,18.78089225,0.005233522,0.005232514,0.005231645,0.005231299,390.35264,390.3489633,390.1302247,390.1312877,0,0,0,0,17.14616018,18.04981747,18.30265248,18.84921695,0.005269187,0.005268113,0.005267125,0.005266787,389.8922763,389.8863113,389.6260974,389.6263171
 05/04  04:20:00,14.8,0.00931034,383.879116,0,16.93031877,17.86903971,18.14782142,18.71259738,0.005220892,0.005220005,0.00521926,0.005218947,390.0334465,390.0294177,389.8447877,389.8451789,0,0,0,0,17.02420712,17.95787393,18.2248681,18.78089225,0.005233522,0.005232514,0.005231645,0.005231299,390.35264,390.3489633,390.1302247,390.1312877
 05/04  04:30:00,14.7,0.009196832,389.8790223,0,16.85568031,17.78438207,18.0723619,18.64495656,0.005231832,0.005231118,0.005230503,0.00523026,389.7579083,389.7536716,389.5978103,389.5976842,0,0,0,0,16.93031877,17.86903971,18.14782142,18.71259738,0.005220892,0.005220005,0.00521926,0.005218947,390.0334465,390.0294177,389.8447877,389.8451789
 05/04  04:40:00,14.6,0.009084386,385.8789286,0,16.79038353,17.70342189,17.99840621,18.57797575,0.005262726,0.005262215,0.005261733,0.005261586,389.3199213,389.3150611,389.1832447,389.1823773,0,0,0,0,16.85568031,17.78438207,18.0723619,18.64495656,0.005231832,0.005231118,0.005230503,0.00523026,389.7579083,389.7536716,389.5978103,389.5976842
 05/04  04:50:00,14.5,0.008972995,386.8788349,0,16.7289814,17.62625807,17.92573976,18.51156516,0.005309512,0.005309217,0.005308865,0.005308828,388.9026868,388.89738,388.7858371,388.7843703,0,0,0,0,16.79038353,17.70342189,17.99840621,18.57797575,0.005262726,0.005262215,0.005261733,0.005261586,389.3199213,389.3150611,389.1832447,389.1823773
 05/04  05:00:00,14.4,0.00886265,393.8787412,0,16.66922292,17.55257942,17.85414936,18.44562562,0.005368909,0.005368828,0.005368601,0.005368682,389.1568818,389.153099,389.0594145,389.0586863,0,0,0,0,16.7289814,17.62625807,17.92573976,18.51156516,0.005309512,0.005309217,0.005308865,0.005308828,388.9026868,388.89738,388.7858371,388.7843703
 05/04  05:10:00,14.4,0.008809528,387.8786474,0,16.63164162,17.48784009,17.78702344,18.38250014,0.005437774,0.005437897,0.005437786,0.005437985,389.2653785,389.2625312,389.1837306,389.1833658,0,0,0,0,16.66922292,17.55257942,17.85414936,18.44562562,0.005368909,0.005368828,0.005368601,0.005368682,389.1568818,389.153099,389.0594145,389.0586863
 05/04  05:20:00,14.4,0.008756432,386.8785537,0,16.62008425,17.43478036,17.72624686,18.32356038,0.005514184,0.005514491,0.005514485,0.005514797,389.0830969,389.080256,389.013649,389.0130294,0,0,0,0,16.63164162,17.48784009,17.78702344,18.38250014,0.005437774,0.005437897,0.005437786,0.005437985,389.2653785,389.2625312,389.1837306,389.1833658
 05/04  05:30:00,14.4,0.008703363,383.8784599,0,16.62685953,17.39323855,17.6720873,18.2691088,0.005597067,0.005597534,0.005597621,0.005598041,388.5162034,388.5124095,388.45564,388.4540626,0,0,0,0,16.62008425,17.43478036,17.72624686,18.32356038,0.005514184,0.005514491,0.005514485,0.005514797,389.0830969,389.080256,389.013649,389.0130294
 05/04  05:40:00,14.4,0.00865032,385.8783661,0,16.64339884,17.36222167,17.62409377,18.21895898,0.005685738,0.00568634,0.005686509,0.005687031,387.9922096,387.9877374,387.9393047,387.9369872,0,0,0,0,16.62685953,17.39323855,17.6720873,18.2691088,0.005597067,0.005597534,0.005597621,0.005598041,388.5162034,388.5124095,388.45564,388.4540626
 05/04  05:50:00,14.4,0.008597304,390.8782723,0,16.66466111,17.34097142,17.58169815,18.17282887,0.005779657,0.005780374,0.005780611,0.005781227,388.026585,388.0228226,387.9819914,387.9801025,0,0,0,0,16.64339884,17.36222167,17.62409377,18.21895898,0.005685738,0.00568634,0.005686509,0.005687031,387.9922096,387.9877374,387.9393047,387.9369872
 05/04  06:00:00,14.4,0.008544313,390.8781784,0,16.68853773,17.32850526,17.54439674,18.13046197,0.005878355,0.005879165,0.005879457,0.00588016,388.3758927,388.3734457,388.3393375,388.3384181,0,0,0,0,16.66466111,17.34097142,17.58169815,18.17282887,0.005779657,0.005780374,0.005780611,0.005781227,388.026585,388.0228226,387.9819914,387.9801025
 05/04  06:10:00,14.68333333,0.008546866,383.8780846,0,22.16361687,22.97212928,22.97092726,22.77583776,0.007760158,0.011566179,0.013104747,0.014027144,389.6126667,389.5565742,388.1652131,388.1683026,1.970365722,8.385818546,12.70239803,16.16143319,25.03972118,25.67228956,25.66298757,25.48432679,0.008478581,0.01189884,0.013281975,0.014110907,389.3764423,389.3260081,388.1992383,388.2019301
 05/04  06:20:00,14.96666667,0.008546202,385.8779907,0,21.19935522,22.2945228,22.37220481,22.30298338,0.007681049,0.010922144,0.012270952,0.013082773,390.8179786,390.7732236,388.0825137,388.0850687,0.346661651,0,0,0,40.60677163,22.43983975,22.49624472,22.39719743,0.012557095,0.01105714,0.012447186,0.01328277,390.4392659,390.3908711,388.1094953,388.1121707
 05/04  06:30:00,15.25,0.008542217,385.8778968,0,21.1119441,22.16300234,22.28313891,22.25867184,0.007810641,0.01080806,0.01211234,0.012900156,391.9512525,391.9161118,387.998026,388.0004233,0.402821137,0,0,0,44.23987104,22.21983531,22.32395421,22.28166346,0.01353621,0.010858483,0.012181534,0.012979594,391.5273115,391.4880785,388.0295526,388.032015
 05/04  06:40:00,15.53333333,0.008534801,393.8778029,0,21.11,22.01703463,22.18937386,22.22532297,0.008023939,0.010668784,0.0119142,0.012670867,394.0663118,394.0637126,388.2252462,388.2278668,0.357113017,0,0,0,50,22.01035799,22.16812832,22.18802528,0.015,0.010670029,0.011924979,0.012685579,392.9376838,392.9133902,387.9248804,387.92711
 05/04  06:50:00,15.81666667,0.008523847,389.877709,0,21.11,21.79383657,22.01642416,22.12955457,0.00824441,0.010427298,0.011582776,0.012290406,396.4853502,396.5606908,388.4519761,388.4547382,0.376540573,0,0,0,50,22.01703463,22.18937386,22.22532297,0.015,0.010668784,0.0119142,0.012670867,394.0663118,394.0637126,388.2252462,388.2278668
 05/04  07:00:00,16.1,0.008509243,383.877615,0,21.11,21.55510583,21.81119297,22.00125577,0.008426088,0.010135976,0.011189398,0.011840669,398.5592957,398.7194958,388.3466234,388.3489763,0.351730713,0,0,0,50,21.79383657,22.01642416,22.12955457,0.015,0.010427298,0.011582776,0.012290406,396.4853502,396.5606908,388.4519761,388.4547382
 05/04  07:10:00,16.56666667,0.008572184,390.8775211,0,21.11,21.34604419,21.61339203,21.87071391,0.008566465,0.009851602,0.010800635,0.011396808,401.9968441,402.2621439,388.3555415,388.3577198,0.325606214,0,0,0,50,21.55510583,21.81119297,22.00125577,0.015,0.010135976,0.011189398,0.011840669,398.5592957,398.7194958,388.3466234,388.3489763
 05/04  07:20:00,17.03333333,0.008630128,391.8774271,0,21.11,21.17812917,21.43850718,21.75134076,0.008672745,0.009593742,0.010443899,0.010989553,406.2055868,406.5944429,388.5351931,388.5375245,0.306887814,0,0,0,50,21.34604419,21.61339203,21.87071391,0.015,0.009851602,0.010800635,0.011396808,401.9968441,402.2621439,388.3555415,388.3577198
 05/04  07:30:00,17.5,0.008682757,392.8773331,0,21.11,21.11014751,21.28793907,21.64569628,0.008751904,0.009424685,0.010122394,0.010622419,410.5096529,410.9726928,388.8346188,388.8373288,0.288669415,0.164295447,0,0,50,50,21.43850718,21.75134076,0.015,0.015,0.010443899,0.010989553,406.2055868,406.5944429,388.5351931,388.5375245
 05/04  07:40:00,17.96666667,0.008729741,386.8772391,0,21.11,21.11000034,21.15873462,21.55257357,0.008808554,0.009318017,0.009831264,0.010289935,414.3007569,414.7902364,388.8993609,388.9019711,0.270909895,0.175262934,0,0,50,50,21.28793907,21.64569628,0.015,0.015,0.010122394,0.010622419,410.5096529,410.9726928,388.8346188,388.8373288
 05/04  07:50:00,18.43333333,0.008770741,391.877145,0,21.11,21.11,21.11010468,21.47041388,0.008845496,0.009208559,0.009656984,0.009986133,417.8273729,418.335259,389.015532,389.0201165,0.253497924,0.095981476,0.254313393,0,50,50,50,21.55257357,0.015,0.015,0.015,0.010289935,414.3007569,414.7902364,388.8993609,388.9019711
 05/04  08:00:00,18.9,0.008805405,390.877051,0,21.11,21.11,21.11000021,21.39816789,0.008864547,0.009095942,0.009552516,0.009706563,421.0942848,421.6143576,389.1543267,389.162284,0.236321463,0.107429797,0.241363026,0,50,50,50,21.47041388,0.015,0.015,0.015,0.009986133,417.8273729,418.335259,389.015532,389.0201165
 05/04  08:10:00,19.26666667,0.008918341,390.8769569,0.0909091,21.11,21.11,21.11,21.3369612,0.008886858,0.008999277,0.009450057,0.00945722,435.3426997,435.9694838,390.5836991,390.6074436,0.159252907,0.028489108,0.149283276,0,50,50,50,21.39816789,0.015,0.015,0.015,0.009706563,421.0942848,421.6143576,389.1543267,389.162284
 05/04  08:20:00,19.63333333,0.009031168,391.8768628,0.181818,21.11,21.11,21.11,21.28739995,0.008906988,0.008910344,0.009351724,0.009240692,455.7120108,456.5568953,394.0583722,394.1262728,0.137208629,0.004407541,0.154229196,0,50,50,50,21.3369612,0.015,0.015,0.015,0.00945722,435.3426997,435.9694838,390.5836991,390.6074436
 05/04  08:30:00,20,0.009143826,387.8767687,0.181818,21.11,21.11746903,21.11,21.24831939,0.00891776,0.008827917,0.009254372,0.009050901,476.8689324,477.956476,398.2279245,398.3538249,0.115269845,0,0.130914506,0,50,21.11,50,21.28739995,0.015,0.008910344,0.015,0.009240692,455.7120108,456.5568953,394.0583722,394.1262728
 05/04  08:40:00,20.36666667,0.009256253,384.8766746,0.363636,21.11,21.13798734,21.11,21.22073353,0.008915839,0.00875369,0.009158976,0.008891272,496.4439821,497.7186018,404.7592904,404.9491489,0.093497242,0,0.094577668,0,50,21.11746903,50,21.24831939,0.015,0.008827917,0.015,0.009050901,476.8689324,477.956476,398.2279245,398.3538249
 05/04  08:50:00,20.73333333,0.009368386,385.8765804,0.454545,21.11,21.1727987,21.11,21.2041631,0.008900579,0.008687998,0.009063318,0.008758407,514.1651741,515.5431365,413.6784299,413.9278368,0.071895123,0,0.064215627,0,50,21.13798734,50,21.22073353,0.015,0.00875369,0.015,0.008891272,496.4439821,497.7186018,404.7592904,404.9491489
 05/04  09:00:00,21.1,0.009480158,388.8764863,0.454545,21.11,21.22084404,21.11,21.19682644,0.008872237,0.008629786,0.008962763,0.008643223,530.4420522,531.8465109,423.4006541,423.6910262,0.05047614,0,0.039986779,0,50,21.1727987,50,21.2041631,0.015,0.008687998,0.015,0.008758407,514.1651741,515.5431365,413.6784299,413.9278368
 05/04  09:10:00,21.56666667,0.009570105,384.8763921,0.545455,21.11,21.26292236,21.11,21.19101774,0.008891928,0.008612918,0.008917167,0.008578804,548.7891065,550.2574055,434.9746905,435.318338,0.076474106,0,0.055615209,0,50,21.22084404,50,21.19682644,0.015,0.008629786,0.015,0.008643223,530.4420522,531.8465109,423.4006541,423.6910262
 05/04  09:20:00,22.03333333,0.009656184,389.8762979,0.636364,21.11,21.30147282,21.11,21.18798231,0.008934938,0.008616669,0.008899925,0.008544848,568.3985989,569.9594032,448.7594649,449.1558168,0.066691342,0,0.035702184,0,50,21.26292236,50,21.19101774,0.015,0.008612918,0.015,0.008578804,548.7891065,550.2574055,434.9746905,435.318338
 05/04  09:30:00,22.5,0.009738126,385.8762037,0.363636,21.11,21.3414913,21.11,21.18561117,0.008974264,0.008621309,0.00887452,0.008502824,587.924843,589.5734816,459.2044122,459.6455496,0.057011029,0,0.041054686,0,50,21.30147282,50,21.18798231,0.015,0.008616669,0.015,0.008544848,568.3985989,569.9594032,448.7594649,449.1558168
 05/04  09:40:00,22.96666667,0.009815656,387.8761094,0.454545,21.11,21.38545686,21.11,21.1865789,0.008997367,0.008617853,0.008831005,0.008451154,606.8102062,608.5211894,468.3444731,468.8082985,0.047453683,0,0.020999723,0,50,21.3414913,50,21.18561117,0.015,0.008621309,0.015,0.008502824,587.924843,589.5734816,459.2044122,459.6455496
 05/04  09:50:00,23.43333333,0.009888488,388.8760152,0.545455,21.11,21.43382917,21.11,21.19288097,0.009001334,0.008604013,0.008769468,0.008395533,624.9392401,626.6810368,478.4367847,478.8976988,0.037988028,0,0.00069712,0,50,21.38545686,50,21.1865789,0.015,0.008617853,0.015,0.008451154,606.8102062,608.5211894,468.3444731,468.8082985
 05/04  10:00:00,23.9,0.009956326,386.8759209,0.454545,21.11,21.48626453,21.11172388,21.20307469,0.008986696,0.00857979,0.008690588,0.008329984,642.2898789,644.0323979,487.7580463,488.2036012,0.028640251,0,0,0,50,21.43382917,21.11,21.19288097,0.015,0.008604013,0.008769468,0.008395533,624.9392401,626.6810368,478.4367847,478.8976988
 05/04  10:10:00,24.18333333,0.010131648,390.8758266,0.454545,21.11,21.54032345,21.1168282,21.21616457,0.008960452,0.008549692,0.008604063,0.008258607,659.0063923,660.7284335,496.3142595,496.7415066,0.023796751,0,0,0,50,21.48626453,21.11172388,21.20307469,0.015,0.00857979,0.008690588,0.008329984,642.2898789,644.0323979,487.7580463,488.2036012
 05/04  10:20:00,24.46666667,0.010309723,389.8757323,0.545455,21.11,21.59447366,21.12745161,21.23277795,0.008927108,0.008516631,0.008520699,0.008189865,675.0866419,676.7729893,505.6569587,506.0666166,0.019004547,0,0,0,50,21.54032345,21.1168282,21.21616457,0.015,0.008549692,0.008604063,0.008258607,659.0063923,660.7284335,496.3142595,496.7415066
 05/04  10:30:00,24.75,0.01049059,393.875638,0.636364,21.11,21.64829739,21.14447121,21.25344395,0.008888339,0.008481653,0.008445399,0.008128214,690.6266965,692.2651178,516.8430171,517.2363792,0.014226957,0,0,0,50,21.59447366,21.12745161,21.23277795,0.015,0.008516631,0.008520699,0.008189865,675.0866419,676.7729893,505.6569587,506.0666166
 05/04  10:40:00,25.03333333,0.010674286,385.8755436,0.454545,21.11,21.70181352,21.16314776,21.27513117,0.008844471,0.008444909,0.008364844,0.008060496,705.4358997,707.0150217,525.9496233,526.3276813,0.009478005,0,0,0,50,21.64829739,21.14447121,21.25344395,0.015,0.008481653,0.008445399,0.008128214,690.6266965,692.2651178,516.8430171,517.2363792
 05/04  10:50:00,25.31666667,0.010860853,387.8754492,0.454545,21.11,21.75512753,21.18348493,21.29717432,0.008795468,0.008406317,0.008279457,0.00798733,719.6130189,721.1223783,533.2794443,533.6428542,0.004734508,0,0,0,50,21.70181352,21.16314776,21.27513117,0.015,0.008444909,0.008364844,0.008060496,705.4358997,707.0150217,525.9496233,526.3276813
 05/04  11:00:00,25.6,0.011050329,383.8753549,0.363636,21.1100247,21.80831341,21.20471339,21.31901049,0.008741305,0.008365814,0.0081872,0.007906785,733.1358161,734.5656677,538.2922578,538.6415195,0,0,0,0,21.11,21.75512753,21.18348493,21.29717432,0.008795468,0.008406317,0.008279457,0.00798733,719.6130189,721.1223783,533.2794443,533.6428542
 05/04  11:10:00,25.78333333,0.010927654,388.8752605,0.545455,21.11893868,21.86186884,21.23037928,21.34376964,0.008685498,0.008324795,0.008102503,0.007833333,746.1822415,747.5284652,544.8486975,545.1842708,0,0,0,0,21.1100247,21.80831341,21.20471339,21.31901049,0.008741305,0.008365814,0.0081872,0.007906785,733.1358161,734.5656677,538.2922578,538.6415195
 05/04  11:20:00,25.96666667,0.010800837,389.875166,0.363636,21.13906975,21.91607221,21.25673951,21.36924256,0.008630244,0.008284121,0.00801552,0.007757145,758.789939,760.0519436,549.9907102,550.3130505,0,0,0,0,21.11893868,21.86186884,21.23037928,21.34376964,0.008685498,0.008324795,0.008102503,0.007833333,746.1822415,747.5284652,544.8486975,545.1842708
 05/04  11:30:00,26.15,0.010669817,391.8750716,0.272727,21.16790314,21.97097492,21.28240691,21.39453423,0.008576245,0.008244049,0.007922328,0.007674311,770.9821131,772.1607489,552.5772787,552.8868281,0,0,0,0,21.13906975,21.91607221,21.25673951,21.36924256,0.008630244,0.008284121,0.00801552,0.007757145,758.789939,760.0519436,549.9907102,550.3130505
 05/04  11:40:00,26.33333333,0.01053453,383.8749771,0.272727,21.20208135,22.02649074,21.30878052,21.42054166,0.008523491,0.00820454,0.007827089,0.007589011,782.557433,783.6534283,553.5959796,553.8931645,0,0,0,0,21.16790314,21.97097492,21.28240691,21.39453423,0.008576245,0.008244049,0.007922328,0.007674311,770.9821131,772.1607489,552.5772787,552.8868281
 05/04  11:50:00,26.51666667,0.010394913,386.8748827,0.181818,21.23947579,22.08259146,21.33539254,21.44691811,0.008471794,0.008165487,0.007728362,0.007499816,793.6401078,794.6544491,552.804573,553.0898021,0,0,0,0,21.20208135,22.02649074,21.30878052,21.42054166,0.008523491,0.00820454,0.007827089,0.007589011,782.557433,783.6534283,553.5959796,553.8931645
 05/04  12:00:00,26.7,0.010250904,390.8747882,0.272727,21.27972106,22.13955838,21.36485464,21.47540129,0.008420987,0.00812679,0.007634049,0.007414647,804.3758573,805.3098028,552.6059061,552.8795845,0,0,0,0,21.23947579,22.08259146,21.33539254,21.44691811,0.008471794,0.008165487,0.007728362,0.007499816,793.6401078,794.6544491,552.804573,553.0898021
 05/04  12:10:00,26.7,0.010511412,383.8746937,0.454545,21.2701649,22.18429437,21.40009757,21.50797974,0.008347644,0.008065014,0.007555205,0.007344575,807.7036109,808.5571161,555.6194606,555.8819973,0,0,0,0,21.27972106,22.13955838,21.36485464,21.47540129,0.008420987,0.00812679,0.007634049,0.007414647,804.3758573,805.3098028,552.6059061,552.8795845
 05/04  12:20:00,26.7,0.01077222,387.8745991,0.454545,21.24776797,22.22227712,21.43919446,21.54340406,0.008262277,0.007990714,0.007487472,0.00728526,806.5010439,807.2739024,560.5497859,560.801604,0,0,0,0,21.2701649,22.18429437,21.40009757,21.50797974,0.008347644,0.008065014,0.007555205,0.007344575,807.7036109,808.5571161,555.6194606,555.8819973
 05/04  12:30:00,26.7,0.01103333,389.8745046,0.181818,21.2404735,22.2594418,21.47559997,21.57729428,0.008175859,0.007914901,0.007411678,0.007217546,803.8699397,804.5625866,562.0369381,562.2784479,0,0,0,0,21.24776797,22.22227712,21.43919446,21.54340406,0.008262277,0.007990714,0.007487472,0.00728526,806.5010439,807.2739024,560.5497859,560.801604
 05/04  12:40:00,26.7,0.01129474,392.87441,0.363636,21.25309871,22.29849439,21.5135547,21.6124629,0.008093369,0.007842587,0.007340593,0.007154215,801.2814686,801.8954087,563.7420834,563.9736813,0,0,0,0,21.2404735,22.2594418,21.47559997,21.57729428,0.008175859,0.007914901,0.007411678,0.007217546,803.8699397,804.5625866,562.0369381,562.2784479
 05/04  12:50:00,26.7,0.011556453,390.8743154,0.272727,21.2796203,22.33985246,21.55205906,21.64822827,0.008015869,0.007774858,0.00727122,0.007092284,798.9895091,799.5267704,564.7816847,565.0037499,0,0,0,0,21.25309871,22.29849439,21.5135547,21.6124629,0.008093369,0.007842587,0.007340593,0.007154215,801.2814686,801.8954087,563.7420834,563.9736813
 05/04  13:00:00,26.7,0.011818468,387.8742208,0.272727,21.31346193,22.38314508,21.59128913,21.68469506,0.007943023,0.007711399,0.007204139,0.007032346,796.8619562,797.3247431,565.2814458,565.494342,0,0,0,0,21.2796203,22.33985246,21.55205906,21.64822827,0.008015869,0.007774858,0.00727122,0.007092284,798.9895091,799.5267704,564.7816847,565.0037499
 05/04  13:10:00,26.88333333,0.011763124,386.8741262,0.363636,21.3986726,22.43982561,21.63261302,21.72277338,0.007899735,0.007677196,0.007145773,0.006980837,801.7026763,802.0939489,566.8642187,567.0683013,0,0,0,0,21.31346193,22.38314508,21.59128913,21.68469506,0.007943023,0.007711399,0.007204139,0.007032346,796.8619562,797.3247431,565.2814458,565.494342
 05/04  13:20:00,27.06666667,0.011704936,387.8740316,0.363636,21.49519192,22.50337407,21.67521682,21.76191783,0.007876327,0.007662566,0.007095061,0.006936711,810.7642217,811.0873286,569.2035916,569.3992119,0,0,0,0,21.3986726,22.43982561,21.63261302,21.72277338,0.007899735,0.007677196,0.007145773,0.006980837,801.7026763,802.0939489,566.8642187,567.0683013
 05/04  13:30:00,27.25,0.011643856,386.8739369,0.545455,21.57558227,22.56750314,21.72147652,21.80372429,0.007861899,0.007656594,0.007059531,0.006907504,820.9909143,821.248537,574.4159059,574.6034174,0,0,0,0,21.49519192,22.50337407,21.67521682,21.76191783,0.007876327,0.007662566,0.007095061,0.006936711,810.7642217,811.0873286,569.2035916,569.3992119
 05/04  13:40:00,27.43333333,0.011579835,386.8738422,0.454545,21.63636617,22.62954796,21.76820963,21.84606771,0.007851181,0.007654007,0.007029446,0.006883491,830.9660091,831.1598191,579.8333029,580.0130562,0,0,0,0,21.57558227,22.56750314,21.72147652,21.80372429,0.007861899,0.007656594,0.007059531,0.006907504,820.9909143,821.248537,574.4159059,574.6034174
 05/04  13:50:00,27.61666667,0.011512827,393.8737475,0.545455,21.68433492,22.68902379,21.81615279,21.88943106,0.007842733,0.007653375,0.007006787,0.006866664,840.509266,840.6405452,586.2347134,586.4070585,0,0,0,0,21.63636617,22.62954796,21.76820963,21.84606771,0.007851181,0.007654007,0.007029446,0.006883491,830.9660091,831.1598191,579.8333029,580.0130562
