Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/04  14:00:00,27.8,0.01144278,390.8736528,0.636364,21.726084,22.7461351,21.86629084,21.93446832,0.007836537,0.007654689,0.006994346,0.006859824,849.5520656,849.6212208,594.340191,594.5054746,0,0,0,0,21.68433492,22.68902379,21.81615279,21.88943106,0.007842733,0.007653375,0.007006787,0.006866664,840.509266,840.6405452,586.2347134,586.4070585
 05/04  14:10:00,27.7,0.011455672,392.8735581,0.454545,21.76987397,22.80252225,21.91505362,21.97877431,0.007830875,0.007656236,0.006977088,0.006847943,858.210924,858.2183481,600.5321064,600.6906656,0,0,0,0,21.726084,22.7461351,21.86629084,21.93446832,0.007836537,0.007654689,0.006994346,0.006859824,849.5520656,849.6212208,594.340191,594.5054746
 05/04  14:20:00,27.6,0.011467993,392.8734633,0.181818,21.81809654,22.8590763,21.95847662,22.01964301,0.007824641,0.007656916,0.006940475,0.00681649,866.5353378,866.4815818,601.0946248,601.246758,0,0,0,0,21.76987397,22.80252225,21.91505362,21.97877431,0.007830875,0.007656236,0.006977088,0.006847943,858.210924,858.2183481,600.5321064,600.6906656
 05/04  14:30:00,27.5,0.01147975,386.8733686,0.363636,21.86960769,22.91593493,22.00275283,22.06116671,0.007817436,0.007656342,0.006902319,0.006783287,874.4120917,874.2974943,601.0207844,601.1667642,0,0,0,0,21.81809654,22.8590763,21.95847662,22.01964301,0.007824641,0.007656916,0.006940475,0.00681649,866.5353378,866.4815818,601.0946248,601.246758
 05/04  14:40:00,27.4,0.011490948,389.8732738,0.545455,21.92219105,22.97271968,22.05235569,22.10634239,0.007809201,0.007654466,0.006876302,0.006762022,881.9676605,881.7930951,604.2892604,604.4293735,0,0,0,0,21.86960769,22.91593493,22.00275283,22.06116671,0.007817436,0.007656342,0.006902319,0.006783287,874.4120917,874.2974943,601.0207844,601.1667642
 05/04  14:50:00,27.3,0.011501591,386.873179,0.454545,21.97443435,23.02908043,22.10406046,22.15303425,0.007799964,0.007651326,0.006853197,0.006743477,889.1774749,888.9437587,608.283112,608.4176639,0,0,0,0,21.92219105,22.97271968,22.05235569,22.10634239,0.007809201,0.007654466,0.006876302,0.006762022,881.9676605,881.7930951,604.2892604,604.4293735
 05/04  15:00:00,27.2,0.011511686,383.8730842,0.545455,22.02594599,23.08482523,22.15816053,22.20145267,0.007789742,0.007646952,0.006834255,0.006728912,896.0114498,895.7192687,613.3182314,613.4475463,0,0,0,0,21.97443435,23.02908043,22.10406046,22.15303425,0.007799964,0.007651326,0.006853197,0.006743477,889.1774749,888.9437587,608.283112,608.4176639
 05/04  15:10:00,27.11666667,0.011647151,384.8729893,0.545455,22.07353481,23.13882945,22.21320951,22.25063415,0.007778347,0.007641164,0.006816834,0.006715693,902.5436982,902.1938604,618.7837321,618.9081398,0,0,0,0,22.02594599,23.08482523,22.15816053,22.20145267,0.007789742,0.007646952,0.006834255,0.006728912,896.0114498,895.7192687,613.3182314,613.4475463
 05/04  15:20:00,27.03333333,0.011781101,387.8728945,0.454545,22.11668943,23.19050458,22.26663296,22.29883603,0.007765679,0.007633876,0.006794268,0.006697163,908.8759152,908.4693907,622.9430628,623.0628755,0,0,0,0,22.07353481,23.13882945,22.21320951,22.25063415,0.007778347,0.007641164,0.006816834,0.006715693,902.5436982,902.1938604,618.7837321,618.9081398
 05/04  15:30:00,26.95,0.011913542,386.8727996,0.272727,22.15672333,23.23979118,22.31552335,22.34406193,0.007751741,0.007625098,0.006758223,0.006664995,914.9756727,914.5131758,623.4312712,623.5467578,0,0,0,0,22.11668943,23.19050458,22.26663296,22.29883603,0.007765679,0.007633876,0.006794268,0.006697163,908.8759152,908.4693907,622.9430628,623.0628755
 05/04  15:40:00,26.86666667,0.012044482,392.8727047,0.363636,22.19520627,23.28689392,22.36338976,22.38860533,0.007736578,0.007614883,0.006719283,0.006629778,920.9620911,920.4446918,623.319557,623.4309429,0,0,0,0,22.15672333,23.23979118,22.31552335,22.34406193,0.007751741,0.007625098,0.006758223,0.006664995,914.9756727,914.5131758,623.4312712,623.5467578
 05/04  15:50:00,26.78333333,0.012173932,392.8726098,0.272727,22.23295373,23.33189108,22.4097419,22.43210301,0.007720243,0.007603295,0.006676049,0.00659012,926.7870346,926.2156548,622.1547911,622.2622762,0,0,0,0,22.19520627,23.28689392,22.36338976,22.38860533,0.007736578,0.007614883,0.006719283,0.006629778,920.9620911,920.4446918,623.319557,623.4309429
 05/04  16:00:00,26.7,0.012301898,383.8725149,0.272727,22.27051001,23.37500175,22.45528707,22.47500024,0.007702789,0.007590392,0.006630629,0.006548135,932.2069561,931.5817395,620.270019,620.3737995,0,0,0,0,22.23295373,23.33189108,22.4097419,22.43210301,0.007720243,0.007603295,0.006676049,0.00659012,926.7870346,926.2156548,622.1547911,622.2622762
 05/04  16:10:00,26.6,0.012302493,389.8724199,0.272727,22.30642294,23.41598181,22.50030192,22.51746047,0.007683606,0.007575574,0.006583993,0.006504797,937.4096835,936.7314968,618.293192,618.39344,0,0,0,0,22.27051001,23.37500175,22.45528707,22.47500024,0.007702789,0.007590392,0.006630629,0.006548135,932.2069561,931.5817395,620.270019,620.3737995
 05/04  16:20:00,26.5,0.012302594,384.8723249,0.454545,22.34037706,23.45477367,22.54802983,22.56165066,0.007662359,0.00755851,0.006545947,0.006469919,942.3206573,941.5901101,618.9868706,619.083778,0,0,0,0,22.30642294,23.41598181,22.50030192,22.51746047,0.007683606,0.007575574,0.006583993,0.006504797,937.4096835,936.7314968,618.293192,618.39344
 05/04  16:30:00,26.4,0.012302205,384.87223,0.272727,22.3729123,23.49149089,22.59402351,22.60459417,0.007639006,0.007539167,0.006503176,0.00643019,946.9752997,946.1931363,618.6732413,618.7669961,0,0,0,0,22.34037706,23.45477367,22.54802983,22.56165066,0.007662359,0.00755851,0.006545947,0.006469919,942.3206573,941.5901101,618.9868706,619.083778
 05/04  16:40:00,26.3,0.01230133,392.872135,0.363636,22.40455625,23.52632186,22.63974969,22.64725452,0.007613639,0.007517642,0.006460069,0.006390007,951.5889762,950.7567345,618.7701928,618.8609604,0,0,0,0,22.3729123,23.49149089,22.59402351,22.60459417,0.007639006,0.007539167,0.006503176,0.00643019,946.9752997,946.1931363,618.6732413,618.7669961
 05/04  16:50:00,26.2,0.012299976,390.8720399,0.363636,22.43565462,23.55943918,22.6853219,22.68969527,0.00758638,0.007494067,0.006416979,0.006349726,956.0722703,955.1911917,619.2535544,619.3415034,0,0,0,0,22.40455625,23.52632186,22.63974969,22.64725452,0.007613639,0.007517642,0.006460069,0.006390007,951.5889762,950.7567345,618.7701928,618.8609604
 05/04  17:00:00,26.1,0.012298146,393.8719449,0.272727,22.46633494,23.59096631,22.72894687,22.73069915,0.007557346,0.007468562,0.00636859,0.006304035,960.4431452,959.5145769,618.6226929,618.707975,0,0,0,0,22.43565462,23.55943918,22.6853219,22.68969527,0.00758638,0.007494067,0.006416979,0.006349726,956.0722703,955.1911917,619.2535544,619.3415034
 05/04  17:10:00,25.91666667,0.012376765,390.8718498,0.545455,22.41623998,23.60058307,22.77486122,22.77309352,0.007497353,0.007411869,0.006337176,0.006275211,954.6169335,953.6401831,621.1739043,621.2566912,0,0,0,0,22.46633494,23.59096631,22.72894687,22.73069915,0.007557346,0.007468562,0.00636859,0.006304035,960.4431452,959.5145769,618.6226929,618.707975
 05/04  17:20:00,25.73333333,0.012452056,391.8717548,0.181818,22.33860537,23.59570588,22.81481775,22.81134251,0.007424307,0.007341949,0.00630347,0.006243996,942.6032896,941.5767937,620.5277593,620.6081893,0,0,0,0,22.41623998,23.60058307,22.77486122,22.77309352,0.007497353,0.007411869,0.006337176,0.006275211,954.6169335,953.6401831,621.1739043,621.2566912
 05/04  17:30:00,25.55,0.01252407,384.8716597,0.272727,22.2756704,23.58501294,22.85099371,22.84684917,0.007354523,0.007275173,0.006275127,0.006218045,928.6512413,927.5736798,618.5141672,618.5923494,0,0,0,0,22.33860537,23.59570588,22.81481775,22.81134251,0.007424307,0.007341949,0.00630347,0.006243996,942.6032896,941.5767937,620.5277593,620.6081893
 05/04  17:40:00,25.36666667,0.012592861,393.8715646,0,22.23618368,23.57258143,22.87989405,22.87721343,0.007294604,0.007218176,0.006240836,0.006186054,915.0842337,913.9571845,612.4513014,612.5272512,0,0,0,0,22.2756704,23.58501294,22.85099371,22.84684917,0.007354523,0.007275173,0.006275127,0.006218045,928.6512413,927.5736798,618.5141672,618.5923494
 05/04  17:50:00,25.18333333,0.01265848,386.8714694,0,22.21277904,23.55942957,22.90387192,22.90394221,0.007245261,0.00717168,0.006206366,0.006153795,902.2333991,901.0592602,604.0847807,604.1584718,0,0,0,0,22.23618368,23.57258143,22.87989405,22.87721343,0.007294604,0.007218176,0.006240836,0.006186054,915.0842337,913.9571845,612.4513014,612.5272512
 05/04  18:00:00,25,0.012720979,386.8713743,0,22.19681106,23.54543232,22.92509177,22.92844186,0.007205256,0.007134448,0.006177054,0.006126605,890.0291716,888.8112302,595.1823498,595.2537287,0,0,0,0,22.21277904,23.55942957,22.90387192,22.90394221,0.007245261,0.00717168,0.006206366,0.006153795,902.2333991,901.0592602,604.0847807,604.1584718
 05/04  18:10:00,24.71666667,0.012671651,385.8712791,0,22.1635728,23.52547424,22.94498882,22.95165681,0.007159392,0.007091232,0.006152,0.006103589,875.256836,873.998476,586.525511,586.5945233,0,0,0,0,22.19681106,23.54543232,22.92509177,22.92844186,0.007205256,0.007134448,0.006177054,0.006126605,890.0291716,888.8112302,595.1823498,595.2537287
 05/04  18:20:00,24.43333333,0.01261992,385.8711839,0,22.12892567,23.50245253,22.96404789,22.97391278,0.007109538,0.007043907,0.006129554,0.006083101,859.0881546,857.7929197,578.3032016,578.369805,0,0,0,0,22.1635728,23.52547424,22.94498882,22.95165681,0.007159392,0.007091232,0.006152,0.006103589,875.256836,873.998476,586.525511,586.5945233
 05/04  18:30:00,24.15,0.012565871,384.8710887,0,22.10398952,23.4791146,22.98229246,22.99523329,0.007059597,0.006996396,0.006108742,0.006064169,842.8328794,841.5046023,570.4627547,570.5269236,0,0,0,0,22.12892567,23.50245253,22.96404789,22.97391278,0.007109538,0.007043907,0.006129554,0.006083101,859.0881546,857.7929197,578.3032016,578.369805
 05/04  18:40:00,23.86666667,0.012509584,388.8709935,0,22.08960462,23.4566607,22.99964432,23.01557469,0.007011621,0.006950763,0.006089169,0.006046401,827.2098629,825.8532092,563.0399361,563.1016579,0,0,0,0,22.10398952,23.4791146,22.98229246,22.99523329,0.007059597,0.006996396,0.006108742,0.006064169,842.8328794,841.5046023,570.4627547,570.5269236
 05/04  18:50:00,23.58333333,0.012451142,384.8708983,0,22.08177787,23.43503278,23.01598293,23.03486417,0.006966105,0.006907508,0.006070689,0.006029654,812.2437735,810.863081,555.8809904,555.9402654,0,0,0,0,22.08960462,23.4566607,22.99964432,23.01557469,0.007011621,0.006950763,0.006089169,0.006046401,827.2098629,825.8532092,563.0399361,563.1016579
 05/04  19:00:00,23.3,0.012390621,390.870803,0,22.07716447,23.414128,23.0312774,23.05308849,0.006922893,0.006866479,0.006053211,0.006013841,798.0284299,796.6285542,549.0991589,549.1559982,0,0,0,0,22.08177787,23.43503278,23.01598293,23.03486417,0.006966105,0.006907508,0.006070689,0.006029654,812.2437735,810.863081,555.8809904,555.9402654
 05/04  19:10:00,23.11666667,0.012370051,387.8707077,0,22.11106732,23.3975445,23.04879839,23.07241427,0.00685517,0.006801938,0.006028369,0.005991415,775.8278313,774.4095897,539.2331396,539.286323,0,0,0,0,22.07716447,23.414128,23.0312774,23.05308849,0.006922893,0.006866479,0.006053211,0.006013841,798.0284299,796.6285542,549.0991589,549.1559982
 05/04  19:20:00,22.93333333,0.012348166,384.8706124,0,22.14281264,23.38052692,23.0653074,23.0907172,0.006775104,0.00672556,0.006000049,0.00596588,749.4402721,748.0109342,527.711454,527.7603345,0,0,0,0,22.11106732,23.3975445,23.04879839,23.07241427,0.00685517,0.006801938,0.006028369,0.005991415,775.8278313,774.4095897,539.2331396,539.286323
 05/04  19:30:00,22.75,0.012324996,384.8705171,0,22.14913587,23.35961745,23.07821387,23.10628059,0.006695095,0.006649235,0.00597201,0.005940599,723.013326,721.5836245,516.209055,516.2535735,0,0,0,0,22.14281264,23.38052692,23.0653074,23.0907172,0.006775104,0.00672556,0.006000049,0.00596588,749.4402721,748.0109342,527.711454,527.7603345
 05/04  19:40:00,22.56666667,0.012300569,384.8704218,0,22.130717,23.3337554,23.08654887,23.11843958,0.006620376,0.006577964,0.005945644,0.005916794,698.4170985,696.9968827,505.4977532,505.5381043,0,0,0,0,22.14913587,23.35961745,23.07821387,23.10628059,0.006695095,0.006649235,0.00597201,0.005940599,723.013326,721.5836245,516.209055,516.2535735
 05/04  19:50:00,22.38333333,0.012274911,386.8703265,0,22.09676571,23.30314044,23.09025447,23.12712411,0.006551557,0.006512311,0.005920874,0.005894358,676.0793521,674.6763732,495.8101715,495.8465962,0,0,0,0,22.130717,23.3337554,23.08654887,23.11843958,0.006620376,0.006577964,0.005945644,0.005916794,698.4170985,696.9968827,505.4977532,505.5381043
 05/04  20:00:00,22.2,0.012248052,384.8702311,0,22.05488248,23.26829328,23.08954703,23.13244753,0.006487659,0.006451318,0.005897154,0.00587277,655.6658566,654.2852633,486.9360711,486.9687693,0,0,0,0,22.09676571,23.30314044,23.09025447,23.12712411,0.006551557,0.006512311,0.005920874,0.005894358,676.0793521,674.6763732,495.8101715,495.8465962
 05/04  20:10:00,22.11666667,0.012355043,389.8701357,0,22.00886131,23.22969618,23.08464831,23.13453237,0.006428804,0.006395147,0.005875155,0.005852727,637.1225828,635.7690324,478.9785224,479.00769,0,0,0,0,22.05488248,23.26829328,23.08954703,23.13244753,0.006487659,0.006451318,0.005897154,0.00587277,655.6658566,654.2852633,486.9360711,486.9687693
 05/04  20:20:00,22.03333333,0.012460624,389.8700403,0,21.95997996,23.18769943,23.07572158,23.13346744,0.006374785,0.006343614,0.00585507,0.005834441,620.1776237,618.8546288,471.7795887,471.8053982,0,0,0,0,22.00886131,23.22969618,23.08464831,23.13453237,0.006428804,0.006395147,0.005875155,0.005852727,637.1225828,635.7690324,478.9785224,479.00769
 05/04  20:30:00,21.95,0.012564804,390.8699449,0,21.90854311,23.1425564,23.06288693,23.12931658,0.006325023,0.006296157,0.005836589,0.005817618,604.6506271,603.3609257,465.2367773,465.2593936,0,0,0,0,21.95997996,23.18769943,23.07572158,23.13346744,0.006374785,0.006343614,0.00585507,0.005834441,620.1776237,618.8546288,471.7795887,471.8053982
 05/04  20:40:00,21.86666667,0.012667592,393.8698494,0,21.85467332,23.09446734,23.04624368,23.12213231,0.006278801,0.006252071,0.005819205,0.00580176,590.506425,589.2525324,459.3751625,459.3947703,0,0,0,0,21.90854311,23.1425564,23.06288693,23.12931658,0.006325023,0.006296157,0.005836589,0.005817618,604.6506271,603.3609257,465.2367773,465.2593936
 05/04  20:50:00,21.78333333,0.012768997,392.869754,0,21.79851714,23.04360342,23.02588251,23.11196314,0.006235428,0.006210675,0.005802407,0.005786368,577.5211678,576.3045973,454.0232446,454.0400025,0,0,0,0,21.85467332,23.09446734,23.04624368,23.12213231,0.006278801,0.006252071,0.005819205,0.00580176,590.506425,589.2525324,459.3751625,459.3947703
 05/04  21:00:00,21.7,0.012869029,388.8696585,0,21.74022815,22.99011571,23.00188935,23.09885588,0.00619429,0.006171366,0.005785754,0.005771007,565.3837375,564.2046939,448.9184297,448.9324357,0,0,0,0,21.79851714,23.04360342,23.02588251,23.11196314,0.006235428,0.006210675,0.005802407,0.005786368,577.5211678,576.3045973,454.0232446,454.0400025
 05/04  21:10:00,21.6,0.012844022,387.869563,0,21.69390543,22.93802103,22.97662551,23.08439339,0.006155591,0.006134358,0.005769588,0.005756031,554.0485766,552.9072921,444.05557,444.0669338,0,0,0,0,21.74022815,22.99011571,23.00188935,23.09885588,0.00619429,0.006171366,0.005785754,0.005771007,565.3837375,564.2046939,448.9184297,448.9324357
 05/04  21:20:00,21.5,0.012818774,391.8694675,0,21.66294133,22.88952699,22.95151189,23.06955148,0.006119446,0.006099779,0.005754171,0.005741706,543.7258591,542.6237817,439.6867365,439.6956732,0,0,0,0,21.69390543,22.93802103,22.97662551,23.08439339,0.006155591,0.006134358,0.005769588,0.005756031,554.0485766,552.9072921,444.05557,444.0669338
 05/04  21:30:00,21.4,0.012793285,390.869372,0,21.64304714,22.84498024,22.92694897,23.05463571,0.006085775,0.006067559,0.005739562,0.005728101,534.2875284,533.2258096,435.7243455,435.7310554,0,0,0,0,21.66294133,22.88952699,22.95151189,23.06955148,0.006119446,0.006099779,0.005754171,0.005741706,543.7258591,542.6237817,439.6867365,439.6956732
 05/04  21:40:00,21.3,0.01276756,391.8692764,0,21.6288855,22.80391427,22.90286583,23.03963782,0.006054394,0.006037524,0.005725712,0.005715174,525.6680739,524.6476153,432.1415394,432.1462312,0,0,0,0,21.64304714,22.84498024,22.92694897,23.05463571,0.006085775,0.006067559,0.005739562,0.005728101,534.2875284,533.2258096,435.7243455,435.7310554
 05/04  21:50:00,21.2,0.012741604,389.8691809,0,21.61700278,22.76573031,22.87908695,23.02447538,0.0060251,0.006009478,0.005712544,0.005702854,517.682401,516.7032622,428.7883872,428.791216,0,0,0,0,21.6288855,22.80391427,22.90286583,23.03963782,0.006054394,0.006037524,0.005725712,0.005715174,525.6680739,524.6476153,432.1415394,432.1462312
 05/04  22:00:00,21.1,0.012715417,385.8690853,0,21.60374627,22.72993054,22.85546406,23.00907898,0.005997706,0.005983241,0.005699982,0.005691072,510.1137843,509.1750382,425.4801237,425.4811643,0,0,0,0,21.61700278,22.76573031,22.87908695,23.02447538,0.0060251,0.006009478,0.005712544,0.005702854,517.682401,516.7032622,428.7883872,428.791216
 05/04  22:10:00,21.1,0.012717555,387.8689897,0,21.46402088,22.65595298,22.80587919,22.97522293,0.005956451,0.005943563,0.005687264,0.005679416,497.4326916,496.5527884,420.9333555,420.9320131,0,0,0,0,21.60374627,22.72993054,22.85546406,23.00907898,0.005997706,0.005983241,0.005699982,0.005691072,510.1137843,509.1750382,425.4801237,425.4811643
 05/04  22:20:00,21.1,0.012719693,390.8688941,0,21.2679715,22.55705308,22.73767014,22.92775505,0.005914445,0.005903289,0.005679626,0.005672931,483.0186017,482.20681,416.2931193,416.2894419,0,0,0,0,21.46402088,22.65595298,22.80587919,22.97522293,0.005956451,0.005943563,0.005687264,0.005679416,497.4326916,496.5527884,420.9333555,420.9320131
 05/04  22:30:00,21.1,0.012721831,385.8687984,0,21.07878247,22.44989666,22.66050593,22.87320624,0.005881555,0.005872027,0.005679356,0.005673723,469.2348549,468.4890088,411.7721126,411.7662267,0,0,0,0,21.2679715,22.55705308,22.73767014,22.92775505,0.005914445,0.005903289,0.005679626,0.005672931,483.0186017,482.20681,416.2931193,416.2894419
 05/04  22:40:00,21.1,0.012723971,383.8687028,0,20.92900793,22.34211195,22.57927173,22.81489936,0.005860132,0.005852034,0.005685842,0.005681118,457.0953913,456.4101917,407.5475788,407.5397112,0,0,0,0,21.07878247,22.44989666,22.66050593,22.87320624,0.005881555,0.005872027,0.005679356,0.005673723,469.2348549,468.4890088,411.7721126,411.7662267
 05/04  22:50:00,21.1,0.012726111,385.8686071,0,20.80921446,22.23527934,22.49533971,22.75378855,0.005848508,0.005841637,0.005697343,0.005693377,446.9966755,446.3689244,404.0016501,403.9923295,0,0,0,0,20.92900793,22.34211195,22.57927173,22.81489936,0.005860132,0.005852034,0.005685842,0.005681118,457.0953913,456.4101917,407.5475788,407.5397112
 05/04  23:00:00,21.1,0.012728252,386.8685114,0,20.7020651,22.12884291,22.40872179,22.68990547,0.005844078,0.005838259,0.005712101,0.00570877,438.7456145,438.1732373,401.1858321,401.1756374,0,0,0,0,20.80921446,22.23527934,22.49533971,22.75378855,0.005848508,0.005841637,0.005697343,0.005693377,446.9966755,446.3689244,404.0016501,403.9923295
 05/04  23:10:00,21.1,0.012728252,387.8684157,0,20.59775199,22.02233501,22.32020005,22.62465302,0.005834755,0.0058298,0.005721264,0.005718461,431.3227262,430.8038303,399.0052972,398.9947316,0,0,0,0,20.7020651,22.12884291,22.40872179,22.68990547,0.005844078,0.005838259,0.005712101,0.00570877,438.7456145,438.1732373,401.1858321,401.1756374
 05/04  23:20:00,21.1,0.012728252,385.8683199,0,20.49806499,21.91679573,22.23025767,22.55846192,0.005816797,0.005812535,0.005720452,0.005718086,424.5304248,424.061748,397.0878137,397.0770207,0,0,0,0,20.59775199,22.02233501,22.32020005,22.62465302,0.005834755,0.0058298,0.005721264,0.005718461,431.3227262,430.8038303,399.0052972,398.9947316
 05/04  23:30:00,21.1,0.012728252,388.8682242,0,20.40353009,21.81275552,22.13904689,22.49133328,0.005790782,0.005787069,0.005709447,0.005707439,418.793344,418.3726909,395.6352046,395.624575,0,0,0,0,20.49806499,21.91679573,22.23025767,22.55846192,0.005816797,0.005812535,0.005720452,0.005718086,424.5304248,424.061748,397.0878137,397.0770207
 05/04  23:40:00,21.1,0.012728252,392.8681284,0,20.31246606,21.71015789,22.04656678,22.42317716,0.005758361,0.005755086,0.005689729,0.005688013,414.3881063,414.0141521,394.8730008,394.8631926,0,0,0,0,20.40353009,21.81275552,22.13904689,22.49133328,0.005790782,0.005787069,0.005709447,0.005707439,418.793344,418.3726909,395.6352046,395.624575
 05/04  23:50:00,21.1,0.012728252,390.8680327,0,20.22283114,21.6086953,21.95385858,22.35392781,0.005720963,0.005718037,0.005662955,0.005661476,410.7853758,410.4544681,394.3298925,394.3209724,0,0,0,0,20.31246606,21.71015789,22.04656678,22.42317716,0.005758361,0.005755086,0.005689729,0.005688013,414.3881063,414.0141521,394.8730008,394.8631926
 05/04  24:00:00,21.1,0.012728252,383.8679369,0,20.13327046,21.50803684,21.86129196,22.28355393,0.005679583,0.005676935,0.00563046,0.005629171,407.1393681,406.8446816,393.2491638,393.2402429,0,0,0,0,20.22283114,21.6086953,21.95385858,22.35392781,0.005720963,0.005718037,0.005662955,0.005661476,410.7853758,410.4544681,394.3298925,394.3209724
 05/05  00:10:00,21.2,0.01281041,388.867841,0,20.08235326,21.41859284,21.77541208,22.21651566,0.005634606,0.005632182,0.005592931,0.005591794,404.0686156,403.8070495,392.3374387,392.3286887,0,0,0,0,20.13327046,21.50803684,21.86129196,22.28355393,0.005679583,0.005676935,0.00563046,0.005629171,407.1393681,406.8446816,393.2491638,393.2402429
 05/05  00:20:00,21.3,0.012893047,391.8677452,0,20.07722524,21.34572057,21.69975318,22.15542809,0.005586015,0.005583772,0.005550599,0.005549581,401.8548022,401.6250551,391.9464352,391.9385195,0,0,0,0,20.08235326,21.41859284,21.77541208,22.21651566,0.005634606,0.005632182,0.005592931,0.005591794,404.0686156,403.8070495,392.3374387,392.3286887
 05/05  00:30:00,21.4,0.012976166,384.8676493,0,20.10380976,21.28960774,21.63480224,22.10090014,0.005533652,0.005531558,0.005503503,0.005502576,399.6407491,399.4384658,391.2693093,391.2616655,0,0,0,0,20.07722524,21.34572057,21.69975318,22.15542809,0.005586015,0.005583772,0.005550599,0.005549581,401.8548022,401.6250551,391.9464352,391.9385195
 05/05  00:40:00,21.5,0.01305977,384.8675535,0,20.14649229,21.24825853,21.57971412,22.05261801,0.005477346,0.005475376,0.005451633,0.005450775,397.4718464,397.2934103,390.3969501,390.3892232,0,0,0,0,20.10380976,21.28960774,21.63480224,22.10090014,0.005533652,0.005531558,0.005503503,0.005502576,399.6407491,399.4384658,391.2693093,391.2616655
 05/05  00:50:00,21.6,0.01314386,387.8674576,0,20.19602945,21.21942273,21.53341601,22.01006871,0.005416947,0.005415083,0.005394973,0.005394165,395.7662594,395.6099255,389.7871706,389.779743,0,0,0,0,20.14649229,21.24825853,21.57971412,22.05261801,0.005477346,0.005475376,0.005451633,0.005450775,397.4718464,397.2934103,390.3969501,390.3892232
 05/05  01:00:00,21.7,0.01322844,386.8673617,0,20.24876253,21.20124126,21.49498749,21.97280023,0.005352324,0.005350551,0.005333502,0.005332728,394.3831246,394.2468637,389.3299582,389.3230108,0,0,0,0,20.19602945,21.21942273,21.53341601,22.01006871,0.005416947,0.005415083,0.005394973,0.005394165,395.7662594,395.6099255,389.7871706,389.779743
 05/05  01:10:00,21.78333333,0.013241544,391.8672657,0,20.27740352,21.18512746,21.45929719,21.93746576,0.005292095,0.005290421,0.005275964,0.005275225,393.6489311,393.5317462,389.3799676,389.3741807,0,0,0,0,20.24876253,21.20124126,21.49498749,21.97280023,0.005352324,0.005350551,0.005333502,0.005332728,394.3831246,394.2468637,389.3299582,389.3230108
 05/05  01:20:00,21.86666667,0.013254386,386.8671698,0,20.27669223,21.16618622,21.42326166,21.9020135,0.00524091,0.005239353,0.005227096,0.0052264,392.8792387,392.7782032,389.272391,389.2673601,0,0,0,0,20.27740352,21.18512746,21.45929719,21.93746576,0.005292095,0.005290421,0.005275964,0.005275225,393.6489311,393.5317462,389.3799676,389.3741807
 05/05  01:30:00,21.95,0.013266964,387.8670738,0,20.25574432,21.14319253,21.38592152,21.86577168,0.005199257,0.005197827,0.00518744,0.005186793,392.1300529,392.0427122,389.0823844,389.0778598,0,0,0,0,20.27669223,21.16618622,21.42326166,21.9020135,0.00524091,0.005239353,0.005227096,0.0052264,392.8792387,392.7782032,389.272391,389.2673601
 05/05  01:40:00,22.03333333,0.013279274,383.8669778,0,20.22472182,21.11654063,21.34728071,21.82870348,0.005165814,0.005164515,0.005155716,0.005155123,391.1242996,391.0477799,388.547832,388.5432127,0,0,0,0,20.25574432,21.14319253,21.38592152,21.86577168,0.005199257,0.005197827,0.00518744,0.005186793,392.1300529,392.0427122,389.0823844,389.0778598
 05/05  01:50:00,22.11666667,0.013291314,385.8668818,0,20.18957145,21.08692474,21.307567,21.79092752,0.005139012,0.005137841,0.00513039,0.005129851,390.2192432,390.1521018,388.0409718,388.0363028,0,0,0,0,20.22472182,21.11654063,21.34728071,21.82870348,0.005165814,0.005164515,0.005155716,0.005155123,391.1242996,391.0477799,388.547832,388.5432127
 05/05  02:00:00,22.2,0.013303081,388.8667858,0,20.15257647,21.05487624,21.26695428,21.75253505,0.005117568,0.00511652,0.005110212,0.005109727,389.7451696,389.6871462,387.904684,387.9005325,0,0,0,0,20.18957145,21.08692474,21.307567,21.79092752,0.005139012,0.005137841,0.00513039,0.005129851,390.2192432,390.1521018,388.0409718,388.0363028
 05/05  02:10:00,22.2,0.013389091,384.8666898,0,20.10861435,21.01922427,21.22459288,21.71292858,0.005099954,0.00509902,0.005093681,0.005093247,389.2075985,389.1571023,387.6521256,387.6482445,0,0,0,0,20.15257647,21.05487624,21.26695428,21.75253505,0.005117568,0.00511652,0.005110212,0.005109727,389.7451696,389.6871462,387.904684,387.9005325
 05/05  02:20:00,22.2,0.013475123,386.8665937,0,20.05676516,20.97942387,21.18000593,21.67175268,0.005085108,0.005084277,0.005079759,0.005079372,388.7755294,388.7316715,387.4610978,387.4575337,0,0,0,0,20.10861435,21.01922427,21.22459288,21.71292858,0.005099954,0.00509902,0.005093681,0.005093247,389.2075985,389.1571023,387.6521256,387.6482445
 05/05  02:30:00,22.2,0.013561179,391.8664977,0,19.99921127,20.93562389,21.13314066,21.6289331,0.005072369,0.005071631,0.005067807,0.005067463,388.8745558,388.8378368,387.7656261,387.7630902,0,0,0,0,20.05676516,20.97942387,21.18000593,21.67175268,0.005085108,0.005084277,0.005079759,0.005079372,388.7755294,388.7316715,387.4610978,387.4575337
 05/05  02:40:00,22.2,0.013647258,385.8664016,0,19.93839079,20.88826274,21.08413743,21.58452768,0.005061292,0.005060637,0.005057401,0.005057094,388.7498026,388.718461,387.8135557,387.8115005,0,0,0,0,19.99921127,20.93562389,21.13314066,21.6289331,0.005072369,0.005071631,0.005067807,0.005067463,388.8745558,388.8378368,387.7656261,387.7630902
 05/05  02:50:00,22.2,0.01373336,392.8663055,0,19.87579275,20.83779885,21.03317232,21.53862367,0.005051528,0.005050946,0.005048208,0.005047934,389.008853,388.9831849,388.2198308,388.2187367,0,0,0,0,19.93839079,20.88826274,21.08413743,21.58452768,0.005061292,0.005060637,0.005057401,0.005057094,388.7498026,388.718461,387.8135557,387.8115005
 05/05  03:00:00,22.2,0.013819486,390.8662093,0,19.81204882,20.78461954,20.98040048,21.49129994,0.005042777,0.005042259,0.005039942,0.005039699,389.3376853,389.3170341,388.6732313,388.6730335,0,0,0,0,19.87579275,20.83779885,21.03317232,21.53862367,0.005051528,0.005050946,0.005048208,0.005047934,389.008853,388.9831849,388.2198308,388.2187367
 05/05  03:10:00,22.2,0.013819486,391.8661132,0,19.74034323,20.72711831,20.92478035,21.44182687,0.005041069,0.005040627,0.00503867,0.005038463,389.7001891,389.6838869,389.1410349,389.1416228,0,0,0,0,19.81204882,20.78461954,20.98040048,21.49129994,0.005042777,0.005042259,0.005039942,0.005039699,389.3376853,389.3170341,388.6732313,388.6730335
 05/05  03:20:00,22.2,0.013819486,392.866017,0,19.65940539,20.66454152,20.86575919,21.38979168,0.005049003,0.005048655,0.005047012,0.00504685,390.1248031,390.1123808,389.6548018,389.6561347,0,0,0,0,19.74034323,20.72711831,20.92478035,21.44182687,0.005041069,0.005040627,0.00503867,0.005038463,389.7001891,389.6838869,389.1410349,389.1416228
 05/05  03:30:00,22.2,0.013819486,384.8659208,0,19.57178023,20.59702898,20.80331206,21.33513159,0.005065918,0.005065679,0.005064308,0.005064201,389.8660247,389.8547104,389.4685354,389.4693491,0,0,0,0,19.65940539,20.66454152,20.86575919,21.38979168,0.005049003,0.005048655,0.005047012,0.00504685,390.1248031,390.1123808,389.6548018,389.6561347
 05/05  03:40:00,22.2,0.013819486,385.8658246,0,19.4803076,20.5250896,20.73764808,21.27794435,0.005089888,0.005089765,0.005088629,0.00508858,389.305396,389.294003,388.9678242,388.9676569,0,0,0,0,19.57178023,20.59702898,20.80331206,21.33513159,0.005065918,0.005065679,0.005064308,0.005064201,389.8660247,389.8547104,389.4685354,389.4693491
 05/05  03:50:00,22.2,0.013819486,387.8657284,0,19.38668677,20.44926012,20.6690151,21.21836074,0.005118963,0.005118956,0.005118024,0.005118033,388.8997945,388.8888228,388.6134052,388.6126484,0,0,0,0,19.4803076,20.5250896,20.73764808,21.27794435,0.005089888,0.005089765,0.005088629,0.00508858,389.305396,389.294003,388.9678242,388.9676569
 05/05  04:00:00,22.2,0.013819486,386.8656322,0,19.29160666,20.36999138,20.59763099,21.15649865,0.005151564,0.005151668,0.005150912,0.005150977,388.5841575,388.5738409,388.3413335,388.3402219,0,0,0,0,19.38668677,20.44926012,20.6690151,21.21836074,0.005118963,0.005118956,0.005118024,0.005118033,388.8997945,388.8888228,388.6134052,388.6126484
 05/05  04:10:00,22.11666667,0.013805082,389.8655359,0,19.21509744,20.29306421,20.52699513,21.09471392,0.005185374,0.005185577,0.005184971,0.005185086,388.5766098,388.5678866,388.3718508,388.370972,0,0,0,0,19.29160666,20.36999138,20.59763099,21.15649865,0.005151564,0.005151668,0.005150912,0.005150977,388.5841575,388.5738409,388.3413335,388.3402219
 05/05  04:20:00,22.03333333,0.013790418,385.8654397,0,19.16098353,20.2216087,20.45913138,21.03441919,0.005219205,0.00521949,0.005219011,0.005219169,388.3946202,388.3866798,388.2212254,388.2202226,0,0,0,0,19.21509744,20.29306421,20.52699513,21.09471392,0.005185374,0.005185577,0.005184971,0.005185086,388.5766098,388.5678866,388.3718508,388.370972
 05/05  04:30:00,21.95,0.013775494,383.8653434,0,19.12228512,20.15607873,20.39451154,20.97600945,0.005252751,0.005253101,0.00525273,0.005252923,387.9055146,387.8972283,387.7572536,387.7555685,0,0,0,0,19.16098353,20.2216087,20.45913138,21.03441919,0.005219205,0.00521949,0.005219011,0.005219169,388.3946202,388.3866798,388.2212254,388.2202226
 05/05  04:40:00,21.86666667,0.013760314,383.8652471,0,19.09122162,20.09577515,20.3329055,20.91940889,0.005286054,0.005286456,0.005286175,0.005286399,387.308113,387.2991964,387.1805918,387.1781096,0,0,0,0,19.12228512,20.15607873,20.39451154,20.97600945,0.005252751,0.005253101,0.00525273,0.005252923,387.9055146,387.8972283,387.7572536,387.7555685
 05/05  04:50:00,21.78333333,0.013744881,389.8651507,0,19.06351047,20.04097786,20.27400194,20.86447647,0.005319213,0.005319656,0.00531945,0.0053197,387.2585521,387.2508247,387.1507539,387.1485983,0,0,0,0,19.09122162,20.09577515,20.3329055,20.91940889,0.005286054,0.005286456,0.005286175,0.005286399,387.308113,387.2991964,387.1805918,387.1781096
 05/05  05:00:00,21.7,0.013729197,393.8650544,0,19.03742873,19.99147065,20.21750721,20.81107057,0.00535229,0.005352764,0.005352621,0.005352893,387.889607,387.8849897,387.8011853,387.8005814,0,0,0,0,19.06351047,20.04097786,20.27400194,20.86447647,0.005319213,0.005319656,0.00531945,0.0053197,387.2585521,387.2508247,387.1507539,387.1485983
 05/05  05:10:00,21.78333333,0.013884838,391.864958,0,19.05178166,19.95758563,20.1697657,20.76355356,0.005390261,0.005390771,0.005390684,0.005390985,388.6020864,388.600331,388.5303017,388.5311721,0,0,0,0,19.03742873,19.99147065,20.21750721,20.81107057,0.00535229,0.005352764,0.005352621,0.005352893,387.889607,387.8849897,387.8011853,387.8005814
 05/05  05:20:00,21.86666667,0.014041733,391.8648616,0,19.11372718,19.94456481,20.134274,20.72445152,0.005435422,0.005435975,0.00543594,0.005436277,389.1879643,389.1881504,389.1295758,389.1314394,0,0,0,0,19.05178166,19.95758563,20.1697657,20.76355356,0.005390261,0.005390771,0.005390684,0.005390985,388.6020864,388.600331,388.5303017,388.5311721
 05/05  05:30:00,21.95,0.014199892,385.8647652,0,19.20893115,19.95231561,20.11148493,20.69428093,0.005487481,0.005488076,0.005488086,0.005488466,389.1301943,389.1303182,389.0808703,389.0823678,0,0,0,0,19.11372718,19.94456481,20.134274,20.72445152,0.005435422,0.005435975,0.00543594,0.005436277,389.1879643,389.1881504,389.1295758,389.1314394
 05/05  05:40:00,22.03333333,0.01435932,383.8646688,0,19.32148414,19.97859403,20.10049771,20.67263852,0.005545088,0.005545718,0.005545764,0.00554619,388.5551643,388.55403,388.5119174,388.5121432,0,0,0,0,19.20893115,19.95231561,20.11148493,20.69428093,0.005487481,0.005488076,0.005488086,0.005488466,389.1301943,389.1303182,389.0808703,389.0823678
 05/05  05:50:00,22.11666667,0.01452003,393.8645724,0,19.44196245,20.02098831,20.1001778,20.65893214,0.005606804,0.005607457,0.005607528,0.005607997,388.6765268,388.6756296,388.6400409,388.6404075,0,0,0,0,19.32148414,19.97859403,20.10049771,20.67263852,0.005545088,0.005545718,0.005545764,0.00554619,388.5551643,388.55403,388.5119174,388.5121432
 05/05  06:00:00,22.2,0.014682029,383.8644759,0,19.56663738,20.07749283,20.1095471,20.65264133,0.005671412,0.005672075,0.005672159,0.005672668,388.4385948,388.4374497,388.4073098,388.4072307,0,0,0,0,19.44196245,20.02098831,20.1001778,20.65893214,0.005606804,0.005607457,0.005607528,0.005607997,388.6765268,388.6756296,388.6400409,388.6404075
 05/05  06:10:00,22.2,0.014595669,384.8643795,0,21.65868601,21.69866194,21.67965312,21.38962098,0.006440773,0.007888933,0.008837147,0.008020577,389.748951,389.6977054,388.2860227,388.2856011,0.755649869,2.459995002,3.810592447,2.64013716,27.34299395,27.32369136,27.30916254,27.09383821,0.008134299,0.009264612,0.010005456,0.009368093,389.2786503,389.2384801,388.3333659,388.3329672
 05/05  06:20:00,22.2,0.014509333,389.864283,0,21.20246129,21.49139808,21.46697589,21.29968594,0.006351816,0.007568474,0.008363874,0.007674516,391.0572991,391.0143339,388.3643004,388.3638308,0.041933396,0,0,0,28.55481844,21.54591632,21.52496915,21.3225823,0.008532544,0.007659155,0.008500208,0.007773461,390.4579259,390.412174,388.3328456,388.3324038
 05/05  06:30:00,22.2,0.01442302,393.8641865,0,21.11016564,21.32495233,21.2904916,21.22369943,0.006354845,0.007299666,0.007966325,0.007384143,392.3050679,392.2780072,388.592194,388.5915211,0.185896818,0,0,0,50,21.43646405,21.41029819,21.27453127,0.015,0.007484229,0.008240644,0.007584084,391.3166142,391.2767169,388.4247779,388.4242515
 05/05  06:40:00,22.2,0.014336731,389.8640899,0,21.11000001,21.26966345,21.20686718,21.19498573,0.006415844,0.007149664,0.007729524,0.007216105,394.3008344,394.2894035,388.7732234,388.7724235,0.076109831,0,0,0,50,21.26837464,21.22736271,21.19802225,0.015,0.007199349,0.007815237,0.007274634,393.0342065,393.0169145,388.6991328,388.69837
 05/05  06:50:00,22.2,0.014250465,387.8639934,0,21.11,21.28237321,21.17891884,21.19495733,0.006490446,0.007071036,0.007589296,0.007121685,396.5830491,396.5889787,388.8037784,388.8030004,0.069068431,0,0,0,50,21.26966345,21.20686718,21.19498573,0.015,0.007149664,0.007729524,0.007216105,394.3008344,394.2894035,388.7732234,388.7724235
 05/05  07:00:00,22.2,0.014164223,386.8638968,0,21.11,21.32088856,21.17171275,21.20544693,0.006559694,0.007020002,0.007487452,0.007056309,398.7669583,398.7896142,388.7057482,388.7050857,0.066790732,0,0,0,50,21.28237321,21.17891884,21.19495733,0.015,0.007071036,0.007589296,0.007121685,396.5830491,396.5889787,388.8037784,388.8030004
 05/05  07:10:00,22.48333333,0.014269901,389.8638003,0,21.11,21.36817563,21.16962577,21.21827556,0.006617663,0.006982979,0.007398936,0.007000935,402.3101163,402.3500922,388.6915485,388.6909575,0.049693945,0,0,0,50,21.32088856,21.17171275,21.20544693,0.015,0.007020002,0.007487452,0.007056309,398.7669583,398.7896142,388.7057482,388.7050857
 05/05  07:20:00,22.76666667,0.014374359,393.8637037,0,21.11,21.41820736,21.16906595,21.23159722,0.006663484,0.006953492,0.007317953,0.006951212,406.7182781,406.7751426,388.926345,388.9257232,0.039627238,0,0,0,50,21.36817563,21.16962577,21.21827556,0.015,0.006982979,0.007398936,0.007000935,402.3101163,402.3500922,388.6915485,388.6909575
 05/05  07:30:00,23.05,0.014477529,392.863607,0,21.11,21.47005548,21.17056977,21.24577234,0.006698261,0.006929557,0.007244916,0.006907476,411.1839868,411.25335,389.2438019,389.2431317,0.029667157,0,0,0,50,21.41820736,21.16906595,21.23159722,0.015,0.006953492,0.007317953,0.006951212,406.7182781,406.7751426,388.926345,388.9257232
 05/05  07:40:00,23.33333333,0.014579341,389.8635104,0,21.11,21.52400266,21.17507523,21.26139551,0.006723365,0.006910768,0.007180651,0.006870343,415.213357,415.2879044,389.4232265,389.4225576,0.019847706,0,0,0,50,21.47005548,21.17056977,21.24577234,0.015,0.006929557,0.007244916,0.006907476,411.1839868,411.25335,389.2438019,389.2431317
 05/05  07:50:00,23.61666667,0.014679725,390.8634138,0,21.11,21.58028387,21.18301619,21.27880272,0.006739881,0.00689692,0.007125116,0.006839757,418.839572,418.9120918,389.5400098,389.5393719,0.010134632,0,0,0,50,21.52400266,21.17507523,21.26139551,0.015,0.006910768,0.007180651,0.006870343,415.213357,415.2879044,389.4232265,389.4225576
 05/05  08:00:00,23.9,0.014778608,385.8633171,0,21.11,21.63890433,21.19443429,21.29811882,0.00674857,0.006887656,0.00707767,0.006815205,421.9250496,421.9892048,389.4198105,389.419229,0.000467512,0,0,0,50,21.58028387,21.18301619,21.27880272,0.015,0.00689692,0.007125116,0.006839757,418.839572,418.9120918,389.5400098,389.5393719
 05/05  08:10:00,24.08333333,0.014784799,387.8632204,0,21.21839082,21.72216636,21.2097991,21.31977286,0.00679631,0.00692376,0.007038116,0.006796657,436.0431779,436.0957953,389.2586718,389.2581452,0,0,0,0,21.11,21.63890433,21.19443429,21.29811882,0.00674857,0.006887656,0.00707767,0.006815205,421.9250496,421.9892048,389.4198105,389.419229
 05/05  08:20:00,24.26666667,0.014789038,392.8631237,0,21.3801389,21.82073121,21.22931176,21.3440126,0.006869401,0.006987406,0.007005952,0.006783779,456.5777393,456.6178448,389.3379186,389.337444,0,0,0,0,21.21839082,21.72216636,21.2097991,21.31977286,0.00679631,0.00692376,0.007038116,0.006796657,436.0431779,436.0957953,389.2586718,389.2581452
 05/05  08:30:00,24.45,0.014791287,385.863027,0,21.53185376,21.9243712,21.25292845,21.37091235,0.006950106,0.007059309,0.00698043,0.006775971,477.9083464,477.9350907,389.2636143,389.2631712,0,0,0,0,21.3801389,21.82073121,21.22931176,21.3440126,0.006869401,0.006987406,0.007005952,0.006783779,456.5777393,456.6178448,389.3379186,389.337444
 05/05  08:40:00,24.63333333,0.014791506,392.8629302,0,21.65551635,22.02829105,21.28048779,21.40045612,0.007029528,0.007130322,0.00696073,0.006772548,497.9911539,498.0042925,389.3603228,389.3599255,0,0,0,0,21.53185376,21.9243712,21.25292845,21.37091235,0.006950106,0.007059309,0.00698043,0.006775971,477.9083464,477.9350907,389.2636143,389.2631712
 05/05  08:50:00,24.81666667,0.014789658,392.8628335,0,21.75864691,22.13143613,21.3118181,21.43260991,0.007105231,0.007198111,0.006946061,0.006772838,516.3121907,516.3112601,389.5834502,389.5831114,0,0,0,0,21.65551635,22.02829105,21.28048779,21.40045612,0.007029528,0.007130322,0.00696073,0.006772548,497.9911539,498.0042925,389.3603228,389.3599255
 05/05  09:00:00,25,0.014785701,390.8627367,0,21.85250912,22.23412039,21.34677026,21.46734485,0.007177269,0.007262812,0.006935687,0.006776214,532.905795,532.8899296,389.757678,389.757389,0,0,0,0,21.75864691,22.13143613,21.3118181,21.43260991,0.007105231,0.007198111,0.006946061,0.006772838,516.3121907,516.3112601,389.5834502,389.5831114
 05/05  09:10:00,25.36666667,0.014736457,383.8626399,0,21.89770203,22.32671743,21.37655387,21.49899822,0.007254687,0.007335235,0.006930554,0.006780493,551.3552304,551.3270729,389.6965503,389.6962655,0,0,0,0,21.85250912,22.23412039,21.34677026,21.46734485,0.007177269,0.007262812,0.006935687,0.006776214,532.905795,532.8899296,389.757678,389.757389
 05/05  09:20:00,25.73333333,0.014676767,391.8625431,0,21.91929016,22.41091617,21.402729,21.52846737,0.007335385,0.007412407,0.006929006,0.006785662,571.037947,570.998346,389.6752213,389.6749461,0,0,0,0,21.89770203,22.32671743,21.37655387,21.49899822,0.007254687,0.007335235,0.006930554,0.006780493,551.3552304,551.3270729,389.6965503,389.6962655
 05/05  09:30:00,26.1,0.014606254,387.8624462,0,21.93984553,22.4886372,21.42800345,21.5574278,0.007416377,0.007490456,0.006929765,0.006792083,590.6377691,590.5852629,389.6329235,389.632651,0,0,0,0,21.91929016,22.41091617,21.402729,21.52846737,0.007335385,0.007412407,0.006929006,0.006785662,571.037947,570.998346,389.6752213,389.6749461
 05/05  09:40:00,26.46666667,0.014524536,383.8623494,0,21.96667449,22.56164889,21.45384406,21.58681057,0.007496175,0.007567479,0.006932278,0.006799955,609.4485271,609.3805942,389.4834742,389.4831779,0,0,0,0,21.93984553,22.4886372,21.42800345,21.5574278,0.007416377,0.007490456,0.006929765,0.006792083,590.6377691,590.5852629,389.6329235,389.632651
 05/05  09:50:00,26.83333333,0.014431223,384.8622525,0,21.99852541,22.63109803,21.48070361,21.61692322,0.00757441,0.007643004,0.00693639,0.006809305,627.3927317,627.3069562,389.2964022,389.2960717,0,0,0,0,21.96667449,22.56164889,21.45384406,21.58681057,0.007496175,0.007567479,0.006932278,0.006799955,609.4485271,609.3805942,389.4834742,389.4831779
 05/05  10:00:00,27.2,0.014325917,389.8621556,0,22.03246691,22.6976923,21.50861774,21.64781199,0.007651153,0.007717111,0.006942065,0.006820081,644.6552259,644.5497471,389.2189761,389.2186398,0,0,0,0,21.99852541,22.63109803,21.48070361,21.61692322,0.00757441,0.007643004,0.00693639,0.006809305,627.3927317,627.3069562,389.2964022,389.2960717
 05/05  10:10:00,27.38333333,0.014170695,391.8620587,0,22.07227706,22.76360233,21.53838894,21.68004205,0.007725394,0.007788806,0.006948108,0.006831044,661.3190595,661.1923387,389.2620361,389.2617265,0,0,0,0,22.03246691,22.6976923,21.50861774,21.64781199,0.007651153,0.007717111,0.006942065,0.006820081,644.6552259,644.5497471,389.2189761,389.2186398
 05/05  10:20:00,27.56666667,0.014010279,383.8619618,0,22.11894635,22.83008134,21.57047552,21.71395223,0.007796398,0.007857363,0.006953623,0.006841281,677.1971228,677.04733,389.1843055,389.1839843,0,0,0,0,22.07227706,22.76360233,21.53838894,21.68004205,0.007725394,0.007788806,0.006948108,0.006831044,661.3190595,661.1923387,389.2620361,389.2617265
 05/05  10:30:00,27.75,0.013844592,385.8618649,0,22.17096364,22.89748739,21.60497346,21.74963923,0.007863807,0.007922422,0.00695812,0.006850301,692.3960159,692.2217612,389.0555786,389.0552302,0,0,0,0,22.11894635,22.83008134,21.57047552,21.71395223,0.007796398,0.007857363,0.006953623,0.006841281,677.1971228,677.04733,389.1843055,389.1839843
 05/05  10:40:00,27.93333333,0.013673559,383.8617679,0,22.22633278,22.96630351,21.64180008,21.78707725,0.007927445,0.007983802,0.006961312,0.006857826,706.9431444,706.7432225,388.8758014,388.8754099,0,0,0,0,22.17096364,22.89748739,21.60497346,21.74963923,0.007863807,0.007922422,0.00695812,0.006850301,692.3960159,692.2217612,389.0555786,389.0552302
 05/05  10:50:00,28.11666667,0.013497104,392.8616709,0,22.28367102,23.03659096,21.68084012,21.82621421,0.00798718,0.008041365,0.006962966,0.006863631,721.0924572,720.8663663,388.8737554,388.8733794,0,0,0,0,22.22633278,22.96630351,21.64180008,21.78707725,0.007927445,0.007983802,0.006961312,0.006857826,706.9431444,706.7432225,388.8758014,388.8754099
 05/05  11:00:00,28.3,0.01331515,392.8615739,0,22.34229175,23.10822059,21.72199471,21.86700457,0.008042873,0.008094966,0.006962842,0.006867486,734.8092079,734.55635,388.991352,388.9910304,0,0,0,0,22.28367102,23.03659096,21.68084012,21.82621421,0.00798718,0.008041365,0.006962966,0.006863631,721.0924572,720.8663663,388.8737554,388.8733794
 05/05  11:10:00,28.4,0.013311521,383.8614769,0,22.39655373,23.17945218,21.76435187,21.90884997,0.00809634,0.008146423,0.006962671,0.00687113,747.8338692,747.5528386,388.9531959,388.9528741,0,0,0,0,22.34229175,23.10822059,21.72199471,21.86700457,0.008042873,0.008094966,0.006962842,0.006867486,734.8092079,734.55635,388.991352,388.9910304
 05/05  11:20:00,28.5,0.013307328,385.8613799,0,22.44504124,23.24929372,21.80736578,21.95138461,0.008148783,0.008196936,0.006963565,0.006875686,760.2670999,759.956568,388.8412244,388.8408773,0,0,0,0,22.39655373,23.17945218,21.76435187,21.90884997,0.00809634,0.008146423,0.006962671,0.00687113,747.8338692,747.5528386,388.9531959,388.9528741
 05/05  11:30:00,28.6,0.013302565,389.8612829,0,22.48934334,23.31753253,21.85087409,21.99449159,0.008200645,0.008246947,0.006965885,0.00688152,772.2746221,771.9335281,388.8005003,388.8001531,0,0,0,0,22.44504124,23.24929372,21.80736578,21.95138461,0.008148783,0.008196936,0.006963565,0.006875686,760.2670999,759.956568,388.8412244,388.8408773
 05/05  11:40:00,28.7,0.013297227,390.8611858,0,22.53148587,23.38428836,21.89487771,22.03816082,0.008251998,0.008296526,0.006969621,0.006888629,783.8857048,783.5129494,388.8398767,388.8395571,0,0,0,0,22.48934334,23.31753253,21.85087409,21.99449159,0.008200645,0.008246947,0.006965885,0.00688152,772.2746221,771.9335281,388.8005003,388.8001531
 05/05  11:50:00,28.8,0.013291308,393.8610887,0,22.57295922,23.449819,21.93941256,22.08240574,0.008302815,0.008345641,0.006974667,0.006896911,795.1416123,794.7361833,388.9807724,388.9805153,0,0,0,0,22.53148587,23.38428836,21.89487771,22.03816082,0.008251998,0.008296526,0.006969621,0.006888629,783.8857048,783.5129494,388.8398767,388.8395571
 05/05  12:00:00,28.9,0.013284803,388.8609916,0,22.6151285,23.51463165,21.98450251,22.12723244,0.008353075,0.008394268,0.006980927,0.006906277,805.8962129,805.4566883,389.0588793,389.0586603,0,0,0,0,22.57295922,23.449819,21.93941256,22.08240574,0.008302815,0.008345641,0.006974667,0.006896911,795.1416123,794.7361833,388.9807724,388.9805153
 05/05  12:10:00,28.9,0.013287042,386.8608945,0,22.60924606,23.56674924,22.03044427,22.17283225,0.008374998,0.008414555,0.006985441,0.00691377,809.2335539,808.7578468,389.0347211,389.034502,0,0,0,0,22.6151285,23.51463165,21.98450251,22.12723244,0.008353075,0.008394268,0.006980927,0.006906277,805.8962129,805.4566883,389.0588793,389.0586603
 05/05  12:20:00,28.9,0.013289282,386.8607973,0,22.59415799,23.61248705,22.07765376,22.21930914,0.008376674,0.008414606,0.006986305,0.006917493,807.9776438,807.4637434,388.9586165,388.9583784,0,0,0,0,22.60924606,23.56674924,22.03044427,22.17283225,0.008374998,0.008414555,0.006985441,0.00691377,809.2335539,808.7578468,389.0347211,389.034502
 05/05  12:30:00,28.9,0.013291523,385.8607002,0,22.59722742,23.658069,22.12625353,22.26667443,0.0083684,0.008404742,0.00698282,0.006916749,805.1941905,804.6409158,388.848352,388.8480834,0,0,0,0,22.59415799,23.61248705,22.07765376,22.21930914,0.008376674,0.008414606,0.006986305,0.006917493,807.9776438,807.4637434,388.9586165,388.9583784
 05/05  12:40:00,28.9,0.013293765,385.860603,0,22.62219278,23.70640927,22.17628549,22.31493249,0.008355241,0.00839004,0.006974863,0.00691142,802.3435918,801.7509751,388.7284871,388.7281857,0,0,0,0,22.59722742,23.658069,22.12625353,22.26667443,0.0083684,0.008404742,0.00698282,0.006916749,805.1941905,804.6409158,388.848352,388.8480834
 05/05  12:50:00,28.9,0.013296007,384.8605058,0,22.66213858,23.75794355,22.22768764,22.36402659,0.008338499,0.008371802,0.006962451,0.006901529,799.7688453,799.1377888,388.5896912,388.5893519,0,0,0,0,22.62219278,23.70640927,22.17628549,22.31493249,0.008355241,0.00839004,0.006974863,0.00691142,802.3435918,801.7509751,388.7284871,388.7281857
 05/05  13:00:00,28.9,0.01329825,383.8604086,0,22.70997596,23.81224591,22.28038324,22.41389491,0.008318032,0.008349884,0.006945586,0.006887082,797.4174025,796.7492525,388.4222177,388.4218326,0,0,0,0,22.66213858,23.75794355,22.22768764,22.36402659,0.008338499,0.008371802,0.006962451,0.006901529,799.7688453,799.1377888,388.5896912,388.5893519
