Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/05  13:10:00,28.9,0.013383687,385.8603114,0,22.80795185,23.88033285,22.33354252,22.46397939,0.00831714,0.008347651,0.00692302,0.006866835,802.1425997,801.4395497,388.2871549,388.2867378,0,0,0,0,22.70997596,23.81224591,22.28038324,22.41389491,0.008318032,0.008349884,0.006945586,0.006887082,797.4174025,796.7492525,388.4222177,388.4218326
 05/05  13:20:00,28.9,0.013469146,389.8602141,0,22.91484887,23.88994241,22.3866432,22.51391967,0.008325013,0.008373849,0.006894095,0.006840136,811.2115822,810.2036384,388.2669421,388.2665341,0,0.443745558,0,0,22.80795185,13,22.33354252,22.46397939,0.00831714,0.009,0.00692302,0.006866835,802.1425997,801.4395497,388.2871549,388.2867378
 05/05  13:30:00,28.9,0.013554629,391.8601169,0,23.00361576,23.88999979,22.43951142,22.56358877,0.008330581,0.008401445,0.006858761,0.006806939,821.5665598,820.1766957,388.3562692,388.3559072,0,0.271985091,0,0,22.91484887,13,22.3866432,22.51391967,0.008325013,0.009,0.006894095,0.006840136,811.2115822,810.2036384,388.2669421,388.2665341
 05/05  13:40:00,28.9,0.013640134,393.8600196,0,23.07106354,23.89,22.49205058,22.61289043,0.008328924,0.008421624,0.006817242,0.00676747,831.7626693,829.9721519,388.5348252,388.534536,0,0.318007138,0,0,23.00361576,13,22.43951142,22.56358877,0.008330581,0.009,0.006858761,0.006806939,821.5665598,820.1766957,388.3562692,388.3559072
 05/05  13:50:00,28.9,0.013725663,389.8599223,0,23.12424877,23.89,22.54422271,22.66177627,0.008319103,0.008433146,0.006769817,0.006722013,841.317499,839.1352511,388.6588438,388.6586065,0,0.343667885,0,0,23.07106354,13,22.49205058,22.61289043,0.008328924,0.009,0.006817242,0.00676747,831.7626693,829.9721519,388.5348252,388.534536
 05/05  14:00:00,28.9,0.013811214,385.859825,0,23.17006219,23.89,22.59602047,22.71022757,0.008301584,0.008436674,0.006716749,0.006670834,850.2018019,847.6532709,388.6435481,388.6433163,0,0.35707355,0,0,23.12424877,13,22.54422271,22.66177627,0.008319103,0.009,0.006769817,0.006722013,841.317499,839.1352511,388.6588438,388.6586065
 05/05  14:10:00,28.8,0.013729714,388.8597276,0,23.20326839,23.89,22.64606302,22.75730094,0.008279881,0.008435261,0.006661213,0.006617114,858.6371448,855.7588299,388.6166667,388.6164358,0,0.351386791,0,0,23.17006219,13,22.59602047,22.71022757,0.008301584,0.009,0.006716749,0.006670834,850.2018019,847.6532709,388.6435481,388.6433163
 05/05  14:20:00,28.7,0.013648645,390.8596303,0,23.22279835,23.89,22.69355046,22.80244627,0.008256152,0.008430799,0.006605161,0.006562808,866.7546259,863.582669,388.6514916,388.6512797,0,0.34482733,0,0,23.20326839,13,22.64606302,22.75730094,0.008279881,0.009,0.006661213,0.006617114,858.6371448,855.7588299,388.6166667,388.6164358
 05/05  14:30:00,28.6,0.013568003,387.8595329,0,23.23172803,23.89,22.73828946,22.84552079,0.008231128,0.008423962,0.006549222,0.006508547,874.4937904,871.0625561,388.6606778,388.6604771,0,0.337191608,0,0,23.22279835,13,22.69355046,22.80244627,0.008256152,0.009,0.006605161,0.006562808,866.7546259,863.582669,388.6514916,388.6512797
 05/05  14:40:00,28.5,0.013487789,383.8594355,0,23.23393831,23.89,22.78037648,22.88658623,0.008204874,0.008414876,0.006493406,0.006454347,881.7794922,878.1229319,388.5553142,388.555091,0,0.329060675,0,0,23.23172803,13,22.73828946,22.84552079,0.008231128,0.009,0.006549222,0.006508547,874.4937904,871.0625561,388.6606778,388.6604771
 05/05  14:50:00,28.4,0.013407998,384.8593381,0,23.2321811,23.89,22.81994561,22.92572495,0.008177301,0.008403521,0.006437581,0.006400075,888.6948096,884.8444479,388.4072227,388.4069652,0,0.320092218,0,0,23.23393831,13,22.78037648,22.88658623,0.008204874,0.009,0.006493406,0.006454347,881.7794922,878.1229319,388.5553142,388.555091
 05/05  15:00:00,28.3,0.01332863,386.8592407,0,23.22792469,23.89,22.85709077,22.96298741,0.00814834,0.008389889,0.006381634,0.006345621,895.3345903,891.317749,388.2998566,388.299578,0,0.310353828,0,0,23.2321811,13,22.81994561,22.92572495,0.008177301,0.009,0.006437581,0.006400075,888.6948096,884.8444479,388.4072227,388.4069652
 05/05  15:10:00,28.11666667,0.013513052,386.8591432,0,23.22894697,23.89,22.89295604,22.99913029,0.008123156,0.008379692,0.006330587,0.006296009,901.7224055,897.55718,388.2277853,388.2274967,0,0.313703219,0,0,23.22792469,13,22.85709077,22.96298741,0.00814834,0.009,0.006381634,0.006345621,895.3345903,891.317749,388.2998566,388.299578
 05/05  15:20:00,27.93333333,0.013692032,389.8590458,0,23.2376012,23.89,22.92822229,23.03460242,0.008104848,0.008376207,0.006287433,0.006254235,907.9271445,903.6255759,388.2377818,388.2375078,0,0.316688354,0,0,23.22894697,13,22.89295604,22.99913029,0.008123156,0.009,0.006330587,0.006296009,901.7224055,897.55718,388.2277853,388.2274967
 05/05  15:30:00,27.75,0.013865643,383.8589483,0,23.25217213,23.89,22.96308078,23.06952678,0.008094228,0.008380084,0.006252926,0.006221055,913.7930609,909.368244,388.1608129,388.1605267,0,0.319307264,0,0,23.2376012,13,22.92822229,23.03460242,0.008104848,0.009,0.006287433,0.006254235,907.9271445,903.6255759,388.2377818,388.2375078
 05/05  15:40:00,27.56666667,0.014033959,390.8588508,0,23.27003088,23.89,22.99748722,23.10386656,0.00809104,0.008390748,0.006226771,0.006196175,919.5041604,914.967822,388.1702928,388.170021,0,0.32113948,0,0,23.25217213,13,22.96308078,23.06952678,0.008094228,0.009,0.006252926,0.006221055,913.7930609,909.368244,388.1608129,388.1605267
 05/05  15:50:00,27.38333333,0.014197052,390.8587533,0,23.28939513,23.89,23.03136464,23.13756875,0.008094773,0.008407384,0.006208422,0.006179053,925.0517715,920.4144223,388.2488434,388.2486066,0,0.322650028,0,0,23.27003088,13,22.99748722,23.10386656,0.00809104,0.009,0.006226771,0.006196175,919.5041604,914.967822,388.1702928,388.170021
 05/05  16:00:00,27.2,0.014354997,386.8586557,0,23.30928141,23.89,23.06463732,23.17058151,0.008104958,0.008429236,0.006197381,0.006169192,930.3131047,925.5875836,388.2655534,388.2653313,0,0.322977891,0,0,23.28939513,13,23.03136464,23.13756875,0.008094773,0.009,0.006208422,0.006179053,925.0517715,920.4144223,388.2488434,388.2486066
 05/05  16:10:00,27.11666667,0.014283405,385.8585582,0,23.33139145,23.89,23.09762568,23.20312627,0.008117736,0.008452505,0.006189764,0.006162709,935.2863772,930.485516,388.2091815,388.2089511,0,0.328362561,0,0,23.30928141,13,23.06463732,23.17058151,0.008104958,0.009,0.006197381,0.006169192,930.3131047,925.5875836,388.2655534,388.2653313
 05/05  16:20:00,27.03333333,0.014212134,393.8584606,0,23.35618018,23.89,23.13054195,23.23546455,0.008130731,0.008474929,0.006183169,0.006157202,940.1966782,935.3282401,388.2950675,388.2948726,0,0.333779278,0,0,23.33139145,13,23.09762568,23.20312627,0.008117736,0.009,0.006189764,0.006162709,935.2863772,930.485516,388.2091815,388.2089511
 05/05  16:30:00,26.95,0.014141181,389.858363,0,23.38294655,23.89,23.16344072,23.26766545,0.008143145,0.008495797,0.006176768,0.006151846,944.9214975,939.9925894,388.3928492,388.3926921,0,0.338651726,0,0,23.35618018,13,23.13054195,23.23546455,0.008130731,0.009,0.006183169,0.006157202,940.1966782,935.3282401,388.2950675,388.2948726
 05/05  16:40:00,26.86666667,0.014070546,383.8582654,0,23.41097706,23.89,23.19631928,23.29972353,0.008154916,0.008515146,0.006170468,0.006146548,949.3045242,944.3262364,388.3389287,388.3387617,0,0.344149953,0,0,23.38294655,13,23.16344072,23.26766545,0.008143145,0.009,0.006176768,0.006151846,944.9214975,939.9925894,388.3928492,388.3926921
 05/05  16:50:00,26.78333333,0.014000227,386.8581678,0,23.43984032,23.89,23.22915487,23.33161336,0.008166164,0.008533185,0.006164358,0.006141401,953.475941,948.459209,388.2554834,388.2552977,0,0.3498871,0,0,23.41097706,13,23.19631928,23.29972353,0.008154916,0.009,0.006170468,0.006146548,949.3045242,944.3262364,388.3389287,388.3387617
 05/05  17:00:00,26.7,0.013930224,393.8580701,0,23.46915568,23.89,23.26190663,23.36330022,0.008176984,0.008550066,0.006158504,0.00613647,957.637316,952.5876036,388.3361029,388.3359486,0,0.355211282,0,0,23.43984032,13,23.22915487,23.33161336,0.008166164,0.009,0.006164358,0.006141401,953.475941,948.459209,388.2554834,388.2552977
 05/05  17:10:00,26.51666667,0.013926376,391.8579725,0,23.4223854,23.89,23.29425646,23.39456466,0.008147964,0.008523026,0.006149676,0.006128528,951.7137807,946.8284337,388.4784629,388.4783575,0,0.229546427,0,0,23.46915568,13,23.26190663,23.36330022,0.008176984,0.009,0.006158504,0.00613647,957.637316,952.5876036,388.3361029,388.3359486
 05/05  17:20:00,26.33333333,0.013920754,386.8578748,0,23.35459421,23.89,23.32599177,23.42525829,0.008091638,0.0084671,0.006135943,0.006115645,939.5337853,935.0261728,388.5171181,388.5170288,0,0.229151604,0,0,23.4223854,13,23.29425646,23.39456466,0.008147964,0.009,0.006149676,0.006128528,951.7137807,946.8284337,388.4784629,388.4783575
 05/05  17:30:00,26.15,0.013913392,388.8577771,0,23.30684584,23.89,23.35702434,23.45531613,0.008023447,0.00840009,0.006116813,0.006097329,925.5630445,921.5480732,388.5233514,388.5232676,0,0.22869569,0,0,23.35459421,13,23.32599177,23.42525829,0.008091638,0.009,0.006135943,0.006115645,939.5337853,935.0261728,388.5171181,388.5170288
 05/05  17:40:00,25.96666667,0.013904326,387.8576794,0,23.28583211,23.89,23.38731077,23.48470386,0.007951058,0.008330673,0.006092469,0.006073765,911.8725482,908.3667864,388.5057132,388.5056276,0,0.2274847,0,0,23.30684584,13,23.35702434,23.45531613,0.008023447,0.009,0.006116813,0.006097329,925.5630445,921.5480732,388.5233514,388.5232676
 05/05  17:50:00,25.78333333,0.013893586,390.8575817,0,23.28252805,23.89,23.41682606,23.51340032,0.007876616,0.008261136,0.006063252,0.006045295,899.0387055,896.0068936,388.545394,388.5453232,0,0.225916535,0,0,23.28583211,13,23.38731077,23.48470386,0.007951058,0.009,0.006092469,0.006073765,911.8725482,908.3667864,388.5057132,388.5056276
 05/05  18:00:00,25.6,0.013881207,389.8574839,0,23.28741975,23.89,23.44555229,23.54139,0.007800166,0.00819136,0.006029478,0.006012238,886.944838,884.3396789,388.6021211,388.6020697,0,0.224015828,0,0,23.28252805,13,23.41682606,23.51340032,0.007876616,0.009,0.006063252,0.006045295,899.0387055,896.0068936,388.545394,388.5453232
 05/05  18:10:00,25.5,0.013937585,385.8573861,0,23.23869508,23.90709119,23.46819259,23.56509812,0.007714527,0.008100149,0.00599585,0.005979299,872.1945886,869.7976531,388.5695576,388.5694987,0,0,0,0,23.28741975,23.89,23.44555229,23.54139,0.007800166,0.00819136,0.006029478,0.006012238,886.944838,884.3396789,388.6021211,388.6020697
 05/05  18:20:00,25.4,0.013992742,389.8572884,0,23.14230754,23.92289488,23.48151453,23.58228739,0.007624861,0.007997037,0.00596351,0.005947626,856.0160285,853.6928868,388.5679167,388.56786,0,0,0,0,23.23869508,23.90709119,23.46819259,23.56509812,0.007714527,0.008100149,0.00599585,0.005979299,872.1945886,869.7976531,388.5695576,388.5694987
 05/05  18:30:00,25.3,0.01404669,392.8571905,0,23.0194071,23.92333399,23.48457634,23.59222787,0.007534318,0.007890557,0.005930867,0.005915624,839.7907392,837.4925134,388.6688868,388.6688659,0,0,0,0,23.14230754,23.92289488,23.48151453,23.58228739,0.007624861,0.007997037,0.00596351,0.005947626,856.0160285,853.6928868,388.5679167,388.56786
 05/05  18:40:00,25.2,0.01409944,391.8570927,0,22.88431863,23.90393014,23.47753506,23.5949214,0.007442784,0.007783224,0.005895546,0.005880921,824.0744914,821.7918351,388.8039403,388.8039674,0,0,0,0,23.0194071,23.92333399,23.48457634,23.59222787,0.007534318,0.007890557,0.005930867,0.005915624,839.7907392,837.4925134,388.6688868,388.6688659
 05/05  18:50:00,25.1,0.014151001,387.8569949,0,22.74228245,23.86512537,23.46074731,23.59051137,0.007348702,0.007674159,0.005855453,0.005841421,808.8905981,806.6240097,388.8484813,388.8485219,0,0,0,0,22.88431863,23.90393014,23.47753506,23.5949214,0.007442784,0.007783224,0.005895546,0.005880921,824.0744914,821.7918351,388.8039403,388.8039674
 05/05  19:00:00,25,0.014201384,389.856897,0,22.59444692,23.80905012,23.43456632,23.57914952,0.007250437,0.00756166,0.005809056,0.005795591,794.2818046,792.0319244,388.8752358,388.8752859,0,0,0,0,22.74228245,23.86512537,23.46074731,23.59051137,0.007348702,0.007674159,0.005855453,0.005841421,808.8905981,806.6240097,388.8484813,388.8485219
 05/05  19:10:00,24.9,0.014214296,393.8567992,0,22.34344043,23.71064994,23.38016525,23.54775583,0.007086549,0.007377155,0.00572601,0.005713359,771.7152061,769.4877813,389.1067773,389.1069444,0,0,0,0,22.59444692,23.80905012,23.43456632,23.57914952,0.007250437,0.00756166,0.005809056,0.005795591,794.2818046,792.0319244,388.8752358,388.8752859
 05/05  19:20:00,24.8,0.014226443,383.8567013,0,22.0579131,23.59280005,23.30904334,23.50388441,0.006881561,0.007148388,0.005616219,0.005604492,744.7621951,742.5548872,389.0074905,389.0075721,0,0,0,0,22.34344043,23.71064994,23.38016525,23.54775583,0.007086549,0.007377155,0.00572601,0.005713359,771.7152061,769.4877813,389.1067773,389.1069444
 05/05  19:30:00,24.7,0.014237833,385.8566033,0,21.828771,23.47435294,23.23199247,23.45528406,0.006663232,0.00690649,0.005492522,0.005481694,717.8077885,715.6195238,388.7654711,388.7653807,0,0,0,0,22.0579131,23.59280005,23.30904334,23.50388441,0.006881561,0.007148388,0.005616219,0.005604492,744.7621951,742.5548872,389.0074905,389.0075721
 05/05  19:40:00,24.6,0.014248472,386.8565054,0,21.66758297,23.35974738,23.15369672,23.40530207,0.0064451,0.006666508,0.005361967,0.005351955,692.8515281,690.6864326,388.5497976,388.5495581,0,0,0,0,21.828771,23.47435294,23.23199247,23.45528406,0.006663232,0.00690649,0.005492522,0.005481694,717.8077885,715.6195238,388.7654711,388.7653807
 05/05  19:50:00,24.5,0.01425837,386.8564075,0,21.54972821,23.249007,23.07506459,23.35459724,0.006230884,0.006432434,0.005227243,0.005217956,670.2133528,668.0793438,388.3845137,388.3841604,0,0,0,0,21.66758297,23.35974738,23.15369672,23.40530207,0.0064451,0.006666508,0.005361967,0.005351955,692.8515281,690.6864326,388.5497976,388.5495581
 05/05  20:00:00,24.4,0.014267533,384.8563095,0,21.4508905,23.14101114,22.99573374,23.30293129,0.006020638,0.006204144,0.00508927,0.005080628,649.5482089,647.4537863,388.1624603,388.1619271,0,0,0,0,21.54972821,23.249007,23.07506459,23.35459724,0.006230884,0.006432434,0.005227243,0.005217956,670.2133528,668.0793438,388.3845137,388.3841604
 05/05  20:10:00,24.31666667,0.014358405,392.8562115,0,21.36890726,23.0378597,22.91702131,23.25119347,0.005821786,0.005988885,0.004956479,0.004948418,630.9666844,628.9220716,388.267859,388.2674911,0,0,0,0,21.4508905,23.14101114,22.99573374,23.30293129,0.006020638,0.006204144,0.00508927,0.005080628,649.5482089,647.4537863,388.1624603,388.1619271
 05/05  20:20:00,24.23333333,0.014447988,384.8561135,0,21.30173371,22.94058453,22.83969347,23.19991713,0.005638281,0.005790457,0.004833571,0.004826042,613.782995,611.7944008,388.2165998,388.2161977,0,0,0,0,21.36890726,23.0378597,22.91702131,23.25119347,0.005821786,0.005988885,0.004956479,0.004948418,630.9666844,628.9220716,388.267859,388.2674911
 05/05  20:30:00,24.15,0.014536291,389.8560155,0,21.24489584,22.84897536,22.76386179,23.14920443,0.005470514,0.005609115,0.004721462,0.004714425,598.0818593,596.1554433,388.2410994,388.2407599,0,0,0,0,21.30173371,22.94058453,22.83969347,23.19991713,0.005638281,0.005790457,0.004833571,0.004826042,613.782995,611.7944008,388.2165998,388.2161977
 05/05  20:40:00,24.06666667,0.014623323,384.8559175,0,21.19387781,22.76228604,22.69080561,23.09895453,0.005317299,0.005443551,0.004619379,0.004612796,583.5178335,581.6571331,388.1121623,388.111681,0,0,0,0,21.24489584,22.84897536,22.76386179,23.14920443,0.005470514,0.005609115,0.004721462,0.004714425,598.0818593,596.1554433,388.2410994,388.2407599
 05/05  20:50:00,23.98333333,0.01470909,387.8558194,0,21.14558258,22.67971682,22.62030158,23.04902335,0.005177165,0.00529218,0.00452621,0.004520049,570.1746409,568.382921,388.0179928,388.0174258,0,0,0,0,21.19387781,22.76228604,22.69080561,23.09895453,0.005317299,0.005443551,0.004619379,0.004612796,583.5178335,581.6571331,388.1121623,388.111681
 05/05  21:00:00,23.9,0.014793603,387.8557213,0,21.09833185,22.60058324,22.55179896,22.99928303,0.005048807,0.005153596,0.004440986,0.004435217,557.9735821,556.2530027,387.9758321,387.975255,0,0,0,0,21.14558258,22.67971682,22.62030158,23.04902335,0.005177165,0.00529218,0.00452621,0.004520049,570.1746409,568.382921,388.0179928,388.0174258
 05/05  21:10:00,23.8,0.01470032,387.8556232,0,21.06522943,22.52818062,22.48709916,22.95116266,0.004933098,0.005028595,0.004364865,0.004359464,546.810407,545.1621528,387.9611414,387.9605918,0,0,0,0,21.09833185,22.60058324,22.55179896,22.99928303,0.005048807,0.005153596,0.004440986,0.004435217,557.9735821,556.2530027,387.9758321,387.975255
 05/05  21:20:00,23.7,0.01460757,388.8555251,0,21.04907926,22.46412228,22.42717453,22.90548638,0.004830229,0.004917294,0.004298317,0.004293263,536.6321836,535.0570283,387.9998251,387.9993807,0,0,0,0,21.06522943,22.52818062,22.48709916,22.95116266,0.004933098,0.005028595,0.004364865,0.004359464,546.810407,545.1621528,387.9611414,387.9605918
 05/05  21:30:00,23.6,0.014515351,393.855427,0,21.04518207,22.40823006,22.37204637,22.8624069,0.004739595,0.00481901,0.004241005,0.004236281,527.5587176,526.0578413,388.2894227,388.2894713,0,0,0,0,21.04907926,22.46412228,22.42717453,22.90548638,0.004830229,0.004917294,0.004298317,0.004293263,536.6321836,535.0570283,387.9998251,387.9993807
 05/05  21:40:00,23.5,0.01442366,388.8553289,0,21.0479276,22.35956838,22.3213094,22.82176916,0.004660254,0.004732729,0.004192241,0.004187831,519.1731931,517.7455987,388.4841542,388.4845101,0,0,0,0,21.04518207,22.40823006,22.37204637,22.8624069,0.004739595,0.00481901,0.004241005,0.004236281,527.5587176,526.0578413,388.2894227,388.2894713
 05/05  21:50:00,23.4,0.014332494,387.8552307,0,21.05370548,22.31712488,22.27448936,22.78335527,0.004591245,0.004657419,0.004151292,0.00414718,511.3492969,509.9931971,388.5239645,388.5243539,0,0,0,0,21.0479276,22.35956838,22.3213094,22.82176916,0.004660254,0.004732729,0.004192241,0.004187831,519.1731931,517.7455987,388.4841542,388.4845101
 05/05  22:00:00,23.3,0.014241849,393.8551325,0,21.06085975,22.2800419,22.23117118,22.74697303,0.004531699,0.004592149,0.004117496,0.004113668,504.370056,503.0846316,388.7536357,388.7543731,0,0,0,0,21.05370548,22.31712488,22.27448936,22.78335527,0.004591245,0.004657419,0.004151292,0.00414718,511.3492969,509.9931971,388.5239645,388.5243539
 05/05  22:10:00,23.3,0.014334065,388.8550343,0,20.7727444,22.15987881,22.13575214,22.67297903,0.004443159,0.004495849,0.004072162,0.004068728,492.4097678,491.2215049,388.8893286,388.8901939,0,0,0,0,21.06085975,22.2800419,22.23117118,22.74697303,0.004531699,0.004592149,0.004117496,0.004113668,504.370056,503.0846316,388.7536357,388.7543731
 05/05  22:20:00,23.3,0.014426307,390.8549361,0,20.57648991,22.08451412,22.08274523,22.63334062,0.00440416,0.004453879,0.004052514,0.004049227,487.1019715,485.9499609,389.0055132,389.0065337,0,0,0,0,20.72885402,22.14584693,22.12683797,22.66657011,0.004437792,0.004490143,0.004069545,0.004066126,491.6606118,490.4763358,388.9117025,388.9126012
 05/05  22:30:00,23.3,0.014518576,390.8548379,0,20.33878067,21.96097883,21.99171252,22.5638836,0.004337591,0.004382298,0.004017502,0.004014464,478.4574555,477.3674762,389.2094563,389.2107312,0,0,0,0,20.46801617,22.03721319,22.04756665,22.60652007,0.004375896,0.004423321,0.0040381,0.004034929,483.2924872,482.1687551,389.07695,389.078059
 05/05  22:40:00,23.3,0.014610872,388.8547396,0,20.12127579,21.80650396,21.87204938,22.47058932,0.004250372,0.004288536,0.003970206,0.003967497,467.3365067,466.3313051,389.2782995,389.2795131,0,0,0,0,20.33878067,21.96097883,21.99171252,22.5638836,0.004337591,0.004382298,0.004017502,0.004014464,478.4574555,477.3674762,389.2094563,389.2107312
 05/05  22:50:00,23.3,0.014703195,393.8546413,0,19.96176434,21.64884421,21.7445471,22.36909821,0.004161121,0.004192787,0.003920307,0.003917932,456.7086692,455.7976523,389.6776169,389.6794067,0,0,0,0,20.12127579,21.80650396,21.87204938,22.47058932,0.004250372,0.004288536,0.003970206,0.003967497,467.3365067,466.3313051,389.2782995,389.2795131
 05/05  23:00:00,23.3,0.014795544,384.854543,0,19.85275934,21.50148585,21.62043695,22.26818907,0.0040797,0.00410574,0.003873162,0.003871081,446.919292,446.0971683,389.4841334,389.485242,0,0,0,0,19.96176434,21.64884421,21.7445471,22.36909821,0.004161121,0.004192787,0.003920307,0.003917932,456.7086692,455.7976523,389.6776169,389.6794067
 05/05  23:10:00,23.21666667,0.014783243,390.8544447,0,19.76097123,21.36395551,21.50170752,22.16978735,0.00400774,0.004029167,0.003832152,0.003830326,438.1980699,437.4603427,389.4229556,389.4237553,0,0,0,0,19.85275934,21.50148585,21.62043695,22.26818907,0.0040797,0.00410574,0.003873162,0.003871081,446.919292,446.0971683,389.4841334,389.485242
 05/05  23:20:00,23.13333333,0.014770655,393.8543464,0,19.6726503,21.23422742,21.38730434,22.07341659,0.00394613,0.003963818,0.003797776,0.003796169,430.9599671,430.3029307,389.8003318,389.8018066,0,0,0,0,19.76097123,21.36395551,21.50170752,22.16978735,0.00400774,0.004029167,0.003832152,0.003830326,438.1980699,437.4603427,389.4229556,389.4237553
 05/05  23:30:00,23.05,0.014757784,390.8542481,0,19.58495434,21.11055832,21.27599018,21.97834807,0.00389418,0.003908817,0.003769139,0.003767726,424.7688766,424.1860221,390.1205917,390.1225337,0,0,0,0,19.6726503,21.23422742,21.38730434,22.07341659,0.00394613,0.003963818,0.003797776,0.003796169,430.9599671,430.3029307,389.8003318,389.8018066
 05/05  23:40:00,22.96666667,0.014744634,386.8541497,0,19.49818457,20.99177334,21.16700887,21.884147,0.003850467,0.003862589,0.003745095,0.003743853,419.1270513,418.6098821,389.9633422,389.9646257,0,0,0,0,19.58495434,21.11055832,21.27599018,21.97834807,0.00389418,0.003908817,0.003769139,0.003767726,424.7688766,424.1860221,390.1205917,390.1225337
 05/05  23:50:00,22.88333333,0.014731206,392.8540513,0,19.41255585,20.87708433,21.05996767,21.79062226,0.003813523,0.003823564,0.003724683,0.003723591,414.6258229,414.1696269,390.0672278,390.0685348,0,0,0,0,19.49818457,20.99177334,21.16700887,21.884147,0.003850467,0.003862589,0.003745095,0.003743853,419.1270513,418.6098821,389.9633422,389.9646257
 05/05  24:00:00,22.8,0.014717503,387.8539529,0,19.32773222,20.76590041,20.95463605,21.69768541,0.003782106,0.003790419,0.003707172,0.003706213,410.6537396,410.2516895,389.9634184,389.9642777,0,0,0,0,19.41255585,20.87708433,21.05996767,21.79062226,0.003813523,0.003823564,0.003724683,0.003723591,414.6258229,414.1696269,390.0672278,390.0685348
 05/06  00:10:00,22.7,0.014715545,393.8538545,0,19.25034604,20.65959087,20.85201406,21.60607943,0.003757401,0.00376429,0.003694194,0.003693357,407.65326,407.301423,390.2203579,390.2216798,0,0,0,0,19.32773222,20.76590041,20.95463605,21.69768541,0.003782106,0.003790419,0.003707172,0.003706213,410.6537396,410.2516895,389.9634184,389.9642777
 05/06  00:20:00,22.6,0.014712989,391.8537561,0,19.18136604,20.55868545,20.75259304,21.51621522,0.003739698,0.00374542,0.003686397,0.003685675,405.215797,404.9090084,390.527518,390.5293655,0,0,0,0,19.25034604,20.65959087,20.85201406,21.60607943,0.003757401,0.00376429,0.003694194,0.003693357,407.65326,407.301423,390.2203579,390.2216798
 05/06  00:30:00,22.5,0.014709843,391.8536576,0,19.11805657,20.4628554,20.65632408,21.42814165,0.003728339,0.003733108,0.003683412,0.003682798,403.1529456,402.8859221,390.777509,390.7796689,0,0,0,0,19.18136604,20.55868545,20.75259304,21.51621522,0.003739698,0.00374542,0.003686397,0.003685675,405.215797,404.9090084,390.527518,390.5293655
 05/06  00:40:00,22.4,0.014706112,386.8535592,0,19.05751541,20.37143772,20.56292536,21.34174376,0.00372232,0.003726311,0.003684471,0.003683956,400.9631034,400.7292322,390.5344743,390.5357036,0,0,0,0,19.11805657,20.4628554,20.65632408,21.42814165,0.003728339,0.003733108,0.003683412,0.003682798,403.1529456,402.8859221,390.777509,390.7796689
 05/06  00:50:00,22.3,0.014701803,391.8534607,0,18.99804789,20.28376975,20.47208401,21.2568749,0.00372068,0.003724034,0.00368881,0.003688388,399.2522558,399.0483647,390.4649755,390.4658248,0,0,0,0,19.05751541,20.37143772,20.56292536,21.34174376,0.00372232,0.003726311,0.003684471,0.003683956,400.9631034,400.7292322,390.5344743,390.5357036
 05/06  01:00:00,22.2,0.014696924,388.8533622,0,18.93898634,20.19929648,20.383526,21.17340397,0.003722621,0.003725453,0.003695803,0.003695465,397.7308827,397.5531578,390.3263771,390.3267461,0,0,0,0,18.99804789,20.28376975,20.47208401,21.2568749,0.00372068,0.003724034,0.00368881,0.003688388,399.2522558,399.0483647,390.4649755,390.4658248
 05/06  01:10:00,22.2,0.014696924,387.8532636,0,18.87174834,20.11528411,20.2956226,21.09026884,0.003730699,0.003733116,0.003708162,0.003707908,396.2844523,396.1291638,390.0446148,390.0442257,0,0,0,0,18.93898634,20.19929648,20.383526,21.17340397,0.003722621,0.003725453,0.003695803,0.003695465,397.7308827,397.5531578,390.3263771,390.3267461
 05/06  01:20:00,22.2,0.014696924,390.8531651,0,18.79468993,20.03017203,20.20739016,21.0068155,0.003745817,0.003747911,0.003726917,0.00372675,395.2306273,395.0958034,389.9733297,389.9728194,0,0,0,0,18.87174834,20.11528411,20.2956226,21.09026884,0.003730699,0.003733116,0.003708162,0.003707908,396.2844523,396.1291638,390.0446148,390.0442257
 05/06  01:30:00,22.2,0.014696924,387.8530666,0,18.71074497,19.94356512,20.1185149,20.92282552,0.003767284,0.003769131,0.003751475,0.003751397,394.2259137,394.1085518,389.7962223,389.7953528,0,0,0,0,18.79468993,20.03017203,20.20739016,21.0068155,0.003745817,0.003747911,0.003726917,0.00372675,395.2306273,395.0958034,389.9733297,389.9728194
 05/06  01:40:00,22.2,0.014696924,384.852968,0,18.62318165,19.85558195,20.02899076,20.83828341,0.003793819,0.003795477,0.003780637,0.003780645,393.0133146,392.9098499,389.2795085,389.2774738,0,0,0,0,18.71074497,19.94356512,20.1185149,20.92282552,0.003767284,0.003769131,0.003751475,0.003751397,394.2259137,394.1085518,389.7962223,389.7953528
 05/06  01:50:00,22.2,0.014696924,393.8528694,0,18.53391865,19.76643644,19.93888159,20.75322222,0.003824176,0.00382569,0.003813222,0.003813312,392.546795,392.4578881,389.4022836,389.4008715,0,0,0,0,18.62318165,19.85558195,20.02899076,20.83828341,0.003793819,0.003795477,0.003780637,0.003780645,393.0133146,392.9098499,389.2795085,389.2774738
 05/06  02:00:00,22.2,0.014696924,384.8527708,0,18.44369922,19.67629538,19.84823689,20.6676681,0.003857336,0.003858739,0.003848271,0.003848437,391.817156,391.7395349,389.1676072,389.1658331,0,0,0,0,18.53391865,19.76643644,19.93888159,20.75322222,0.003824176,0.00382569,0.003813222,0.003813312,392.546795,392.4578881,389.4022836,389.4008715
 05/06  02:10:00,22.2,0.014785897,389.8526721,0,18.35378302,19.5855189,19.75726559,20.58175724,0.003891828,0.003893143,0.003884359,0.003884592,391.3017021,391.2343844,389.0697728,389.068028,0,0,0,0,18.44369922,19.67629538,19.84823689,20.6676681,0.003857336,0.003858739,0.003848271,0.003848437,391.817156,391.7395349,389.1676072,389.1658331
 05/06  02:20:00,22.2,0.014874924,383.8525735,0,18.26440064,19.49430748,19.66608199,20.49556598,0.003926714,0.003927956,0.00392059,0.00392088,390.483927,390.4241227,388.6021439,388.5994673,0,0,0,0,18.35378302,19.5855189,19.75726559,20.58175724,0.003891828,0.003893143,0.003884359,0.003884592,391.3017021,391.2343844,389.0697728,389.068028
 05/06  02:30:00,22.2,0.014964006,388.8524748,0,18.17520848,19.40272263,19.57471067,20.40911247,0.003961524,0.003962704,0.003956533,0.00395687,389.953834,389.9014418,388.3680615,388.3651889,0,0,0,0,18.26440064,19.49430748,19.66608199,20.49556598,0.003926714,0.003927956,0.00392059,0.00392088,390.483927,390.4241227,388.6021439,388.5994673
 05/06  02:40:00,22.2,0.015053142,384.8523761,0,18.08584323,19.31076709,19.48313735,20.3223892,0.003996018,0.003997144,0.003991977,0.003992353,389.3433705,389.296934,388.0063933,388.0030297,0,0,0,0,18.17520848,19.40272263,19.57471067,20.40911247,0.003961524,0.003962704,0.003956533,0.00395687,389.953834,389.9014418,388.3680615,388.3651889
 05/06  02:50:00,22.2,0.015142332,386.8522774,0,17.99611287,19.21843247,19.39134047,20.23538336,0.004030028,0.004031107,0.004026785,0.004027193,388.8624067,388.8214807,387.7354077,387.7318624,0,0,0,0,18.08584323,19.31076709,19.48313735,20.3223892,0.003996018,0.003997144,0.003991977,0.003992353,389.3433705,389.296934,388.0063933,388.0030297
 05/06  03:00:00,22.2,0.015231577,388.8521787,0,17.90596071,19.12571453,19.29930181,20.14808393,0.004063413,0.004064449,0.004060839,0.004061272,388.6832133,388.6480926,387.7343158,387.7313332,0,0,0,0,17.99611287,19.21843247,19.39134047,20.23538336,0.004030028,0.004031107,0.004026785,0.004027193,388.8624067,388.8214807,387.7354077,387.7318624
 05/06  03:10:00,22.2,0.015231577,389.85208,0,17.82856597,19.03619676,19.20920433,20.06197974,0.004098671,0.004099677,0.004096666,0.004097126,388.7593083,388.7300654,387.9614247,387.9595333,0,0,0,0,17.90596071,19.12571453,19.29930181,20.14808393,0.004063413,0.004064449,0.004060839,0.004061272,388.6832133,388.6480926,387.7343158,387.7313332
 05/06  03:20:00,22.2,0.015231577,392.8519812,0,17.76642646,18.95175075,19.12226601,19.97794039,0.004137115,0.004138107,0.004135603,0.004136094,389.1848044,389.1618186,388.515504,388.5154121,0,0,0,0,17.82856597,19.03619676,19.20920433,20.06197974,0.004098671,0.004099677,0.004096666,0.004097126,388.7593083,388.7300654,387.9614247,387.9595333
 05/06  03:30:00,22.2,0.015231577,383.8518825,0,17.71485471,18.8724968,19.03869533,19.89616511,0.004178826,0.004179814,0.004177738,0.004178265,388.9618147,388.9417254,388.3978124,388.397443,0,0,0,0,17.76642646,18.95175075,19.12226601,19.97794039,0.004137115,0.004138107,0.004135603,0.004136094,389.1848044,389.1618186,388.515504,388.5154121
 05/06  03:40:00,22.2,0.015231577,388.8517837,0,17.66862646,18.79782586,18.95824126,19.81654325,0.004223348,0.004224341,0.004222626,0.00422319,388.7519261,388.7342456,388.2764533,388.2758013,0,0,0,0,17.71485471,18.8724968,19.03869533,19.89616511,0.004178826,0.004179814,0.004177738,0.004178265,388.9618147,388.9417254,388.3978124,388.397443
 05/06  03:50:00,22.2,0.015231577,392.8516849,0,17.62465117,18.72702892,18.88057298,19.73890182,0.004270167,0.004271167,0.004269757,0.004270359,389.0187653,389.0047744,388.6197543,388.6201125,0,0,0,0,17.66862646,18.79782586,18.95824126,19.81654325,0.004223348,0.004224341,0.004222626,0.00422319,388.7519261,388.7342456,388.2764533,388.2758013
 05/06  04:00:00,22.2,0.015231577,390.851586,0,17.58171052,18.65952939,18.80539975,19.66308681,0.004318859,0.004319869,0.004318716,0.004319354,389.3661719,389.3556038,389.0318628,389.033285,0,0,0,0,17.62465117,18.72702892,18.88057298,19.73890182,0.004270167,0.004271167,0.004269757,0.004270359,389.0187653,389.0047744,388.6197543,388.6201125
 05/06  04:10:00,22.11666667,0.015152564,392.8514872,0,17.53337268,18.59316433,18.73147908,19.58828099,0.004361838,0.004362834,0.004361892,0.004362545,389.8230821,389.8157495,389.5436355,389.5462224,0,0,0,0,17.58171052,18.65952939,18.80539975,19.66308681,0.004318859,0.004319869,0.004318716,0.004319354,389.3661719,389.3556038,389.0318628,389.033285
 05/06  04:20:00,22.03333333,0.01507392,385.8513883,0,17.47836816,18.52668859,18.65805169,19.51397534,0.00439526,0.004396209,0.004395437,0.004396077,389.6901666,389.6835897,389.4545444,389.4564972,0,0,0,0,17.53337268,18.59316433,18.73147908,19.58828099,0.004361838,0.004362834,0.004361892,0.004362545,389.8230821,389.8157495,389.5436355,389.5462224
 05/06  04:30:00,21.95,0.014995645,385.8512894,0,17.41876795,18.45974639,18.58485099,19.43998221,0.004418977,0.004419853,0.004419218,0.00441982,389.2072839,389.2001428,389.0071177,389.0075422,0,0,0,0,17.47836816,18.52668859,18.65805169,19.51397534,0.00439526,0.004396209,0.004395437,0.004396077,389.6901666,389.6835897,389.4545444,389.4564972
 05/06  04:40:00,21.86666667,0.014917735,393.8511905,0,17.35689471,18.39237392,18.51183694,19.36626332,0.004434387,0.004435174,0.004434649,0.004435195,389.3472734,389.3416727,389.1793266,389.1801112,0,0,0,0,17.41876795,18.45974639,18.58485099,19.43998221,0.004418977,0.004419853,0.004419218,0.00441982,389.2072839,389.2001428,389.0071177,389.0075422
 05/06  04:50:00,21.78333333,0.014840191,387.8510916,0,17.29449934,18.32573906,18.43909962,19.2928692,0.00444305,0.00444374,0.004443303,0.004443785,389.3804611,389.3758662,389.2392905,389.2401199,0,0,0,0,17.35689471,18.39237392,18.51183694,19.36626332,0.004434387,0.004435174,0.004434649,0.004435195,389.3472734,389.3416727,389.1793266,389.1801112
 05/06  05:00:00,21.7,0.01476301,390.8509927,0,17.23215197,18.2603593,18.36666726,19.21981113,0.004446232,0.004446822,0.004446456,0.004446869,389.5028136,389.4993536,389.3845113,389.3856054,0,0,0,0,17.29449934,18.32573906,18.43909962,19.2928692,0.00444305,0.00444374,0.004443303,0.004443785,389.3804611,389.3758662,389.2392905,389.2401199
 05/06  05:10:00,21.7,0.014760511,385.8508937,0,17.18887551,18.20167373,18.29771557,19.14924853,0.004453811,0.004454331,0.004454027,0.004454395,389.2550508,389.2513625,389.1546061,389.1549206,0,0,0,0,17.23215197,18.2603593,18.36666726,19.21981113,0.004446232,0.004446822,0.004446456,0.004446869,389.5028136,389.4993536,389.3845113,389.3856054
 05/06  05:20:00,21.7,0.014758013,387.8507948,0,17.16817912,18.15243527,18.23401669,19.08243729,0.004471041,0.004471532,0.004471284,0.004471639,388.9701379,388.9661201,388.8845492,388.8840803,0,0,0,0,17.18887551,18.20167373,18.29771557,19.14924853,0.004453811,0.004454331,0.004454027,0.004454395,389.2550508,389.2513625,389.1546061,389.1549206
 05/06  05:30:00,21.7,0.014755517,388.8506958,0,17.16326041,18.11271055,18.17586874,19.01966106,0.004498602,0.0044991,0.004498904,0.004499276,388.8353188,388.8314969,388.7627683,388.7620357,0,0,0,0,17.16817912,18.15243527,18.23401669,19.08243729,0.004471041,0.004471532,0.004471284,0.004471639,388.9701379,388.9661201,388.8845492,388.8840803
 05/06  05:40:00,21.7,0.014753021,385.8505968,0,17.16655697,18.08170051,18.12290405,18.96075316,0.004535234,0.004535762,0.00453561,0.004536022,388.5486111,388.5445579,388.4865948,388.4852506,0,0,0,0,17.16326041,18.11271055,18.17586874,19.01966106,0.004498602,0.0044991,0.004498904,0.004499276,388.8353188,388.8314969,388.7627683,388.7620357
 05/06  05:50:00,21.7,0.014750526,384.8504978,0,17.17374746,18.05870577,18.0746594,18.90547012,0.004579413,0.004579984,0.00457987,0.004580333,388.0876649,388.0829478,388.0340099,388.0316899,0,0,0,0,17.16655697,18.08170051,18.12290405,18.96075316,0.004535234,0.004535762,0.00453561,0.004536022,388.5486111,388.5445579,388.4865948,388.4852506
 05/06  06:00:00,21.7,0.014748031,391.8503987,0,17.18306945,18.04297952,18.03071878,18.85358695,0.004629921,0.004630541,0.004630456,0.004630978,388.1889557,388.185223,388.1440037,388.1423158,0,0,0,0,17.17374746,18.05870577,18.0746594,18.90547012,0.004579413,0.004579984,0.00457987,0.004580333,388.0876649,388.0829478,388.0340099,388.0316899
 05/06  06:10:00,21.78333333,0.014825132,392.8502997,0,17.48010651,18.12118177,18.07078492,18.87822752,0.004630733,0.004631346,0.004631257,0.004631778,388.4214328,388.4182446,388.3767716,388.3757085,0,0,0,0,17.27010759,18.06597055,18.04488302,18.86398815,0.004626795,0.004627411,0.004627323,0.004627841,388.2536015,388.2499839,388.208156,388.2066213
 05/06  06:20:00,21.86666667,0.014902596,383.8502006,0,17.92361777,18.26307368,18.12716264,18.90130352,0.004653889,0.004654489,0.004654406,0.004654943,388.4396864,388.4369788,388.3989477,388.3980454,0,0,0,0,17.65728118,18.17410036,18.09150303,18.88645611,0.004639836,0.004640445,0.004640359,0.004640888,388.4679173,388.4649786,388.4248227,388.4239284
 05/06  06:30:00,21.95,0.014980425,385.8501015,0,18.2054502,18.40357039,18.18578345,18.92779221,0.004670955,0.004671521,0.004671438,0.004671975,388.1567571,388.1540057,388.1191311,388.1175969,0,0,0,0,18.03804571,18.31642498,18.14935148,18.91127756,0.004660555,0.004661143,0.00466106,0.004661598,388.3281336,388.3253999,388.2885626,388.2874044
 05/06  06:40:00,22.03333333,0.015058619,391.8500024,0,18.39012565,18.53869824,18.24381727,18.9554893,0.004682283,0.004682807,0.004682724,0.004683244,388.1458257,388.1431707,388.1110391,388.1095674,0,0,0,0,18.25842676,18.43736451,18.20002658,18.93433282,0.004674689,0.004675245,0.004675162,0.004675697,388.0969334,388.0941905,388.0600846,388.0584304
 05/06  06:50:00,22.11666667,0.015137181,387.8499032,0,18.52628458,18.66866617,18.30114264,18.98418893,0.004687269,0.004687751,0.00468767,0.004688159,388.1751939,388.172716,388.143145,388.1418561,0,0,0,0,18.39012565,18.53869824,18.24381727,18.9554893,0.004682283,0.004682807,0.004682724,0.004683244,388.1458257,388.1431707,388.1110391,388.1095674
 05/06  07:00:00,22.2,0.015216112,387.8498041,0,18.64093166,18.79477971,18.35833566,19.01419772,0.004685027,0.004685468,0.004685396,0.00468584,388.1805273,388.1782426,388.1510809,388.1499194,0,0,0,0,18.52628458,18.66866617,18.30114264,18.98418893,0.004687269,0.004687751,0.00468767,0.004688159,388.1751939,388.172716,388.143145,388.1418561
 05/06  07:10:00,22.38333333,0.015300867,383.8497049,0,18.74204976,18.91696992,18.41528582,19.04537102,0.00467915,0.004679551,0.004679493,0.004679888,387.9869473,387.9847406,387.9600738,387.9586165,0,0,0,0,18.64093166,18.79477971,18.35833566,19.01419772,0.004685027,0.004685468,0.004685396,0.00468584,388.1805273,388.1782426,388.1510809,388.1499194
 05/06  07:20:00,22.56666667,0.015385367,387.8496058,0,18.83357406,19.03548631,18.47198748,19.07763631,0.004671798,0.004672161,0.004672119,0.004672467,387.8622075,387.8601119,387.837634,387.8360403,0,0,0,0,18.74204976,18.91696992,18.41528582,19.04537102,0.00467915,0.004679551,0.004679493,0.004679888,387.9869473,387.9847406,387.9600738,387.9586165
 05/06  07:30:00,22.75,0.015469597,389.8495065,0,18.91909882,19.15073322,18.5286313,19.11105806,0.004663366,0.004663694,0.00466367,0.004663972,387.9076823,387.9058013,387.885049,387.8836671,0,0,0,0,18.83357406,19.03548631,18.47198748,19.07763631,0.004671798,0.004672161,0.004672119,0.004672467,387.8622075,387.8601119,387.837634,387.8360403
 05/06  07:40:00,22.93333333,0.015553541,389.8494073,0,19.00130106,19.26309158,18.58544383,19.14573333,0.004653388,0.004653682,0.004653679,0.004653938,388.0425929,388.0409775,388.021641,388.0206271,0,0,0,0,18.91909882,19.15073322,18.5286313,19.11105806,0.004663366,0.004663694,0.00466367,0.004663972,387.9076823,387.9058013,387.885049,387.8836671
 05/06  07:50:00,23.11666667,0.015637185,386.8493081,0,19.08187189,19.37299464,18.64265163,19.1817683,0.00464118,0.004641438,0.004641461,0.004641677,388.0642576,388.0627843,388.0449805,388.0441012,0,0,0,0,19.00130106,19.26309158,18.58544383,19.14573333,0.004653388,0.004653682,0.004653679,0.004653938,388.0425929,388.0409775,388.021641,388.0206271
 05/06  08:00:00,23.3,0.015720514,385.8492088,0,19.16183762,19.48089556,18.70046366,19.21926548,0.00462608,0.004626303,0.004626358,0.004626531,387.956669,387.9551998,387.9390898,387.938104,0,0,0,0,19.08187189,19.37299464,18.64265163,19.1817683,0.00464118,0.004641438,0.004641461,0.004641677,388.0642576,388.0627843,388.0449805,388.0441012
 05/06  08:10:00,23.76666667,0.015704026,386.8491096,0,19.22851003,19.58354757,18.75693552,19.25687329,0.004610007,0.004610193,0.004610283,0.004610415,387.8388034,387.8373237,387.8227974,387.8216937,0,0,0,0,19.16183762,19.48089556,18.70046366,19.21926548,0.00462608,0.004626303,0.004626358,0.004626531,387.956669,387.9551998,387.9390898,387.938104
 05/06  08:20:00,24.23333333,0.015671868,390.8490103,0,19.27938401,19.67935769,18.81101967,19.29382371,0.004594245,0.004594397,0.00459452,0.004594616,387.9179335,387.9166878,387.9031142,387.9022192,0,0,0,0,19.22851003,19.58354757,18.75693552,19.25687329,0.004610007,0.004610193,0.004610283,0.004610415,387.8388034,387.8373237,387.8227974,387.8216937
 05/06  08:30:00,24.7,0.015623281,388.848911,0,19.3192371,19.76845141,18.8626288,19.32998548,0.004579193,0.004579312,0.004579466,0.00457953,388.0274171,388.0264256,388.0136475,388.0129978,0,0,0,0,19.27938401,19.67935769,18.81101967,19.29382371,0.004594245,0.004594397,0.00459452,0.004594616,387.9179335,387.9166878,387.9031142,387.9022192
 05/06  08:40:00,25.16666667,0.01555748,386.8488116,0,19.35347317,19.85158797,18.91208249,19.36550465,0.004564799,0.004564886,0.004565068,0.004565105,388.0285901,388.0276681,388.0159225,388.015335,0,0,0,0,19.3192371,19.76845141,18.8626288,19.32998548,0.004579193,0.004579312,0.004579466,0.00457953,388.0274171,388.0264256,388.0136475,388.0129978
 05/06  08:50:00,25.63333333,0.015473663,392.8487123,0,19.38538292,19.92964046,18.95977244,19.40058524,0.004550892,0.004550948,0.004551156,0.00455117,388.2215451,388.221039,388.2096706,388.2094105,0,0,0,0,19.35347317,19.85158797,18.91208249,19.36550465,0.004564799,0.004564886,0.004565068,0.004565105,388.0285901,388.0276681,388.0159225,388.015335
 05/06  09:00:00,26.1,0.015371003,388.8486129,0,19.41631167,20.00337292,19.00604185,19.43540849,0.004537316,0.004537343,0.004537575,0.004537568,388.366223,388.3660224,388.3551341,388.3551056,0,0,0,0,19.38538292,19.92964046,18.95977244,19.40058524,0.004550892,0.004550948,0.004551156,0.00455117,388.2215451,388.221039,388.2096706,388.2094105
 05/06  09:10:00,26.28333333,0.015284535,383.8485136,0,19.48438891,20.08565257,19.05629003,19.47436217,0.004527626,0.004527632,0.004527881,0.00452786,388.320831,388.3205455,388.3104619,388.3103771,0,0,0,0,19.41631167,20.00337292,19.00604185,19.43540849,0.004537316,0.004537343,0.004537575,0.004537568,388.366223,388.3660224,388.3551341,388.3551056
 05/06  09:20:00,26.46666667,0.015194107,392.8484142,0,19.56048816,20.17144299,19.10849275,19.51577582,0.004520343,0.004520334,0.004520595,0.004520566,388.3681263,388.3679492,388.3581646,388.3581454,0,0,0,0,19.48438891,20.08565257,19.05629003,19.47436217,0.004527626,0.004527632,0.004527881,0.00452786,388.320831,388.3205455,388.3104619,388.3103771
 05/06  09:30:00,26.65,0.015099656,383.8483147,0,19.62390569,20.25543125,19.16047938,19.55783814,0.004513821,0.004513799,0.004514071,0.004514035,388.3046156,388.3043101,388.2951371,388.2950342,0,0,0,0,19.56048816,20.17144299,19.10849275,19.51577582,0.004520343,0.004520334,0.004520595,0.004520566,388.3681263,388.3679492,388.3581646,388.3581454
 05/06  09:40:00,26.83333333,0.015001118,392.8482153,0,19.67194327,20.33549276,19.21135507,19.59975957,0.004507237,0.004507201,0.004507486,0.004507442,388.358151,388.3579804,388.3489767,388.3489457,0,0,0,0,19.62390569,20.25543125,19.16047938,19.55783814,0.004513821,0.004513799,0.004514071,0.004514035,388.3046156,388.3043101,388.2951371,388.2950342
 05/06  09:50:00,27.01666667,0.014898429,388.8481159,0,19.70971955,20.4114395,19.26101056,19.64139168,0.00450033,0.00450028,0.004500578,0.004500527,388.4136804,388.4136436,388.4048013,388.4048433,0,0,0,0,19.67194327,20.33549276,19.21135507,19.59975957,0.004507237,0.004507201,0.004507486,0.004507442,388.358151,388.3579804,388.3489767,388.3489457
 05/06  10:00:00,27.2,0.014791523,388.8480164,0,19.7424246,20.48394731,19.30967726,19.68285914,0.004493045,0.004492979,0.004493292,0.004493234,388.4483954,388.4484412,388.4398323,388.4399178,0,0,0,0,19.70971955,20.4114395,19.26101056,19.64139168,0.00450033,0.00450028,0.004500578,0.004500527,388.4136804,388.4136436,388.4048013,388.4048433
 05/06  10:10:00,27.38333333,0.014876569,392.8479169,0,19.77311066,20.55383871,19.35762443,19.72432318,0.004482724,0.004482635,0.004482973,0.004482905,388.5581373,388.5584644,388.5497947,388.5500121,0,0,0,0,19.7424246,20.48394731,19.30967726,19.68285914,0.004493045,0.004492979,0.004493292,0.004493234,388.4483954,388.4484412,388.4398323,388.4399178
 05/06  10:20:00,27.56666667,0.01496148,386.8478174,0,19.80304848,20.62169622,19.40505872,19.76590235,0.004467652,0.004467526,0.004467908,0.004467824,388.5821686,388.5825409,388.5741364,388.574376,0,0,0,0,19.77311066,20.55383871,19.35762443,19.72432318,0.004482724,0.004482635,0.004482973,0.004482905,388.5581373,388.5584644,388.5497947,388.5500121
 05/06  10:30:00,27.75,0.015046245,391.8477179,0,19.83264721,20.68787507,19.45212983,19.8076756,0.004447198,0.004447019,0.004447466,0.004447361,388.6502686,388.6508183,388.6424923,388.6428035,0,0,0,0,19.80304848,20.62169622,19.40505872,19.76590235,0.004467652,0.004467526,0.004467908,0.004467824,388.5821686,388.5825409,388.5741364,388.574376
 05/06  10:40:00,27.93333333,0.015130851,393.8476183,0,19.86201086,20.75254571,19.49893044,19.8496835,0.004421248,0.004421001,0.004421531,0.0044214,388.803933,388.8049135,388.7963193,388.7967987,0,0,0,0,19.83264721,20.68787507,19.45212983,19.8076756,0.004447198,0.004447019,0.004447466,0.004447361,388.6502686,388.6508183,388.6424923,388.6428035
 05/06  10:50:00,28.11666667,0.015215287,386.8475188,0,19.89123524,20.81582639,19.5455394,19.8919579,0.004389817,0.004389485,0.00439012,0.004389957,388.8439666,388.8450219,388.8366202,388.8371286,0,0,0,0,19.86201086,20.75254571,19.49893044,19.8496835,0.004421248,0.004421001,0.004421531,0.0044214,388.803933,388.8049135,388.7963193,388.7967987
 05/06  11:00:00,28.3,0.01529954,388.8474192,0,19.9204578,20.87782724,19.59203224,19.93452922,0.004352905,0.00435247,0.004353228,0.00435303,388.841635,388.8426371,388.8345888,388.8350743,0,0,0,0,19.89123524,20.81582639,19.5455394,19.8919579,0.004389817,0.004389485,0.00439012,0.004389957,388.8439666,388.8450219,388.8366202,388.8371286
 05/06  11:10:00,28.48333333,0.015299757,393.8473196,0,19.94949616,20.9385813,19.63843396,19.97739436,0.004314494,0.004313952,0.004314837,0.004314603,388.944131,388.9454314,388.937289,388.9378704,0,0,0,0,19.9204578,20.87782724,19.59203224,19.93452922,0.004352905,0.00435247,0.004353228,0.00435303,388.841635,388.8426371,388.8345888,388.8350743
 05/06  11:20:00,28.66666667,0.01529795,389.84722,0,19.97850363,20.99814625,19.68478149,20.02055847,0.004277075,0.004276429,0.004277434,0.004277167,389.0283446,389.0298743,389.0217137,389.0223668,0,0,0,0,19.94949616,20.9385813,19.63843396,19.97739436,0.004314494,0.004313952,0.004314837,0.004314603,388.944131,388.9454314,388.937289,388.9378704
 05/06  11:30:00,28.85,0.015294082,390.8471204,0,20.0077649,21.05661514,19.7311235,20.06403499,0.004241444,0.004240702,0.004241814,0.004241518,389.1028109,389.1045344,389.0963938,389.0971041,0,0,0,0,19.97850363,20.99814625,19.68478149,20.02055847,0.004277075,0.004276429,0.004277434,0.004277167,389.0283446,389.0298743,389.0217137,389.0223668
 05/06  11:40:00,29.03333333,0.015288115,385.8470207,0,20.0375274,21.11408825,19.77746201,20.10780633,0.004207591,0.004206759,0.00420797,0.004207648,389.0621223,389.0636262,389.0559902,389.0566275,0,0,0,0,20.0077649,21.05661514,19.7311235,20.06403499,0.004241444,0.004240702,0.004241814,0.004241518,389.1028109,389.1045344,389.0963938,389.0971041
 05/06  11:50:00,29.21666667,0.015280009,384.846921,0,20.06797691,21.17056178,19.82371552,20.15179829,0.004175306,0.004174391,0.00417569,0.004175346,388.9303523,388.9313123,388.9245502,388.9250171,0,0,0,0,20.0375274,21.11408825,19.77746201,20.10780633,0.004207591,0.004206759,0.00420797,0.004207648,389.0621223,389.0636262,389.0559902,389.0566275
 05/06  12:00:00,29.4,0.015269726,392.8468214,0,20.09971742,21.22645668,19.86988411,20.19599062,0.004144401,0.004143408,0.004144786,0.004144423,388.9421185,388.9430891,388.9365507,388.9370101,0,0,0,0,20.06797691,21.17056178,19.82371552,20.15179829,0.004175306,0.004174391,0.00417569,0.004175346,388.9303523,388.9313123,388.9245502,388.9250171
 05/06  12:10:00,29.4,0.015183918,393.8467217,0,20.12900427,21.28007057,19.91489211,20.23963328,0.004114997,0.004113933,0.004115383,0.004115002,389.081268,389.0827336,389.0758567,389.0764484,0,0,0,0,20.09971742,21.22645668,19.86988411,20.19599062,0.004144401,0.004143408,0.004144786,0.004144423,388.9421185,388.9430891,388.9365507,388.9370101
 05/06  12:20:00,29.4,0.015098104,391.8466219,0,20.15319368,21.3304174,19.95810317,20.28225962,0.004087169,0.00408604,0.004087552,0.004087157,389.2269044,389.2288759,389.2216426,389.222369,0,0,0,0,20.12900427,21.28007057,19.91489211,20.23963328,0.004114997,0.004113933,0.004115383,0.004115002,389.081268,389.0827336,389.0758567,389.0764484
