Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/06  12:30:00,29.4,0.015012285,390.8465222,0,20.17250002,21.37735054,19.99936625,20.32372283,0.004060902,0.004059714,0.00406128,0.004060872,389.3286088,389.3309011,389.3235162,389.324324,0,0,0,0,20.15319368,21.3304174,19.95810317,20.28225962,0.004087169,0.00408604,0.004087552,0.004087157,389.2269044,389.2288759,389.2216426,389.222369
 05/06  12:40:00,29.4,0.014926461,386.8464224,0,20.18852401,21.42137245,20.03890768,20.36413046,0.004036133,0.004034893,0.004036504,0.004036086,389.3110978,389.3132199,389.3062122,389.3069686,0,0,0,0,20.17250002,21.37735054,19.99936625,20.32372283,0.004060902,0.004059714,0.00406128,0.004060872,389.3286088,389.3309011,389.3235162,389.324324
 05/06  12:50:00,29.4,0.014840631,393.8463227,0,20.2027592,21.46300884,20.07695999,20.40359946,0.004012791,0.004011505,0.004013152,0.004012726,389.3824662,389.3848023,389.377767,389.3785701,0,0,0,0,20.18852401,21.42137245,20.03890768,20.36413046,0.004036133,0.004034893,0.004036504,0.004036086,389.3110978,389.3132199,389.3062122,389.3069686
 05/06  13:00:00,29.4,0.014754797,391.8462229,0,20.21612616,21.50262718,20.11367606,20.4421985,0.003990806,0.003989479,0.003991156,0.003990723,389.4845193,389.4871959,389.4799964,389.4808787,0,0,0,0,20.2027592,21.46300884,20.07695999,20.40359946,0.004012791,0.004011505,0.004013152,0.004012726,389.3824662,389.3848023,389.377767,389.3785701
 05/06  13:10:00,29.5,0.014753273,390.8461231,0,20.23456461,21.54197906,20.14994878,20.48050293,0.003970168,0.003968806,0.003970506,0.003970068,389.565454,389.5683712,389.561106,389.5620416,0,0,0,0,20.21612616,21.50262718,20.11367606,20.4421985,0.003990806,0.003989479,0.003991156,0.003990723,389.4845193,389.4871959,389.4799964,389.4808787
 05/06  13:20:00,29.6,0.014751161,389.8460232,0,20.26019988,21.58206796,20.1863106,20.51885709,0.003950849,0.003949457,0.003951174,0.003950732,389.6038769,389.6068425,389.5997022,389.6006424,0,0,0,0,20.23456461,21.54197906,20.14994878,20.48050293,0.003970168,0.003968806,0.003970506,0.003970068,389.565454,389.5683712,389.561106,389.5620416
 05/06  13:30:00,29.7,0.014748457,388.8459234,0,20.29201647,21.62312809,20.22291666,20.55735826,0.003932794,0.00393138,0.003933107,0.003932663,389.5966507,389.5994628,389.5926453,389.5935393,0,0,0,0,20.26019988,21.58206796,20.1863106,20.51885709,0.003950849,0.003949457,0.003951174,0.003950732,389.6038769,389.6068425,389.5997022,389.6006424
 05/06  13:40:00,29.8,0.014745152,390.8458235,0,20.32745481,21.66441106,20.25951208,20.59582863,0.003915944,0.003914512,0.003916244,0.003915799,389.6129071,389.6156765,389.6090644,389.6099404,0,0,0,0,20.29201647,21.62312809,20.22291666,20.55735826,0.003932794,0.00393138,0.003933107,0.003932663,389.5966507,389.5994628,389.5926453,389.5935393
 05/06  13:50:00,29.9,0.014741242,386.8457237,0,20.36445406,21.70520578,20.29587966,20.63411204,0.003900235,0.003898792,0.003900523,0.003900079,389.5632341,389.565669,389.5595481,389.5603327,0,0,0,0,20.32745481,21.66441106,20.25951208,20.59582863,0.003915944,0.003914512,0.003916244,0.003915799,389.6129071,389.6156765,389.6090644,389.6099404
 05/06  14:00:00,30,0.014736721,383.8456238,0,20.40190087,21.74506281,20.3319142,20.67212437,0.003885609,0.003884159,0.003885886,0.003885443,389.4033029,389.4049228,389.3997691,389.4003407,0,0,0,0,20.36445406,21.70520578,20.29587966,20.63411204,0.003900235,0.003898792,0.003900523,0.003900079,389.5632341,389.565669,389.5595481,389.5603327
 05/06  14:10:00,30,0.014828164,392.8455239,0,20.43188199,21.78169419,20.36648253,20.70908349,0.003872212,0.00387076,0.003872477,0.003872037,389.3885906,389.3900775,389.3852015,389.3857333,0,0,0,0,20.40190087,21.74506281,20.3319142,20.67212437,0.003885609,0.003884159,0.003885886,0.003885443,389.4033029,389.4049228,389.3997691,389.4003407
 05/06  14:20:00,30,0.014919633,389.8454239,0,20.4514775,21.81363917,20.39887678,20.74447983,0.003860098,0.003858651,0.003860352,0.003859916,389.4179616,389.4195214,389.4147106,389.4152551,0,0,0,0,20.43188199,21.78169419,20.36648253,20.70908349,0.003872212,0.00387076,0.003872477,0.003872037,389.3885906,389.3900775,389.3852015,389.3857333
 05/06  14:30:00,30,0.015011128,392.845324,0,20.46232439,21.84009803,20.42899137,20.77820149,0.003849229,0.003847792,0.003849473,0.003849041,389.5146029,389.5165423,389.5114919,389.5121268,0,0,0,0,20.4514775,21.81363917,20.39887678,20.74447983,0.003860098,0.003858651,0.003860352,0.003859916,389.4179616,389.4195214,389.4147106,389.4152551
 05/06  14:40:00,30,0.01510265,391.845224,0,20.46778494,21.86195967,20.45710924,20.81039904,0.003839526,0.003838102,0.003839758,0.003839333,389.6210587,389.6234117,389.6180882,389.6188223,0,0,0,0,20.46232439,21.84009803,20.42899137,20.77820149,0.003849229,0.003847792,0.003849473,0.003849041,389.5146029,389.5165423,389.5114919,389.5121268
 05/06  14:50:00,30,0.015194197,384.845124,0,20.47042464,21.8802332,20.48349532,20.84121721,0.0038309,0.003829494,0.003831121,0.003830703,389.5644469,389.5664363,389.5615769,389.5622133,0,0,0,0,20.46778494,21.86195967,20.45710924,20.81039904,0.003839526,0.003838102,0.003839758,0.003839333,389.6210587,389.6234117,389.6180882,389.6188223
 05/06  15:00:00,30,0.015285772,383.845024,0,20.47153108,21.89560478,20.50831534,20.87074028,0.003823271,0.003821886,0.00382348,0.00382307,389.3836676,389.3847186,389.3808563,389.3812489,0,0,0,0,20.47042464,21.8802332,20.48349532,20.84121721,0.0038309,0.003829494,0.003831121,0.003830703,389.5644469,389.5664363,389.5615769,389.5622133
 05/06  15:10:00,29.81666667,0.015305545,386.844924,0,20.47335751,21.90895706,20.53191244,20.89917701,0.003815128,0.003813761,0.003815326,0.003814922,389.2250105,389.2252613,389.222258,389.2224417,0,0,0,0,20.47153108,21.89560478,20.50831534,20.87074028,0.003823271,0.003821886,0.00382348,0.00382307,389.3836676,389.3847186,389.3808563,389.3812489
 05/06  15:20:00,29.63333333,0.015323019,387.844824,0,20.47672217,21.92081804,20.55449752,20.92665396,0.003805569,0.003804212,0.003805754,0.003805356,389.1278435,389.127618,389.1251644,389.1252215,0,0,0,0,20.47335751,21.90895706,20.53191244,20.89917701,0.003815128,0.003813761,0.003815326,0.003814922,389.2250105,389.2252613,389.222258,389.2224417
 05/06  15:30:00,29.45,0.015338233,389.8447239,0,20.4814012,21.93142819,20.57615949,20.95322044,0.003794341,0.003792985,0.003794513,0.003794117,389.1114785,389.111184,389.1089028,389.1089379,0,0,0,0,20.47672217,21.92081804,20.55449752,20.92665396,0.003805569,0.003804212,0.003805754,0.003805356,389.1278435,389.127618,389.1251644,389.1252215
 05/06  15:40:00,29.26666667,0.015351225,393.8446238,0,20.48669169,21.94070677,20.59688723,20.97886103,0.003781494,0.003780131,0.003781651,0.003781255,389.2235289,389.22379,389.2211228,389.2212993,0,0,0,0,20.4814012,21.93142819,20.57615949,20.95322044,0.003794341,0.003792985,0.003794513,0.003794117,389.1114785,389.111184,389.1089028,389.1089379
 05/06  15:50:00,29.08333333,0.015362034,391.8445237,0,20.49204108,21.94857075,20.61666282,21.00355691,0.003767148,0.003765771,0.003767291,0.003766892,389.354306,389.355193,389.3520761,389.3524134,0,0,0,0,20.48669169,21.94070677,20.59688723,20.97886103,0.003781494,0.003780131,0.003781651,0.003781255,389.2235289,389.22379,389.2211228,389.2212993
 05/06  16:00:00,28.9,0.015370698,385.8444236,0,20.49717758,21.95500453,20.63548822,21.02730334,0.003751413,0.003750017,0.00375154,0.003751137,389.3378652,389.3386384,389.3357106,389.3360119,0,0,0,0,20.49204108,21.94857075,20.61666282,21.00355691,0.003767148,0.003765771,0.003767291,0.003766892,389.354306,389.355193,389.3520761,389.3524134
 05/06  16:10:00,28.71666667,0.015545015,384.8443235,0,20.49813549,21.95897098,20.65282205,21.04972712,0.003735881,0.003734467,0.003735992,0.003735585,389.2045717,389.204664,389.2024081,389.202521,0,0,0,0,20.49717758,21.95500453,20.63548822,21.02730334,0.003751413,0.003750017,0.00375154,0.003751137,389.3378652,389.3386384,389.3357106,389.3360119
 05/06  16:20:00,28.53333333,0.015713747,387.8442233,0,20.49349571,21.95996331,20.66837211,21.07061742,0.00372148,0.003720053,0.003721575,0.003721166,389.0943136,389.0938618,389.0921565,389.0921179,0,0,0,0,20.49813549,21.95897098,20.65282205,21.04972712,0.003735881,0.003734467,0.003735992,0.003735585,389.2045717,389.204664,389.2024081,389.202521
 05/06  16:30:00,28.35,0.015876972,389.8441232,0,20.48403698,21.95800702,20.68210211,21.08993335,0.003708439,0.003707007,0.00370852,0.003708109,389.0660909,389.0655185,389.0640029,389.0639287,0,0,0,0,20.49349571,21.95996331,20.66837211,21.07061742,0.00372148,0.003720053,0.003721575,0.003721166,389.0943136,389.0938618,389.0921565,389.0921179
 05/06  16:40:00,28.16666667,0.016034769,387.844023,0,20.47116805,21.95345887,20.69411982,21.10773201,0.003696669,0.003695237,0.003696735,0.003696325,389.0409152,389.0402429,389.0388895,389.0387842,0,0,0,0,20.48403698,21.95800702,20.68210211,21.08993335,0.003708439,0.003707007,0.00370852,0.003708109,389.0660909,389.0655185,389.0640029,389.0639287
 05/06  16:50:00,27.98333333,0.016187217,389.8439228,0,20.45599046,21.94666439,20.70453918,21.12407734,0.003686007,0.003684581,0.00368606,0.003685652,389.0481673,389.0475593,389.0462322,389.0461416,0,0,0,0,20.47116805,21.95345887,20.69411982,21.10773201,0.003696669,0.003695237,0.003696735,0.003696325,389.0409152,389.0402429,389.0388895,389.0387842
 05/06  17:00:00,27.8,0.016334391,388.8438226,0,20.43913455,21.93787361,20.71344264,21.13901473,0.003676308,0.003674893,0.003676348,0.003675944,389.0525959,389.0520355,389.0507439,389.0506633,0,0,0,0,20.45599046,21.94666439,20.70453918,21.12407734,0.003686007,0.003684581,0.00368606,0.003685652,389.0481673,389.0475593,389.0462322,389.0461416
 05/06  17:10:00,27.8,0.016091537,387.8437223,0,20.42688436,21.92889343,20.721756,21.15316333,0.003665613,0.003664203,0.003665639,0.003665236,389.027092,389.0264274,389.0252846,389.0251707,0,0,0,0,20.43913455,21.93787361,20.71344264,21.13901473,0.003676308,0.003674893,0.003676348,0.003675944,389.0525959,389.0520355,389.0507439,389.0506633
 05/06  17:20:00,27.8,0.015848866,393.8436221,0,20.42141802,21.92071803,20.73002248,21.16689645,0.003652751,0.003651335,0.00365276,0.003652355,389.1179023,389.1177174,389.1162825,389.1163056,0,0,0,0,20.42688436,21.92889343,20.721756,21.15316333,0.003665613,0.003664203,0.003665639,0.003665236,389.027092,389.0264274,389.0252846,389.0251707
 05/06  17:30:00,27.8,0.015606381,385.8435218,0,20.42156465,21.9134663,20.7383733,21.1803168,0.00363739,0.003635955,0.003637379,0.003636968,389.1058711,389.1056377,389.1043016,389.1043058,0,0,0,0,20.42141802,21.92071803,20.73002248,21.16689645,0.003652751,0.003651335,0.00365276,0.003652355,389.1179023,389.1177174,389.1162825,389.1163056
 05/06  17:40:00,27.8,0.015364079,383.8434215,0,20.42529646,21.90695846,20.74676108,21.19340797,0.003619587,0.003618123,0.003619554,0.003619134,388.964807,388.9638868,388.9631199,388.9629141,0,0,0,0,20.42156465,21.9134663,20.7383733,21.1803168,0.00363739,0.003635955,0.003637379,0.003636968,389.1058711,389.1056377,389.1043016,389.1043058
 05/06  17:50:00,27.8,0.015121962,393.8433212,0,20.4310722,21.90096475,20.75510163,21.20612716,0.003599493,0.00359799,0.003599435,0.003599001,388.9880604,388.9872845,388.9864727,388.9863107,0,0,0,0,20.42529646,21.90695846,20.74676108,21.19340797,0.003619587,0.003618123,0.003619554,0.003619134,388.964807,388.9638868,388.9631199,388.9629141
 05/06  18:00:00,27.8,0.014880029,389.8432209,0,20.43796629,21.89530919,20.76332332,21.218438,0.003577239,0.00357569,0.003577155,0.003576706,389.0466909,389.0462324,389.0452449,389.0451788,0,0,0,0,20.4310722,21.90096475,20.75510163,21.20612716,0.003599493,0.00359799,0.003599435,0.003599001,388.9880604,388.9872845,388.9864727,388.9863107
 05/06  18:10:00,27.51666667,0.014867762,391.8431206,0,20.43778229,21.88775341,20.77024114,21.22954812,0.003554568,0.003552972,0.003554457,0.003553992,389.1415256,389.1415472,389.1402644,389.140346,0,0,0,0,20.43796629,21.89530919,20.76332332,21.218438,0.003577239,0.00357569,0.003577155,0.003576706,389.0466909,389.0462324,389.0452449,389.0451788
 05/06  18:20:00,27.23333333,0.014851252,387.8430202,0,20.42761367,21.87709402,20.7751569,21.23897868,0.003532506,0.00353087,0.00353237,0.00353189,389.1610519,389.1611698,389.1598672,389.1599754,0,0,0,0,20.43778229,21.88775341,20.77024114,21.22954812,0.003554568,0.003552972,0.003554457,0.003553992,389.1415256,389.1415472,389.1402644,389.140346
 05/06  18:30:00,26.95,0.014830627,391.8429198,0,20.40887978,21.86319112,20.77789558,21.24659495,0.003511333,0.003509661,0.003511172,0.003510679,389.2164123,389.2167933,389.215356,389.2155459,0,0,0,0,20.42761367,21.87709402,20.7751569,21.23897868,0.003532506,0.00353087,0.00353237,0.00353189,389.1610519,389.1611698,389.1598672,389.1599754
 05/06  18:40:00,26.66666667,0.014806009,384.8428194,0,20.38416387,21.84638188,20.77852769,21.25242692,0.003490982,0.003489281,0.003490798,0.003490293,389.1493099,389.1493481,389.1481923,389.1482682,0,0,0,0,20.40887978,21.86319112,20.77789558,21.24659495,0.003511333,0.003509661,0.003511172,0.003510679,389.2164123,389.2167933,389.215356,389.2155459
 05/06  18:50:00,26.38333333,0.014777521,393.842719,0,20.35517156,21.82679102,20.77710809,21.25649702,0.003471308,0.003469582,0.003471101,0.003470586,389.2030872,389.2033865,389.2021067,389.2022656,0,0,0,0,20.38416387,21.84638188,20.77852769,21.25242692,0.003490982,0.003489281,0.003490798,0.003490293,389.1493099,389.1493481,389.1481923,389.1482682
 05/06  19:00:00,26.1,0.014745281,383.8426186,0,20.32328853,21.80489532,20.77376996,21.25888373,0.003452185,0.003450436,0.003451954,0.003451429,389.1279985,389.1279151,389.1269275,389.1269584,0,0,0,0,20.35517156,21.82679102,20.77710809,21.25649702,0.003471308,0.003469582,0.003471101,0.003470586,389.2030872,389.2033865,389.2021067,389.2022656
 05/06  19:10:00,25.91666667,0.014837446,391.8425181,0,20.23689225,21.76097613,20.75812485,21.25162375,0.003420194,0.003418397,0.003419919,0.003419376,389.1923785,389.1926258,389.191509,389.1916424,0,0,0,0,20.32328853,21.80489532,20.77376996,21.25888373,0.003452185,0.003450436,0.003451954,0.003451429,389.1279985,389.1279151,389.1269275,389.1269584
 05/06  19:20:00,25.73333333,0.014925744,390.8424177,0,20.13745071,21.70356036,20.73435516,21.23775263,0.003377707,0.003375833,0.003377365,0.003376795,389.3172253,389.3180874,389.316684,389.3170113,0,0,0,0,20.23689225,21.76097613,20.75812485,21.25162375,0.003420194,0.003418397,0.003419919,0.003419376,389.1923785,389.1926258,389.191509,389.1916424
 05/06  19:30:00,25.55,0.015010235,388.8423172,0,20.05389738,21.64218354,20.70709586,21.22070441,0.003329051,0.00332708,0.003328627,0.003328022,389.3610661,389.3620828,389.3606574,389.3610303,0,0,0,0,20.13745071,21.70356036,20.73435516,21.23775263,0.003377707,0.003375833,0.003377365,0.003376795,389.3172253,389.3180874,389.316684,389.3170113
 05/06  19:40:00,25.36666667,0.015090978,386.8422167,0,19.98969581,21.58123976,20.67852892,21.20212039,0.003276806,0.003274727,0.003276292,0.003275648,389.2550102,389.2553922,389.2543694,389.2545301,0,0,0,0,20.05389738,21.64218354,20.70709586,21.22070441,0.003329051,0.00332708,0.003328627,0.003328022,389.3610661,389.3620828,389.3606574,389.3610303
 05/06  19:50:00,25.18333333,0.015168031,390.8421162,0,19.93736628,21.52160342,20.64917641,21.1824195,0.003222037,0.003219844,0.003221428,0.003220742,389.2528872,389.253218,389.2522965,389.2524406,0,0,0,0,19.98969581,21.58123976,20.67852892,21.20212039,0.003276806,0.003274727,0.003276292,0.003275648,389.2550102,389.2553922,389.2543694,389.2545301
 05/06  20:00:00,25,0.015241455,393.8420156,0,19.88976128,21.46289176,20.61895715,21.16157162,0.003165141,0.003162832,0.003164434,0.003163705,389.4726151,389.4740448,389.4726445,389.473166,0,0,0,0,19.93736628,21.52160342,20.64917641,21.1824195,0.003222037,0.003219844,0.003221428,0.003220742,389.2528872,389.253218,389.2522965,389.2524406
 05/06  20:10:00,24.9,0.015449796,391.8419151,0,19.81845145,21.39778947,20.58374342,21.13679039,0.003122252,0.003119911,0.003121489,0.003120743,389.7114644,389.7140155,389.7121285,389.7130369,0,0,0,0,19.88976128,21.46289176,20.61895715,21.16157162,0.003165141,0.003162832,0.003164434,0.003163705,389.4726151,389.4740448,389.4726445,389.473166
 05/06  20:20:00,24.8,0.015654969,384.8418145,0,19.71632314,21.32228412,20.54114857,21.10641205,0.003100675,0.003098414,0.003099915,0.003099191,389.6025463,389.6043175,389.6028166,389.6034469,0,0,0,0,19.81845145,21.39778947,20.58374342,21.13679039,0.003122252,0.003119911,0.003121489,0.003120743,389.7114644,389.7140155,389.7121285,389.7130369
 05/06  20:30:00,24.7,0.015857,387.8417139,0,19.59078307,21.23575288,20.49064521,21.06999829,0.003099419,0.003097339,0.00309872,0.003098053,389.416531,389.4171612,389.4162085,389.4164359,0,0,0,0,19.71632314,21.32228412,20.54114857,21.10641205,0.003100675,0.003098414,0.003099915,0.003099191,389.6025463,389.6043175,389.6028166,389.6034469
 05/06  20:40:00,24.6,0.016055908,389.8416133,0,19.45122643,21.13905477,20.4325493,21.02767785,0.003114161,0.003112333,0.003113568,0.003112986,389.3413002,389.3414724,389.34078,389.340846,0,0,0,0,19.59078307,21.23575288,20.49064521,21.06999829,0.003099419,0.003097339,0.00309872,0.003098053,389.416531,389.4171612,389.4162085,389.4164359
 05/06  20:50:00,24.5,0.016251719,389.8415127,0,19.3036413,21.03329023,20.36734741,20.97970629,0.003140306,0.003138776,0.003139856,0.003139373,389.3502251,389.3504392,389.3497959,389.3498767,0,0,0,0,19.45122643,21.13905477,20.4325493,21.02767785,0.003114161,0.003112333,0.003113568,0.003112986,389.3413002,389.3414724,389.34078,389.340846
 05/06  21:00:00,24.4,0.016444455,384.841412,0,19.15066325,20.91937549,20.29545811,20.92630719,0.003173998,0.003172788,0.003173714,0.00317334,389.1667433,389.165881,389.1656198,389.1653161,0,0,0,0,19.3036413,21.03329023,20.36734741,20.97970629,0.003140306,0.003138776,0.003139856,0.003139373,389.3502251,389.3504392,389.3497959,389.3498767
 05/06  21:10:00,24.4,0.016441668,383.8413114,0,19.02190053,20.80597719,20.22184516,20.8708026,0.003211422,0.003210531,0.003211314,0.003211049,388.8150711,388.8122263,388.812594,388.8115732,0,0,0,0,19.15066325,20.91937549,20.29545811,20.92630719,0.003173998,0.003172788,0.003173714,0.00317334,389.1667433,389.165881,389.1656198,389.1653161
 05/06  21:20:00,24.4,0.016438881,385.8412107,0,18.92449289,20.69795471,20.14945046,20.81521908,0.003250673,0.003250084,0.003250737,0.003250579,388.4999015,388.4954438,388.4963066,388.4946917,0,0,0,0,19.02190053,20.80597719,20.22184516,20.8708026,0.003211422,0.003210531,0.003211314,0.003211049,388.8150711,388.8122263,388.812594,388.8115732
 05/06  21:30:00,24.4,0.016436095,393.84111,0,18.84976817,20.59629237,20.07907736,20.76018087,0.003291082,0.003290775,0.003291313,0.003291257,388.6088535,388.6053635,388.6060179,388.6047867,0,0,0,0,18.92449289,20.69795471,20.14945046,20.81521908,0.003250673,0.003250084,0.003250737,0.003250579,388.4999015,388.4954438,388.4963066,388.4946917
 05/06  21:40:00,24.4,0.016433311,384.8410093,0,18.78694631,20.50026933,20.01055242,20.70566018,0.003332435,0.00333239,0.003332823,0.003332866,388.5608291,388.5573857,388.5580389,388.5568027,0,0,0,0,18.84976817,20.59629237,20.07907736,20.76018087,0.003291082,0.003290775,0.003291313,0.003291257,388.6088535,388.6053635,388.6060179,388.6047867
 05/06  21:50:00,24.4,0.016430527,390.8409085,0,18.72912047,20.40886577,19.94349281,20.65147773,0.00337459,0.003374783,0.003375124,0.00337526,388.6150193,388.6121661,388.6126891,388.6116815,0,0,0,0,18.78694631,20.50026933,20.01055242,20.70566018,0.003332435,0.00333239,0.003332823,0.003332866,388.5608291,388.5573857,388.5580389,388.5568027
 05/06  22:00:00,24.4,0.016427744,385.8408078,0,18.67319723,20.32124529,19.87757881,20.59748318,0.003417375,0.003417785,0.003418044,0.003418269,388.5317715,388.5287157,388.5292916,388.5281717,0,0,0,0,18.72912047,20.40886577,19.94349281,20.65147773,0.00337459,0.003374783,0.003375124,0.00337526,388.6150193,388.6121661,388.6126891,388.6116815
 05/06  22:10:00,24.31666667,0.016412352,387.840707,0,18.31985194,20.20314055,19.80144608,20.54092245,0.003450529,0.003451113,0.003451322,0.003451611,388.4799898,388.4768076,388.477407,388.4762336,0,0,0,0,18.57157073,20.29412464,19.86089029,20.58549171,0.003423823,0.003424268,0.003424517,0.003424755,388.5211387,388.5180513,388.5186335,388.5175012
 05/06  22:20:00,24.23333333,0.016396664,389.8406062,0,17.79832539,19.94054916,19.6229426,20.40397399,0.003532265,0.003533277,0.003533378,0.003533816,388.5323141,388.5300538,388.5305268,388.529683,0,0,0,0,18.10914457,20.10392702,19.73446657,20.4897158,0.003481521,0.003482269,0.003482435,0.003482782,388.4828262,388.4798814,388.4804475,388.479357
 05/06  22:30:00,24.15,0.016380686,384.8405054,0,17.49249207,19.6976003,19.45027477,20.26851649,0.003607181,0.003608547,0.00360858,0.003609137,388.3370772,388.3337577,388.3342541,388.3330189,0,0,0,0,17.67292309,19.84759693,19.55740665,20.35277568,0.00356094,0.003562091,0.003562165,0.00356265,388.4970954,388.4947086,388.4951671,388.4942774
 05/06  22:40:00,24.06666667,0.016364418,383.8404046,0,17.30485256,19.47668686,19.28619808,20.13689899,0.003674916,0.003676538,0.003676534,0.003677179,387.8291246,387.8227654,387.8233981,387.8209872,0,0,0,0,17.43746336,19.64055592,19.40867884,20.23545561,0.003624748,0.003626188,0.003626209,0.003626791,388.2122777,388.208152,388.2087008,388.207166
 05/06  22:50:00,23.98333333,0.016347862,389.8403038,0,17.16973381,19.27521886,19.13025087,20.00912682,0.003736276,0.003738059,0.003738037,0.003738746,387.7385961,387.7325021,387.7331073,387.7308338,0,0,0,0,17.30485256,19.47668686,19.28619808,20.13689899,0.003674916,0.003676538,0.003676534,0.003677179,387.8291246,387.8227654,387.8233981,387.8209872
 05/06  23:00:00,23.9,0.016331024,387.8402029,0,17.05515671,19.08959641,18.98113272,19.88457652,0.003792214,0.003794081,0.003794053,0.003794806,387.7790795,387.7742075,387.7747211,387.7729371,0,0,0,0,17.16973381,19.27521886,19.13025087,20.00912682,0.003736276,0.003738059,0.003738037,0.003738746,387.7385961,387.7325021,387.7331073,387.7308338
 05/06  23:10:00,23.9,0.016331024,388.8401021,0,16.92911546,18.91113449,18.83429126,19.7603568,0.003841422,0.003843305,0.003843278,0.003844052,387.9088291,387.9055914,387.9060093,387.9048978,0,0,0,0,17.05515671,19.08959641,18.98113272,19.88457652,0.003792214,0.003794081,0.003794053,0.003794806,387.7790795,387.7742075,387.7747211,387.7729371
 05/06  23:20:00,23.9,0.016331024,388.8400012,0,16.7841562,18.73466377,18.68699327,19.63472775,0.003883148,0.003884989,0.003884967,0.00388574,388.0576578,388.0558999,388.0562459,388.0557607,0,0,0,0,16.92911546,18.91113449,18.83429126,19.7603568,0.003841422,0.003843305,0.003843278,0.003844052,387.9088291,387.9055914,387.9060093,387.9048978
 05/06  23:30:00,23.9,0.016331024,386.8399003,0,16.62589515,18.55832759,18.53830261,19.50711352,0.003917425,0.003919182,0.003919167,0.003919919,388.0177997,388.0161065,388.01638,388.0158506,0,0,0,0,16.7841562,18.73466377,18.68699327,19.63472775,0.003883148,0.003884989,0.003884967,0.00388574,388.0576578,388.0558999,388.0562459,388.0557607
 05/06  23:40:00,23.9,0.016331024,391.8397993,0,16.46104964,18.38176557,18.38810209,19.37747135,0.003944675,0.003946316,0.003946309,0.003947024,388.2993313,388.2996005,388.2998981,388.3003273,0,0,0,0,16.62589515,18.55832759,18.53830261,19.50711352,0.003917425,0.003919182,0.003919167,0.003919919,388.0177997,388.0161065,388.01638,388.0158506
 05/06  23:50:00,23.9,0.016331024,388.8396984,0,16.29324196,18.2049653,18.23646379,19.24588229,0.003965397,0.003966901,0.003966901,0.003967565,388.5162768,388.5178364,388.5181439,388.5191965,0,0,0,0,16.46104964,18.38176557,18.38810209,19.37747135,0.003944675,0.003946316,0.003946309,0.003947024,388.2993313,388.2996005,388.2998981,388.3003273
 05/06  24:00:00,23.9,0.016331024,392.8395974,0,16.1235761,18.02787689,18.08343402,19.11241001,0.003980052,0.003981403,0.003981408,0.003982012,388.969073,388.9731215,388.9735467,388.9758979,0,0,0,0,16.29324196,18.2049653,18.23646379,19.24588229,0.003965397,0.003966901,0.003966901,0.003967565,388.5162768,388.5178364,388.5181439,388.5191965
 05/07  00:10:00,23.9,0.016331024,383.8394964,0,15.9934803,17.86178464,17.93594615,18.9818178,0.003993454,0.003994668,0.003994678,0.003995228,388.7535714,388.7557606,388.756007,388.75727,0,0,0,0,16.1235761,18.02787689,18.08343402,19.11241001,0.003980052,0.003981403,0.003981408,0.003982012,388.969073,388.9731215,388.9735467,388.9758979
 05/07  00:20:00,23.9,0.016331024,392.8393954,0,15.91077777,17.712504,17.79787614,18.85689676,0.004008449,0.004009556,0.004009571,0.004010082,388.9054712,388.9080913,388.9083726,388.9099196,0,0,0,0,15.9934803,17.86178464,17.93594615,18.9818178,0.003993454,0.003994668,0.003994678,0.003995228,388.7535714,388.7557606,388.756007,388.75727
 05/07  00:30:00,23.9,0.016331024,391.8392944,0,15.86084986,17.58031256,17.66988537,18.73831261,0.004025769,0.004026796,0.004026817,0.004027304,389.2825424,389.2868056,389.2872324,389.2898035,0,0,0,0,15.91077777,17.712504,17.79787614,18.85689676,0.004008449,0.004009556,0.004009571,0.004010082,388.9054712,388.9080913,388.9083726,388.9099196
 05/07  00:40:00,23.9,0.016331024,390.8391934,0,15.82741503,17.46315263,17.55119991,18.6257553,0.004045183,0.004046149,0.004046177,0.004046651,389.6107258,389.6161023,389.6166277,389.6199147,0,0,0,0,15.86084986,17.58031256,17.66988537,18.73831261,0.004025769,0.004026796,0.004026817,0.004027304,389.2825424,389.2868056,389.2872324,389.2898035
 05/07  00:50:00,23.9,0.016331024,391.8390923,0,15.80084657,17.35869061,17.44078007,18.51870377,0.004066268,0.004067187,0.004067221,0.004067691,389.9308768,389.9370482,389.9376462,389.9415043,0,0,0,0,15.82741503,17.46315263,17.55119991,18.6257553,0.004045183,0.004046149,0.004046177,0.004046651,389.6107258,389.6161023,389.6166277,389.6199147
 05/07  01:00:00,23.9,0.016331024,388.8389913,0,15.77735327,17.26500393,17.33773059,18.41670012,0.004088689,0.00408957,0.004089609,0.00409008,389.96852,389.973934,389.9744586,389.9778297,0,0,0,0,15.80084657,17.35869061,17.44078007,18.51870377,0.004066268,0.004067187,0.004067221,0.004067691,389.9308768,389.9370482,389.9376462,389.9415043
 05/07  01:10:00,23.98333333,0.016256593,383.8388902,0,15.73394194,17.17447405,17.23767184,18.31687605,0.00410216,0.004102965,0.004103004,0.004103446,389.4090822,389.4110626,389.4112694,389.4121768,0,0,0,0,15.77735327,17.26500393,17.33773059,18.41670012,0.004088689,0.00408957,0.004089609,0.00409008,389.96852,389.973934,389.9744586,389.9778297
 05/07  01:20:00,24.06666667,0.016180906,391.8387891,0,15.66605888,17.08268989,17.13794911,18.21745846,0.004101649,0.004102324,0.004102356,0.004102725,389.2869777,389.2879954,389.2881054,389.2884049,0,0,0,0,15.73394194,17.17447405,17.23767184,18.31687605,0.00410216,0.004102965,0.004103004,0.004103446,389.4090822,389.4110626,389.4112694,389.4121768
 05/07  01:30:00,24.15,0.016103951,384.838688,0,15.5811832,16.98841852,17.03768241,18.11783201,0.004087266,0.004087767,0.004087788,0.004088048,388.9252457,388.9244684,388.9244226,388.923434,0,0,0,0,15.66605888,17.08268989,17.13794911,18.21745846,0.004101649,0.004102324,0.004102356,0.004102725,389.2869777,389.2879954,389.2881054,389.2884049
 05/07  01:40:00,24.23333333,0.016025721,384.8385868,0,15.56004439,16.89183958,16.93680688,18.01792041,0.004090512,0.004061532,0.00406154,0.004061667,388.3839243,388.3794814,388.3792457,388.3765518,0.042410461,0,0,0,50,16.98841852,17.03768241,18.11783201,0.015,0.004087767,0.004087788,0.004088048,388.9252457,388.9244684,388.9244226,388.923434
 05/07  01:50:00,24.31666667,0.015946207,384.8384857,0,15.56000011,16.79341078,16.83544541,17.91777561,0.004103543,0.004026034,0.004026028,0.004026013,387.8247646,387.8160693,387.8156716,387.8114718,0.049062858,0,0,0,50,16.89183958,16.93680688,18.01792041,0.015,0.004061532,0.00406154,0.004061667,388.3839243,388.3794814,388.3792457,388.3765518
 05/07  02:00:00,24.4,0.015865398,391.8383845,0,15.56,16.69347953,16.73368386,17.81743742,0.004121564,0.003983232,0.003983212,0.003983052,387.9361436,387.9280407,387.9277414,387.9245836,0.064082851,0,0,0,50,16.79341078,16.83544541,17.91777561,0.015,0.004026034,0.004026028,0.004026013,387.8247646,387.8160693,387.8156716,387.8114718
 05/07  02:10:00,24.5,0.015863287,388.8382833,0,15.56,16.59268313,16.63176854,17.71705616,0.004150813,0.003941807,0.003941776,0.003941499,388.170607,388.1656391,388.1654715,388.1636626,0.080521764,0,0,0,50,16.69347953,16.73368386,17.81743742,0.015,0.003983232,0.003983212,0.003983052,387.9361436,387.9280407,387.9277414,387.9245836
 05/07  02:20:00,24.6,0.01586049,387.8381821,0,15.56,16.49138427,16.52982067,17.61670393,0.004193322,0.003906292,0.003906254,0.003905899,388.2590885,388.2567072,388.256601,388.2554241,0.095202325,0,0,0,50,16.59268313,16.63176854,17.71705616,0.015,0.003941807,0.003941776,0.003941499,388.170607,388.1656391,388.1654715,388.1636626
 05/07  02:30:00,24.7,0.015857,390.8380809,0,15.56,16.38970222,16.4278533,17.51638216,0.004247759,0.003877299,0.003877257,0.003876859,388.4933543,388.4942517,388.494243,388.4940766,0.109750454,0,0,0,50,16.49138427,16.52982067,17.61670393,0.015,0.003906292,0.003906254,0.003905899,388.2590885,388.2567072,388.256601,388.2554241
 05/07  02:40:00,24.8,0.015852808,392.8379796,0,15.56,16.28765027,16.32583535,17.41606273,0.004311656,0.003853798,0.003853755,0.00385334,388.9875414,388.9943147,388.9944757,388.9960625,0.124188755,0,0,0,50,16.38970222,16.4278533,17.51638216,0.015,0.003877299,0.003877257,0.003876859,388.4933543,388.4942517,388.494243,388.4940766
 05/07  02:50:00,24.9,0.01584791,393.8378783,0,15.56,16.18521925,16.22372953,17.3157129,0.004382659,0.003834548,0.003834506,0.003834092,389.6507753,389.6661086,389.6664713,389.6701373,0.138529745,0,0,0,50,16.28765027,16.32583535,17.41606273,0.015,0.003853798,0.003853755,0.00385334,388.9875414,388.9943147,388.9944757,388.9960625
 05/07  03:00:00,25,0.015842297,384.8377771,0,15.56,16.08240523,16.12150449,17.21530361,0.004458881,0.003818567,0.003818526,0.003818123,389.5374376,389.5540221,389.5542906,389.5570048,0.152782485,0,0,0,50,16.18521925,16.22372953,17.3157129,0.015,0.003834548,0.003834506,0.003834092,389.6507753,389.6661086,389.6664713,389.6701373
 05/07  03:10:00,25,0.015842297,389.8376758,0,15.56,15.98283292,16.0213724,17.11633464,0.004533769,0.003805169,0.00380513,0.003804746,389.3890147,389.4019836,389.4021545,389.4038773,0.159049968,0,0,0,50,16.08240523,16.12150449,17.21530361,0.015,0.003818567,0.003818526,0.003818123,389.5374376,389.5540221,389.5542906,389.5570048
 05/07  03:20:00,25,0.015842297,391.8375744,0,15.56,15.88837133,15.92456479,17.01967417,0.004603861,0.003793896,0.003793859,0.003793498,389.5326774,389.5436814,389.5438682,389.5457771,0.165206073,0,0,0,50,15.98283292,16.0213724,17.11633464,0.015,0.003805169,0.00380513,0.003804746,389.3890147,389.4019836,389.4021545,389.4038773
 05/07  03:30:00,25,0.015842297,388.8374731,0,15.56,15.79916326,15.83128765,16.92551382,0.004668593,0.003784408,0.003784374,0.003784038,389.5799246,389.5899816,389.590155,389.591923,0.171271669,0,0,0,50,15.88837133,15.92456479,17.01967417,0.015,0.003793896,0.003793859,0.003793498,389.5326774,389.5436814,389.5438682,389.5457771
 05/07  03:40:00,25,0.015842297,384.8373718,0,15.56,15.71458213,15.74128011,16.83372926,0.004728627,0.003776429,0.003776398,0.003776089,389.1762075,389.1810114,389.1810358,389.1811122,0.177257207,0,0,0,50,15.79916326,15.83128765,16.92551382,0.015,0.003784408,0.003784374,0.003784038,389.5799246,389.5899816,389.590155,389.591923
 05/07  03:50:00,25,0.015842297,390.8372704,0,15.56,15.6339328,15.65420113,16.74413301,0.0047848,0.003769724,0.003769697,0.003769414,389.0791493,389.0793076,389.0792921,389.0789778,0.183168273,0,0,0,50,15.71458213,15.74128011,16.83372926,0.015,0.003776429,0.003776398,0.003776089,389.1762075,389.1810114,389.1810358,389.1811122
 05/07  04:00:00,25,0.015842297,391.837169,0,15.56,15.56000727,15.56975084,16.65655532,0.004837775,0.003769538,0.003764067,0.00376381,389.3263677,389.3271496,389.3273139,389.3278999,0.189008457,0.007675987,0,0,50,50,15.65420113,16.74413301,0.015,0.015,0.003769697,0.003769414,389.0791493,389.0793076,389.0792921,389.0789778
 05/07  04:10:00,25,0.015842297,391.8370676,0,15.56,15.56000002,15.56002044,16.57085171,0.004888002,0.003883131,0.00393753,0.00375905,389.6996181,389.7018705,389.7000835,389.7078086,0.194862931,0.164754125,0.255101668,0,50,50,50,16.65655532,0.015,0.015,0.015,0.00376381,389.3263677,389.3271496,389.3273139,389.3278999
 05/07  04:20:00,25,0.015842297,389.8369662,0,15.56,15.56,15.56000002,16.48690312,0.004935822,0.00398993,0.004116745,0.003754963,389.8850413,389.8892943,389.8857869,389.8984518,0.200651287,0.077300823,0.138483373,0,50,50,50,16.57085171,0.015,0.015,0.015,0.00375905,389.6996181,389.7018705,389.7000835,389.7078086
 05/07  04:30:00,25,0.015842297,384.8368647,0,15.56,15.56,15.56,16.40460972,0.004981518,0.004089299,0.004275218,0.003751426,389.4973294,389.5004441,389.4977671,389.5059574,0.206375197,0.113898066,0.171904218,0,50,50,50,16.48690312,0.015,0.015,0.015,0.003754963,389.8850413,389.8892943,389.8857869,389.8984518
 05/07  04:40:00,25,0.015842297,385.8367633,0,15.56,15.56,15.56,16.32387849,0.005025332,0.004181708,0.00441479,0.003748352,388.9308264,388.9298403,388.930272,388.9272366,0.212035885,0.122058609,0.18601642,0,50,50,50,16.40460972,0.015,0.015,0.015,0.003751426,389.4973294,389.5004441,389.4977671,389.5059574
 05/07  04:50:00,25,0.015842297,384.8366618,0,15.56,15.56,15.56,16.24466875,0.005067337,0.004266309,0.004538329,0.003745666,388.3187129,388.3125618,388.3169593,388.3005647,0.217412557,0.127569313,0.193789326,0,50,50,50,16.32387849,0.015,0.015,0.015,0.003748352,388.9308264,388.9298403,388.930272,388.9272366
 05/07  05:00:00,25,0.015842297,390.8365603,0,15.56,15.56,15.56,16.16692166,0.005107642,0.004343291,0.004648533,0.003743309,388.276452,388.2680225,388.2741576,388.2528898,0.222719767,0.133199125,0.201412468,0,50,50,50,16.24466875,0.015,0.015,0.015,0.003745666,388.3187129,388.3125618,388.3169593,388.3005647
 05/07  05:10:00,25,0.015839612,384.8364588,0,15.56,15.56,15.56,16.09290549,0.005141293,0.004407051,0.004742149,0.003743495,388.0578851,388.0488028,388.0555225,388.032699,0.215765965,0.125504868,0.196704948,0,50,50,50,16.16692166,0.015,0.015,0.015,0.003743309,388.276452,388.2680225,388.2741576,388.2528898
 05/07  05:20:00,25,0.015836927,388.8363573,0,15.56,15.56,15.56,16.02391905,0.005165991,0.004455396,0.004818389,0.003747238,388.0060766,387.9973964,388.0038883,387.9823147,0.208706679,0.117549876,0.191836472,0,50,50,50,16.09290549,0.015,0.015,0.015,0.003743495,388.0578851,388.0488028,388.0555225,388.032699
 05/07  05:30:00,25,0.015834243,384.8362557,0,15.56,15.56,15.56,15.96021789,0.005182022,0.00448928,0.004878921,0.003754386,387.7409881,387.7321329,387.7389144,387.717167,0.201567885,0.109403612,0.186816845,0,50,50,50,16.02391905,0.015,0.015,0.015,0.003747238,388.0060766,387.9973964,388.0038883,387.9823147
 05/07  05:40:00,25,0.01583156,387.8361542,0,15.56,15.56,15.56,15.9015825,0.005190675,0.004510513,0.00492624,0.003764317,387.6054073,387.5963243,387.6034362,387.5816912,0.194355552,0.100640232,0.181649236,0,50,50,50,15.96021789,0.015,0.015,0.015,0.003754386,387.7409881,387.7321329,387.7389144,387.717167
 05/07  05:50:00,25,0.015828878,387.8360526,0,15.56,15.56,15.56,15.84769672,0.005193255,0.004520784,0.004962653,0.003776386,387.5907397,387.5822231,387.5889645,387.568948,0.187069062,0.091397666,0.176328379,0,50,50,50,15.9015825,0.015,0.015,0.015,0.003764317,387.6054073,387.5963243,387.6034362,387.5816912
 05/07  06:00:00,25,0.015826197,387.835951,0,15.56,15.56,15.56,15.79830141,0.005190717,0.004521187,0.004989922,0.003790064,387.6255235,387.6182996,387.6240138,387.607088,0.179624804,0.08136592,0.170753242,0,50,50,50,15.84769672,0.015,0.015,0.015,0.003776386,387.5907397,387.5822231,387.5889645,387.568948
 05/07  06:10:00,25,0.015723499,386.8358494,0,15.61830507,15.61970795,15.5718466,15.7938308,0.005128646,0.004489796,0.004949158,0.003799368,387.6135948,387.6074192,387.612288,387.5977401,0,0,0,0,15.56,15.56,15.56,15.79830141,0.005190717,0.004521187,0.004989922,0.003790064,387.6255235,387.6182996,387.6240138,387.607088
 05/07  06:20:00,25,0.015620834,392.8357477,0,15.69599133,15.71402127,15.59094917,15.81653883,0.00503335,0.004441441,0.004869741,0.003804516,387.8355483,387.8298647,387.8342893,387.8210973,0,0,0,0,15.61830507,15.61970795,15.5718466,15.7938308,0.005128646,0.004489796,0.004949158,0.003799368,387.6135948,387.6074192,387.612288,387.5977401
 05/07  06:30:00,25,0.015518202,392.8356461,0,15.7627306,15.81598037,15.61223081,15.84766083,0.004931588,0.004389536,0.004781316,0.003806703,388.1974863,388.1920331,388.1961676,388.183825,0,0,0,0,15.69599133,15.71402127,15.59094917,15.81653883,0.00503335,0.004441441,0.004869741,0.003804516,387.8355483,387.8298647,387.8342893,387.8210973
 05/07  06:40:00,25,0.015415603,387.8355444,0,15.81267793,15.91329879,15.63337671,15.87858334,0.004835166,0.004339641,0.004697022,0.003806577,388.3626518,388.3575087,388.3613622,388.3498679,0,0,0,0,15.7627306,15.81598037,15.61223081,15.84766083,0.004931588,0.004389536,0.004781316,0.003806703,388.1974863,388.1920331,388.1961676,388.183825
 05/07  06:50:00,25,0.015313038,389.8354427,0,15.85166556,16.00366203,15.65393539,15.90737863,0.004746182,0.004292529,0.004619321,0.003804248,388.4662947,388.4615188,388.4650508,388.454414,0,0,0,0,15.81267793,15.91329879,15.63337671,15.87858334,0.004835166,0.004339641,0.004697022,0.003806577,388.3626518,388.3575087,388.3613622,388.3498679
 05/07  07:00:00,25,0.015210505,393.835341,0,15.88617641,16.08828487,15.67412754,15.93450604,0.004663332,0.004247391,0.004546936,0.003799583,388.741315,388.7369304,388.7399924,388.7301393,0,0,0,0,15.85166556,16.00366203,15.65393539,15.90737863,0.004746182,0.004292529,0.004619321,0.003804248,388.4662947,388.4615188,388.4650508,388.454414
 05/07  07:10:00,25.18333333,0.015309954,391.8352393,0,15.91660136,16.16766466,15.69374574,15.960363,0.004586022,0.004204361,0.004479268,0.003793445,389.0290635,389.025082,389.0276552,389.0185486,0,0,0,0,15.88617641,16.08828487,15.67412754,15.93450604,0.004663332,0.004247391,0.004546936,0.003799583,388.741315,388.7369304,388.7399924,388.7301393
 05/07  07:20:00,25.36666667,0.015409524,387.8351375,0,15.94371421,16.24245421,15.71277176,15.98525141,0.00451377,0.004163468,0.004415859,0.003786349,389.1027926,389.0991396,389.1014499,389.0930718,0,0,0,0,15.91660136,16.16766466,15.69374574,15.960363,0.004586022,0.004204361,0.004479268,0.003793445,389.0290635,389.025082,389.0276552,389.0185486
 05/07  07:30:00,25.55,0.015509205,383.8350358,0,15.96894027,16.31322934,15.73135707,16.00940139,0.004446052,0.004124508,0.004356243,0.003778404,388.8621469,388.8586349,388.8610839,388.8533846,0,0,0,0,15.94371421,16.24245421,15.71277176,15.98525141,0.00451377,0.004163468,0.004415859,0.003786349,389.1027926,389.0991396,389.1014499,389.0930718
 05/07  07:40:00,25.73333333,0.015608989,392.834934,0,15.99351904,16.38030409,15.74973555,16.03302046,0.004382324,0.004087163,0.004299937,0.003769521,388.8804715,388.877298,388.8794832,388.8724371,0,0,0,0,15.96894027,16.31322934,15.73135707,16.00940139,0.004446052,0.004124508,0.004356243,0.003778404,388.8621469,388.8586349,388.8610839,388.8533846
 05/07  07:50:00,25.91666667,0.015708866,385.8348322,0,16.01813744,16.44401414,15.76812947,16.05629271,0.004322057,0.004051093,0.004246472,0.003759565,388.7975187,388.7945308,388.7966711,388.7901895,0,0,0,0,15.99351904,16.38030409,15.74973555,16.03302046,0.004382324,0.004087163,0.004299937,0.003769521,388.8804715,388.877298,388.8794832,388.8724371
 05/07  08:00:00,26.1,0.015808827,385.8347304,0,16.04310612,16.50476186,15.78672228,16.07938021,0.004264757,0.004015981,0.004195409,0.003748406,388.6118245,388.6088757,388.6111822,388.6051822,0,0,0,0,16.01813744,16.44401414,15.76812947,16.05629271,0.004322057,0.004051093,0.004246472,0.003759565,388.7975187,388.7945308,388.7966711,388.7901895
 05/07  08:10:00,26.2,0.015831457,385.8346286,0,16.06512441,16.56209837,15.80508897,16.10203828,0.004209971,0.003981542,0.004146342,0.003735944,388.3896007,388.386621,388.3891751,388.3835949,0,0,0,0,16.04310612,16.50476186,15.78672228,16.07938021,0.004264757,0.004015981,0.004195409,0.003748406,388.6118245,388.6088757,388.6111822,388.6051822
 05/07  08:20:00,26.3,0.015853712,390.8345267,0,16.0836695,16.61595443,15.82302517,16.12416451,0.004157335,0.00394757,0.004098953,0.003722138,388.3956033,388.3928941,388.3952096,388.3900971,0,0,0,0,16.06512441,16.56209837,15.80508897,16.10203828,0.004209971,0.003981542,0.004146342,0.003735944,388.3896007,388.386621,388.3891751,388.3835949
 05/07  08:30:00,26.4,0.015875592,393.8344249,0.181818,16.09996576,16.66645647,15.84361945,16.14787889,0.004106552,0.003913907,0.004062096,0.003716098,388.6798817,388.6778418,391.2856931,391.2810761,0,0,0,0,16.0836695,16.61595443,15.82302517,16.12416451,0.004157335,0.00394757,0.004098953,0.003722138,388.3956033,388.3928941,388.3952096,388.3900971
 05/07  08:40:00,26.5,0.01589709,384.834323,0.454545,16.11554508,16.7140663,15.87036151,16.17561388,0.004057358,0.003880417,0.004045238,0.003727523,388.6806761,388.6787813,399.2716408,399.2670975,0,0,0,0,16.09996576,16.66645647,15.84361945,16.14787889,0.004106552,0.003913907,0.004062096,0.003716098,388.6798817,388.6778418,391.2856931,391.2810761
 05/07  08:50:00,26.6,0.0159182,393.8342211,0.636364,16.13128842,16.75926594,15.90316509,16.20743112,0.004009509,0.003846976,0.004047088,0.003755336,388.8608261,388.8594101,412.5068135,412.5019447,0,0,0,0,16.11554508,16.7140663,15.87036151,16.17561388,0.004057358,0.003880417,0.004045238,0.003727523,388.6806761,388.6787813,399.2716408,399.2670975
 05/07  09:00:00,26.7,0.01593892,386.8341192,0.272727,16.14742595,16.80245004,15.93194973,16.23662318,0.00396278,0.003813465,0.00403698,0.003769053,388.8802092,388.8789381,421.9375551,421.9317168,0,0,0,0,16.13128842,16.75926594,15.90316509,16.20743112,0.004009509,0.003846976,0.004047088,0.003755336,388.8608261,388.8594101,412.5068135,412.5019447
 05/07  09:10:00,26.96666667,0.015851286,383.8340172,0.363636,16.26688634,16.87254636,15.9744898,16.27574726,0.003928035,0.003787754,0.004033152,0.003781513,388.7456151,388.7441695,429.9172864,429.9103666,0,0,0,0,16.14742595,16.80245004,15.93194973,16.23662318,0.00396278,0.003813465,0.00403698,0.003769053,388.8802092,388.8789381,421.9375551,421.9317168
 05/07  09:20:00,27.23333333,0.015756319,387.8339153,0.181818,16.4072098,16.95543644,16.02156556,16.31852159,0.003899445,0.003765602,0.004024234,0.003784201,388.6377502,388.6361725,434.9146025,434.9066521,0,0,0,0,16.26688634,16.87254636,15.9744898,16.27574726,0.003928035,0.003787754,0.004033152,0.003781513,388.7456151,388.7441695,429.9172864,429.9103666
 05/07  09:30:00,27.5,0.015653841,391.8338133,0.272727,16.51050877,17.0368662,16.06887687,16.36186048,0.003871285,0.003742861,0.00401399,0.003783725,388.6672138,388.665737,439.6252396,439.6163216,0,0,0,0,16.4072098,16.95543644,16.02156556,16.31852159,0.003899445,0.003765602,0.004024234,0.003784201,388.6377502,388.6361725,434.9146025,434.9066521
 05/07  09:40:00,27.76666667,0.015543673,386.8337113,0.363636,16.56879347,17.11036924,16.11530595,16.40489164,0.003840996,0.003717692,0.00400678,0.003785755,388.6630403,388.6616137,445.8000528,445.7900518,0,0,0,0,16.51050877,17.0368662,16.06887687,16.36186048,0.003871285,0.003742861,0.00401399,0.003783725,388.6672138,388.665737,439.6252396,439.6163216
 05/07  09:50:00,28.03333333,0.015425634,383.8336093,0.454545,16.59659007,17.17487027,16.1609433,16.4476238,0.003808023,0.003689714,0.004004555,0.003792554,388.5454871,388.543913,454.0611086,454.049794,0,0,0,0,16.56879347,17.11036924,16.11530595,16.40489164,0.003840996,0.003717692,0.00400678,0.003785755,388.6630403,388.6616137,445.8000528,445.7900518
 05/07  10:00:00,28.3,0.01529954,391.8335073,0.363636,16.6088363,17.23127106,16.20296702,16.48812864,0.00377251,0.003659052,0.003998278,0.003795056,388.5478071,388.5463148,462.0207847,462.0080503,0,0,0,0,16.59659007,17.17487027,16.1609433,16.4476238,0.003808023,0.003689714,0.004004555,0.003792554,388.5454871,388.543913,454.0611086,454.049794
 05/07  10:10:00,28.3,0.01529954,383.8334053,0.363636,16.61005296,17.27935596,16.24057056,16.52580717,0.003737772,0.003628989,0.003989802,0.003795045,388.4630287,388.4614229,469.0593271,469.0449278,0,0,0,0,16.6088363,17.23127106,16.20296702,16.48812864,0.00377251,0.003659052,0.003998278,0.003795056,388.5478071,388.5463148,462.0207847,462.0080503
 05/07  10:20:00,28.3,0.01529954,385.8333032,0.181818,16.6027496,17.3193736,16.27083737,16.55861915,0.003705809,0.003601512,0.003972589,0.003785953,388.3501347,388.3483485,472.7977151,472.7814856,0,0,0,0,16.61005296,17.27935596,16.24057056,16.52580717,0.003737772,0.003628989,0.003989802,0.003795045,388.4630287,388.4614229,469.0593271,469.0449278
 05/07  10:30:00,28.3,0.01529954,391.8332011,0.181818,16.58925328,17.3515818,16.29528538,16.58748337,0.003677199,0.003577202,0.003951754,0.003772898,388.3741535,388.3725101,474.6981227,474.6800576,0,0,0,0,16.6027496,17.3193736,16.27083737,16.55861915,0.003705809,0.003601512,0.003972589,0.003785953,388.3501347,388.3483485,472.7977151,472.7814856
 05/07  10:40:00,28.3,0.01529954,387.833099,0.363636,16.57283161,17.37764629,16.3190789,16.61580497,0.003651849,0.003555975,0.003941032,0.003769634,388.3968509,388.3953323,478.5727928,478.5527736,0,0,0,0,16.58925328,17.3515818,16.29528538,16.58748337,0.003677199,0.003577202,0.003951754,0.003772898,388.3741535,388.3725101,474.6981227,474.6800576
 05/07  10:50:00,28.3,0.01529954,392.8329969,0.272727,16.55577394,17.39909437,16.34058267,16.64246709,0.00362951,0.003537591,0.003933819,0.003769572,388.5075605,388.5064005,482.6938737,482.6718271,0,0,0,0,16.57283161,17.37764629,16.3190789,16.61580497,0.003651849,0.003555975,0.003941032,0.003769634,388.3968509,388.3953323,478.5727928,478.5527736
 05/07  11:00:00,28.3,0.01529954,383.8328948,0.272727,16.53901143,17.41695862,16.35954731,16.6672762,0.003609958,0.003521834,0.003928137,0.003770743,388.4660718,388.4648346,486.3182873,486.2939381,0,0,0,0,16.55577394,17.39909437,16.34058267,16.64246709,0.00362951,0.003537591,0.003933819,0.003769572,388.5075605,388.5064005,482.6938737,482.6718271
 05/07  11:10:00,28.58333333,0.015309279,384.8327926,0.181818,16.52666093,17.43316055,16.37538889,16.68980847,0.003591647,0.003507161,0.00391785,0.003767022,388.3380071,388.336448,488.1982131,488.1713611,0,0,0,0,16.53901143,17.41695862,16.35954731,16.6672762,0.003609958,0.003521834,0.003928137,0.003770743,388.4660718,388.4648346,486.3182873,486.2939381
 05/07  11:20:00,28.86666667,0.01531439,383.8326905,0,16.51977694,17.44879015,16.38632861,16.70882159,0.003573621,0.003492619,0.003894932,0.003750385,388.1633586,388.1613456,486.3511227,486.3216775,0,0,0,0,16.52666093,17.43316055,16.37538889,16.68980847,0.003591647,0.003507161,0.00391785,0.003767022,388.3380071,388.336448,488.1982131,488.1713611
 05/07  11:30:00,29.15,0.015314737,384.8325883,0.181818,16.51712706,17.46424969,16.39774966,16.72789145,0.003555542,0.003477875,0.003874404,0.003735875,388.0018385,387.99942,485.2272753,485.1952363,0,0,0,0,16.51977694,17.44879015,16.38632861,16.70882159,0.003573621,0.003492619,0.003894932,0.003750385,388.1633586,388.1613456,486.3511227,486.3216775
 05/07  11:40:00,29.43333333,0.015310178,384.8324861,0.0909091,16.51728841,17.47989931,16.40879136,16.74644378,0.003537363,0.003462888,0.003852984,0.003720219,387.8604515,387.8576962,483.9088667,483.8742576,0,0,0,0,16.51712706,17.46424969,16.39774966,16.72789145,0.003555542,0.003477875,0.003874404,0.003735875,388.0018385,387.99942,485.2272753,485.1952363
 05/07  11:50:00,29.71666667,0.015300571,387.8323839,0,16.51918367,17.49608704,16.41813324,16.76358916,0.003519105,0.003447689,0.003825976,0.003698727,387.8005838,387.7977563,481.1068909,481.0698352,0,0,0,0,16.51728841,17.47989931,16.40879136,16.74644378,0.003537363,0.003462888,0.003852984,0.003720219,387.8604515,387.8576962,483.9088667,483.8742576
