Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/07  12:00:00,30,0.015285772,389.8322816,0.272727,16.52245716,17.5130424,16.43134679,16.78308038,0.003500786,0.003432297,0.003809804,0.003687847,387.8345786,387.8319804,481.5250952,481.4856946,0,0,0,0,16.51918367,17.49608704,16.41813324,16.76358916,0.003519105,0.003447689,0.003825976,0.003698727,387.8005838,387.7977563,481.1068909,481.0698352
 05/07  12:10:00,30,0.015011128,390.8321794,0.181818,16.5301917,17.5317694,16.44631232,16.80354072,0.003483808,0.003418125,0.003798028,0.003681141,387.9343159,387.9321524,482.8919669,482.8502523,0,0,0,0,16.52245716,17.5130424,16.43134679,16.78308038,0.003500786,0.003432297,0.003809804,0.003687847,387.8345786,387.8319804,481.5250952,481.4856946
 05/07  12:20:00,30,0.014736721,391.8320771,0.181818,16.54295809,17.55290577,16.46234883,16.82454265,0.003469017,0.003406028,0.003788291,0.003676261,388.0785851,388.0769881,484.270337,484.2263021,0,0,0,0,16.5301917,17.5317694,16.44631232,16.80354072,0.003483808,0.003418125,0.003798028,0.003681141,387.9343159,387.9321524,482.8919669,482.8502523
 05/07  12:30:00,30,0.01446255,392.8319748,0.181818,16.55981694,17.57658525,16.47935289,16.84603526,0.003456646,0.003396244,0.003780234,0.003672856,388.2581469,388.2572145,485.4807198,485.434356,0,0,0,0,16.54295809,17.55290577,16.46234883,16.82454265,0.003469017,0.003406028,0.003788291,0.003676261,388.0785851,388.0769881,484.270337,484.2263021
 05/07  12:40:00,30,0.014188616,391.8318725,0.272727,16.57909614,17.60222819,16.49873609,16.86898776,0.003446642,0.003388724,0.003778681,0.003675762,388.4249802,388.4246463,487.8695425,487.8207736,0,0,0,0,16.55981694,17.57658525,16.47935289,16.84603526,0.003456646,0.003396244,0.003780234,0.003672856,388.2581469,388.2572145,485.4807198,485.434356
 05/07  12:50:00,30,0.013914917,392.8317702,0.636364,16.59959898,17.62928817,16.5259496,16.89711975,0.003438883,0.00338335,0.003800547,0.003701918,388.5963664,388.5966257,496.3237773,496.2724021,0,0,0,0,16.57909614,17.60222819,16.49873609,16.86898776,0.003446642,0.003388724,0.003778681,0.003675762,388.4249802,388.4246463,487.8695425,487.8207736
 05/07  13:00:00,30,0.013641453,388.8316679,0.545455,16.62080044,17.65741633,16.55610479,16.92723161,0.003433258,0.003380016,0.003831662,0.003737148,388.67863,388.679158,506.7289961,506.6745812,0,0,0,0,16.59959898,17.62928817,16.5259496,16.89711975,0.003438883,0.00338335,0.003800547,0.003701918,388.5963664,388.5966257,496.3237773,496.2724021
 05/07  13:10:00,30.1,0.01367817,389.8315655,0.454545,16.64105017,17.68600266,16.58489027,16.95645109,0.003428574,0.003377529,0.003858893,0.003768318,388.7253412,388.7260069,515.7257996,515.6679548,0,0,0,0,16.62080044,17.65741633,16.55610479,16.92723161,0.003433258,0.003380016,0.003831662,0.003737148,388.67863,388.679158,506.7289961,506.6745812
 05/07  13:20:00,30.2,0.013714778,391.8314631,0.363636,16.65998293,17.71468554,16.61055871,16.98357167,0.00342407,0.003375131,0.003876663,0.003789854,388.8097858,388.8107168,522.0104026,521.9488987,0,0,0,0,16.64105017,17.68600266,16.58489027,16.95645109,0.003428574,0.003377529,0.003858893,0.003768318,388.7253412,388.7260069,515.7257996,515.6679548
 05/07  13:30:00,30.3,0.013751273,393.8313607,0.363636,16.6780668,17.74331882,16.63444456,17.00944055,0.003419469,0.003372545,0.0038887,0.003805494,388.9671289,388.9685738,526.7632307,526.6979694,0,0,0,0,16.65998293,17.71468554,16.61055871,16.98357167,0.00342407,0.003375131,0.003876663,0.003789854,388.8097858,388.8107168,522.0104026,521.9488987
 05/07  13:40:00,30.4,0.013787655,389.8312583,0.272727,16.69531507,17.7713795,16.65600115,17.03365147,0.003414716,0.003369723,0.00389376,0.003813999,389.0694489,389.0711962,529.5165839,529.4474083,0,0,0,0,16.6780668,17.74331882,16.63444456,17.00944055,0.003419469,0.003372545,0.0038887,0.003805494,388.9671289,388.9685738,526.7632307,526.6979694
 05/07  13:50:00,30.5,0.01382392,389.8311559,0.636364,16.71166065,17.79842309,16.68245888,17.06105743,0.003409816,0.003366673,0.003913879,0.003837433,389.1222715,389.1241347,536.570495,536.4971994,0,0,0,0,16.69531507,17.7713795,16.65600115,17.03365147,0.003414716,0.003369723,0.00389376,0.003813999,389.0694489,389.0711962,529.5165839,529.4474083
 05/07  14:00:00,30.6,0.013860065,393.8310535,0.454545,16.72713963,17.82419047,16.70889657,17.08839273,0.003404769,0.003363396,0.003934635,0.003861364,389.2428364,389.2450596,543.9215093,543.8439712,0,0,0,0,16.71166065,17.79842309,16.68245888,17.06105743,0.003409816,0.003366673,0.003913879,0.003837433,389.1222715,389.1241347,536.570495,536.4971994
 05/07  14:10:00,30.4,0.013932394,391.830951,0.272727,16.73477701,17.8464922,16.72986826,17.11197756,0.003399244,0.003359566,0.003942774,0.003872537,389.3666864,389.3692717,547.8135718,547.7316389,0,0,0,0,16.72713963,17.82419047,16.70889657,17.08839273,0.003404769,0.003363396,0.003934635,0.003861364,389.2428364,389.2450596,543.9215093,543.8439712
 05/07  14:20:00,30.2,0.014001016,383.8308485,0.0909091,16.73275526,17.86400362,16.74300258,17.13013021,0.003393045,0.00335499,0.0039329,0.003865556,389.2976423,389.2998577,546.5645568,546.4779899,0,0,0,0,16.73477701,17.8464922,16.72986826,17.11197756,0.003399244,0.003359566,0.003942774,0.003872537,389.3666864,389.3692717,547.8135718,547.7316389
 05/07  14:30:00,30,0.014065992,388.830746,0.272727,16.72336318,17.87663294,16.75429921,17.14679289,0.003386127,0.003349626,0.003923086,0.003858516,389.2221642,389.2240004,545.5369851,545.4458514,0,0,0,0,16.73275526,17.86400362,16.74300258,17.13013021,0.003393045,0.00335499,0.0039329,0.003865556,389.2976423,389.2998577,546.5645568,546.4779899
 05/07  14:40:00,29.8,0.014127386,387.8306435,0.181818,16.71013546,17.88518958,16.76342654,17.16170921,0.003378511,0.003343497,0.003911529,0.003849619,389.1561134,389.1576185,544.2259187,544.1303276,0,0,0,0,16.72336318,17.87663294,16.75429921,17.14679289,0.003386127,0.003349626,0.003923086,0.003858516,389.2221642,389.2240004,545.5369851,545.4458514
 05/07  14:50:00,29.6,0.014185262,392.830541,0.181818,16.69542374,17.89042955,16.77074751,17.17510129,0.003370236,0.003336645,0.003898605,0.003839244,389.211335,389.2129997,542.8393098,542.7395159,0,0,0,0,16.71013546,17.88518958,16.76342654,17.16170921,0.003378511,0.003343497,0.003911529,0.003849619,389.1561134,389.1576185,544.2259187,544.1303276
 05/07  15:00:00,29.4,0.014239679,383.8304384,0.454545,16.68016159,17.89284247,16.78125699,17.19033233,0.003361337,0.003329109,0.0038989,0.003841996,389.1359597,389.1372499,545.2805828,545.176409,0,0,0,0,16.69542374,17.89042955,16.77074751,17.17510129,0.003370236,0.003336645,0.003898605,0.003839244,389.211335,389.2129997,542.8393098,542.7395159
 05/07  15:10:00,29.13333333,0.014628403,390.8303358,0.363636,16.66636188,17.8932912,16.7919865,17.20544587,0.003351639,0.003320712,0.00390225,0.003847706,389.1175201,389.1186816,548.8848029,548.776226,0,0,0,0,16.68016159,17.89284247,16.78125699,17.19033233,0.003361337,0.003329109,0.0038989,0.003841996,389.1359597,389.1372499,545.2805828,545.176409
 05/07  15:20:00,28.86666667,0.015002024,385.8302333,0.181818,16.65431435,17.89220951,16.79862254,17.21753955,0.003341048,0.003311366,0.00389501,0.003842717,389.0452021,389.046017,549.6702354,549.5571131,0,0,0,0,16.66636188,17.8932912,16.7919865,17.20544587,0.003351639,0.003320712,0.00390225,0.003847706,389.1175201,389.1186816,548.8848029,548.776226
 05/07  15:30:00,28.6,0.015360821,384.8301307,0.454545,16.64338036,17.88974864,16.8069022,17.2304463,0.003329565,0.003301072,0.003894083,0.003843954,388.9082733,388.9084851,552.4529615,552.3351218,0,0,0,0,16.65431435,17.89220951,16.79862254,17.21753955,0.003341048,0.003311366,0.00389501,0.003842717,389.0452021,389.046017,549.6702354,549.5571131
 05/07  15:40:00,28.33333333,0.015705072,391.830028,0.727273,16.63289025,17.88595162,16.82106783,17.24706001,0.003317231,0.003289873,0.003912264,0.00386423,388.9019829,388.9021595,561.0715873,560.9489587,0,0,0,0,16.64338036,17.88974864,16.8069022,17.2304463,0.003329565,0.003301072,0.003894083,0.003843954,388.9082733,388.9084851,552.4529615,552.3351218
 05/07  15:50:00,28.06666667,0.016035054,389.8299254,0.454545,16.6225193,17.88087186,16.83322053,17.26212615,0.003304096,0.003277823,0.003926082,0.00388005,388.943379,388.9437232,568.7240448,568.5963634,0,0,0,0,16.63289025,17.88595162,16.82106783,17.24706001,0.003317231,0.003289873,0.003912264,0.00386423,388.9019829,388.9021595,561.0715873,560.9489587
 05/07  16:00:00,27.8,0.016351039,384.8298227,0.454545,16.612196,17.87458552,16.84245664,17.27501909,0.003290208,0.003264972,0.003932766,0.003888646,388.8772351,388.8772868,574.4503518,574.3171709,0,0,0,0,16.6225193,17.88087186,16.83322053,17.26212615,0.003304096,0.003277823,0.003926082,0.00388005,388.943379,388.9437232,568.7240448,568.5963634
 05/07  16:10:00,27.7,0.016253365,390.8297201,0.636364,16.60161395,17.86709477,16.85276744,17.2884003,0.003276189,0.003251947,0.003944849,0.003902568,388.8728985,388.8729291,581.8206729,581.681783,0,0,0,0,16.612196,17.87458552,16.84245664,17.27501909,0.003290208,0.003264972,0.003932766,0.003888646,388.8772351,388.8772868,574.4503518,574.3171709
 05/07  16:20:00,27.6,0.016156215,392.8296174,0.545455,16.59070456,17.85844048,16.86208708,17.30088617,0.003262422,0.003239132,0.00395649,0.003915971,388.9714711,388.9719183,589.0992765,588.9545221,0,0,0,0,16.60161395,17.86709477,16.85276744,17.2884003,0.003276189,0.003251947,0.003944849,0.003902568,388.8728985,388.8729291,581.8206729,581.681783
 05/07  16:30:00,27.5,0.016059589,390.8295147,0.363636,16.57945852,17.84863898,16.86690149,17.31009203,0.003249024,0.003226649,0.003957169,0.003918327,389.0755982,389.0764706,593.1507512,592.9999248,0,0,0,0,16.59070456,17.85844048,16.86208708,17.30088617,0.003262422,0.003239132,0.00395649,0.003915971,388.9714711,388.9719183,589.0992765,588.9545221
 05/07  16:40:00,27.4,0.015963481,390.8294119,0.181818,16.56778303,17.83767754,16.86553332,17.31482703,0.003235991,0.003214495,0.003941629,0.003904376,389.1625453,389.1637523,592.452269,592.2953213,0,0,0,0,16.57945852,17.84863898,16.86690149,17.31009203,0.003249024,0.003226649,0.003957169,0.003918327,389.0755982,389.0764706,593.1507512,592.9999248
 05/07  16:50:00,27.3,0.015867892,388.8293092,0.181818,16.55563819,17.8255559,16.8608503,17.31695003,0.003223291,0.003202638,0.00391817,0.003882432,389.1905733,389.1918498,589.3421794,589.1791745,0,0,0,0,16.56778303,17.83767754,16.86553332,17.31482703,0.003235991,0.003214495,0.003941629,0.003904376,389.1625453,389.1637523,592.452269,592.2953213
 05/07  17:00:00,27.2,0.015772818,390.8292064,0.272727,16.54304939,17.81229047,16.85655304,17.31892457,0.003210894,0.003191051,0.003897739,0.003863455,389.22967,389.2310588,587.0237526,586.8549176,0,0,0,0,16.55563819,17.8255559,16.8608503,17.31695003,0.003223291,0.003202638,0.00391817,0.003882432,389.1905733,389.1918498,589.3421794,589.1791745
 05/07  17:10:00,27.01666667,0.015793031,385.8291036,0.181818,16.528406,17.79742696,16.85101524,17.31966821,0.00319841,0.003179344,0.003875884,0.003842993,389.1719363,389.1730214,584.2296182,584.055029,0,0,0,0,16.54304939,17.81229047,16.85655304,17.31892457,0.003210894,0.003191051,0.003897739,0.003863455,389.22967,389.2310588,587.0237526,586.8549176
 05/07  17:20:00,26.83333333,0.015810721,385.8290008,0.363636,16.51129957,17.78072383,16.84724785,17.32122034,0.003185606,0.003167282,0.003861931,0.003830383,389.053275,389.0538085,583.7252418,583.5449599,0,0,0,0,16.528406,17.79742696,16.85101524,17.31966821,0.00319841,0.003179344,0.003875884,0.003842993,389.1719363,389.1730214,584.2296182,584.055029
 05/07  17:30:00,26.65,0.01582593,393.828898,0.0909091,16.49222362,17.76216923,16.83955604,17.31976781,0.003172413,0.003154799,0.003838952,0.003808682,389.0980948,389.0987945,580.9215848,580.7360517,0,0,0,0,16.51129957,17.78072383,16.84724785,17.32122034,0.003185606,0.003167282,0.003861931,0.003830383,389.053275,389.0538085,583.7252418,583.5449599
 05/07  17:40:00,26.46666667,0.015838705,385.8287952,0,16.47192801,17.74192931,16.82711567,17.31471699,0.003158839,0.003141905,0.00380431,0.003775248,389.0728305,389.0733947,574.8276636,574.6370733,0,0,0,0,16.49222362,17.76216923,16.83955604,17.31976781,0.003172413,0.003154799,0.003838952,0.003808682,389.0980948,389.0987945,580.9215848,580.7360517
 05/07  17:50:00,26.28333333,0.015849088,393.8286924,0,16.4509078,17.7201735,16.81210461,17.30748741,0.003144913,0.003128629,0.003764302,0.003736393,389.1571894,389.1580893,567.414643,567.2196116,0,0,0,0,16.47192801,17.74192931,16.82711567,17.31471699,0.003158839,0.003141905,0.00380431,0.003775248,389.0728305,389.0733947,574.8276636,574.6370733
 05/07  18:00:00,26.1,0.015857125,383.8285895,0,16.42936077,17.69702582,16.7960648,17.29909926,0.003130659,0.003114996,0.00372344,0.003696633,389.0930268,389.0936182,559.7047589,559.5055355,0,0,0,0,16.4509078,17.7201735,16.81210461,17.30748741,0.003144913,0.003128629,0.003764302,0.003736393,389.1571894,389.1580893,567.414643,567.2196116
 05/07  18:10:00,26.01666667,0.015959425,393.8284866,0,16.40539908,17.67203299,16.77925285,17.28973098,0.003116829,0.003101764,0.003684162,0.003658414,389.1458613,389.146651,552.4450069,552.2422975,0,0,0,0,16.42936077,17.69702582,16.7960648,17.29909926,0.003130659,0.003114996,0.00372344,0.003696633,389.0930268,389.0936182,559.7047589,559.5055355
 05/07  18:20:00,25.93333333,0.016060306,383.8283837,0,16.37850444,17.64497945,16.76155278,17.27931641,0.003103843,0.003089355,0.003647114,0.003622384,389.0690491,389.0694798,545.4522307,545.2462911,0,0,0,0,16.40539908,17.67203299,16.77925285,17.28973098,0.003116829,0.003101764,0.003684162,0.003658414,389.1458613,389.146651,552.4450069,552.2422975
 05/07  18:30:00,25.85,0.016159778,385.8282808,0,16.34921264,17.61589238,16.7428473,17.26778704,0.003091776,0.003077846,0.003612182,0.003588431,388.9380463,388.9379002,538.7476881,538.5388797,0,0,0,0,16.37850444,17.64497945,16.76155278,17.27931641,0.003103843,0.003089355,0.003647114,0.003622384,389.0690491,389.0694798,545.4522307,545.2462911
 05/07  18:40:00,25.76666667,0.016257851,386.8281778,0,16.31834325,17.58496955,16.72311054,17.2551336,0.00308055,0.003067157,0.0035791,0.00355629,388.82211,388.8214745,532.3480222,532.1368017,0,0,0,0,16.34921264,17.61589238,16.7428473,17.26778704,0.003091776,0.003077846,0.003612182,0.003588431,388.9380463,388.9379002,538.7476881,538.5388797
 05/07  18:50:00,25.68333333,0.016354531,389.8280749,0,16.28644453,17.55240905,16.70235234,17.24137003,0.003070049,0.003057175,0.003547651,0.003525744,388.7962539,388.7955335,526.2988757,526.0858096,0,0,0,0,16.31834325,17.58496955,16.72311054,17.2551336,0.00308055,0.003067157,0.0035791,0.00355629,388.82211,388.8214745,532.3480222,532.1368017
 05/07  19:00:00,25.6,0.01644983,389.8279719,0,16.25353133,17.51821501,16.68054491,17.22648485,0.003060171,0.003047797,0.003517679,0.003496642,388.8243439,388.823774,520.5492994,520.3348647,0,0,0,0,16.28644453,17.55240905,16.70235234,17.24137003,0.003070049,0.003057175,0.003547651,0.003525744,388.7962539,388.7955335,526.2988757,526.0858096
 05/07  19:10:00,25.5,0.016349905,385.8278689,0,16.08490146,17.44298597,16.63445061,17.19369394,0.003052985,0.003041368,0.003481428,0.003461663,388.7121277,388.7110875,512.0737296,511.8576735,0,0,0,0,16.25353133,17.51821501,16.68054491,17.22648485,0.003060171,0.003047797,0.003517679,0.003496642,388.8243439,388.823774,520.5492994,520.3348647
 05/07  19:20:00,25.4,0.016250527,386.8277659,0,15.88810908,17.34637476,16.57457407,17.15019943,0.003054563,0.00304386,0.003449662,0.003431381,388.5549432,388.5532502,502.314341,502.0971079,0,0,0,0,16.08490146,17.44298597,16.63445061,17.19369394,0.003052985,0.003041368,0.003481428,0.003461663,388.7121277,388.7110875,512.0737296,511.8576735
 05/07  19:30:00,25.3,0.016151692,383.8276629,0,15.73771844,17.24799981,16.5118567,17.10367606,0.003067757,0.003058013,0.003429992,0.003413199,388.2680275,388.2650632,492.5514871,492.3337513,0,0,0,0,15.88810908,17.34637476,16.57457407,17.15019943,0.003054563,0.00304386,0.003449662,0.003431381,388.5549432,388.5532502,502.314341,502.0971079
 05/07  19:40:00,25.2,0.016053401,386.8275598,0,15.64202615,17.15618889,16.45119062,17.05764512,0.00309265,0.00308385,0.003424548,0.003409158,388.0566586,388.0528813,483.5813477,483.3643142,0,0,0,0,15.73771844,17.24799981,16.5118567,17.10367606,0.003067757,0.003058013,0.003429992,0.003413199,388.2680275,388.2650632,492.5514871,492.3337513
 05/07  19:50:00,25.1,0.015955647,393.8274568,0,15.58103408,17.07206046,16.39351615,17.01288482,0.003128195,0.003120306,0.003432587,0.003418497,388.2352927,388.2326954,475.808718,475.5941658,0,0,0,0,15.64202615,17.15618889,16.45119062,17.05764512,0.00309265,0.00308385,0.003424548,0.003409158,388.0566586,388.0528813,483.5813477,483.3643142
 05/07  20:00:00,25,0.015858431,392.8273537,0,15.5600149,16.99431683,16.33838864,16.9691939,0.003183998,0.003166174,0.003452605,0.003439721,388.5850595,388.5846909,468.9296868,468.7187913,0.013893105,0,0,0,50,17.07206046,16.39351615,17.01288482,0.015,0.003120306,0.003432587,0.003418497,388.2352927,388.2326954,475.808718,475.5941658
 05/07  20:10:00,25,0.015855739,392.8272506,0,15.56000001,16.92244015,16.28574332,16.92660662,0.003246697,0.00320984,0.003472649,0.003460869,388.9554536,388.9574883,462.6936207,462.4871104,0.017736916,0,0,0,50,16.99431683,16.33838864,16.9691939,0.015,0.003166174,0.003452605,0.003439721,388.5850595,388.5846909,468.9296868,468.7187913
 05/07  20:20:00,25,0.015853049,388.8271475,0,15.56,16.85597739,16.23549212,16.88513588,0.003303299,0.003244555,0.003485717,0.003474935,389.1139768,389.1171242,456.7932567,456.5912621,0.017857021,0,0,0,50,16.92244015,16.28574332,16.92660662,0.015,0.00320984,0.003472649,0.003460869,388.9554536,388.9574883,462.6936207,462.4871104
 05/07  20:30:00,25,0.01585036,388.8270444,0,15.56,16.79437783,16.18746612,16.84473508,0.00335159,0.003268637,0.00348994,0.003480055,389.1331837,389.1364203,451.2492713,451.052017,0.021996043,0,0,0,50,16.85597739,16.23549212,16.88513588,0.015,0.003244555,0.003485717,0.003474935,389.1139768,389.1171242,456.7932567,456.5912621
 05/07  20:40:00,25,0.015847671,384.8269412,0,15.56,16.73706711,16.14146243,16.80532853,0.003391534,0.00328271,0.003485795,0.003476716,388.9254752,388.9273801,445.9327431,445.7401964,0.024433517,0,0,0,50,16.79437783,16.18746612,16.84473508,0.015,0.003268637,0.00348994,0.003480055,389.1331837,389.1364203,451.2492713,451.052017
 05/07  20:50:00,25,0.015844984,386.8268381,0,15.56,16.68351513,16.09728309,16.76683701,0.003423817,0.003287899,0.003474273,0.003465916,388.7025766,388.7028703,441.0199281,440.8324731,0.026803646,0,0,0,50,16.73706711,16.14146243,16.80532853,0.015,0.00328271,0.003485795,0.003476716,388.9254752,388.9273801,445.9327431,445.7401964
 05/07  21:00:00,25,0.015842297,390.8267349,0,15.56,16.63325971,16.05475009,16.7291881,0.00344917,0.003285176,0.003456224,0.003448516,388.6979863,388.6978381,436.7117571,436.5302222,0.0291266,0,0,0,50,16.68351513,16.09728309,16.76683701,0.015,0.003287899,0.003474273,0.003465916,388.7025766,388.7028703,441.0199281,440.8324731
 05/07  21:10:00,25,0.015945136,393.8266317,0,15.56,16.58295696,16.01198564,16.69114864,0.003478949,0.003281437,0.003438417,0.003431304,388.9624421,388.9636667,433.0265826,432.8518049,0.037547482,0,0,0,50,16.63325971,16.05475009,16.7291881,0.015,0.003285176,0.003456224,0.003448516,388.6979863,388.6978381,436.7117571,436.5302222
 05/07  21:20:00,25,0.016048007,387.8265285,0,15.56,16.53066165,15.96786013,16.65196331,0.003519567,0.003280613,0.003424669,0.003418113,389.0728579,389.0751072,429.5100542,429.3418041,0.046023213,0,0,0,50,16.58295696,16.01198564,16.69114864,0.015,0.003281437,0.003438417,0.003431304,388.9624421,388.9636667,433.0265826,432.8518049
 05/07  21:30:00,25,0.016150911,391.8264252,0,15.56,16.475888,15.92204525,16.61140085,0.003572249,0.003283627,0.003415809,0.003409774,389.2168181,389.2201838,426.3233351,426.1617658,0.054514817,0,0,0,50,16.53066165,15.96786013,16.65196331,0.015,0.003280613,0.003424669,0.003418113,389.0728579,389.0751072,429.5100542,429.3418041
 05/07  21:40:00,25,0.016253849,387.826322,0,15.56,16.41880839,15.87458305,16.56947546,0.003635847,0.003290054,0.003411328,0.003405782,389.2228019,389.2263904,423.2700972,423.1149109,0.063011311,0,0,0,50,16.475888,15.92204525,16.61140085,0.015,0.003283627,0.003415809,0.003409774,389.2168181,389.2201838,426.3233351,426.1617658
 05/07  21:50:00,25,0.01635682,386.8262187,0,15.56,16.35972572,15.82559918,16.52625979,0.003708715,0.003299193,0.003410447,0.003405357,389.0945197,389.0970697,420.3316383,420.1825198,0.07150841,0,0,0,50,16.41880839,15.87458305,16.56947546,0.015,0.003290054,0.003411328,0.003405782,389.2228019,389.2263904,423.2700972,423.1149109
 05/07  22:00:00,25,0.016459824,388.8261154,0,15.56,16.29888881,15.77520017,16.48181691,0.003789381,0.003310445,0.003412496,0.003407832,389.0039351,389.0052095,417.6604393,417.5174567,0.080003891,0,0,0,50,16.35972572,15.82559918,16.52625979,0.015,0.003299193,0.003410447,0.003405357,389.0945197,389.0970697,420.3316383,420.1825198
 05/07  22:10:00,25,0.016462618,387.8260121,0,15.56,16.15057353,15.67074991,16.39769197,0.003984273,0.003329253,0.003418828,0.00341475,388.8735027,388.8717878,414.0304157,413.8966589,0.270267243,0,0,0,50,16.29888881,15.77520017,16.48181691,0.015,0.003310445,0.003412496,0.003407832,389.0039351,389.0052095,417.6604393,417.5174567
 05/07  22:20:00,25,0.016465413,384.8259088,0,15.56,15.95954945,15.56007282,16.29120748,0.004226777,0.003352194,0.003486456,0.003424888,388.471455,388.461459,409.8740604,409.7299519,0.272612498,0,0.080208985,0,50,16.15057353,50,16.39769197,0.015,0.003329253,0.015,0.00341475,388.8735027,388.8717878,414.0304157,413.8966589
 05/07  22:30:00,25,0.016468209,387.8258054,0,15.56,15.76944686,15.56000026,16.1804368,0.004456468,0.003376018,0.003834968,0.003437005,388.208303,388.1903188,406.2637799,406.0224455,0.274896846,0,0.438487342,0,50,15.95954945,50,16.29120748,0.015,0.003352194,0.015,0.003424888,388.471455,388.461459,409.8740604,409.7299519
 05/07  22:40:00,25,0.016471006,388.8257021,0,15.56,15.59816029,15.56,16.07354868,0.004650915,0.003399329,0.004138108,0.003450407,388.1757655,388.1553829,403.3911823,403.0784729,0.277186191,0,0.201517677,0,50,15.76944686,50,16.1804368,0.015,0.003376018,0.015,0.003437005,388.208303,388.1903188,406.2637799,406.0224455
 05/07  22:50:00,25,0.016473804,393.8255987,0,15.56,15.5601245,15.56,15.97223093,0.004810676,0.003605885,0.004388464,0.003464789,388.6780454,388.6592117,401.5293642,401.1862031,0.279466757,0.256550007,0.272980173,0,50,50,50,16.07354868,0.015,0.015,0.015,0.003450407,388.1757655,388.1553829,403.3911823,403.0784729
 05/07  23:00:00,25,0.016476603,392.8254953,0,15.56,15.56000027,15.56,15.87587955,0.004943233,0.003839137,0.004594798,0.003480004,389.3211997,389.3091935,400.1979932,399.8557032,0.281767805,0.170823338,0.276736772,0,50,50,50,15.97223093,0.015,0.015,0.015,0.003464789,388.6780454,388.6592117,401.5293642,401.1862031
 05/07  23:10:00,25,0.016476603,391.8253919,0,15.56,15.56,15.56,15.78444437,0.005051673,0.004036757,0.004763734,0.003494641,389.8185593,389.8143205,399.0328042,398.7059813,0.279869075,0.172277923,0.276210104,0,50,50,50,15.87587955,0.015,0.015,0.015,0.003480004,389.3211997,389.3091935,400.1979932,399.8557032
 05/07  23:20:00,25,0.016476603,389.8252885,0,15.56,15.56,15.56,15.69783102,0.005138998,0.004201099,0.004901382,0.003507944,389.9983745,389.9988818,397.8054109,397.4953756,0.277949848,0.187280066,0.275608132,0,50,50,50,15.78444437,0.015,0.015,0.015,0.003494641,389.8185593,389.8143205,399.0328042,398.7059813
 05/07  23:30:00,25,0.016476603,387.825185,0,15.56,15.56,15.56,15.61582324,0.005208575,0.004337033,0.005013295,0.003519812,389.8361541,389.8374127,396.4500458,396.1519335,0.276025155,0.187758061,0.274954276,0,50,50,50,15.69783102,0.015,0.015,0.015,0.003507944,389.9983745,389.9988818,397.8054109,397.4953756
 05/07  23:40:00,25,0.016476603,391.8250816,0,15.56,15.56,15.56,15.56003545,0.005263644,0.004449563,0.005104235,0.003612427,389.8822077,389.8830454,395.4845839,395.2070462,0.274097563,0.188028917,0.274256058,0.11437902,50,50,50,50,0.015,0.015,0.015,0.015,389.8361541,389.8374127,396.4500458,396.1519335
 05/07  23:50:00,25,0.016476603,393.8249781,0,15.56,15.56,15.56,15.56000006,0.005306982,0.004542926,0.005178117,0.003884909,390.2683751,390.2704374,395.0136798,394.7707592,0.272166469,0.188171184,0.273511045,0.317528025,50,50,50,50,0.015,0.015,0.015,0.015,389.8822077,389.8830454,395.4845839,395.2070462
 05/07  24:00:00,25,0.016476603,386.8248746,0,15.56,15.56,15.56,15.56,0.005340832,0.004620508,0.005238093,0.004115101,390.1906257,390.1932154,394.2100199,393.9998869,0.27023043,0.18820585,0.272712164,0.162974779,50,50,50,50,0.015,0.015,0.015,0.015,390.2683751,390.2704374,395.0136798,394.7707592
 05/08  00:10:00,24.9,0.016583903,385.8247711,0,15.56,15.56,15.56,15.56,0.005364655,0.004682944,0.005284396,0.004302203,389.7140487,389.714494,393.1188124,392.9366645,0.2724306,0.192386183,0.275992208,0.218645501,50,50,50,50,0.015,0.015,0.015,0.015,390.1906257,390.1932154,394.2100199,393.9998869
 05/08  00:20:00,24.8,0.016689356,387.8246675,0,15.56,15.56,15.56,15.56,0.005378789,0.004731433,0.005317995,0.004451629,389.2945801,389.2917482,392.1789567,392.0201206,0.274638609,0.19649613,0.279241162,0.223055302,50,50,50,50,0.015,0.015,0.015,0.015,389.7140487,389.714494,393.1188124,392.9366645
 05/08  00:30:00,24.7,0.016792975,385.824564,0,15.56,15.56,15.56,15.56,0.005384499,0.004767846,0.005340662,0.004570136,388.8393507,388.8333087,391.2830888,391.143967,0.276844589,0.200537394,0.282448779,0.227301327,50,50,50,50,0.015,0.015,0.015,0.015,389.2945801,389.2917482,392.1789567,392.0201206
 05/08  00:40:00,24.6,0.016894773,391.8244604,0,15.56,15.56,15.56,15.56,0.0053833,0.004794176,0.005354339,0.004663635,388.8999383,388.8931522,390.9704173,390.8494234,0.279043491,0.204513024,0.285621298,0.231441028,50,50,50,50,0.015,0.015,0.015,0.015,388.8393507,388.8333087,391.2830888,391.143967
 05/08  00:50:00,24.5,0.016994765,383.8243568,0,15.56,15.56,15.56,15.56,0.005376554,0.004812195,0.005360736,0.004736773,388.5799716,388.5727681,390.3342993,390.2291453,0.281232356,0.208425741,0.288756463,0.235485946,50,50,50,50,0.015,0.015,0.015,0.015,388.8999383,388.8931522,390.9704173,390.8494234
 05/08  01:00:00,24.4,0.017092963,389.8242532,0,15.56,15.56,15.56,15.56,0.00536535,0.004823359,0.005361236,0.00479318,388.4923921,388.4851953,389.9789483,389.8876563,0.283409109,0.212277712,0.291853746,0.239445957,50,50,50,50,0.015,0.015,0.015,0.015,388.5799716,388.5727681,390.3342993,390.2291453
 05/08  01:10:00,24.4,0.016996083,388.8241496,0,15.56,15.56,15.56,15.56,0.00535498,0.004833357,0.005361368,0.004840208,388.5226152,388.5162106,389.7822921,389.7035119,0.285633748,0.216229768,0.29497061,0.243388574,50,50,50,50,0.015,0.015,0.015,0.015,388.4923921,388.4851953,389.9789483,389.8876563
 05/08  01:20:00,24.4,0.016899201,393.824046,0,15.56,15.56,15.56,15.56,0.005348201,0.004845302,0.005364079,0.004882349,389.0020144,388.9983045,390.0692791,390.0027304,0.287852375,0.220144395,0.298056413,0.247267181,50,50,50,50,0.015,0.015,0.015,0.015,388.5226152,388.5162106,389.7822921,389.7035119
 05/08  01:30:00,24.4,0.016802316,391.8239423,0,15.56,15.56,15.56,15.56,0.005345349,0.004859813,0.005369862,0.004921397,389.5092513,389.5092108,390.4132921,390.3583203,0.290053721,0.224001826,0.301100975,0.25107691,50,50,50,50,0.015,0.015,0.015,0.015,389.0020144,388.9983045,390.0692791,390.0027304
 05/08  01:40:00,24.4,0.016705428,384.8238386,0,15.56,15.56,15.56,15.56,0.005345751,0.004876436,0.00537817,0.004957896,389.3250151,389.3261855,390.0909985,390.0446134,0.292234617,0.227800434,0.304103142,0.254820349,50,50,50,50,0.015,0.015,0.015,0.015,389.5092513,389.5092108,390.4132921,390.3583203
 05/08  01:50:00,24.4,0.016608537,385.8237349,0,15.56,15.56,15.56,15.56,0.005348622,0.004894558,0.005389352,0.004992064,388.8414063,388.8408594,389.4909497,389.4498261,0.294394071,0.231540875,0.308792061,0.258500713,50,50,50,50,0.015,0.015,0.015,0.015,389.3250151,389.3261855,390.0909985,390.0446134
 05/08  02:00:00,24.4,0.016511644,389.8236312,0,15.56,15.56,15.56,15.56,0.005353354,0.004913706,0.005402879,0.005024118,388.6782773,388.6759024,389.2292966,389.1924049,0.296531722,0.235224109,0.312617969,0.262120632,50,50,50,50,0.015,0.015,0.015,0.015,388.8414063,388.8408594,389.4909497,389.4498261
 05/08  02:10:00,24.5,0.016510304,385.8235275,0,15.56,15.56,15.56,15.56,0.005357747,0.004931756,0.005416322,0.005052532,388.4230257,388.4192826,388.8905626,388.8574331,0.298617916,0.238777528,0.316341244,0.265656654,50,50,50,50,0.015,0.015,0.015,0.015,388.6782773,388.6759024,389.2292966,389.1924049
 05/08  02:20:00,24.6,0.016508293,387.8234238,0,15.56,15.56,15.56,15.56,0.005360665,0.004947641,0.005428342,0.005076724,388.2533187,388.2488139,388.6500696,388.6204796,0.300683805,0.242286855,0.319992129,0.269141275,50,50,50,50,0.015,0.015,0.015,0.015,388.4230257,388.4192826,388.8905626,388.8574331
 05/08  02:30:00,24.7,0.016505606,387.82332,0,15.56,15.56,15.56,15.56,0.005361958,0.004961277,0.005438674,0.005096993,388.1617911,388.1571485,388.4984434,388.4723142,0.302729602,0.245747549,0.323571442,0.272574768,50,50,50,50,0.015,0.015,0.015,0.015,388.2533187,388.2488139,388.6500696,388.6204796
 05/08  02:40:00,24.8,0.016502234,389.8232162,0,15.56,15.56,15.56,15.56,0.005361881,0.004972978,0.005447514,0.005113967,388.2774529,388.2735686,388.5628883,388.5405168,0.304755269,0.249158513,0.327080509,0.275957902,50,50,50,50,0.015,0.015,0.015,0.015,388.1617911,388.1571485,388.4984434,388.4723142
 05/08  02:50:00,24.9,0.016498174,384.8231124,0,15.56,15.56,15.56,15.56,0.005360734,0.004983097,0.005455127,0.005128252,388.0668527,388.0632073,388.3090361,388.2894824,0.30676059,0.252519815,0.330520749,0.279291547,50,50,50,50,0.015,0.015,0.015,0.015,388.2774529,388.2735686,388.5628883,388.5405168
 05/08  03:00:00,25,0.016493415,389.8230086,0,15.56,15.56,15.56,15.56,0.005358744,0.004991907,0.005461721,0.005140333,388.0760416,388.0726613,388.2815565,388.2644976,0.308745355,0.255831947,0.333893632,0.282576586,50,50,50,50,0.015,0.015,0.015,0.015,388.0668527,388.0632073,388.3090361,388.2894824
 05/08  03:10:00,25,0.016496221,383.8229048,0,15.56,15.56,15.56,15.56,0.005357819,0.005001348,0.005469185,0.00515233,387.7567596,387.7529401,387.9315004,387.9159049,0.310695761,0.259063186,0.337191446,0.285804529,50,50,50,50,0.015,0.015,0.015,0.015,388.0760416,388.0726613,388.2815565,388.2644976
 05/08  03:20:00,25,0.016499027,385.8228009,0,15.56,15.56,15.56,15.56,0.005358882,0.005012379,0.005478426,0.00516535,387.4100019,387.405197,387.559005,387.5440375,0.31261808,0.262233465,0.340419632,0.288980506,50,50,50,50,0.015,0.015,0.015,0.015,387.7567596,387.7529401,387.9315004,387.9159049
 05/08  03:30:00,25,0.016501835,388.8226971,0,15.56,15.56,15.56,15.56,0.005361926,0.005025034,0.005489423,0.005179538,387.3834369,387.3783996,387.5103433,387.4965494,0.314515741,0.265350928,0.343581666,0.292107463,50,50,50,50,0.015,0.015,0.015,0.015,387.4100019,387.405197,387.559005,387.5440375
 05/08  03:40:00,25,0.016504643,383.8225932,0,15.56,15.56,15.56,15.56,0.005366579,0.005038976,0.00550179,0.005194642,387.1244485,387.1192377,387.2326374,387.2198282,0.316390227,0.268419153,0.346679897,0.295187115,50,50,50,50,0.015,0.015,0.015,0.015,387.3834369,387.3783996,387.5103433,387.4965494
 05/08  03:50:00,25,0.016507452,392.8224893,0,15.56,15.56,15.56,15.56,0.005372447,0.005053843,0.005515123,0.005210367,387.4616534,387.4575739,387.5532241,387.542677,0.318242297,0.271440098,0.349716259,0.298220723,50,50,50,50,0.015,0.015,0.015,0.015,387.1244485,387.1192377,387.2326374,387.2198282
 05/08  04:00:00,25,0.016510262,384.8223854,0,15.56,15.56,15.56,15.56,0.005379223,0.005069354,0.005529115,0.005227336,387.4735196,387.4706046,387.5508396,387.5424168,0.320072397,0.274415076,0.352692453,0.302608827,50,50,50,50,0.015,0.015,0.015,0.015,387.4616534,387.4575739,387.5532241,387.542677
 05/08  04:10:00,25,0.016404142,393.8222814,0,15.56,15.56,15.56,15.56,0.005391672,0.005090574,0.005548465,0.005250504,387.9607047,387.9596197,388.0253335,388.019681,0.326134238,0.281900628,0.359850929,0.310694218,50,50,50,50,0.015,0.015,0.015,0.015,387.4735196,387.4706046,387.5508396,387.5424168
 05/08  04:20:00,25,0.016298093,385.8221775,0,15.56,15.56,15.56,15.56,0.005411907,0.005119779,0.005575231,0.005281837,388.0559832,388.056187,388.1099754,388.1063771,0.332202247,0.289365097,0.366962762,0.318709964,50,50,50,50,0.015,0.015,0.015,0.015,387.9607047,387.9596197,388.0253335,388.019681
 05/08  04:30:00,25,0.016192113,388.8220735,0,15.56,15.56,15.56,15.56,0.005439469,0.005156521,0.005608923,0.00532067,388.0955659,388.096264,388.1409742,388.1384638,0.33825828,0.296793489,0.374022529,0.326651555,50,50,50,50,0.015,0.015,0.015,0.015,388.0559832,388.056187,388.1099754,388.1063771
 05/08  04:40:00,25,0.016086204,392.8219695,0,15.56,15.56,15.56,15.56,0.005472902,0.005199292,0.005648078,0.005365393,388.5010707,388.5026335,388.538774,388.5377459,0.344297045,0.304184206,0.381034171,0.334523645,50,50,50,50,0.015,0.015,0.015,0.015,388.0955659,388.096264,388.1409742,388.1384638
 05/08  04:50:00,25,0.015980365,384.8218655,0,15.56,15.56,15.56,15.56,0.005510631,0.005245804,0.005691093,0.005414282,388.4151716,388.4169305,388.4467633,388.4463629,0.350121491,0.31026715,0.387730268,0.342059175,50,50,50,50,0.015,0.015,0.015,0.015,388.5010707,388.5026335,388.538774,388.5377459
 05/08  05:00:00,25,0.015874597,386.8217615,0,15.56,15.56,15.56,15.56,0.005551476,0.005294718,0.005736821,0.005466102,388.1660948,388.1671148,388.1933428,388.1924376,0.355959032,0.316670674,0.394471623,0.349620246,50,50,50,50,0.015,0.015,0.015,0.015,388.4151716,388.4169305,388.4467633,388.4463629
 05/08  05:10:00,25,0.0158719,387.8216574,0,15.56,15.56,15.56,15.56,0.005596131,0.005346661,0.005785986,0.005521496,388.0094029,388.0095107,388.0332576,388.0316102,0.361082894,0.322095507,0.400448762,0.356396016,50,50,50,50,0.015,0.015,0.015,0.015,388.1660948,388.1671148,388.1933428,388.1924376
 05/08  05:20:00,25,0.015869204,391.8215534,0,15.56,15.56,15.56,15.56,0.005644671,0.005401775,0.005838675,0.005580492,388.282147,388.2823853,388.3022595,388.30101,0.366176779,0.327484439,0.406359715,0.363086072,50,50,50,50,0.015,0.015,0.015,0.015,388.0094029,388.0095107,388.0332576,388.0316102
 05/08  05:30:00,25,0.01586651,388.8214493,0,15.56,15.56,15.56,15.56,0.005696501,0.005459572,0.005894297,0.005642457,388.5080032,388.5089725,388.5242962,388.524073,0.371240245,0.332810288,0.412201103,0.369686936,50,50,50,50,0.015,0.015,0.015,0.015,388.282147,388.2823853,388.3022595,388.30101
 05/08  05:40:00,25,0.015863816,385.8213452,0,15.56,15.56,15.56,15.56,0.005750764,0.005519104,0.005951977,0.005706481,388.3655566,388.3665782,388.3791685,388.3791917,0.376194306,0.337683601,0.417854264,0.376089327,50,50,50,50,0.015,0.015,0.015,0.015,388.5080032,388.5089725,388.5242962,388.524073
 05/08  05:50:00,25,0.015861123,385.8212411,0,15.56,15.56,15.56,15.56,0.00580668,0.005579505,0.00601094,0.005771743,388.0335748,388.0336915,388.0459041,388.0451238,0.381087368,0.342333496,0.423417774,0.382354759,50,50,50,50,0.015,0.015,0.015,0.015,388.3655566,388.3665782,388.3791685,388.3791917
 05/08  06:00:00,25,0.015858431,392.821137,0,15.56,15.56,15.56,15.56,0.00586365,0.005640192,0.006070585,0.00583762,388.2717915,388.2718143,388.2823764,388.2816138,0.385936856,0.34688652,0.428865296,0.388516014,50,50,50,50,0.015,0.015,0.015,0.015,388.0335748,388.0336915,388.0459041,388.0451238
 05/08  06:10:00,25,0.015858431,393.8210328,0,21.90203755,22.85705628,22.90043187,22.96272652,0.008050328,0.011725876,0.012396067,0.012197878,389.9202181,389.7616671,388.4831082,388.4735457,2.796872484,14.39632394,23.33308448,35.68261063,33.43862412,24.56381339,24.59379751,24.63665271,0.010798259,0.011728772,0.012185703,0.011912526,389.6064449,389.4647817,388.4423097,388.433834
 05/08  06:20:00,25,0.015858431,390.8209287,0,21.11408224,21.56028578,21.71992951,21.87660802,0.008091126,0.010686971,0.011295273,0.011101555,391.1917418,391.0886967,388.5601974,388.5520635,1.105305717,0,0,0,50,21.96357911,22.07223058,22.18649065,0.015,0.011005241,0.011635223,0.011438798,390.6037465,390.477186,388.522158,388.5135929
 05/08  06:30:00,25,0.015858431,383.8208245,0,21.11002485,21.36967973,21.61785335,21.85552568,0.008320821,0.010553852,0.011136057,0.01094977,392.102335,392.0222296,388.3468095,388.3387229,1.041019174,0.03613303,0,0,50,31.06803638,21.71797848,21.90788042,0.015,0.012149702,0.011264467,0.011073942,391.557834,391.4603314,388.4611012,388.4529407
 05/08  06:40:00,25,0.015858431,386.8207203,0,21.11,21.11000014,21.46345528,21.83149711,0.008663079,0.010365476,0.010882006,0.010707753,393.7071222,393.6874152,388.1333541,388.1253638,0.986042077,0.087130599,0,0,50,50,21.41955411,21.7195438,0.015,0.015,0.010910044,0.010729041,392.8252448,392.7743913,388.2173223,388.20941
 05/08  06:50:00,25,0.015858431,386.8206161,0,21.11,21.11,21.23206622,21.65537477,0.008788601,0.010362334,0.010622144,0.010451602,394.5353395,394.5059048,388.127693,388.1199489,1.035764746,0.968939409,0.00688904,0,50,50,35.73172764,21.78433995,0.015,0.015,0.012941003,0.010651844,393.8412422,393.8169679,388.1462523,388.1383297
 05/08  07:00:00,25,0.015858431,391.8205118,0,21.11,21.11,21.11000013,21.36108893,0.008985582,0.010353939,0.010510354,0.010021708,396.1376034,396.1045976,388.3156235,388.3243109,1.018845239,0.850460819,1.073514738,0,50,50,50,21.57356675,0.015,0.015,0.015,0.01030727,395.0953167,395.065289,388.0962355,388.0886022
 05/08  07:10:00,25.18333333,0.015964956,388.8204076,0,21.11,21.11,21.11,21.11067407,0.009234386,0.010346039,0.010534053,0.009680305,399.4167531,399.394919,388.4435457,388.4675935,0.991208734,0.936710385,1.200764231,0.469065639,50,50,50,50,0.015,0.015,0.015,0.015,396.1376034,396.1045976,388.3156235,388.3243109
 05/08  07:20:00,25.36666667,0.016071669,387.8203033,0,21.11,21.11,21.11,21.11000622,0.009470252,0.010336418,0.010540517,0.00983882,403.3455536,403.3442391,388.4589537,388.4872413,0.971146456,0.91575866,0.952442821,1.623939418,50,50,50,50,0.015,0.015,0.015,0.015,399.4167531,399.394919,388.4435457,388.4675935
 05/08  07:30:00,25.55,0.016178562,389.820199,0,21.11,21.11,21.11,21.11000003,0.009661613,0.010323222,0.010535258,0.009960148,407.2940019,407.3157939,388.5054402,388.533241,0.951835438,0.89554843,1.016997753,0.721052508,50,50,50,50,0.015,0.015,0.015,0.015,403.3455536,403.3442391,388.4589537,388.4872413
 05/08  07:40:00,25.73333333,0.016285625,391.8200947,0,21.11,21.11,21.11,21.11,0.009806173,0.010306025,0.010522997,0.010046248,411.0692329,411.1130523,388.6718266,388.6977016,0.932982134,0.875228172,0.995051415,0.963530404,50,50,50,50,0.015,0.015,0.015,0.015,407.2940019,407.3157939,388.5054402,388.533241
 05/08  07:50:00,25.91666667,0.016392851,387.8199904,0,21.11,21.11,21.11,21.11,0.009912999,0.010285278,0.010506274,0.010105451,414.4125352,414.475231,388.7224418,388.7463076,0.914587395,0.855123342,0.973330778,0.942973678,50,50,50,50,0.015,0.015,0.015,0.015,411.0692329,411.1130523,388.6718266,388.6977016
 05/08  08:00:00,26.1,0.016500232,386.8198861,0,21.11,21.11,21.11,21.11,0.009991793,0.010261637,0.01048621,0.010144904,417.3549695,417.433108,388.6424311,388.6643232,0.896554931,0.835190663,0.951763057,0.921843762,50,50,50,50,0.015,0.015,0.015,0.015,414.4125352,414.475231,388.7224418,388.7463076
 05/08  08:10:00,26.28333333,0.016388209,392.8197817,0,21.11,21.11,21.11,21.11,0.010068965,0.010255833,0.010461877,0.010168023,430.9969415,431.1319127,388.7680335,388.7883408,0.825754352,0.762926602,0.932612838,0.903087127,50,50,50,50,0.015,0.015,0.015,0.015,417.3549695,417.433108,388.6424311,388.6643232
 05/08  08:20:00,26.46666667,0.016271528,389.8196774,0.181818,21.11,21.11,21.11,21.11,0.010137812,0.010256372,0.010437938,0.01018207,450.1607393,450.3989871,391.3518719,391.3756205,0.810132814,0.745699722,0.900792054,0.871613744,50,50,50,50,0.015,0.015,0.015,0.015,430.9969415,431.1319127,388.7680335,388.7883408
 05/08  08:30:00,26.65,0.016150118,389.819573,0.272727,21.11,21.11,21.11,21.11,0.010191066,0.010252608,0.01041444,0.010189032,469.9373559,470.2994442,396.4334501,396.4679979,0.794816405,0.728734515,0.875192747,0.846329742,50,50,50,50,0.015,0.015,0.015,0.015,450.1607393,450.3989871,391.3518719,391.3756205
 05/08  08:40:00,26.83333333,0.016023904,384.8194686,0.363636,21.11,21.11,21.11,21.11,0.010227235,0.010240724,0.010390477,0.010189498,488.1077015,488.5878704,403.35136,403.40311,0.779838403,0.712242398,0.849673359,0.82109084,50,50,50,50,0.015,0.015,0.015,0.015,469.9373559,470.2994442,396.4334501,396.4679979
 05/08  08:50:00,27.01666667,0.015892814,383.8193641,0.454545,21.11,21.11,21.11,21.11,0.010248301,0.01022095,0.010365392,0.010183997,504.4414376,505.0219198,411.8189734,411.8925019,0.7650904,0.695965312,0.824107921,0.795771481,50,50,50,50,0.015,0.015,0.015,0.015,488.1077015,488.5878704,403.35136,403.40311
 05/08  09:00:00,27.2,0.015756774,385.8192597,0.454545,21.11,21.11,21.11,21.11,0.01025706,0.010194673,0.010336374,0.010170718,519.3790437,520.0419001,420.6098878,420.7063738,0.750539033,0.67984723,0.804837153,0.776714696,50,50,50,50,0.015,0.015,0.015,0.015,504.4414376,505.0219198,411.8189734,411.8925019
 05/08  09:10:00,27.38333333,0.015615708,392.8191552,0.454545,21.11,21.11,21.11,21.11,0.010362862,0.010267901,0.010409803,0.010252412,536.7220509,537.4860929,430.1402402,430.2625162,0.623769664,0.55174684,0.672073839,0.644097954,50,50,50,50,0.015,0.015,0.015,0.015,519.3790437,520.0419001,420.6098878,420.7063738
 05/08  09:20:00,27.56666667,0.015469542,393.8190508,0.272727,21.11,21.11,21.11,21.11,0.010520236,0.010395498,0.010531253,0.010378099,555.3756191,556.2608247,437.3180236,437.4625566,0.618439158,0.545379689,0.673852793,0.646043724,50,50,50,50,0.015,0.015,0.015,0.015,536.7220509,537.4860929,430.1402402,430.2625162
 05/08  09:30:00,27.75,0.0153182,388.8189463,0.363636,21.11,21.11,21.11,21.11,0.010680357,0.010529233,0.010655287,0.010505066,573.8761741,574.8896081,443.9819053,444.144681,0.613322981,0.539116093,0.656625496,0.628946734,50,50,50,50,0.015,0.015,0.015,0.015,555.3756191,556.2608247,437.3180236,437.4625566
 05/08  09:40:00,27.93333333,0.015161604,384.8188417,0.363636,21.11,21.11,21.11,21.11,0.010822056,0.010648397,0.010761721,0.010614286,591.561441,592.6969058,450.5056774,450.6842549,0.609204055,0.535356046,0.646708884,0.619127978,50,50,50,50,0.015,0.015,0.015,0.015,573.8761741,574.8896081,443.9819053,444.144681
 05/08  09:50:00,28.11666667,0.014999681,385.8187372,0.272727,21.11,21.11,21.11,21.11,0.010942419,0.010750103,0.010844932,0.010700389,608.4144529,609.6592966,455.6354448,455.8261252,0.605730099,0.53290574,0.643899248,0.616381991,50,50,50,50,0.015,0.015,0.015,0.015,591.561441,592.6969058,450.5056774,450.6842549
 05/08  10:00:00,28.3,0.014832351,383.8186327,0.272727,21.11,21.11,21.11,21.11,0.01104474,0.010837169,0.010909453,0.010767751,624.4886332,625.8295841,459.8020921,460.0010646,0.602444106,0.530339128,0.635040847,0.607550481,50,50,50,50,0.015,0.015,0.015,0.015,608.4144529,609.6592966,455.6354448,455.8261252
 05/08  10:10:00,28.4,0.014837404,383.8185281,0.272727,21.11,21.11,21.11,21.11,0.011130513,0.010910392,0.010958243,0.010819142,639.8869596,641.3126135,463.542397,463.747068,0.596184464,0.524535787,0.623965359,0.596465838,50,50,50,50,0.015,0.015,0.015,0.015,624.4886332,625.8295841,459.8020921,460.0010646
 05/08  10:20:00,28.5,0.014841934,388.8184235,0.363636,21.11,21.11,21.11,21.11,0.011201108,0.010970579,0.010996331,0.010859436,654.788789,656.2899912,468.5035397,468.7151428,0.589818617,0.518693464,0.606971828,0.579430596,50,50,50,50,0.015,0.015,0.015,0.015,639.8869596,641.3126135,463.542397,463.747068
 05/08  10:30:00,28.6,0.014845934,383.8183189,0.454545,21.11,21.11,21.11,21.11,0.011258077,0.011019157,0.011027229,0.010892108,669.0703195,670.6376122,475.3283489,475.5514387,0.583553642,0.514039003,0.591094207,0.563483126,50,50,50,50,0.015,0.015,0.015,0.015,654.788789,656.2899912,468.5035397,468.7151428
 05/08  10:40:00,28.7,0.0148494,393.8182143,0.545455,21.11,21.11,21.11,21.11,0.011302813,0.011056881,0.011052446,0.010918673,682.9775269,684.6038511,484.4188707,484.6599607,0.576668256,0.507007977,0.574412994,0.546708888,50,50,50,50,0.015,0.015,0.015,0.015,669.0703195,670.6376122,475.3283489,475.5514387
 05/08  10:50:00,28.8,0.014852325,390.8181097,0.363636,21.11,21.11,21.11,21.11,0.011336583,0.011084475,0.011063949,0.010931279,696.3954453,698.0750775,491.7114579,491.9700204,0.56954378,0.49959137,0.576958806,0.549147518,50,50,50,50,0.015,0.015,0.015,0.015,682.9775269,684.6038511,484.4188707,484.6599607
 05/08  11:00:00,28.9,0.014854705,386.818005,0.363636,21.11,21.11,21.11,21.11,0.011360547,0.011102756,0.011063424,0.010931598,709.2016616,710.9289098,497.29376,497.56488,0.562328185,0.491956415,0.567215181,0.539279543,50,50,50,50,0.015,0.015,0.015,0.015,696.3954453,698.0750775,491.7114579,491.9700204
 05/08  11:10:00,28.98333333,0.014930757,384.8179004,0.272727,21.11,21.11,21.11,21.11,0.011377811,0.011114893,0.011053158,0.01092196,721.3937005,723.1620901,500.707919,500.9844463,0.55824029,0.488171697,0.566997597,0.53893548,50,50,50,50,0.015,0.015,0.015,0.015,709.2016616,710.9289098,497.29376,497.56488
 05/08  11:20:00,29.06666667,0.015007162,390.8177957,0.363636,21.11,21.11,21.11,21.11,0.011390487,0.011123006,0.0110407,0.010909839,733.1838601,734.9876557,504.4596529,504.7386793,0.554349491,0.48441482,0.554346637,0.526152412,50,50,50,50,0.015,0.015,0.015,0.015,721.3937005,723.1620901,500.707919,500.9844463
 05/08  11:30:00,29.15,0.015083921,393.817691,0.363636,21.11,21.11,21.11,21.11,0.011399611,0.011128045,0.0110274,0.010896606,744.6409107,746.4755106,508.7682158,509.0502615,0.550556701,0.480655662,0.54811209,0.519789946,50,50,50,50,0.015,0.015,0.015,0.015,733.1838601,734.9876557,504.4596529,504.7386793
 05/08  11:40:00,29.23333333,0.015161035,393.8175863,0.363636,21.11,21.11,21.11,21.11,0.011405667,0.011130386,0.011012849,0.010881891,755.7094008,757.5706692,513.2564988,513.5427052,0.546824102,0.476894765,0.542015622,0.513572601,50,50,50,50,0.015,0.015,0.015,0.015,744.6409107,746.4755106,508.7682158,509.0502615
 05/08  11:50:00,29.31666667,0.015238507,390.8174815,0.272727,21.11,21.11,21.11,21.11,0.011408964,0.011130244,0.010993781,0.010862517,766.2851919,768.1687275,516.303881,516.5920468,0.54313859,0.473143593,0.542426601,0.513874688,50,50,50,50,0.015,0.015,0.015,0.015,755.7094008,757.5706692,513.2564988,513.5427052
 05/08  12:00:00,29.4,0.015316337,385.8173768,0.363636,21.11,21.11,21.11,21.11,0.011409768,0.011127804,0.010974397,0.010842629,776.2809875,778.181884,519.5616981,519.8507267,0.539475188,0.469356522,0.530354834,0.501703912,50,50,50,50,0.015,0.015,0.015,0.015,766.2851919,768.1687275,516.303881,516.5920468
 05/08  12:10:00,29.31666667,0.015067258,390.817272,0.272727,21.11,21.11,21.11,21.11,0.01139263,0.011107831,0.010952049,0.010819614,779.2644501,781.1472599,521.9495975,522.2375212,0.564728025,0.493692115,0.527190638,0.498455977,50,50,50,50,0.015,0.015,0.015,0.015,776.2809875,778.181884,519.5616981,519.8507267
 05/08  12:20:00,29.23333333,0.014820296,388.8171672,0.181818,21.11,21.11,21.11,21.11,0.011365201,0.01107742,0.010924647,0.010791418,778.0469245,779.8714944,522.3982897,522.680414,0.557314248,0.485365216,0.524237856,0.495435573,50,50,50,50,0.015,0.015,0.015,0.015,779.2644501,781.1472599,521.9495975,522.2375212
 05/08  12:30:00,29.15,0.014575437,389.8170624,0.272727,21.11,21.11,21.11,21.11,0.011335269,0.011043977,0.010897431,0.010763196,775.5694366,777.3127712,523.1337419,523.408272,0.549812993,0.476965958,0.50877361,0.479917468,50,50,50,50,0.015,0.015,0.015,0.015,778.0469245,779.8714944,522.3982897,522.680414
 05/08  12:40:00,29.06666667,0.014332665,390.8169576,0.181818,21.11,21.11,21.11,21.11,0.011306331,0.011010975,0.010868217,0.010732834,773.139452,774.7965851,523.0954537,523.3607881,0.542418147,0.468971001,0.506249502,0.477360136,50,50,50,50,0.015,0.015,0.015,0.015,775.5694366,777.3127712,523.1337419,523.408272
