Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/08  12:50:00,28.98333333,0.014091963,392.8168527,0.0909091,21.11,21.11,21.11,21.11,0.011279079,0.010979203,0.010834963,0.010698355,771.0582479,772.6337384,521.3041534,521.5564229,0.535075873,0.461091782,0.503957982,0.475052856,50,50,50,50,0.015,0.015,0.015,0.015,773.139452,774.7965851,523.0954537,523.3607881
 05/08  13:00:00,28.9,0.013853318,391.8167479,0.181818,21.11,21.11,21.11,21.11,0.011253216,0.01094847,0.010802712,0.01066472,769.2075152,770.7079336,519.8984758,520.136666,0.52777538,0.45331087,0.489121449,0.46021453,50,50,50,50,0.015,0.015,0.015,0.015,771.0582479,772.6337384,521.3041534,521.5564229
 05/08  13:10:00,28.9,0.013939159,390.816643,0.272727,21.11,21.11,21.11,21.11,0.01124342,0.010933126,0.010774415,0.010634873,774.1075632,775.5716853,520.3228301,520.5508822,0.491041917,0.41663854,0.477712893,0.448821839,50,50,50,50,0.015,0.015,0.015,0.015,769.2075152,770.7079336,519.8984758,520.136666
 05/08  13:20:00,28.9,0.014025024,391.8165381,0.363636,21.11,21.11,21.11,21.11,0.011242049,0.01092608,0.010750731,0.010609506,782.9376749,784.4084646,523.0855896,523.3108448,0.486939971,0.412648962,0.466319668,0.437460839,50,50,50,50,0.015,0.015,0.015,0.015,774.1075632,775.5716853,520.3228301,520.5508822
 05/08  13:30:00,28.9,0.014110911,390.8164332,0.454545,21.11,21.11,21.11,21.11,0.011241554,0.010920193,0.010731273,0.010588268,792.7493872,794.2509867,528.150066,528.3808435,0.482951548,0.40881611,0.454940427,0.426129849,50,50,50,50,0.015,0.015,0.015,0.015,782.9376749,784.4084646,523.0855896,523.3108448
 05/08  13:40:00,28.9,0.014196822,390.8163283,0.363636,21.11,21.11,21.11,21.11,0.011238593,0.010912038,0.010709697,0.010564953,802.2548126,803.7927205,532.7920853,533.0312054,0.478694337,0.403981222,0.455649619,0.426905062,50,50,50,50,0.015,0.015,0.015,0.015,792.7493872,794.2509867,528.150066,528.3808435
 05/08  13:50:00,28.9,0.014282756,392.8162233,0.454545,21.11,21.11,21.11,21.11,0.011232526,0.010900803,0.010687907,0.010541421,811.2377947,812.8082538,538.0182837,538.2669628,0.474201842,0.39884543,0.443644863,0.41497806,50,50,50,50,0.015,0.015,0.015,0.015,802.2548126,803.7927205,532.7920853,533.0312054
 05/08  14:00:00,28.9,0.014368713,387.8161183,0.545455,21.11,21.11,21.11,21.11,0.011223723,0.010886875,0.010668188,0.010519908,819.6431019,821.2395489,544.7351755,544.99637,0.469758948,0.394216951,0.431841775,0.403266459,50,50,50,50,0.015,0.015,0.015,0.015,811.2377947,812.8082538,538.0182837,538.2669628
 05/08  14:10:00,28.98333333,0.014355818,389.8160134,0.363636,21.11,21.11,21.11,21.11,0.011211868,0.010869814,0.010642179,0.010492181,827.6596547,829.2765688,549.5599044,549.8312454,0.46125497,0.385387794,0.434973588,0.406510604,50,50,50,50,0.015,0.015,0.015,0.015,819.6431019,821.2395489,544.7351755,544.99637
 05/08  14:20:00,29.06666667,0.014342385,384.8159084,0.545455,21.11,21.11,21.11,21.11,0.011196825,0.010849298,0.010615713,0.010463887,835.2614733,836.894669,555.3626367,555.643877,0.452805498,0.376296863,0.412641265,0.384295742,50,50,50,50,0.015,0.015,0.015,0.015,827.6596547,829.2765688,549.5599044,549.8312454
 05/08  14:30:00,29.15,0.014328406,386.8158033,0.181818,21.11,21.11,21.11,21.11,0.011178719,0.010825461,0.010577251,0.010423741,842.5675004,844.2138313,556.8188311,557.1016621,0.444555828,0.367774643,0.428541676,0.400335895,50,50,50,50,0.015,0.015,0.015,0.015,835.2614733,836.894669,555.3626367,555.643877
 05/08  14:40:00,29.23333333,0.014313879,393.8156983,0.363636,21.11,21.11,21.11,21.11,0.011157894,0.01079881,0.01053598,0.010380711,849.7729472,851.4304684,558.2006156,558.4798433,0.436898949,0.360279959,0.407023381,0.378957712,50,50,50,50,0.015,0.015,0.015,0.015,842.5675004,844.2138313,556.8188311,557.1016621
 05/08  14:50:00,29.31666667,0.0142988,390.8155933,0.454545,21.11,21.11,21.11,21.11,0.01113468,0.010769766,0.010496693,0.010339486,856.7518524,858.4186868,561.491966,561.7696112,0.429528705,0.353070272,0.391771874,0.363860754,50,50,50,50,0.015,0.015,0.015,0.015,849.7729472,851.4304684,558.2006156,558.4798433
 05/08  15:00:00,29.4,0.014283162,384.8154882,0.363636,21.11,21.11,21.11,21.11,0.0111093,0.010738589,0.010455103,0.010295902,863.3321161,865.0053765,564.4494498,564.7270757,0.422296923,0.346074153,0.389267353,0.361528539,50,50,50,50,0.015,0.015,0.015,0.015,856.7518524,858.4186868,561.491966,561.7696112
 05/08  15:10:00,29.31666667,0.014301226,387.8153831,0.545455,21.11,21.11,21.11,21.11,0.011083152,0.010706985,0.010417373,0.010256071,869.6281842,871.3045848,569.4747424,569.756804,0.419647553,0.344294011,0.372299478,0.344744493,50,50,50,50,0.015,0.015,0.015,0.015,863.3321161,865.0053765,564.4494498,564.7270757
 05/08  15:20:00,29.23333333,0.014318736,386.815278,0.636364,21.11,21.11,21.11,21.11,0.011057124,0.010676098,0.010385108,0.010221637,875.6549204,877.3312139,576.9776679,577.2711009,0.417188077,0.342994199,0.361856475,0.334504887,50,50,50,50,0.015,0.015,0.015,0.015,869.6281842,871.3045848,569.4747424,569.756804
 05/08  15:30:00,29.15,0.014335699,384.8151729,0.727273,21.11,21.11,21.11,21.11,0.011031483,0.010646251,0.010357921,0.010192264,881.3849061,883.0579492,586.7151718,587.0272589,0.414674466,0.341558624,0.351433824,0.324306484,50,50,50,50,0.015,0.015,0.015,0.015,875.6549204,877.3312139,576.9776679,577.2711009
 05/08  15:40:00,29.06666667,0.014352118,385.8150677,0.454545,21.11,21.11,21.11,21.11,0.011006215,0.01061745,0.010324543,0.010156997,886.8731722,888.5401379,593.2717451,593.5993359,0.412173215,0.340320693,0.366666487,0.339794124,50,50,50,50,0.015,0.015,0.015,0.015,881.3849061,883.0579492,586.7151718,587.0272589
 05/08  15:50:00,28.98333333,0.014367997,387.8149626,0.272727,21.11,21.11,21.11,21.11,0.010981239,0.010589622,0.01028135,0.010112307,892.1855991,893.8441901,594.8094225,595.1398021,0.409666436,0.339182719,0.376011542,0.349416531,50,50,50,50,0.015,0.015,0.015,0.015,886.8731722,888.5401379,593.2717451,593.5993359
 05/08  16:00:00,28.9,0.014383341,393.8148574,0.545455,21.11,21.11,21.11,21.11,0.010956485,0.010562699,0.010241711,0.010071197,897.4466977,899.0954509,597.8565043,598.1850917,0.407153446,0.338131753,0.353869893,0.32756746,50,50,50,50,0.015,0.015,0.015,0.015,892.1855991,893.8441901,594.8094225,595.1398021
 05/08  16:10:00,28.71666667,0.014568551,392.8147522,0.454545,21.11,21.11,21.11,21.11,0.010932077,0.010536732,0.010203854,0.010031952,902.5674342,904.2050522,601.2972029,601.6241284,0.403591135,0.335967954,0.356103508,0.330127768,50,50,50,50,0.015,0.015,0.015,0.015,897.4466977,899.0954509,597.8565043,598.1850917
 05/08  16:20:00,28.53333333,0.014748089,391.814647,0.636364,21.11,21.11,21.11,21.11,0.010908072,0.010511719,0.010172115,0.009998798,907.4755508,909.1003993,607.2216698,607.5521487,0.40002847,0.33383487,0.339529048,0.313899445,50,50,50,50,0.015,0.015,0.015,0.015,902.5674342,904.2050522,601.2972029,601.6241284
 05/08  16:30:00,28.35,0.014922032,383.8145418,0.545455,21.11,21.11,21.11,21.11,0.010884452,0.010487622,0.010141434,0.009966842,911.9892648,913.5988172,612.968367,613.3051072,0.396463913,0.331766671,0.342130649,0.316877835,50,50,50,50,0.015,0.015,0.015,0.015,907.4755508,909.1003993,607.2216698,607.5521487
 05/08  16:40:00,28.16666667,0.015090459,383.8144366,0.363636,21.11,21.11,21.11,21.11,0.010861186,0.010464404,0.010105518,0.009929985,916.2005847,917.7922213,615.4420381,615.7799709,0.392970377,0.329817199,0.3514224,0.326571304,50,50,50,50,0.015,0.015,0.015,0.015,911.9892648,913.5988172,612.968367,613.3051072
 05/08  16:50:00,27.98333333,0.015253449,387.8143313,0.363636,21.11,21.11,21.11,21.11,0.010838225,0.010441993,0.010066879,0.009890667,920.2937449,921.8657797,615.9953531,616.3276225,0.389463307,0.327823164,0.348331088,0.323898291,50,50,50,50,0.015,0.015,0.015,0.015,916.2005847,917.7922213,615.4420381,615.7799709
 05/08  17:00:00,27.8,0.015411079,384.814226,0.454545,21.11,21.11,21.11,21.11,0.010815525,0.010420324,0.010030814,0.009854036,924.2087091,925.7599337,617.1720714,617.4965457,0.385976142,0.325884895,0.339064281,0.315066287,50,50,50,50,0.015,0.015,0.015,0.015,920.2937449,921.8657797,615.9953531,616.3276225
 05/08  17:10:00,27.61666667,0.015723796,387.8141207,0.272727,21.11,21.11,21.11,21.11,0.010772063,0.010379612,0.009992699,0.009815638,918.3252001,919.8162236,616.4976315,616.8113664,0.431365719,0.372916088,0.35021843,0.326676333,50,50,50,50,0.015,0.015,0.015,0.015,924.2087091,925.7599337,617.1720714,617.4965457
 05/08  17:20:00,27.43333333,0.016028111,388.8140154,0.181818,21.11,21.11,21.11,21.11,0.010717548,0.010328936,0.009951562,0.009774546,906.7093087,908.0961414,613.3285362,613.6264398,0.429616113,0.372821751,0.355373236,0.332298364,50,50,50,50,0.015,0.015,0.015,0.015,918.3252001,919.8162236,616.4976315,616.8113664
 05/08  17:30:00,27.25,0.016324131,393.8139101,0.181818,21.11,21.11,21.11,21.11,0.010662004,0.010277687,0.00991032,0.009733591,893.6932126,894.9541258,609.1501601,609.4284978,0.427802632,0.372683937,0.354398057,0.33179911,50,50,50,50,0.015,0.015,0.015,0.015,906.7093087,908.0961414,613.3285362,613.6264398
 05/08  17:40:00,27.06666667,0.016611961,383.8138047,0,21.11,21.11,21.11,21.11,0.010609853,0.01023004,0.009866106,0.009689995,880.8838965,882.0183662,602.0637366,602.3173659,0.426016934,0.372654679,0.366351707,0.344240934,50,50,50,50,0.015,0.015,0.015,0.015,893.6932126,894.9541258,609.1501601,609.4284978
 05/08  17:50:00,26.88333333,0.016891709,393.8136994,0,21.11,21.11,21.11,21.11,0.010561857,0.010186743,0.009821824,0.009646568,868.951293,869.9698619,593.7745258,593.9998785,0.424253925,0.372674038,0.365878378,0.344256969,50,50,50,50,0.015,0.015,0.015,0.015,880.8838965,882.0183662,602.0637366,602.3173659
 05/08  18:00:00,26.7,0.017163478,386.813594,0,21.11,21.11,21.11,21.11,0.010517501,0.010147341,0.009779775,0.009605534,857.6193235,858.5344373,585.2874989,585.4839177,0.42254298,0.37276448,0.365525981,0.3443968,50,50,50,50,0.015,0.015,0.015,0.015,868.951293,869.9698619,593.7745258,593.9998785
 05/08  18:10:00,26.6,0.017135853,391.8134886,0,21.11,21.11,21.11,21.11,0.010469722,0.010105211,0.00974052,0.009567428,843.8876074,844.7007997,577.1931864,577.362293,0.435549305,0.38773591,0.365200517,0.344565776,50,50,50,50,0.015,0.015,0.015,0.015,857.6193235,858.5344373,585.2874989,585.4839177
 05/08  18:20:00,26.5,0.01710787,392.8133832,0,21.11,21.11,21.11,21.11,0.010420825,0.010062523,0.009703922,0.00953211,828.9331334,829.6431909,569.5761709,569.7205462,0.434069698,0.388203799,0.365019366,0.344878193,50,50,50,50,0.015,0.015,0.015,0.015,843.8876074,844.7007997,577.1931864,577.362293
 05/08  18:30:00,26.4,0.017079531,389.8132778,0,21.11,21.11,21.11,21.11,0.010373488,0.010021798,0.009669731,0.009499331,813.9207035,814.530554,562.2840901,562.4062335,0.432641276,0.388767195,0.364990332,0.345340105,50,50,50,50,0.015,0.015,0.015,0.015,828.9331334,829.6431909,569.5761709,569.7205462
 05/08  18:40:00,26.3,0.017050842,391.8131723,0,21.11,21.11,21.11,21.11,0.010328809,0.009983971,0.009637697,0.009468844,799.4646358,799.9815593,555.3159952,555.4180797,0.431110287,0.388952078,0.364937929,0.345774522,50,50,50,50,0.015,0.015,0.015,0.015,813.9207035,814.530554,562.2840901,562.4062335
 05/08  18:50:00,26.2,0.017021808,392.8130668,0,21.11,21.11,21.11,21.11,0.010286844,0.009949024,0.009607654,0.009440476,785.6999286,786.1332101,548.6678143,548.7517595,0.429577522,0.389118368,0.364994155,0.346312375,50,50,50,50,0.015,0.015,0.015,0.015,799.4646358,799.9815593,555.3159952,555.4180797
 05/08  19:00:00,26.1,0.016992432,383.8129614,0,21.11,21.11,21.11,21.11,0.010247348,0.009916776,0.009579546,0.009414171,772.3607688,772.7193977,542.1032414,542.1705705,0.428219497,0.389661741,0.365316175,0.347109757,50,50,50,50,0.015,0.015,0.015,0.015,785.6999286,786.1332101,548.6678143,548.7517595
 05/08  19:10:00,26.01666667,0.016830495,389.8128558,0,20.28348665,20.92704645,20.9991241,21.03806811,0.009965407,0.00964722,0.009318312,0.009159609,759.8857586,760.2231543,536.7464951,536.8145346,0,0,0,0,20.71965758,21.02721085,21.06004779,21.07767332,0.01012167,0.009796457,0.00946283,0.009300399,767.2308669,767.5852856,539.9329384,540.0012841
 05/08  19:20:00,25.93333333,0.016669779,391.8127503,0,19.70733586,20.77128406,20.90293798,20.97485511,0.009726764,0.009419805,0.009098541,0.008945745,747.3634515,747.6490159,531.2780575,531.3434006,0,0,0,0,19.96184475,20.84292704,20.9473575,21.00410935,0.009837008,0.009524913,0.009200137,0.009044621,753.0965777,753.4071083,533.780682,533.8472558
 05/08  19:30:00,25.85,0.01651028,388.8126448,0,19.25685161,20.62530162,20.811131,20.91381124,0.009509696,0.00921288,0.008898641,0.008751309,735.8075777,736.0325776,526.1629686,526.2255408,0,0,0,0,19.51380449,20.71097885,20.86516539,20.94979313,0.009637777,0.009334993,0.009016615,0.008866065,742.6188813,742.8803549,529.1758769,529.2401351
 05/08  19:40:00,25.76666667,0.016351987,388.8125392,0,18.93097079,20.49601598,20.7280917,20.85785668,0.00932386,0.009035858,0.008727785,0.008585252,725.6248805,725.7870219,521.653108,521.7126456,0,0,0,0,19.19037748,20.599152,20.79435825,20.90251127,0.009473025,0.009177968,0.008864962,0.008718589,733.7722007,733.9844175,525.2608148,525.3227779
 05/08  19:50:00,25.68333333,0.016194892,391.8124337,0,18.24933011,20.18421009,20.523719,20.71854965,0.008870508,0.008603976,0.008310952,0.008180133,700.8218698,700.8216355,510.7426528,510.79379,0,0,0,0,18.66046847,20.37801693,20.6512928,20.80572283,0.009152379,0.008872487,0.008570095,0.008431983,716.2590865,716.3611298,517.5266132,517.5831104
 05/08  20:00:00,25.6,0.016038989,385.8123281,0,17.81167194,19.89762524,20.32765333,20.58152171,0.008457624,0.008211023,0.007931951,0.007812001,677.5550464,677.3904448,500.4287808,500.4700525,0,0,0,0,18.0705193,20.07460671,20.44926817,20.66673661,0.008712419,0.008453485,0.008165788,0.008039119,691.9699012,691.9071512,506.8326108,506.8801079
 05/08  20:10:00,25.6,0.015932172,386.8122225,0,17.55397333,19.64113667,20.14437116,20.45022477,0.00808641,0.007858126,0.007591733,0.00748166,656.2029326,655.8914599,490.8988751,490.929636,0,0,0,0,17.7316354,19.83024716,20.28048932,20.54811985,0.00836092,0.008119052,0.007843278,0.007725897,671.9921601,671.7882229,497.9349929,497.9736791
 05/08  20:20:00,25.6,0.01582539,391.8121168,0,17.40328133,19.41345834,19.97423355,20.32532562,0.007751472,0.007540103,0.007285212,0.007184098,636.946593,636.5159647,482.4058582,482.42629,0,0,0,0,17.55397333,19.64113667,20.14437116,20.45022477,0.00808641,0.007858126,0.007591733,0.00748166,656.2029326,655.8914599,490.8988751,490.929636
 05/08  20:30:00,25.6,0.015718645,388.8120112,0,17.30684597,19.21082353,19.81594195,20.20634935,0.00744765,0.007251994,0.007007583,0.006914623,619.3717338,618.8489952,474.6597631,474.6702102,0,0,0,0,17.40328133,19.41345834,19.97423355,20.32532562,0.007751472,0.007540103,0.007285212,0.007184098,636.946593,636.5159647,482.4058582,482.42629
 05/08  20:40:00,25.6,0.015611935,389.8119056,0,17.23669243,19.02948569,19.66803414,20.09265383,0.007171296,0.006990283,0.006755461,0.006669952,603.2968547,602.7060289,467.5870509,467.5881259,0,0,0,0,17.30684597,19.21082353,19.81594195,20.20634935,0.00744765,0.007251994,0.007007583,0.006914623,619.3717338,618.8489952,474.6597631,474.6702102
 05/08  20:50:00,25.6,0.015505261,389.8117999,0,17.18078902,18.86191337,19.52931719,19.98372467,0.006919827,0.006752461,0.006526437,0.006447752,588.5694497,587.9306374,461.1167846,461.1092478,0,0,0,0,17.23669243,19.02948569,19.66803414,20.09265383,0.007171296,0.006990283,0.006755461,0.006669952,603.2968547,602.7060289,467.5870509,467.5881259
 05/08  21:00:00,25.6,0.015398622,391.8116942,0,17.13418447,18.70924854,19.39885969,19.87917837,0.006691161,0.006536505,0.006318563,0.006246137,575.1562258,574.486286,455.2810942,455.2659151,0,0,0,0,17.18078902,18.86191337,19.52931719,19.98372467,0.006919827,0.006752461,0.006526437,0.006447752,588.5694497,587.9306374,461.1167846,461.1092478
 05/08  21:10:00,25.5,0.01558527,387.8115885,0,17.08358614,18.56826961,19.27414518,19.77751992,0.006480906,0.006338062,0.006127556,0.006060874,562.7259149,562.0372397,449.8084429,449.7862767,0,0,0,0,17.13418447,18.70924854,19.39885969,19.87917837,0.006691161,0.006536505,0.006318563,0.006246137,575.1562258,574.486286,455.2810942,455.2659151
 05/08  21:20:00,25.4,0.015769097,392.8114827,0,17.02455091,18.43602673,19.15350132,19.67777153,0.00628591,0.006154023,0.005950366,0.005888959,551.4435348,550.7468008,444.9188032,444.8907273,0,0,0,0,17.08358614,18.56826961,19.27414518,19.77751992,0.006480906,0.006338062,0.006127556,0.006060874,562.7259149,562.0372397,449.8084429,449.7862767
 05/08  21:30:00,25.3,0.015950123,390.811377,0,16.95895032,18.31069951,19.03532193,19.57950418,0.006104321,0.005982583,0.005785239,0.005728676,541.1014792,540.4043969,440.4501712,440.4170107,0,0,0,0,17.02455091,18.43602673,19.15350132,19.67777153,0.00628591,0.006154023,0.005950366,0.005888959,551.4435348,550.7468008,444.9188032,444.8907273
 05/08  21:40:00,25.2,0.016128369,387.8112712,0,16.88988658,18.19121993,18.91892688,19.48254973,0.005934942,0.005822596,0.005631074,0.00557896,531.4580138,530.7657786,436.2016556,436.1638917,0,0,0,0,16.95895032,18.31069951,19.03532193,19.57950418,0.006104321,0.005982583,0.005785239,0.005728676,541.1014792,540.4043969,440.4501712,440.4170107
 05/08  21:50:00,25.1,0.016303855,393.8111655,0,16.8193722,18.07685,18.80409085,19.38680975,0.005776804,0.005673143,0.005486994,0.005438967,522.7760184,522.0938622,432.4768494,432.4355247,0,0,0,0,16.88988658,18.19121993,18.91892688,19.48254973,0.005934942,0.005822596,0.005631074,0.00557896,531.4580138,530.7657786,436.2016556,436.1638917
 05/08  22:00:00,25,0.016476603,388.8110597,0,16.74822029,17.96697179,18.69231883,19.29218628,0.005629008,0.005533374,0.005352183,0.005307913,514.7194065,514.0504033,428.9734291,428.9290054,0,0,0,0,16.8193722,18.07685,18.80409085,19.38680975,0.005776804,0.005673143,0.005486994,0.005438967,522.7760184,522.0938622,432.4768494,432.4355247
 05/08  22:10:00,25,0.016579748,393.8109539,0,16.41119213,17.85287146,18.60614335,19.22643203,0.005526431,0.005435992,0.005265687,0.005223882,507.5589947,506.8976793,426.9516784,426.9060445,0,0,0,0,16.65243802,17.94248618,18.67597353,19.28042814,0.005610237,0.005515517,0.005337044,0.005293209,513.2563159,512.5887764,428.6432104,428.5986419
 05/08  22:20:00,25,0.016682926,383.810848,0,15.92443979,17.59217139,18.38949556,19.05458871,0.005275911,0.005198585,0.00505026,0.005014682,490.1018825,489.4541691,420.8800224,420.8296531,0,0,0,0,16.2126552,17.75378123,18.52434564,19.16170203,0.005430301,0.005344874,0.005182936,0.00514351,500.9709327,500.3151216,424.708913,424.6615643
 05/08  22:30:00,25,0.016786138,388.8107422,0,15.67049444,17.36113775,18.18784124,18.89115409,0.005067737,0.005001739,0.004872433,0.004842226,474.7853663,474.1539785,415.3434957,415.2896228,0,0,0,0,15.81827096,17.50324765,18.31259211,18.9925721,0.005195028,0.00512207,0.004981109,0.004947604,484.1429025,483.5004739,418.7062917,418.6544022
 05/08  22:40:00,25,0.016889383,391.8106363,0,15.56003066,17.16063919,18.00326479,18.73745319,0.004905365,0.004843307,0.004729951,0.004704289,462.3625481,461.754721,411.1026999,411.0481073,0.009008233,0,0,0,50,17.3079516,18.13999382,18.8517527,0.015,0.004957923,0.004832909,0.004803924,471.3868102,470.7611782,414.1544302,414.1000944
 05/08  22:50:00,25,0.016992662,392.8105304,0,15.56000006,16.98700476,17.83460816,18.59303311,0.00479862,0.004717515,0.004617469,0.004595648,452.4385017,451.8455406,407.980082,407.9270078,0.038051337,0,0,0,50,17.16063919,18.00326479,18.73745319,0.015,0.004843307,0.004729951,0.004704289,462.3625481,461.754721,411.1026999,411.0481073
 05/08  23:00:00,25,0.017095974,392.8104245,0,15.56,16.83580797,17.67992014,18.45699758,0.004718674,0.004618548,0.004529668,0.004511107,444.3262182,443.7590788,405.5627157,405.512324,0.021623907,0,0,0,50,16.98700476,17.83460816,18.59303311,0.015,0.004717515,0.004617469,0.004595648,452.4385017,451.8455406,407.980082,407.9270078
 05/08  23:10:00,24.9,0.016991545,385.8103186,0,15.56,16.69650501,17.53410608,18.32624936,0.004663298,0.004533312,0.004456246,0.00444045,436.2719201,435.7262783,402.9750459,402.926322,0.0465765,0,0,0,50,16.83580797,17.67992014,18.45699758,0.015,0.004618548,0.004529668,0.004511107,444.3262182,443.7590788,405.5627157,405.512324
 05/08  23:20:00,24.8,0.016887691,387.8102127,0,15.56,16.56401296,17.3939537,18.1988322,0.004628741,0.004456383,0.004390857,0.004377405,428.812742,428.2827706,400.5660038,400.5189917,0.059888326,0,0,0,50,16.69650501,17.53410608,18.32624936,0.015,0.004533312,0.004456246,0.00444045,436.2719201,435.7262783,402.9750459,402.926322
 05/08  23:30:00,24.7,0.016784412,391.8101067,0,15.56,16.4365917,17.25809637,18.07394898,0.004611233,0.004386066,0.004330832,0.004319364,422.6696768,422.1554383,398.8409206,398.7969962,0.0729686,0,0,0,50,16.56401296,17.3939537,18.1988322,0.015,0.004456383,0.004390857,0.004377405,428.812742,428.2827706,400.5660038,400.5189917
 05/08  23:40:00,24.6,0.016681701,388.8100007,0,15.56,16.31367761,17.12602752,17.95134344,0.004607573,0.004321716,0.004275217,0.004265427,417.4609474,416.9639563,397.3740006,397.3332949,0.08586535,0,0,0,50,16.4365917,17.25809637,18.07394898,0.015,0.004386066,0.004330832,0.004319364,422.6696768,422.1554383,398.8409206,398.7969962
 05/08  23:50:00,24.5,0.01657956,393.8098948,0,15.56,16.19487946,16.99746885,17.83089854,0.004615173,0.004262726,0.00422352,0.004215152,413.4477736,412.9732092,396.500524,396.46403,0.098612053,0,0,0,50,16.31367761,17.12602752,17.95134344,0.015,0.004321716,0.004275217,0.004265427,417.4609474,416.9639563,397.3740006,397.3332949
 05/08  24:00:00,24.4,0.016477981,388.8097888,0,15.56,16.07973936,16.87214719,17.71249329,0.004631929,0.004208395,0.004175282,0.004168117,409.8888567,409.4382802,395.5736648,395.5405558,0.111233481,0,0,0,50,16.19487946,16.99746885,17.83089854,0.015,0.004262726,0.00422352,0.004215152,413.4477736,412.9732092,396.500524,396.46403
 05/09  00:10:00,24.4,0.016477981,389.8096827,0,15.56,15.96409152,16.74743479,17.59439264,0.00466901,0.004165717,0.00413774,0.004131615,406.7857344,406.3574704,394.6828392,394.6526378,0.131911193,0,0,0,50,16.07973936,16.87214719,17.71249329,0.015,0.004208395,0.004175282,0.004168117,409.8888567,409.4382802,395.5736648,395.5405558
 05/09  00:20:00,24.4,0.016477981,388.8095767,0,15.56,15.84555533,16.62172524,17.47551241,0.00473063,0.004137363,0.004113746,0.004108531,404.0516657,403.6429139,393.8120623,393.7843339,0.152528493,0,0,0,50,15.96409152,16.74743479,17.59439264,0.015,0.004165717,0.00413774,0.004131615,406.7857344,406.3574704,394.6828392,394.6526378
 05/09  00:30:00,24.4,0.016477981,384.8094706,0,15.56,15.72359305,16.49451117,17.3554869,0.004814326,0.004122,0.004102091,0.004097675,401.3487206,400.9540917,392.6763681,392.6499813,0.173079847,0,0,0,50,15.84555533,16.62172524,17.47551241,0.015,0.004137363,0.004113746,0.004108531,404.0516657,403.6429139,393.8120623,393.7843339
 05/09  00:40:00,24.4,0.016477981,384.8093646,0,15.56,15.5984844,16.36579553,17.23428879,0.004915114,0.004116816,0.004100056,0.00409634,398.8348734,398.4499306,391.4808821,391.4554252,0.193567233,0,0,0,50,15.72359305,16.49451117,17.3554869,0.015,0.004122,0.004102091,0.004097675,401.3487206,400.9540917,392.6763681,392.6499813
 05/09  00:50:00,24.4,0.016477981,385.8092585,0,15.56,15.56009969,16.23569823,17.11197296,0.005028094,0.004256654,0.004104973,0.004101864,396.7253694,396.376191,390.4840102,390.4598569,0.213995028,0.203375016,0,0,50,50,16.36579553,17.23428879,0.015,0.015,0.004100056,0.00409634,398.8348734,398.4499306,391.4808821,391.4554252
 05/09  01:00:00,24.4,0.016477981,384.8091524,0,15.56,15.56000024,16.10431508,16.98858308,0.005149288,0.004458451,0.004114699,0.004112114,394.9123944,394.6079214,389.6118786,389.5891562,0.234368116,0.190095459,0,0,50,50,16.23569823,17.11197296,0.015,0.015,0.004104973,0.004101864,396.7253694,396.376191,390.4840102,390.4598569
 05/09  01:10:00,24.4,0.016580311,385.8090462,0,15.56,15.56,15.97185026,16.86424165,0.005271242,0.004653714,0.004123461,0.004121314,393.4437451,393.1803056,388.941066,388.9200962,0.254222854,0.194855232,0,0,50,50,16.10431508,16.98858308,0.015,0.015,0.004114699,0.004112114,394.9123944,394.6079214,389.6118786,389.5891562
 05/09  01:20:00,24.4,0.016682708,392.8089401,0,15.56,15.56,15.83841676,16.73901379,0.005389767,0.004837381,0.004128167,0.004126376,392.8465177,392.6202021,389.0313777,389.0140316,0.274077381,0.231777084,0,0,50,50,15.97185026,16.86424165,0.015,0.015,0.004123461,0.004121314,393.4437451,393.1803056,388.941066,388.9200962
 05/09  01:30:00,24.4,0.016785171,387.8088339,0,15.56,15.56,15.70404694,16.61291253,0.00550355,0.005008801,0.004128159,0.004126655,392.3154304,392.1219653,389.0891577,389.0747863,0.293925703,0.254042728,0,0,50,50,15.83841676,16.73901379,0.015,0.015,0.004128167,0.004126376,392.8465177,392.6202021,389.0313777,389.0140316
 05/09  01:40:00,24.4,0.016887702,384.8087278,0,15.56,15.56,15.56873838,16.48592853,0.005612551,0.005168907,0.004123822,0.004122546,391.469571,391.3037632,388.7360013,388.7229257,0.313768197,0.276142746,0,0,50,50,15.70404694,16.61291253,0.015,0.015,0.004128159,0.004126655,392.3154304,392.1219653,389.0891577,389.0747863
 05/09  01:50:00,24.4,0.016990299,393.8086216,0,15.56,15.56,15.56003224,16.3580481,0.00571702,0.005318822,0.004416278,0.004114614,391.2742724,391.1324878,388.9562319,388.9517737,0.33360726,0.298145076,0.451217834,0,50,50,50,16.48592853,0.015,0.015,0.015,0.004122546,391.469571,391.3037632,388.7360013,388.7229257
 05/09  02:00:00,24.4,0.017092963,384.8085154,0,15.56,15.56,15.56000006,16.22926606,0.005817167,0.005459482,0.004703573,0.004103315,390.7487376,390.6274521,388.7838853,388.7816192,0.353446045,0.320087648,0.23187431,0,50,50,50,16.3580481,0.015,0.015,0.015,0.004114614,391.2742724,391.1324878,388.9562319,388.9517737
 05/09  02:10:00,24.31666667,0.016969543,386.8084091,0,15.56,15.56,15.56,16.10343313,0.005900683,0.005578291,0.004945232,0.004087487,390.1455608,390.0413497,388.4806811,388.4727656,0.353286695,0.321224633,0.294004486,0,50,50,50,16.22926606,0.015,0.015,0.015,0.004103315,390.7487376,390.6274521,388.7838853,388.7816192
 05/09  02:20:00,24.23333333,0.016846919,386.8083029,0,15.56,15.56,15.56,15.9828041,0.005962196,0.005670067,0.005137399,0.004066701,389.6033824,389.5135371,388.1928901,388.1765706,0.35302822,0.322241221,0.302074349,0,50,50,50,16.10343313,0.015,0.015,0.015,0.004087487,390.1455608,390.0413497,388.4806811,388.4727656
 05/09  02:30:00,24.15,0.01672509,392.8081966,0,15.56,15.56,15.56,15.86790695,0.006002902,0.005736615,0.005286117,0.004041257,389.6666504,389.5898848,388.4728431,388.4590282,0.352712392,0.323158042,0.304731171,0,50,50,50,15.9828041,0.015,0.015,0.015,0.004066701,389.6033824,389.5135371,388.1928901,388.1765706
 05/09  02:40:00,24.06666667,0.016604049,383.8080903,0,15.56,15.56,15.56,15.75847756,0.006026488,0.005782331,0.005399762,0.004011731,389.2909014,389.2253226,388.280505,388.2676134,0.352356891,0.323986827,0.307212567,0,50,50,50,15.86790695,0.015,0.015,0.015,0.004041257,389.6666504,389.5898848,388.4728431,388.4590282
 05/09  02:50:00,23.98333333,0.016483791,387.807984,0,15.56,15.56,15.56,15.65407757,0.00603659,0.005811496,0.005485599,0.003978687,388.940636,388.8843408,388.0849529,388.0695381,0.351967962,0.324735119,0.309559855,0,50,50,50,15.75847756,0.015,0.015,0.015,0.004011731,389.2909014,389.2253226,388.280505,388.2676134
 05/09  03:00:00,23.9,0.016364312,391.8078777,0,15.56,15.56,15.56,15.56001556,0.006036029,0.005827456,0.005549142,0.00396324,389.0470537,388.9991242,388.3228974,388.3106596,0.351547852,0.325408623,0.311788149,0.02977626,50,50,50,50,0.015,0.015,0.015,0.015,388.940636,388.8843408,388.0849529,388.0695381
 05/09  03:10:00,23.9,0.016460849,384.8077714,0,15.56,15.56,15.56,15.56000004,0.006035652,0.005841476,0.005603465,0.0042689,388.803026,388.7621624,388.190036,388.1829901,0.355099682,0.329890539,0.317937054,0.485553161,50,50,50,50,0.015,0.015,0.015,0.015,389.0470537,388.9991242,388.3228974,388.3106596
 05/09  03:20:00,23.9,0.016557415,387.8076651,0,15.56,15.56,15.56,15.56,0.006041112,0.005859564,0.005655959,0.004537541,388.5623075,388.5272464,388.0430497,388.0379633,0.358593315,0.334273734,0.323940919,0.199688206,50,50,50,50,0.015,0.015,0.015,0.015,388.803026,388.7621624,388.190036,388.1829901
 05/09  03:30:00,23.9,0.01665401,389.8075587,0,15.56,15.56,15.56,15.56,0.006053203,0.005882817,0.005708796,0.004767411,388.5712858,388.541352,388.1315961,388.1272039,0.362037042,0.338572076,0.329833575,0.293197506,50,50,50,50,0.015,0.015,0.015,0.015,388.5623075,388.5272464,388.0430497,388.0379633
 05/09  03:40:00,23.9,0.016750635,388.8074523,0,15.56,15.56,15.56,15.56,0.006070707,0.005910271,0.005761871,0.004963693,388.6355538,388.610232,388.263523,388.2598171,0.3654249,0.342780432,0.33561299,0.300011414,50,50,50,50,0.015,0.015,0.015,0.015,388.5712858,388.541352,388.1315961,388.1272039
 05/09  03:50:00,23.9,0.016847288,386.8073459,0,15.56,15.56,15.56,15.56,0.006092192,0.005940702,0.005814661,0.005132822,388.5148879,388.4933859,388.1999608,388.1968411,0.368774201,0.346924519,0.341307331,0.306617288,50,50,50,50,0.015,0.015,0.015,0.015,388.6355538,388.610232,388.263523,388.2598171
 05/09  04:00:00,23.9,0.016943971,392.8072395,0,15.56,15.56,15.56,15.56,0.006116581,0.005973184,0.005866815,0.005280199,388.8014502,388.7834997,388.5352414,388.5329772,0.372077497,0.350974244,0.346887591,0.313024651,50,50,50,50,0.015,0.015,0.015,0.015,388.5148879,388.4933859,388.1999608,388.1968411
 05/09  04:10:00,23.9,0.016943971,386.807133,0,15.56,15.56,15.56,15.56,0.00614107,0.006005394,0.005916215,0.005408227,388.8137194,388.7987478,388.5886496,388.5872035,0.383384499,0.363503669,0.360366063,0.327274042,50,50,50,50,0.015,0.015,0.015,0.015,388.8014502,388.7834997,388.5352414,388.5329772
 05/09  04:20:00,23.9,0.016943971,393.8070266,0,15.56,15.56,15.56,15.56,0.006164263,0.006036194,0.005961938,0.005519183,389.1994439,389.1872285,389.0094746,389.0090363,0.394732707,0.376050896,0.37378722,0.341409598,50,50,50,50,0.015,0.015,0.015,0.015,388.8137194,388.7987478,388.5886496,388.5872035
 05/09  04:30:00,23.9,0.016943971,383.8069201,0,15.56,15.56,15.56,15.56,0.006185978,0.006065447,0.006004129,0.005615568,388.95672,388.9464472,388.7959199,388.795802,0.406088198,0.388575056,0.387142917,0.355433587,50,50,50,50,0.015,0.015,0.015,0.015,389.1994439,389.1872285,389.0094746,389.0090363
 05/09  04:40:00,23.9,0.016943971,384.8068136,0,15.56,15.56,15.56,15.56,0.006206508,0.006093409,0.006043342,0.005699811,388.4036453,388.3943984,388.266819,388.2658716,0.417437539,0.401072355,0.400434631,0.369355727,50,50,50,50,0.015,0.015,0.015,0.015,388.95672,388.9464472,388.7959199,388.795802
 05/09  04:50:00,23.9,0.016943971,384.8067071,0,15.56,15.56,15.56,15.56,0.006226018,0.006118342,0.006079958,0.005773858,387.8238397,387.8150247,387.7069838,387.7046589,0.428468251,0.409826204,0.413345062,0.382864884,50,50,50,50,0.015,0.015,0.015,0.015,388.4036453,388.3943984,388.266819,388.2658716
 05/09  05:00:00,23.9,0.016943971,392.8066006,0,15.56,15.56,15.56,15.56,0.0062447,0.006139897,0.006114406,0.005839461,388.0098343,388.0020144,387.9105209,387.9079418,0.43953248,0.419178871,0.4263162,0.396408491,50,50,50,50,0.015,0.015,0.015,0.015,387.8238397,387.8150247,387.7069838,387.7046589
 05/09  05:10:00,23.9,0.016941091,389.8064941,0,15.56,15.56,15.56,15.56,0.006267018,0.006161785,0.006151209,0.005901849,388.3616064,388.3554393,388.2777012,388.2760366,0.426779954,0.403116642,0.415523043,0.386151208,50,50,50,50,0.015,0.015,0.015,0.015,388.0098343,388.0020144,387.9105209,387.9079418
 05/09  05:20:00,23.9,0.016938212,391.8063875,0,15.56,15.56,15.56,15.56,0.006295418,0.006186445,0.006193003,0.005964476,388.8236318,388.8194933,388.7530383,388.7528295,0.41387786,0.386814116,0.404637722,0.375782728,50,50,50,50,0.015,0.015,0.015,0.015,388.3616064,388.3554393,388.2777012,388.2760366
 05/09  05:30:00,23.9,0.016935333,383.8062809,0,15.56,15.56,15.56,15.56,0.006330307,0.006214634,0.006240429,0.006028875,388.6019836,388.5987358,388.542307,388.5425604,0.400882433,0.370162712,0.393664335,0.365307066,50,50,50,50,0.015,0.015,0.015,0.015,388.8236318,388.8194933,388.7530383,388.7528295
 05/09  05:40:00,23.9,0.016932456,385.8061743,0,15.56,15.56,15.56,15.56,0.006371265,0.006246527,0.006293266,0.006095632,388.1639146,388.1602323,388.113181,388.1127601,0.387838053,0.35357996,0.382621591,0.354741244,50,50,50,50,0.015,0.015,0.015,0.015,388.6019836,388.5987358,388.542307,388.5425604
 05/09  05:50:00,23.9,0.01692958,386.8060677,0,15.56,15.56,15.56,15.56,0.006417813,0.00628206,0.00635116,0.006165044,387.8359118,387.8313981,387.7927152,387.791352,0.374742364,0.336715229,0.371472984,0.344045675,50,50,50,50,0.015,0.015,0.015,0.015,388.1639146,388.1602323,388.113181,388.1127601
 05/09  06:00:00,23.9,0.016926704,384.8059611,0,15.56,15.56,15.56,15.56,0.006469643,0.00632122,0.006413879,0.006237378,387.4635643,387.4581186,387.4267994,387.4245756,0.36159308,0.319683484,0.360212977,0.333210531,50,50,50,50,0.015,0.015,0.015,0.015,387.8359118,387.8313981,387.7927152,387.791352
 05/09  06:10:00,23.9,0.016765751,390.8058545,0,21.95349165,22.87006379,22.94233066,22.99011409,0.008501036,0.011853166,0.012317601,0.01210614,389.0414116,388.8673794,387.5475628,387.5363634,2.722600923,14.45996752,23.65735598,36.00039434,33.47537581,24.57263026,24.6225684,24.65544946,0.011076906,0.011826286,0.012114002,0.011833439,388.7428588,388.5869446,387.5228858,387.512687
 05/09  06:20:00,23.9,0.016604879,390.8057478,0,21.11146778,21.76896484,21.94534228,22.08502949,0.008509615,0.011035543,0.011440036,0.011240897,390.4030379,390.2786765,387.6766684,387.6667866,0.940218728,0,0,0,50,22.05548443,22.19413594,22.3003055,0.015,0.01124721,0.011667724,0.01146469,389.8930245,389.7516894,387.6285942,387.6183685
 05/09  06:30:00,23.9,0.016444087,393.8056411,0,21.11000435,21.53542663,21.79634497,22.01410463,0.008703763,0.010860227,0.011248657,0.011056524,391.8113779,391.7199839,387.9237947,387.9142703,0.926102788,0,0,0,50,21.66092603,21.8834314,22.06531657,0.015,0.010954713,0.011351474,0.011156023,391.1692483,391.0603934,387.8132288,387.803513
 05/09  06:40:00,23.9,0.016283377,386.8055344,0,21.11000006,21.35892645,21.68051823,21.95993017,0.008844383,0.010715472,0.011090558,0.010904174,392.6939571,392.6257015,387.8318311,387.822491,0.882779004,0,0,0,50,21.51250549,21.7847668,22.01428685,0.015,0.010839792,0.011226147,0.011035077,391.9655221,391.8742822,387.8829188,387.8734104
 05/09  06:50:00,23.9,0.016122747,391.8054277,0,21.11,21.11078145,21.24411126,21.67369139,0.009167914,0.010501538,0.010577456,0.010406057,395.1557091,395.1350895,387.9657957,387.957352,0.888393321,0.930381291,0,0,50,50,21.52053256,21.85721905,0.015,0.015,0.010901182,0.010720437,393.6059061,393.5605065,387.8635135,387.8544824
 05/09  07:00:00,23.9,0.015962199,385.805321,0,21.11,21.11000184,21.1104703,21.36299022,0.009414201,0.010463464,0.010448907,0.009906437,397.3704637,397.3629953,388.0211538,388.0192864,0.858642392,0.738698959,1.146336216,0,50,50,50,21.55535432,0.015,0.015,0.015,0.010215536,396.0205915,396.0049691,388.0098245,388.004212
 05/09  07:10:00,23.8,0.01586136,384.8052143,0,21.11,21.11,21.11000002,21.11024529,0.009597437,0.01041757,0.010469637,0.009530665,400.5686142,400.5918262,387.8905445,387.8883169,0.832931471,0.653150852,0.92122185,0.239540798,50,50,50,50,0.015,0.015,0.015,0.015,397.8554535,397.8511419,387.9884544,387.987501
 05/09  07:20:00,23.7,0.015761102,392.8051075,0,21.11,21.11,21.11,21.11000203,0.009730322,0.0103656,0.010468849,0.009680365,404.5596443,404.6152917,388.0192798,388.0103304,0.81483885,0.742422377,0.786105161,1.46061571,50,50,50,50,0.015,0.015,0.015,0.015,400.5686142,400.5918262,387.8905445,387.8883169
 05/09  07:30:00,23.6,0.015661418,389.8050007,0,21.11,21.11,21.11,21.11000001,0.00982278,0.010307222,0.010448994,0.009789759,408.5483691,408.633386,388.1916015,388.1824586,0.797343757,0.723933222,0.858653966,0.559803792,50,50,50,50,0.015,0.015,0.015,0.015,404.5596443,404.6152917,388.0192798,388.0103304
 05/09  07:40:00,23.5,0.015562308,390.8048939,0,21.11,21.11,21.11,21.11,0.009882296,0.01024235,0.010413974,0.009858114,412.2810081,412.3911721,388.3822161,388.374749,0.780471849,0.706417367,0.838006274,0.807748227,50,50,50,50,0.015,0.015,0.015,0.015,408.5483691,408.633386,388.1916015,388.1824586
 05/09  07:50:00,23.4,0.015463767,392.8047871,0,21.11,21.11,21.11,21.11,0.009914582,0.010171122,0.010366571,0.009892236,415.7961328,415.9278055,388.6543552,388.6486071,0.764212809,0.689096488,0.817121581,0.787211219,50,50,50,50,0.015,0.015,0.015,0.015,412.2810081,412.3911721,388.3822161,388.374749
 05/09  08:00:00,23.3,0.015365793,387.8046803,0,21.11,21.11,21.11,21.11,0.009924042,0.010093737,0.010308436,0.009898968,418.8643455,419.013357,388.7431734,388.7385899,0.748368553,0.672019996,0.796266364,0.766338851,50,50,50,50,0.015,0.015,0.015,0.015,415.7961328,415.9278055,388.6543552,388.6486071
 05/09  08:10:00,23.58333333,0.015637354,390.8045734,0,21.11,21.11,21.11,21.11,0.009941316,0.01003806,0.010247319,0.00989017,432.53549,432.7529876,388.8385109,388.8346537,0.682069694,0.604516441,0.780286047,0.750233889,50,50,50,50,0.015,0.015,0.015,0.015,418.8643455,419.013357,388.7431734,388.7385899
 05/09  08:20:00,23.86666667,0.01591323,393.8044665,0,21.11,21.11,21.11,21.11,0.009962247,0.009997188,0.010187567,0.009872925,451.9907849,452.3351263,389.0932787,389.0902173,0.670731109,0.592078575,0.764364547,0.734086799,50,50,50,50,0.015,0.015,0.015,0.015,432.53549,432.7529876,388.8385109,388.8346537
 05/09  08:30:00,24.15,0.016193485,392.8043597,0.181818,21.11,21.11,21.11,21.11,0.009979061,0.00996122,0.010135018,0.009854693,472.1759732,472.6726323,391.8659154,391.8688393,0.659520493,0.57988723,0.735776227,0.705171918,50,50,50,50,0.015,0.015,0.015,0.015,451.9907849,452.3351263,389.0932787,389.0902173
 05/09  08:40:00,24.43333333,0.016478181,383.8042528,0.363636,21.11,21.11,21.11,21.11,0.009988263,0.00992489,0.010091375,0.009838493,490.5740071,491.21443,398.0531564,398.0720559,0.648255892,0.567247365,0.706870128,0.675855271,50,50,50,50,0.015,0.015,0.015,0.015,472.1759732,472.6726323,391.8659154,391.8688393
 05/09  08:50:00,24.71666667,0.016767384,390.8041458,0.545455,21.11,21.11,21.11,21.11,0.00998979,0.009886632,0.010055646,0.009824509,507.3310242,508.0934648,408.3434599,408.3912685,0.637126157,0.554355293,0.67781228,0.646310964,50,50,50,50,0.015,0.015,0.015,0.015,490.5740071,491.21443,398.0531564,398.0720559
 05/09  09:00:00,25,0.017061158,391.8040389,0.454545,21.11,21.11,21.11,21.11,0.009984867,0.009846543,0.010018923,0.009805101,522.7602072,523.6231573,418.8107687,418.8929615,0.626168353,0.541676798,0.667782086,0.6357345,50,50,50,50,0.015,0.015,0.015,0.015,507.3310242,508.0934648,408.3434599,408.3912685
 05/09  09:10:00,25.46666667,0.016848073,384.803932,0.545455,21.11,21.11,21.11,21.11,0.010070446,0.009896103,0.010076416,0.009870472,540.2248756,541.2107406,430.2708715,430.3924166,0.50849052,0.421941513,0.537405902,0.504704539,50,50,50,50,0.015,0.015,0.015,0.015,522.7602072,523.6231573,418.8107687,418.8929615
 05/09  09:20:00,25.93333333,0.016607584,389.803825,0.454545,21.11,21.11,21.11,21.11,0.010203759,0.009993786,0.010179867,0.009976342,558.8753504,560.0088379,440.8740638,441.0347655,0.499179911,0.410364464,0.528591878,0.495244797,50,50,50,50,0.015,0.015,0.015,0.015,540.2248756,541.2107406,430.2708715,430.3924166
 05/09  09:30:00,26.4,0.016338555,389.803718,0.545455,21.11,21.11,21.11,21.11,0.01033999,0.010096404,0.010286668,0.010083486,577.4863754,578.7786107,451.8587243,452.058236,0.490027104,0.398767599,0.50715371,0.473115735,50,50,50,50,0.015,0.015,0.015,0.015,558.8753504,560.0088379,440.8740638,441.0347655
 05/09  09:40:00,26.86666667,0.016039821,393.803611,0.363636,21.11,21.11,21.11,21.11,0.010459584,0.01018492,0.010371724,0.010168486,595.5574141,597.0076443,460.4916963,460.7240525,0.481152312,0.387304288,0.504915657,0.470156276,50,50,50,50,0.015,0.015,0.015,0.015,577.4863754,578.7786107,451.8587243,452.058236
 05/09  09:50:00,27.33333333,0.015710198,392.803504,0.454545,21.11,21.11,21.11,21.11,0.010559563,0.010256147,0.010436556,0.010233003,612.8979251,614.4991491,468.7319253,468.9924716,0.472544184,0.376144309,0.483993302,0.44847286,50,50,50,50,0.015,0.015,0.015,0.015,595.5574141,597.0076443,460.4916963,460.7240525
 05/09  10:00:00,27.8,0.015348477,391.8033969,0.545455,21.11,21.11,21.11,21.11,0.010642693,0.010312401,0.010487683,0.010283328,629.4952405,631.23859,478.23782,478.5278013,0.46418699,0.365195751,0.46326141,0.426954584,50,50,50,50,0.015,0.015,0.015,0.015,612.8979251,614.4991491,468.7319253,468.9924716
 05/09  10:10:00,28.06666667,0.015351761,385.8032899,0.363636,21.11,21.11,21.11,21.11,0.010711914,0.010356172,0.01052133,0.010315792,645.2763138,647.1525025,485.646772,485.9624558,0.456884551,0.355173029,0.462744014,0.425639434,50,50,50,50,0.015,0.015,0.015,0.015,629.4952405,631.23859,478.23782,478.5278013
 05/09  10:20:00,28.33333333,0.015350713,390.8031828,0.272727,21.11,21.11,21.11,21.11,0.010769302,0.010389328,0.010537918,0.010330807,660.4629117,662.4635848,490.2329369,490.5644769,0.449644669,0.345668306,0.456569595,0.418654011,50,50,50,50,0.015,0.015,0.015,0.015,645.2763138,647.1525025,485.646772,485.9624558
 05/09  10:30:00,28.6,0.015345214,393.8030757,0.363636,21.11,21.11,21.11,21.11,0.010816242,0.010413133,0.010544791,0.010335518,675.1697551,677.2878224,494.7420212,495.0838457,0.442411743,0.336392638,0.438159126,0.399423399,50,50,50,50,0.015,0.015,0.015,0.015,660.4629117,662.4635848,490.2329369,490.5644769
 05/09  10:40:00,28.86666667,0.01533514,384.8029686,0.363636,21.11,21.11,21.11,21.11,0.010853857,0.010428748,0.010544211,0.010332166,689.170141,691.3970227,499.3946098,499.7455764,0.435515737,0.328109192,0.426568637,0.387018276,50,50,50,50,0.015,0.015,0.015,0.015,675.1697551,677.2878224,494.7420212,495.0838457
 05/09  10:50:00,29.13333333,0.015320367,392.8028615,0.454545,21.11,21.11,21.11,21.11,0.0108831,0.010437141,0.010539472,0.010323999,702.7026435,705.0299107,505.5248215,505.8893072,0.428749215,0.320258602,0.409091252,0.368734144,50,50,50,50,0.015,0.015,0.015,0.015,689.170141,691.3970227,499.3946098,499.7455764
 05/09  11:00:00,29.4,0.015300769,383.8027543,0.454545,21.11,21.11,21.11,21.11,0.01090479,0.010439097,0.010529733,0.010310263,715.5810749,717.9993911,512.1918961,512.5744302,0.422064541,0.312771461,0.398350797,0.35720701,50,50,50,50,0.015,0.015,0.015,0.015,702.7026435,705.0299107,505.5248215,505.8893072
 05/09  11:10:00,29.5,0.015124195,387.8026472,0.454545,21.11,21.11,21.11,21.11,0.010918902,0.010434546,0.010513505,0.010289545,727.9567354,730.4569481,518.8751799,519.2778002,0.415277721,0.305517845,0.387920951,0.346015795,50,50,50,50,0.015,0.015,0.015,0.015,715.5810749,717.9993911,512.1918961,512.5744302
 05/09  11:20:00,29.6,0.014945089,392.80254,0.363636,21.11,21.11,21.11,21.11,0.010925618,0.010423614,0.010487693,0.010258883,739.9866057,742.5609322,524.1432056,524.5621853,0.408519647,0.29855652,0.384287938,0.341655122,50,50,50,50,0.015,0.015,0.015,0.015,727.9567354,730.4569481,518.8751799,519.2778002
 05/09  11:30:00,29.7,0.014763435,387.8024328,0.272727,21.11,21.11,21.11,21.11,0.010925374,0.010406671,0.01045122,0.010217269,751.5238933,754.1643967,527.026378,527.4520627,0.401788222,0.291855799,0.381159618,0.337836475,50,50,50,50,0.015,0.015,0.015,0.015,739.9866057,742.5609322,524.1432056,524.5621853
 05/09  11:40:00,29.8,0.014579216,389.8023256,0.181818,21.11,21.11,21.11,21.11,0.010918539,0.010383356,0.010404025,0.010164626,762.6202618,765.3205037,527.3939081,527.8135597,0.394538723,0.282797259,0.376810892,0.332838822,50,50,50,50,0.015,0.015,0.015,0.015,751.5238933,754.1643967,527.026378,527.4520627
 05/09  11:50:00,29.9,0.014392414,385.8022184,0.181818,21.11,21.11,21.11,21.11,0.010905429,0.01035344,0.010349391,0.010104114,773.2083839,775.96254,526.5538564,526.957952,0.386991666,0.273382394,0.366325616,0.321749527,50,50,50,50,0.015,0.015,0.015,0.015,762.6202618,765.3205037,527.3939081,527.8135597
 05/09  12:00:00,30,0.014203013,390.8021111,0.363636,21.11,21.11,21.11,21.11,0.010886312,0.01031681,0.01029478,0.010042922,783.4508407,786.2545521,528.1514874,528.5442353,0.379138855,0.263323454,0.34313368,0.297998779,50,50,50,50,0.015,0.015,0.015,0.015,773.2083839,775.96254,526.5538564,526.957952
 05/09  12:10:00,30.18333333,0.014312876,384.8020039,0.272727,21.11,21.11,21.11,21.11,0.010851743,0.010264876,0.010241026,0.009982094,786.4993947,789.2940975,529.9712745,530.3580069,0.404160073,0.285528469,0.338591592,0.29295777,50,50,50,50,0.015,0.015,0.015,0.015,783.4508407,786.2545521,528.1514874,528.5442353
 05/09  12:20:00,30.36666667,0.014423249,390.8018966,0.454545,21.11,21.11,21.11,21.11,0.010811609,0.010206788,0.010195164,0.00992855,785.3296997,788.0463994,534.2101106,534.6011673,0.396348145,0.275059655,0.315232537,0.269146122,50,50,50,50,0.015,0.015,0.015,0.015,786.4993947,789.2940975,529.9712745,530.3580069
 05/09  12:30:00,30.55,0.014534129,387.8017893,0.454545,21.11,21.11,21.11,21.11,0.01077373,0.010149753,0.010155689,0.00988095,782.8171026,785.4143196,539.7277032,540.1326809,0.38825851,0.264294029,0.304367792,0.257890604,50,50,50,50,0.015,0.015,0.015,0.015,785.3296997,788.0463994,534.2101106,534.6011673
 05/09  12:40:00,30.73333333,0.014645515,386.801682,0.272727,21.11,21.11,21.11,21.11,0.010741109,0.010096966,0.01011532,0.009832418,780.2614316,782.7281241,542.8497991,543.2650029,0.380396714,0.254892446,0.306989459,0.2601839,50,50,50,50,0.015,0.015,0.015,0.015,782.8171026,785.4143196,539.7277032,540.1326809
 05/09  12:50:00,30.91666667,0.014757406,388.8015746,0.272727,21.11,21.11,21.11,21.11,0.010713996,0.010049031,0.010075143,0.009784028,778.0201111,780.3623453,544.2699724,544.6858753,0.37258205,0.24575443,0.297094492,0.250008425,50,50,50,50,0.015,0.015,0.015,0.015,780.2614316,782.7281241,542.8497991,543.2650029
 05/09  13:00:00,31.1,0.014869797,385.8014673,0.272727,21.11,21.11,21.11,21.11,0.010691794,0.010005645,0.010037074,0.009737632,775.9667167,778.1946769,544.975281,545.3844874,0.364767326,0.236838706,0.287173483,0.239859932,50,50,50,50,0.015,0.015,0.015,0.015,778.0201111,780.3623453,544.2699724,544.6858753
 05/09  13:10:00,31.1,0.014430909,393.8013599,0.0909091,21.11,21.11,21.11,21.11,0.010685121,0.009976409,0.009993858,0.009686263,780.9290252,783.1121628,543.0913125,543.4826551,0.326493515,0.198087908,0.292388509,0.244910102,50,50,50,50,0.015,0.015,0.015,0.015,775.9667167,778.1946769,544.975281,545.3844874
 05/09  13:20:00,31.1,0.013992625,387.8012526,0.272727,21.11,21.11,21.11,21.11,0.010685293,0.009953664,0.009950988,0.009635062,789.8836085,792.0998525,542.2733856,542.645258,0.320938352,0.192229818,0.272290722,0.224684455,50,50,50,50,0.015,0.015,0.015,0.015,780.9290252,783.1121628,543.0913125,543.4826551
 05/09  13:30:00,31.1,0.013554944,385.8011452,0.636364,21.11,21.11,21.11,21.11,0.010684918,0.00993088,0.009917861,0.009592904,799.8065578,802.1001551,547.7759676,548.1505554,0.315523552,0.186669057,0.239304034,0.191612785,50,50,50,50,0.015,0.015,0.015,0.015,789.8836085,792.0998525,542.2733856,542.645258
 05/09  13:40:00,31.1,0.013117866,383.8010377,0.363636,21.11,21.11,21.11,21.11,0.010681018,0.009905347,0.009881337,0.009547409,809.3621182,811.7423679,552.853763,553.2436447,0.310059072,0.181036536,0.250507028,0.202807299,50,50,50,50,0.015,0.015,0.015,0.015,799.8065578,802.1001551,547.7759676,548.1505554
 05/09  13:50:00,31.1,0.012681388,390.8009303,0.363636,21.11,21.11,21.11,21.11,0.010673198,0.009876642,0.009839363,0.009496642,818.4718099,820.9312171,556.6131619,557.0175216,0.304548116,0.175458984,0.242859159,0.195188918,50,50,50,50,0.015,0.015,0.015,0.015,809.3621182,811.7423679,552.853763,553.2436447
 05/09  14:00:00,31.1,0.012245509,393.8008229,0.363636,21.11,21.11,21.11,21.11,0.010661941,0.009845246,0.009793208,0.009441809,827.2406196,829.7684761,559.6251795,560.0385821,0.299184196,0.170385482,0.235394453,0.187802105,50,50,50,50,0.015,0.015,0.015,0.015,818.4718099,820.9312171,556.6131619,557.0175216
