Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/09  14:10:00,30.91666667,0.012788913,391.8007154,0.363636,21.11,21.11,21.11,21.11,0.010647887,0.00981161,0.00974411,0.009384031,835.6497042,838.2365424,562.3026059,562.7206561,0.292015319,0.163462818,0.226024211,0.178559702,50,50,50,50,0.015,0.015,0.015,0.015,827.2406196,829.7684761,559.6251795,560.0385821
 05/09  14:20:00,30.73333333,0.0133206,392.8006079,0.272727,21.11,21.11,21.11,21.11,0.010631508,0.009776091,0.009690323,0.009321667,843.7440928,846.3822283,563.5591491,563.9754069,0.28509438,0.156905714,0.223223339,0.17594088,50,50,50,50,0.015,0.015,0.015,0.015,835.6497042,838.2365424,562.3026059,562.7206561
 05/09  14:30:00,30.55,0.013840685,384.8005004,0.363636,21.11,21.11,21.11,21.11,0.010613087,0.009738956,0.009635524,0.009258159,851.3606475,854.042191,565.1139654,565.5264125,0.278290624,0.150650682,0.207941911,0.160880687,50,50,50,50,0.015,0.015,0.015,0.015,843.7440928,846.3822283,563.5591491,563.9754069
 05/09  14:40:00,30.36666667,0.014349283,384.8003929,0.454545,21.11,21.11,21.11,21.11,0.010592861,0.009700475,0.009582251,0.0091959,858.580917,861.2981462,568.3859718,568.8001895,0.271807037,0.144836492,0.192841012,0.146049495,50,50,50,50,0.015,0.015,0.015,0.015,851.3606475,854.042191,565.1139654,565.5264125
 05/09  14:50:00,30.18333333,0.014846509,383.8002853,0.363636,21.11,21.11,21.11,21.11,0.010571017,0.009660848,0.009526667,0.009131366,865.469506,868.2155944,571.2520602,571.670546,0.265469841,0.139238367,0.19066204,0.144198622,50,50,50,50,0.015,0.015,0.015,0.015,858.580917,861.2981462,568.3859718,568.8001895
 05/09  15:00:00,30,0.015332479,386.8001778,0.636364,21.11,21.11,21.11,21.11,0.01054769,0.009620222,0.009475339,0.009070662,872.1481324,874.9178201,577.5321709,577.966286,0.259233247,0.13385878,0.163337626,0.117234503,50,50,50,50,0.015,0.015,0.015,0.015,865.469506,868.2155944,571.2520602,571.670546
 05/09  15:10:00,29.71666667,0.015349923,388.8000702,0.727273,21.11,21.11,21.11,21.11,0.010521533,0.009577544,0.00942685,0.009012486,878.6527898,881.4418502,587.2130778,587.6797741,0.255229333,0.131188397,0.151054911,0.105372325,50,50,50,50,0.015,0.015,0.015,0.015,872.1481324,874.9178201,577.5321709,577.966286
 05/09  15:20:00,29.43333333,0.01536216,383.7999626,0.272727,21.11,21.11,21.11,21.11,0.010491806,0.009532247,0.009365599,0.008942508,884.8318676,887.6354357,591.4541427,591.9440214,0.251253301,0.128678144,0.177343025,0.13216217,50,50,50,50,0.015,0.015,0.015,0.015,878.6527898,881.4418502,587.2130778,587.6797741
 05/09  15:30:00,29.15,0.015369335,383.799855,0.454545,21.11,21.11,21.11,21.11,0.010458404,0.009484285,0.009298743,0.008867336,890.7050983,893.5178123,594.297874,594.7972999,0.247248939,0.126310145,0.159743598,0.115083579,50,50,50,50,0.015,0.015,0.015,0.015,884.8318676,887.6354357,591.4541427,591.9440214
 05/09  15:40:00,28.86666667,0.015371587,393.7997474,0.363636,21.11,21.11,21.11,21.11,0.010421507,0.009433848,0.009226921,0.008787617,896.5410221,899.3592924,596.0799341,596.5785255,0.243205405,0.124072205,0.161385583,0.117313886,50,50,50,50,0.015,0.015,0.015,0.015,890.7050983,893.5178123,594.297874,594.7972999
 05/09  15:50:00,28.58333333,0.015369056,387.7996398,0.454545,21.11,21.11,21.11,21.11,0.010381346,0.009381172,0.009153909,0.008706856,902.1440212,904.9644174,598.6000321,599.0961297,0.239130176,0.121967088,0.150629209,0.10718876,50,50,50,50,0.015,0.015,0.015,0.015,896.5410221,899.3592924,596.0799341,596.5785255
 05/09  16:00:00,28.3,0.015361876,386.7995321,0.363636,21.11,21.11,21.11,21.11,0.010338126,0.009326469,0.009077659,0.008623253,907.4642577,910.2826259,600.3626625,600.8548759,0.235028004,0.119978615,0.152783718,0.110037045,50,50,50,50,0.015,0.015,0.015,0.015,902.1440212,904.9644174,598.6000321,599.0961297
 05/09  16:10:00,28.11666667,0.015359663,392.7994244,0.454545,21.11,21.11,21.11,21.11,0.010293817,0.009271919,0.009002595,0.008541092,912.6647898,915.4775283,602.9437165,603.433846,0.232177432,0.119614079,0.143718613,0.101707025,50,50,50,50,0.015,0.015,0.015,0.015,907.4642577,910.2826259,600.3626625,600.8548759
 05/09  16:20:00,27.93333333,0.015355494,392.7993167,0.545455,21.11,21.11,21.11,21.11,0.010249614,0.00921884,0.008931702,0.008463259,917.7226061,920.5267025,607.4253145,607.9201629,0.229321821,0.119286293,0.134713847,0.093487123,50,50,50,50,0.015,0.015,0.015,0.015,912.6647898,915.4775283,602.9437165,603.433846
 05/09  16:30:00,27.75,0.015349405,383.799209,0.363636,21.11,21.11,21.11,21.11,0.01020588,0.009167588,0.008859733,0.008385123,922.3967824,925.1881311,609.9867055,610.484674,0.226451316,0.118889523,0.144868485,0.104491392,50,50,50,50,0.015,0.015,0.015,0.015,917.7226061,920.5267025,607.4253145,607.9201629
 05/09  16:40:00,27.56666667,0.015341431,390.7991013,0.454545,21.11,21.11,21.11,21.11,0.010162598,0.009118062,0.008789173,0.008308949,926.9102297,929.6851947,612.4508635,612.9492398,0.223581654,0.118412271,0.136123909,0.09662679,50,50,50,50,0.015,0.015,0.015,0.015,922.3967824,925.1881311,609.9867055,610.484674
 05/09  16:50:00,27.38333333,0.015331608,384.7989936,0.272727,21.11,21.11,21.11,21.11,0.01011967,0.00907011,0.008716471,0.008231598,931.1540294,933.9092592,612.3607638,612.8513238,0.220736823,0.117996312,0.146588373,0.108032764,50,50,50,50,0.015,0.015,0.015,0.015,926.9102297,929.6851947,612.4508635,612.9492398
 05/09  17:00:00,27.2,0.015319973,383.7988858,0.181818,21.11,21.11,21.11,21.11,0.010077027,0.009023637,0.008641258,0.008152787,935.1402643,937.8725216,609.374924,609.8457348,0.217930638,0.117656264,0.150997018,0.113420573,50,50,50,50,0.015,0.015,0.015,0.015,931.1540294,933.9092592,612.3607638,612.8513238
 05/09  17:10:00,27.01666667,0.015422468,388.798778,0.272727,21.11,21.11,21.11,21.11,0.01001515,0.008962655,0.008567499,0.008076072,929.2291902,931.8698663,606.5501055,606.9961858,0.263996934,0.166426171,0.143883556,0.107317141,50,50,50,50,0.015,0.015,0.015,0.015,935.1402643,937.8725216,609.374924,609.8457348
 05/09  17:20:00,26.83333333,0.015520766,384.7986702,0.272727,21.11,21.11,21.11,21.11,0.00994218,0.008893795,0.008495772,0.008002001,917.3537228,919.8248856,604.3043218,604.726931,0.262895217,0.167964668,0.143245316,0.107734166,50,50,50,50,0.015,0.015,0.015,0.015,929.2291902,931.8698663,606.5501055,606.9961858
 05/09  17:30:00,26.65,0.015614933,391.7985624,0.0909091,21.11,21.11,21.11,21.11,0.009866932,0.008824235,0.008422101,0.007927107,903.9769297,906.238296,599.9562706,600.3525932,0.261740617,0.169486096,0.155579337,0.121172715,50,50,50,50,0.015,0.015,0.015,0.015,917.3537228,919.8248856,604.3043218,604.726931
 05/09  17:40:00,26.46666667,0.015705033,391.7984546,0,21.11,21.11,21.11,21.11,0.009793482,0.008757346,0.008346132,0.007851137,891.0155965,893.0653417,592.9925876,593.3554746,0.260628259,0.171156226,0.161920901,0.128648461,50,50,50,50,0.015,0.015,0.015,0.015,903.9769297,906.238296,599.9562706,600.3525932
 05/09  17:50:00,26.28333333,0.015791131,391.7983467,0,21.11,21.11,21.11,21.11,0.009722751,0.008693987,0.008270425,0.007776406,878.8527674,880.7084271,584.9439976,585.2682938,0.259599092,0.173070196,0.162204091,0.130092732,50,50,50,50,0.015,0.015,0.015,0.015,891.0155965,893.0653417,592.9925876,593.3554746
 05/09  18:00:00,26.1,0.01587329,387.7982389,0,21.11,21.11,21.11,21.11,0.009654479,0.008633966,0.008196694,0.007704457,867.2806705,868.9631093,576.7766236,577.0616027,0.258548405,0.174891567,0.162615554,0.131695035,50,50,50,50,0.015,0.015,0.015,0.015,878.8527674,880.7084271,584.9439976,585.2682938
 05/09  18:10:00,26.01666667,0.015793276,384.798131,0,21.11,21.11,21.11,21.11,0.009584546,0.008574428,0.008127402,0.007637758,853.1035681,854.6140109,568.8406262,569.0886968,0.273529281,0.192970176,0.164468012,0.134764872,50,50,50,50,0.015,0.015,0.015,0.015,867.2806705,868.9631093,576.7766236,577.0616027
 05/09  18:20:00,25.93333333,0.015713625,386.7980231,0,21.11,21.11,21.11,21.11,0.009516055,0.008518156,0.008063699,0.007577501,837.5882006,838.9226712,561.2893534,561.5042116,0.273945445,0.196465882,0.166520178,0.138057426,50,50,50,50,0.015,0.015,0.015,0.015,853.1035681,854.6140109,568.8406262,569.0886968
 05/09  18:30:00,25.85,0.015634336,385.7979152,0,21.11,21.11,21.11,21.11,0.009451539,0.008467241,0.008005755,0.007523892,822.0279128,823.190078,554.0794647,554.2648808,0.274358576,0.199956866,0.168764526,0.14156114,50,50,50,50,0.015,0.015,0.015,0.015,837.5882006,838.9226712,561.2893534,561.5042116
 05/09  18:40:00,25.76666667,0.015555407,384.7978073,0,21.11,21.11,21.11,21.11,0.009391815,0.008422269,0.007953352,0.00747673,806.9924676,807.9943142,547.1498713,547.3091887,0.274770065,0.203415695,0.17118077,0.145251099,50,50,50,50,0.015,0.015,0.015,0.015,822.0279128,823.190078,554.0794647,554.2648808
 05/09  18:50:00,25.68333333,0.015476836,383.7976993,0,21.11,21.11,21.11,21.11,0.009336737,0.008383017,0.007906217,0.007435738,792.5926803,793.4499939,540.4645,540.6006046,0.275205335,0.206884617,0.17377277,0.14912607,50,50,50,50,0.015,0.015,0.015,0.015,806.9924676,807.9943142,547.1498713,547.3091887
 05/09  19:00:00,25.6,0.015398622,391.7975913,0,21.11,21.11,21.11,21.11,0.009285947,0.008349271,0.007864212,0.007400775,778.985822,779.7153535,534.2103029,534.3259237,0.275868593,0.210886913,0.176739595,0.153379827,50,50,50,50,0.015,0.015,0.015,0.015,792.5926803,793.4499939,540.4645,540.6006046
 05/09  19:10:00,25.6,0.015396008,385.7974834,0,20.58481541,21.00592252,21.05139255,21.07388921,0.009051294,0.008149467,0.007681203,0.007235439,767.5057641,768.2415571,529.6117337,529.7316336,0,0,0,0,20.95498342,21.08092651,21.0937227,21.10000346,0.009224214,0.008296103,0.007816269,0.007357279,776.727037,777.4686555,533.3621362,533.4804253
 05/09  19:20:00,25.6,0.015393395,386.7973754,0,20.23245635,20.92114322,21.00271318,21.04331316,0.008852448,0.007982264,0.007525577,0.007095549,755.0508007,755.7453685,524.4392752,524.5568835,0,0,0,0,20.4358645,20.97140237,21.0316477,21.06150281,0.008970391,0.008081549,0.00761788,0.007178552,762.3180694,763.0364724,527.4517372,527.5705073
 05/09  19:30:00,25.6,0.015390783,393.7972674,0,19.97720526,20.84480227,20.95785049,21.0145559,0.008678109,0.007835721,0.007389396,0.00697327,744.4286703,745.0778073,520.1980855,520.3132007,0,0,0,0,20.18116768,20.90577114,20.99368209,21.03750598,0.008817925,0.00795329,0.007498634,0.007071378,752.9311171,753.6160797,523.6045996,523.7216343
 05/09  19:40:00,25.6,0.015388172,388.7971593,0,19.45868816,20.6583336,20.84599299,20.94199867,0.008248588,0.007474216,0.007053926,0.006671953,718.3600023,718.8908377,509.5931149,509.7023044,0,0,0,0,19.76798746,20.77438544,20.91591775,20.98748556,0.008516131,0.0076994,0.007262867,0.006859614,734.606792,735.2127171,516.2135909,516.3265581
 05/09  19:50:00,25.6,0.015385562,383.7970513,0,19.1296148,20.48503522,20.73725851,20.86932194,0.007849476,0.00713845,0.006742656,0.0063926,693.7145914,694.1166662,499.329242,499.431309,0,0,0,0,19.32734795,20.59212207,20.80476051,20.91457727,0.008096185,0.00734598,0.006935036,0.006565238,708.9841876,709.4666544,505.7031015,505.8096923
 05/09  20:00:00,25.6,0.015382953,388.7969432,0,18.90366096,20.32684655,20.63356838,20.79796111,0.007487372,0.006834235,0.006460838,0.00613995,671.2224134,671.5004591,489.9760765,490.0700457,0,0,0,0,19.06322185,20.44415991,20.710989,20.85148801,0.007755169,0.007059155,0.006669166,0.006326676,687.8208101,688.1908614,496.8453959,496.9455379
 05/09  20:10:00,25.5,0.015357632,391.7968351,0,18.74742584,20.18201211,20.53457971,20.72790373,0.007160693,0.006560391,0.006207371,0.005913048,650.9317895,651.0985937,481.6704131,481.7557186,0,0,0,0,18.90366096,20.32684655,20.63356838,20.79796111,0.007487372,0.006834235,0.006460838,0.00613995,671.2224134,671.5004591,489.9760765,490.0700457
 05/09  20:20:00,25.4,0.015331967,385.796727,0,18.63439652,20.04805572,20.43942295,20.65878998,0.006865606,0.006313703,0.005979278,0.005709215,632.2427911,632.3124483,473.9457486,474.0221142,0,0,0,0,18.74742584,20.18201211,20.53457971,20.72790373,0.007160693,0.006560391,0.006207371,0.005913048,650.9317895,651.0985937,481.6704131,481.7557186
 05/09  20:30:00,25.3,0.015305963,386.7966189,0,18.54568485,19.92299534,20.34650645,20.5903286,0.006598497,0.006091066,0.005773673,0.005525829,615.0220391,615.0089973,466.7826463,466.8500914,0,0,0,0,18.63439652,20.04805572,20.43942295,20.65878998,0.006865606,0.006313703,0.005979278,0.005709215,632.2427911,632.3124483,473.9457486,474.0221142
 05/09  20:40:00,25.2,0.015279625,390.7965108,0,18.46995059,19.8046808,20.25518866,20.52234418,0.006356452,0.005889945,0.005588186,0.005360718,599.3605548,599.2790188,460.3598213,460.4186583,0,0,0,0,18.54568485,19.92299534,20.34650645,20.5903286,0.006598497,0.006091066,0.005773673,0.005525829,615.0220391,615.0089973,466.7826463,466.8500914
 05/09  20:50:00,25.1,0.015252957,390.7964026,0,18.40122323,19.69249566,20.1652427,20.45434832,0.006137085,0.005708247,0.005420853,0.00521208,585.0884094,584.9507693,454.5766398,454.6272819,0,0,0,0,18.46995059,19.8046808,20.25518866,20.52234418,0.006356452,0.005889945,0.005588186,0.005360718,599.3605548,599.2790188,460.3598213,460.4186583
 05/09  21:00:00,25,0.015225964,386.7962944,0,18.3364966,19.58595344,20.07653976,20.38622014,0.005938321,0.005544151,0.00526996,0.005078344,571.8456372,571.661729,449.1326053,449.1753846,0,0,0,0,18.40122323,19.69249566,20.1652427,20.45434832,0.006137085,0.005708247,0.005420853,0.00521208,585.0884094,584.9507693,454.5766398,454.6272819
 05/09  21:10:00,25,0.015326007,389.7961862,0,18.27061403,19.4833454,19.9883757,20.31756052,0.005759809,0.005397549,0.005135501,0.004959632,559.7081768,559.4869263,444.1612477,444.1966893,0,0,0,0,18.3364966,19.58595344,20.07653976,20.38622014,0.005938321,0.005544151,0.00526996,0.005078344,571.8456372,571.661729,449.1326053,449.1753846
 05/09  21:20:00,25,0.015426048,384.796078,0,18.20164743,19.38340117,19.90026745,20.24812572,0.00560056,0.005267668,0.005016793,0.004855381,548.3778885,548.1261191,439.4152379,439.4437073,0,0,0,0,18.27061403,19.4833454,19.9883757,20.31756052,0.005759809,0.005397549,0.005135501,0.004959632,559.7081768,559.4869263,444.1612477,444.1966893
 05/09  21:30:00,25,0.015526088,389.7959698,0,18.1299804,19.28542133,19.81198597,20.17782376,0.005458944,0.005153079,0.00491249,0.004764351,538.0722847,537.7966755,435.1609225,435.18308,0,0,0,0,18.20164743,19.38340117,19.90026745,20.24812572,0.00560056,0.005267668,0.005016793,0.004855381,548.3778885,548.1261191,439.4152379,439.4437073
 05/09  21:40:00,25,0.015626126,393.7958616,0,18.05652134,19.18901351,19.72342796,20.1066315,0.00533314,0.005052143,0.004821023,0.004685072,528.8854444,528.5922183,431.5364866,431.553165,0,0,0,0,18.1299804,19.28542133,19.81198597,20.17782376,0.005458944,0.005153079,0.00491249,0.004764351,538.0722847,537.7966755,435.1609225,435.18308
 05/09  21:50:00,25,0.015726162,389.7957533,0,17.98186992,19.0938979,19.63452668,20.03454209,0.005221405,0.004963285,0.004740884,0.004616126,520.4285022,520.121947,428.1911561,428.2028289,0,0,0,0,18.05652134,19.18901351,19.72342796,20.1066315,0.00533314,0.005052143,0.004821023,0.004685072,528.8854444,528.5922183,431.5364866,431.553165
 05/09  22:00:00,25,0.015826197,385.7956451,0,17.90624857,18.99982858,19.54659591,19.96219928,0.005122164,0.004885087,0.004670715,0.004556235,512.416173,512.0991855,424.8751009,424.8819757,0,0,0,0,17.98186992,19.0938979,19.63452668,20.03454209,0.005221405,0.004963285,0.004740884,0.004616126,520.4285022,520.121947,428.1911561,428.2028289
 05/09  22:10:00,24.9,0.015831804,385.7955368,0,17.58766767,18.89404914,19.47018122,19.90551,0.005053351,0.004829984,0.004628552,0.004520788,504.7951547,504.4676183,422.4864704,422.4900125,0,0,0,0,17.81617858,18.97656217,19.53132051,19.95141714,0.005109647,0.004874988,0.004663702,0.004550408,510.8188366,510.499822,424.4270974,424.4333562
 05/09  22:20:00,24.8,0.015836697,386.7954285,0,17.12655984,18.65658852,19.28383945,19.76162581,0.004883973,0.00469516,0.004520829,0.004429994,487.4295894,487.0752527,416.7530702,416.7486978,0,0,0,0,17.39936498,18.80379563,19.39984482,19.85141375,0.004988425,0.004778274,0.004587169,0.00448588,498.1547316,497.8169323,420.2846352,420.2851132
 05/09  22:30:00,24.7,0.015840884,388.7953201,0,16.82918156,18.42143523,19.09073301,19.60880529,0.004721954,0.004566865,0.00441862,0.004344284,470.8430423,470.4685527,411.4085482,411.3972847,0,0,0,0,17.0420574,18.59963492,19.23817048,19.72593412,0.004844447,0.004663755,0.004495872,0.004409016,483.3448703,482.9842591,415.4233404,415.4171817
 05/09  22:40:00,24.6,0.01584437,386.7952118,0,16.7028344,18.22633598,18.92133295,19.47059634,0.004596773,0.004468627,0.004341285,0.004280085,457.5831576,457.2030095,407.1357183,407.1196144,0,0,0,0,16.82918156,18.42143523,19.09073301,19.60880529,0.004721954,0.004566865,0.00441862,0.004344284,470.8430423,470.4685527,411.4085482,411.3972847
 05/09  22:50:00,24.5,0.015847165,393.7951034,0,16.66334485,18.06779859,18.77494692,19.34716348,0.004504468,0.0043972,0.004286127,0.004235052,447.8634781,447.4944155,404.3920364,404.3739385,0,0,0,0,16.7028344,18.22633598,18.92133295,19.47059634,0.004596773,0.004468627,0.004341285,0.004280085,457.5831576,457.2030095,407.1357183,407.1196144
 05/09  23:00:00,24.4,0.015849273,391.7949951,0,16.64827406,17.93468139,18.64472633,19.23394876,0.004435018,0.004344477,0.00424645,0.004203442,440.3122569,439.9644332,402.4243842,402.4057077,0,0,0,0,16.66334485,18.06779859,18.77494692,19.34716348,0.004504468,0.0043972,0.004286127,0.004235052,447.8634781,447.4944155,404.3920364,404.3739385
 05/09  23:10:00,24.4,0.015948393,387.7948867,0,16.61028513,17.81268631,18.52267306,19.12560843,0.004372634,0.004295986,0.0042112,0.004174866,433.0495019,432.7264463,400.4791948,400.4599317,0,0,0,0,16.64827406,17.93468139,18.64472633,19.23394876,0.004435018,0.004344477,0.00424645,0.004203442,440.3122569,439.9644332,402.4243842,402.4057077
 05/09  23:20:00,24.4,0.016047544,385.7947783,0,16.54755157,17.69572263,18.40469345,19.01946401,0.004311653,0.004246759,0.004174727,0.004144022,426.0419517,425.7442042,398.4130896,398.3930074,0,0,0,0,16.61028513,17.81268631,18.52267306,19.12560843,0.004372634,0.004295986,0.0042112,0.004174866,433.0495019,432.7264463,400.4791948,400.4599317
 05/09  23:30:00,24.4,0.016146726,389.7946698,0,16.47219971,17.58221431,18.2894562,18.9147057,0.004251333,0.00419642,0.004135732,0.004109793,420.074199,419.8029014,396.7939192,396.773922,0,0,0,0,16.54755157,17.69572263,18.40469345,19.01946401,0.004311653,0.004246759,0.004174727,0.004144022,426.0419517,425.7442042,398.4130896,398.3930074
 05/09  23:40:00,24.4,0.016245938,387.7945614,0,16.39330397,17.47197316,18.17669149,18.81123214,0.004192174,0.004145718,0.004094661,0.004072748,415.0073329,414.7619934,395.4218983,395.4024041,0,0,0,0,16.47219971,17.58221431,18.2894562,18.9147057,0.004251333,0.00419642,0.004135732,0.004109793,420.074199,419.8029014,396.7939192,396.773922
 05/09  23:50:00,24.4,0.016345181,393.7944529,0,16.31420809,17.36488101,18.06630881,18.70905371,0.004134539,0.004095228,0.004052214,0.004033692,411.2372187,411.0183117,394.7530174,394.7353017,0,0,0,0,16.39330397,17.47197316,18.17669149,18.81123214,0.004192174,0.004145718,0.004094661,0.004072748,415.0073329,414.7619934,395.4218983,395.4024041
 05/09  24:00:00,24.4,0.016444455,388.7943444,0,16.23513446,17.26063639,17.95814891,18.60812587,0.00407847,0.004045187,0.004008887,0.003993216,407.9662006,407.7714174,394.0795112,394.0632695,0,0,0,0,16.31420809,17.36488101,18.06630881,18.70905371,0.004134539,0.004095228,0.004052214,0.004033692,411.2372187,411.0183117,394.7530174,394.7353017
 05/10  00:10:00,24.31666667,0.016426265,388.7942359,0,16.17567711,17.16437806,17.85537726,18.51065829,0.004028062,0.003999876,0.003969211,0.003955944,405.0506696,404.8775443,393.3446839,393.3295304,0,0,0,0,16.23513446,17.26063639,17.95814891,18.60812587,0.00407847,0.004045187,0.004008887,0.003993216,407.9662006,407.7714174,394.0795112,394.0632695
 05/10  00:20:00,24.23333333,0.016407784,389.7941274,0,16.13939372,17.0786166,17.75966377,18.41789108,0.003985188,0.003961319,0.003935406,0.003924171,402.59432,402.4411125,392.7242292,392.7102031,0,0,0,0,16.17567711,17.16437806,17.85537726,18.51065829,0.004028062,0.003999876,0.003969211,0.003955944,405.0506696,404.8775443,393.3446839,393.3295304
 05/10  00:30:00,24.15,0.016389017,385.7940189,0,16.11915999,17.00321379,17.67112298,18.33003291,0.003949592,0.003929383,0.003907487,0.003897974,400.2148063,400.0789846,391.8906091,391.8770868,0,0,0,0,16.13939372,17.0786166,17.75966377,18.41789108,0.003985188,0.003961319,0.003935406,0.003924171,402.59432,402.4411125,392.7242292,392.7102031
 05/10  00:40:00,24.06666667,0.016369966,386.7939104,0,16.10705753,16.93693444,17.5891882,18.24682531,0.003920176,0.003903071,0.003884571,0.003876515,398.092677,397.9725447,391.0715869,391.0585075,0,0,0,0,16.11915999,17.00321379,17.67112298,18.33003291,0.003949592,0.003929383,0.003907487,0.003897974,400.2148063,400.0789846,391.8906091,391.8770868
 05/10  00:50:00,23.98333333,0.016350634,393.7938018,0,16.09843334,16.87844412,17.51318176,18.16791535,0.003895796,0.003881323,0.003865693,0.003858872,396.8863668,396.7820446,390.967006,390.9557672,0,0,0,0,16.10705753,16.93693444,17.5891882,18.24682531,0.003920176,0.003903071,0.003884571,0.003876515,398.092677,397.9725447,391.0715869,391.0585075
 05/10  01:00:00,23.9,0.016331024,388.7936932,0,16.091431,16.82662458,17.44251314,18.09298815,0.003875526,0.003863282,0.003850078,0.003844302,395.8468455,395.7565171,390.8561108,390.8464401,0,0,0,0,16.09843334,16.87844412,17.51318176,18.16791535,0.003895796,0.003881323,0.003865693,0.003858872,396.8863668,396.7820446,390.967006,390.9557672
 05/10  01:10:00,23.8,0.016329045,393.7935846,0,16.07849839,16.77858546,17.37549319,18.02096199,0.003858594,0.003848237,0.003837083,0.003832194,395.2672507,395.1898565,391.0605844,391.0528682,0,0,0,0,16.091431,16.82662458,17.44251314,18.09298815,0.003875526,0.003863282,0.003850078,0.003844302,395.8468455,395.7565171,390.8561108,390.8464401
 05/10  01:20:00,23.7,0.016326444,383.793476,0,16.05813103,16.73254589,17.31102946,17.95112829,0.003844421,0.003835663,0.00382624,0.003822101,394.1242323,394.0566113,390.5756616,390.5682081,0,0,0,0,16.07849839,16.77858546,17.37549319,18.02096199,0.003858594,0.003848237,0.003837083,0.003832194,395.2672507,395.1898565,391.0605844,391.0528682
 05/10  01:30:00,23.6,0.016323224,389.7933674,0,16.03268388,16.68781006,17.24863582,17.88316851,0.003832563,0.003825157,0.003817198,0.003813694,393.1859631,393.1270056,390.1925219,390.1854613,0,0,0,0,16.05813103,16.73254589,17.31102946,17.95112829,0.003844421,0.003835663,0.00382624,0.003822101,394.1242323,394.0566113,390.5756616,390.5682081
 05/10  01:40:00,23.5,0.016319395,385.7932587,0,16.00480282,16.64419692,17.1881134,17.81694962,0.003822661,0.003816399,0.003809677,0.003806711,392.1995454,392.14784,389.6736121,389.6666243,0,0,0,0,16.03268388,16.68781006,17.24863582,17.88316851,0.003832563,0.003825157,0.003817198,0.003813694,393.1859631,393.1270056,390.1925219,390.1854613
 05/10  01:50:00,23.4,0.016314961,388.7931501,0,15.97602945,16.60164326,17.12934214,17.75238897,0.003814411,0.003809117,0.003803439,0.003800929,391.4909721,391.4459681,389.3600035,389.353488,0,0,0,0,16.00480282,16.64419692,17.1881134,17.81694962,0.003822661,0.003816399,0.003809677,0.003806711,392.1995454,392.14784,389.6736121,389.6666243
 05/10  02:00:00,23.3,0.016309929,392.7930414,0,15.94694701,16.56008586,17.07220609,17.68940558,0.003807556,0.003803081,0.003798286,0.003796162,391.3535605,391.3153541,389.5575472,389.5524408,0,0,0,0,15.97602945,16.60164326,17.12934214,17.75238897,0.003814411,0.003809117,0.003803439,0.003800929,391.4909721,391.4459681,389.3600035,389.353488
 05/10  02:10:00,23.3,0.016312697,387.7929327,0,15.93753935,16.52484744,17.01990962,17.6301772,0.003803844,0.003800065,0.003796019,0.003794225,391.0881843,391.0555116,389.5738309,389.5695835,0,0,0,0,15.94694701,16.56008586,17.07220609,17.68940558,0.003807556,0.003803081,0.003798286,0.003796162,391.3535605,391.3153541,389.5575472,389.5524408
 05/10  02:20:00,23.3,0.016315465,390.792824,0,15.95161353,16.49866787,16.97420018,17.57594281,0.003804005,0.003800819,0.003797411,0.003795902,390.9314043,390.903585,389.6545355,389.6511183,0,0,0,0,15.93753935,16.52484744,17.01990962,17.6301772,0.003803844,0.003800065,0.003796019,0.003794225,391.0881843,391.0555116,389.5738309,389.5695835
 05/10  02:30:00,23.3,0.016318235,384.7927152,0,15.98213431,16.48165214,16.93528871,17.52692731,0.003807783,0.003805103,0.003802236,0.003800974,390.3623829,390.3380215,389.2841452,389.28058,0,0,0,0,15.95161353,16.49866787,16.97420018,17.57594281,0.003804005,0.003800819,0.003797411,0.003795902,390.9314043,390.903585,389.6545355,389.6511183
 05/10  02:40:00,23.3,0.016321006,392.7926065,0,16.0212404,16.47279038,16.902704,17.48289285,0.003814534,0.003812284,0.003809879,0.003808829,390.2635599,390.2428114,389.354023,389.3511233,0,0,0,0,15.98213431,16.48165214,16.93528871,17.52692731,0.003807783,0.003805103,0.003802236,0.003800974,390.3623829,390.3380215,389.2841452,389.28058
 05/10  02:50:00,23.3,0.016323778,393.7924977,0,16.06427018,16.47093957,16.87585469,17.4435057,0.003823609,0.003821723,0.003819709,0.003818842,390.6002183,390.5831418,389.834093,389.8325115,0,0,0,0,16.0212404,16.47279038,16.902704,17.48289285,0.003814534,0.003812284,0.003809879,0.003808829,390.2635599,390.2428114,389.354023,389.3511233
 05/10  03:00:00,23.3,0.01632655,393.7923889,0,16.1093789,16.47515248,16.85422617,17.40846764,0.003834468,0.00383289,0.003831208,0.003830498,391.0834636,391.0696641,390.4385616,390.438316,0,0,0,0,16.06427018,16.47093957,16.87585469,17.4435057,0.003823609,0.003821723,0.003819709,0.003818842,390.6002183,390.5831418,389.834093,389.8325115
 05/10  03:10:00,23.3,0.016329324,392.7922801,0,16.13632718,16.47933439,16.83411019,17.37529536,0.00384506,0.003843741,0.003842337,0.003841757,391.4538233,391.4426273,390.9107788,390.9114109,0,0,0,0,16.1093789,16.47515248,16.85422617,17.40846764,0.003834468,0.00383289,0.003831208,0.003830498,391.0834636,391.0696641,390.4385616,390.438316
 05/10  03:20:00,23.3,0.016332098,389.7921713,0,16.14122728,16.48009141,16.81330656,17.3424669,0.003854301,0.003853198,0.003852026,0.003851554,391.4481592,391.4387205,390.9900675,390.9907489,0,0,0,0,16.13632718,16.47933439,16.83411019,17.37529536,0.00384506,0.003843741,0.003842337,0.003841757,391.4538233,391.4426273,390.9107788,390.9114109
 05/10  03:30:00,23.3,0.016334874,386.7920625,0,16.13097567,16.47672954,16.79117932,17.30948282,0.003862016,0.003861094,0.003860115,0.00385973,390.9882987,390.9798268,390.6007791,390.6007066,0,0,0,0,16.14122728,16.48009141,16.81330656,17.3424669,0.003854301,0.003853198,0.003852026,0.003851554,391.4481592,391.4387205,390.9900675,390.9907489
 05/10  03:40:00,23.3,0.01633765,386.7919536,0,16.11328097,16.46973383,16.76781361,17.2763246,0.003868413,0.003867641,0.003866823,0.003866509,390.3655014,390.3576464,390.0371293,390.0361322,0,0,0,0,16.13097567,16.47672954,16.79117932,17.30948282,0.003862016,0.003861094,0.003860115,0.00385973,390.9882987,390.9798268,390.6007791,390.6007066
 05/10  03:50:00,23.3,0.016340428,391.7918447,0,16.09269151,16.45978912,16.74344504,17.24308305,0.003873752,0.003873107,0.003872423,0.003872167,390.2002804,390.1934619,389.9228549,389.9218035,0,0,0,0,16.11328097,16.46973383,16.76781361,17.2763246,0.003868413,0.003867641,0.003866823,0.003866509,390.3655014,390.3576464,390.0371293,390.0361322
 05/10  04:00:00,23.3,0.016343206,393.7917359,0,16.0709868,16.44744677,16.71827123,17.20983413,0.003878243,0.003877704,0.003877132,0.003876924,390.5122697,390.5068928,390.2789356,390.2786021,0,0,0,0,16.09269151,16.45978912,16.74344504,17.24308305,0.003873752,0.003873107,0.003872423,0.003872167,390.2002804,390.1934619,389.9228549,389.9218035
 05/10  04:10:00,23.4,0.016348243,388.791627,0,16.05441939,16.43468823,16.69339456,17.17727735,0.003886213,0.003885768,0.003885293,0.00388513,390.575604,390.5711518,390.3789244,390.3788211,0,0,0,0,16.0709868,16.44744677,16.71827123,17.20983413,0.003878243,0.003877704,0.003877132,0.003876924,390.5122697,390.5068928,390.2789356,390.2786021
 05/10  04:20:00,23.5,0.016352681,391.791518,0,16.04423854,16.42266314,16.66945903,17.14582319,0.003899887,0.003899528,0.003899141,0.003899025,390.6636162,390.6599654,390.4978778,390.4979786,0,0,0,0,16.05441939,16.43468823,16.69339456,17.17727735,0.003886213,0.003885768,0.003885293,0.00388513,390.575604,390.5711518,390.3789244,390.3788211
 05/10  04:30:00,23.6,0.016356513,389.7914091,0,16.03852267,16.41168992,16.6466405,17.11557866,0.00391939,0.003919111,0.003918804,0.003918735,390.6304489,390.627329,390.4905353,390.4906119,0,0,0,0,16.04423854,16.42266314,16.66945903,17.14582319,0.003899887,0.003899528,0.003899141,0.003899025,390.6636162,390.6599654,390.4978778,390.4979786
 05/10  04:40:00,23.7,0.016359733,386.7913001,0,16.03511509,16.40171452,16.62490266,17.08651153,0.003943967,0.00394376,0.003943524,0.003943503,390.2713465,390.2682935,390.1525293,390.1520971,0,0,0,0,16.03852267,16.41168992,16.6466405,17.11557866,0.00391939,0.003919111,0.003918804,0.003918735,390.6304489,390.627329,390.4905353,390.4906119
 05/10  04:50:00,23.8,0.016362335,390.7911912,0,16.03296368,16.39275483,16.60420641,17.05858735,0.003972762,0.00397262,0.003972447,0.003972471,390.111706,390.1089338,390.0110844,390.0105004,0,0,0,0,16.03511509,16.40171452,16.62490266,17.08651153,0.003943967,0.00394376,0.003943524,0.003943503,390.2713465,390.2682935,390.1525293,390.1520971
 05/10  05:00:00,23.9,0.016364312,392.7910822,0,16.03159757,16.38472894,16.58448818,17.03175441,0.00400508,0.004004997,0.004004879,0.004004946,390.3052577,390.3031298,390.2207062,390.2205045,0,0,0,0,16.03296368,16.39275483,16.60420641,17.05858735,0.003972762,0.00397262,0.003972447,0.003972471,390.111706,390.1089338,390.0110844,390.0105004
 05/10  05:10:00,23.9,0.016364312,383.7909732,0,16.03193326,16.377812,16.56587555,17.00608979,0.004037192,0.004037158,0.004037085,0.004037187,389.8933797,389.8911431,389.8212562,389.8205428,0,0,0,0,16.03159757,16.38472894,16.58448818,17.03175441,0.00400508,0.004004997,0.004004879,0.004004946,390.3052577,390.3031298,390.2207062,390.2205045
 05/10  05:20:00,23.9,0.016364312,390.7908641,0,16.03409464,16.37207854,16.54842944,16.98162775,0.004067059,0.004067063,0.004067025,0.004067152,389.6971491,389.6950394,389.6358876,389.6350195,0,0,0,0,16.03193326,16.377812,16.56587555,17.00608979,0.004037192,0.004037158,0.004037085,0.004037187,389.8933797,389.8911431,389.8212562,389.8205428
 05/10  05:30:00,23.9,0.016364312,389.7907551,0,16.03764213,16.36749621,16.53213618,16.95835361,0.004094301,0.004094333,0.004094322,0.004094466,389.6593047,389.6574784,389.607513,389.6067364,0,0,0,0,16.03409464,16.37207854,16.54842944,16.98162775,0.004067059,0.004067063,0.004067025,0.004067152,389.6971491,389.6950394,389.6358876,389.6350195
 05/10  05:40:00,23.9,0.016364312,386.790646,0,16.04227337,16.36412824,16.51698602,16.93625561,0.004119258,0.004119311,0.004119319,0.004119474,389.4274053,389.4256294,389.3832908,389.3823413,0,0,0,0,16.03764213,16.36749621,16.53213618,16.95835361,0.004094301,0.004094333,0.004094322,0.004094466,389.6593047,389.6574784,389.607513,389.6067364
 05/10  05:50:00,23.9,0.016364312,390.790537,0,16.04781266,16.36200347,16.50295769,16.91531439,0.004142381,0.004142449,0.004142472,0.004142633,389.4138091,389.412292,389.3765348,389.3757202,0,0,0,0,16.04227337,16.36412824,16.51698602,16.93625561,0.004119258,0.004119311,0.004119319,0.004119474,389.4274053,389.4256294,389.3832908,389.3823413
 05/10  06:00:00,23.9,0.016364312,385.7904279,0,16.05412787,16.36114009,16.49002109,16.89550453,0.004164032,0.00416411,0.004164143,0.004164308,389.1383485,389.1368018,389.1064442,389.1054132,0,0,0,0,16.04781266,16.36200347,16.50295769,16.91531439,0.004142381,0.004142449,0.004142472,0.004142633,389.4138091,389.412292,389.3765348,389.3757202
 05/10  06:10:00,23.98333333,0.01648099,383.7903188,0,22.11318457,23.13102459,23.23171612,23.26519284,0.006628432,0.011580466,0.01335685,0.015213669,390.3587608,390.2675945,388.9052205,388.9017266,2.299015814,10.82029823,16.71863368,21.97913086,27.87998072,24.80904971,24.88860632,25.92015227,0.008287243,0.011662843,0.013071743,0.015176739,390.1275495,390.0460397,388.9452362,388.942145
 05/10  06:20:00,24.06666667,0.016598406,390.7902096,0,21.14389101,22.26751062,22.46751354,22.60644994,0.00659351,0.010712697,0.01226992,0.01390288,391.7311888,391.6644652,389.0006476,388.9977235,0.566411411,0,0,0,45.35219743,22.45712181,22.62779888,22.73879253,0.013604739,0.0108972,0.012502051,0.014183207,391.3020995,391.2279472,388.9738065,388.9707356
 05/10  06:30:00,24.15,0.016716563,384.7901005,0,21.11003033,22.05474036,22.33299286,22.53193461,0.006834619,0.010542754,0.012048349,0.013631854,392.7596669,392.7052461,388.8141167,388.8107246,0.640271498,0,0,0,50,22.14327345,22.39256097,22.56856385,0.015,0.010616498,0.012143842,0.013748385,392.3710985,392.311208,388.8796102,388.8763773
 05/10  06:40:00,24.23333333,0.016835464,392.7899913,0,21.11,21.78250668,22.17187011,22.45880815,0.007209264,0.010333597,0.011770715,0.013289667,394.6835387,394.6743445,388.8651521,388.8621335,0.586433318,0,0,0,50,21.82484513,22.16967299,22.42330375,0.015,0.010343978,0.011792455,0.013320223,393.6740306,393.6346555,388.6731801,388.6694596
 05/10  06:50:00,24.31666667,0.016955117,390.7898822,0,21.11,21.58822238,22.02110888,22.34914299,0.007356901,0.010155906,0.011540932,0.01300855,395.6009664,395.6067074,388.9611073,388.9584882,0.649819708,0,0,0,50,21.74585479,22.14060879,22.4334512,0.015,0.010297912,0.011724989,0.013233866,394.8221111,394.8112496,388.8912928,388.8883707
 05/10  07:00:00,24.4,0.017075523,387.789773,0,21.11,21.16911341,21.66505049,22.10352532,0.007772672,0.009781385,0.010989239,0.012331829,397.9125914,398.0093897,388.9988782,388.9965934,0.642142073,0.267656702,0,0,50,35.79411119,21.88652703,22.25700016,0.015,0.012577953,0.011331839,0.012752151,396.4948974,396.5386506,388.9890798,388.9866359
 05/10  07:10:00,24.6,0.017084994,387.7896638,0,21.11,21.11014468,21.33818699,21.86987366,0.008117796,0.009728851,0.010486838,0.011714252,401.1681409,401.2782461,388.9021513,388.8997156,0.620089757,0.58454042,0,0,50,50,21.54011402,22.0145779,0.015,0.015,0.010797222,0.012095859,399.0211903,399.124275,388.9636192,388.9612814
 05/10  07:20:00,24.8,0.017091829,385.7895545,0,21.11,21.11000001,21.11034695,21.65363374,0.008402868,0.009727928,0.010124301,0.01115756,404.9489195,405.0722655,388.6995963,388.6934303,0.606160405,0.454339892,0.269024108,0,50,50,50,21.81411685,0.015,0.015,0.015,0.011568615,402.2064927,402.317332,388.8759423,388.8734618
 05/10  07:30:00,25,0.017095974,389.7894453,0,21.11,21.11,21.11000269,21.45442968,0.008638349,0.009725486,0.010075693,0.010656161,408.8511108,408.9942551,388.6457892,388.6344094,0.592685251,0.509741304,0.915961307,0,50,50,50,21.65363374,0.015,0.015,0.015,0.01115756,404.9489195,405.0722655,388.6995963,388.6934303
 05/10  07:40:00,25.2,0.017097368,389.789336,0,21.11,21.11,21.11000001,21.27037357,0.008833228,0.009721094,0.01003127,0.010203778,412.5716885,412.7303711,388.6982745,388.6864059,0.579678672,0.522702875,0.41331125,0,50,50,50,21.45442968,0.015,0.015,0.015,0.010656161,408.8511108,408.9942551,388.6457892,388.6344094
 05/10  07:50:00,25.4,0.017095954,389.7892268,0,21.11,21.11,21.11,21.11005699,0.008994782,0.009714695,0.009991286,0.009816961,416.0085947,416.17764,388.7852641,388.7774683,0.567095189,0.510134236,0.56041806,0.061463888,50,50,50,50,0.015,0.015,0.015,0.015,412.5716885,412.7303711,388.6982745,388.6864059
 05/10  08:00:00,25.6,0.017091673,384.7891175,0,21.11,21.11,21.11,21.1100003,0.009128826,0.009706491,0.009955269,0.00978453,418.9486139,419.1234409,388.6543439,388.6523872,0.554844008,0.497604828,0.54815113,0.911757033,50,50,50,50,0.015,0.015,0.015,0.015,416.0085947,416.17764,388.7852641,388.7774683
 05/10  08:10:00,25.78333333,0.016994985,389.7890081,0,21.11,21.11,21.11,21.11,0.009259157,0.009717705,0.009923168,0.009756108,432.7017435,432.9211892,388.6121614,388.6124845,0.489443286,0.432078577,0.537711341,0.334893601,50,50,50,50,0.015,0.015,0.015,0.015,418.9486139,419.1234409,388.6543439,388.6523872
 05/10  08:20:00,25.96666667,0.016893853,387.7888988,0,21.11,21.11,21.11,21.11,0.009381285,0.009739205,0.0098947,0.009731008,452.2295799,452.5376398,388.573703,388.5742979,0.479260891,0.421522844,0.52723983,0.494881286,50,50,50,50,0.015,0.015,0.015,0.015,432.7017435,432.9211892,388.6121614,388.6124845
 05/10  08:30:00,26.15,0.016788207,384.7887895,0.181818,21.11,21.11,21.11,21.11,0.009489476,0.009761397,0.009874151,0.009713443,472.3753555,472.7907575,390.9129158,390.9181879,0.46938169,0.411143721,0.504001291,0.472687268,50,50,50,50,0.015,0.015,0.015,0.015,452.2295799,452.5376398,388.573703,388.5742979
 05/10  08:40:00,26.33333333,0.016677976,387.7886801,0.181818,21.11,21.11,21.11,21.11,0.009582308,0.009779752,0.009858551,0.009700582,491.1838494,491.70291,394.6802928,394.695733,0.459512271,0.39959359,0.493035574,0.462594525,50,50,50,50,0.015,0.015,0.015,0.015,472.3753555,472.7907575,390.9129158,390.9181879
 05/10  08:50:00,26.51666667,0.016563086,387.7885707,0.363636,21.11,21.11,21.11,21.11,0.009661224,0.009793708,0.009849808,0.009694301,508.2977626,508.9058052,401.2561643,401.2892551,0.449756049,0.388549018,0.469340178,0.439676699,50,50,50,50,0.015,0.015,0.015,0.015,491.1838494,491.70291,394.6802928,394.695733
 05/10  09:00:00,26.7,0.016443466,384.7884613,0.363636,21.11,21.11,21.11,21.11,0.00972849,0.009804047,0.009844222,0.009690996,523.7780128,524.4583941,408.8369221,408.8921369,0.44010153,0.377492659,0.458164108,0.429207963,50,50,50,50,0.015,0.015,0.015,0.015,508.2977626,508.9058052,401.2561643,401.2892551
 05/10  09:10:00,26.7,0.016361889,389.7883519,0.363636,21.11,21.11,21.11,21.11,0.00984721,0.009873668,0.009901195,0.009746084,541.5180398,542.2891558,417.0636712,417.1441061,0.356831997,0.292913368,0.372408413,0.344079407,50,50,50,50,0.015,0.015,0.015,0.015,523.7780128,524.4583941,408.8369221,408.8921369
 05/10  09:20:00,26.7,0.016280386,393.7882425,0.363636,21.11,21.11,21.11,21.11,0.009991728,0.009974446,0.009990176,0.009831047,560.6171365,561.5000773,425.4194925,425.5256461,0.349433764,0.283457079,0.362874031,0.335146563,50,50,50,50,0.015,0.015,0.015,0.015,541.5180398,542.2891558,417.0636712,417.1441061
 05/10  09:30:00,26.7,0.016198959,391.788133,0.363636,21.11,21.11,21.11,21.11,0.010134517,0.010077237,0.010080945,0.009917662,579.6900779,580.6945976,433.5165819,433.64693,0.342169736,0.274432324,0.35334374,0.326174308,50,50,50,50,0.015,0.015,0.015,0.015,560.6171365,561.5000773,425.4194925,425.5256461
 05/10  09:40:00,26.7,0.016117605,383.7880236,0.545455,21.11,21.11,21.11,21.11,0.010263658,0.010169594,0.010165786,0.009998903,597.9182929,599.0417156,443.6925544,443.849211,0.335365546,0.266638798,0.331489585,0.304833273,50,50,50,50,0.015,0.015,0.015,0.015,579.6900779,580.6945976,433.5165819,433.64693
 05/10  09:50:00,26.7,0.016036326,389.7879141,0.545455,21.11,21.11,21.11,21.11,0.010377466,0.010249581,0.010240494,0.010070715,615.3755537,616.6098055,455.0916908,455.2775476,0.328763888,0.259088849,0.322342582,0.296164691,50,50,50,50,0.015,0.015,0.015,0.015,597.9182929,599.0417156,443.6925544,443.849211
 05/10  10:00:00,26.7,0.015955122,388.7878046,0.272727,21.11,21.11,21.11,21.11,0.010477812,0.010318972,0.010296553,0.010124706,632.1095629,633.4451998,462.6823686,462.8911356,0.3223511,0.252228091,0.332708457,0.306978853,50,50,50,50,0.015,0.015,0.015,0.015,615.3755537,616.6098055,455.0916908,455.2775476
 05/10  10:10:00,26.41666667,0.016054063,384.7876951,0.272727,21.11,21.11,21.11,21.11,0.010563217,0.01037563,0.010334728,0.010161326,648.096959,649.5260617,467.4953427,467.7172137,0.311291785,0.239558595,0.319674181,0.294351134,50,50,50,50,0.015,0.015,0.015,0.015,632.1095629,633.4451998,462.6823686,462.8911356
 05/10  10:20:00,26.13333333,0.016144558,384.7875855,0.272727,21.11,21.11,21.11,21.11,0.010632891,0.010418218,0.010357525,0.010182804,663.4212538,664.9373693,471.1799506,471.407735,0.30017545,0.226941151,0.306746838,0.281797906,50,50,50,50,0.015,0.015,0.015,0.015,648.096959,649.5260617,467.4953427,467.7172137
 05/10  10:30:00,25.85,0.016226822,391.787476,0.272727,21.11,21.11,21.11,21.11,0.010687046,0.010446572,0.01036674,0.01019078,678.3079327,679.9062918,474.7407486,474.9713346,0.289073343,0.214395661,0.293967825,0.269362786,50,50,50,50,0.015,0.015,0.015,0.015,663.4212538,664.9373693,471.1799506,471.407735
 05/10  10:40:00,25.56666667,0.016301072,383.7873664,0.272727,21.11,21.11,21.11,21.11,0.010726278,0.010460845,0.010363174,0.010185966,692.5564035,694.2325677,478.1721984,478.4046692,0.277822942,0.201239561,0.280923071,0.256633511,50,50,50,50,0.015,0.015,0.015,0.015,678.3079327,679.9062918,474.7407486,474.9713346
 05/10  10:50:00,25.28333333,0.016367517,391.7872568,0.454545,21.11,21.11,21.11,21.11,0.010751205,0.010461142,0.010352416,0.01017374,706.374872,708.1257346,484.2766537,484.5153172,0.266561255,0.187548012,0.254826607,0.230822035,50,50,50,50,0.015,0.015,0.015,0.015,692.5564035,694.2325677,478.1721984,478.4046692
 05/10  11:00:00,25,0.01642637,384.7871472,0.363636,21.11,21.11,21.11,21.11,0.010762327,0.010447674,0.01032954,0.010149278,719.6019688,721.4241363,490.4432082,490.6908148,0.255331903,0.174134934,0.247837027,0.224099814,50,50,50,50,0.015,0.015,0.015,0.015,706.374872,708.1257346,484.2766537,484.5153172
 05/10  11:10:00,24.53333333,0.015661292,387.7870376,0.454545,21.11,21.11,21.11,21.11,0.010766557,0.010427344,0.010302487,0.010120489,732.3307997,734.2205579,497.4315532,497.6901176,0.247579344,0.164455098,0.231206341,0.207710777,50,50,50,50,0.015,0.015,0.015,0.015,719.6019688,721.4241363,490.4432082,490.6908148
 05/10  11:20:00,24.06666667,0.014925856,392.786928,0.272727,21.11,21.11,21.11,21.11,0.010768319,0.010404643,0.01026911,0.010085417,744.7018597,746.6559095,502.246156,502.5125914,0.239830029,0.155008102,0.233695149,0.210428198,50,50,50,50,0.015,0.015,0.015,0.015,732.3307997,734.2205579,497.4315532,497.6901176
 05/10  11:30:00,23.6,0.014219028,384.7868183,0.363636,21.11,21.11,21.11,21.11,0.010769224,0.010381202,0.010234928,0.010049451,756.5047755,758.5189952,506.6223933,506.8936115,0.232103767,0.14562988,0.217176512,0.194114479,50,50,50,50,0.015,0.015,0.015,0.015,744.7018597,746.6559095,502.246156,502.5125914
 05/10  11:40:00,23.13333333,0.013539814,384.7867087,0.363636,21.11,21.11,21.11,21.11,0.010769548,0.010357135,0.010200825,0.010013432,767.7761242,769.8461979,511.0200182,511.2945822,0.224449517,0.135947777,0.206417217,0.183546585,50,50,50,50,0.015,0.015,0.015,0.015,756.5047755,758.5189952,506.6223933,506.8936115
 05/10  11:50:00,22.66666667,0.012887249,391.786599,0.363636,21.11,21.11,21.11,21.11,0.010769194,0.010332252,0.010166357,0.00997691,778.7418374,780.8646351,515.5716653,515.8493509,0.216740133,0.126357797,0.195738677,0.173045696,50,50,50,50,0.015,0.015,0.015,0.015,767.7761242,769.8461979,511.0200182,511.2945822
 05/10  12:00:00,22.2,0.012260406,392.7864893,0,21.11,21.11,21.11,21.11,0.010768022,0.010306242,0.010120614,0.009929304,789.408125,791.5816438,514.8785714,515.1511778,0.208806159,0.116234297,0.21045097,0.18793195,50,50,50,50,0.015,0.015,0.015,0.015,778.7418374,780.8646351,515.5716653,515.8493509
 05/10  12:10:00,21.73333333,0.012381099,393.7863796,0.181818,21.11,21.11,21.11,21.11,0.01074858,0.010262549,0.010070577,0.00987727,792.9389541,795.11631,513.6087841,513.8705207,0.233902237,0.139144763,0.187350274,0.164980433,50,50,50,50,0.015,0.015,0.015,0.015,789.408125,791.5816438,514.8785714,515.1511778
 05/10  12:20:00,21.26666667,0.012483898,388.7862698,0.181818,21.11,21.11,21.11,21.11,0.010715817,0.010205487,0.010017126,0.009821594,791.9741663,794.0973545,512.8244914,513.074275,0.2263935,0.129393108,0.17665075,0.154424011,50,50,50,50,0.015,0.015,0.015,0.015,792.9389541,795.11631,513.6087841,513.8705207
 05/10  12:30:00,20.8,0.012569589,385.7861601,0.272727,21.11,21.11,21.11,21.11,0.01067613,0.010140782,0.009962044,0.009763966,789.4665863,791.4988154,513.7114528,513.9525062,0.218606432,0.119313646,0.159478491,0.137383292,50,50,50,50,0.015,0.015,0.015,0.015,791.9741663,794.0973545,512.8244914,513.074275
 05/10  12:40:00,20.33333333,0.012638942,385.7860503,0.0909091,21.11,21.11,21.11,21.11,0.010632855,0.010072032,0.009899025,0.009698317,786.862612,788.7929457,512.8873187,513.1193995,0.211285798,0.111449059,0.162681951,0.140717851,50,50,50,50,0.015,0.015,0.015,0.015,789.4665863,791.4988154,513.7114528,513.9525062
 05/10  12:50:00,19.86666667,0.012692701,383.7859405,0.272727,21.11,21.11,21.11,21.11,0.010586966,0.010000619,0.0098342,0.009630583,784.4898,786.3221593,513.3308959,513.5554431,0.204094387,0.104153827,0.140883276,0.11903412,50,50,50,50,0.015,0.015,0.015,0.015,786.862612,788.7929457,512.8873187,513.1193995
 05/10  13:00:00,19.4,0.012731596,393.7858307,0.272727,21.11,21.11,21.11,21.11,0.010538507,0.00992686,0.009767334,0.009560545,782.5549105,784.2989878,515.0714498,515.2914777,0.197079494,0.097351332,0.131850304,0.110115334,50,50,50,50,0.015,0.015,0.015,0.015,784.4898,786.3221593,513.3308959,513.5554431
 05/10  13:10:00,19.4,0.012805937,390.7857209,0.363636,21.11,21.11,21.11,21.11,0.01050518,0.009867956,0.009703495,0.009493326,787.6316769,789.343402,518.6056554,518.8256227,0.162924247,0.064869051,0.122470742,0.100847411,50,50,50,50,0.015,0.015,0.015,0.015,782.5549105,784.2989878,515.0714498,515.2914777
 05/10  13:20:00,19.4,0.012880321,383.785611,0.363636,21.11,21.11,21.11,21.11,0.010482842,0.009820955,0.009643315,0.009429695,796.6735487,798.4133499,522.7839928,523.0071608,0.161646448,0.065388851,0.119655465,0.098145605,50,50,50,50,0.015,0.015,0.015,0.015,787.6316769,789.343402,518.6056554,518.8256227
 05/10  13:30:00,19.4,0.012954747,385.7855012,0.545455,21.11,21.11,21.11,21.11,0.010465541,0.009780999,0.009591132,0.009373894,806.7620951,808.5627227,529.6454562,529.8770177,0.160700382,0.06687984,0.104721564,0.083322009,50,50,50,50,0.015,0.015,0.015,0.015,796.6735487,798.4133499,522.7839928,523.0071608
 05/10  13:40:00,19.4,0.013029214,389.7853913,0.363636,21.11,21.11,21.11,21.11,0.010450043,0.00974482,0.009539381,0.009318659,816.6585488,818.5265941,535.3341484,535.574775,0.159430427,0.066811908,0.11445853,0.093182898,50,50,50,50,0.015,0.015,0.015,0.015,806.7620951,808.5627227,529.6454562,529.8770177
 05/10  13:50:00,19.4,0.013103724,385.7852814,0.363636,21.11,21.11,21.11,21.11,0.010435281,0.009711092,0.009487488,0.009263431,825.940766,827.8688593,539.6101605,539.8570948,0.158056782,0.066659005,0.111853875,0.090703312,50,50,50,50,0.015,0.015,0.015,0.015,816.6585488,818.5265941,535.3341484,535.574775
 05/10  14:00:00,19.4,0.013178276,383.7851715,0.272727,21.11,21.11,21.11,21.11,0.010421112,0.009679479,0.00943419,0.009207001,834.6242108,836.6012499,541.7564247,542.0045849,0.156669921,0.066500783,0.115907969,0.094892667,50,50,50,50,0.015,0.015,0.015,0.015,825.940766,827.8688593,539.6101605,539.8570948
 05/10  14:10:00,19.6,0.013200175,388.7850616,0.545455,21.11,21.11,21.11,21.11,0.010408974,0.009651545,0.009389666,0.009159208,842.9571938,844.9736729,546.8727915,547.1238268,0.156553877,0.068015965,0.096111503,0.075228875,50,50,50,50,0.015,0.015,0.015,0.015,834.6242108,836.6012499,541.7564247,542.0045849
 05/10  14:20:00,19.8,0.013220256,393.7849517,0.545455,21.11,21.11,21.11,21.11,0.010399636,0.009628153,0.009353149,0.009119391,851.0972898,853.1465611,554.1953937,554.4543402,0.156467973,0.069582249,0.095481363,0.074747501,50,50,50,50,0.015,0.015,0.015,0.015,842.9571938,844.9736729,546.8727915,547.1238268
 05/10  14:30:00,20,0.013238477,383.7848417,0.545455,21.11,21.11,21.11,21.11,0.010393151,0.009609385,0.009322163,0.009085217,858.7686942,860.8445033,561.9683971,562.2386365,0.156425528,0.071220386,0.095135031,0.074557444,50,50,50,50,0.015,0.015,0.015,0.015,851.0972898,853.1465611,554.1953937,554.4543402
