Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/10  14:40:00,20.2,0.013254792,389.7847317,0.454545,21.11,21.11,21.11,21.11,0.010389224,0.009594845,0.009292858,0.009053021,866.1392698,868.2359575,568.2602572,568.5405507,0.156334426,0.07262307,0.101284056,0.080871524,50,50,50,50,0.015,0.015,0.015,0.015,858.7686942,860.8445033,561.9683971,562.2386365
 05/10  14:50:00,20.4,0.013269158,388.7846217,0.363636,21.11,21.11,21.11,21.11,0.010387499,0.009584071,0.009263292,0.009020948,873.2115757,875.3241613,572.0663185,572.3515366,0.156249557,0.074009398,0.107685427,0.087442527,50,50,50,50,0.015,0.015,0.015,0.015,866.1392698,868.2359575,568.2602572,568.5405507
 05/10  15:00:00,20.6,0.013281529,391.7845117,0.545455,21.11,21.11,21.11,21.11,0.010387676,0.00957668,0.009239672,0.008994901,880.0529165,882.1771588,577.2283064,577.5172795,0.156227578,0.075429963,0.095180349,0.075101756,50,50,50,50,0.015,0.015,0.015,0.015,873.2115757,875.3241613,572.0663185,572.3515366
 05/10  15:10:00,20.6,0.013205804,390.7844017,0.545455,21.11,21.11,21.11,21.11,0.010388743,0.009571265,0.009220486,0.008973345,886.6287276,888.7609904,583.5296386,583.8240702,0.153696739,0.073883876,0.092939742,0.073031846,50,50,50,50,0.015,0.015,0.015,0.015,880.0529165,882.1771588,577.2283064,577.5172795
 05/10  15:20:00,20.6,0.013130071,386.7842917,0.363636,21.11,21.11,21.11,21.11,0.010390091,0.009566969,0.009199197,0.008950005,892.8447748,894.9813189,587.412821,587.7105149,0.151181066,0.072372869,0.103620396,0.083889889,50,50,50,50,0.015,0.015,0.015,0.015,886.6287276,888.7609904,583.5296386,583.8240702
 05/10  15:30:00,20.6,0.013054332,393.7841816,0.545455,21.11,21.11,21.11,21.11,0.010391515,0.009563482,0.009181044,0.008929836,898.9021028,901.0399114,592.3224064,592.6229856,0.148704862,0.070902016,0.089078345,0.069513708,50,50,50,50,0.015,0.015,0.015,0.015,892.8447748,894.9813189,587.412821,587.7105149
 05/10  15:40:00,20.6,0.012978585,392.7840715,0.272727,21.11,21.11,21.11,21.11,0.010393029,0.009560862,0.00915933,0.008906485,904.7660843,906.9026374,594.1837909,594.4831876,0.146377228,0.069792655,0.106509251,0.087124384,50,50,50,50,0.015,0.015,0.015,0.015,898.9021028,901.0399114,592.3224064,592.6229856
 05/10  15:50:00,20.6,0.012902832,393.7839614,0.454545,21.11,21.11,21.11,21.11,0.010394691,0.009559204,0.00914022,0.0088858,910.4287712,912.5616973,596.6108552,596.9074078,0.144148344,0.068782933,0.092429455,0.073196254,50,50,50,50,0.015,0.015,0.015,0.015,904.7660843,906.9026374,594.1837909,594.4831876
 05/10  16:00:00,20.6,0.012827072,389.7838513,0.545455,21.11,21.11,21.11,21.11,0.010396549,0.00955858,0.009126375,0.008870319,915.7841106,917.9106718,601.1081926,601.4044692,0.142005887,0.067943872,0.084661286,0.065617428,50,50,50,50,0.015,0.015,0.015,0.015,910.4287712,912.5616973,596.6108552,596.9074078
 05/10  16:10:00,20.6,0.012909361,393.7837412,0.545455,21.11,21.11,21.11,21.11,0.010398542,0.009558813,0.009115843,0.008858159,920.9572648,923.0750277,606.7759954,607.0754114,0.139007723,0.066112419,0.082378146,0.063493667,50,50,50,50,0.015,0.015,0.015,0.015,915.7841106,917.9106718,601.1081926,601.4044692
 05/10  16:20:00,20.6,0.012991726,392.7836311,0.454545,21.11,21.11,21.11,21.11,0.010400645,0.009559792,0.009104734,0.008845616,925.936371,928.0433018,611.3263241,611.6290007,0.136078964,0.06437819,0.086609718,0.067894655,50,50,50,50,0.015,0.015,0.015,0.015,920.9572648,923.0750277,606.7759954,607.0754114
 05/10  16:30:00,20.6,0.013074166,386.7835209,0.454545,21.11,21.11,21.11,21.11,0.01040288,0.009561494,0.009093261,0.008832888,930.5846913,932.6784815,614.743992,615.0479009,0.133241136,0.062729265,0.084666869,0.066118041,50,50,50,50,0.015,0.015,0.015,0.015,925.936371,928.0433018,611.3263241,611.6290007
 05/10  16:40:00,20.6,0.013156683,393.7834107,0.636364,21.11,21.11,21.11,21.11,0.010405284,0.009563971,0.009086639,0.008824912,935.1175701,937.1963899,620.3955313,620.7022043,0.130479474,0.061254087,0.070117871,0.051728127,50,50,50,50,0.015,0.015,0.015,0.015,930.5846913,932.6784815,614.743992,615.0479009
 05/10  16:50:00,20.6,0.013239275,390.7833005,0.454545,21.11,21.11,21.11,21.11,0.010407906,0.009567286,0.009079266,0.008816395,939.4710263,941.5334218,624.7803465,625.0894246,0.127816531,0.059900052,0.081088675,0.062869176,50,50,50,50,0.015,0.015,0.015,0.015,935.1175701,937.1963899,620.3955313,620.7022043
 05/10  17:00:00,20.6,0.013321944,383.7831903,0.636364,21.11,21.11,21.11,21.11,0.01041078,0.009571486,0.009075557,0.008811519,943.4822802,945.526333,630.3895264,630.7020918,0.125207393,0.058648285,0.066876751,0.048814452,50,50,50,50,0.015,0.015,0.015,0.015,939.4710263,941.5334218,624.7803465,625.0894246
 05/10  17:10:00,20.68333333,0.013313413,388.7830801,0.545455,21.11,21.11,21.11,21.11,0.010405812,0.009572635,0.00908605,0.008821201,937.44916,939.4285831,635.6228392,635.9390073,0.181021742,0.117781691,0.082166698,0.064273104,50,50,50,50,0.015,0.015,0.015,0.015,943.4822802,945.526333,630.3895264,630.7020918
 05/10  17:20:00,20.76666667,0.013304388,387.7829698,0.454545,21.11,21.11,21.11,21.11,0.010407612,0.009584957,0.009114745,0.008849739,925.3997919,927.2633904,638.9257382,639.2428826,0.189895938,0.129841272,0.097799637,0.080074272,50,50,50,50,0.015,0.015,0.015,0.015,937.44916,939.4285831,635.6228392,635.9390073
 05/10  17:30:00,20.85,0.013294866,392.7828596,0.181818,21.11,21.11,21.11,21.11,0.010425009,0.009616221,0.009156055,0.008891908,911.7808602,913.5035273,637.1590165,637.4691384,0.198852309,0.141991588,0.126509573,0.108958414,50,50,50,50,0.015,0.015,0.015,0.015,925.3997919,927.2633904,638.9257382,639.2428826
 05/10  17:40:00,20.93333333,0.013284841,387.7827493,0,21.11,21.11,21.11,21.11,0.010459006,0.009666663,0.009206352,0.008944107,898.4259979,900.0077169,629.8896876,630.1817893,0.207754053,0.153806626,0.149152951,0.131772402,50,50,50,50,0.015,0.015,0.015,0.015,911.7808602,913.5035273,637.1590165,637.4691384
 05/10  17:50:00,21.01666667,0.013274312,390.782639,0,21.11,21.11,21.11,21.11,0.010506873,0.009733176,0.009267345,0.009007747,885.8531331,887.3062053,620.348928,620.6152688,0.216700343,0.165616945,0.159339419,0.142122606,50,50,50,50,0.015,0.015,0.015,0.015,898.4259979,900.0077169,629.8896876,630.1817893
 05/10  18:00:00,21.1,0.013263271,383.7825287,0,21.11,21.11,21.11,21.11,0.010565128,0.009812063,0.009339279,0.009082867,873.8157927,875.1544545,610.4284689,610.6664109,0.225697548,0.177395336,0.169713097,0.15265923,50,50,50,50,0.015,0.015,0.015,0.015,885.8531331,887.3062053,620.348928,620.6152688
 05/10  18:10:00,21.2,0.013265568,387.7824184,0,21.11,21.11,21.11,21.11,0.01061843,0.009887502,0.00941407,0.009161118,859.3096885,860.535342,600.9859581,601.1964006,0.240001659,0.193021159,0.17098459,0.154090008,50,50,50,50,0.015,0.015,0.015,0.015,873.8157927,875.1544545,610.4284689,610.6664109
 05/10  18:20:00,21.3,0.013267316,386.782308,0,21.11,21.11,21.11,21.11,0.010664671,0.009956275,0.009486653,0.009237295,843.4993723,844.6093858,592.0929711,592.2781973,0.239653032,0.194027041,0.172427362,0.1556913,50,50,50,50,0.015,0.015,0.015,0.015,859.3096885,860.535342,600.9859581,601.1964006
 05/10  18:30:00,21.4,0.013268508,391.7821977,0,21.11,21.11,21.11,21.11,0.010705502,0.010019394,0.009555453,0.009309777,827.7865263,828.7825566,583.766138,583.9285701,0.239282721,0.195008895,0.17404504,0.157466562,50,50,50,50,0.015,0.015,0.015,0.015,843.4993723,844.6093858,592.0929711,592.2781973
 05/10  18:40:00,21.5,0.013269139,391.7820873,0,21.11,21.11,21.11,21.11,0.010742504,0.010078193,0.009620539,0.009378618,812.710503,813.599177,575.8776675,576.0194067,0.238898036,0.195879113,0.175771706,0.15934974,50,50,50,50,0.015,0.015,0.015,0.015,827.7865263,828.7825566,583.766138,583.9285701
 05/10  18:50:00,21.6,0.013269201,388.7819769,0,21.11,21.11,21.11,21.11,0.010776503,0.010133445,0.009682375,0.009444276,798.2746909,799.0647527,568.2686346,568.3913521,0.238543481,0.196734275,0.17761132,0.161344745,50,50,50,50,0.015,0.015,0.015,0.015,812.710503,813.599177,575.8776675,576.0194067
 05/10  19:00:00,21.7,0.01326869,386.7818665,0,21.11,21.11,21.11,21.11,0.010807881,0.010185587,0.009741393,0.009507175,784.3954276,785.0956297,560.8802808,560.9853246,0.238327062,0.197836478,0.179641626,0.163529331,50,50,50,50,0.015,0.015,0.015,0.015,798.2746909,799.0647527,568.2686346,568.3913521
 05/10  19:10:00,21.41666667,0.013282355,383.781756,0,20.62873685,21.00842146,21.04899946,21.07136451,0.010699841,0.010098207,0.009665473,0.00944,772.6916405,773.3836666,555.3586832,555.4658544,0,0,0,0,20.96787646,21.08162097,21.09305664,21.09930394,0.010775688,0.010157728,0.009716256,0.009484206,782.0905546,782.7960029,559.8501351,559.9570366
 05/10  19:20:00,21.13333333,0.013291031,383.7816456,0,19.94848726,20.82130376,20.93329792,20.99695021,0.010513119,0.009960394,0.009552562,0.009345483,743.8471516,744.444734,541.3379388,541.4389364,0,0,0,0,20.35370082,20.9377613,21.00564831,21.04359806,0.010629761,0.010046579,0.009623217,0.00940466,761.8092204,762.4681654,550.0670155,550.1719362
 05/10  19:30:00,20.85,0.013294866,389.7815351,0,19.55021386,20.6525755,20.82355596,20.92452675,0.010340612,0.009833381,0.009448848,0.009259035,717.2165371,717.6935899,528.5186696,528.6120315,0,0,0,0,19.78644474,20.75632491,20.89139897,20.96942293,0.010446881,0.009911516,0.009512579,0.009312093,733.6639045,734.2167722,536.4245312,536.5227664
 05/10  19:40:00,20.56666667,0.013294005,393.7814246,0,19.31294542,20.50561458,20.72283532,20.85630746,0.010188112,0.009722403,0.009359122,0.009185067,693.2458643,693.6003905,517.1546065,517.2392555,0,0,0,0,19.47602548,20.61380494,20.79761191,20.90715784,0.010300582,0.009804124,0.009425099,0.009239368,710.9524167,711.3983694,525.5262156,525.6174665
 05/10  19:50:00,20.28333333,0.013288588,387.7813141,0,19.18156949,20.378291,20.63074275,20.79229684,0.010054692,0.009626837,0.009282879,0.00912315,671.3200418,671.5622844,506.7103067,506.7856419,0,0,0,0,19.31294542,20.50561458,20.72283532,20.85630746,0.010188112,0.009722403,0.009359122,0.009185067,693.2458643,693.6003905,517.1546065,517.2392555
 05/10  20:00:00,20,0.013278759,386.7812036,0,19.10912204,20.26728798,20.54604281,20.73193817,0.009937924,0.00954471,0.009218384,0.009071728,651.1142293,651.2596002,496.9971162,497.0629842,0,0,0,0,19.18156949,20.378291,20.63074275,20.79229684,0.010054692,0.009626837,0.009282879,0.00912315,671.3200418,671.5622844,506.7103067,506.7856419
 05/10  20:10:00,19.9,0.013194986,389.7810931,0,19.05601949,20.16500411,20.46598711,20.67360538,0.009828577,0.009467161,0.009156991,0.009022312,632.6230481,632.6878709,488.1325266,488.1891617,0,0,0,0,19.10912204,20.26728798,20.54604281,20.73193817,0.009937924,0.00954471,0.009218384,0.009071728,651.1142293,651.2596002,496.9971162,497.0629842
 05/10  20:20:00,19.8,0.013111689,385.7809825,0,19.00542916,20.06747604,20.38886765,20.61630443,0.009721177,0.009388986,0.009093652,0.008969967,615.5137594,615.5118804,479.8716306,479.9193479,0,0,0,0,19.05601949,20.16500411,20.46598711,20.67360538,0.009828577,0.009467161,0.009156991,0.009022312,632.6230481,632.6878709,488.1325266,488.1891617
 05/10  20:30:00,19.7,0.013028866,390.780872,0,18.95437626,19.97563598,20.31395584,20.55965464,0.009613964,0.009308636,0.009026935,0.008913345,599.9236609,599.8673521,472.4193746,472.4587566,0,0,0,0,19.00542916,20.06747604,20.38886765,20.61630443,0.009721177,0.009388986,0.009093652,0.008969967,615.5137594,615.5118804,479.8716306,479.9193479
 05/10  20:40:00,19.6,0.012946512,384.7807614,0,18.90397625,19.88937905,20.24046106,20.50355421,0.009506855,0.009226218,0.008957042,0.008852721,585.4389313,585.3375344,465.4170412,465.4485197,0,0,0,0,18.95437626,19.97563598,20.31395584,20.55965464,0.009613964,0.009308636,0.009026935,0.008913345,599.9236609,599.8673521,472.4193746,472.4587566
 05/10  20:50:00,19.5,0.012864628,391.7806508,0,18.85505288,19.80805882,20.16804905,20.44796831,0.009400152,0.009142202,0.008884535,0.00878872,572.3128192,572.1750949,459.1706178,459.1949235,0,0,0,0,18.90397625,19.88937905,20.24046106,20.50355421,0.009506855,0.009226218,0.008957042,0.008852721,585.4389313,585.3375344,465.4170412,465.4485197
 05/10  21:00:00,19.4,0.012783207,391.7805402,0,18.80749812,19.73093882,20.0965901,20.3928554,0.009294079,0.009056977,0.00880988,0.008721872,560.4004937,560.233774,453.5829665,453.6007988,0,0,0,0,18.85505288,19.80805882,20.16804905,20.44796831,0.009400152,0.009142202,0.008884535,0.00878872,572.3128192,572.1750949,459.1706178,459.1949235
 05/10  21:10:00,19.21666667,0.012702478,383.7804295,0,18.76760922,19.65928357,20.02712608,20.33891145,0.009195204,0.008977265,0.008739879,0.008659036,549.1668089,548.9762988,448.1581223,448.1697845,0,0,0,0,18.80749812,19.73093882,20.0965901,20.3928554,0.009294079,0.009056977,0.00880988,0.008721872,560.4004937,560.233774,453.5829665,453.6007988
 05/10  21:20:00,19.03333333,0.012621667,388.7803189,0,18.73650011,19.59358958,19.96023415,20.28652093,0.009107154,0.008906837,0.00867837,0.008604106,538.8583386,538.6494336,443.1836723,443.1897738,0,0,0,0,18.76760922,19.65928357,20.02712608,20.33891145,0.009195204,0.008977265,0.008739879,0.008659036,549.1668089,548.9762988,448.1581223,448.1697845
 05/10  21:30:00,18.85,0.012540788,386.7802082,0,18.71172805,19.53353295,19.8971594,20.23606709,0.009030509,0.0088464,0.008626125,0.008557904,529.3654071,529.1427757,438.5882279,438.5893286,0,0,0,0,18.73650011,19.59358958,19.96023415,20.28652093,0.009107154,0.008906837,0.00867837,0.008604106,538.8583386,538.6494336,443.1836723,443.1897738
 05/10  21:40:00,18.66666667,0.012459853,386.7800975,0,18.69050313,19.47846022,19.83774334,20.18747208,0.008964481,0.008795278,0.00858253,0.008519859,520.6306986,520.3983787,434.350487,434.3471457,0,0,0,0,18.71172805,19.53353295,19.8971594,20.23606709,0.009030509,0.0088464,0.008626125,0.008557904,529.3654071,529.1427757,438.5882279,438.5893286
 05/10  21:50:00,18.48333333,0.012378872,385.7799868,0,18.67104558,19.42770814,19.78149509,20.14055006,0.008908014,0.008752521,0.008546688,0.008489117,512.5600613,512.321371,430.4092626,430.4019841,0,0,0,0,18.69050313,19.47846022,19.83774334,20.18747208,0.008964481,0.008795278,0.00858253,0.008519859,520.6306986,520.3983787,434.350487,434.3471457
 05/10  22:00:00,18.3,0.012297858,386.7798761,0,18.65252752,19.38070948,19.72799086,20.09513737,0.008860178,0.008717293,0.008517813,0.008464929,505.1652438,504.9230624,426.8067643,426.796104,0,0,0,0,18.67104558,19.42770814,19.78149509,20.14055006,0.008908014,0.008752521,0.008546688,0.008489117,512.5600613,512.321371,430.4092626,430.4019841
 05/10  22:10:00,18.3,0.012295787,384.7797654,0,18.41527264,19.27359265,19.6350417,20.02128701,0.008776521,0.008650712,0.008468269,0.00842174,492.6554554,492.4077851,421.7800969,421.7651031,0,0,0,0,18.65252752,19.38070948,19.72799086,20.09513737,0.008860178,0.008717293,0.008517813,0.008464929,505.1652438,504.9230624,426.8067643,426.796104
 05/10  22:20:00,18.3,0.012293716,387.7796546,0,18.11944452,19.13150425,19.51780914,19.92920295,0.00866486,0.00855742,0.008396873,0.008357184,478.3729829,478.1183807,416.5510769,416.5321079,0,0,0,0,18.41527264,19.27359265,19.6350417,20.02128701,0.008776521,0.008650712,0.008468269,0.00842174,492.6554554,492.4077851,421.7800969,421.7651031
 05/10  22:30:00,18.3,0.012291647,383.7795439,0,17.88047521,18.9823507,19.39381434,19.83095745,0.008539729,0.008449077,0.008309605,0.008276169,464.7818809,464.5208023,411.5444378,411.522081,0,0,0,0,18.11944452,19.13150425,19.51780914,19.92920295,0.00866486,0.00855742,0.008396873,0.008357184,478.3729829,478.1183807,416.5510769,416.5321079
 05/10  22:40:00,18.3,0.012289578,389.7794331,0,17.71296674,18.83867301,19.27127095,19.73233148,0.008409631,0.00833319,0.008211706,0.008183556,453.551485,453.289746,407.6400029,407.6159109,0,0,0,0,17.88047521,18.9823507,19.39381434,19.83095745,0.008539729,0.008449077,0.008309605,0.008276169,464.7818809,464.5208023,411.5444378,411.522081
 05/10  22:50:00,18.3,0.012287509,390.7793223,0,17.58833985,18.70262844,19.15197744,19.63472794,0.00827772,0.008213042,0.008106347,0.008082557,444.6181455,444.3623666,404.7584256,404.7340216,0,0,0,0,17.71296674,18.83867301,19.27127095,19.73233148,0.008409631,0.00833319,0.008211706,0.008183556,453.551485,453.289746,407.6400029,407.6159109
 05/10  23:00:00,18.3,0.012285442,387.7792115,0,17.47982095,18.57272199,19.03538535,19.53792218,0.008144773,0.008089859,0.007995339,0.007975152,437.1317333,436.8859555,402.277894,402.2535947,0,0,0,0,17.58833985,18.70262844,19.15197744,19.63472794,0.00827772,0.008213042,0.008106347,0.008082557,444.6181455,444.3623666,404.7584256,404.7340216
 05/10  23:10:00,18.21666667,0.012153088,383.7791006,0,17.37627014,18.44768586,18.92183005,19.44225578,0.008021309,0.007974607,0.007892711,0.007875544,429.7159342,429.4818538,399.7305445,399.7060461,0,0,0,0,17.47982095,18.57272199,19.03538535,19.53792218,0.008144773,0.008089859,0.007995339,0.007975152,437.1317333,436.8859555,402.277894,402.2535947
 05/10  23:20:00,18.13333333,0.012021788,385.7789898,0,17.27981044,18.32792788,18.81141928,19.34791094,0.007914849,0.007875125,0.007805483,0.007790876,422.9019694,422.6818279,397.4666422,397.4422961,0,0,0,0,17.37627014,18.44768586,18.92183005,19.44225578,0.008021309,0.007974607,0.007892711,0.007875544,429.7159342,429.4818538,399.7305445,399.7060461
 05/10  23:30:00,18.05,0.011891533,391.7788789,0,17.19087897,18.21346208,18.70396983,19.25486863,0.007826452,0.007792683,0.007733968,0.007721542,417.5175342,417.3147697,396.0859629,396.0631375,0,0,0,0,17.27981044,18.32792788,18.81141928,19.34791094,0.007914849,0.007875125,0.007805483,0.007790876,422.9019694,422.6818279,397.4666422,397.4422961
 05/10  23:40:00,17.96666667,0.011762318,385.778768,0,17.10730946,18.10379518,18.59917452,19.16301655,0.007753829,0.00772514,0.007675717,0.00766515,412.8122261,412.6267861,394.7765648,394.7550808,0,0,0,0,17.19087897,18.21346208,18.70396983,19.25486863,0.007826452,0.007792683,0.007733968,0.007721542,417.5175342,417.3147697,396.0859629,396.0631375
 05/10  23:50:00,17.88333333,0.011634134,390.7786571,0,17.02657212,17.99824331,18.49671912,19.07222557,0.007694009,0.00766965,0.007628002,0.007619019,409.0909641,408.9234045,393.9018763,393.882239,0,0,0,0,17.10730946,18.10379518,18.59917452,19.16301655,0.007753829,0.00772514,0.007675717,0.00766515,412.8122261,412.6267861,394.7765648,394.7550808
 05/10  24:00:00,17.8,0.011506975,386.7785462,0,16.94699639,17.89614977,18.39632383,18.98237797,0.007644443,0.007623769,0.007588628,0.007580992,405.8053616,405.6544008,393.0005453,392.9823797,0,0,0,0,17.02657212,17.99824331,18.49671912,19.07222557,0.007694009,0.00766965,0.007628002,0.007619019,409.0909641,408.9234045,393.9018763,393.882239
 05/11  00:10:00,17.7,0.011435263,387.7784353,0,16.86787033,17.7970225,18.29775739,18.89338075,0.007598538,0.007580983,0.007551306,0.007544806,402.9745081,402.8390301,392.1741443,392.1573215,0,0,0,0,16.94699639,17.89614977,18.39632383,18.98237797,0.007644443,0.007623769,0.007588628,0.007580992,405.8053616,405.6544008,393.0005453,392.9823797
 05/11  00:20:00,17.6,0.011363949,386.7783243,0,16.78893657,17.70044195,18.20081471,18.80514926,0.007552568,0.007537644,0.007512564,0.007507019,400.4915697,400.3702825,391.3807562,391.3650998,0,0,0,0,16.86787033,17.7970225,18.29775739,18.89338075,0.007598538,0.007580983,0.007551306,0.007544806,402.9745081,402.8390301,392.1741443,392.1573215
 05/11  00:30:00,17.5,0.011293032,385.7782133,0,16.71006287,17.60603308,18.10530859,18.71760268,0.00750547,0.007492762,0.007471555,0.007466807,398.2615978,398.1531027,390.5762657,390.5615479,0,0,0,0,16.78893657,17.70044195,18.20081471,18.80514926,0.007552568,0.007537644,0.007512564,0.007507019,400.4915697,400.3702825,391.3807562,391.3650998
 05/11  00:40:00,17.4,0.011222508,393.7781024,0,16.63113639,17.51346311,18.01106811,18.63066443,0.007457342,0.007446501,0.007428557,0.007424477,396.993845,396.8988905,390.514652,390.5021444,0,0,0,0,16.71006287,17.60603308,18.10530859,18.71760268,0.00750547,0.007492762,0.007471555,0.007466807,398.2615978,398.1531027,390.5762657,390.5615479
 05/11  00:50:00,17.3,0.011152378,392.7779914,0,16.55205866,17.42244166,17.91793829,18.54426303,0.007408511,0.007399243,0.007384048,0.007380525,396.2668096,396.1848474,390.8066697,390.7967295,0,0,0,0,16.63113639,17.51346311,18.01106811,18.63066443,0.007457342,0.007446501,0.007428557,0.007424477,396.993845,396.8988905,390.514652,390.5021444
 05/11  01:00:00,17.2,0.011082639,388.7778803,0,16.47275609,17.33271793,17.8257792,18.45833237,0.007359214,0.007351272,0.007338391,0.007335335,395.4147643,395.3434553,390.8127213,390.8043831,0,0,0,0,16.55205866,17.42244166,17.91793829,18.54426303,0.007408511,0.007399243,0.007384048,0.007380525,396.2668096,396.1848474,390.8066697,390.7967295
 05/11  01:10:00,17.38333333,0.011214249,387.7777693,0,16.42551493,17.25273026,17.7398963,18.37650657,0.007322442,0.007315652,0.007304742,0.007302101,394.3881808,394.3254059,390.5076513,390.5000234,0,0,0,0,16.47275609,17.33271793,17.8257792,18.45833237,0.007359214,0.007351272,0.007338391,0.007335335,395.4147643,395.3434553,390.8127213,390.8043831
 05/11  01:20:00,17.56666667,0.01134726,391.7776582,0,16.41632348,17.18681348,17.66322189,18.30089147,0.007304694,0.007298926,0.007289706,0.007287453,393.7098224,393.655169,390.4377969,390.4312208,0,0,0,0,16.42551493,17.25273026,17.7398963,18.37650657,0.007322442,0.007315652,0.007304742,0.007302101,394.3881808,394.3254059,390.5076513,390.5000234
 05/11  01:30:00,17.75,0.011481683,387.7775472,0,16.43356465,17.13509666,17.59617557,18.23193534,0.007306023,0.007301163,0.007293398,0.007291508,392.98062,392.9328682,390.2205202,390.2145454,0,0,0,0,16.41632348,17.18681348,17.66322189,18.30089147,0.007304694,0.007298926,0.007289706,0.007287453,393.7098224,393.655169,390.4377969,390.4312208
 05/11  01:40:00,17.93333333,0.011617533,392.7774361,0,16.46438675,17.09594154,17.53805831,18.16932719,0.007323812,0.007319753,0.007313238,0.007311686,392.6516161,392.610624,390.3239249,390.3190904,0,0,0,0,16.43356465,17.13509666,17.59617557,18.23193534,0.007306023,0.007301163,0.007293398,0.007291508,392.98062,392.9328682,390.2205202,390.2145454
 05/11  01:50:00,18.11666667,0.011754823,390.777325,0,16.50121825,17.06750851,17.48796924,18.11259461,0.007355191,0.007351828,0.007346387,0.007345145,392.422087,392.3870994,390.4589103,390.4551107,0,0,0,0,16.46438675,17.09594154,17.53805831,18.16932719,0.007323812,0.007319753,0.007313238,0.007311686,392.6516161,392.610624,390.3239249,390.3190904
 05/11  02:00:00,18.3,0.011893567,384.7772139,0,16.54108594,17.04827749,17.44512714,18.06131805,0.007397831,0.007395068,0.007390545,0.007389585,391.6941014,391.6634352,390.0364358,390.0324243,0,0,0,0,16.50121825,17.06750851,17.48796924,18.11259461,0.007355191,0.007351828,0.007346387,0.007345145,392.422087,392.3870994,390.4589103,390.4551107
 05/11  02:10:00,18.3,0.011893567,390.7771027,0,16.58219985,17.03691525,17.40874886,18.01505351,0.007444416,0.007442157,0.007438409,0.007437693,391.2305345,391.2039309,389.8310224,389.8272252,0,0,0,0,16.54108594,17.04827749,17.44512714,18.06131805,0.007397831,0.007395068,0.007390545,0.007389585,391.6941014,391.6634352,390.0364358,390.0324243
 05/11  02:20:00,18.3,0.011893567,388.7769916,0,16.62414407,17.03239534,17.3782218,17.97345202,0.007490622,0.00748878,0.007485682,0.007485168,390.8736748,390.8507265,389.6921082,389.6886351,0,0,0,0,16.58219985,17.03691525,17.40874886,18.01505351,0.007444416,0.007442157,0.007438409,0.007437693,391.2305345,391.2039309,389.8310224,389.8272252
 05/11  02:30:00,18.3,0.011893567,383.7768804,0,16.6670392,17.03391064,17.35306705,17.93623962,0.007535063,0.007533563,0.007531006,0.007530657,390.1417252,390.1214949,389.1430657,389.1391267,0,0,0,0,16.62414407,17.03239534,17.3782218,17.97345202,0.007490622,0.00748878,0.007485682,0.007485168,390.8736748,390.8507265,389.6921082,389.6886351
 05/11  02:40:00,18.3,0.011893567,385.7767692,0,16.71100964,17.04079033,17.33288208,17.90318244,0.007577676,0.007576457,0.007574349,0.007574134,389.4052251,389.3873352,388.5608237,388.5564308,0,0,0,0,16.6670392,17.03391064,17.35306705,17.93623962,0.007535063,0.007533563,0.007531006,0.007530657,390.1417252,390.1214949,389.1430657,389.1391267
 05/11  02:50:00,18.3,0.011893567,384.776658,0,16.75606019,17.05245577,17.31730844,17.87406732,0.007618682,0.007617694,0.007615959,0.007615852,388.7064369,388.6906334,387.9923019,387.9875728,0,0,0,0,16.71100964,17.04079033,17.33288208,17.90318244,0.007577676,0.007576457,0.007574349,0.007574134,389.4052251,389.3873352,388.5608237,388.5564308
 05/11  03:00:00,18.3,0.011893567,393.7765468,0,16.80212811,17.06840177,17.30601977,17.84869518,0.007658223,0.007657423,0.007655999,0.007655978,388.8505714,388.8373129,388.2479406,388.2443671,0,0,0,0,16.75606019,17.05245577,17.31730844,17.87406732,0.007618682,0.007617694,0.007615959,0.007615852,388.7064369,388.6906334,387.9923019,387.9875728
 05/11  03:10:00,18.11666667,0.011754823,385.7764355,0,16.83045528,17.08300194,17.29559966,17.82475884,0.007693607,0.007692961,0.007691791,0.007691834,388.7909174,388.7796943,388.2821291,388.2792012,0,0,0,0,16.80212811,17.06840177,17.30601977,17.84869518,0.007658223,0.007657423,0.007655999,0.007655978,388.8505714,388.8373129,388.2479406,388.2443671
 05/11  03:20:00,17.93333333,0.011617533,391.7763243,0,16.83745523,17.09315843,17.28402594,17.80084251,0.007723593,0.007723071,0.007722109,0.007722195,388.9846208,388.9753176,388.5554456,388.5534351,0,0,0,0,16.83045528,17.08300194,17.29559966,17.82475884,0.007693607,0.007692961,0.007691791,0.007691834,388.7909174,388.7796943,388.2821291,388.2792012
 05/11  03:30:00,17.75,0.011481683,392.776213,0,16.82977725,17.09835637,17.27075037,17.7764966,0.00774836,0.007747939,0.007747146,0.007747259,389.4280134,389.4205391,389.066437,389.0655711,0,0,0,0,16.83745523,17.09315843,17.28402594,17.80084251,0.007723593,0.007723071,0.007722109,0.007722195,388.9846208,388.9753176,388.5554456,388.5534351
 05/11  03:40:00,17.56666667,0.01134726,385.7761017,0,16.81485741,17.09920532,17.25589775,17.75172233,0.007768661,0.007768323,0.007767668,0.007767796,389.3452668,389.3388752,389.0399118,389.0391613,0,0,0,0,16.82977725,17.09835637,17.27075037,17.7764966,0.00774836,0.007747939,0.007747146,0.007747259,389.4280134,389.4205391,389.066437,389.0655711
 05/11  03:50:00,17.38333333,0.011214249,388.7759904,0,16.79710539,17.09649133,17.23973617,17.72662693,0.007785282,0.007785012,0.007784471,0.007784604,389.1751257,389.1695665,388.9170704,388.9162403,0,0,0,0,16.81485741,17.09920532,17.25589775,17.75172233,0.007768661,0.007768323,0.007767668,0.007767796,389.3452668,389.3388752,389.0399118,389.0391613
 05/11  04:00:00,17.2,0.011082639,387.7758791,0,16.77826395,17.09085402,17.22248892,17.70129908,0.007798867,0.007798653,0.007798204,0.007798338,388.971469,388.966576,388.753285,388.7523233,0,0,0,0,16.79710539,17.09649133,17.23973617,17.72662693,0.007785282,0.007785012,0.007784471,0.007784604,389.1751257,389.1695665,388.9170704,388.9162403
 05/11  04:10:00,17.11666667,0.011085606,388.7757677,0,16.74038969,17.07770832,17.20123279,17.67369918,0.007790586,0.007790396,0.007790012,0.007790113,388.8645904,388.8603529,388.6802422,388.6793119,0,0,0,0,16.77826395,17.09085402,17.22248892,17.70129908,0.007798867,0.007798653,0.007798204,0.007798338,388.971469,388.966576,388.753285,388.7523233
 05/11  04:20:00,17.03333333,0.011088192,383.7756564,0,16.68011421,17.05477106,17.17434791,17.64263031,0.007751645,0.007751439,0.007751092,0.007751119,388.4050772,388.4009631,388.2486875,388.2472642,0,0,0,0,16.74038969,17.07770832,17.20123279,17.67369918,0.007790586,0.007790396,0.007790012,0.007790113,388.8645904,388.8603529,388.6802422,388.6793119
 05/11  04:30:00,16.95,0.011090399,388.775545,0,16.60408359,17.02214671,17.14161735,17.60782314,0.007683089,0.007682827,0.007682494,0.007682414,388.1866536,388.1829236,388.0543051,388.052809,0,0,0,0,16.68011421,17.05477106,17.17434791,17.64263031,0.007751645,0.007751439,0.007751092,0.007751119,388.4050772,388.4009631,388.2486875,388.2472642
 05/11  04:40:00,16.86666667,0.01109223,385.7754336,0,16.51971681,16.98094131,17.10345234,17.5694365,0.007589933,0.007589581,0.007589245,0.007589039,387.931294,387.9277931,387.8191364,387.8175284,0,0,0,0,16.60408359,17.02214671,17.14161735,17.60782314,0.007683089,0.007682827,0.007682494,0.007682414,388.1866536,388.1829236,388.0543051,388.052809
 05/11  04:50:00,16.78333333,0.011093689,385.7753222,0,16.43187201,16.93356327,17.0604621,17.52777911,0.007477443,0.007476974,0.007476622,0.007476281,387.6358453,387.632438,387.5406102,387.5388445,0,0,0,0,16.51971681,16.98094131,17.10345234,17.5694365,0.007589933,0.007589581,0.007589245,0.007589039,387.931294,387.9277931,387.8191364,387.8175284
 05/11  05:00:00,16.7,0.01109478,391.7752108,0,16.34231454,16.88146633,17.01312659,17.4830913,0.007349916,0.00734931,0.007348933,0.007348456,387.8580558,387.8555745,387.7782729,387.7771357,0,0,0,0,16.43187201,16.93356327,17.0604621,17.52777911,0.007477443,0.007476974,0.007476622,0.007476281,387.6358453,387.632438,387.5406102,387.5388445
 05/11  05:10:00,16.51666667,0.010963905,391.7750993,0,16.25022036,16.82534431,16.96163289,17.43543157,0.007213337,0.007212583,0.007212179,0.007211572,388.3696801,388.3685087,388.3036567,388.3034914,0,0,0,0,16.34231454,16.88146633,17.01312659,17.4830913,0.007349916,0.00734931,0.007348933,0.007348456,387.8580558,387.8555745,387.7782729,387.7771357
 05/11  05:20:00,16.33333333,0.010834415,385.7749879,0,16.1554131,16.76558777,16.90618344,17.38487758,0.007071569,0.007070667,0.007070234,0.007069508,388.4098039,388.4088684,388.3542193,388.3541666,0,0,0,0,16.25022036,16.82534431,16.96163289,17.43543157,0.007213337,0.007212583,0.007212179,0.007211572,388.3696801,388.3685087,388.3036567,388.3034914
 05/11  05:30:00,16.15,0.010706299,392.7748764,0,16.05842583,16.70263554,16.84704075,17.3315551,0.006926628,0.006925579,0.006925118,0.006924285,388.7197281,388.7195603,388.6736968,388.6741369,0,0,0,0,16.1554131,16.76558777,16.90618344,17.38487758,0.007071569,0.007070667,0.007070234,0.007069508,388.4098039,388.4088684,388.3542193,388.3541666
 05/11  05:40:00,15.96666667,0.010579542,388.7747649,0,15.9598816,16.63701691,16.78447315,17.27560209,0.006779629,0.006778436,0.006777948,0.006777019,388.8981648,388.8983943,388.8598581,388.8605163,0,0,0,0,16.05842583,16.70263554,16.84704075,17.3315551,0.006926628,0.006925579,0.006925118,0.006924285,388.7197281,388.7195603,388.6736968,388.6741369
 05/11  05:50:00,15.78333333,0.010454133,390.7746534,0,15.86020206,16.56927528,16.71874265,17.21716041,0.006631366,0.006630034,0.006629522,0.006628507,389.1104607,389.1111219,389.0787898,389.0796856,0,0,0,0,15.9598816,16.63701691,16.78447315,17.27560209,0.006779629,0.006778436,0.006777948,0.006777019,388.8981648,388.8983943,388.8598581,388.8605163
 05/11  06:00:00,15.6,0.010330057,388.7745419,0,15.75972905,16.50003306,16.65010949,17.15637867,0.006482527,0.006481062,0.006480528,0.006479437,389.1757039,389.1764062,389.1492067,389.1500719,0,0,0,0,15.86020206,16.56927528,16.71874265,17.21716041,0.006631366,0.006630034,0.006629522,0.006628507,389.1104607,389.1111219,389.0787898,389.0796856
 05/11  06:10:00,15.96666667,0.010577765,386.7744303,0,22.15846779,23.17502591,23.22673875,23.15966856,0.008460844,0.012273878,0.013695544,0.014928931,390.5023733,390.42974,389.0578912,389.0597501,2.382864264,10.04386015,15.73681115,20.64183136,27.9225518,24.85073759,24.80689243,25.82703872,0.009763528,0.012225346,0.013268327,0.014928252,390.24975,390.1847047,389.0759486,389.0777604
 05/11  06:20:00,16.33333333,0.010830775,386.7743188,0,21.14540406,22.31875603,22.47105956,22.53065634,0.008383599,0.011547402,0.012792213,0.013876635,391.6925912,391.6393077,388.9676078,388.9691351,0.573267919,0,0,0,45.35974463,22.50717382,22.63051495,22.65787485,0.013910141,0.011706294,0.012989659,0.014106166,391.3176821,391.258409,388.9960036,388.9976217
 05/11  06:30:00,16.7,0.011089187,383.7742072,0,21.11003085,22.10856076,22.33252345,22.45428779,0.008530077,0.011369288,0.0125716,0.01362304,392.6946543,392.6532903,388.7554506,388.756512,0.642370735,0,0,0,50,22.1960659,22.39340522,22.49114116,0.015,0.011443874,0.012664037,0.013729504,392.3182475,392.2716516,388.8328682,388.8341031
 05/11  06:40:00,17.06666667,0.011353105,384.7740956,0,21.11,21.84370226,22.16570121,22.37680145,0.008753508,0.011131343,0.01227707,0.013285434,394.2852669,394.2750219,388.4602228,388.4606216,0.580085695,0,0,0,50,21.88123032,22.16665072,22.3463895,0.015,0.011174473,0.012330032,0.013344317,393.5746251,393.5475013,388.5805201,388.58118
 05/11  06:50:00,17.43333333,0.011622633,385.773984,0,21.11,21.65781938,22.01610783,22.27076688,0.008833058,0.010955202,0.012058483,0.013032663,395.0559048,395.0576449,388.4071286,388.4073789,0.639734839,0,0,0,50,21.80895734,22.13512972,22.35271554,0.015,0.011097785,0.012235379,0.01323704,394.4013713,394.3899355,388.4644665,388.4648668
 05/11  07:00:00,17.8,0.011897878,392.7738724,0,21.11,21.21158011,21.66131424,22.03143652,0.009060394,0.010523453,0.011518444,0.012409319,397.4016856,397.4955439,388.474701,388.4751323,0.625472871,0.023139517,0,0,50,35.82890969,21.88181865,22.1808411,0.015,0.012977601,0.011854024,0.012796685,395.9201122,395.955284,388.4020017,388.4022429
 05/11  07:10:00,17.88333333,0.012047082,391.7737607,0,21.11,21.11032907,21.3366831,21.80463218,0.009243152,0.010361488,0.011022583,0.011836682,401.0477536,401.1570682,388.7872067,388.788427,0.606148495,0.637270656,0,0,50,50,21.53727959,21.94512857,0.015,0.015,0.01132915,0.01219073,398.6590465,398.7599437,388.5948594,388.5955957
 05/11  07:20:00,17.96666667,0.01219752,387.7736491,0,21.11,21.11000001,21.11034551,21.59430382,0.009391934,0.010285933,0.010653192,0.011317492,405.1435286,405.2663632,388.9183216,388.920878,0.594650153,0.462453171,0.26943125,0,50,50,50,21.75044374,0.015,0.015,0.015,0.011701224,402.1790997,402.2897929,388.8593956,388.8607949
 05/11  07:30:00,18.05,0.012349201,384.7735374,0,21.11,21.11,21.11000268,21.39979805,0.009513413,0.010218323,0.010567853,0.010847278,408.9357878,409.0912553,388.7655975,388.7589242,0.583599839,0.448131269,0.914402492,0,50,50,50,21.59430382,0.015,0.015,0.015,0.011317492,405.1435286,405.2663632,388.9183216,388.920878
 05/11  07:40:00,18.13333333,0.012502136,384.7734257,0,21.11,21.11,21.11000001,21.2194281,0.009612232,0.010157742,0.010490286,0.010420548,412.3137312,412.4986416,388.4776334,388.4571737,0.572940881,0.481166374,0.417523665,0,50,50,50,21.39979805,0.015,0.015,0.015,0.010847278,408.9357878,409.0912553,388.7655975,388.7589242
 05/11  07:50:00,18.21666667,0.012656331,391.773314,0,21.11,21.11,21.11,21.11022098,0.009692084,0.010102453,0.010421121,0.01014841,415.6603845,415.8686417,388.4781536,388.4519251,0.562690337,0.470651847,0.565145959,0.349752123,50,50,50,50,0.015,0.015,0.015,0.015,412.3137312,412.4986416,388.4776334,388.4571737
 05/11  08:00:00,18.3,0.012811796,390.7732023,0,21.11,21.11,21.11,21.11000092,0.009756072,0.010051117,0.010359191,0.010103083,418.8717914,419.0987626,388.6265264,388.5986777,0.552768037,0.46019269,0.55444833,0.725992013,50,50,50,50,0.015,0.015,0.015,0.015,415.6603845,415.8686417,388.4781536,388.4519251
 05/11  08:10:00,18.68333333,0.012968681,388.7730905,0,21.11,21.11,21.11,21.11,0.0098245,0.010021555,0.010300244,0.010058019,432.7488769,433.0578394,388.7197529,388.6941008,0.487646776,0.394776261,0.543457298,0.389194726,50,50,50,50,0.015,0.015,0.015,0.015,418.8717914,419.0987626,388.6265264,388.5986777
 05/11  08:20:00,19.06666667,0.013124584,393.7729788,0,21.11,21.11,21.11,21.11,0.00988809,0.010001182,0.010241521,0.010010852,452.5483324,453.0115829,388.9695558,388.9471577,0.477494608,0.383952948,0.532272476,0.49315432,50,50,50,50,0.015,0.015,0.015,0.015,432.7488769,433.0578394,388.7197529,388.6941008
 05/11  08:30:00,19.45,0.013279377,391.772867,0,21.11,21.11,21.11,21.11,0.009938392,0.009978855,0.01018191,0.009960933,473.1033744,473.7522385,389.2225718,389.203301,0.467527648,0.373345155,0.521013252,0.48265433,50,50,50,50,0.015,0.015,0.015,0.015,452.5483324,453.0115829,388.9695558,388.9471577
 05/11  08:40:00,19.83333333,0.013432926,390.7727552,0.454545,21.11,21.11,21.11,21.11,0.009972969,0.009949938,0.010133484,0.009920149,492.1805198,493.0060174,395.7036378,395.7029349,0.457574818,0.362189882,0.477716482,0.439737957,50,50,50,50,0.015,0.015,0.015,0.015,473.1033744,473.7522385,389.2225718,389.203301
 05/11  08:50:00,20.21666667,0.013585093,383.7726434,0.454545,21.11,21.11,21.11,21.11,0.00999294,0.009913861,0.010089817,0.009882488,509.1346745,510.1071268,405.2694664,405.3035119,0.44767428,0.350953936,0.465744424,0.428044977,50,50,50,50,0.015,0.015,0.015,0.015,492.1805198,493.0060174,395.7036378,395.7029349
 05/11  09:00:00,20.6,0.013735737,393.7725316,0.272727,21.11,21.11,21.11,21.11,0.010000413,0.009871397,0.010039652,0.009837224,524.7955371,525.8861985,413.0986444,413.1683742,0.437849802,0.339671579,0.466437483,0.42892559,50,50,50,50,0.015,0.015,0.015,0.015,509.1346745,510.1071268,405.2694664,405.3035119
 05/11  09:10:00,21.05,0.013702374,390.7724197,0.454545,21.11,21.11,21.11,21.11,0.010066888,0.0098884,0.010056609,0.009852332,542.6764555,543.9123627,422.194595,422.3019609,0.335761726,0.236068727,0.348618697,0.311167078,50,50,50,50,0.015,0.015,0.015,0.015,524.7955371,525.8861985,413.0986444,413.1683742
 05/11  09:20:00,21.5,0.013654733,393.7723079,0.545455,21.11,21.11,21.11,21.11,0.010165179,0.00993827,0.010113093,0.00990305,561.8077477,563.2186772,433.5379615,433.6889875,0.328083348,0.226556721,0.33185391,0.294437611,50,50,50,50,0.015,0.015,0.015,0.015,542.6764555,543.9123627,422.194595,422.3019609
 05/11  09:30:00,21.95,0.013592142,391.772196,0.545455,21.11,21.11,21.11,21.11,0.010265012,0.009992046,0.010175211,0.00995843,580.8502124,582.4479939,445.7366326,445.9360269,0.320480707,0.217211405,0.321222859,0.283787539,50,50,50,50,0.015,0.015,0.015,0.015,561.8077477,563.2186772,433.5379615,433.6889875
 05/11  09:40:00,22.4,0.013513914,385.7720841,0.363636,21.11,21.11,21.11,21.11,0.010352906,0.010037082,0.010221892,0.009998885,599.0692058,600.8474543,455.0483359,455.2895951,0.313535794,0.209495449,0.323847478,0.286346384,50,50,50,50,0.015,0.015,0.015,0.015,580.8502124,582.4479939,445.7366326,445.9360269
 05/11  09:50:00,22.85,0.013419343,390.7719722,0.272727,21.11,21.11,21.11,21.11,0.010426584,0.010071059,0.010249484,0.010020968,616.515678,618.4605796,461.0585335,461.3275266,0.306917639,0.201870386,0.320147502,0.28253105,50,50,50,50,0.015,0.015,0.015,0.015,599.0692058,600.8474543,455.0483359,455.2895951
 05/11  10:00:00,23.3,0.013307703,385.7718603,0.363636,21.11,21.11,21.11,21.11,0.010487728,0.010095238,0.010265504,0.01003178,633.1404041,635.236809,466.6258779,466.9135393,0.300563279,0.194457545,0.303707039,0.265928057,50,50,50,50,0.015,0.015,0.015,0.015,616.515678,618.4605796,461.0585335,461.3275266
 05/11  10:10:00,23.68333333,0.013468967,385.7717483,0.454545,21.11,21.11,21.11,21.11,0.010540316,0.010113186,0.010277549,0.010038599,649.0320835,651.2661738,473.6857459,473.9926446,0.295738321,0.188533561,0.288367951,0.250390967,50,50,50,50,0.015,0.015,0.015,0.015,633.1404041,635.236809,466.6258779,466.9135393
 05/11  10:20:00,24.06666667,0.01362948,393.7716364,0.454545,21.11,21.11,21.11,21.11,0.010586951,0.01012736,0.010286573,0.010042341,664.4492034,666.8096636,481.7590399,482.089474,0.29115342,0.183358905,0.27965237,0.241448139,50,50,50,50,0.015,0.015,0.015,0.015,649.0320835,651.2661738,473.6857459,473.9926446
 05/11  10:30:00,24.45,0.013789126,390.7715244,0.636364,21.11,21.11,21.11,21.11,0.010628821,0.010138696,0.010297213,0.010047437,679.2970339,681.7738446,492.5721345,492.93568,0.286605432,0.177918118,0.258016822,0.219543151,50,50,50,50,0.015,0.015,0.015,0.015,664.4492034,666.8096636,481.7590399,482.089474
 05/11  10:40:00,24.83333333,0.013947789,385.7714124,0.636364,21.11,21.11,21.11,21.11,0.010666247,0.010146885,0.010306397,0.010050888,693.4411044,696.0248598,504.5348276,504.9393236,0.281455494,0.170783379,0.247896868,0.209148287,50,50,50,50,0.015,0.015,0.015,0.015,679.2970339,681.7738446,492.5721345,492.93568
 05/11  10:50:00,25.21666667,0.014105349,391.7713004,0.545455,21.11,21.11,21.11,21.11,0.010699355,0.010151436,0.01030866,0.010047386,707.0791198,709.7623901,515.2815341,515.7262473,0.276053803,0.162899107,0.243572999,0.204523197,50,50,50,50,0.015,0.015,0.015,0.015,693.4411044,696.0248598,504.5348276,504.9393236
 05/11  11:00:00,25.6,0.01426168,383.7711883,0.727273,21.11,21.11,21.11,21.11,0.010728355,0.010152301,0.010309497,0.010042142,720.0515299,722.8267557,527.3025705,527.7887497,0.270590188,0.155215271,0.220268227,0.180889725,50,50,50,50,0.015,0.015,0.015,0.015,707.0791198,709.7623901,515.2815341,515.7262473
 05/11  11:10:00,25.78333333,0.01427866,387.7710763,0.363636,21.11,21.11,21.11,21.11,0.010751592,0.010147779,0.01029518,0.010021887,732.5137008,735.3736257,534.8808404,535.3965943,0.264658974,0.147382713,0.234221973,0.194527289,50,50,50,50,0.015,0.015,0.015,0.015,720.0515299,722.8267557,527.3025705,527.7887497
 05/11  11:20:00,25.96666667,0.014294047,387.7709642,0.454545,21.11,21.11,21.11,21.11,0.010768311,0.010136939,0.010270176,0.009990769,744.5095045,747.4478403,540.66804,541.2005395,0.259041888,0.139526566,0.216422757,0.176385763,50,50,50,50,0.015,0.015,0.015,0.015,732.5137008,735.3736257,534.8808404,535.3965943
 05/11  11:30:00,26.15,0.014307809,388.7708522,0.363636,21.11,21.11,21.11,21.11,0.010778624,0.010119706,0.010234501,0.009948736,756.0713952,759.0826904,544.7187728,545.2572217,0.253668474,0.131864002,0.210970254,0.170590542,50,50,50,50,0.015,0.015,0.015,0.015,744.5095045,747.4478403,540.66804,541.2005395
 05/11  11:40:00,26.33333333,0.014319914,383.7707401,0.272727,21.11,21.11,21.11,21.11,0.010783006,0.010096664,0.010187903,0.009895529,767.0862951,770.1640054,546.5047748,547.0385031,0.248516176,0.125206663,0.206159806,0.165434535,50,50,50,50,0.015,0.015,0.015,0.015,756.0713952,759.0826904,544.7187728,545.2572217
 05/11  11:50:00,26.51666667,0.014330328,386.770628,0.545455,21.11,21.11,21.11,21.11,0.01078187,0.010068291,0.01014094,0.009841186,777.671583,780.8091085,551.1875577,551.7203233,0.243248259,0.118557156,0.175949984,0.134875727,50,50,50,50,0.015,0.015,0.015,0.015,767.0862951,770.1640054,546.5047748,547.0385031
 05/11  12:00:00,26.7,0.014339017,389.7705158,0.545455,21.11,21.11,21.11,21.11,0.010775372,0.010034621,0.010092111,0.009784275,787.9288095,791.1207313,558.0172174,558.5595989,0.237391852,0.111224379,0.164688944,0.123261066,50,50,50,50,0.015,0.015,0.015,0.015,777.671583,780.8091085,551.1875577,551.7203233
 05/11  12:10:00,26.88333333,0.014424436,392.7704037,0.181818,21.11,21.11,21.11,21.11,0.010749877,0.009983381,0.010029435,0.009713464,791.1225314,794.3045053,560.3028554,560.8475768,0.262989615,0.135260748,0.177988435,0.136231736,50,50,50,50,0.015,0.015,0.015,0.015,787.9288095,791.1207313,558.0172174,558.5595989
 05/11  12:20:00,27.06666667,0.014509759,385.7702915,0.181818,21.11,21.11,21.11,21.11,0.010712537,0.009920762,0.009956659,0.009632305,789.8399289,792.9343509,559.2146519,559.7456731,0.25571066,0.126602153,0.166407945,0.124318429,50,50,50,50,0.015,0.015,0.015,0.015,791.1225314,794.3045053,560.3028554,560.8475768
 05/11  12:30:00,27.25,0.014594975,389.7701793,0.181818,21.11,21.11,21.11,21.11,0.010670423,0.009852967,0.009878472,0.009545242,787.181028,790.1410106,556.9671657,557.4727357,0.248202049,0.117924138,0.155139463,0.112730082,50,50,50,50,0.015,0.015,0.015,0.015,789.8399289,792.9343509,559.2146519,559.7456731
 05/11  12:40:00,27.43333333,0.014680071,383.7700671,0.181818,21.11,21.11,21.11,21.11,0.01062662,0.009782604,0.009797156,0.009454436,784.3950358,787.2074031,554.5171252,554.9928371,0.24041396,0.108816736,0.14400015,0.101287818,50,50,50,50,0.015,0.015,0.015,0.015,787.181028,790.1410106,556.9671657,557.4727357
 05/11  12:50:00,27.61666667,0.014765037,389.7699549,0.181818,21.11,21.11,21.11,21.11,0.010581704,0.009710102,0.009713304,0.009362111,781.9755693,784.6470155,552.338555,552.7857795,0.232487698,0.099647016,0.133108645,0.094362697,50,50,50,50,0.015,0.015,0.015,0.015,784.3950358,787.2074031,554.5171252,554.9928371
 05/11  13:00:00,27.8,0.01484986,389.7698427,0.181818,21.11,21.11,21.11,21.11,0.010535407,0.009635181,0.009626866,0.009268625,779.8639977,782.4071246,550.4142299,550.8362445,0.224475804,0.09047172,0.122447458,0.08608175,50,50,50,50,0.015,0.015,0.015,0.015,781.9755693,784.6470155,552.338555,552.7857795
 05/11  13:10:00,27.98333333,0.014690582,385.7697305,0.363636,21.11,21.11,21.11,21.11,0.010504202,0.009572459,0.009545035,0.009180812,784.6396531,787.12888,551.1999636,551.6059041,0.184606352,0.049631579,0.100356343,0.066310294,50,50,50,50,0.015,0.015,0.015,0.015,779.8639977,782.4071246,550.4142299,550.8362445
 05/11  13:20:00,28.16666667,0.014525879,392.7696182,0.454545,21.11,21.11,21.11,21.11,0.010483308,0.009518222,0.009471232,0.009100298,793.6516382,796.1729798,555.0844441,555.4876083,0.177415791,0.041541483,0.088920103,0.052863044,50,50,50,50,0.015,0.015,0.015,0.015,784.6396531,787.12888,551.1999636,551.6059041
 05/11  13:30:00,28.35,0.014355671,383.7695059,0.454545,21.11,21.11,21.11,21.11,0.010466573,0.009467388,0.009403014,0.00902446,803.666243,806.270432,560.1216542,560.5319299,0.170327683,0.033614706,0.082108899,0.045834357,50,50,50,50,0.015,0.015,0.015,0.015,793.6516382,796.1729798,555.0844441,555.4876083
 05/11  13:40:00,28.53333333,0.014179879,384.7693936,0.363636,21.11,21.11,21.11,21.11,0.010451037,0.009417685,0.009335988,0.008949329,813.3633978,816.0629037,563.9115072,564.3295079,0.163613693,0.026578576,0.082133427,0.045686156,50,50,50,50,0.015,0.015,0.015,0.015,803.666243,806.270432,560.1216542,560.5319299
 05/11  13:50:00,28.71666667,0.01399842,393.7692813,0.454545,21.11,21.11,21.11,21.11,0.01043602,0.009368764,0.009272436,0.008877174,822.685296,825.4737791,568.1758367,568.6012568,0.157182303,0.020080139,0.069714133,0.033128617,50,50,50,50,0.015,0.015,0.015,0.015,813.3633978,816.0629037,563.9115072,564.3295079
 05/11  14:00:00,28.9,0.013811214,387.769169,0.363636,21.11,21.11,21.11,21.11,0.010421681,0.009320855,0.009209924,0.008805856,831.5009608,834.366627,571.4007122,571.8306567,0.150959543,0.013804679,0.069956083,0.033287012,50,50,50,50,0.015,0.015,0.015,0.015,822.685296,825.4737791,568.1758367,568.6012568
 05/11  14:10:00,28.98333333,0.013879461,388.7690566,0.545455,21.11,21.11,21.11,21.11,0.010408856,0.00927566,0.009154203,0.00874098,839.8879136,842.8189624,576.5028893,576.9404292,0.150785987,0.01454333,0.056948001,0.020236202,50,50,50,50,0.015,0.015,0.015,0.015,831.5009608,834.366627,571.4007122,571.8306567
 05/11  14:20:00,29.06666667,0.01394801,393.7689443,0.454545,21.11,21.11,21.11,21.11,0.01039805,0.009234362,0.009102486,0.008680217,848.0154943,851.0026389,581.6165491,582.0640097,0.151035201,0.016013902,0.063148367,0.026457745,50,50,50,50,0.015,0.015,0.015,0.015,839.8879136,842.8189624,576.5028893,576.9404292
 05/11  14:30:00,29.15,0.014016861,391.7688319,0.454545,21.11,21.11,21.11,21.11,0.010389304,0.009197158,0.009054045,0.008622987,855.8229435,858.8585388,586.2417141,586.6986586,0.151312612,0.017269568,0.062992109,0.02636899,50,50,50,50,0.015,0.015,0.015,0.015,848.0154943,851.0026389,581.6165491,582.0640097
 05/11  14:40:00,29.23333333,0.014086016,390.7687195,0.454545,21.11,21.11,21.11,21.11,0.010382415,0.00916391,0.00900879,0.008569244,863.2722642,866.3488832,590.4321193,590.8966439,0.151570748,0.018786172,0.062890598,0.026386707,50,50,50,50,0.015,0.015,0.015,0.015,855.8229435,858.8585388,586.2417141,586.6986586
 05/11  14:50:00,29.31666667,0.014155477,385.7686071,0.454545,21.11,21.11,21.11,21.11,0.010377143,0.009134481,0.008966739,0.008519033,870.2685448,873.3779632,594.2287958,594.6987746,0.151866832,0.020626217,0.063003243,0.026670515,50,50,50,50,0.015,0.015,0.015,0.015,863.2722642,866.3488832,590.4321193,590.8966439
 05/11  15:00:00,29.4,0.014225244,392.7684947,0.272727,21.11,21.11,21.11,21.11,0.010373286,0.009108799,0.008923701,0.008468608,877.0393725,880.1744835,595.2719074,595.7392248,0.152250315,0.022795258,0.076062492,0.03996252,50,50,50,50,0.015,0.015,0.015,0.015,870.2685448,873.3779632,594.2287958,594.6987746
