Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/11  15:10:00,29.5,0.014134371,390.7683822,0.181818,21.11,21.11,21.11,21.11,0.010369526,0.009085166,0.008877992,0.008416284,883.5512084,886.7062321,593.2859814,593.7385404,0.150189848,0.022133713,0.080801077,0.044972808,50,50,50,50,0.015,0.015,0.015,0.015,877.0393725,880.1744835,595.2719074,595.7392248
 05/11  15:20:00,29.6,0.014041866,385.7682697,0.181818,21.11,21.11,21.11,21.11,0.01036509,0.009062714,0.008831614,0.008363798,889.6814978,892.850265,589.8437969,590.272391,0.148182378,0.022032281,0.079579365,0.044064523,50,50,50,50,0.015,0.015,0.015,0.015,883.5512084,886.7062321,593.2859814,593.7385404
 05/11  15:30:00,29.7,0.013947719,390.7681573,0.181818,21.11,21.11,21.11,21.11,0.010359765,0.009041283,0.008786211,0.008312646,895.5940698,898.7709936,586.2251653,586.6263194,0.146220774,0.022205517,0.078589408,0.043432251,50,50,50,50,0.015,0.015,0.015,0.015,889.6814978,892.850265,589.8437969,590.272391
 05/11  15:40:00,29.8,0.013851914,383.7680448,0.181818,21.11,21.11,21.11,21.11,0.010353558,0.00902087,0.008742452,0.00826347,901.1459996,904.3254316,582.6770171,583.0511937,0.144207072,0.022312475,0.077705171,0.042947031,50,50,50,50,0.015,0.015,0.015,0.015,895.5940698,898.7709936,586.2251653,586.6263194
 05/11  15:50:00,29.9,0.01375444,384.7679323,0.272727,21.11,21.11,21.11,21.11,0.010346538,0.009001523,0.008702443,0.008218197,906.4085136,909.5850286,580.6297879,580.9821547,0.142214836,0.022550905,0.07059895,0.036272896,50,50,50,50,0.015,0.015,0.015,0.015,901.1459996,904.3254316,582.6770171,583.0511937
 05/11  16:00:00,30,0.013655284,389.7678197,0.454545,21.11,21.11,21.11,21.11,0.010338764,0.008983299,0.008669218,0.008179562,911.5471681,914.7167761,582.3111959,582.6541678,0.140215956,0.022920051,0.057190625,0.023327233,50,50,50,50,0.015,0.015,0.015,0.015,906.4085136,909.5850286,580.6297879,580.9821547
 05/11  16:10:00,30.1,0.013692041,385.7677072,0.363636,21.11,21.11,21.11,21.11,0.010329475,0.008965387,0.008637304,0.008142617,916.451316,919.6105126,584.5784432,584.9204662,0.138151663,0.023226363,0.06264966,0.029302565,50,50,50,50,0.015,0.015,0.015,0.015,911.5471681,914.7167761,582.3111959,582.6541678
 05/11  16:20:00,30.2,0.013728689,383.7675946,0.272727,21.11,21.11,21.11,21.11,0.010318257,0.008947297,0.008602837,0.008103888,921.0738897,924.2188617,585.1236998,585.4639057,0.136131736,0.023592616,0.068260172,0.035462755,50,50,50,50,0.015,0.015,0.015,0.015,916.451316,919.6105126,584.5784432,584.9204662
 05/11  16:30:00,30.3,0.013765224,384.767482,0.363636,21.11,21.11,21.11,21.11,0.010305055,0.008928848,0.008568365,0.008065628,925.4792901,928.606458,585.8353802,586.1721441,0.134126217,0.023893867,0.06120838,0.028981135,50,50,50,50,0.015,0.015,0.015,0.015,921.0738897,924.2188617,585.1236998,585.4639057
 05/11  16:40:00,30.4,0.013801646,387.7673694,0.545455,21.11,21.11,21.11,21.11,0.010290033,0.008910144,0.008538046,0.008031525,929.7654184,932.8721331,589.6632049,590.0025987,0.132315311,0.024465086,0.047831431,0.01619998,50,50,50,50,0.015,0.015,0.015,0.015,925.4792901,928.606458,585.8353802,586.1721441
 05/11  16:50:00,30.5,0.013837951,384.7672568,0.363636,21.11,21.11,21.11,21.11,0.010273388,0.008891349,0.008506253,0.007996638,933.8483886,936.9322655,592.5777352,592.9217496,0.130587325,0.025177803,0.059890352,0.028909386,50,50,50,50,0.015,0.015,0.015,0.015,929.7654184,932.8721331,589.6632049,590.0025987
 05/11  17:00:00,30.6,0.013874136,391.7671442,0.272727,21.11,21.11,21.11,21.11,0.010255286,0.008872612,0.008470865,0.007959134,937.8896945,940.9490851,593.1389271,593.4824306,0.128934053,0.026017318,0.065856619,0.035551319,50,50,50,50,0.015,0.015,0.015,0.015,933.8483886,936.9322655,592.5777352,592.9217496
 05/11  17:10:00,30.6,0.013874136,390.7670316,0.727273,21.11,21.11,21.11,21.11,0.010216125,0.008839085,0.008443099,0.007928971,931.9577096,934.9223144,599.0121564,599.3626554,0.176624808,0.076622112,0.035290268,0.005655734,50,50,50,50,0.015,0.015,0.015,0.015,937.8896945,940.9490851,593.1389271,593.4824306
 05/11  17:20:00,30.6,0.013874136,393.7669189,0.454545,21.11,21.11,21.11,21.11,0.010164521,0.008797455,0.00841503,0.007899259,920.0999714,922.8889854,604.5328205,604.8947683,0.17711988,0.079856564,0.055407099,0.026520376,50,50,50,50,0.015,0.015,0.015,0.015,931.9577096,934.9223144,599.0121564,599.3626554
 05/11  17:30:00,30.6,0.013874136,386.7668062,0.181818,21.11,21.11,21.11,21.11,0.010109642,0.00875476,0.008380048,0.007864249,906.4544941,909.0244298,604.6240839,604.9879006,0.177591644,0.083150061,0.075918594,0.047808217,50,50,50,50,0.015,0.015,0.015,0.015,920.0999714,922.8889854,604.5328205,604.8947683
 05/11  17:40:00,30.6,0.013874136,392.7666935,0,21.11,21.11,21.11,21.11,0.0100557,0.00871414,0.008337712,0.007823591,893.1867384,895.5337781,598.9038301,599.2515252,0.177960541,0.086245291,0.090327932,0.063013425,50,50,50,50,0.015,0.015,0.015,0.015,906.4544941,909.0244298,604.6240839,604.9879006
 05/11  17:50:00,30.6,0.013874136,393.7665808,0,21.11,21.11,21.11,21.11,0.010003647,0.008676266,0.008292918,0.007781591,880.7795659,882.9210477,590.7010697,591.0191401,0.178323793,0.089354995,0.092231407,0.065722679,50,50,50,50,0.015,0.015,0.015,0.015,893.1867384,895.5337781,598.9038301,599.2515252
 05/11  18:00:00,30.6,0.013874136,385.7664681,0,21.11,21.11,21.11,21.11,0.009953283,0.008640959,0.008248902,0.007741093,868.9269377,870.8841772,581.9930003,582.2764765,0.178717418,0.092507698,0.094231457,0.068545974,50,50,50,50,0.015,0.015,0.015,0.015,880.7795659,882.9210477,590.7010697,591.0191401
 05/11  18:10:00,30.13333333,0.014283043,384.7663553,0,21.11,21.11,21.11,21.11,0.00989949,0.008604612,0.00820789,0.007704213,854.4753602,856.2493051,573.5837052,573.8335445,0.194784383,0.111491713,0.097192877,0.072343491,50,50,50,50,0.015,0.015,0.015,0.015,868.9269377,870.8841772,581.9930003,582.2764765
 05/11  18:20:00,29.66666667,0.01465959,384.7662426,0,21.11,21.11,21.11,21.11,0.009845152,0.008569651,0.008170659,0.007671731,838.6515834,840.2374813,565.6370329,565.8565585,0.196366559,0.115984615,0.100304005,0.076296608,50,50,50,50,0.015,0.015,0.015,0.015,854.4753602,856.2493051,573.5837052,573.8335445
 05/11  18:30:00,29.2,0.015004935,384.7661298,0,21.11,21.11,21.11,21.11,0.009792966,0.008538179,0.008137245,0.007643694,822.792566,824.1935525,558.1019504,558.2946957,0.19799672,0.120508751,0.10354967,0.080383596,50,50,50,50,0.015,0.015,0.015,0.015,838.6515834,840.2374813,565.6370329,565.8565585
 05/11  18:40:00,28.73333333,0.015320212,392.766017,0,21.11,21.11,21.11,21.11,0.009743976,0.008510838,0.008107423,0.007619876,807.685828,808.9143806,551.0908331,551.2599513,0.19958064,0.124776588,0.106827584,0.08449571,50,50,50,50,0.015,0.015,0.015,0.015,822.792566,824.1935525,558.1019504,558.2946957
 05/11  18:50:00,28.26666667,0.015606538,384.7659042,0,21.11,21.11,21.11,21.11,0.009698238,0.008487517,0.00808099,0.007600049,793.2008742,794.2733261,544.3062227,544.4542994,0.201206913,0.129039542,0.110218732,0.088708156,50,50,50,50,0.015,0.015,0.015,0.015,807.685828,808.9143806,551.0908331,551.2599513
 05/11  19:00:00,27.8,0.015865007,391.7657913,0,21.11,21.11,21.11,21.11,0.009655545,0.008468045,0.008057855,0.007584094,779.4462971,780.379149,537.8813163,538.010496,0.203018697,0.133622432,0.113835655,0.093128401,50,50,50,50,0.015,0.015,0.015,0.015,793.2008742,794.2733261,544.3062227,544.4542994
 05/11  19:10:00,27.43333333,0.015913508,390.7656785,0,20.66885297,21.02787706,21.0617196,21.08060823,0.00948877,0.008345136,0.007947546,0.007491804,768.1390282,769.0811777,533.3555799,533.4881544,0,0,0,0,20.97979439,21.08705965,21.09662241,21.10187637,0.00961212,0.008435258,0.008028812,0.007559579,777.2450827,778.1914932,537.0641183,537.1956014
 05/11  19:20:00,27.06666667,0.015951545,392.7655656,0,20.03722474,20.87457266,20.96820689,21.02287074,0.009155418,0.008105415,0.007730014,0.007311703,740.1540279,741.0094021,521.7377223,521.8657231,0,0,0,0,20.41434104,20.97018472,21.02687539,21.05917547,0.009363296,0.00825491,0.007865617,0.007423948,757.5725263,758.4843677,528.9623091,529.0932396
 05/11  19:30:00,26.7,0.015979487,389.7654528,0,19.64055459,20.73242477,20.87604851,20.96459451,0.00884766,0.007885092,0.00753075,0.007147565,714.0299669,714.7687763,510.8636914,510.9854543,0,0,0,0,19.87826416,20.82007235,20.93324333,21.00085134,0.009037511,0.008020901,0.007653554,0.007248656,730.2013558,731.0140756,517.6037076,517.7294914
 05/11  19:40:00,26.33333333,0.015997699,383.7653399,0,19.40288927,20.60525189,20.78797778,20.90756289,0.00857292,0.007690044,0.007354882,0.007003747,689.8195812,690.4324934,500.5726796,500.6867787,0,0,0,0,19.5618056,20.69927751,20.85381725,20.95035707,0.008775715,0.007833798,0.007484406,0.007109521,707.8112501,708.5188034,508.2576899,508.3776489
 05/11  19:50:00,25.96666667,0.016006536,390.765227,0,19.2594914,20.4914108,20.70399873,20.85189893,0.008329339,0.007518948,0.007201154,0.006879146,667.8526742,668.3456686,491.2835089,491.3889577,0,0,0,0,19.40288927,20.60525189,20.78797778,20.90756289,0.00857292,0.007690044,0.007354882,0.007003747,689.8195812,690.4324934,500.5726796,500.6867787
 05/11  20:00:00,25.6,0.016006346,384.765114,0,19.16567184,20.38823224,20.62341608,20.79729292,0.008113022,0.007368848,0.007066861,0.006771422,647.6356923,648.0203999,482.6505728,482.7468332,0,0,0,0,19.2594914,20.4914108,20.70399873,20.85189893,0.008329339,0.007518948,0.007201154,0.006879146,667.8526742,668.3456686,491.2835089,491.3889577
 05/11  20:10:00,25.4,0.015882749,389.7650011,0,19.0938871,20.29288609,20.54515077,20.74370542,0.007915781,0.00723232,0.006944802,0.00667369,629.2176354,629.5078843,474.8525826,474.9395109,0,0,0,0,19.16567184,20.38823224,20.62341608,20.79729292,0.008113022,0.007368848,0.007066861,0.006771422,647.6356923,648.0203999,482.6505728,482.7468332
 05/11  20:20:00,25.2,0.015759538,389.7648881,0,19.03192624,20.20358428,20.46853803,20.69089027,0.00773246,0.007104758,0.006830521,0.006581724,612.4100065,612.6187081,467.7967753,467.8744637,0,0,0,0,19.0938871,20.29288609,20.54515077,20.74370542,0.007915781,0.00723232,0.006944802,0.00667369,629.2176354,629.5078843,474.8525826,474.9395109
 05/11  20:30:00,25,0.01563672,388.7647751,0,18.97549313,20.11931617,20.39326245,20.63865342,0.007560722,0.006984248,0.006722214,0.006493897,596.9729987,597.1113074,461.3177145,461.3863841,0,0,0,0,19.03192624,20.20358428,20.46853803,20.69089027,0.00773246,0.007104758,0.006830521,0.006581724,612.4100065,612.6187081,467.7967753,467.8744637
 05/11  20:40:00,24.8,0.015514303,393.7646621,0,18.92296583,20.03943264,20.31999141,20.58687475,0.007399527,0.006870114,0.006619291,0.006409767,583.0005574,583.0788508,455.5743463,455.6344598,0,0,0,0,18.97549313,20.11931617,20.39326245,20.63865342,0.007560722,0.006984248,0.006722214,0.006493897,596.9729987,597.1113074,461.3177145,461.3863841
 05/11  20:50:00,24.6,0.015392296,388.7645491,0,18.87328845,19.96342663,20.24890002,20.53547865,0.007248178,0.006761991,0.006521467,0.006329188,570.079072,570.105626,450.2104784,450.2624095,0,0,0,0,18.92296583,20.03943264,20.31999141,20.58687475,0.007399527,0.006870114,0.006619291,0.006409767,583.0005574,583.0788508,455.5743463,455.6344598
 05/11  21:00:00,24.4,0.015270706,385.7644361,0,18.82552244,19.8908365,20.17984244,20.48441136,0.007105994,0.006659508,0.006428447,0.006251988,557.9832834,557.965005,445.0547293,445.0988249,0,0,0,0,18.87328845,19.96342663,20.24890002,20.53547865,0.007248178,0.006761991,0.006521467,0.006329188,570.079072,570.105626,450.2104784,450.2624095
 05/11  21:10:00,24.4,0.015268119,388.7643231,0,18.78515713,19.82271977,20.11357637,20.43430243,0.006975323,0.006565295,0.006342921,0.006180975,546.8848669,546.8286441,440.3266193,440.36346,0,0,0,0,18.82552244,19.8908365,20.17984244,20.48441136,0.007105994,0.006659508,0.006428447,0.006251988,557.9832834,557.965005,445.0547293,445.0988249
 05/11  21:20:00,24.4,0.015265534,386.76421,0,18.75300358,19.75946369,20.0504313,20.38550263,0.006857187,0.006480637,0.006266238,0.006117603,536.6584464,536.5703929,435.945546,435.9756854,0,0,0,0,18.78515713,19.82271977,20.11357637,20.43430243,0.006975323,0.006565295,0.006342921,0.006180975,546.8848669,546.8286441,440.3266193,440.36346
 05/11  21:30:00,24.4,0.015262949,389.7640969,0,18.726673,19.70078904,19.99031503,20.33806509,0.006751232,0.006405427,0.006198347,0.006061923,527.3819366,527.2679424,432.032903,432.0570402,0,0,0,0,18.75300358,19.75946369,20.0504313,20.38550263,0.006857187,0.006480637,0.006266238,0.006117603,536.6584464,536.5703929,435.945546,435.9756854
 05/11  21:40:00,24.4,0.015260365,392.7639838,0,18.70352854,19.64615845,19.93295548,20.29190446,0.006656518,0.006338947,0.006138587,0.006013365,519.0815529,518.9470605,428.6552204,428.6741409,0,0,0,0,18.726673,19.70078904,19.99031503,20.33806509,0.006751232,0.006405427,0.006198347,0.006061923,527.3819366,527.2679424,432.032903,432.0570402
 05/11  21:50:00,24.4,0.015257782,384.7638707,0,18.68190793,19.59503285,19.87806854,20.24691231,0.006572027,0.006280387,0.006086196,0.005971253,511.2244412,511.0729744,425.3147228,425.3287118,0,0,0,0,18.70352854,19.64615845,19.93295548,20.29190446,0.006656518,0.006338947,0.006138587,0.006013365,519.0815529,518.9470605,428.6552204,428.6741409
 05/11  22:00:00,24.4,0.0152552,384.7637576,0,18.66104445,19.5469535,19.82540329,20.20299087,0.006496844,0.00622902,0.006040493,0.005934983,503.8194218,503.6541118,422.0541105,422.0635086,0,0,0,0,18.68190793,19.59503285,19.87806854,20.24691231,0.006572027,0.006280387,0.006086196,0.005971253,511.2244412,511.0729744,425.3147228,425.3287118
 05/11  22:10:00,24.21666667,0.015280098,390.7636444,0,18.38968533,19.42890301,19.72706493,20.12625778,0.006386634,0.006151067,0.005978484,0.005885761,491.850094,491.6661967,418.0307451,418.0346466,0,0,0,0,18.66104445,19.5469535,19.82540329,20.20299087,0.006496844,0.00622902,0.006040493,0.005934983,503.8194218,503.6541118,422.0541105,422.0635086
 05/11  22:20:00,24.03333333,0.015302347,384.7635313,0,18.22914788,19.36484314,19.67917468,20.0901671,0.006339878,0.006116518,0.005952932,0.005865057,486.1769113,485.9830608,416.2002927,416.2018351,0,0,0,0,18.35593876,19.41805933,19.71985339,20.12107922,0.00638047,0.006146271,0.00597527,0.005883091,491.0042663,490.8188274,417.7773339,417.7809224
 05/11  22:30:00,23.85,0.015321994,383.7634181,0,18.04523112,19.2620195,19.59803786,20.02752063,0.006260541,0.006057778,0.005908294,0.005828598,476.8240304,476.6134984,413.02729,413.0248849,0,0,0,0,18.13610355,19.32247061,19.6457075,20.06443354,0.006305449,0.006091561,0.005933809,0.005849693,482.1953838,481.9946635,414.8766628,414.8764721
 05/11  22:40:00,23.66666667,0.015339086,389.7633049,0,17.88702775,19.13490242,19.49184347,19.94344238,0.00615669,0.005980984,0.005848516,0.005779553,465.596801,465.3703457,409.4950571,409.4885345,0,0,0,0,18.04523112,19.2620195,19.59803786,20.02752063,0.006260541,0.006057778,0.005908294,0.005828598,476.8240304,476.6134984,413.02729,413.0248849
 05/11  22:50:00,23.48333333,0.01535367,387.7631917,0,17.78594358,19.00915749,19.38107067,19.85351387,0.006051013,0.005902438,0.005786373,0.005728155,454.6807309,454.4445418,406.1093086,406.0992179,0,0,0,0,17.88702775,19.13490242,19.49184347,19.94344238,0.00615669,0.005980984,0.005848516,0.005779553,465.596801,465.3703457,409.4950571,409.4885345
 05/11  23:00:00,23.3,0.015365793,390.7630784,0,17.73401288,18.89724358,19.27685072,19.76656948,0.005955469,0.0058307,0.005728791,0.005679981,445.444482,445.2077679,403.415229,403.4028843,0,0,0,0,17.78594358,19.00915749,19.38107067,19.85351387,0.006051013,0.005902438,0.005786373,0.005728155,454.6807309,454.4445418,406.1093086,406.0992179
 05/11  23:10:00,23.21666667,0.015348162,386.7629652,0,17.69125808,18.79605455,19.17969953,19.68360309,0.005867522,0.005762589,0.005674853,0.005633863,436.8927921,436.6621141,400.9877624,400.9737405,0,0,0,0,17.73401288,18.89724358,19.27685072,19.76656948,0.005955469,0.0058307,0.005728791,0.005679981,445.444482,445.2077679,403.415229,403.4028843
 05/11  23:20:00,23.13333333,0.015330262,388.7628519,0,17.64324308,18.70211506,19.08762979,19.60351905,0.005785515,0.005696985,0.005622593,0.005588053,429.3569959,429.1375204,398.9786249,398.9637093,0,0,0,0,17.69125808,18.79605455,19.17969953,19.68360309,0.005867522,0.005762589,0.005674853,0.005633863,436.8927921,436.6621141,400.9877624,400.9737405
 05/11  23:30:00,23.05,0.015312094,389.7627387,0,17.59017169,18.61336667,18.99908521,19.52536107,0.005708438,0.005633584,0.005570913,0.005541737,423.0243645,422.8195163,397.4256436,397.4106144,0,0,0,0,17.64324308,18.70211506,19.08762979,19.60351905,0.005785515,0.005696985,0.005622593,0.005588053,429.3569959,429.1375204,398.9786249,398.9637093
 05/11  23:40:00,22.96666667,0.015293663,386.7626254,0,17.53543223,18.52876088,18.91328128,19.44865233,0.005635593,0.005572242,0.005519484,0.005494808,417.5063755,417.316987,395.9449103,395.9298429,0,0,0,0,17.59017169,18.61336667,18.99908521,19.52536107,0.005708438,0.005633584,0.005570913,0.005541737,423.0243645,422.8195163,397.4256436,397.4106144
 05/11  23:50:00,22.88333333,0.015274972,386.7625121,0,17.48098127,18.44772751,18.82985811,19.37320965,0.005566415,0.005512783,0.005468311,0.005447427,412.731622,412.5578016,394.5568282,394.5418301,0,0,0,0,17.53543223,18.52876088,18.91328128,19.44865233,0.005635593,0.005572242,0.005519484,0.005494808,417.5063755,417.316987,395.9449103,395.9298429
 05/11  24:00:00,22.8,0.015256021,385.7623987,0,17.42715922,18.36981038,18.74860831,19.29894676,0.005500416,0.005455002,0.005417463,0.005399779,408.5749339,408.4162822,393.243758,393.2289032,0,0,0,0,17.48098127,18.44772751,18.82985811,19.37320965,0.005566415,0.005512783,0.005468311,0.005447427,412.731622,412.5578016,394.5568282,394.5418301
 05/12  00:10:00,22.61666667,0.015171987,389.7622854,0,17.38769935,18.29844512,18.67169349,19.22739084,0.005445424,0.005406979,0.005375273,0.0053603,405.3493166,405.2063618,392.4130761,392.3991383,0,0,0,0,17.42715922,18.36981038,18.74860831,19.29894676,0.005500416,0.005455002,0.005417463,0.005399779,408.5749339,408.4162822,393.243758,393.2289032
 05/12  00:20:00,22.43333333,0.015087681,388.762172,0,17.36501404,18.23528158,18.60025476,19.15940643,0.005405165,0.00537264,0.005345864,0.005333196,402.7529186,402.6252615,391.8364057,391.8236717,0,0,0,0,17.38769935,18.29844512,18.67169349,19.22739084,0.005445424,0.005406979,0.005375273,0.0053603,405.3493166,405.2063618,392.4130761,392.3991383
 05/12  00:30:00,22.25,0.015003118,389.7620586,0,17.35396429,18.180128,18.53434508,19.0951358,0.00537928,0.005351786,0.005329182,0.005318477,400.6741193,400.5610344,391.4619888,391.4506145,0,0,0,0,17.36501404,18.23528158,18.60025476,19.15940643,0.005405165,0.00537264,0.005345864,0.005333196,402.7529186,402.6252615,391.8364057,391.8236717
 05/12  00:40:00,22.06666667,0.014918312,388.7619452,0,17.34895058,18.13204253,18.47354601,19.03439273,0.005365745,0.005342525,0.005323454,0.005314422,398.8840723,398.7842678,391.1098303,391.0996365,0,0,0,0,17.35396429,18.180128,18.53434508,19.0951358,0.00537928,0.005351786,0.005329182,0.005318477,400.6741193,400.5610344,391.4619888,391.4506145
 05/12  00:50:00,21.88333333,0.014833278,388.7618318,0,17.34663223,18.09001275,18.41735696,18.97692411,0.005362424,0.005342832,0.005326751,0.005319143,397.3283668,397.2405236,390.7670987,390.75791,0,0,0,0,17.34895058,18.13204253,18.47354601,19.03439273,0.005365745,0.005342525,0.005323454,0.005314422,398.8840723,398.7842678,391.1098303,391.0996365
 05/12  01:00:00,21.7,0.014748031,386.7617184,0,17.34570043,18.05319979,18.3653441,18.92250336,0.005367572,0.005351058,0.005337507,0.005331112,395.8236938,395.7462235,390.2851594,390.2765729,0,0,0,0,17.34663223,18.09001275,18.41735696,18.97692411,0.005362424,0.005342832,0.005326751,0.005319143,397.3283668,397.2405236,390.7670987,390.75791
 05/12  01:10:00,21.88333333,0.014920657,387.761605,0,17.33173025,18.01709578,18.3148039,18.86934804,0.005381132,0.005367232,0.005355822,0.005350463,394.522121,394.453948,389.8467383,389.8387313,0,0,0,0,17.34570043,18.05319979,18.3653441,18.92250336,0.005367572,0.005351058,0.005337507,0.005331112,395.8236938,395.7462235,390.2851594,390.2765729
 05/12  01:20:00,22.06666667,0.015095108,387.7614915,0,17.30188488,17.97912532,18.26410499,18.81635642,0.005402553,0.005390874,0.005381277,0.005376803,393.4406921,393.3808906,389.4941086,389.4867432,0,0,0,0,17.33173025,18.01709578,18.3148039,18.86934804,0.005381132,0.005367232,0.005355822,0.005350463,394.522121,394.453948,389.8467383,389.8387313
 05/12  01:30:00,22.25,0.015271402,392.761378,0,17.26100512,17.93866985,18.21274027,18.76315937,0.00543076,0.005420969,0.005412908,0.005409191,392.9698239,392.9183961,389.6399749,389.6340155,0,0,0,0,17.30188488,17.97912532,18.26410499,18.81635642,0.005402553,0.005390874,0.005381277,0.005376803,393.4406921,393.3808906,389.4941086,389.4867432
 05/12  01:40:00,22.43333333,0.015449556,387.7612645,0,17.21457714,17.89598459,18.16071736,18.70972845,0.005464553,0.005456367,0.005449606,0.005446536,392.4333497,392.3888546,389.6235416,389.6185041,0,0,0,0,17.26100512,17.93866985,18.21274027,18.76315937,0.00543076,0.005420969,0.005412908,0.005409191,392.9698239,392.9183961,389.6399749,389.6340155
 05/12  01:50:00,22.61666667,0.015629589,390.761151,0,17.16581711,17.85147068,18.10815895,18.6561163,0.005502844,0.005496021,0.005490361,0.005487843,392.057301,392.0189769,389.6866127,389.6824796,0,0,0,0,17.21457714,17.89598459,18.16071736,18.70972845,0.005464553,0.005456367,0.005449606,0.005446536,392.4333497,392.3888546,389.6235416,389.6185041
 05/12  02:00:00,22.8,0.015811519,384.7610375,0,17.11599575,17.8054601,18.05516144,18.60236341,0.005544724,0.005539061,0.00553433,0.005532283,391.3079646,391.2740263,389.3064543,389.3023209,0,0,0,0,17.16581711,17.85147068,18.10815895,18.6561163,0.005502844,0.005496021,0.005490361,0.005487843,392.057301,392.0189769,389.6866127,389.6824796
 05/12  02:10:00,22.8,0.015721457,386.7609239,0,17.06671483,17.75854611,18.00198915,18.54862966,0.005591201,0.005586525,0.005582583,0.005580941,390.5480096,390.5177227,388.85779,388.8535238,0,0,0,0,17.11599575,17.8054601,18.05516144,18.60236341,0.005544724,0.005539061,0.00553433,0.005532283,391.3079646,391.2740263,389.3064543,389.3023209
 05/12  02:20:00,22.8,0.01563142,383.7608104,0,17.01831725,17.71108535,17.94879126,18.49500293,0.005642531,0.0056387,0.005635425,0.005634132,389.6536861,389.6261817,388.2255712,388.220879,0,0,0,0,17.06671483,17.75854611,18.00198915,18.54862966,0.005591201,0.005586525,0.005582583,0.005580941,390.5480096,390.5177227,388.85779,388.8535238
 05/12  02:30:00,22.8,0.015541409,384.7606968,0,16.97045194,17.66322318,17.89561154,18.44150336,0.005698194,0.005695085,0.005692377,0.005691385,388.8437343,388.8187577,387.6369274,387.6319506,0,0,0,0,17.01831725,17.71108535,17.94879126,18.49500293,0.005642531,0.0056387,0.005635425,0.005634132,389.6536861,389.6261817,388.2255712,388.220879
 05/12  02:40:00,22.8,0.015451423,387.7605832,0,16.92272156,17.61500975,17.84244776,18.38812138,0.00575739,0.005754897,0.00575267,0.005751937,388.428874,388.4068972,387.4099465,387.4053557,0,0,0,0,16.97045194,17.66322318,17.89561154,18.44150336,0.005698194,0.005695085,0.005692377,0.005691385,388.8437343,388.8187577,387.6369274,387.6319506
 05/12  02:50:00,22.8,0.015361462,388.7604696,0,16.87491194,17.56647108,17.789288,18.33484137,0.005819348,0.005817382,0.005815561,0.005815052,388.350225,388.3315284,387.4908097,387.4870856,0,0,0,0,16.92272156,17.61500975,17.84244776,18.38812138,0.00575739,0.005754897,0.00575267,0.005751937,388.428874,388.4068972,387.4099465,387.4053557
 05/12  03:00:00,22.8,0.015271527,383.760356,0,16.82695925,17.51763307,17.7361229,18.28164968,0.005883434,0.005881915,0.005880438,0.005880121,387.9834672,387.9669197,387.2576997,387.254175,0,0,0,0,16.87491194,17.56647108,17.789288,18.33484137,0.005819348,0.005817382,0.005815561,0.005815052,388.350225,388.3315284,387.4908097,387.4870856
 05/12  03:10:00,22.8,0.015271527,387.7602423,0,16.78457,17.47002358,17.68389896,18.22918219,0.00594983,0.005948694,0.005947508,0.005947356,387.7640246,387.7495906,387.15137,387.1482153,0,0,0,0,16.82695925,17.51763307,17.7361229,18.28164968,0.005883434,0.005881915,0.005880438,0.005880121,387.9834672,387.9669197,387.2576997,387.254175
 05/12  03:20:00,22.8,0.015271527,393.7601287,0,16.748827,17.42445153,17.63314717,18.17780844,0.006018557,0.006017747,0.006016808,0.006016799,388.2065756,388.1953418,387.6912812,387.6895463,0,0,0,0,16.78457,17.47002358,17.68389896,18.22918219,0.00594983,0.005948694,0.005947508,0.005947356,387.7640246,387.7495906,387.15137,387.1482153
 05/12  03:30:00,22.8,0.015271527,390.760015,0,16.71770117,17.38099304,17.58395807,18.12760879,0.0060894,0.006088867,0.006088135,0.006088251,388.7176573,388.709288,388.284679,388.2842512,0,0,0,0,16.748827,17.42445153,17.63314717,18.17780844,0.006018557,0.006017747,0.006016808,0.006016799,388.2065756,388.1953418,387.6912812,387.6895463
 05/12  03:40:00,22.8,0.015271527,385.7599013,0,16.68892932,17.33941109,17.53622464,18.07853066,0.006162051,0.006161753,0.006161197,0.00616142,388.690461,388.6833809,388.3253015,388.3250273,0,0,0,0,16.71770117,17.38099304,17.58395807,18.12760879,0.0060894,0.006088867,0.006088135,0.006088251,388.7176573,388.709288,388.284679,388.2842512
 05/12  03:50:00,22.8,0.015271527,388.7597876,0,16.66117052,17.29942653,17.48980241,18.0304928,0.006236217,0.006236117,0.00623571,0.006236025,388.5954772,388.5893044,388.2872458,388.2869419,0,0,0,0,16.68892932,17.33941109,17.53622464,18.07853066,0.006162051,0.006161753,0.006161197,0.00616142,388.690461,388.6833809,388.3253015,388.3250273
 05/12  04:00:00,22.8,0.015271527,389.7596739,0,16.63389452,17.26080942,17.44456607,17.98342276,0.006311651,0.006311718,0.006311435,0.00631183,388.6435371,388.6384082,388.3836974,388.3835938,0,0,0,0,16.66117052,17.29942653,17.48980241,18.0304928,0.006236217,0.006236117,0.00623571,0.006236025,388.5954772,388.5893044,388.2872458,388.2869419
 05/12  04:10:00,22.8,0.015271527,386.7595601,0,16.59998073,17.22143405,17.39923556,17.9364601,0.006366915,0.006367081,0.006366886,0.006367313,388.5272781,388.5227205,388.3078265,388.3076094,0,0,0,0,16.63389452,17.26080942,17.44456607,17.98342276,0.006311651,0.006311718,0.006311435,0.00631183,388.6435371,388.6384082,388.3836974,388.3835938
 05/12  04:20:00,22.8,0.015271527,390.7594464,0,16.55805912,17.18013999,17.35306258,17.88908379,0.006391425,0.006391613,0.006391468,0.006391869,388.6413028,388.6376789,388.4565513,388.4566156,0,0,0,0,16.59998073,17.22143405,17.39923556,17.9364601,0.006366915,0.006367081,0.006366886,0.006367313,388.5272781,388.5227205,388.3078265,388.3076094
 05/12  04:30:00,22.8,0.015271527,392.7593326,0,16.51056223,17.13673572,17.30585442,17.84113636,0.006385352,0.006385497,0.00638537,0.006385697,389.0771737,389.0749837,388.922587,388.9234313,0,0,0,0,16.55805912,17.18013999,17.35306258,17.88908379,0.006391425,0.006391613,0.006391468,0.006391869,388.6413028,388.6376789,388.4565513,388.4566156
 05/12  04:40:00,22.8,0.015271527,384.7592188,0,16.46020931,17.09144834,17.25767036,17.7926288,0.00635331,0.006353367,0.006353235,0.006353456,388.9447185,388.9426188,388.8140419,388.8145842,0,0,0,0,16.51056223,17.13673572,17.30585442,17.84113636,0.006385352,0.006385497,0.00638537,0.006385697,389.0771737,389.0749837,388.922587,388.9234313
 05/12  04:50:00,22.8,0.015271527,388.759105,0,16.40896012,17.04485973,17.20868682,17.74365474,0.006300324,0.006300264,0.006300114,0.006300208,388.7793014,388.777191,388.6686692,388.6688739,0,0,0,0,16.46020931,17.09144834,17.25767036,17.7926288,0.00635331,0.006353367,0.006353235,0.006353456,388.9447185,388.9426188,388.8140419,388.8145842
 05/12  05:00:00,22.8,0.015271527,387.7589911,0,16.35739585,16.99718921,17.15900646,17.69426324,0.006230492,0.006230299,0.00623012,0.006230081,388.6181921,388.6160788,388.5244728,388.5243933,0,0,0,0,16.40896012,17.04485973,17.20868682,17.74365474,0.006300324,0.006300264,0.006300114,0.006300208,388.7793014,388.777191,388.6686692,388.6688739
 05/12  05:10:00,22.8,0.015179047,387.7588773,0,16.32534307,16.95403676,17.11202371,17.64674564,0.006166353,0.00616606,0.006165863,0.00616572,388.4788353,388.4767693,388.3994376,388.3991551,0,0,0,0,16.35739585,16.99718921,17.15900646,17.69426324,0.006230492,0.006230299,0.00623012,0.006230081,388.6181921,388.6160788,388.5244728,388.5243933
 05/12  05:20:00,22.8,0.015086623,385.7587634,0,16.31651753,16.91838423,17.06966121,17.60244955,0.006119909,0.00611957,0.006119371,0.006119172,388.1933832,388.1910912,388.1256878,388.1249885,0,0,0,0,16.32534307,16.95403676,17.11202371,17.64674564,0.006166353,0.00616606,0.006165863,0.00616572,388.4788353,388.4767693,388.3994376,388.3991551
 05/12  05:30:00,22.8,0.014994257,383.7586496,0,16.32390066,16.89054028,17.03229432,17.56170595,0.006092945,0.006092608,0.006092422,0.006092209,387.6738158,387.6709289,387.6154235,387.6139762,0,0,0,0,16.31651753,16.91838423,17.06966121,17.60244955,0.006119909,0.00611957,0.006119371,0.006119172,388.1933832,388.1910912,388.1256878,388.1249885
 05/12  05:40:00,22.8,0.014901949,385.7585357,0,16.33993091,16.86985324,16.99965025,17.52440976,0.006082902,0.006082601,0.006082438,0.006082242,387.2562255,387.2530426,387.2059504,387.2040377,0,0,0,0,16.32390066,16.89054028,17.03229432,17.56170595,0.006092945,0.006092608,0.006092422,0.006092209,387.6738158,387.6709289,387.6154235,387.6139762
 05/12  05:50:00,22.8,0.014809697,383.7584218,0,16.36013178,16.85549699,16.97131274,17.49034783,0.006086617,0.00608637,0.006086235,0.006086077,386.8028828,386.7994553,386.7594547,386.7571023,0,0,0,0,16.33993091,16.86985324,16.99965025,17.52440976,0.006082902,0.006082601,0.006082438,0.006082242,387.2562255,387.2530426,387.2059504,387.2040377
 05/12  06:00:00,22.8,0.014717503,385.7583078,0,16.38265877,16.84673744,16.94691213,17.45932496,0.006101567,0.006101382,0.006101276,0.006101168,386.5198109,386.5164776,386.4825665,386.4801268,0,0,0,0,16.36013178,16.85549699,16.97131274,17.49034783,0.006086617,0.00608637,0.006086235,0.006086077,386.8028828,386.7994553,386.7594547,386.7571023
 05/12  06:10:00,22.88333333,0.014733697,391.7581939,0,22.12615024,23.11543185,23.18499079,23.05214615,0.008018528,0.012008322,0.013648031,0.014710878,388.1773671,388.0835172,386.6862625,386.6793646,2.102034237,9.290480987,14.52381543,19.34538371,27.88155028,25.80324553,25.85485446,25.73058626,0.009405476,0.012298541,0.013772609,0.014727784,387.8631762,387.778329,386.6461585,386.6396801
 05/12  06:20:00,22.96666667,0.014749621,391.7580799,0,21.1584435,22.32770645,22.48088307,22.4741814,0.007959213,0.011312249,0.01274947,0.013684443,389.6493519,389.5795862,386.8851335,386.8791643,0.474235241,0,0,0,40.58430171,22.49970426,22.62828407,22.5902521,0.012641879,0.011460699,0.01294194,0.013904423,389.1854339,389.1082827,386.8225506,386.8163449
 05/12  06:30:00,23.05,0.014765271,389.757966,0,21.11002773,22.14140004,22.35931303,22.40934509,0.008122312,0.011169262,0.012558663,0.013465535,390.9607698,390.9078675,386.9879265,386.9823065,0.551627067,0,0,0,50,22.2193882,22.41334806,22.44128892,0.015,0.011230809,0.012640349,0.013559188,390.4692514,390.4092538,386.9481263,386.9423664
 05/12  06:40:00,23.13333333,0.014780646,387.757852,0,21.11,21.90631803,22.21514812,22.34634,0.008380348,0.010986844,0.01231278,0.013182966,392.9065156,392.8878255,387.0508587,387.045604,0.505287817,0,0,0,50,21.93776562,22.21070789,22.3144622,0.015,0.01100451,0.012341044,0.01321618,392.1069441,392.0726543,387.0841344,387.0788647
 05/12  06:50:00,23.21666667,0.014795742,386.757738,0,21.11,21.73466007,22.07829943,22.25089168,0.008478191,0.010834325,0.012112053,0.012952941,393.7011733,393.6921879,387.0192087,387.0140694,0.562366606,0,0,0,50,21.87361713,22.1866508,22.32423521,0.015,0.010956341,0.012272991,0.013137418,393.0058126,392.9850034,387.0372996,387.0320525
 05/12  07:00:00,23.3,0.014810557,391.7576239,0,21.11,21.4492188,21.84582988,22.08686376,0.008638987,0.010573807,0.011768969,0.012559684,395.2971924,395.3254237,387.2039187,387.1994461,0.554298803,0,0,0,50,21.62840391,21.99844538,22.19965296,0.015,0.010742811,0.011990905,0.012814012,394.2972371,394.3021946,387.0146768,387.0096378
 05/12  07:10:00,23.58333333,0.014883869,389.7575099,0,21.11,21.31842958,21.74123324,22.01780688,0.00873,0.010452997,0.011603216,0.01236979,397.5072348,397.574451,387.2919328,387.2877745,0.536162828,0,0,0,50,21.43053567,21.83138726,22.07808165,0.015,0.010556575,0.011744423,0.012531576,395.8162555,395.8497621,387.218519,387.2140953
 05/12  07:20:00,23.86666667,0.014954651,389.7573958,0,21.11,21.11003019,21.56380025,21.8985451,0.008872997,0.010250704,0.011318124,0.012043452,401.1455622,401.3102823,387.4248386,387.4211848,0.525698068,0.019775353,0,0,50,50,21.66552184,21.96631423,0.015,0.015,0.011486555,0.012236111,398.6791511,398.7748015,387.3507463,387.3468046
 05/12  07:30:00,24.15,0.015022807,393.7572818,0,21.11,21.11000028,21.32984592,21.73672791,0.009041323,0.010205971,0.010940913,0.01161199,405.4974375,405.6497003,387.7761515,387.7735745,0.515843001,0.708335793,0,0,50,50,21.56380025,21.8985451,0.015,0.015,0.011318124,0.012043452,401.1455622,401.3102823,387.4248386,387.4211848
 05/12  07:40:00,24.43333333,0.015088235,386.7571677,0,21.11,21.11,21.11018231,21.5637138,0.009197215,0.010153461,0.010572991,0.01115812,409.5382561,409.7019082,387.919704,387.9186302,0.506368589,0.343140449,0.097381639,0,50,50,50,21.73672791,0.015,0.015,0.015,0.01161199,405.4974375,405.6497003,387.7761515,387.7735745
 05/12  07:50:00,24.71666667,0.015150836,390.7570536,0,21.11,21.11,21.11000134,21.39768962,0.009324122,0.01009833,0.010478845,0.010727516,413.2772928,413.4585397,388.0651148,388.0735645,0.49724871,0.427195425,0.86911825,0,50,50,50,21.5637138,0.015,0.015,0.015,0.01115812,409.5382561,409.7019082,387.919704,387.9186302
 05/12  08:00:00,25,0.015210505,392.7569394,0,21.11,21.11,21.11,21.244045,0.009421004,0.010042071,0.01038723,0.010332342,416.8180022,417.0148625,388.3336951,388.3533404,0.488417605,0.419050437,0.327674379,0,50,50,50,21.39768962,0.015,0.015,0.015,0.010727516,413.2772928,413.4585397,388.0651148,388.0735645
 05/12  08:10:00,25.28333333,0.015334067,386.7568253,0,21.11,21.11,21.11,21.11003365,0.009513799,0.010008008,0.010302353,0.009988177,430.8970247,431.1541035,388.3987151,388.4245378,0.422187333,0.353194361,0.471846892,0.043609181,50,50,50,50,0.015,0.015,0.015,0.015,416.8180022,417.0148625,388.3336951,388.3533404
 05/12  08:20:00,25.56666667,0.015456842,393.7567111,0,21.11,21.11,21.11,21.11000015,0.009599271,0.009986568,0.010224581,0.009930959,450.9440217,451.3126951,388.6250958,388.6471024,0.411085938,0.342205864,0.461054115,0.757784404,50,50,50,50,0.015,0.015,0.015,0.015,430.8970247,431.1541035,388.3987151,388.4245378
 05/12  08:30:00,25.85,0.015578773,393.756597,0,21.11,21.11,21.11,21.11,0.009671774,0.009967186,0.010152627,0.009875841,471.882501,472.385101,388.9710171,388.992767,0.400248965,0.331324415,0.450016734,0.270885121,50,50,50,50,0.015,0.015,0.015,0.015,450.9440217,451.3126951,388.6250958,388.6471024
 05/12  08:40:00,26.13333333,0.015699803,386.7564828,0,21.11,21.11,21.11,21.11,0.00972945,0.009944829,0.01008498,0.009822482,491.137972,491.7663519,389.0406527,389.062155,0.389463367,0.320058555,0.43875913,0.402885774,50,50,50,50,0.015,0.015,0.015,0.015,471.882501,472.385101,388.9710171,388.992767
 05/12  08:50:00,26.41666667,0.015819871,385.7563686,0,21.11,21.11,21.11,21.11,0.009773206,0.009918342,0.010020434,0.009770316,508.3789661,509.1109371,388.8805202,388.9006641,0.378773217,0.308717033,0.427404603,0.392484755,50,50,50,50,0.015,0.015,0.015,0.015,491.137972,491.7663519,389.0406527,389.062155
 05/12  09:00:00,26.7,0.01593892,388.7562544,0,21.11,21.11,21.11,21.11,0.009804849,0.009888005,0.009958094,0.009718747,524.1060167,524.9196082,388.7686837,388.7869334,0.368178825,0.2973171,0.415971332,0.381874073,50,50,50,50,0.015,0.015,0.015,0.015,508.3789661,509.1109371,388.8805202,388.9006641
 05/12  09:10:00,26.88333333,0.016001378,386.7561401,0,21.11,21.11,21.11,21.11,0.009882304,0.009911632,0.009955019,0.009718846,541.9850645,542.8995829,388.683532,388.7002776,0.286666489,0.215131381,0.332737664,0.299354389,50,50,50,50,0.015,0.015,0.015,0.015,524.1060167,524.9196082,388.7686837,388.7869334
 05/12  09:20:00,27.06666667,0.016063035,387.7560259,0,21.11,21.11,21.11,21.11,0.009981586,0.009962847,0.009982378,0.009745102,561.0682583,562.1043604,388.630445,388.6461173,0.28134481,0.209036318,0.326273665,0.293583845,50,50,50,50,0.015,0.015,0.015,0.015,541.9850645,542.8995829,388.683532,388.7002776
 05/12  09:30:00,27.25,0.016123869,390.7559116,0,21.11,21.11,21.11,21.11,0.010077101,0.010014327,0.010011318,0.009771894,580.1569402,581.3226968,388.6604993,388.6754761,0.276052898,0.2028853,0.319706109,0.287660718,50,50,50,50,0.015,0.015,0.015,0.015,561.0682583,562.1043604,388.630445,388.6461173
 05/12  09:40:00,27.43333333,0.016183855,392.7557973,0,21.11,21.11,21.11,21.11,0.01015773,0.010054296,0.010029332,0.00978811,598.6618034,599.9533132,388.7796643,388.7942904,0.271182827,0.197836204,0.313506981,0.282061303,50,50,50,50,0.015,0.015,0.015,0.015,580.1569402,581.3226968,388.6604993,388.6754761
 05/12  09:50:00,27.61666667,0.016242973,390.755683,0,21.11,21.11,21.11,21.11,0.010221818,0.01008079,0.010034292,0.009791852,616.3549632,617.7620838,388.8912197,388.9056445,0.266498303,0.193019549,0.307373826,0.276487619,50,50,50,50,0.015,0.015,0.015,0.015,598.6618034,599.9533132,388.7796643,388.7942904
 05/12  10:00:00,27.8,0.016301198,387.7555687,0,21.11,21.11,21.11,21.11,0.010270999,0.010095178,0.010027611,0.009784372,633.195318,634.7061381,388.9129985,388.9270935,0.261933542,0.188376351,0.301287376,0.270924827,50,50,50,50,0.015,0.015,0.015,0.015,616.3549632,617.7620838,388.8912197,388.9056445
 05/12  10:10:00,27.88333333,0.01613915,387.7554543,0,21.11,21.11,21.11,21.11,0.010310644,0.010102589,0.010014419,0.009770611,649.2846763,650.8879785,388.8809274,388.894484,0.257567888,0.184043947,0.295303578,0.265433915,50,50,50,50,0.015,0.015,0.015,0.015,633.195318,634.7061381,388.9129985,388.9270935
 05/12  10:20:00,27.96666667,0.015975157,383.75534,0,21.11,21.11,21.11,21.11,0.010344183,0.010106208,0.00999787,0.009753615,664.6191859,666.3047489,388.7428047,388.7555511,0.253307901,0.179824321,0.289378114,0.259973521,50,50,50,50,0.015,0.015,0.015,0.015,649.2846763,650.8879785,388.8809274,388.894484
 05/12  10:30:00,28.05,0.015809211,386.7552256,0,21.11,21.11,21.11,21.11,0.010373039,0.010107248,0.009979138,0.009734509,679.3526745,681.1116822,388.6196532,388.6314844,0.249098517,0.17568785,0.283523809,0.254559056,50,50,50,50,0.015,0.015,0.015,0.015,664.6191859,666.3047489,388.7428047,388.7555511
 05/12  10:40:00,28.13333333,0.0156413,385.7551112,0,21.11,21.11,21.11,21.11,0.010397481,0.010105002,0.009957891,0.009712904,693.5040154,695.3308981,388.5044352,388.5153813,0.244264426,0.168659059,0.276024823,0.247477151,50,50,50,50,0.015,0.015,0.015,0.015,679.3526745,681.1116822,388.6196532,388.6314844
 05/12  10:50:00,28.21666667,0.015471413,383.7549968,0,21.11,21.11,21.11,21.11,0.010417577,0.010098912,0.009933757,0.009688391,707.0484525,708.9391732,388.3491909,388.35925,0.239337583,0.161596509,0.268418754,0.240265995,50,50,50,50,0.015,0.015,0.015,0.015,693.5040154,695.3308981,388.5044352,388.5153813
 05/12  11:00:00,28.3,0.01529954,392.7548824,0,21.11,21.11,21.11,21.11,0.010433488,0.010088881,0.009906659,0.009660866,720.2280679,722.1800593,388.3731816,388.3826346,0.234402361,0.154558183,0.260841117,0.233063798,50,50,50,50,0.015,0.015,0.015,0.015,707.0484525,708.9391732,388.3491909,388.35925
 05/12  11:10:00,28.48333333,0.015218511,387.7547679,0,21.11,21.11,21.11,21.11,0.010444964,0.010074441,0.009876063,0.00962979,732.8849249,734.8958423,388.4010835,388.4101666,0.23066871,0.148276187,0.253906393,0.22648468,50,50,50,50,0.015,0.015,0.015,0.015,720.2280679,722.1800593,388.3731816,388.3826346
 05/12  11:20:00,28.66666667,0.01513366,389.7546535,0,21.11,21.11,21.11,21.11,0.010451979,0.010055514,0.009841748,0.009594935,745.048825,747.1159735,388.4443048,388.4531324,0.226879043,0.14217168,0.246929753,0.219846195,50,50,50,50,0.015,0.015,0.015,0.015,732.8849249,734.8958423,388.4010835,388.4101666
 05/12  11:30:00,28.85,0.015044926,390.754539,0,21.11,21.11,21.11,21.11,0.010454734,0.010032233,0.009803684,0.00955625,756.7540118,758.8746464,388.5176982,388.526351,0.223096096,0.135987539,0.239669186,0.212906685,50,50,50,50,0.015,0.015,0.015,0.015,745.048825,747.1159735,388.4443048,388.4531324
 05/12  11:40:00,29.03333333,0.014952246,384.7544245,0,21.11,21.11,21.11,21.11,0.010453714,0.010005492,0.009762264,0.009514121,767.86846,770.0380372,388.4705815,388.4789244,0.219939747,0.131776238,0.23314779,0.206689814,50,50,50,50,0.015,0.015,0.015,0.015,756.7540118,758.8746464,388.5176982,388.526351
 05/12  11:50:00,29.21666667,0.014855557,390.75431,0,21.11,21.11,21.11,21.11,0.010449333,0.009975908,0.009717789,0.009468839,778.5882043,780.8021482,388.4801828,388.4881758,0.21681627,0.127555953,0.226529683,0.200359082,50,50,50,50,0.015,0.015,0.015,0.015,767.86846,770.0380372,388.4705815,388.4789244
 05/12  12:00:00,29.4,0.014754797,384.7541955,0,21.11,21.11,21.11,21.11,0.010441759,0.009943608,0.009670406,0.00942054,788.7955236,791.0491344,388.4105997,388.418161,0.213302282,0.122850759,0.21979732,0.193896718,50,50,50,50,0.015,0.015,0.015,0.015,778.5882043,780.8021482,388.4801828,388.4881758
 05/12  12:10:00,29.6,0.014751161,393.754081,0,21.11,21.11,21.11,21.11,0.010419104,0.009897739,0.00962219,0.009371267,791.9393085,794.1859173,388.4863338,388.493608,0.241650655,0.150209184,0.212108671,0.186461815,50,50,50,50,0.015,0.015,0.015,0.015,788.7955236,791.0491344,388.4105997,388.418161
 05/12  12:20:00,29.8,0.014745152,388.7539664,0,21.11,21.11,21.11,21.11,0.010388779,0.00984513,0.009574357,0.009322221,790.6737016,792.8580636,388.5509738,388.558095,0.237324501,0.144961545,0.204369129,0.178959137,50,50,50,50,0.015,0.015,0.015,0.015,791.9393085,794.1859173,388.4863338,388.493608
 05/12  12:30:00,30,0.014736721,393.7538519,0,21.11,21.11,21.11,21.11,0.010357641,0.009792078,0.009527226,0.009273718,788.0889889,790.1783047,388.694271,388.7013912,0.232858687,0.139685755,0.196605101,0.171416205,50,50,50,50,0.015,0.015,0.015,0.015,790.6737016,792.8580636,388.5509738,388.558095
 05/12  12:40:00,30.2,0.01472582,391.7537373,0,21.11,21.11,21.11,21.11,0.010328563,0.009741206,0.009480755,0.009225715,785.4841614,787.4701087,388.8396485,388.8468584,0.228233283,0.134305857,0.188940944,0.163958994,50,50,50,50,0.015,0.015,0.015,0.015,788.0889889,790.1783047,388.694271,388.7013912
 05/12  12:50:00,30.4,0.0147124,383.7536227,0,21.11,21.11,21.11,21.11,0.010301996,0.009692931,0.009434826,0.009178102,782.9797649,784.8662636,388.7894806,388.796544,0.223543911,0.128933725,0.181350578,0.156562811,50,50,50,50,0.015,0.015,0.015,0.015,785.4841614,787.4701087,388.8396485,388.8468584
 05/12  13:00:00,30.6,0.014696414,386.753508,0,21.11,21.11,21.11,21.11,0.010277607,0.009646948,0.009389363,0.009130807,780.6669425,782.4614403,388.6873707,388.694014,0.218827372,0.123582868,0.173866175,0.149262398,50,50,50,50,0.015,0.015,0.015,0.015,782.9797649,784.8662636,388.7894806,388.796544
 05/12  13:10:00,30.68333333,0.014485527,389.7533934,0,21.11,21.11,21.11,21.11,0.010265638,0.009611932,0.009341194,0.009080635,785.3778058,787.1330216,388.6573619,388.6635619,0.179901976,0.083792424,0.165283176,0.140856007,50,50,50,50,0.015,0.015,0.015,0.015,780.6669425,782.4614403,388.6873707,388.694014
 05/12  13:20:00,30.76666667,0.01427229,385.7532788,0,21.11,21.11,21.11,21.11,0.010258149,0.009580461,0.009288438,0.009025686,794.1819736,795.9585173,388.5915807,388.5973585,0.173665771,0.076716124,0.156881769,0.132627231,50,50,50,50,0.015,0.015,0.015,0.015,785.3778058,787.1330216,388.6573619,388.6635619
 05/12  13:30:00,30.85,0.014056691,388.7531641,0,21.11,21.11,21.11,21.11,0.010248286,0.009546281,0.009230619,0.008965478,804.1471333,805.9816515,388.5599979,388.5654091,0.16753296,0.069773242,0.148698455,0.124615671,50,50,50,50,0.015,0.015,0.015,0.015,794.1819736,795.9585173,388.5915807,388.5973585
 05/12  13:40:00,30.93333333,0.013838716,387.7530494,0,21.11,21.11,21.11,21.11,0.010233364,0.009507201,0.009168092,0.008900377,813.8698181,815.7721285,388.5339891,388.5390914,0.161750586,0.063834503,0.141194718,0.117287102,50,50,50,50,0.015,0.015,0.015,0.015,804.1471333,805.9816515,388.5599979,388.5654091
 05/12  13:50:00,31.01666667,0.013618356,391.7529347,0,21.11,21.11,21.11,21.11,0.010213107,0.009463135,0.009101316,0.008830852,823.1197967,825.0853478,388.5958459,388.6007783,0.156165027,0.058201943,0.133992078,0.110264863,50,50,50,50,0.015,0.015,0.015,0.015,813.8698181,815.7721285,388.5339891,388.5390914
 05/12  14:00:00,31.1,0.013395595,383.75282,0,21.11,21.11,21.11,21.11,0.010187974,0.009414576,0.009030668,0.008757296,831.7429423,833.7623067,388.5297657,388.5344758,0.150736247,0.05286625,0.127142461,0.103605014,50,50,50,50,0.015,0.015,0.015,0.015,823.1197967,825.0853478,388.5958459,388.6007783
 05/12  14:10:00,31.2,0.01332955,388.7527052,0,21.11,21.11,21.11,21.11,0.010159208,0.009363474,0.008957755,0.008681453,839.9713294,842.0353129,388.4831437,388.4875625,0.151006286,0.054310397,0.126234171,0.102900377,50,50,50,50,0.015,0.015,0.015,0.015,831.7429423,833.7623067,388.5297657,388.5344758
 05/12  14:20:00,31.3,0.013262213,391.7525905,0,21.11,21.11,21.11,21.11,0.010127743,0.0093114,0.008883869,0.008605655,847.9385195,850.0398088,388.5396317,388.5438605,0.151545286,0.056587844,0.125950479,0.104953664,50,50,50,50,0.015,0.015,0.015,0.015,839.9713294,842.0353129,388.4831437,388.4875625
 05/12  14:30:00,31.4,0.013193575,392.7524757,0,21.11,21.11,21.11,21.11,0.010094074,0.009258983,0.008809674,0.008530697,855.646554,857.7793495,388.6775856,388.6818007,0.152097335,0.058659418,0.12585398,0.106121626,50,50,50,50,0.015,0.015,0.015,0.015,847.9385195,850.0398088,388.5396317,388.5438605
 05/12  14:40:00,31.5,0.013123625,393.7523609,0,21.11,21.11,21.11,21.11,0.010058495,0.009206541,0.008735571,0.008456768,863.0787447,865.2377791,388.8671232,388.8714644,0.152767595,0.061084224,0.126149324,0.107464352,50,50,50,50,0.015,0.015,0.015,0.015,855.646554,857.7793495,388.6775856,388.6818007
 05/12  14:50:00,31.6,0.013052351,388.7522461,0,21.11,21.11,21.11,21.11,0.01002124,0.009154308,0.00866189,0.008383947,870.0949813,872.274453,388.9570716,388.9615081,0.153535821,0.063728563,0.126808116,0.108977022,50,50,50,50,0.015,0.015,0.015,0.015,863.0787447,865.2377791,388.8671232,388.8714644
 05/12  15:00:00,31.7,0.012979744,385.7521313,0,21.11,21.11,21.11,21.11,0.009982531,0.009102501,0.008588946,0.008312343,876.666071,878.8596755,388.9067326,388.9110769,0.154391704,0.066558036,0.127802691,0.110651078,50,50,50,50,0.015,0.015,0.015,0.015,870.0949813,872.274453,388.9570716,388.9615081
 05/12  15:10:00,31.88333333,0.012562584,386.7520165,0,21.11,21.11,21.11,21.11,0.009943225,0.009051513,0.008517331,0.008242326,882.9119619,885.1142465,388.811177,388.8152597,0.151941545,0.06560699,0.125753889,0.10912868,50,50,50,50,0.015,0.015,0.015,0.015,876.666071,878.8596755,388.9067326,388.9110769
 05/12  15:20:00,32.06666667,0.012135479,383.7519016,0,21.11,21.11,21.11,21.11,0.009903838,0.009001642,0.008447465,0.008174145,888.8284335,891.0347341,388.6468254,388.6505339,0.149552819,0.064949337,0.124083536,0.107831767,50,50,50,50,0.015,0.015,0.015,0.015,882.9119619,885.1142465,388.811177,388.8152597
 05/12  15:30:00,32.25,0.011698319,391.7517868,0,21.11,21.11,21.11,21.11,0.009864508,0.008952916,0.008379516,0.008107846,894.6477829,896.854948,388.6324714,388.6358649,0.147113896,0.064164624,0.122601686,0.106580019,50,50,50,50,0.015,0.015,0.015,0.015,888.8284335,891.0347341,388.6468254,388.6505339
 05/12  15:40:00,32.43333333,0.01125099,388.7516719,0,21.11,21.11,21.11,21.11,0.009825096,0.008904921,0.008313326,0.008043243,900.2673986,902.47311,388.6552709,388.6584831,0.144334941,0.062574477,0.120867592,0.105115844,50,50,50,50,0.015,0.015,0.015,0.015,894.6477829,896.854948,388.6324714,388.6358649
