Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/12  15:50:00,32.61666667,0.010793381,383.751557,0,21.11,21.11,21.11,21.11,0.009785463,0.008857417,0.008248885,0.007980225,905.5424763,907.7439324,388.561061,388.5640882,0.1415223,0.061100719,0.119541137,0.103814608,50,50,50,50,0.015,0.015,0.015,0.015,900.2673986,902.47311,388.6552709,388.6584831
 05/12  16:00:00,32.8,0.010325383,389.7514421,0,21.11,21.11,21.11,21.11,0.009745552,0.008810341,0.008186215,0.007918763,910.6583024,912.852994,388.5258322,388.5286585,0.138730586,0.059709824,0.118349341,0.102635967,50,50,50,50,0.015,0.015,0.015,0.015,905.5424763,907.7439324,388.561061,388.5640882
 05/12  16:10:00,32.7,0.010530167,392.7513271,0,21.11,21.11,21.11,21.11,0.009706393,0.008764618,0.008126276,0.007859768,915.6951352,917.8814637,388.6161538,388.6188838,0.134817185,0.057136275,0.116259748,0.100511294,50,50,50,50,0.015,0.015,0.015,0.015,910.6583024,912.852994,388.5258322,388.5286585
 05/12  16:20:00,32.6,0.010732408,390.7512122,0,21.11,21.11,21.11,21.11,0.009668589,0.008720795,0.008069612,0.007803764,920.5585418,922.735114,388.7263048,388.7290501,0.130886113,0.05457954,0.114269575,0.098465031,50,50,50,50,0.015,0.015,0.015,0.015,915.6951352,917.8814637,388.6161538,388.6188838
 05/12  16:30:00,32.5,0.010932123,385.7510972,0,21.11,21.11,21.11,21.11,0.009632238,0.008678856,0.008016244,0.007750789,925.1123267,927.2772224,388.7111851,388.7139065,0.126869427,0.051728232,0.112207613,0.096365134,50,50,50,50,0.015,0.015,0.015,0.015,920.5585418,922.735114,388.7263048,388.7290501
 05/12  16:40:00,32.4,0.011129325,387.7509822,0,21.11,21.11,21.11,21.11,0.009597429,0.008639112,0.00796614,0.007700838,929.4541817,931.6052861,388.6607607,388.6633563,0.123365084,0.049952168,0.110477412,0.094588299,50,50,50,50,0.015,0.015,0.015,0.015,925.1123267,927.2772224,388.7111851,388.7139065
 05/12  16:50:00,32.3,0.011324031,390.7508672,0,21.11,21.11,21.11,21.11,0.009564186,0.008601746,0.007919203,0.007653856,933.6956158,935.8313895,388.6794596,388.681924,0.119989162,0.048295159,0.108808551,0.09290463,50,50,50,50,0.015,0.015,0.015,0.015,929.4541817,931.6052861,388.6607607,388.6633563
 05/12  17:00:00,32.2,0.011516256,383.7507522,0,21.11,21.11,21.11,21.11,0.009532496,0.008566837,0.007875313,0.007609768,937.6644598,939.7832764,388.5887312,388.5910274,0.11672454,0.046819502,0.107210537,0.091321409,50,50,50,50,0.015,0.015,0.015,0.015,933.6956158,935.8313895,388.6794596,388.681924
 05/12  17:10:00,32.01666667,0.012159747,387.7506372,0,21.11,21.11,21.11,21.11,0.009486898,0.008522774,0.007836716,0.007570946,931.6054427,933.659074,388.5105257,388.5126106,0.16618593,0.098797481,0.110269692,0.094401855,50,50,50,50,0.015,0.015,0.015,0.015,937.6644598,939.7832764,388.5887312,388.5910274
 05/12  17:20:00,31.83333333,0.012789805,392.7505222,0,21.11,21.11,21.11,21.11,0.009435961,0.008477107,0.007804657,0.007538711,919.6711576,921.6054069,388.5740137,388.5759804,0.16852937,0.103523064,0.113453771,0.097595355,50,50,50,50,0.015,0.015,0.015,0.015,931.6054427,933.659074,388.5105257,388.5126106
 05/12  17:30:00,31.65,0.013406553,391.7504071,0,21.11,21.11,21.11,21.11,0.009387818,0.008436647,0.007779358,0.007513294,906.1258931,907.9130654,388.6987332,388.7007278,0.170942915,0.108470873,0.116854292,0.100960168,50,50,50,50,0.015,0.015,0.015,0.015,919.6711576,921.6054069,388.5740137,388.5759804
 05/12  17:40:00,31.46666667,0.014010114,383.750292,0,21.11,21.11,21.11,21.11,0.009345722,0.008403805,0.007760455,0.007494311,892.739611,894.3778891,388.6525765,388.65456,0.173126237,0.112853793,0.120232205,0.10426349,50,50,50,50,0.015,0.015,0.015,0.015,906.1258931,907.9130654,388.6987332,388.7007278
 05/12  17:50:00,31.28333333,0.01460061,387.7501769,0,21.11,21.11,21.11,21.11,0.009309952,0.008378561,0.007747503,0.007481271,880.1186075,881.6195154,388.5817333,388.583589,0.175256897,0.117189793,0.123773476,0.107657518,50,50,50,50,0.015,0.015,0.015,0.015,892.739611,894.3778891,388.6525765,388.65456
 05/12  18:00:00,31.1,0.015178166,386.7500618,0,21.11,21.11,21.11,21.11,0.009279833,0.00836019,0.00774014,0.007473757,868.1945747,869.5727209,388.5047295,388.506396,0.177390579,0.121527065,0.127506082,0.111160458,50,50,50,50,0.015,0.015,0.015,0.015,880.1186075,881.6195154,388.5817333,388.583589
 05/12  18:10:00,30.73333333,0.015335376,392.7499467,0,21.11,21.11,21.11,21.11,0.00924845,0.008342411,0.007736719,0.007470812,853.9408425,855.1981255,388.5658665,388.5674249,0.191743314,0.137851783,0.12896981,0.113852695,50,50,50,50,0.015,0.015,0.015,0.015,868.1945747,869.5727209,388.5047295,388.506396
 05/12  18:20:00,30.36666667,0.015478583,383.7498315,0,21.11,21.11,21.11,21.11,0.009216882,0.008325697,0.00773623,0.007471503,838.2517905,839.3858328,388.5080399,388.5095168,0.191484225,0.139523786,0.130586704,0.116027055,50,50,50,50,0.015,0.015,0.015,0.015,853.9408425,855.1981255,388.5658665,388.5674249
 05/12  18:30:00,30,0.01560822,386.7497164,0,21.11,21.11,21.11,21.11,0.009186999,0.008311412,0.007738329,0.007475394,822.5104741,823.5233795,388.4218256,388.4231701,0.191224031,0.141221339,0.132384285,0.118379579,50,50,50,50,0.015,0.015,0.015,0.015,838.2517905,839.3858328,388.5080399,388.5095168
 05/12  18:40:00,29.63333333,0.015724711,390.7496012,0,21.11,21.11,21.11,21.11,0.009159682,0.008300168,0.007742925,0.0074823,807.4326549,808.3322649,388.4316159,388.4328499,0.190946727,0.142780965,0.134250366,0.120791464,50,50,50,50,0.015,0.015,0.015,0.015,822.5104741,823.5233795,388.4218256,388.4231701
 05/12  18:50:00,29.26666667,0.015828475,385.749486,0,21.11,21.11,21.11,21.11,0.009135055,0.008291995,0.007749989,0.007492135,792.9967511,793.7935143,388.3920608,388.3932113,0.190701422,0.144343885,0.13623585,0.123309289,50,50,50,50,0.015,0.015,0.015,0.015,807.4326549,808.3322649,388.4316159,388.4328499
 05/12  19:00:00,28.9,0.015919922,389.7493708,0,21.11,21.11,21.11,21.11,0.00911301,0.008286896,0.007759564,0.007504899,779.2533104,779.9580169,388.3967277,388.3978116,0.190648397,0.146340274,0.138487303,0.126076039,50,50,50,50,0.015,0.015,0.015,0.015,792.9967511,793.7935143,388.3920608,388.3932113
 05/12  19:10:00,28.61666667,0.015906303,389.7492555,0,20.70182681,21.02697284,21.05868344,21.07724905,0.008953054,0.008157108,0.007642837,0.007397993,767.9659683,768.6703857,388.4564232,388.4574618,0,0,0,0,20.98950987,21.08680622,21.09574736,21.10093344,0.009070077,0.008251213,0.007726509,0.007474363,777.0567145,777.768857,388.413545,388.4146207
 05/12  19:20:00,28.33333333,0.015888147,385.7491403,0,20.11390513,20.87119839,20.95974578,21.01304126,0.008639604,0.007908501,0.007426038,0.00720123,739.7691673,740.396499,388.3991281,388.4000873,0,0,0,0,20.46530421,20.96842666,21.02176888,21.05339957,0.008835426,0.008063897,0.007561622,0.007324307,757.3451977,758.0228066,388.4511908,388.4521964
 05/12  19:30:00,28.05,0.015865588,391.749025,0,19.73934108,20.72524751,20.86277567,20.94834707,0.008344501,0.007673917,0.007221121,0.007015131,713.5599012,714.0843693,388.4332169,388.4341061,0,0,0,0,19.96407422,20.8153306,20.92291263,20.98858383,0.008526842,0.007818851,0.007347705,0.007130083,729.7500369,730.3395483,388.3886992,388.3896332
 05/12  19:40:00,27.76666667,0.01583876,383.7489098,0,19.50996846,20.59240457,20.7705098,20.88510937,0.00807563,0.007460219,0.007034531,0.006845711,689.3868406,689.8016507,388.2543466,388.2551491,0,0,0,0,19.66443886,20.6910322,20.83947188,20.93256773,0.008274922,0.007618633,0.007172871,0.006971326,707.388896,707.886141,388.4881636,388.4890331
 05/12  19:50:00,27.48333333,0.015807793,383.7487945,0,19.36585132,20.47092543,20.68281936,20.82343431,0.007831764,0.007266569,0.006865583,0.006692368,667.1879891,667.4990874,387.9381311,387.9388192,0,0,0,0,19.50996846,20.59240457,20.7705098,20.88510937,0.00807563,0.007460219,0.007034531,0.006845711,689.3868406,689.8016507,388.2543466,388.2551491
 05/12  20:00:00,27.2,0.015772818,390.7486792,0,19.26575577,20.35893832,20.5982924,20.76294716,0.007609616,0.00709033,0.006711916,0.006552937,647.1386748,647.3585833,387.9027179,387.9033598,0,0,0,0,19.36585132,20.47092543,20.68281936,20.82343431,0.007831764,0.007266569,0.006865583,0.006692368,667.1879891,667.4990874,387.9381311,387.9388192
 05/12  20:10:00,27.01666667,0.015599844,387.7485638,0,19.18361423,20.25386053,20.51536566,20.70291626,0.007413196,0.006936054,0.006578328,0.006432386,628.8120516,628.9535234,387.929213,387.9298147,0,0,0,0,19.26575577,20.35893832,20.5982924,20.76294716,0.007609616,0.00709033,0.006711916,0.006552937,647.1386748,647.3585833,387.9027179,387.9033598
 05/12  20:20:00,26.83333333,0.015428576,388.7484485,0,19.10833554,20.15394433,20.43322227,20.64257058,0.00724402,0.006805641,0.00646691,0.006332932,612.0191526,612.0937836,387.9881414,387.9887167,0,0,0,0,19.18361423,20.25386053,20.51536566,20.70291626,0.007413196,0.006936054,0.006578328,0.006432386,628.8120516,628.9535234,387.929213,387.9298147
 05/12  20:30:00,26.65,0.015259001,391.7483331,0,19.0365565,20.0581672,20.35155881,20.58229403,0.007100768,0.006698058,0.006376777,0.006253787,596.7398041,596.7579815,388.1877365,388.1883711,0,0,0,0,19.10833554,20.15394433,20.43322227,20.64257058,0.00724402,0.006805641,0.00646691,0.006332932,612.0191526,612.0937836,387.9881414,387.9887167
 05/12  20:40:00,26.46666667,0.015091101,384.7482178,0,18.96731388,19.96588348,20.27109138,20.52219812,0.006980894,0.006611001,0.006305756,0.00619286,582.4805801,582.4502737,388.1447529,388.1452968,0,0,0,0,19.0365565,20.0581672,20.35155881,20.58229403,0.007100768,0.006698058,0.006376777,0.006253787,596.7398041,596.7579815,388.1877365,388.1883711
 05/12  20:50:00,26.28333333,0.014924863,388.7481024,0,18.89992792,19.8765922,20.19210516,20.46224308,0.006881729,0.006542021,0.006251514,0.00614789,569.3904861,569.3192667,388.1110004,388.1114761,0,0,0,0,18.96731388,19.96588348,20.27109138,20.52219812,0.006980894,0.006611001,0.006305756,0.00619286,582.4805801,582.4502737,388.1447529,388.1452968
 05/12  21:00:00,26.1,0.014760271,391.747987,0,18.83366657,19.78985106,20.11452297,20.40234672,0.006800863,0.006488916,0.006211955,0.006116849,557.5491901,557.4441434,388.2610123,388.2615706,0,0,0,0,18.89992792,19.8765922,20.19210516,20.46224308,0.006881729,0.006542021,0.006251514,0.00614789,569.3904861,569.3192667,388.1110004,388.1114761
 05/12  21:10:00,25.91666667,0.014847502,391.7478715,0,18.76814228,19.70540063,20.0381622,20.3424522,0.006736857,0.006450439,0.00618593,0.006098652,546.7898107,546.6569347,388.5144593,388.5151851,0,0,0,0,18.83366657,19.78985106,20.11452297,20.40234672,0.006800863,0.006488916,0.006211955,0.006116849,557.5491901,557.4441434,388.2610123,388.2615706
 05/12  21:20:00,25.73333333,0.014930802,384.7477561,0,18.70299949,19.62296843,19.96282179,20.28250931,0.006688195,0.006425254,0.006172191,0.006092109,536.6358488,536.4793311,388.4734118,388.4740313,0,0,0,0,18.76814228,19.70540063,20.0381622,20.3424522,0.006736857,0.006450439,0.00618593,0.006098652,546.7898107,546.6569347,388.5144593,388.5151851
 05/12  21:30:00,25.55,0.015010235,386.7476406,0,18.63792708,19.54227083,19.88832104,20.22247105,0.006653222,0.006411869,0.006169329,0.006095861,527.2021372,527.0260491,388.3269606,388.3273861,0,0,0,0,18.70299949,19.62296843,19.96282179,20.28250931,0.006688195,0.006425254,0.006172191,0.006092109,536.6358488,536.4793311,388.4734118,388.4740313
 05/12  21:40:00,25.36666667,0.015085864,387.7475252,0,18.57269491,19.46304096,19.81450538,20.16229372,0.006630293,0.006408788,0.006175924,0.006108536,518.5646033,518.3728274,388.2190468,388.2193308,0,0,0,0,18.63792708,19.54227083,19.88832104,20.22247105,0.006653222,0.006411869,0.006169329,0.006095861,527.2021372,527.0260491,388.3269606,388.3273861
 05/12  21:50:00,25.18333333,0.015157753,384.7474097,0,18.50715383,19.38504356,19.74124161,20.10193739,0.006617874,0.006414616,0.006190649,0.006128851,510.5349688,510.3305385,388.022829,388.0228811,0,0,0,0,18.57269491,19.46304096,19.81450538,20.16229372,0.006630293,0.006408788,0.006175924,0.006108536,518.5646033,518.3728274,388.2190468,388.2193308
 05/12  22:00:00,25,0.015225964,390.7472942,0,18.44121406,19.30807702,19.66841288,20.0413661,0.006614572,0.006428089,0.006212302,0.006155643,503.3618615,503.1481488,388.0448672,388.0449444,0,0,0,0,18.50715383,19.38504356,19.74124161,20.10193739,0.006617874,0.006414616,0.006190649,0.006128851,510.5349688,510.3305385,388.022829,388.0228811
 05/12  22:10:00,24.81666667,0.015157805,387.7471786,0,18.1044543,19.20322856,19.59415801,19.98692409,0.006610019,0.006434504,0.006231824,0.006178533,496.4828259,496.2591982,388.0403201,388.0403847,0,0,0,0,18.34511043,19.28391822,19.65270645,20.03040474,0.006613626,0.00642908,0.006216415,0.006160352,501.9217124,501.7061335,388.0447728,388.0448481
 05/12  22:20:00,24.63333333,0.015089063,385.7470631,0,17.60281045,18.97056314,19.41605805,19.85098335,0.006599308,0.006451438,0.006276248,0.006231438,480.5152677,480.2633496,387.8440164,387.8438153,0,0,0,0,17.90176282,19.1153448,19.5272888,19.9360531,0.006605932,0.006440989,0.006248783,0.006198736,490.4044846,490.1703687,387.9830415,387.9830271
 05/12  22:30:00,24.45,0.015019755,390.7469475,0,17.30807829,18.75476866,19.24403306,19.71680279,0.006590653,0.006466451,0.006314974,0.006277422,467.0317437,466.7569234,387.9129796,387.9129354,0,0,0,0,17.48202941,18.8880352,19.35077404,19.80027358,0.006595901,0.006457183,0.006291174,0.006249172,475.2579392,474.9965838,387.8302067,387.8300069
 05/12  22:40:00,24.26666667,0.014949901,393.746832,0,17.12646509,18.55797087,19.08059024,19.58648098,0.006584205,0.006479842,0.0063482,0.006316725,456.2508414,455.9655457,388.4882866,388.489143,0,0,0,0,17.25490823,18.70403006,19.20257609,19.68404178,0.006588813,0.006469975,0.006323847,0.006287939,464.0628767,463.7840287,388.009562,388.0096724
 05/12  22:50:00,24.08333333,0.01487952,387.7467164,0,16.99511179,18.37794334,18.92525786,19.46000477,0.00657955,0.006491758,0.006376617,0.006350209,447.0380038,446.7514789,388.7474929,388.7486187,0,0,0,0,17.12646509,18.55797087,19.08059024,19.58648098,0.006584205,0.006479842,0.0063482,0.006316725,456.2508414,455.9655457,388.4882866,388.489143
 05/12  23:00:00,23.9,0.014808629,387.7466008,0,16.88350288,18.21157236,18.77678513,19.33678952,0.006576169,0.00650226,0.006400905,0.006378734,439.0761888,438.7957275,388.7163872,388.7172656,0,0,0,0,16.99511179,18.37794334,18.92525786,19.46000477,0.00657955,0.006491758,0.006376617,0.006350209,447.0380038,446.7514789,388.7474929,388.7486187
 05/12  23:10:00,23.8,0.014908503,384.7464851,0,16.78217233,18.05663312,18.63522284,19.21709204,0.006570916,0.006508669,0.006421326,0.006402709,431.321049,431.0513039,388.3131669,388.3131772,0,0,0,0,16.88350288,18.21157236,18.77678513,19.33678952,0.006576169,0.00650226,0.006400905,0.006378734,439.0761888,438.7957275,388.7163872,388.7172656
 05/12  23:20:00,23.7,0.015006594,391.7463695,0,16.69312542,17.91275142,18.50043316,19.10102184,0.006564625,0.006512194,0.006438236,0.006422603,424.7422207,424.4892424,388.3796299,388.3797656,0,0,0,0,16.78217233,18.05663312,18.63522284,19.21709204,0.006570916,0.006508669,0.006421326,0.006402709,431.321049,431.0513039,388.3131669,388.3131772
 05/12  23:30:00,23.6,0.015102916,392.7462539,0,16.61525983,17.77923238,18.37195792,18.9884526,0.006558375,0.00651421,0.006452081,0.006438956,419.4626389,419.2303528,388.8614382,388.86248,0,0,0,0,16.69312542,17.91275142,18.50043316,19.10102184,0.006564625,0.006512194,0.006438236,0.006422603,424.7422207,424.4892424,388.3796299,388.3797656
 05/12  23:40:00,23.5,0.015197485,390.7461382,0,16.54488379,17.65494569,18.24920761,18.879147,0.006552632,0.006515432,0.00646331,0.00645229,415.0243038,414.8133917,389.2929313,389.2946575,0,0,0,0,16.61525983,17.77923238,18.37195792,18.9884526,0.006558375,0.00651421,0.006452081,0.006438956,419.4626389,419.2303528,388.8614382,388.86248
 05/12  23:50:00,23.4,0.015290312,388.7460225,0,16.47854262,17.53865121,18.13160297,18.77285174,0.006547429,0.006516095,0.006472317,0.006463065,411.0682135,410.8775222,389.4167066,389.4184049,0,0,0,0,16.54488379,17.65494569,18.24920761,18.879147,0.006552632,0.006515432,0.00646331,0.00645229,415.0243038,414.8133917,389.2929313,389.2946575
 05/12  24:00:00,23.3,0.015381414,387.7459068,0,16.41415214,17.42921451,18.01862592,18.66933395,0.006542643,0.006516248,0.00647943,0.006471661,407.5059927,407.3340393,389.2730976,389.2742272,0,0,0,0,16.47854262,17.53865121,18.13160297,18.77285174,0.006547429,0.006516095,0.006472317,0.006463065,411.0682135,410.8775222,389.4167066,389.4184049
 05/13  00:10:00,23.11666667,0.015271477,383.7457911,0,16.35710367,17.32750246,17.91087068,18.56910055,0.006538515,0.006516281,0.006485294,0.00647877,404.0556116,403.9002035,388.6931384,388.6928859,0,0,0,0,16.41415214,17.42921451,18.01862592,18.66933395,0.006542643,0.006516248,0.00647943,0.006471661,407.5059927,407.3340393,389.2730976,389.2742272
 05/13  00:20:00,22.93333333,0.015161868,387.7456753,0,16.30826877,17.23369899,17.80853405,18.47238627,0.006535152,0.006516422,0.006490337,0.006484859,401.2432427,401.1040335,388.2981555,388.2971075,0,0,0,0,16.35710367,17.32750246,17.91087068,18.56910055,0.006538515,0.006516281,0.006485294,0.00647877,404.0556116,403.9002035,388.6931384,388.6928859
 05/13  00:30:00,22.75,0.015052591,383.7455596,0,16.26523064,17.14719657,17.71136442,18.37912056,0.006532508,0.006516729,0.006494772,0.006490172,398.6819824,398.5575361,387.7730904,387.7711069,0,0,0,0,16.30826877,17.23369899,17.80853405,18.47238627,0.006535152,0.006516422,0.006490337,0.006484859,401.2432427,401.1040335,388.2981555,388.2971075
 05/13  00:40:00,22.56666667,0.01494365,393.7454438,0,16.2253289,17.06709151,17.61892474,18.28909726,0.006530477,0.006517186,0.006498703,0.006494841,397.2365103,397.1277806,388.0470617,388.0459639,0,0,0,0,16.26523064,17.14719657,17.71136442,18.37912056,0.006532508,0.006516729,0.006494772,0.006490172,398.6819824,398.5575361,387.7730904,387.7711069
 05/13  00:50:00,22.38333333,0.014835053,387.745328,0,16.18694057,16.99250891,17.53076742,18.20208921,0.006528955,0.006517759,0.006502201,0.006498959,396.0086407,395.9139761,388.2677242,388.267288,0,0,0,0,16.2253289,17.06709151,17.61892474,18.28909726,0.006530477,0.006517186,0.006498703,0.006494841,397.2365103,397.1277806,388.0470617,388.0459639
 05/13  01:00:00,22.2,0.014726804,386.7452122,0,16.14937491,16.92270663,17.44649456,18.11788929,0.006527852,0.006518421,0.006505326,0.006502604,394.7414787,394.6586885,388.2196512,388.2191978,0,0,0,0,16.18694057,16.99250891,17.53076742,18.20208921,0.006528955,0.006517759,0.006502201,0.006498959,396.0086407,395.9139761,388.2677242,388.267288
 05/13  01:10:00,22.11666667,0.014736662,392.7450964,0,16.11202211,16.85686704,17.36570612,18.03627759,0.006530922,0.006522986,0.00651197,0.006509694,394.037392,393.9659914,388.5439525,388.5442502,0,0,0,0,16.14937491,16.92270663,17.44649456,18.11788929,0.006527852,0.006518421,0.006505326,0.006502604,394.7414787,394.6586885,388.2196512,388.2191978
 05/13  01:20:00,22.03333333,0.014745986,388.7449806,0,16.07465225,16.79434069,17.28806031,17.95706296,0.006540003,0.006533341,0.006524085,0.006522195,393.3854595,393.3238515,388.7578564,388.7585656,0,0,0,0,16.11202211,16.85686704,17.36570612,18.03627759,0.006530922,0.006522986,0.00651197,0.006509694,394.037392,393.9659914,388.5439525,388.5442502
 05/13  01:30:00,21.95,0.014754779,384.7448647,0,16.03728789,16.73465469,17.21327306,17.88008471,0.006555029,0.006549452,0.006541687,0.006540133,392.3838556,392.3297645,388.4836882,388.4837143,0,0,0,0,16.07465225,16.79434069,17.28806031,17.95706296,0.006540003,0.006533341,0.006524085,0.006522195,393.3854595,393.3238515,388.7578564,388.7585656
 05/13  01:40:00,21.86666667,0.014763045,390.7447488,0,16.00001255,16.67744841,17.14110035,17.80520244,0.006575145,0.006570491,0.006563989,0.006562728,391.7691694,391.7222564,388.4828119,388.482814,0,0,0,0,16.03728789,16.73465469,17.21327306,17.88008471,0.006555029,0.006549452,0.006541687,0.006540133,392.3838556,392.3297645,388.4836882,388.4837143
 05/13  01:50:00,21.78333333,0.014770791,390.744633,0,15.96287991,16.62242438,17.07132517,17.73228849,0.006599429,0.006595561,0.006590127,0.006589121,391.4903631,391.4502529,388.7220524,388.7225489,0,0,0,0,16.00001255,16.67744841,17.14110035,17.80520244,0.006575145,0.006570491,0.006563989,0.006562728,391.7691694,391.7222564,388.4828119,388.482814
 05/13  02:00:00,21.7,0.014778018,392.7445171,0,15.92590594,16.56932522,17.00375113,17.66122444,0.006627131,0.00662393,0.0066194,0.006618615,391.537576,391.5038971,389.206628,389.208061,0,0,0,0,15.96287991,16.62242438,17.07132517,17.73228849,0.006599429,0.006595561,0.006590127,0.006589121,391.4903631,391.4502529,388.7220524,388.7225489
 05/13  02:10:00,21.6,0.014685781,393.7444011,0,15.89504135,16.51958864,16.93919354,17.59257835,0.006653064,0.00665042,0.006646647,0.006646042,391.8000832,391.7722588,389.8380898,389.8406165,0,0,0,0,15.92590594,16.56932522,17.00375113,17.66122444,0.006627131,0.00662393,0.0066194,0.006618615,391.537576,391.5038971,389.206628,389.208061
 05/13  02:20:00,21.5,0.014594064,393.7442852,0,15.87144621,16.47390585,16.87805281,17.52664782,0.006674459,0.006672274,0.006669129,0.006668666,392.1111749,392.088361,390.4599104,390.4633301,0,0,0,0,15.89504135,16.51958864,16.93919354,17.59257835,0.006653064,0.00665042,0.006646647,0.006646042,391.8000832,391.7722588,389.8380898,389.8406165
 05/13  02:30:00,21.4,0.014502862,386.7441693,0,15.85301278,16.43217706,16.8202821,17.46343396,0.006690929,0.006689119,0.006686494,0.00668614,391.789996,391.7702147,390.3981981,390.4009672,0,0,0,0,15.87144621,16.47390585,16.87805281,17.52664782,0.006674459,0.006672274,0.006669129,0.006668666,392.1111749,392.088361,390.4599104,390.4633301
 05/13  02:40:00,21.3,0.014412173,390.7440533,0,15.83738064,16.39397033,16.76563951,17.40279883,0.006703103,0.006701599,0.006699406,0.006699134,391.4619935,391.4447184,390.2885568,390.2906471,0,0,0,0,15.85301278,16.43217706,16.8202821,17.46343396,0.006690929,0.006689119,0.006686494,0.00668614,391.789996,391.7702147,390.3981981,390.4009672
 05/13  02:50:00,21.2,0.014321996,384.7439373,0,15.82310515,16.35882444,16.71385558,17.34458335,0.00671175,0.006710497,0.006708662,0.006708451,390.7508105,390.7350177,389.7601056,389.7607952,0,0,0,0,15.83738064,16.39397033,16.76563951,17.40279883,0.006703103,0.006701599,0.006699406,0.006699134,391.4619935,391.4447184,390.2885568,390.2906471
 05/13  03:00:00,21.1,0.014232326,387.7438213,0,15.80961986,16.32635137,16.66469208,17.2886398,0.006717487,0.006716441,0.006714903,0.006714737,390.1347143,390.1203532,389.2982071,389.297849,0,0,0,0,15.82310515,16.35882444,16.71385558,17.34458335,0.00671175,0.006710497,0.006708662,0.006708451,390.7508105,390.7350177,389.7601056,389.7607952
 05/13  03:10:00,21.01666667,0.014157987,387.7437053,0,15.79087739,16.29460989,16.61696507,17.23417183,0.006721628,0.006720753,0.006719462,0.006719331,389.6902796,389.6774437,388.9842158,388.9832856,0,0,0,0,15.80961986,16.32635137,16.66469208,17.2886398,0.006717487,0.006716441,0.006714903,0.006714737,390.1347143,390.1203532,389.2982071,389.297849
 05/13  03:20:00,20.93333333,0.014083998,390.7435893,0,15.76568058,16.26246047,16.56993968,17.18066929,0.006724969,0.006724237,0.006723153,0.00672305,389.6239644,389.6130395,389.0288915,389.0281916,0,0,0,0,15.79087739,16.29460989,16.61696507,17.23417183,0.006721628,0.006720753,0.006719462,0.006719331,389.6902796,389.6774437,388.9842158,388.9832856
 05/13  03:30:00,20.85,0.014010357,389.7434732,0,15.73604478,16.22961866,16.52335966,17.12793516,0.006727825,0.006727213,0.006726303,0.006726222,389.6694752,389.6603537,389.1682472,389.1679392,0,0,0,0,15.76568058,16.26246047,16.56993968,17.18066929,0.006724969,0.006724237,0.006723153,0.00672305,389.6239644,389.6130395,389.0288915,389.0281916
 05/13  03:40:00,20.76666667,0.013937063,385.7433572,0,15.70429673,16.19617475,16.47719106,17.07592022,0.006730288,0.006729776,0.006729012,0.006728949,389.3719259,389.3637887,388.9488443,388.9481856,0,0,0,0,15.73604478,16.22961866,16.52335966,17.12793516,0.006727825,0.006727213,0.006726303,0.006726222,389.6694752,389.6603537,389.1682472,389.1679392
 05/13  03:50:00,20.68333333,0.013864113,391.7432411,0,15.67178699,16.16229478,16.43145254,17.02461248,0.006732393,0.006731964,0.006731323,0.006731275,389.3935212,389.3866929,389.0370829,389.0366855,0,0,0,0,15.70429673,16.19617475,16.47719106,17.07592022,0.006730288,0.006729776,0.006729012,0.006728949,389.3719259,389.3637887,388.9488443,388.9481856
 05/13  04:00:00,20.6,0.013791508,384.743125,0,15.63907481,16.12810101,16.38615477,16.97399729,0.006734174,0.006733816,0.006733278,0.00673324,389.0587749,389.0525049,388.7575798,388.7567297,0,0,0,0,15.67178699,16.16229478,16.43145254,17.02461248,0.006732393,0.006731964,0.006731323,0.006731275,389.3935212,389.3866929,389.0370829,389.0366855
 05/13  04:10:00,20.31666667,0.013547199,393.7430089,0,15.60020482,16.09198239,16.34028549,16.92336704,0.006732293,0.006731988,0.006731533,0.006731498,389.2601113,389.2551358,389.0068219,389.006554,0,0,0,0,15.63907481,16.12810101,16.38615477,16.97399729,0.006734174,0.006733816,0.006733278,0.00673324,389.0587749,389.0525049,388.7575798,388.7567297
 05/13  04:20:00,20.03333333,0.013306788,388.7428927,0,15.56000694,16.05311959,16.29326625,16.87229405,0.006726958,0.00672486,0.00672447,0.006724427,389.3887874,389.3848323,389.1757414,389.1758363,0.003458475,0,0,0,50,16.09198239,16.34028549,16.92336704,0.015,0.006731988,0.006731533,0.006731498,389.2601113,389.2551358,389.0068219,389.006554
 05/13  04:30:00,19.75,0.013070219,385.7427766,0,15.56000001,16.01150521,16.24498409,16.82065806,0.006730899,0.006712515,0.006712174,0.006712116,389.1193744,389.1151919,388.9387719,388.938429,0.029136995,0,0,0,50,16.05311959,16.29326625,16.87229405,0.015,0.00672486,0.00672447,0.006724427,389.3887874,389.3848323,389.1757414,389.1758363
 05/13  04:40:00,19.46666667,0.012837436,390.7426604,0,15.56,15.96765179,16.19558682,16.76851607,0.006736001,0.006695733,0.00669543,0.00669535,389.079901,389.0758976,388.9272147,388.9268937,0.027001873,0,0,0,50,16.01150521,16.24498409,16.82065806,0.015,0.006712515,0.006712174,0.006712116,389.1193744,389.1151919,388.9387719,388.938429
 05/13  04:50:00,19.18333333,0.012608383,388.7425443,0,15.56,15.9220746,16.14522786,16.71593448,0.006742531,0.006675352,0.006675077,0.006674973,389.0729181,389.0693496,388.944076,388.9438342,0.038493748,0,0,0,50,15.96765179,16.19558682,16.76851607,0.015,0.006695733,0.00669543,0.00669535,389.079901,389.0758976,388.9272147,388.9268937
 05/13  05:00:00,18.9,0.012383009,385.7424281,0,15.56,15.87504523,16.0940271,16.66296292,0.006750209,0.006652054,0.006651801,0.006651671,388.7915869,388.7874616,388.6816671,388.6809934,0.046833217,0,0,0,50,15.9220746,16.14522786,16.71593448,0.015,0.006675352,0.006675077,0.006674973,389.0729181,389.0693496,388.944076,388.9438342
 05/13  05:10:00,18.8,0.012302256,384.7423119,0,15.56,15.82843557,16.0430793,16.6103194,0.006753201,0.00662272,0.006622481,0.006622318,388.2845398,388.2784832,388.1888946,388.1874357,0.051543656,0,0,0,50,15.87504523,16.0940271,16.66296292,0.015,0.006652054,0.006651801,0.006651671,388.7915869,388.7874616,388.6816671,388.6809934
 05/13  05:20:00,18.7,0.012221981,393.7421956,0,15.56,15.78328419,15.99302721,16.55843441,0.006748516,0.006585942,0.006585708,0.006585505,388.5020584,388.4964987,388.4212007,388.4203724,0.056123439,0,0,0,50,15.82843557,16.0430793,16.6103194,0.015,0.00662272,0.006622481,0.006622318,388.2845398,388.2784832,388.1888946,388.1874357
 05/13  05:30:00,18.6,0.012142178,386.7420794,0,15.56,15.73980594,15.94404109,16.50742991,0.006736021,0.006542061,0.006541826,0.006541576,388.5622352,388.5579451,388.4945683,388.4940161,0.060599229,0,0,0,50,15.78328419,15.99302721,16.55843441,0.015,0.006585942,0.006585708,0.006585505,388.5020584,388.4964987,388.4212007,388.4203724
 05/13  05:40:00,18.5,0.012062849,393.7419631,0,15.56,15.6980512,15.8961137,16.45731049,0.006716735,0.006492123,0.006491881,0.006491581,389.0021887,389.0007928,388.9477732,388.9481206,0.064875513,0,0,0,50,15.73980594,15.94404109,16.50742991,0.015,0.006542061,0.006541826,0.006541576,388.5622352,388.5579451,388.4945683,388.4940161
 05/13  05:50:00,18.4,0.011983987,389.7418468,0,15.56,15.65797079,15.84918614,16.40804452,0.006691832,0.0064372,0.006436951,0.0064366,389.3101082,389.3116592,389.267255,389.2681285,0.069038558,0,0,0,50,15.6980512,15.8961137,16.45731049,0.015,0.006492123,0.006491881,0.006491581,389.0021887,389.0007928,388.9477732,388.9481206
 05/13  06:00:00,18.3,0.011905592,393.7417306,0,15.56,15.61946977,15.80320079,16.35959906,0.006662278,0.006378175,0.006377918,0.006377518,389.7929078,389.7977282,389.7607076,389.7623186,0.073081258,0,0,0,50,15.65797079,15.84918614,16.40804452,0.015,0.0064372,0.006436951,0.0064366,389.3101082,389.3116592,389.267255,389.2681285
 05/13  06:10:00,18.58333333,0.012283387,393.7416142,0,15.69913011,15.65260589,15.80430903,16.34534435,0.006620482,0.006336375,0.006336114,0.006335686,390.2092932,390.2152775,390.183022,390.1852152,0,0,0,0,15.56,15.61946977,15.80320079,16.35959906,0.006662278,0.006378175,0.006377918,0.006377518,389.7929078,389.7977282,389.7607076,389.7623186
 05/13  06:20:00,18.86666667,0.012670786,390.7414979,0,15.87028638,15.7262341,15.83352954,16.35222348,0.006574252,0.00630796,0.006307704,0.006307264,390.4023373,390.4081804,390.3789881,390.3813381,0,0,0,0,15.69913011,15.65260589,15.80430903,16.34534435,0.006620482,0.006336375,0.006336114,0.006335686,390.2092932,390.2152775,390.183022,390.1852152
 05/13  06:30:00,19.15,0.013068007,383.7413816,0,15.99769746,15.80762274,15.87022969,16.36575139,0.006529813,0.006286253,0.006286007,0.006285566,390.1500072,390.1556005,390.1286174,390.1303683,0,0,0,0,15.87028638,15.7262341,15.83352954,16.35222348,0.006574252,0.00630796,0.006307704,0.006307264,390.4023373,390.4081804,390.3789881,390.3813381
 05/13  06:40:00,19.43333333,0.013475267,393.7412652,0,16.07170864,15.88212233,15.90489842,16.37912619,0.006489475,0.00626752,0.006267287,0.006266852,390.1233191,390.128373,390.103454,390.1050011,0,0,0,0,15.99769746,15.80762274,15.87022969,16.36575139,0.006529813,0.006286253,0.006286007,0.006285566,390.1500072,390.1556005,390.1286174,390.1303683
 05/13  06:50:00,19.71666667,0.01389279,389.7411488,0,16.11155806,15.94714531,15.93549246,16.39074939,0.006453336,0.006250475,0.006250257,0.006249831,390.1338811,390.1384407,390.1155002,390.1169323,0,0,0,0,16.07170864,15.88212233,15.90489842,16.37912619,0.006489475,0.00626752,0.006267287,0.006266852,390.1233191,390.128373,390.103454,390.1050011
 05/13  07:00:00,20,0.014320806,392.7410325,0,16.13612863,16.00434128,15.96265363,16.40092064,0.006420821,0.006234864,0.006234662,0.006234248,390.2611447,390.2652114,390.2441466,390.2456487,0,0,0,0,16.11155806,15.94714531,15.93549246,16.39074939,0.006453336,0.006250475,0.006250257,0.006249831,390.1338811,390.1384407,390.1155002,390.1169323
 05/13  07:10:00,20.73333333,0.014602264,383.740916,0,16.15516177,16.05555617,15.9872865,16.41015515,0.006394636,0.006223926,0.00622374,0.006223344,390.0462768,390.0501216,390.0307929,390.0318814,0,0,0,0,16.13612863,16.00434128,15.96265363,16.40092064,0.006420821,0.006234864,0.006234662,0.006234248,390.2611447,390.2652114,390.2441466,390.2456487
 05/13  07:20:00,21.46666667,0.014874825,389.7407996,0,16.17198033,16.10205439,16.00998664,16.41877761,0.006376277,0.006219499,0.006219329,0.006218959,389.8799232,389.8835507,389.8658122,389.8665807,0,0,0,0,16.15516177,16.05555617,15.9872865,16.41015515,0.006394636,0.006223926,0.00622374,0.006223344,390.0462768,390.0501216,390.0307929,390.0318814
 05/13  07:30:00,22.2,0.015137206,384.7406832,0,16.18736728,16.14463224,16.03108882,16.42694721,0.006365866,0.006221883,0.006221726,0.00622139,389.5875205,389.5909744,389.5747249,389.5750424,0,0,0,0,16.17198033,16.10205439,16.00998664,16.41877761,0.006376277,0.006219499,0.006219329,0.006218959,389.8799232,389.8835507,389.8658122,389.8665807
 05/13  07:40:00,22.93333333,0.015388045,386.7405667,0,16.20181704,16.18400516,16.05084176,16.43477297,0.006362898,0.006230672,0.006230526,0.00623023,389.3120818,389.3153454,389.3004733,389.3004072,0,0,0,0,16.18736728,16.14463224,16.03108882,16.42694721,0.006365866,0.006221883,0.006221726,0.00622139,389.5875205,389.5909744,389.5747249,389.5750424
 05/13  07:50:00,23.66666667,0.015625908,388.7404503,0,16.21583063,16.22076232,16.06945053,16.44234169,0.006366747,0.006245319,0.006245181,0.006244927,389.1700011,389.1730377,389.1594104,389.1591683,0,0,0,0,16.20181704,16.18400516,16.05084176,16.43477297,0.006362898,0.006230672,0.006230526,0.00623023,389.3120818,389.3153454,389.3004733,389.3004072
 05/13  08:00:00,24.4,0.015849273,385.7403338,0,16.22981269,16.25538034,16.08709681,16.44973105,0.006376852,0.006265336,0.006265204,0.006264995,388.9792289,388.9820385,388.9695841,388.9691329,0,0,0,0,16.21583063,16.22076232,16.06945053,16.44234169,0.006366747,0.006245319,0.006245181,0.006244927,389.1700011,389.1730377,389.1594104,389.1591683
 05/13  08:10:00,24.68333333,0.015858312,384.7402173,0,16.24753019,16.28916986,16.10451889,16.45740137,0.006391132,0.006288712,0.006288582,0.006288418,388.6999261,388.7025159,388.6911825,388.690441,0,0,0,0,16.22981269,16.25538034,16.08709681,16.44973105,0.006376852,0.006265336,0.006265204,0.006264995,388.9792289,388.9820385,388.9695841,388.9691329
 05/13  08:20:00,24.96666667,0.015862318,385.7401007,0,16.26989289,16.32295706,16.12219569,16.46565093,0.006408186,0.006314114,0.006313983,0.006313862,388.4320833,388.4344601,388.424162,388.4231722,0,0,0,0,16.24753019,16.28916986,16.10451889,16.45740137,0.006391132,0.006288712,0.006288582,0.006288418,388.6999261,388.7025159,388.6911825,388.690441
 05/13  08:30:00,25.25,0.015861135,393.7399842,0,16.29584257,16.35708451,16.14033211,16.47460241,0.006427356,0.006340945,0.006340812,0.006340731,388.5526583,388.5548555,388.5453285,388.5445474,0,0,0,0,16.26989289,16.32295706,16.12219569,16.46565093,0.006408186,0.006314114,0.006313983,0.006313862,388.4320833,388.4344601,388.424162,388.4231722
 05/13  08:40:00,25.53333333,0.015854609,388.7398677,0,16.32401647,16.39162702,16.15899257,16.48428815,0.006448343,0.006368963,0.006368826,0.006368782,388.6808186,388.6828468,388.6740286,388.6734554,0,0,0,0,16.29584257,16.35708451,16.14033211,16.47460241,0.006427356,0.006340945,0.006340812,0.006340731,388.5526583,388.5548555,388.5453285,388.5445474
 05/13  08:50:00,25.81666667,0.015842583,392.7397511,0,16.35355193,16.42660675,16.17820876,16.49472011,0.006470946,0.006398021,0.006397879,0.006397869,388.9171578,388.9190477,388.9108097,388.9105371,0,0,0,0,16.32401647,16.39162702,16.15899257,16.48428815,0.006448343,0.006368963,0.006368826,0.006368782,388.6808186,388.6828468,388.6740286,388.6734554
 05/13  09:00:00,26.1,0.015824894,387.7396345,0,16.3840871,16.46206166,16.19801633,16.50591375,0.006494974,0.006427974,0.006427825,0.006427847,388.9866606,388.9884034,388.9807964,388.9806242,0,0,0,0,16.35355193,16.42660675,16.17820876,16.49472011,0.006470946,0.006398021,0.006397879,0.006397869,388.9171578,388.9190477,388.9108097,388.9105371
 05/13  09:10:00,26.28333333,0.015669126,386.7395179,0,16.48731441,16.51612645,16.22956393,16.52596161,0.006513488,0.00645054,0.006450384,0.006450428,388.9371548,388.9387913,388.9316831,388.9314732,0,0,0,0,16.3840871,16.46206166,16.19801633,16.50591375,0.006494974,0.006427974,0.006427825,0.006427847,388.9866606,388.9884034,388.9807964,388.9806242
 05/13  09:20:00,26.46666667,0.015507883,385.7394013,0,16.59920662,16.57785662,16.26656458,16.55051167,0.00652891,0.006468849,0.006468685,0.006468745,388.8217887,388.8233601,388.8166693,388.8163547,0,0,0,0,16.48731441,16.51612645,16.22956393,16.52596161,0.006513488,0.00645054,0.006450384,0.006450428,388.9371548,388.9387913,388.9316831,388.9314732
 05/13  09:30:00,26.65,0.015341084,383.7392846,0,16.67799706,16.63727393,16.30309248,16.57536672,0.006544049,0.006486417,0.006486246,0.00648632,388.6440145,388.6455545,388.6392883,388.6388184,0,0,0,0,16.59920662,16.57785662,16.26656458,16.55051167,0.00652891,0.006468849,0.006468685,0.006468745,388.8217887,388.8233601,388.8166693,388.8163547
 05/13  09:40:00,26.83333333,0.015168647,392.739168,0,16.72096334,16.69070947,16.33676598,16.59877196,0.006560226,0.006504894,0.006504711,0.006504799,388.6464634,388.6479429,388.6419161,388.6414625,0,0,0,0,16.67799706,16.63727393,16.30309248,16.57536672,0.006544049,0.006486417,0.006486246,0.00648632,388.6440145,388.6455545,388.6392883,388.6388184
 05/13  09:50:00,27.01666667,0.01499049,387.7390513,0,16.74133276,16.73832909,16.36740705,16.62051147,0.006577743,0.006524657,0.006524462,0.006524563,388.6590775,388.6604935,388.6546982,388.6542745,0,0,0,0,16.72096334,16.69070947,16.33676598,16.59877196,0.006560226,0.006504894,0.006504711,0.006504799,388.6464634,388.6479429,388.6419161,388.6414625
 05/13  10:00:00,27.2,0.014806532,384.7389346,0,16.75107869,16.78117118,16.39546801,16.64082625,0.006596518,0.006545621,0.006545412,0.006545527,388.5779201,388.5792733,388.5738059,388.5733341,0,0,0,0,16.74133276,16.73832909,16.36740705,16.62051147,0.006577743,0.006524657,0.006524462,0.006524563,388.6590775,388.6604935,388.6546982,388.6542745
 05/13  10:10:00,27.48333333,0.01474402,389.7388179,0,16.77066191,16.82423288,16.42365147,16.66149543,0.006622702,0.006573915,0.006573683,0.006573816,388.5513481,388.552646,388.5474335,388.5469592,0,0,0,0,16.75107869,16.78117118,16.39546801,16.64082625,0.006596518,0.006545621,0.006545412,0.006545527,388.5779201,388.5792733,388.5738059,388.5733341
 05/13  10:20:00,27.76666667,0.014674654,388.7387012,0,16.80606943,16.87061304,16.45367249,16.68367034,0.006660214,0.00661345,0.006613182,0.006613341,388.5534514,388.5546975,388.5496974,388.549244,0,0,0,0,16.77066191,16.82423288,16.42365147,16.66149543,0.006622702,0.006573915,0.006573683,0.006573816,388.5513481,388.552646,388.5474335,388.5469592
 05/13  10:30:00,28.05,0.014598254,392.7385845,0,16.85373727,16.92108067,16.48605022,16.70772019,0.006710407,0.006665579,0.006665258,0.00666545,388.653231,388.6544415,388.6495234,388.6491637,0,0,0,0,16.80606943,16.87061304,16.45367249,16.68367034,0.006660214,0.00661345,0.006613182,0.006613341,388.5534514,388.5546975,388.5496974,388.549244
 05/13  10:40:00,28.33333333,0.014514638,393.7384677,0,16.90751972,16.97456549,16.52046596,16.73345542,0.006773408,0.006730433,0.006730042,0.006730273,388.8285291,388.8297174,388.8247754,388.824559,0,0,0,0,16.85373727,16.92108067,16.48605022,16.70772019,0.006710407,0.006665579,0.006665258,0.00666545,388.653231,388.6544415,388.6495234,388.6491637
 05/13  10:50:00,28.61666667,0.014423617,389.738351,0,16.96349524,17.02998511,16.55653795,16.76063772,0.006849049,0.006807846,0.006807367,0.006807643,388.9401272,388.9412846,388.936398,388.9362715,0,0,0,0,16.90751972,16.97456549,16.52046596,16.73345542,0.006773408,0.006730433,0.006730042,0.006730273,388.8285291,388.8297174,388.8247754,388.824559
 05/13  11:00:00,28.9,0.014325007,383.7382342,0,17.02028194,17.08653501,16.59393565,16.78905608,0.006937204,0.006897699,0.006897112,0.006897438,388.8628432,388.8639407,388.8593691,388.8591993,0,0,0,0,16.96349524,17.02998511,16.55653795,16.76063772,0.006849049,0.006807846,0.006807367,0.006807643,388.9401272,388.9412846,388.936398,388.9362715
 05/13  11:10:00,29.08333333,0.014180516,390.7381174,0,17.06725381,17.14088686,16.63087818,16.81751102,0.007032699,0.006994821,0.006994115,0.006994491,388.8365491,388.8375986,388.8332499,388.8330681,0,0,0,0,17.02028194,17.08653501,16.59393565,16.78905608,0.006937204,0.006897699,0.006897112,0.006897438,388.8628432,388.8639407,388.8593691,388.8591993
 05/13  11:20:00,29.26666667,0.014031037,384.7380006,0,17.10195107,17.1912733,16.66635446,16.84529831,0.007132224,0.007095911,0.00709508,0.007095503,388.7429877,388.7439725,388.7399437,388.7397114,0,0,0,0,17.06725381,17.14088686,16.63087818,16.81751102,0.007032699,0.006994821,0.006994115,0.006994491,388.8365491,388.8375986,388.8332499,388.8330681
 05/13  11:30:00,29.45,0.013876498,391.7378838,0,17.12770163,17.2373605,16.70005898,16.87217572,0.00723461,0.007199804,0.007198844,0.00719931,388.7558525,388.756805,388.7529173,388.7527001,0,0,0,0,17.10195107,17.1912733,16.66635446,16.84529831,0.007132224,0.007095911,0.00709508,0.007095503,388.7429877,388.7439725,388.7399437,388.7397114
 05/13  11:40:00,29.63333333,0.013716824,390.7377669,0,17.14978232,17.2805848,16.73247119,16.89842735,0.007339709,0.007306357,0.007305264,0.007305772,388.8244101,388.8253497,388.8215083,388.8213387,0,0,0,0,17.12770163,17.2373605,16.70005898,16.87217572,0.00723461,0.007199804,0.007198844,0.00719931,388.7558525,388.756805,388.7529173,388.7527001
 05/13  11:50:00,29.81666667,0.013551941,393.7376501,0,17.17144585,17.32234869,16.76415984,16.92440688,0.007447638,0.007415689,0.007414459,0.007415008,388.9735873,388.9745534,388.9706213,388.9705407,0,0,0,0,17.14978232,17.2805848,16.73247119,16.89842735,0.007339709,0.007306357,0.007305264,0.007305772,388.8244101,388.8253497,388.8215083,388.8213387
 05/13  12:00:00,30,0.013381772,390.7375332,0,17.19401757,17.36356546,16.79545773,16.95031919,0.007558492,0.007527897,0.007526528,0.007527114,389.0932651,389.094248,389.090275,389.0902626,0,0,0,0,17.17144585,17.32234869,16.76415984,16.92440688,0.007447638,0.007415689,0.007414459,0.007415008,388.9735873,388.9745534,388.9706213,388.9705407
 05/13  12:10:00,30.18333333,0.013390414,388.7374163,0,17.22294708,17.40621963,16.82737017,16.97682988,0.00766138,0.007632083,0.007630592,0.007631207,389.1333478,389.1343096,389.1304307,389.1304406,0,0,0,0,17.19401757,17.36356546,16.79545773,16.95031919,0.007558492,0.007527897,0.007526528,0.007527114,389.0932651,389.094248,389.090275,389.0902626
 05/13  12:20:00,30.36666667,0.013397469,388.7372994,0,17.25937499,17.45144425,16.86050208,17.00434897,0.007749072,0.007721017,0.007719429,0.007720064,389.1282621,389.1291812,389.1254694,389.1254767,0,0,0,0,17.22294708,17.40621963,16.82737017,16.97682988,0.00766138,0.007632083,0.007630592,0.007631207,389.1333478,389.1343096,389.1304307,389.1304406
 05/13  12:30:00,30.55,0.013402905,386.7371824,0,17.30162096,17.49959696,16.89507063,17.03303411,0.007818705,0.007791831,0.007790182,0.007790825,389.0651806,389.0660237,389.0625767,389.0625538,0,0,0,0,17.25937499,17.45144425,16.86050208,17.00434897,0.007749072,0.007721017,0.007719429,0.007720064,389.1282621,389.1291812,389.1254694,389.1254767
 05/13  12:40:00,30.73333333,0.01340669,386.7370655,0,17.34712178,17.55020435,16.93096897,17.06282708,0.007869518,0.007843766,0.007842088,0.007842728,388.975465,388.9762173,388.9730758,388.9730126,0,0,0,0,17.30162096,17.49959696,16.89507063,17.03303411,0.007818705,0.007791831,0.007790182,0.007790825,389.0651806,389.0660237,389.0625767,389.0625538
 05/13  12:50:00,30.91666667,0.013408794,387.7369485,0,17.3942014,17.60287844,16.96813085,17.09369495,0.007901269,0.007876582,0.007874909,0.007875538,388.9035432,388.9042184,388.9013397,388.9012471,0,0,0,0,17.34712178,17.55020435,16.93096897,17.06282708,0.007869518,0.007843766,0.007842088,0.007842728,388.975465,388.9762173,388.9730758,388.9730126
 05/13  13:00:00,31.1,0.013409184,387.7368316,0,17.44230678,17.65731327,17.00645716,17.12558045,0.007913646,0.007889966,0.007888335,0.007888945,388.8490305,388.8496419,388.8469853,388.8468735,0,0,0,0,17.3942014,17.60287844,16.96813085,17.09369495,0.007901269,0.007876582,0.007874909,0.007875538,388.9035432,388.9042184,388.9013397,388.9012471
 05/13  13:10:00,31.1,0.013409184,385.7367146,0,17.47354842,17.70801463,17.04307661,17.15654899,0.007918469,0.007895752,0.007894176,0.007894762,388.7592153,388.7597357,388.7573672,388.757225,0,0,0,0,17.44230678,17.65731327,17.00645716,17.12558045,0.007913646,0.007889966,0.007888335,0.007888945,388.8490305,388.8496419,388.8469853,388.8468735
 05/13  13:20:00,31.1,0.013409184,384.7365976,0,17.48519837,17.7519161,17.0763096,17.1854323,0.007923073,0.007901283,0.007899758,0.007900323,388.6241136,388.6245014,388.6225057,388.622319,0,0,0,0,17.47354842,17.70801463,17.04307661,17.15654899,0.007918469,0.007895752,0.007894176,0.007894762,388.7592153,388.7597357,388.7573672,388.757225
 05/13  13:30:00,31.1,0.013409184,391.7364805,0,17.48050809,17.78862294,17.10581828,17.21194398,0.007929694,0.007908796,0.007907318,0.007907862,388.6248992,388.6252827,388.6233654,388.6231856,0,0,0,0,17.48519837,17.7519161,17.0763096,17.1854323,0.007923073,0.007901283,0.007899758,0.007900323,388.6241136,388.6245014,388.6225057,388.622319
 05/13  13:40:00,31.1,0.013409184,386.7363635,0,17.46404709,17.81824861,17.13157507,17.23600371,0.007938149,0.007918111,0.007916673,0.007917199,388.6075457,388.6078924,388.6060889,388.6059104,0,0,0,0,17.48050809,17.78862294,17.10581828,17.21194398,0.007929694,0.007908796,0.007907318,0.007907862,388.6248992,388.6252827,388.6233654,388.6231856
 05/13  13:50:00,31.1,0.013409184,387.7362464,0,17.43954299,17.84126029,17.1537704,17.25768198,0.007947672,0.007928464,0.007927063,0.007927571,388.5772662,388.5775578,388.5758912,388.5757096,0,0,0,0,17.46404709,17.81824861,17.13157507,17.23600371,0.007938149,0.007918111,0.007916673,0.007917199,388.6075457,388.6078924,388.6060889,388.6059104
 05/13  14:00:00,31.1,0.013409184,388.7361294,0,17.41293517,17.85818401,17.17263789,17.27708523,0.007957594,0.007939184,0.007937818,0.007938309,388.5650426,388.5653058,388.5637331,388.5635547,0,0,0,0,17.43954299,17.84126029,17.1537704,17.25768198,0.007947672,0.007928464,0.007927063,0.007927571,388.5772662,388.5775578,388.5758912,388.5757096
 05/13  14:10:00,31.1,0.013557237,385.7360123,0,17.38892577,17.8706446,17.18900166,17.29472605,0.007964232,0.007946585,0.007945259,0.007945733,388.4998601,388.5000091,388.4986362,388.4984419,0,0,0,0,17.41293517,17.85818401,17.17263789,17.27708523,0.007957594,0.007939184,0.007937818,0.007938309,388.5650426,388.5653058,388.5637331,388.5635547
 05/13  14:20:00,31.1,0.013705407,385.7358952,0,17.36794817,17.87956235,17.20335044,17.31090398,0.007965529,0.007948606,0.007947331,0.007947786,388.3999011,388.399878,388.3987682,388.3985458,0,0,0,0,17.38892577,17.8706446,17.18900166,17.29472605,0.007964232,0.007946585,0.007945259,0.007945733,388.4998601,388.5000091,388.4986362,388.4984419
 05/13  14:30:00,31.1,0.013853696,385.735778,0,17.34877875,17.88545624,17.21594191,17.32577124,0.007961018,0.007944782,0.007943566,0.007944001,388.2898829,388.2896698,388.2888314,388.2885777,0,0,0,0,17.36794817,17.87956235,17.20335044,17.31090398,0.007965529,0.007948606,0.007947331,0.007947786,388.3999011,388.399878,388.3987682,388.3985458
 05/13  14:40:00,31.1,0.014002103,392.7356609,0,17.33045011,17.88874256,17.22694682,17.33942587,0.007950947,0.007935358,0.007934211,0.007934625,388.3384523,388.3383425,388.3374432,388.3372188,0,0,0,0,17.34877875,17.88545624,17.21594191,17.32577124,0.007961018,0.007944782,0.007943566,0.007944001,388.2898829,388.2896698,388.2888314,388.2885777
 05/13  14:50:00,31.1,0.014150629,391.7355437,0,17.31240992,17.88970113,17.23647205,17.35192537,0.007935715,0.007920738,0.007919668,0.007920059,388.4641413,388.4642756,388.4631622,388.4629957,0,0,0,0,17.33045011,17.88874256,17.22694682,17.33942587,0.007950947,0.007935358,0.007934211,0.007934625,388.3384523,388.3383425,388.3374432,388.3372188
 05/13  15:00:00,31.1,0.014299273,385.7354266,0,17.29443244,17.88853764,17.24459134,17.3633064,0.007915684,0.007901285,0.007900296,0.007900664,388.4726617,388.4728026,388.4717138,388.4715568,0,0,0,0,17.31240992,17.88970113,17.23647205,17.35192537,0.007935715,0.007920738,0.007919668,0.007920059,388.4641413,388.4642756,388.4631622,388.4629957
 05/13  15:10:00,31.2,0.013843668,390.7353094,0,17.26671132,17.88256492,17.24986116,17.37258029,0.007890972,0.007877116,0.007876215,0.007876558,388.5063702,388.5065736,388.5054649,388.5053282,0,0,0,0,17.29443244,17.88853764,17.24459134,17.3633064,0.007915684,0.007901285,0.007900296,0.007900664,388.4726617,388.4728026,388.4717138,388.4715568
