Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/13  15:20:00,31.3,0.013382991,383.7351922,0,17.22653958,17.87034624,17.25145302,17.37915517,0.007861547,0.007848201,0.007847392,0.007847708,388.4185362,388.4185415,388.4176417,388.4174727,0,0,0,0,17.26671132,17.88256492,17.24986116,17.37258029,0.007890972,0.007877116,0.007876215,0.007876558,388.5063702,388.5065736,388.5054649,388.5053282
 05/13  15:30:00,31.4,0.012917224,389.735075,0,17.17655731,17.85176219,17.24920659,17.38287923,0.007827343,0.007814476,0.007813761,0.00781405,388.3875919,388.3875327,388.3867306,388.3865556,0,0,0,0,17.22653958,17.87034624,17.25145302,17.37915517,0.007861547,0.007848201,0.007847392,0.007847708,388.4185362,388.4185415,388.4176417,388.4174727
 05/13  15:40:00,31.5,0.012446346,393.7349577,0,17.12026383,17.82720911,17.24324594,17.38379207,0.007788323,0.0077759,0.007775284,0.007775542,388.5048145,388.5050373,388.5040658,388.5039542,0,0,0,0,17.17655731,17.85176219,17.24920659,17.38287923,0.007827343,0.007814476,0.007813761,0.00781405,388.3875919,388.3875327,388.3867306,388.3865556
 05/13  15:50:00,31.6,0.011970335,389.7348405,0,17.06002894,17.79716087,17.23374988,17.3819748,0.007744484,0.007732473,0.007731956,0.007732183,388.6110906,388.6115594,388.6104437,388.6103881,0,0,0,0,17.12026383,17.82720911,17.24324594,17.38379207,0.007788323,0.0077759,0.007775284,0.007775542,388.5048145,388.5050373,388.5040658,388.5039542
 05/13  16:00:00,31.7,0.011489175,388.7347232,0,16.99704103,17.76206078,17.22088412,17.37750525,0.00769586,0.007684228,0.007683812,0.007684004,388.6591641,388.6597295,388.6585768,388.658547,0,0,0,0,17.06002894,17.79716087,17.23374988,17.3819748,0.007744484,0.007732473,0.007731956,0.007732183,388.6110906,388.6115594,388.6104437,388.6103881
 05/13  16:10:00,31.51666667,0.011318687,386.7346059,0,16.94346802,17.72570907,17.20659481,17.37167078,0.007644374,0.007633095,0.007632777,0.007632933,388.6264358,388.6268896,388.6258329,388.6257853,0,0,0,0,16.99704103,17.76206078,17.22088412,17.37750525,0.00769586,0.007684228,0.007683812,0.007684004,388.6591641,388.6597295,388.6585768,388.658547
 05/13  16:20:00,31.33333333,0.011150402,391.7344886,0,16.9026781,17.69029879,17.19204406,17.36525684,0.007591302,0.007580356,0.007580129,0.007580249,388.6682182,388.6687632,388.6676929,388.6676725,0,0,0,0,16.94346802,17.72570907,17.20659481,17.37167078,0.007644374,0.007633095,0.007632777,0.007632933,388.6264358,388.6268896,388.6258329,388.6257853
 05/13  16:30:00,31.15,0.010984296,389.7343713,0,16.87152074,17.65638399,17.17756728,17.35850836,0.007537149,0.007526518,0.007526378,0.007526461,388.7242754,388.7249463,388.7238423,388.7238568,0,0,0,0,16.9026781,17.69029879,17.19204406,17.36525684,0.007591302,0.007580356,0.007580129,0.007580249,388.6682182,388.6687632,388.6676929,388.6676725
 05/13  16:40:00,30.96666667,0.010820342,386.734254,0,16.84557401,17.6236894,17.16309255,17.35139978,0.007482046,0.007471716,0.007471656,0.007471702,388.7064069,388.7070049,388.7059685,388.7059703,0,0,0,0,16.87152074,17.65638399,17.17756728,17.35850836,0.007537149,0.007526518,0.007526378,0.007526461,388.7242754,388.7249463,388.7238423,388.7238568
 05/13  16:50:00,30.78333333,0.010658517,388.7341366,0,16.82180409,17.59179055,17.14846135,17.34384433,0.007426026,0.007415984,0.007415999,0.007416006,388.6859667,388.6864861,388.6855201,388.6855085,0,0,0,0,16.84557401,17.6236894,17.16309255,17.35139978,0.007482046,0.007471716,0.007471656,0.007471702,388.7064069,388.7070049,388.7059685,388.7059703
 05/13  17:00:00,30.6,0.010498796,385.7340193,0,16.79872943,17.5603455,17.1335415,17.33576871,0.007369126,0.007359359,0.007359443,0.007359412,388.6091471,388.6094477,388.6086168,388.6085537,0,0,0,0,16.82180409,17.59179055,17.14846135,17.34384433,0.007426026,0.007415984,0.007415999,0.007416006,388.6859667,388.6864861,388.6855201,388.6855085
 05/13  17:10:00,30.4,0.010840484,383.7339019,0,16.77369782,17.52851129,17.11791637,17.32690352,0.007311334,0.007301831,0.007301979,0.00730191,388.4537849,388.4536779,388.4530651,388.4528963,0,0,0,0,16.79872943,17.5603455,17.1335415,17.33576871,0.007369126,0.007359359,0.007359443,0.007359412,388.6091471,388.6094477,388.6086168,388.6085537
 05/13  17:20:00,30.2,0.011173178,390.7337845,0,16.7459069,17.49578205,17.10132791,17.31707989,0.007252671,0.007243418,0.007243627,0.007243518,388.4228875,388.422704,388.4221573,388.4219749,0,0,0,0,16.77369782,17.52851129,17.11791637,17.32690352,0.007311334,0.007301831,0.007301979,0.00730191,388.4537849,388.4536779,388.4530651,388.4528963
 05/13  17:30:00,30,0.011496997,388.7336671,0,16.71575957,17.46195888,17.08367163,17.30622845,0.007193179,0.007184166,0.007184429,0.007184282,388.43838,388.4382428,388.4377037,388.4375411,0,0,0,0,16.7459069,17.49578205,17.10132791,17.31707989,0.007252671,0.007243418,0.007243627,0.007243518,388.4228875,388.422704,388.4221573,388.4219749
 05/13  17:40:00,29.8,0.011812057,392.7335496,0,16.68415439,17.42718384,17.06496737,17.29436217,0.007132914,0.00712413,0.007124443,0.007124256,388.5517594,388.5519117,388.5512805,388.5512121,0,0,0,0,16.71575957,17.46195888,17.08367163,17.30622845,0.007193179,0.007184166,0.007184429,0.007184282,388.43838,388.4382428,388.4377037,388.4375411
 05/13  17:50:00,29.6,0.012118479,384.7334322,0,16.65165349,17.39159515,17.04524597,17.2815018,0.007071931,0.007063366,0.007063725,0.007063498,388.5320788,388.5321784,388.5315869,388.5315041,0,0,0,0,16.68415439,17.42718384,17.06496737,17.29436217,0.007132914,0.00712413,0.007124443,0.007124256,388.5517594,388.5519117,388.5512805,388.5512121
 05/13  18:00:00,29.4,0.012416377,387.7333147,0,16.61842773,17.35525758,17.02451888,17.26765567,0.007010285,0.007001928,0.007002328,0.007002061,388.4813943,388.4813642,388.4808429,388.480722,0,0,0,0,16.65165349,17.39159515,17.04524597,17.2815018,0.007071931,0.007063366,0.007063725,0.007063498,388.5320788,388.5321784,388.5315869,388.5315041
 05/13  18:10:00,29.03333333,0.012495485,389.7331972,0,16.59027167,17.3198691,17.00369492,17.25343956,0.00694975,0.006941597,0.006942032,0.006941727,388.4820583,388.4820293,388.4815319,388.4814174,0,0,0,0,16.61842773,17.35525758,17.02451888,17.26765567,0.007010285,0.007001928,0.007002328,0.007002061,388.4813943,388.4813642,388.4808429,388.480722
 05/13  18:20:00,28.66666667,0.012564986,386.7330797,0,16.56867871,17.28634856,16.98329371,17.23921845,0.006891396,0.006883444,0.006883909,0.006883566,388.4514078,388.4513063,388.4508547,388.4507188,0,0,0,0,16.59027167,17.3198691,17.00369492,17.25343956,0.00694975,0.006941597,0.006942032,0.006941727,388.4820583,388.4820293,388.4815319,388.4814174
 05/13  18:30:00,28.3,0.012625198,383.7329622,0,16.55194377,17.25481025,16.96342121,17.22508531,0.006835519,0.006827769,0.006828257,0.006827881,388.3241518,388.3237535,388.3234179,388.3231758,0,0,0,0,16.56867871,17.28634856,16.98329371,17.23921845,0.006891396,0.006883444,0.006883909,0.006883566,388.4514078,388.4513063,388.4508547,388.4507188
 05/13  18:40:00,27.93333333,0.012676432,391.7328447,0,16.5378798,17.22504809,16.9440065,17.21101445,0.006782057,0.006774509,0.006775016,0.006774608,388.3285395,388.3281626,388.3278412,388.3276142,0,0,0,0,16.55194377,17.25481025,16.96342121,17.22508531,0.006835519,0.006827769,0.006828257,0.006827881,388.3241518,388.3237535,388.3234179,388.3231758
 05/13  18:50:00,27.56666667,0.012718994,391.7327272,0,16.52501299,17.19679366,16.92494146,17.19695268,0.006730863,0.006723516,0.006724037,0.0067236,388.4318316,388.4317039,388.4313246,388.431202,0,0,0,0,16.5378798,17.22504809,16.9440065,17.21101445,0.006782057,0.006774509,0.006775016,0.006774608,388.3285395,388.3281626,388.3278412,388.3276142
 05/13  19:00:00,27.2,0.012753181,390.7326096,0,16.51235888,17.16967406,16.90609239,17.18282642,0.006681804,0.006674657,0.006675189,0.006674726,388.5479602,388.5480994,388.5476565,388.5476468,0,0,0,0,16.52501299,17.19679366,16.92494146,17.19695268,0.006730863,0.006723516,0.006724037,0.0067236,388.4318316,388.4317039,388.4313246,388.431202
 05/13  19:10:00,26.93333333,0.012968429,391.732492,0,16.3504219,17.10277788,16.86194842,17.15084929,0.006612318,0.006605461,0.006606001,0.006605502,388.7431732,388.7437715,388.7432395,388.7434141,0,0,0,0,16.51235888,17.16967406,16.90609239,17.18282642,0.006681804,0.006674657,0.006675189,0.006674726,388.5479602,388.5480994,388.5476565,388.5476468
 05/13  19:20:00,26.66666667,0.013173428,390.7323744,0,16.14771719,17.01323066,16.80233483,17.10752328,0.006534582,0.006528053,0.006528591,0.006528055,388.9307013,388.9317457,388.9311546,388.9314988,0,0,0,0,16.3504219,17.10277788,16.86194842,17.15084929,0.006612318,0.006605461,0.006606001,0.006605502,388.7431732,388.7437715,388.7432395,388.7434141
 05/13  19:30:00,26.4,0.013368398,390.7322568,0,15.98422599,16.91947422,16.73824255,17.06028395,0.006460197,0.006453996,0.006454522,0.006453954,389.0914183,389.092844,389.09223,389.0927115,0,0,0,0,16.14771719,17.01323066,16.80233483,17.10752328,0.006534582,0.006528053,0.006528591,0.006528055,388.9307013,388.9317457,388.9311546,388.9314988
 05/13  19:40:00,26.13333333,0.013553557,386.7321392,0,15.87228152,16.82970965,16.67477654,17.01265101,0.006393869,0.006387983,0.006388487,0.006387895,389.0509468,389.05212,389.0515615,389.051954,0,0,0,0,15.98422599,16.91947422,16.73824255,17.06028395,0.006460197,0.006453996,0.006454522,0.006453954,389.0914183,389.092844,389.09223,389.0927115
 05/13  19:50:00,25.86666667,0.013729119,383.7320216,0,15.79368835,16.7453292,16.61305286,16.96546588,0.006335999,0.006330421,0.006330898,0.006330289,388.7603077,388.7604693,388.760024,388.7600467,0,0,0,0,15.87228152,16.82970965,16.67477654,17.01265101,0.006393869,0.006387983,0.006388487,0.006387895,389.0509468,389.05212,389.0515615,389.051954
 05/13  20:00:00,25.6,0.0138953,389.7319039,0,15.72982505,16.66534951,16.55274373,16.91858634,0.006285562,0.006280287,0.006280734,0.006280117,388.6341778,388.6339199,388.6335461,388.6334207,0,0,0,0,15.79368835,16.7453292,16.61305286,16.96546588,0.006335999,0.006330421,0.006330898,0.006330289,388.7603077,388.7604693,388.760024,388.7600467
 05/13  20:10:00,25.4,0.01386725,388.7317862,0,15.67773554,16.59056091,16.49448337,16.87250657,0.006242339,0.006237367,0.006237782,0.006237163,388.6123543,388.6120455,388.6117117,388.6115732,0,0,0,0,15.72982505,16.66534951,16.55274373,16.91858634,0.006285562,0.006280287,0.006280734,0.006280117,388.6341778,388.6339199,388.6335461,388.6334207
 05/13  20:20:00,25.2,0.01383763,390.7316685,0,15.63571885,16.52124189,16.43860014,16.82751588,0.006206047,0.006201377,0.006201761,0.006201147,388.7158497,388.7158727,388.7155611,388.7155679,0,0,0,0,15.67773554,16.59056091,16.49448337,16.87250657,0.006242339,0.006237367,0.006237782,0.006237163,388.6123543,388.6120455,388.6117117,388.6115732
 05/13  20:30:00,25,0.013806475,384.7315508,0,15.60095761,16.45704973,16.38505788,16.78365741,0.006176241,0.006171871,0.006172223,0.006171622,388.6042664,388.6039862,388.6036979,388.6035561,0,0,0,0,15.63571885,16.52124189,16.43860014,16.82751588,0.006206047,0.006201377,0.006201761,0.006201147,388.7158497,388.7158727,388.7155611,388.7155679
 05/13  20:40:00,24.8,0.013773821,386.7314331,0,15.57063224,16.39738624,16.33365681,16.74086079,0.006152407,0.006148331,0.006148654,0.006148071,388.4346723,388.4339452,388.4336792,388.4333208,0,0,0,0,15.60095761,16.45704973,16.38505788,16.78365741,0.006176241,0.006171871,0.006172223,0.006171622,388.6042664,388.6039862,388.6036979,388.6035561
 05/13  20:50:00,24.6,0.013739705,388.7313154,0,15.56000532,16.34164969,16.28417263,16.69902782,0.00613976,0.00613025,0.006130546,0.006129986,388.3642722,388.3633574,388.3631134,388.3626889,0.009773017,0,0,0,50,16.39738624,16.33365681,16.74086079,0.015,0.006148331,0.006148654,0.006148071,388.4346723,388.4339452,388.4336792,388.4333208
 05/13  21:00:00,24.4,0.013704162,393.7311976,0,15.56,16.28932175,16.23640946,16.65807326,0.006137105,0.006117163,0.006117434,0.006116903,388.5908038,388.5906585,388.5904463,388.590374,0.012790805,0,0,0,50,16.34164969,16.28417263,16.69902782,0.015,0.00613025,0.006130546,0.006129986,388.3642722,388.3633574,388.3631134,388.3626889
 05/13  21:10:00,24.4,0.013704162,389.7310798,0,15.56,16.23993151,16.19018936,16.61791804,0.006134986,0.006101845,0.006102093,0.006101584,388.7915551,388.7922097,388.7920251,388.7922438,0.014807562,0,0,0,50,16.28932175,16.23640946,16.65807326,0.015,0.006117163,0.006117434,0.006116903,388.5908038,388.5906585,388.5904463,388.590374
 05/13  21:20:00,24.4,0.013704162,393.7309621,0,15.56,16.19307655,16.14535872,16.57849423,0.006129049,0.006080089,0.006080315,0.006079817,389.0948781,389.0966726,389.0965215,389.097157,0.018881079,0,0,0,50,16.23993151,16.19018936,16.61791804,0.015,0.006101845,0.006102093,0.006101584,388.7915551,388.7922097,388.7920251,388.7922438
 05/13  21:30:00,24.4,0.013704162,390.7308443,0,15.56,16.14842355,16.10178529,16.53974357,0.006117959,0.006050884,0.00605109,0.00605059,389.3172841,389.3199985,389.3198743,389.3207797,0.022080135,0,0,0,50,16.19307655,16.14535872,16.57849423,0.015,0.006080089,0.006080315,0.006079817,389.0948781,389.0966726,389.0965215,389.097157
 05/13  21:40:00,24.4,0.013704162,386.7307264,0,15.56,16.10569461,16.05935321,16.50161479,0.006101876,0.006014684,0.00601487,0.006014359,389.2840868,389.2867853,389.2866689,389.2874503,0.025226209,0,0,0,50,16.14842355,16.10178529,16.53974357,0.015,0.006050884,0.00605109,0.00605059,389.3172841,389.3199985,389.3198743,389.3207797
 05/13  21:50:00,24.4,0.013704162,391.7306086,0,15.56,16.06465328,16.0179594,16.46406176,0.006081342,0.005972258,0.005972426,0.005971895,389.3346998,389.3373714,389.3372679,389.3380573,0.028328282,0,0,0,50,16.10569461,16.05935321,16.50161479,0.015,0.006014684,0.00601487,0.006014359,389.2840868,389.2867853,389.2866689,389.2874503
 05/13  22:00:00,24.4,0.013704162,385.7304908,0,15.56,16.025095,15.97751145,16.42704251,0.006056854,0.005924277,0.005924428,0.005923869,389.210132,389.2121942,389.2120912,389.2126292,0.031392119,0,0,0,50,16.06465328,16.0179594,16.46406176,0.015,0.005972258,0.005972426,0.005971895,389.3346998,389.3373714,389.3372679,389.3380573
 05/13  22:10:00,24.21666667,0.013713713,389.7303729,0,15.56,15.90877237,15.88767842,16.3547167,0.006098434,0.005853162,0.005853286,0.005852691,389.1743031,389.1754184,389.1753301,389.175751,0.202761414,0,0,0,50,16.025095,15.97751145,16.42704251,0.015,0.005924277,0.005924428,0.005923869,389.210132,389.2121942,389.2120912,389.2126292
 05/13  22:20:00,24.03333333,0.013721168,385.730255,0,15.56,15.75181015,15.7696622,16.26136265,0.006178193,0.005775745,0.005775834,0.005775211,388.8826455,388.879356,388.8792042,388.8791034,0.209165178,0,0,0,50,15.90877237,15.88767842,16.3547167,0.015,0.005853162,0.005853286,0.005852691,389.1743031,389.1754184,389.1753301,389.175751
 05/13  22:30:00,23.85,0.013726566,390.7301371,0,15.56,15.59138088,15.64623224,16.16268732,0.006264788,0.005705259,0.005705312,0.005704675,388.8775041,388.871897,388.8717862,388.8716947,0.21552665,0,0,0,50,15.75181015,15.7696622,16.26136265,0.015,0.005775745,0.005775834,0.005775211,388.8826455,388.879356,388.8792042,388.8791034
 05/13  22:40:00,23.66666667,0.013729944,384.7300192,0,15.56,15.560106,15.56008104,16.06597373,0.006344029,0.005799811,0.005713045,0.005645373,388.5713023,388.5666579,388.5636797,388.5609238,0.221855853,0.264917076,0.114375001,0,50,50,50,16.16268732,0.015,0.015,0.015,0.005704675,388.8775041,388.871897,388.8717862,388.8716947
 05/13  22:50:00,23.48333333,0.013731343,389.7299013,0,15.56,15.56000022,15.56000022,15.97284914,0.006413539,0.005921856,0.005887158,0.005596611,388.4946172,388.4909168,388.4873386,388.4817819,0.22815842,0.164945782,0.329743136,0,50,50,50,16.06597373,0.015,0.015,0.015,0.005645373,388.5713023,388.5666579,388.5636797,388.5609238
 05/13  23:00:00,23.3,0.013730799,386.7297833,0,15.56,15.56,15.56,15.88289945,0.006475157,0.006029979,0.006040379,0.005556351,388.3514339,388.3480506,388.3448292,388.336926,0.234435951,0.180976516,0.176612782,0,50,50,50,15.97284914,0.015,0.015,0.015,0.005596611,388.4946172,388.4909168,388.4873386,388.4817819
 05/13  23:10:00,23.3,0.013730799,390.7296653,0,15.56,15.56,15.56,15.79678683,0.00652736,0.006122123,0.006168973,0.005522705,388.4831755,388.4803152,388.4774271,388.4711886,0.233760601,0.193534504,0.230028937,0,50,50,50,15.88289945,0.015,0.015,0.015,0.005556351,388.3514339,388.3480506,388.3448292,388.336926
 05/13  23:20:00,23.3,0.013730799,385.7295474,0,15.56,15.56,15.56,15.71485639,0.006569866,0.006198744,0.006274567,0.005494328,388.3491624,388.3465981,388.3443146,388.3381871,0.233027026,0.194149148,0.230855724,0,50,50,50,15.79678683,0.015,0.015,0.015,0.005522705,388.4831755,388.4803152,388.4774271,388.4711886
 05/13  23:30:00,23.3,0.013730799,389.7294294,0,15.56,15.56,15.56,15.63706011,0.006603693,0.006261831,0.006360861,0.005470275,388.3675169,388.3652346,388.3634385,388.357769,0.232260388,0.19458662,0.231509288,0,50,50,50,15.71485639,0.015,0.015,0.015,0.005494328,388.3491624,388.3465981,388.3443146,388.3381871
 05/13  23:40:00,23.3,0.013730799,388.7293114,0,15.56,15.56,15.56,15.56316892,0.006630303,0.006313681,0.006431541,0.00544983,388.4305958,388.4287519,388.4271517,388.4231101,0.23146717,0.194915908,0.232060427,0,50,50,50,15.63706011,0.015,0.015,0.015,0.005470275,388.3675169,388.3652346,388.3634385,388.357769
 05/13  23:50:00,23.3,0.013730799,383.7291933,0,15.56,15.56,15.56,15.56000616,0.006651053,0.006356313,0.006489593,0.005639075,388.0661791,388.0640598,388.0633143,388.0635864,0.230648906,0.19515431,0.232523012,0.349903589,50,50,50,50,0.015,0.015,0.015,0.015,388.4305958,388.4287519,388.4271517,388.4231101
 05/13  24:00:00,23.3,0.013730799,386.7290753,0,15.56,15.56,15.56,15.56,0.006667036,0.006391339,0.006537304,0.005809976,387.7338187,387.7309682,387.7314848,387.7321912,0.22980566,0.195313513,0.232887858,0.143553788,50,50,50,50,0.015,0.015,0.015,0.015,388.0661791,388.0640598,388.0633143,388.0635864
 05/14  00:10:00,22.93333333,0.013663837,391.7289572,0,15.56,15.56,15.56,15.56,0.006679305,0.006420248,0.006576644,0.005951389,387.9406307,387.9379482,387.938672,387.9389792,0.228326361,0.194812506,0.232521558,0.198814199,50,50,50,50,0.015,0.015,0.015,0.015,387.7338187,387.7309682,387.7314848,387.7321912
 05/14  00:20:00,22.56666667,0.013592214,386.7288391,0,15.56,15.56,15.56,15.56,0.00668863,0.006444172,0.006609148,0.006067301,388.0113127,388.0092604,388.0096132,388.0098213,0.226832284,0.194247438,0.232091523,0.201983454,50,50,50,50,0.015,0.015,0.015,0.015,387.9406307,387.9379482,387.938672,387.9389792
 05/14  00:30:00,22.2,0.01351614,385.728721,0,15.56,15.56,15.56,15.56,0.006695538,0.006463947,0.006635993,0.006162585,387.8251011,387.823253,387.8236806,387.8236697,0.225311995,0.193613383,0.231588717,0.202134762,50,50,50,50,0.015,0.015,0.015,0.015,388.0113127,388.0092604,388.0096132,388.0098213
 05/14  00:40:00,21.83333333,0.013435824,386.7286029,0,15.56,15.56,15.56,15.56,0.006700411,0.006480214,0.006658114,0.0062413,387.6140546,387.6119954,387.6129546,387.6125032,0.223761905,0.192912449,0.231021747,0.202159222,50,50,50,50,0.015,0.015,0.015,0.015,387.8251011,387.823253,387.8236806,387.8236697
 05/14  00:50:00,21.46666667,0.013351469,387.7284848,0,15.56,15.56,15.56,15.56,0.006703545,0.006493492,0.006676269,0.006306512,387.5331475,387.53095,387.5323229,387.5315396,0.222180544,0.192146861,0.230389954,0.202073881,50,50,50,50,0.015,0.015,0.015,0.015,387.6140546,387.6119954,387.6129546,387.6125032
 05/14  01:00:00,21.1,0.013263271,389.7283667,0,15.56,15.56,15.56,15.56,0.006705183,0.006504212,0.00669108,0.006360555,387.7066738,387.7048803,387.7059612,387.7053384,0.220567115,0.191318397,0.22969402,0.20188839,50,50,50,50,0.015,0.015,0.015,0.015,387.5331475,387.53095,387.5323229,387.5315396
 05/14  01:10:00,21.1,0.013263271,387.7282485,0,15.56,15.56,15.56,15.56,0.006710132,0.006517444,0.006707666,0.006409982,387.8213275,387.8201469,387.8206209,387.8203972,0.223046606,0.194638943,0.233068436,0.205745075,50,50,50,50,0.015,0.015,0.015,0.015,387.7066738,387.7048803,387.7059612,387.7053384
 05/14  01:20:00,21.1,0.013263271,387.7281303,0,15.56,15.56,15.56,15.56,0.006720762,0.006535749,0.00672864,0.006458552,387.8507954,387.8500544,387.8501109,387.8501631,0.225494539,0.197898495,0.236377154,0.209511756,50,50,50,50,0.015,0.015,0.015,0.015,387.8213275,387.8201469,387.8206209,387.8203972
 05/14  01:30:00,21.1,0.013263271,384.7280122,0,15.56,15.56,15.56,15.56,0.00673706,0.00655923,0.006754185,0.006507362,387.585381,387.5844779,387.5848974,387.5846944,0.227898441,0.201090227,0.239620344,0.213192833,50,50,50,50,0.015,0.015,0.015,0.015,387.8507954,387.8500544,387.8501109,387.8501631
 05/14  01:40:00,21.1,0.013263271,384.7278939,0,15.56,15.56,15.56,15.56,0.006758054,0.00658699,0.006783472,0.006556331,387.187226,387.1856421,387.1871485,387.1861991,0.230282705,0.204239984,0.242789858,0.216783423,50,50,50,50,0.015,0.015,0.015,0.015,387.585381,387.5844779,387.5848974,387.5846944
 05/14  01:50:00,21.1,0.013263271,383.7277757,0,15.56,15.56,15.56,15.56,0.006782692,0.006618028,0.006815589,0.006605163,386.7105419,386.7080395,386.7109941,386.7090608,0.232617479,0.207310971,0.245912737,0.220312787,50,50,50,50,0.015,0.015,0.015,0.015,387.187226,387.1856421,387.1871485,387.1861991
 05/14  02:00:00,21.1,0.013263271,393.7276575,0,15.56,15.56,15.56,15.56,0.00681015,0.006651563,0.006849815,0.006653647,387.0943334,387.0920748,387.0948137,387.0930312,0.234930688,0.210346076,0.248961861,0.223755918,50,50,50,50,0.015,0.015,0.015,0.015,386.7105419,386.7080395,386.7109941,386.7090608
 05/14  02:10:00,20.81666667,0.013187807,392.7275392,0,15.56,15.56,15.56,15.56,0.006835913,0.006683329,0.006881731,0.006697834,387.8675166,387.8667769,387.8672993,387.866992,0.241349433,0.217800078,0.256128335,0.231307462,50,50,50,50,0.015,0.015,0.015,0.015,387.0943334,387.0920748,387.0948137,387.0930312
 05/14  02:20:00,20.53333333,0.013110418,391.727421,0,15.56,15.56,15.56,15.56,0.006857704,0.006711175,0.006909125,0.006735869,388.5732255,388.5743096,388.5720268,388.5735682,0.247793585,0.225278471,0.263259446,0.238813432,50,50,50,50,0.015,0.015,0.015,0.015,387.8675166,387.8667769,387.8672993,387.866992
 05/14  02:30:00,20.25,0.013031186,388.7273027,0,15.56,15.56,15.56,15.56,0.006875342,0.006734925,0.006931879,0.0067679,388.8638313,388.8660133,388.8619909,388.8646584,0.254213603,0.232715822,0.270346086,0.24626566,50,50,50,50,0.015,0.015,0.015,0.015,388.5732255,388.5743096,388.5720268,388.5735682
 05/14  02:40:00,19.96666667,0.012950188,385.7271844,0,15.56,15.56,15.56,15.56,0.006889504,0.006755209,0.006950732,0.006794877,388.6501748,388.6522827,388.6484249,388.6509548,0.260611258,0.240116769,0.27738953,0.253666295,50,50,50,50,0.015,0.015,0.015,0.015,388.8638313,388.8660133,388.8619909,388.8646584
 05/14  02:50:00,19.68333333,0.012867503,389.727066,0,15.56,15.56,15.56,15.56,0.006900949,0.006772743,0.006966973,0.006817789,388.5712699,388.5728618,388.5699467,388.5718581,0.266984711,0.247480689,0.285338341,0.261017808,50,50,50,50,0.015,0.015,0.015,0.015,388.6501748,388.6522827,388.6484249,388.6509548
 05/14  03:00:00,19.4,0.012783207,391.7269477,0,15.56,15.56,15.56,15.56,0.006910271,0.006788088,0.006981409,0.00683743,388.827245,388.8286672,388.8260317,388.8277902,0.27333311,0.254807165,0.293133934,0.268322442,50,50,50,50,0.015,0.015,0.015,0.015,388.5712699,388.5728618,388.5699467,388.5718581
 05/14  03:10:00,19.5,0.012793849,386.7268294,0,15.56,15.56,15.56,15.56,0.006919713,0.006803523,0.006996228,0.006856216,388.809234,388.8105362,388.8080777,388.8097122,0.283099395,0.265588169,0.304279514,0.278995702,50,50,50,50,0.015,0.015,0.015,0.015,388.827245,388.8286672,388.8260317,388.8277902
 05/14  03:20:00,19.6,0.012804028,390.726711,0,15.56,15.56,15.56,15.56,0.006930422,0.006820206,0.007012449,0.006875431,388.9189411,388.9201786,388.9177989,388.919392,0.292857914,0.27634387,0.315374369,0.289634213,50,50,50,50,0.015,0.015,0.015,0.015,388.809234,388.8105362,388.8080777,388.8097122
 05/14  03:30:00,19.7,0.01281374,390.7265926,0,15.56,15.56,15.56,15.56,0.006942527,0.00683825,0.007030097,0.006895317,389.1370001,389.1383041,389.1356805,389.1374615,0.302600783,0.287069391,0.32642104,0.300238358,50,50,50,50,0.015,0.015,0.015,0.015,388.9189411,388.9201786,388.9177989,388.919392
 05/14  03:40:00,19.8,0.01282298,385.7264742,0,15.56,15.56,15.56,15.56,0.006955735,0.006857343,0.007048811,0.006915681,388.9557362,388.9568573,388.954603,388.956106,0.312325831,0.297764703,0.337424635,0.310810638,50,50,50,50,0.015,0.015,0.015,0.015,389.1370001,389.1383041,389.1356805,389.1374615
 05/14  03:50:00,19.9,0.012831741,393.7263558,0,15.56,15.56,15.56,15.56,0.006969711,0.006877128,0.007068217,0.006936271,389.2194505,389.2205285,389.218265,389.2198147,0.322032864,0.308430437,0.348390508,0.32135393,50,50,50,50,0.015,0.015,0.015,0.015,388.9557362,388.9568573,388.954603,388.956106
 05/14  04:00:00,20,0.012840019,393.7262374,0,15.56,15.56,15.56,15.56,0.006984196,0.006897332,0.007088037,0.006956905,389.7794721,389.7808586,389.7775023,389.7798757,0.331722421,0.319067482,0.359323479,0.331871058,50,50,50,50,0.015,0.015,0.015,0.015,389.2194505,389.2205285,389.218265,389.2198147
 05/14  04:10:00,20.1,0.012921428,383.7261189,0,15.56,15.56,15.56,15.56,0.00699995,0.006918592,0.007109038,0.006979314,389.5446492,389.5459915,389.5426274,389.5449846,0.337293743,0.325394328,0.366107822,0.340109212,50,50,50,50,0.015,0.015,0.015,0.015,389.7794721,389.7808586,389.7775023,389.7798757
 05/14  04:20:00,20.2,0.0130033,385.7260005,0,15.56,15.56,15.56,15.56,0.007017272,0.006941155,0.007131522,0.007003803,388.9977053,388.9985141,388.9968524,388.9980615,0.342838934,0.331695531,0.372860572,0.347365636,50,50,50,50,0.015,0.015,0.015,0.015,389.5446492,389.5459915,389.5426274,389.5449846
 05/14  04:30:00,20.3,0.013085638,385.725882,0,15.56,15.56,15.56,15.56,0.007036001,0.006964871,0.007155328,0.007029978,388.4486181,388.4487339,388.4494716,388.4491266,0.348359674,0.337963972,0.379581419,0.354580647,50,50,50,50,0.015,0.015,0.015,0.015,388.9977053,388.9985141,388.9968524,388.9980615
 05/14  04:40:00,20.4,0.013168445,385.7257635,0,15.56,15.56,15.56,15.56,0.007055704,0.006989167,0.007179986,0.007057194,387.995454,387.9949918,387.9978377,387.9961769,0.353650471,0.343651641,0.386003173,0.361485084,50,50,50,50,0.015,0.015,0.015,0.015,388.4486181,388.4487339,388.4494716,388.4491266
 05/14  04:50:00,20.5,0.013251722,385.725645,0,15.56,15.56,15.56,15.56,0.007076012,0.007012327,0.007205131,0.007084993,387.6354846,387.6345885,387.6389332,387.6364141,0.358909502,0.346664909,0.392427323,0.368381334,50,50,50,50,0.015,0.015,0.015,0.015,387.995454,387.9949918,387.9978377,387.9961769
 05/14  05:00:00,20.6,0.013335471,384.7255264,0,15.56,15.56,15.56,15.56,0.007096674,0.007033738,0.007230508,0.007113076,387.2589585,387.257678,387.2631825,387.2600938,0.364138056,0.350033896,0.398787386,0.375202203,50,50,50,50,0.015,0.015,0.015,0.015,387.6354846,387.6345885,387.6389332,387.6364141
 05/14  05:10:00,20.68333333,0.013403356,383.7254079,0,15.56,15.56,15.56,15.56,0.007116344,0.007051772,0.007254945,0.007140124,386.8052726,386.8035044,386.810294,386.8066806,0.354490959,0.337608668,0.39031939,0.367180081,50,50,50,50,0.015,0.015,0.015,0.015,387.2589585,387.257678,387.2631825,387.2600938
 05/14  05:20:00,20.76666667,0.013471551,389.7252893,0,15.56,15.56,15.56,15.56,0.007134402,0.007065946,0.007277928,0.007165548,386.8544772,386.8526765,386.859402,386.8559131,0.344734809,0.325041412,0.381746218,0.359040129,50,50,50,50,0.015,0.015,0.015,0.015,386.8052726,386.8035044,386.810294,386.8066806
 05/14  05:30:00,20.85,0.013540053,389.7251708,0,15.56,15.56,15.56,15.56,0.007150911,0.007076521,0.00729952,0.007189405,387.1982838,387.1971572,387.2018989,387.1992955,0.334920111,0.312102428,0.373073199,0.35078609,50,50,50,50,0.015,0.015,0.015,0.015,386.8544772,386.8526765,386.859402,386.8559131
 05/14  05:40:00,20.93333333,0.013608866,385.7250522,0,15.56,15.56,15.56,15.56,0.007166197,0.007083832,0.007319991,0.007211982,387.262097,387.2615777,387.2644628,387.2626696,0.325055629,0.298529662,0.36428487,0.342400082,50,50,50,50,0.015,0.015,0.015,0.015,387.1982838,387.1971572,387.2018989,387.1992955
 05/14  05:50:00,21.01666667,0.013677992,384.7249336,0,15.56,15.56,15.56,15.56,0.007180625,0.007088312,0.007339631,0.007233586,387.0287712,387.0281199,387.0309271,387.0293236,0.315218147,0.284768287,0.355441111,0.333938706,50,50,50,50,0.015,0.015,0.015,0.015,387.262097,387.2615777,387.2644628,387.2626696
 05/14  06:00:00,21.1,0.013747429,384.7248149,0,15.56,15.56,15.56,15.56,0.007194481,0.007090362,0.007358635,0.007254424,386.6912079,386.6897386,386.6940439,386.6921369,0.305368424,0.270778373,0.346458838,0.325314727,50,50,50,50,0.015,0.015,0.015,0.015,387.0287712,387.0281199,387.0309271,387.0293236
 05/14  06:10:00,21.38333333,0.013856895,388.7246963,0,15.56,15.56,15.56,15.56,0.007197165,0.007073094,0.007374989,0.007266842,386.6182679,386.6161886,386.621664,386.6195117,0.135641775,0.096859382,0.176207079,0.155361967,50,50,50,50,0.015,0.015,0.015,0.015,386.6912079,386.6897386,386.6940439,386.6921369
 05/14  06:20:00,21.66666667,0.013965375,389.7245776,0,15.56,15.56,15.56,15.56,0.007192523,0.00704262,0.00738875,0.007273563,386.7702289,386.7684127,386.7733573,386.771385,0.130729276,0.087678219,0.171861136,0.151314655,50,50,50,50,0.015,0.015,0.015,0.015,386.6182679,386.6161886,386.621664,386.6195117
 05/14  06:30:00,21.95,0.014072808,386.724459,0,15.56,15.56,15.56,15.56,0.007185034,0.007006022,0.00740034,0.007277722,386.8723847,386.8712344,386.8748365,386.873238,0.125804059,0.078282459,0.167364938,0.147078551,50,50,50,50,0.015,0.015,0.015,0.015,386.7702289,386.7684127,386.7733573,386.771385
 05/14  06:40:00,22.23333333,0.014179129,391.7243403,0,15.56,15.56,15.56,15.56,0.007176837,0.006967137,0.00740998,0.007280708,387.1227341,387.1227669,387.124155,387.1231073,0.120863979,0.069640885,0.162647425,0.142576722,50,50,50,50,0.015,0.015,0.015,0.015,386.8723847,386.8712344,386.8748365,386.873238
 05/14  06:50:00,22.51666667,0.014284274,393.7242216,0,15.56,15.56,15.56,15.56,0.007168422,0.006927173,0.007417688,0.007282698,387.5483876,387.5504465,387.548249,387.5480095,0.115888477,0.061155663,0.157694843,0.137790212,50,50,50,50,0.015,0.015,0.015,0.015,387.1227341,387.1227669,387.124155,387.1231073
 05/14  07:00:00,22.8,0.014388175,393.7241028,0,15.56,15.56,15.56,15.56,0.007159655,0.006886252,0.007423385,0.00728342,388.0353076,388.0400466,388.0332508,388.0339873,0.110871285,0.052851364,0.152498699,0.132705991,50,50,50,50,0.015,0.015,0.015,0.015,387.5483876,387.5504465,387.548249,387.5480095
 05/14  07:10:00,23.06666667,0.014534199,391.7239841,0,15.56,15.56,15.56,15.56,0.007144828,0.006838577,0.007421602,0.00727714,388.4189581,388.4262377,388.4151647,388.4167788,0.101818297,0.040514039,0.143144915,0.123404356,50,50,50,50,0.015,0.015,0.015,0.015,388.0353076,388.0400466,388.0332508,388.0339873
 05/14  07:20:00,23.33333333,0.014680678,391.7238654,0,15.56,15.56,15.56,15.56,0.007120262,0.006780363,0.007408882,0.007260195,388.7126676,388.7218769,388.7076287,388.7098805,0.09249895,0.028034115,0.13344469,0.113694667,50,50,50,50,0.015,0.015,0.015,0.015,388.4189581,388.4262377,388.4151647,388.4167788
 05/14  07:30:00,23.6,0.014827591,388.7237466,0,15.56,15.56,15.56,15.56,0.007084661,0.006710357,0.007383995,0.007231205,388.8245023,388.8345337,388.8189349,388.8214669,0.083000157,0.015700855,0.123296312,0.103472672,50,50,50,50,0.015,0.015,0.015,0.015,388.7126676,388.7218769,388.7076287,388.7098805
 05/14  07:40:00,23.86666667,0.014974915,389.7236278,0,15.56,15.56,15.56,15.56,0.007037838,0.006628506,0.007346659,0.007189763,388.8810244,388.8910125,388.8754789,388.8780235,0.073317563,0.003521875,0.112564091,0.092601043,50,50,50,50,0.015,0.015,0.015,0.015,388.8245023,388.8345337,388.8189349,388.8214669
 05/14  07:50:00,24.13333333,0.015122629,388.723509,0,15.56,15.56384861,15.56,15.56,0.006979884,0.006539746,0.007296805,0.00713569,388.8889702,388.898386,388.8837479,388.8861525,0.063559112,0,0.10137658,0.081207645,50,15.56,50,50,0.015,0.006628506,0.015,0.015,388.8810244,388.8910125,388.8754789,388.8780235
 05/14  08:00:00,24.4,0.015270706,385.7233902,0,15.56,15.57517367,15.56,15.56,0.006910821,0.006448844,0.007234289,0.007068736,388.7447387,388.7529786,388.7401798,388.7422337,0.053727337,0,0.089753924,0.069312626,50,15.56384861,50,50,0.015,0.006539746,0.015,0.015,388.8889702,388.898386,388.8837479,388.8861525
 05/14  08:10:00,24.86666667,0.015306035,389.7232713,0.0909091,15.56,15.59217552,15.56,15.56,0.006836564,0.006360238,0.007166418,0.006996129,388.6989446,388.7060258,389.9919811,389.9954698,0.049860538,0,0.078242818,0.05746414,50,15.57517367,50,50,0.015,0.006448844,0.015,0.015,388.7447387,388.7529786,388.7401798,388.7422337
 05/14  08:20:00,25.33333333,0.015329289,390.7231525,0.0909091,15.56,15.61283771,15.56,15.56,0.006760747,0.006275614,0.007095707,0.006920377,388.7851389,388.7916177,392.1043381,392.111563,0.045851423,0,0.071584606,0.050405575,50,15.59217552,50,50,0.015,0.006360238,0.015,0.015,388.6989446,388.7060258,389.9919811,389.9954698
 05/14  08:30:00,25.8,0.015339845,386.7230336,0.363636,15.56,15.63607949,15.56,15.56,0.006684396,0.006194967,0.007027301,0.006846407,388.7547619,388.760753,398.1300671,398.147727,0.041658946,0,0.048312823,0.026665143,50,15.61283771,50,50,0.015,0.006275614,0.015,0.015,388.7851389,388.7916177,392.1043381,392.111563
 05/14  08:40:00,26.26666667,0.015337063,388.7229147,0.181818,15.56,15.66131318,15.56,15.56,0.006607411,0.006117739,0.006954885,0.00676807,388.7199842,388.7254337,403.602853,403.6336047,0.037476542,0,0.0516742,0.029505364,50,15.63607949,50,50,0.015,0.006194967,0.015,0.015,388.7547619,388.760753,398.1300671,398.147727
 05/14  08:50:00,26.73333333,0.015320283,391.7227958,0.454545,15.56,15.68825197,15.56,15.56,0.00652947,0.006043358,0.006882076,0.006688751,388.8359768,388.8411548,411.8654067,411.9136191,0.033325695,0,0.027912242,0.005154128,50,15.66131318,50,50,0.015,0.006117739,0.015,0.015,388.7199842,388.7254337,403.602853,403.6336047
 05/14  09:00:00,27.2,0.015288829,391.7226769,0.454545,15.56,15.71673217,15.56,15.56008527,0.006450349,0.005971358,0.006806749,0.006608253,389.03913,389.0443747,421.5607425,421.6283267,0.029241586,0,0.019921808,0,50,15.68825197,50,15.56,0.015,0.006043358,0.015,0.006688751,388.8359768,388.8411548,411.8654067,411.9136191
 05/14  09:10:00,27.3,0.015226705,391.722558,0.727273,15.5611399,15.75902291,15.56875717,15.56975681,0.006384858,0.005920424,0.006771873,0.006575779,389.2051542,389.2103678,436.1180795,436.1934001,0,0,0,0,15.56,15.71673217,15.56,15.56008527,0.006450349,0.005971358,0.006806749,0.006608253,389.03913,389.0443747,421.5607425,421.6283267
 05/14  09:20:00,27.4,0.015163202,389.7224391,0.454545,15.56764656,15.80905654,15.57895412,15.58318156,0.006329036,0.005882811,0.006748957,0.006559682,389.2839334,389.2890001,449.0747062,449.150087,0,0,0,0,15.5611399,15.75902291,15.56875717,15.56975681,0.006384858,0.005920424,0.006771873,0.006575779,389.2051542,389.2103678,436.1180795,436.1934001
 05/14  09:30:00,27.5,0.015098308,389.7223201,0.363636,15.58003861,15.86073559,15.58810161,15.59703988,0.006277508,0.005850023,0.006721612,0.006540403,389.3132594,389.3181293,458.548641,458.6213906,0,0,0,0,15.56764656,15.80905654,15.57895412,15.58318156,0.006329036,0.005882811,0.006748957,0.006559682,389.2839334,389.2890001,449.0747062,449.150087
 05/14  09:40:00,27.6,0.015032011,387.7222011,0.272727,15.5968217,15.9115928,15.59607223,15.61035881,0.006227477,0.005817981,0.006684746,0.00651141,389.2818665,389.2865156,464.551449,464.6213102,0,0,0,0,15.58003861,15.86073559,15.58810161,15.59703988,0.006277508,0.005850023,0.006721612,0.006540403,389.3132594,389.3181293,458.548641,458.6213906
 05/14  09:50:00,27.7,0.014964299,384.7220821,0.454545,15.6163035,15.96136364,15.60790644,15.62627961,0.006178063,0.005785583,0.006652208,0.006486221,389.1550888,389.159475,471.4803251,471.5476821,0,0,0,0,15.5968217,15.9115928,15.59607223,15.61035881,0.006227477,0.005817981,0.006684746,0.00651141,389.2818665,389.2865156,464.551449,464.6213102
 05/14  10:00:00,27.8,0.014895159,390.7219631,0.454545,15.63725357,16.01047367,15.62356739,15.64483681,0.006129138,0.005752809,0.006624058,0.006464959,389.116828,389.1210166,479.5832086,479.6483709,0,0,0,0,15.6163035,15.96136364,15.60790644,15.62627961,0.006178063,0.005785583,0.006652208,0.006486221,389.1550888,389.159475,471.4803251,471.5476821
 05/14  10:10:00,27.88333333,0.014807326,389.7218441,0.454545,15.65595071,16.05852235,15.64156132,15.66513101,0.006081453,0.005720547,0.006598453,0.006445894,389.1290819,389.1331114,488.0488535,488.1119923,0,0,0,0,15.63725357,16.01047367,15.62356739,15.64483681,0.006129138,0.005752809,0.006624058,0.006464959,389.116828,389.1210166,479.5832086,479.6483709
 05/14  10:20:00,27.96666667,0.014718251,386.721725,0.272727,15.671413,16.10530738,15.65785474,15.6845045,0.006035466,0.005689333,0.006564874,0.006418575,389.089721,389.0935464,493.6091599,493.6703541,0,0,0,0,15.65595071,16.05852235,15.64156132,15.66513101,0.006081453,0.005720547,0.006598453,0.006445894,389.1290819,389.1331114,488.0488535,488.1119923
 05/14  10:30:00,28.05,0.01462793,386.721606,0.545455,15.68450737,16.15087343,15.67799218,15.70668793,0.005991283,0.005659314,0.006540528,0.006400231,389.0101646,389.0137501,501.1739338,501.2332267,0,0,0,0,15.671413,16.10530738,15.65785474,15.6845045,0.006035466,0.005689333,0.006564874,0.006418575,389.089721,389.0935464,493.6091599,493.6703541
 05/14  10:40:00,28.13333333,0.014536353,389.7214869,0.363636,15.69562874,16.19466417,15.69802846,15.72905825,0.005948841,0.005630452,0.006514523,0.006379984,388.9835458,388.9869584,507.7342632,507.7916752,0,0,0,0,15.68450737,16.15087343,15.67799218,15.70668793,0.005991283,0.005659314,0.006540528,0.006400231,389.0101646,389.0137501,501.1739338,501.2332267
 05/14  10:50:00,28.21666667,0.014443512,390.7213678,0.545455,15.70521092,16.23625459,15.72063026,15.75340824,0.005908038,0.005602667,0.006495658,0.006366641,389.0199112,389.0232339,515.8566398,515.9121936,0,0,0,0,15.69562874,16.19466417,15.69802846,15.72905825,0.005948841,0.005630452,0.006514523,0.006379984,388.9835458,388.9869584,507.7342632,507.7916752
 05/14  11:00:00,28.3,0.0143494,387.7212487,0.272727,15.71371308,16.27549421,15.74034285,15.77607412,0.005868775,0.005575883,0.006467923,0.006344202,389.0182954,389.021476,520.8817055,520.9354145,0,0,0,0,15.70521092,16.23625459,15.72063026,15.75340824,0.005908038,0.005602667,0.006495658,0.006366641,389.0199112,389.0232339,515.8566398,515.9121936
 05/14  11:10:00,28.48333333,0.014255144,386.7211296,0.363636,15.71611471,16.31084964,15.75867914,15.79802689,0.005832531,0.005551606,0.006440138,0.006321495,388.9595526,388.9625091,524.8992014,524.9510553,0,0,0,0,15.71371308,16.27549421,15.74034285,15.77607412,0.005868775,0.005575883,0.006467923,0.006344202,389.0182954,389.021476,520.8817055,520.9354145
 05/14  11:20:00,28.66666667,0.014157002,386.7210105,0.363636,15.71143341,16.34141363,15.77591131,15.81941321,0.005800121,0.00553068,0.006415936,0.006302163,388.8733051,388.8759972,528.7488512,528.7988162,0,0,0,0,15.71611471,16.31084964,15.75867914,15.79802689,0.005832531,0.005551606,0.006440138,0.006321495,388.9595526,388.9625091,524.8992014,524.9510553
 05/14  11:30:00,28.85,0.014054915,392.7208913,0.272727,15.70160603,16.36723576,15.79046744,15.83914017,0.00577166,0.005513241,0.006391229,0.006282129,388.9160453,388.9187133,531.3862175,531.4342353,0,0,0,0,15.71143341,16.34141363,15.77591131,15.81941321,0.005800121,0.00553068,0.006415936,0.006302163,388.8733051,388.8759972,528.7488512,528.7988162
 05/14  11:40:00,29.03333333,0.013948822,385.7207721,0.272727,15.68952812,16.38937387,15.80323741,15.8577588,0.005746935,0.005499094,0.006367443,0.006262826,388.8865505,388.8890473,533.0817883,533.1277825,0,0,0,0,15.70160603,16.36723576,15.79046744,15.83914017,0.00577166,0.005513241,0.006391229,0.006282129,388.9160453,388.9187133,531.3862175,531.4342353
 05/14  11:50:00,29.21666667,0.013838662,385.7206529,0.181818,15.67713495,16.40880185,15.81358962,15.8748035,0.005725663,0.005487974,0.006341472,0.006241156,388.7898115,388.7920024,533.0338843,533.0777635,0,0,0,0,15.68952812,16.38937387,15.80323741,15.8577588,0.005746935,0.005499094,0.006367443,0.006262826,388.8865505,388.8890473,533.0817883,533.1277825
 05/14  12:00:00,29.4,0.013724374,388.7205337,0.181818,15.66564738,16.42626608,15.82252522,15.89090545,0.00570758,0.005479636,0.006315785,0.006219594,388.7333204,388.7353016,532.1352721,532.1769434,0,0,0,0,15.67713495,16.40880185,15.81358962,15.8748035,0.005725663,0.005487974,0.006341472,0.006241156,388.7898115,388.7920024,533.0338843,533.0777635
 05/14  12:10:00,29.5,0.013719054,392.7204145,0.0909091,15.66043864,16.44366155,15.8301228,15.90608658,0.005692684,0.005474091,0.006288006,0.00619577,388.80453,388.8065976,529.7950813,529.8344653,0,0,0,0,15.66564738,16.42626608,15.82252522,15.89090545,0.00570758,0.005479636,0.006315785,0.006219594,388.7333204,388.7353016,532.1352721,532.1769434
 05/14  12:20:00,29.6,0.013713113,387.7202953,0.181818,15.66266705,16.46206993,15.83937213,15.92233893,0.005680958,0.005471335,0.006265578,0.006177133,388.8346378,388.8366895,527.9842206,528.0212325,0,0,0,0,15.66043864,16.44366155,15.8301228,15.90608658,0.005692684,0.005474091,0.006288006,0.00619577,388.80453,388.8065976,529.7950813,529.8344653
 05/14  12:30:00,29.7,0.013706546,384.720176,0.181818,15.67060984,16.48179624,15.85050679,15.9398332,0.005672333,0.005471314,0.006248792,0.006163981,388.7487743,388.7505309,526.7334794,526.7680404,0,0,0,0,15.66266705,16.46206993,15.83937213,15.92233893,0.005680958,0.005471335,0.006265578,0.006177133,388.8346378,388.8366895,527.9842206,528.0212325
 05/14  12:40:00,29.8,0.013699347,388.7200568,0.0909091,15.68232173,16.50329626,15.86186646,15.95746624,0.005666709,0.005473944,0.006231741,0.006150412,388.689361,388.6908993,524.5224918,524.5545646,0,0,0,0,15.67060984,16.48179624,15.85050679,15.9398332,0.005672333,0.005471314,0.006248792,0.006163981,388.7487743,388.7505309,526.7334794,526.7680404
 05/14  12:50:00,29.9,0.01369151,392.7199375,0.181818,15.69676954,16.52693869,15.87550855,15.97662292,0.005663979,0.005479133,0.006220014,0.006142024,388.75766,388.7593085,523.0878996,523.1174846,0,0,0,0,15.68232173,16.50329626,15.86186646,15.95746624,0.005666709,0.005473944,0.006231741,0.006150412,388.689361,388.6908993,524.5224918,524.5545646
 05/14  13:00:00,30,0.013683028,390.7198182,0.454545,15.71348503,16.55276671,15.8959467,16.00037154,0.005664042,0.005486794,0.006227333,0.006152546,388.8545133,388.8563416,526.2952934,526.322377,0,0,0,0,15.69676954,16.52693869,15.87550855,15.97662292,0.005663979,0.005479133,0.006220014,0.006142024,388.75766,388.7593085,523.0878996,523.1174846
 05/14  13:10:00,29.71666667,0.01354255,383.7196989,0.454545,15.73253949,16.58076437,15.9208194,16.02719648,0.005664594,0.005494631,0.00624466,0.006172946,388.7880372,388.7896154,532.0249792,532.0495017,0,0,0,0,15.71348503,16.55276671,15.8959467,16.00037154,0.005664042,0.005486794,0.006227333,0.006152546,388.8545133,388.8563416,526.2952934,526.322377
 05/14  13:20:00,29.43333333,0.013402494,390.7195795,0.181818,15.75379451,16.61085309,15.94312545,16.05241761,0.005664193,0.005501212,0.006249743,0.006180972,388.7725582,388.7740311,534.5277871,534.5497494,0,0,0,0,15.73253949,16.58076437,15.9208194,16.02719648,0.005664594,0.005494631,0.00624466,0.006172946,388.7880372,388.7896154,532.0249792,532.0495017
 05/14  13:30:00,29.15,0.013262884,385.7194602,0.545455,15.7769858,16.64288929,15.96980264,16.08067267,0.005662358,0.005506067,0.00626316,0.006197213,388.7066377,388.7078735,539.741003,539.7603784,0,0,0,0,15.75379451,16.61085309,15.94312545,16.05241761,0.005664193,0.005501212,0.006249743,0.006180972,388.7725582,388.7740311,534.5277871,534.5497494
 05/14  13:40:00,28.86666667,0.013123741,390.7193408,0.363636,15.80087635,16.67595242,15.99669237,16.10918461,0.005659062,0.005509182,0.00627356,0.00621032,388.7132644,388.7144686,544.5432068,544.5600037,0,0,0,0,15.7769858,16.64288929,15.96980264,16.08067267,0.005662358,0.005506067,0.00626316,0.006197213,388.7066377,388.7078735,539.741003,539.7603784
 05/14  13:50:00,28.58333333,0.012985089,388.7192215,0.363636,15.82442373,16.70919139,16.02302506,16.13741926,0.005654391,0.005510653,0.006279577,0.00621893,388.7292385,388.7304376,548.4565985,548.4708086,0,0,0,0,15.80087635,16.67595242,15.99669237,16.10918461,0.005659062,0.005509182,0.00627356,0.00621032,388.7132644,388.7144686,544.5432068,544.5600037
 05/14  14:00:00,28.3,0.012846946,385.7191021,0.454545,15.84710026,16.74203207,16.05059235,16.16655928,0.005648418,0.005510565,0.006287114,0.006228955,388.6708933,388.6718788,553.0696777,553.0812666,0,0,0,0,15.82442373,16.70919139,16.02302506,16.13741926,0.005654391,0.005510653,0.006279577,0.00621893,388.7292385,388.7304376,548.4565985,548.4708086
 05/14  14:10:00,28.3,0.013346644,391.7189827,0.545455,15.86474239,16.77297817,16.07996575,16.19698696,0.005640435,0.005508221,0.00629928,0.006243508,388.6997389,388.7007677,559.6382426,559.6472165,0,0,0,0,15.84710026,16.74203207,16.05059235,16.16655928,0.005648418,0.005510565,0.006287114,0.006228955,388.6708933,388.6718788,553.0696777,553.0812666
 05/14  14:20:00,28.3,0.013847461,391.7188632,0.363636,15.876262,16.80116247,16.10649105,16.2255636,0.005630049,0.005503237,0.006302904,0.006249419,388.7954284,388.7966947,564.4833536,564.4897045,0,0,0,0,15.86474239,16.77297817,16.07996575,16.19698696,0.005640435,0.005508221,0.00629928,0.006243508,388.6997389,388.7007677,559.6382426,559.6472165
 05/14  14:30:00,28.3,0.0143494,384.7187438,0.363636,15.88291393,16.82633069,16.13035249,16.25235784,0.005617206,0.005495569,0.006298752,0.00624746,388.758823,388.7599241,567.6416017,567.6452518,0,0,0,0,15.876262,16.80116247,16.10649105,16.2255636,0.005630049,0.005503237,0.006302904,0.006249419,388.7954284,388.7966947,564.4833536,564.4897045
 05/14  14:40:00,28.3,0.014852466,393.7186243,0.272727,15.88599594,16.84835027,16.15094816,16.27690442,0.005602011,0.005485331,0.006285171,0.006235981,388.8298147,388.8310893,568.8521359,568.8530906,0,0,0,0,15.88291393,16.82633069,16.13035249,16.25235784,0.005617206,0.005495569,0.006298752,0.00624746,388.758823,388.7599241,567.6416017,567.6452518
 05/14  14:50:00,28.3,0.015356662,385.7185049,0.363636,15.88647156,16.86724268,16.17104493,16.30100888,0.005584605,0.005472673,0.006270537,0.006223362,388.8109695,388.8121307,570.2758615,570.2740519,0,0,0,0,15.88599594,16.84835027,16.15094816,16.27690442,0.005602011,0.005485331,0.006285171,0.006235981,388.8298147,388.8310893,568.8521359,568.8530906
 05/14  15:00:00,28.3,0.015861991,387.7183854,0.363636,15.88507365,16.88313932,16.1909164,16.32483222,0.005565121,0.005457736,0.006255732,0.00621049,388.7622034,388.7631607,572.1892502,572.1846255,0,0,0,0,15.88647156,16.86724268,16.17104493,16.30100888,0.005584605,0.005472673,0.006270537,0.006223362,388.8109695,388.8121307,570.2758615,570.2740519
 05/14  15:10:00,28.48333333,0.015533134,391.7182659,0.454545,15.88445379,16.89683574,16.21209186,16.34939285,0.005544783,0.005441755,0.006245608,0.00620222,388.8012908,388.8023375,575.7490426,575.74159,0,0,0,0,15.88507365,16.88313932,16.1909164,16.32483222,0.005565121,0.005457736,0.006255732,0.00621049,388.7622034,388.7631607,572.1892502,572.1846255
 05/14  15:20:00,28.66666667,0.015195325,390.7181463,0.363636,15.88555216,16.9085863,16.2322915,16.37315694,0.005524349,0.005425497,0.006233602,0.006191992,388.8771245,388.8783788,578.8102563,578.7999394,0,0,0,0,15.88445379,16.89683574,16.21209186,16.34939285,0.005544783,0.005441755,0.006245608,0.00620222,388.8012908,388.8023375,575.7490426,575.74159
 05/14  15:30:00,28.85,0.014848449,390.7180268,0.636364,15.88831042,16.91868986,16.2560541,16.39916915,0.005504075,0.005409227,0.00623345,0.006193548,388.9585055,388.9599791,585.1994142,585.186171,0,0,0,0,15.88555216,16.9085863,16.2322915,16.37315694,0.005524349,0.005425497,0.006233602,0.006191992,388.8771245,388.8783788,578.8102563,578.7999394
