Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/14  15:40:00,29.03333333,0.014492394,388.7179072,0.636364,15.89277032,16.92767642,16.28191032,16.4264717,0.005483981,0.005392972,0.00624062,0.006202358,388.9902778,388.991797,593.558907,593.542636,0,0,0,0,15.88831042,16.91868986,16.2560541,16.39916915,0.005504075,0.005409227,0.00623345,0.006193548,388.9585055,388.9599791,585.1994142,585.186171
 05/14  15:50:00,29.21666667,0.014127046,390.7177877,0.363636,15.89885594,16.9359174,16.30345856,16.45075799,0.00546403,0.005376704,0.006235704,0.006199011,389.0341952,389.0357994,598.4098351,598.3904685,0,0,0,0,15.89277032,16.92767642,16.28191032,16.4264717,0.005483981,0.005392972,0.00624062,0.006202358,388.9902778,388.991797,593.558907,593.542636
 05/14  16:00:00,29.4,0.01375229,387.7176681,0.363636,15.90633999,16.94362069,16.32177117,16.47268362,0.005444194,0.005360398,0.006221687,0.006186495,389.0264402,389.0279522,600.5515588,600.529019,0,0,0,0,15.89885594,16.9359174,16.30345856,16.45075799,0.00546403,0.005376704,0.006235704,0.006199011,389.0341952,389.0357994,598.4098351,598.3904685
 05/14  16:10:00,29.4,0.013531355,390.7175485,0.272727,15.91326348,16.95040016,16.33693814,16.4922481,0.005423466,0.005343052,0.006198418,0.006164662,389.0516266,389.0531611,600.3155946,600.2898676,0,0,0,0,15.90633999,16.94362069,16.32177117,16.47268362,0.005444194,0.005360398,0.006221687,0.006186495,389.0264402,389.0279522,600.5515588,600.529019
 05/14  16:20:00,29.4,0.013310574,393.7174289,0.363636,15.91891082,16.95606852,16.3520124,16.51146075,0.005401256,0.005324081,0.006174812,0.006142432,389.173051,389.1749336,600.485977,600.4570931,0,0,0,0,15.91326348,16.95040016,16.33693814,16.4922481,0.005423466,0.005343052,0.006198418,0.006164662,389.0516266,389.0531611,600.3155946,600.2898676
 05/14  16:30:00,29.4,0.013089945,393.7173092,0.545455,15.92358856,16.96075948,16.37044211,16.5326457,0.00537742,0.005303346,0.006161121,0.006130065,389.3458092,389.3482014,603.9923878,603.9603445,0,0,0,0,15.91891082,16.95606852,16.3520124,16.51146075,0.005401256,0.005324081,0.006174812,0.006142432,389.173051,389.1749336,600.485977,600.4570931
 05/14  16:40:00,29.4,0.01286947,389.7171896,0.363636,15.92748399,16.96438774,16.38746834,16.55263403,0.005352021,0.005280916,0.006143283,0.006113494,389.440016,389.4426312,606.6648844,606.6296091,0,0,0,0,15.92358856,16.96075948,16.37044211,16.5326457,0.00537742,0.005303346,0.006161121,0.006130065,389.3458092,389.3482014,603.9923878,603.9603445
 05/14  16:50:00,29.4,0.012649148,389.7170699,0.363636,15.93068436,16.96686266,16.40264532,16.57111196,0.005325168,0.005256906,0.006120154,0.006091577,389.4741206,389.476744,608.1637155,608.1251525,0,0,0,0,15.92748399,16.96438774,16.38746834,16.55263403,0.005352021,0.005280916,0.006143283,0.006113494,389.440016,389.4426312,606.6648844,606.6296091
 05/14  17:00:00,29.4,0.012428979,393.7169502,0.272727,15.93322188,16.96812978,16.41502283,16.58741271,0.005296963,0.005231422,0.006088989,0.006061572,389.5736395,389.5764921,607.801826,607.7600055,0,0,0,0,15.93068436,16.96686266,16.40264532,16.57111196,0.005325168,0.005256906,0.006120154,0.006091577,389.4741206,389.476744,608.1637155,608.1251525
 05/14  17:10:00,29.21666667,0.012515477,388.7168305,0.363636,15.93334989,16.96769954,16.42704727,16.60308462,0.005267189,0.005204254,0.006057491,0.006031185,389.6102809,389.6131407,607.7163423,607.6712334,0,0,0,0,15.93322188,16.96812978,16.41502283,16.58741271,0.005296963,0.005231422,0.006088989,0.006061572,389.5736395,389.5764921,607.801826,607.7600055
 05/14  17:20:00,29.03333333,0.012598658,391.7167108,0.272727,15.93049368,16.96518043,16.4372291,16.61709626,0.005235753,0.005175311,0.006021648,0.005996405,389.6626391,389.6655587,606.8661853,606.8178131,0,0,0,0,15.93334989,16.96769954,16.42704727,16.60308462,0.005267189,0.005204254,0.006057491,0.006031185,389.6102809,389.6131407,607.7163423,607.6712334
 05/14  17:30:00,28.85,0.01267857,390.7165911,0.272727,15.92518356,16.96052521,16.44577724,16.6295871,0.005202689,0.005144634,0.005982371,0.005958147,389.7123559,389.7153243,605.4843972,605.4327864,0,0,0,0,15.93049368,16.96518043,16.4372291,16.61709626,0.005235753,0.005175311,0.006021648,0.005996405,389.6626391,389.6655587,606.8661853,606.8178131
 05/14  17:40:00,28.66666667,0.012755264,384.7164713,0.0909091,15.91829231,16.95396007,16.45002249,16.63877076,0.005168096,0.005112325,0.005931724,0.00590847,389.6217593,389.6242957,601.134241,601.0793618,0,0,0,0,15.92518356,16.96052521,16.44577724,16.6295871,0.005202689,0.005144634,0.005982371,0.005958147,389.7123559,389.7153243,605.4843972,605.4327864
 05/14  17:50:00,28.48333333,0.012828789,383.7163516,0,15.91045811,16.94572874,16.44989128,16.64459605,0.005132082,0.005078498,0.005869542,0.005847213,389.4238325,389.4255859,593.7714854,593.7133711,0,0,0,0,15.91829231,16.95396007,16.45002249,16.63877076,0.005168096,0.005112325,0.005931724,0.00590847,389.6217593,389.6242957,601.134241,601.0793618
 05/14  18:00:00,28.3,0.012899191,384.7162318,0,15.90192228,16.93594101,16.44742604,16.64842999,0.00509475,0.005043258,0.00580208,0.005780633,389.2109342,389.2118844,585.2480903,585.1868711,0,0,0,0,15.91045811,16.94572874,16.44989128,16.64459605,0.005132082,0.005078498,0.005869542,0.005847213,389.4238325,389.4255859,593.7714854,593.7133711
 05/14  18:10:00,28.03333333,0.012983996,385.716112,0,15.89089475,16.92397735,16.44364552,16.65096156,0.005055919,0.00500643,0.005733113,0.005712511,389.0349994,389.0353066,576.7487449,576.684606,0,0,0,0,15.90192228,16.93594101,16.44742604,16.64842999,0.00509475,0.005043258,0.00580208,0.005780633,389.2109342,389.2118844,585.2480903,585.1868711
 05/14  18:20:00,27.76666667,0.013062764,387.7159922,0,15.87694812,16.90964882,16.43882715,16.65238531,0.005015521,0.004967947,0.005663943,0.00564415,388.9336758,388.933623,568.7036962,568.636856,0,0,0,0,15.89089475,16.92397735,16.44364552,16.65096156,0.005055919,0.00500643,0.005733113,0.005712511,389.0349994,389.0353066,576.7487449,576.684606
 05/14  18:30:00,27.5,0.013135634,385.7158724,0,15.86068473,16.89305026,16.43296002,16.65270201,0.004973607,0.004927866,0.005594741,0.005575723,388.829333,388.8289259,561.0696898,561.0003114,0,0,0,0,15.87694812,16.90964882,16.43882715,16.65238531,0.005015521,0.004967947,0.005663943,0.00564415,388.9336758,388.933623,568.7036962,568.636856
 05/14  18:40:00,27.23333333,0.013202743,387.7157525,0,15.84287209,16.8743725,16.42598634,16.65188186,0.004930282,0.004886295,0.005525412,0.005507134,388.7572952,388.7566587,553.8249231,553.7531934,0,0,0,0,15.86068473,16.89305026,16.43296002,16.65270201,0.004973607,0.004927866,0.005594741,0.005575723,388.829333,388.8289259,561.0696898,561.0003114
 05/14  18:50:00,26.96666667,0.01326423,392.7156327,0,15.82402289,16.85379836,16.41801047,16.64990461,0.004885661,0.004843353,0.005455895,0.005438327,388.8204924,388.8200984,547.0231345,546.9493173,0,0,0,0,15.84287209,16.8743725,16.42598634,16.65188186,0.004930282,0.004886295,0.005525412,0.005507134,388.7572952,388.7566587,553.8249231,553.7531934
 05/14  19:00:00,26.7,0.013320227,392.7155128,0,15.80408086,16.83126029,16.4089856,16.64672767,0.004839852,0.004799151,0.005386202,0.005369313,388.9607136,388.9608164,540.5786367,540.5029511,0,0,0,0,15.82402289,16.85379836,16.41801047,16.64990461,0.004885661,0.004843353,0.005455895,0.005438327,388.8204924,388.8200984,547.0231345,546.9493173
 05/14  19:10:00,26.51666667,0.013622913,383.7153929,0,15.69478351,16.78013142,16.38271289,16.63094314,0.004775796,0.004737436,0.005287534,0.005271632,388.8027996,388.8023256,530.8743102,530.7957776,0,0,0,0,15.80408086,16.83126029,16.4089856,16.64672767,0.004839852,0.004799151,0.005386202,0.005369313,388.9607136,388.9608164,540.5786367,540.5029511
 05/14  19:20:00,26.33333333,0.013917592,391.715273,0,15.56001155,16.71127628,16.34492898,16.60638861,0.004708905,0.004672126,0.00517973,0.00516497,388.811401,388.8110172,519.9071549,519.8256977,0.001679149,0,0,0,50,16.78013142,16.38271289,16.63094314,0.015,0.004737436,0.005287534,0.005271632,388.8027996,388.8023256,530.8743102,530.7957776
 05/14  19:30:00,26.15,0.014204367,385.7151531,0,15.56000004,16.63670495,16.3023537,16.57765097,0.004694837,0.004614365,0.005079969,0.005066345,388.7072367,388.7060848,508.954579,508.87037,0.067580627,0,0,0,50,16.71127628,16.34492898,16.60638861,0.015,0.004672126,0.00517973,0.00516497,388.811401,388.8110172,519.9071549,519.8256977
 05/14  19:40:00,25.96666667,0.014483341,386.7150331,0,15.56,16.56198092,16.25821015,16.54696489,0.004697198,0.004567886,0.004994602,0.004982039,388.5543378,388.5521096,498.7576001,498.6711018,0.037651747,0,0,0,50,16.63670495,16.3023537,16.57765097,0.015,0.004614365,0.005079969,0.005066345,388.7072367,388.7060848,508.954579,508.87037
 05/14  19:50:00,25.78333333,0.014754614,389.7149132,0,15.56,16.48829832,16.21329326,16.51491903,0.004715868,0.004532235,0.004923586,0.004911997,388.5311264,388.5285446,489.6010401,489.5129291,0.056085529,0,0,0,50,16.56198092,16.25821015,16.54696489,0.015,0.004567886,0.004994602,0.004982039,388.5543378,388.5521096,498.7576001,498.6711018
 05/14  20:00:00,25.6,0.015018289,384.7147932,0,15.56,16.41528289,16.16749717,16.4814855,0.00474899,0.004505735,0.004864882,0.00485419,388.3744207,388.3708467,481.1269791,481.037626,0.064137743,0,0,0,50,16.48829832,16.21329326,16.51491903,0.015,0.004532235,0.004923586,0.004911997,388.5311264,388.5285446,489.6010401,489.5129291
 05/14  20:10:00,25.6,0.01508437,385.7146732,0,15.56,16.34609777,16.12278795,16.44803311,0.004785013,0.004482488,0.00481218,0.004802311,388.1656892,388.1606047,473.3104175,473.220248,0.064414444,0,0,0,50,16.41528289,16.16749717,16.4814855,0.015,0.004505735,0.004864882,0.00485419,388.3744207,388.3708467,481.1269791,481.037626
 05/14  20:20:00,25.6,0.015150421,390.7145532,0,15.56,16.28240863,16.08029132,16.41538833,0.004817093,0.004459053,0.00476173,0.004752615,388.1793786,388.1740507,466.3471883,466.2569053,0.064644612,0,0,0,50,16.34609777,16.12278795,16.44803311,0.015,0.004482488,0.00481218,0.004802311,388.1656892,388.1606047,473.3104175,473.220248
 05/14  20:30:00,25.6,0.015216442,383.7144332,0,15.56,16.22428511,16.04021586,16.38377349,0.004843283,0.004434373,0.004712245,0.004703823,388.0258809,388.0199341,459.7874574,459.6972935,0.064886539,0,0,0,50,16.28240863,16.08029132,16.41538833,0.015,0.004459053,0.00476173,0.004752615,388.1793786,388.1740507,466.3471883,466.2569053
 05/14  20:40:00,25.6,0.015282433,387.7143132,0,15.56,16.17110353,16.00235265,16.35313082,0.004863898,0.004408458,0.004663552,0.004655766,387.9167686,387.910273,453.7960339,453.7064491,0.065168667,0,0,0,50,16.22428511,16.04021586,16.38377349,0.015,0.004434373,0.004712245,0.004703823,388.0258809,388.0199341,459.7874574,459.6972935
 05/14  20:50:00,25.6,0.015348394,385.7141931,0,15.56,16.12214374,15.96641282,16.32333495,0.004879773,0.004381552,0.004615736,0.004608533,387.7796269,387.7724982,448.2583609,448.169696,0.065505005,0,0,0,50,16.17110353,16.00235265,16.35313082,0.015,0.004408458,0.004663552,0.004655766,387.9167686,387.910273,453.7960339,453.7064491
 05/14  21:00:00,25.6,0.015414324,392.7140731,0,15.56,16.07679548,15.93213965,16.29427913,0.004891627,0.004353848,0.004568835,0.004562168,387.9342146,387.9279817,443.4569499,443.369891,0.065902715,0,0,0,50,16.12214374,15.96641282,16.32333495,0.015,0.004381552,0.004615736,0.004608533,387.7796269,387.7724982,448.2583609,448.169696
 05/14  21:10:00,25.6,0.015411705,393.713953,0,15.56,16.03455936,15.89932614,16.26587751,0.004901607,0.004327067,0.004524435,0.004518261,388.3077295,388.3042337,439.28327,439.1983569,0.066380657,0,0,0,50,16.07679548,15.93213965,16.29427913,0.015,0.004353848,0.004568835,0.004562168,387.9342146,387.9279817,443.4569499,443.369891
 05/14  21:20:00,25.6,0.015409087,392.7138329,0,15.56,15.99502499,15.86780214,16.23806257,0.004911024,0.004302182,0.004483377,0.00447766,388.7024177,388.7024184,435.5050905,435.4225656,0.06693068,0,0,0,50,16.03455936,15.89932614,16.26587751,0.015,0.004327067,0.004524435,0.004518261,388.3077295,388.3042337,439.28327,439.1983569
 05/14  21:30:00,25.6,0.015406469,384.7137128,0,15.56,15.95784635,15.83742096,16.2107775,0.004920375,0.004279399,0.004445749,0.004440455,388.6999324,388.7015097,431.6705952,431.5901457,0.067548707,0,0,0,50,15.99502499,15.86780214,16.23806257,0.015,0.004302182,0.004483377,0.00447766,388.7024177,388.7024184,435.5050905,435.4225656
 05/14  21:40:00,25.6,0.015403853,391.7135927,0,15.56,15.92272496,15.80805213,16.18397157,0.004929778,0.004258582,0.004411306,0.004406404,388.7637489,388.7659176,428.2159902,428.1378729,0.068231769,0,0,0,50,15.95784635,15.83742096,16.2107775,0.015,0.004279399,0.004445749,0.004440455,388.6999324,388.7015097,431.6705952,431.5901457
 05/14  21:50:00,25.6,0.015401237,386.7134725,0,15.56,15.88940029,15.77957852,16.15759857,0.004939255,0.004239523,0.004379739,0.004375199,388.7119301,388.7138509,424.9335744,424.8577831,0.068976933,0,0,0,50,15.92272496,15.80805213,16.18397157,0.015,0.004258582,0.004411306,0.004406404,388.7637489,388.7659176,428.2159902,428.1378729
 05/14  22:00:00,25.6,0.015398622,387.7133524,0,15.56,15.85764429,15.75189509,16.13161631,0.004948834,0.004222041,0.004350775,0.004346572,388.625272,388.6264614,421.8807606,421.8073679,0.069781009,0,0,0,50,15.88940029,15.77957852,16.15759857,0.015,0.004239523,0.004379739,0.004375199,388.7119301,388.7138509,424.9335744,424.8577831
 05/14  22:10:00,25.6,0.015322348,384.7132322,0,15.56,15.77068751,15.68868582,16.07998989,0.004996674,0.004198472,0.004311634,0.004307892,388.2546328,388.2509675,417.4836771,417.4137885,0.194263796,0,0,0,50,15.85764429,15.75189509,16.13161631,0.015,0.004222041,0.004350775,0.004346572,388.625272,388.6264614,421.8807606,421.8073679
 05/14  22:20:00,25.6,0.015246142,386.713112,0,15.56,15.65917597,15.60799774,16.01498315,0.005057907,0.0041732,0.004269572,0.004266333,387.9258702,387.9160387,412.812916,412.7475049,0.187584307,0,0,0,50,15.77068751,15.68868582,16.07998989,0.015,0.004198472,0.004311634,0.004307892,388.2546328,388.2509675,417.4836771,417.4137885
 05/14  22:30:00,25.6,0.015170005,387.7129918,0,15.56,15.56002212,15.56004492,15.94910646,0.005110688,0.004162066,0.004308048,0.004228354,387.7796642,387.7663927,408.7197948,408.6303503,0.180943321,0.017502862,0.114388131,0,50,50,50,16.01498315,0.015,0.015,0.015,0.004266333,387.9258702,387.9160387,412.812916,412.7475049
 05/14  22:40:00,25.6,0.015093936,387.7128716,0,15.56,15.56000006,15.56000007,15.88790263,0.005147352,0.004281375,0.004440611,0.004196153,387.7439389,387.7308699,405.3681013,405.2301175,0.174351201,0.197205764,0.191086071,0,50,50,50,15.94910646,0.015,0.015,0.015,0.004228354,387.7796642,387.7663927,408.7197948,408.6303503
 05/14  22:50:00,25.6,0.015017936,385.7127513,0,15.56,15.56,15.56,15.83241783,0.005168604,0.004374156,0.00454461,0.004169377,387.57652,387.5643564,402.4463945,402.2762921,0.167809082,0.064359566,0.103848041,0,50,50,50,15.88790263,0.015,0.015,0.015,0.004196153,387.7439389,387.7308699,405.3681013,405.2301175
 05/14  23:00:00,25.6,0.014942004,391.7126311,0,15.56,15.56,15.56,15.78212792,0.005177554,0.004443703,0.004623015,0.004146929,387.8338497,387.8238447,400.407568,400.2247776,0.161313879,0.09779908,0.128590052,0,50,50,50,15.83241783,0.015,0.015,0.015,0.004169377,387.57652,387.5643564,402.4463945,402.2762921
 05/14  23:10:00,25.5,0.015092829,393.7125108,0,15.56,15.56,15.56,15.73571159,0.005181561,0.00449938,0.004685618,0.004130323,388.5042549,388.4983107,399.1480528,398.9687672,0.158252335,0.096530521,0.127325768,0,50,50,50,15.78212792,0.015,0.015,0.015,0.004146929,387.8338497,387.8238447,400.407568,400.2247776
 05/14  23:20:00,25.4,0.015241173,389.7123905,0,15.56,15.56,15.56,15.69232156,0.005184852,0.004547259,0.004739017,0.004120135,388.9500686,388.948234,397.9622955,397.7933393,0.155217871,0.095143668,0.125979076,0,50,50,50,15.73571159,0.015,0.015,0.015,0.004130323,388.5042549,388.4983107,399.1480528,398.9687672
 05/14  23:30:00,25.3,0.015387054,389.7122702,0,15.56,15.56,15.56,15.65157183,0.005188761,0.004589994,0.004786244,0.004115915,389.160822,389.1615791,396.7904446,396.6325081,0.152232484,0.093695519,0.124583847,0,50,50,50,15.69232156,0.015,0.015,0.015,0.004120135,388.9500686,388.948234,397.9622955,397.7933393
 05/14  23:40:00,25.2,0.015530495,389.7121499,0,15.56,15.56,15.56,15.61329108,0.005193325,0.00462855,0.004828525,0.004116811,389.2552749,389.2570927,395.7131781,395.5654576,0.149257563,0.092166976,0.123145706,0,50,50,50,15.65157183,0.015,0.015,0.015,0.004115915,389.160822,389.1615791,396.7904446,396.6325081
 05/14  23:50:00,25.1,0.015671513,391.7120295,0,15.56,15.56,15.56,15.57736599,0.005198321,0.004663418,0.00486652,0.004121978,389.481531,389.4840114,394.9473265,394.8106782,0.146321115,0.090597999,0.121668572,0,50,50,50,15.61329108,0.015,0.015,0.015,0.004116811,389.2552749,389.2570927,395.7131781,395.5654576
 05/14  24:00:00,25,0.015810129,389.7119092,0,15.56,15.56,15.56,15.56000823,0.005203591,0.004695032,0.004900797,0.004188846,389.6159075,389.6188395,394.2420317,394.1205151,0.143387718,0.088962984,0.120154946,0.085471033,50,50,50,50,0.015,0.015,0.015,0.015,389.481531,389.4840114,394.9473265,394.8106782
 05/15  00:10:00,24.81666667,0.016005981,387.7117888,0,15.56,15.56,15.56,15.56000001,0.005211535,0.004726811,0.004934515,0.004309907,389.4961199,389.498676,393.411507,393.307413,0.148637158,0.095793494,0.126739982,0.123205489,50,50,50,50,0.015,0.015,0.015,0.015,389.6159075,389.6188395,394.2420317,394.1205151
 05/15  00:20:00,24.63333333,0.016195514,390.7116684,0,15.56,15.56,15.56,15.56,0.005223325,0.004760598,0.004969393,0.004420043,389.5070412,389.5090499,392.8210843,392.7319628,0.15393798,0.102622087,0.133302821,0.091658714,50,50,50,50,0.015,0.015,0.015,0.015,389.4961199,389.498676,393.411507,393.307413
 05/15  00:30:00,24.45,0.01637882,388.711548,0,15.56,15.56,15.56,15.56,0.005238867,0.004796645,0.00500573,0.004519989,389.4662161,389.4677184,392.2714851,392.195015,0.159260834,0.109417463,0.139833801,0.114766698,50,50,50,50,0.015,0.015,0.015,0.015,389.5070412,389.5090499,392.8210843,392.7319628
 05/15  00:40:00,24.26666667,0.016555989,391.7114276,0,15.56,15.56,15.56,15.56,0.00525754,0.004834512,0.005043211,0.004611143,389.6295837,389.6311344,392.004578,391.9389934,0.164594453,0.116175003,0.146332602,0.121823886,50,50,50,50,0.015,0.015,0.015,0.015,389.4662161,389.4677184,392.2714851,392.195015
 05/15  00:50:00,24.08333333,0.016727111,390.7113072,0,15.56,15.56,15.56,15.56,0.005278679,0.004873662,0.005081429,0.00469484,389.8213406,389.8233886,391.8324025,391.7763397,0.169933143,0.122893147,0.152799999,0.128791315,50,50,50,50,0.015,0.015,0.015,0.015,389.6295837,389.6311344,392.004578,391.9389934
 05/15  01:00:00,23.9,0.016892276,391.7111868,0,15.56,15.56,15.56,15.56,0.005301739,0.004913663,0.005120066,0.004772173,390.063734,390.0664965,391.7669083,391.7191745,0.175273212,0.129570825,0.159236738,0.135686916,50,50,50,50,0.015,0.015,0.015,0.015,389.8213406,389.8233886,391.8324025,391.7763397
 05/15  01:10:00,23.71666667,0.01651711,390.7110663,0,15.56,15.56,15.56,15.56,0.005327303,0.004955024,0.005159863,0.004844892,390.2261745,390.2294633,391.6686994,391.6281207,0.176582126,0.13205533,0.161625339,0.138498269,50,50,50,50,0.015,0.015,0.015,0.015,390.063734,390.0664965,391.7669083,391.7191745
 05/15  01:20:00,23.53333333,0.01614814,389.7109458,0,15.56,15.56,15.56,15.56,0.005355541,0.004997931,0.005201155,0.004914187,390.2365386,390.2397898,391.4582288,391.4235904,0.177868912,0.134478787,0.163976007,0.141244128,50,50,50,50,0.015,0.015,0.015,0.015,390.2261745,390.2294633,391.6686994,391.6281207
 05/15  01:30:00,23.35,0.015785277,390.7108253,0,15.56,15.56,15.56,15.56,0.005386185,0.005042224,0.005243838,0.004980717,390.2556342,390.2585327,391.2902628,391.2605739,0.179142819,0.136854682,0.166293659,0.143933679,50,50,50,50,0.015,0.015,0.015,0.015,390.2365386,390.2397898,391.4582288,391.4235904
 05/15  01:40:00,23.16666667,0.015428432,391.7107048,0,15.56,15.56,15.56,15.56,0.005418814,0.005087607,0.005287634,0.005044866,390.3871743,390.3899115,391.263484,391.2381191,0.180406877,0.139187689,0.168579599,0.146571648,50,50,50,50,0.015,0.015,0.015,0.015,390.2556342,390.2585327,391.2902628,391.2605739
 05/15  01:50:00,22.98333333,0.015077519,386.7105843,0,15.56,15.56,15.56,15.56,0.005453029,0.005133797,0.005332261,0.00510692,390.1508912,390.1529169,390.8929427,390.8710154,0.181661721,0.141479822,0.170834003,0.149160961,50,50,50,50,0.015,0.015,0.015,0.015,390.3871743,390.3899115,391.263484,391.2381191
 05/15  02:00:00,22.8,0.01473245,391.7104637,0,15.56,15.56,15.56,15.56,0.005488506,0.005180566,0.005377493,0.005167124,390.1242462,390.1255865,390.7526329,390.7336066,0.182907196,0.143732255,0.173056742,0.151703727,50,50,50,50,0.015,0.015,0.015,0.015,390.1508912,390.1529169,390.8929427,390.8710154
 05/15  02:10:00,22.7,0.014735478,393.7103432,0,15.56,15.56,15.56,15.56,0.005546203,0.005249611,0.005444403,0.005247133,390.4489594,390.450541,390.9813968,390.9653052,0.195941147,0.158378731,0.18695592,0.165917494,50,50,50,50,0.015,0.015,0.015,0.015,390.1242462,390.1255865,390.7526329,390.7336066
 05/15  02:20:00,22.6,0.014737909,386.7102226,0,15.56,15.56,15.56,15.56,0.005635235,0.00535047,0.005542157,0.00535655,390.3259188,390.3274809,390.7770298,390.7633412,0.209071112,0.173086112,0.200869361,0.180133858,50,50,50,50,0.015,0.015,0.015,0.015,390.4489594,390.450541,390.9813968,390.9653052
 05/15  02:30:00,22.5,0.014739751,383.710102,0,15.56,15.56,15.56,15.56,0.00575344,0.005481069,0.005668618,0.005493545,389.6463585,389.6464958,390.0282299,390.0157866,0.222239684,0.187802242,0.214784517,0.194342112,50,50,50,50,0.015,0.015,0.015,0.015,390.3259188,390.3274809,390.7770298,390.7633412
 05/15  02:40:00,22.4,0.014741007,383.7099814,0,15.56,15.56,15.56,15.56,0.005894277,0.005634786,0.005817255,0.005651796,388.778105,388.7758115,389.101075,389.0889549,0.235436111,0.202537955,0.228684004,0.208525845,50,50,50,50,0.015,0.015,0.015,0.015,389.6463585,389.6464958,390.0282299,390.0157866
 05/15  02:50:00,22.3,0.014741685,390.7098608,0,15.56,15.56,15.56,15.56,0.006051136,0.00580488,0.005981481,0.005824869,388.5540436,388.5502722,388.8273811,388.8158838,0.248637311,0.217266866,0.242579147,0.22269724,50,50,50,50,0.015,0.015,0.015,0.015,388.778105,388.7758115,389.101075,389.0889549
 05/15  03:00:00,22.2,0.01474179,392.7097402,0,15.56,15.56,15.56,15.56,0.006218725,0.005985914,0.006156026,0.006007612,388.9169024,388.9135548,389.1486414,389.1387365,0.261849725,0.231986311,0.256474945,0.236861955,50,50,50,50,0.015,0.015,0.015,0.015,388.5540436,388.5502722,388.8273811,388.8158838
 05/15  03:10:00,22.11666667,0.014837965,386.7096195,0,15.56,15.56,15.56,15.56,0.006382516,0.006162671,0.006326385,0.00618548,388.9758746,388.9734671,389.1724254,389.16424,0.263093683,0.234067425,0.258484548,0.239128927,50,50,50,50,0.015,0.015,0.015,0.015,388.9169024,388.9135548,389.1486414,389.1387365
 05/15  03:20:00,22.03333333,0.014932758,388.7094988,0,15.56,15.56,15.56,15.56,0.006535378,0.006327657,0.006485482,0.006351395,388.9279058,388.9260925,389.0945809,389.0877234,0.264263315,0.236080866,0.260470596,0.241366259,50,50,50,50,0.015,0.015,0.015,0.015,388.9758746,388.9734671,389.1724254,389.16424
 05/15  03:30:00,21.95,0.015026178,387.7093782,0,15.56,15.56,15.56,15.56,0.006676662,0.006480164,0.006632719,0.006504815,388.7884378,388.7867548,388.9297174,388.9237439,0.265401725,0.2380493,0.262445625,0.243586726,50,50,50,50,0.015,0.015,0.015,0.015,388.9279058,388.9260925,389.0945809,389.0877234
 05/15  03:40:00,21.86666667,0.015118233,384.7092575,0,15.56,15.56,15.56,15.56,0.006808301,0.006622196,0.006770643,0.006647776,388.3737881,388.3716304,388.4934682,388.4878125,0.266525822,0.239982308,0.265549203,0.245793351,50,50,50,50,0.015,0.015,0.015,0.015,388.7884378,388.7867548,388.9297174,388.9237439
 05/15  03:50:00,21.78333333,0.015208933,384.7091367,0,15.56,15.56,15.56,15.56,0.006932456,0.006756005,0.006901517,0.006782533,387.8514401,387.8484074,387.9528295,387.9470557,0.267641654,0.24188455,0.268296884,0.247985498,50,50,50,50,0.015,0.015,0.015,0.015,388.3737881,388.3716304,388.4934682,388.4878125
 05/15  04:00:00,21.7,0.015298288,391.709016,0,15.56,15.56,15.56,15.56,0.007050781,0.006883327,0.007026872,0.006910814,387.9443126,387.9411712,388.0302985,388.0249339,0.268751709,0.243758912,0.271014683,0.250162042,50,50,50,50,0.015,0.015,0.015,0.015,387.8514401,387.8484074,387.9528295,387.9470557
 05/15  04:10:00,21.88333333,0.0153044,388.7088953,0,15.56,15.56,15.56,15.56,0.007161137,0.00700217,0.007144406,0.007030566,388.1470604,388.144557,388.2199639,388.2155487,0.273286845,0.249137025,0.277113968,0.25573884,50,50,50,50,0.015,0.015,0.015,0.015,387.9443126,387.9411712,388.0302985,388.0249339
 05/15  04:20:00,22.06666667,0.015308413,385.7087745,0,15.56,15.56,15.56,15.56,0.007262716,0.007111817,0.007253181,0.007141032,388.0430113,388.0409978,388.1048197,388.1011318,0.277842664,0.254529587,0.283190376,0.261313498,50,50,50,50,0.015,0.015,0.015,0.015,388.1470604,388.144557,388.2199639,388.2155487
 05/15  04:30:00,22.25,0.015310287,384.7086537,0,15.56,15.56,15.56,15.56,0.007356177,0.007212958,0.007353763,0.007242901,387.6702709,387.6681381,387.7227839,387.7191812,0.282404063,0.25990709,0.289232165,0.266875276,50,50,50,50,0.015,0.015,0.015,0.015,388.0430113,388.0409978,388.1048197,388.1011318
 05/15  04:40:00,22.43333333,0.015309976,383.7085329,0,15.56,15.56,15.56,15.56,0.007442673,0.007306649,0.007447231,0.007337771,387.1413537,387.1385934,387.1861577,387.1821086,0.286827379,0.264907703,0.295064632,0.273168375,50,50,50,50,0.015,0.015,0.015,0.015,387.6702709,387.6681381,387.7227839,387.7191812
 05/15  04:50:00,22.61666667,0.015307441,383.7084121,0,15.56,15.56,15.56,15.56,0.00752337,0.007394,0.007534708,0.007426987,386.6115357,386.6080137,386.6499457,386.6452944,0.29128072,0.269887524,0.300901595,0.279400952,50,50,50,50,0.015,0.015,0.015,0.015,387.1413537,387.1385934,387.1861577,387.1821086
 05/15  05:00:00,22.8,0.015302635,385.7082913,0,15.56,15.56,15.56,15.56,0.007599225,0.007476015,0.007617131,0.007511474,386.319312,386.3153849,386.3522886,386.3473758,0.295721411,0.274902743,0.306695139,0.285577682,50,50,50,50,0.015,0.015,0.015,0.015,386.6115357,386.6080137,386.6499457,386.6452944
 05/15  05:10:00,22.8,0.015302635,384.7081704,0,15.56,15.56,15.56,15.56,0.007664596,0.007546979,0.007688868,0.007585454,386.1034693,386.0995134,386.1317506,386.1269353,0.293356713,0.272932435,0.305668489,0.284921774,50,50,50,50,0.015,0.015,0.015,0.015,386.319312,386.3153849,386.3522886,386.3473758
 05/15  05:20:00,22.8,0.015302635,392.7080496,0,15.56,15.56,15.56,15.56,0.007717153,0.007604483,0.007747602,0.007646484,386.582745,386.5796802,386.6065968,386.6028034,0.290937156,0.27076459,0.304552817,0.284165482,50,50,50,50,0.015,0.015,0.015,0.015,386.1034693,386.0995134,386.1317506,386.1269353
 05/15  05:30:00,22.8,0.015302635,389.7079287,0,15.56,15.56,15.56,15.56,0.007757786,0.007649446,0.007794237,0.007695392,387.1544679,387.1528458,387.174089,387.1718554,0.288512159,0.268607593,0.303389591,0.283350541,50,50,50,50,0.015,0.015,0.015,0.015,386.582745,386.5796802,386.6065968,386.6028034
 05/15  05:40:00,22.8,0.015302635,385.7078078,0,15.56,15.56,15.56,15.56,0.007788526,0.007683512,0.007830789,0.007734152,387.2814777,387.2808571,387.2975929,387.2964434,0.285931372,0.265278553,0.301976136,0.2822746,50,50,50,50,0.015,0.015,0.015,0.015,387.1544679,387.1528458,387.174089,387.1718554
 05/15  05:50:00,22.8,0.015302635,391.7076869,0,15.56,15.56,15.56,15.56,0.00781133,0.007708145,0.007859215,0.007764701,387.6325089,387.632706,387.6456908,387.6453705,0.283223402,0.261018851,0.300405727,0.281031073,50,50,50,50,0.015,0.015,0.015,0.015,387.2814777,387.2808571,387.2975929,387.2964434
 05/15  06:00:00,22.8,0.015302635,387.707566,0,15.56,15.56,15.56,15.56,0.007827773,0.007724841,0.007881082,0.007788594,387.818801,387.8195626,387.8295599,387.8297826,0.28049722,0.25673587,0.298730592,0.279672169,50,50,50,50,0.015,0.015,0.015,0.015,387.6325089,387.632706,387.6456908,387.6453705
 05/15  06:10:00,23.06666667,0.015489027,393.707445,0,21.94299015,22.8641423,22.90921415,22.96712563,0.009552371,0.012175007,0.012519287,0.012192421,389.4815895,389.3195219,388.0393832,388.0299279,2.744312442,14.46417066,23.46645859,35.83238357,33.4678925,24.56862849,24.5997578,24.63963903,0.011707064,0.012078449,0.012280204,0.011916308,389.1651171,389.0205762,387.9967054,387.988438
 05/15  06:20:00,23.33333333,0.015676981,393.7073241,0,21.11160931,21.73934525,21.91259627,22.05958875,0.009586837,0.01152866,0.011835477,0.011544174,390.9355932,390.8257773,388.260751,388.2525748,0.99321287,0,0,0,50,22.03441525,22.16174924,22.27609028,0.015,0.011694863,0.01201235,0.011711753,390.3912934,390.2633273,388.1782677,388.169769
 05/15  06:30:00,23.6,0.015866499,393.7072031,0,21.1100052,21.48028252,21.75792121,21.98251361,0.009776587,0.011398019,0.01169067,0.011407558,392.3045765,392.2277204,388.4655517,388.4576229,0.990981272,0,0,0,50,21.61739232,21.84748083,22.03647223,0.015,0.011469255,0.011768915,0.011481452,391.6776381,391.5831212,388.3713827,388.3633119
 05/15  06:40:00,23.86666667,0.016057584,387.7070821,0,21.11000007,21.27711859,21.63430347,21.92112589,0.00992102,0.011291581,0.011572398,0.011296036,393.1972851,393.1459071,388.383568,388.3757825,0.961862922,0,0,0,50,21.45161806,21.74449287,21.9810736,0.015,0.01138365,0.011674263,0.011392138,392.4628363,392.3864637,388.4286629,388.420745
 05/15  06:50:00,24.13333333,0.016250236,390.7069611,0,21.11,21.11089998,21.20526393,21.61662631,0.010255093,0.011252097,0.011213541,0.010929972,395.5931151,395.5536387,388.4543357,388.4478173,0.98114336,1.161194462,0.215659968,0,50,50,35.81715173,21.81174675,0.015,0.015,0.013286199,0.011160901,394.0916566,394.0472642,388.3990554,388.3915085
 05/15  07:00:00,24.4,0.016444455,393.7068401,0,21.11,21.1100028,21.11032927,21.28446162,0.010523142,0.011308158,0.011216352,0.010566218,398.0389314,398.0032784,388.7447714,388.7566064,0.965441577,0.918328465,1.163737526,0,50,50,50,21.49038401,0.015,0.015,0.015,0.010791004,396.5097682,396.4709218,388.5509412,388.550698
 05/15  07:10:00,24.21666667,0.016551844,386.7067191,0,21.11,21.11,21.11000002,21.11045797,0.010732006,0.011350234,0.011297859,0.010489179,401.4252403,401.4110156,388.8175458,388.8395554,0.937421245,0.822780866,0.903027879,0.850872824,50,50,50,50,0.015,0.015,0.015,0.015,398.6514415,398.6183519,388.8419961,388.8596342
 05/15  07:20:00,24.03333333,0.016654545,391.706598,0,21.11,21.11,21.11,21.11000319,0.010889936,0.011374911,0.011351308,0.010686512,405.3790823,405.3875503,388.9357644,388.9569608,0.917092452,0.873196723,0.883566939,1.229264243,50,50,50,50,0.015,0.015,0.015,0.015,401.4252403,401.4110156,388.8175458,388.8395554
 05/15  07:30:00,23.85,0.016752636,387.706477,0,21.11,21.11,21.11,21.11000001,0.011005935,0.011383109,0.011379085,0.010837362,409.1689689,409.1968175,388.9388798,388.9570901,0.89744581,0.852285757,0.927664658,0.728311511,50,50,50,50,0.015,0.015,0.015,0.015,405.3790823,405.3875503,388.9357644,388.9569608
 05/15  07:40:00,23.66666667,0.016846191,385.7063559,0,21.11,21.11,21.11,21.11,0.011088154,0.011377201,0.011387142,0.010942749,412.5293241,412.5729377,388.7830189,388.7988079,0.878603915,0.831236929,0.905935779,0.890797426,50,50,50,50,0.015,0.015,0.015,0.015,409.1689689,409.1968175,388.9388798,388.9570901
 05/15  07:50:00,23.48333333,0.016935286,384.7062348,0,21.11,21.11,21.11,21.11,0.011143104,0.011359258,0.011380162,0.011011712,415.4883367,415.5450517,388.5186777,388.5327328,0.860196297,0.809460538,0.884141015,0.869616929,50,50,50,50,0.015,0.015,0.015,0.015,412.5293241,412.5729377,388.7830189,388.7988079
 05/15  08:00:00,23.3,0.017019995,391.7061137,0,21.11,21.11,21.11,21.11,0.011175722,0.011330938,0.011361021,0.011052581,418.4651714,418.534379,388.5289044,388.5417021,0.842116878,0.788071481,0.862438288,0.848015721,50,50,50,50,0.015,0.015,0.015,0.015,415.4883367,415.5450517,388.5186777,388.5327328
 05/15  08:10:00,23.3,0.0168002,390.7059926,0,21.11,21.11,21.11,21.11,0.011215318,0.011319741,0.011332239,0.011072014,432.1186664,432.2390299,388.6714241,388.6833328,0.771350688,0.714973643,0.84318117,0.828818381,50,50,50,50,0.015,0.015,0.015,0.015,418.4651714,418.534379,388.5289044,388.5417021
 05/15  08:20:00,23.3,0.016580628,393.7058714,0.0909091,21.11,21.11,21.11,21.11,0.01125243,0.011314169,0.011298293,0.011077102,451.4993576,451.7148402,390.2017425,390.2142136,0.755452088,0.69689554,0.817472645,0.803126053,50,50,50,50,0.015,0.015,0.015,0.015,432.1186664,432.2390299,388.6714241,388.6833328
 05/15  08:30:00,23.3,0.01636128,393.7057503,0.272727,21.11,21.11,21.11,21.11,0.011276859,0.011302389,0.011264347,0.011074727,471.6172085,471.9481835,394.9220786,394.9389164,0.739705829,0.679375745,0.785268894,0.770896895,50,50,50,50,0.015,0.015,0.015,0.015,451.4993576,451.7148402,390.2017425,390.2142136
 05/15  08:40:00,23.3,0.016142155,388.7056291,0.363636,21.11,21.11,21.11,21.11,0.011285322,0.011279993,0.011229398,0.011065314,490.1560838,490.5975198,402.0867175,402.1121377,0.724376614,0.66303754,0.759367152,0.744933403,50,50,50,50,0.015,0.015,0.015,0.015,471.6172085,471.9481835,394.9220786,394.9389164
 05/15  08:50:00,23.3,0.015923252,393.7055079,0.272727,21.11,21.11,21.11,21.11,0.011278895,0.011247107,0.011186021,0.011042705,507.0961541,507.6320456,408.8119726,408.8470423,0.709407278,0.647108914,0.746077839,0.731545217,50,50,50,50,0.015,0.015,0.015,0.015,490.1560838,490.5975198,402.0867175,402.1121377
 05/15  09:00:00,23.3,0.015704572,392.7053867,0.272727,21.11,21.11,21.11,21.11,0.011259889,0.011205179,0.011133377,0.01100695,522.6182016,523.2316806,414.5553787,414.5987742,0.694781658,0.631445232,0.726494975,0.71181736,50,50,50,50,0.015,0.015,0.015,0.015,507.0961541,507.6320456,408.8119726,408.8470423
 05/15  09:10:00,23.4,0.015463424,391.7052655,0.272727,21.11,21.11,21.11,21.11,0.011328628,0.011252051,0.01116613,0.011050271,540.1869725,540.8931214,420.1647104,420.2161556,0.589400937,0.52483799,0.615059786,0.600168768,50,50,50,50,0.015,0.015,0.015,0.015,522.6182016,523.2316806,414.5553787,414.5987742
 05/15  09:20:00,23.5,0.015218767,391.7051442,0.454545,21.11,21.11,21.11,21.11,0.011445704,0.011348668,0.011251764,0.01114253,558.8454134,559.6606563,428.3093614,428.3714229,0.579632106,0.513808996,0.587098661,0.571972889,50,50,50,50,0.015,0.015,0.015,0.015,540.1869725,540.8931214,420.1647104,420.2161556
 05/15  09:30:00,23.6,0.014970578,384.705023,0.363636,21.11,21.11,21.11,21.11,0.011567674,0.011452138,0.011342702,0.011238378,577.251281,578.18133,436.381542,436.455698,0.570010781,0.502853311,0.578059393,0.562654908,50,50,50,50,0.015,0.015,0.015,0.015,558.8454134,559.6606563,428.3093614,428.3714229
 05/15  09:40:00,23.7,0.014718833,388.7049017,0.545455,21.11,21.11,21.11,21.11,0.011675142,0.011543119,0.011424989,0.011324746,595.0141597,596.0562762,446.4693319,446.5580953,0.560505092,0.491836777,0.550044337,0.53430588,50,50,50,50,0.015,0.015,0.015,0.015,577.251281,578.18133,436.381542,436.455698
 05/15  09:50:00,23.8,0.014463507,383.7047804,0.454545,21.11,21.11,21.11,21.11,0.011764935,0.011618146,0.011489902,0.01139322,611.9442694,613.0917302,456.1654871,456.2696732,0.5511755,0.480835995,0.54100661,0.524886367,50,50,50,50,0.015,0.015,0.015,0.015,595.0141597,596.0562762,446.4693319,446.5580953
 05/15  10:00:00,23.9,0.014204578,389.7046591,0.363636,21.11,21.11,21.11,21.11,0.01183964,0.011679414,0.011535698,0.011442097,628.2561428,629.5024323,463.920772,464.0382332,0.542085003,0.469871037,0.532138938,0.515587342,50,50,50,50,0.015,0.015,0.015,0.015,611.9442694,613.0917302,456.1654871,456.2696732
 05/15  10:10:00,23.98333333,0.014117426,385.7045378,0.454545,21.11,21.11,21.11,21.11,0.011903871,0.011731149,0.011571711,0.011480608,643.9059992,645.2455697,471.6174583,471.7466997,0.53242275,0.458030732,0.509784587,0.492755416,50,50,50,50,0.015,0.015,0.015,0.015,628.2561428,629.5024323,463.920772,464.0382332
 05/15  10:20:00,24.06666667,0.014029013,392.7044165,0.545455,21.11,21.11,21.11,21.11,0.0119607,0.011776117,0.0116045,0.011515269,659.0886998,660.5176878,480.8997731,481.0421562,0.523049085,0.446207975,0.487387125,0.469838775,50,50,50,50,0.015,0.015,0.015,0.015,643.9059992,645.2455697,471.6174583,471.7466997
 05/15  10:30:00,24.15,0.013939327,390.7042951,0.636364,21.11,21.11,21.11,21.11,0.012011701,0.011815691,0.011636687,0.011548729,673.7397326,675.25485,492.2042738,492.3634477,0.51378574,0.434414554,0.464987182,0.446882764,50,50,50,50,0.015,0.015,0.015,0.015,659.0886998,660.5176878,480.8997731,481.0421562
 05/15  10:40:00,24.23333333,0.013848362,385.7041737,0.272727,21.11,21.11,21.11,21.11,0.012057706,0.011850606,0.011653003,0.011565938,687.7323778,689.3295276,498.9260856,499.0983635,0.504601496,0.422789491,0.474452882,0.45576544,50,50,50,50,0.015,0.015,0.015,0.015,673.7397326,675.25485,492.2042738,492.3634477
 05/15  10:50:00,24.31666667,0.013756111,390.7040524,0.363636,21.11,21.11,21.11,21.11,0.012099293,0.011881384,0.011660636,0.011574032,701.2372192,702.9124293,503.8028889,503.9830289,0.495445656,0.411254025,0.452691909,0.433388647,50,50,50,50,0.015,0.015,0.015,0.015,687.7323778,689.3295276,498.9260856,499.0983635
 05/15  11:00:00,24.4,0.013662563,389.703931,0.272727,21.11,21.11,21.11,21.11,0.01213697,0.011908491,0.0116607,0.011574138,714.256701,716.006136,506.9389128,507.1221054,0.486300162,0.399807109,0.44377287,0.423833536,50,50,50,50,0.015,0.015,0.015,0.015,701.2372192,702.9124293,503.8028889,503.9830289
 05/15  11:10:00,24.4,0.013826486,384.7038096,0.363636,21.11,21.11,21.11,21.11,0.012168849,0.011930084,0.011657181,0.011570214,726.6767845,728.4956401,510.4606902,510.6455687,0.479525986,0.391054401,0.424842417,0.404246934,50,50,50,50,0.015,0.015,0.015,0.015,714.256701,716.006136,506.9389128,507.1221054
 05/15  11:20:00,24.4,0.013990494,392.7036881,0.272727,21.11,21.11,21.11,21.11,0.012194016,0.01194527,0.011646139,0.011558386,738.7287693,740.6126868,513.3223088,513.5080419,0.472670728,0.382449805,0.418842138,0.397581628,50,50,50,50,0.015,0.015,0.015,0.015,726.6767845,728.4956401,510.4606902,510.6455687
 05/15  11:30:00,24.4,0.014154587,386.7035667,0.363636,21.11,21.11,21.11,21.11,0.012212617,0.011954167,0.011631292,0.011542351,750.2699339,752.2141273,516.8221179,517.0095283,0.465836159,0.374002569,0.400530608,0.378598182,50,50,50,50,0.015,0.015,0.015,0.015,738.7287693,740.6126868,513.3223088,513.5080419
 05/15  11:40:00,24.4,0.014318764,383.7034452,0.363636,21.11,21.11,21.11,21.11,0.012225239,0.011957264,0.011612552,0.011522045,761.2518625,763.2509424,520.6818173,520.872248,0.458967238,0.365423617,0.388649033,0.366047123,50,50,50,50,0.015,0.015,0.015,0.015,750.2699339,752.2141273,516.8221179,517.0095283
 05/15  11:50:00,24.4,0.014483026,383.7033238,0.181818,21.11,21.11,21.11,21.11,0.012232508,0.011955075,0.011583085,0.011490733,771.7484306,773.7971692,521.9681901,522.1583944,0.452018696,0.3567379,0.38966438,0.366402646,50,50,50,50,0.015,0.015,0.015,0.015,761.2518625,763.2509424,520.6818173,520.872248
 05/15  12:00:00,24.4,0.014647373,384.7032023,0.181818,21.11,21.11,21.11,21.11,0.012234883,0.011947903,0.011545634,0.011451133,781.8454514,783.9395419,521.6281699,521.8133876,0.444597163,0.34733914,0.378284065,0.354373571,50,50,50,50,0.015,0.015,0.015,0.015,771.7484306,773.7971692,521.9681901,522.1583944
 05/15  12:10:00,24.6,0.01486123,390.7030808,0.272727,21.11,21.11,21.11,21.11,0.012215357,0.011919283,0.011506869,0.011409861,785.0036162,787.0951921,522.188368,522.3678467,0.470978733,0.372150846,0.36181858,0.337278066,50,50,50,50,0.015,0.015,0.015,0.015,781.8454514,783.9395419,521.6281699,521.8133876
 05/15  12:20:00,24.8,0.015077928,385.7029592,0.363636,21.11,21.11,21.11,21.11,0.012182501,0.011877378,0.011470351,0.011370463,783.8707383,785.9029957,524.7561553,524.9338627,0.464802337,0.364397397,0.345390164,0.320243657,50,50,50,50,0.015,0.015,0.015,0.015,785.0036162,787.0951921,522.188368,522.3678467
 05/15  12:30:00,25,0.015297503,389.7028377,0.363636,21.11,21.11,21.11,21.11,0.012145064,0.011830551,0.011433804,0.011330725,781.4593656,783.3985655,528.4214612,528.6020066,0.458506843,0.356573832,0.335345166,0.30962173,50,50,50,50,0.015,0.015,0.015,0.015,783.8707383,785.9029957,524.7561553,524.9338627
 05/15  12:40:00,25.2,0.015519988,387.7027161,0.181818,21.11,21.11,21.11,21.11,0.012107063,0.011782741,0.011389099,0.011282652,779.0244133,780.861734,529.6735299,529.8548405,0.452259854,0.349203091,0.338402638,0.312135959,50,50,50,50,0.015,0.015,0.015,0.015,781.4593656,783.3985655,528.4214612,528.6020066
 05/15  12:50:00,25.4,0.015745421,387.7025946,0.272727,21.11,21.11,21.11,21.11,0.012069418,0.011734927,0.01134137,0.011231316,776.8484474,778.5883829,530.5440001,530.7233667,0.446045687,0.342020866,0.322797753,0.296019145,50,50,50,50,0.015,0.015,0.015,0.015,779.0244133,780.861734,529.6735299,529.8548405
 05/15  13:00:00,25.6,0.015973837,386.702473,0.272727,21.11,21.11,21.11,21.11,0.012031949,0.011687014,0.011292173,0.011178271,774.8579562,776.508219,531.5607427,531.7372417,0.439863947,0.335010615,0.313683535,0.28643187,50,50,50,50,0.015,0.015,0.015,0.015,776.8484474,778.5883829,530.5440001,530.7233667
 05/15  13:10:00,25.78333333,0.015976385,392.7023514,0.363636,21.11,21.11,21.11,21.11,0.01201274,0.011656566,0.011245894,0.011127887,779.8092225,781.4251133,534.1504072,534.3269965,0.401987198,0.296642901,0.299606766,0.271922008,50,50,50,50,0.015,0.015,0.015,0.015,774.8579562,776.508219,531.5607427,531.7372417
 05/15  13:20:00,25.96666667,0.015976725,388.7022298,0.454545,21.11,21.11,21.11,21.11,0.012004502,0.011636852,0.011204772,0.01108242,788.7306335,790.3741702,538.835229,539.0179912,0.39676734,0.291019228,0.285732987,0.257658385,50,50,50,50,0.015,0.015,0.015,0.015,779.8092225,781.4251133,534.1504072,534.3269965
 05/15  13:30:00,26.15,0.015974812,389.7021081,0.363636,21.11,21.11,21.11,21.11,0.011999179,0.011620303,0.011163182,0.01103638,798.6795529,800.3861275,543.1338548,543.3252527,0.391706597,0.285674509,0.284820057,0.256404066,50,50,50,50,0.015,0.015,0.015,0.015,788.7306335,790.3741702,538.835229,539.0179912
 05/15  13:40:00,26.33333333,0.015970604,393.7019865,0.272727,21.11,21.11,21.11,21.11,0.011993008,0.011603328,0.011117393,0.010986126,808.4324005,810.2104085,545.5175033,545.7141583,0.386665071,0.280335341,0.284203519,0.255493834,50,50,50,50,0.015,0.015,0.015,0.015,798.6795529,800.3861275,543.1338548,543.3252527
 05/15  13:50:00,26.51666667,0.015964055,385.7018648,0.363636,21.11,21.11,21.11,21.11,0.011985155,0.011585121,0.011072299,0.010936479,817.4942708,819.3365479,547.8766206,548.0759865,0.381722942,0.275284322,0.271292366,0.242335464,50,50,50,50,0.015,0.015,0.015,0.015,808.4324005,810.2104085,545.5175033,545.7141583
 05/15  14:00:00,26.7,0.015955122,389.7017431,0.545455,21.11,21.11,21.11,21.11,0.01197587,0.011565937,0.011034446,0.010893891,826.058965,827.9548089,553.2141219,553.4211351,0.376950441,0.270604543,0.252307926,0.223153559,50,50,50,50,0.015,0.015,0.015,0.015,817.4942708,819.3365479,547.8766206,548.0759865
 05/15  14:10:00,26.7,0.0158415,388.7016215,0.545455,21.11,21.11,21.11,21.11,0.011964465,0.011545031,0.010999654,0.010854266,834.2317488,836.172052,560.2375734,560.4590158,0.371139341,0.264983329,0.245177568,0.215881152,50,50,50,50,0.015,0.015,0.015,0.015,826.058965,827.9548089,553.2141219,553.4211351
 05/15  14:20:00,26.7,0.015727919,386.7014997,0.636364,21.11,21.11,21.11,21.11,0.011950585,0.011522034,0.010967099,0.010816805,842.0290107,844.00646,568.8873349,569.1295708,0.36540847,0.259688925,0.232095195,0.202709278,50,50,50,50,0.015,0.015,0.015,0.015,834.2317488,836.172052,560.2375734,560.4590158
 05/15  14:30:00,26.7,0.015614379,389.701378,0.454545,21.11,21.11,21.11,21.11,0.011934265,0.011497002,0.010928233,0.010773166,849.5619828,851.5708536,575.4844428,575.745674,0.359797809,0.254754401,0.238403671,0.208988464,50,50,50,50,0.015,0.015,0.015,0.015,842.0290107,844.00646,568.8873349,569.1295708
 05/15  14:40:00,26.7,0.015500879,393.7012563,0.363636,21.11,21.11,21.11,21.11,0.011915753,0.011470229,0.01088131,0.010721658,856.9232087,858.9591051,579.1718962,579.4436799,0.354519163,0.250370988,0.23897796,0.209587278,50,50,50,50,0.015,0.015,0.015,0.015,849.5619828,851.5708536,575.4844428,575.745674
 05/15  14:50:00,26.7,0.015387419,383.7011345,0.363636,21.11,21.11,21.11,21.11,0.011895332,0.011442019,0.010830039,0.010665923,863.8408181,865.8982483,581.1316195,581.4054936,0.349472209,0.246327591,0.233590188,0.204278012,50,50,50,50,0.015,0.015,0.015,0.015,856.9232087,858.9591051,579.1718962,579.4436799
 05/15  15:00:00,26.7,0.015274,393.7010127,0.363636,21.11,21.11,21.11,21.11,0.011873242,0.011412618,0.01077721,0.010608711,870.5895842,872.6638616,582.7239714,582.9954116,0.344612857,0.242584091,0.228494874,0.199317506,50,50,50,50,0.015,0.015,0.015,0.015,863.8408181,865.8982483,581.1316195,581.4054936
 05/15  15:10:00,26.78333333,0.015198976,383.7008909,0.454545,21.11,21.11,21.11,21.11,0.011849022,0.011381651,0.010726249,0.010553394,876.9356783,879.0214997,585.4453445,585.7154253,0.341213209,0.240563872,0.218575772,0.189588347,50,50,50,50,0.015,0.015,0.015,0.015,870.5895842,872.6638616,582.7239714,582.9954116
 05/15  15:20:00,26.86666667,0.015122808,386.7007691,0.454545,21.11,21.11,21.11,21.11,0.011822473,0.011348952,0.010675912,0.010498797,882.9883764,885.0806043,588.9279777,589.1996592,0.337918021,0.23869981,0.215233844,0.186495273,50,50,50,50,0.015,0.015,0.015,0.015,876.9356783,879.0214997,585.4453445,585.7154253
 05/15  15:30:00,26.95,0.015045487,393.7006473,0.454545,21.11,21.11,21.11,21.11,0.011793668,0.011314601,0.010624876,0.010443666,888.9505642,891.0456536,592.7576521,593.0331343,0.334652442,0.237009593,0.212137435,0.183704598,50,50,50,50,0.015,0.015,0.015,0.015,882.9883764,885.0806043,588.9279777,589.1996592
 05/15  15:40:00,27.03333333,0.014967006,387.7005255,0.545455,21.11,21.11,21.11,21.11,0.011762794,0.011278804,0.010575415,0.010390239,894.6377188,896.7320954,597.7601926,598.0424733,0.331414438,0.235541211,0.202975449,0.174902814,50,50,50,50,0.015,0.015,0.015,0.015,888.9505642,891.0456536,592.7576521,593.0331343
 05/15  15:50:00,27.11666667,0.014887356,383.7004036,0.545455,21.11,21.11,21.11,21.11,0.011730048,0.011241771,0.01052636,0.010337414,899.9530492,902.0422678,603.2173708,603.5085581,0.328176871,0.234218603,0.200323778,0.172669461,50,50,50,50,0.015,0.015,0.015,0.015,894.6377188,896.7320954,597.7601926,598.0424733
 05/15  16:00:00,27.2,0.014806532,385.7002818,0.272727,21.11,21.11,21.11,21.11,0.011695617,0.01120375,0.010468548,0.010276329,905.0121985,907.0919873,604.7227936,605.0159732,0.325021986,0.23326983,0.217080519,0.189906363,50,50,50,50,0.015,0.015,0.015,0.015,899.9530492,902.0422678,603.2173708,603.5085581
 05/15  16:10:00,27.2,0.014886798,389.7001599,0.545455,21.11,21.11,21.11,21.11,0.011660822,0.011166063,0.010414426,0.01021911,909.9537794,912.0211039,607.7257335,608.0189259,0.321821686,0.232237402,0.195997062,0.169343688,50,50,50,50,0.015,0.015,0.015,0.015,905.0121985,907.0919873,604.7227936,605.0159732
 05/15  16:20:00,27.2,0.01496711,390.700038,0.454545,21.11,21.11,21.11,21.11,0.011626429,0.011129456,0.010362261,0.010164132,914.7773021,916.8299886,610.9776549,611.2712164,0.318596898,0.231195859,0.20024524,0.174174402,50,50,50,50,0.015,0.015,0.015,0.015,909.9537794,912.0211039,607.7257335,608.0189259
 05/15  16:30:00,27.2,0.01504747,384.6999161,0.454545,21.11,21.11,21.11,21.11,0.011592638,0.011094064,0.010311451,0.010110846,919.303809,921.3391943,613.9098993,614.2037753,0.315351446,0.229987789,0.198269135,0.172830033,50,50,50,50,0.015,0.015,0.015,0.015,914.7773021,916.8299886,610.9776549,611.2712164
 05/15  16:40:00,27.2,0.015127876,389.6997941,0.454545,21.11,21.11,21.11,21.11,0.011559406,0.011059813,0.010261923,0.010059205,923.6778055,925.6935141,616.6479155,616.9415374,0.312158429,0.228884816,0.196465947,0.171708203,50,50,50,50,0.015,0.015,0.015,0.015,919.303809,921.3391943,613.9098993,614.2037753
