Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 05/15  16:50:00,27.2,0.015208329,393.6996722,0.545455,21.11,21.11,21.11,21.11,0.011526649,0.011026616,0.010216342,0.010011807,927.9992677,929.9938261,620.6667933,620.9618016,0.309024577,0.227891259,0.188492069,0.164460997,50,50,50,50,0.015,0.015,0.015,0.015,923.6778055,925.6935141,616.6479155,616.9415374
 05/15  17:00:00,27.2,0.015288829,389.6995502,0.545455,21.11,21.11,21.11,21.11,0.011494303,0.010994418,0.010173627,0.009967633,932.1252336,934.0970664,625.3234977,625.6218416,0.305956832,0.227012022,0.187010924,0.163754477,50,50,50,50,0.015,0.015,0.015,0.015,927.9992677,929.9938261,620.6667933,620.9618016
 05/15  17:10:00,27.11666667,0.015406365,383.6994282,0.545455,21.11,21.11,21.11,21.11,0.011439446,0.010941995,0.010133161,0.00992616,926.1602442,928.0562164,629.9007661,630.2029815,0.352786935,0.276453436,0.187891666,0.165453913,50,50,50,50,0.015,0.015,0.015,0.015,932.1252336,934.0970664,625.3234977,625.6218416
 05/15  17:20:00,27.03333333,0.015522376,384.6993062,0.545455,21.11,21.11,21.11,21.11,0.011372686,0.010879245,0.01009474,0.009887242,914.2498194,916.0105269,634.2309768,634.5363566,0.352624186,0.278901792,0.1890234,0.167445094,50,50,50,50,0.015,0.015,0.015,0.015,926.1602442,928.0562164,629.9007661,630.2029815
 05/15  17:30:00,26.95,0.015636872,384.6991842,0.272727,21.11,21.11,21.11,21.11,0.011304961,0.010816345,0.01005076,0.009843562,900.7377551,902.3333787,634.3737494,634.6755269,0.352447351,0.281382636,0.209469395,0.188795564,50,50,50,50,0.015,0.015,0.015,0.015,914.2498194,916.0105269,634.2309768,634.5363566
 05/15  17:40:00,26.86666667,0.015749861,392.6990622,0.272727,21.11,21.11,21.11,21.11,0.011241112,0.010757829,0.010004579,0.009798364,887.7580479,889.1890151,632.1665405,632.4575145,0.352334279,0.284028675,0.211322726,0.191580848,50,50,50,50,0.015,0.015,0.015,0.015,900.7377551,902.3333787,634.3737494,634.6755269
 05/15  17:50:00,26.78333333,0.015861353,391.6989402,0,21.11,21.11,21.11,21.11,0.011181991,0.010704536,0.009952296,0.009747884,875.6389212,876.920409,625.3445837,625.6159806,0.35226742,0.286769836,0.232470324,0.213698849,50,50,50,50,0.015,0.015,0.015,0.015,887.7580479,889.1890151,632.1665405,632.4575145
 05/15  18:00:00,26.7,0.015971357,391.6988181,0,21.11,21.11,21.11,21.11,0.011127068,0.010656051,0.009898829,0.009696862,864.2130918,865.3627462,616.2610586,616.5068478,0.352304759,0.289790995,0.235016365,0.217235785,50,50,50,50,0.015,0.015,0.015,0.015,875.6389212,876.920409,625.3445837,625.6159806
 05/15  18:10:00,26.6,0.015950594,390.698696,0,21.11,21.11,21.11,21.11,0.011068101,0.010604623,0.009847188,0.009648172,850.2923487,851.3131963,606.780601,606.9992964,0.367257795,0.307621881,0.237866576,0.221100429,50,50,50,50,0.015,0.015,0.015,0.015,864.2130918,865.3627462,616.2610586,616.5068478
 05/15  18:20:00,26.5,0.01592944,389.698574,0,21.11,21.11,21.11,21.11,0.01100727,0.010552217,0.009798379,0.009602768,835.0201308,835.9110429,597.6420249,597.8353372,0.367689539,0.310955554,0.240913649,0.225182125,50,50,50,50,0.015,0.015,0.015,0.015,850.2923487,851.3131963,606.780601,606.9992964
 05/15  18:30:00,26.4,0.015907897,388.6984518,0,21.11,21.11,21.11,21.11,0.010947431,0.01050146,0.009752478,0.009560715,819.6731541,820.4382312,588.9638738,589.134719,0.36813969,0.314315963,0.244152346,0.229471352,50,50,50,50,0.015,0.015,0.015,0.015,835.0201308,835.9110429,597.6420249,597.8353372
 05/15  18:40:00,26.3,0.015885972,388.6983297,0,21.11,21.11,21.11,21.11,0.010889914,0.010453575,0.009709335,0.009521863,804.8522824,805.5015241,580.7020794,580.8533801,0.36862535,0.317705416,0.247574855,0.233955635,50,50,50,50,0.015,0.015,0.015,0.015,819.6731541,820.4382312,588.9638738,589.134719
 05/15  18:50:00,26.2,0.015863669,385.6982076,0,21.11,21.11,21.11,21.11,0.010834946,0.010408768,0.009668828,0.009486085,790.6215598,791.1674703,572.7315467,572.8658097,0.369164046,0.32114067,0.251176474,0.238625276,50,50,50,50,0.015,0.015,0.015,0.015,804.8522824,805.5015241,580.7020794,580.8533801
 05/15  19:00:00,26.1,0.015840993,388.6980854,0,21.11,21.11,21.11,21.11,0.010782406,0.010367047,0.009630982,0.009453393,777.0388448,777.4943544,565.1138178,565.2332063,0.369978522,0.325228917,0.255189345,0.243707312,50,50,50,50,0.015,0.015,0.015,0.015,790.6215598,791.1674703,572.7315467,572.8658097
 05/15  19:10:00,26.01666667,0.015867667,391.6979633,0,20.38291471,20.9526191,21.02540805,21.05464058,0.010543508,0.010143596,0.009432604,0.009261655,764.5318044,764.9694364,559.0635768,559.1816953,0,0,0,0,20.76674742,21.03878952,21.07189171,21.08512212,0.010676635,0.010267871,0.009542969,0.009368184,771.9042202,772.3573573,562.6703299,562.7897703
 05/15  19:20:00,25.93333333,0.015893602,391.6978411,0,19.87519982,20.8181437,20.95142523,21.00549547,0.010332632,0.009947178,0.009258013,0.009093475,751.851641,752.239897,552.7574917,552.8715685,0,0,0,0,20.099559,20.87998987,20.98557821,21.02822772,0.010429831,0.010037757,0.009338526,0.009171048,757.6548061,758.06671,555.6408446,555.756777
 05/15  19:30:00,25.85,0.015918805,390.6977189,0,19.4776519,20.69171345,20.88029555,20.95761246,0.010136266,0.009763929,0.009095068,0.008936407,740.2409093,740.5727111,546.9728541,547.0829157,0,0,0,0,19.70446564,20.76590595,20.92214214,20.98582131,0.010251951,0.009871889,0.009191068,0.009028941,747.0886198,747.4544327,550.3848458,550.4973216
 05/15  19:40:00,25.76666667,0.015943281,391.6975967,0,19.18959055,20.57929723,20.8153839,20.91325037,0.009962692,0.009601804,0.008950821,0.008797333,730.0410341,730.3145098,541.9068771,542.0128565,0,0,0,0,19.41889141,20.66894101,20.86713587,20.94861366,0.010101516,0.009731464,0.009066178,0.00890855,738.2060052,738.5259697,545.96374,546.0729832
 05/15  19:50:00,25.68333333,0.015967035,385.6974744,0,18.58660616,20.30794175,20.65540031,20.80263777,0.009537644,0.009204687,0.008597404,0.008456576,704.7766688,704.8972111,529.2136085,529.3085898,0,0,0,0,18.9503691,20.47666012,20.75532692,20.87190331,0.00980247,0.009452128,0.00881763,0.008668918,720.5397699,720.7568485,537.1465154,537.2484786
 05/15  20:00:00,25.6,0.015990075,389.6973522,0,18.17449816,20.05753236,20.50071408,20.69287512,0.009139852,0.008832805,0.008266203,0.008137153,681.117232,681.0822833,517.2793031,517.3621813,0,0,0,0,18.42191219,20.21223331,20.59673255,20.76118962,0.009385971,0.0090629,0.008471142,0.008334808,695.7372667,695.7986518,524.6473343,524.7377974
 05/15  20:10:00,25.6,0.015990075,387.6972299,0,17.92308005,19.83091731,20.35412996,20.58620265,0.008779317,0.008495999,0.007966484,0.007848163,659.4869266,659.3109639,506.3557127,506.4261433,0,0,0,0,18.09177811,19.99853987,20.46336338,20.66600877,0.009045406,0.008744498,0.008187528,0.008061264,675.5365993,675.4644741,514.4775462,514.5573577
 05/15  20:20:00,25.6,0.015990075,390.6971077,0,17.77023412,19.62627879,20.21557142,20.4828828,0.008456328,0.008194814,0.007699023,0.007590451,639.9260302,639.6324748,496.5475938,496.6058238,0,0,0,0,17.92308005,19.83091731,20.35412996,20.58620265,0.008779317,0.008495999,0.007966484,0.007848163,659.4869266,659.3109639,506.3557127,506.4261433
 05/15  20:30:00,25.6,0.015990075,388.6969854,0,17.66562507,19.44033983,20.08400682,20.38250751,0.008167487,0.007926125,0.007461097,0.007361412,622.0638959,621.6766283,487.5969805,487.6434657,0,0,0,0,17.77023412,19.62627879,20.21557142,20.4828828,0.008456328,0.008194814,0.007699023,0.007590451,639.9260302,639.6324748,496.5475938,496.6058238
 05/15  20:40:00,25.6,0.015990075,389.6968631,0,17.5822018,19.26701867,19.95842007,20.28464062,0.007908998,0.007686319,0.007249441,0.007157887,605.7252,605.2660619,479.42559,479.4610169,0,0,0,0,17.66562507,19.44033983,20.08400682,20.38250751,0.008167487,0.007926125,0.007461097,0.007361412,622.0638959,621.6766283,487.5969805,487.6434657
 05/15  20:50:00,25.6,0.015990075,385.6967407,0,17.50904657,19.10700365,19.83703954,20.18896685,0.007677645,0.007472299,0.007061227,0.006977125,590.5732525,590.0598302,471.7684205,471.7933995,0,0,0,0,17.5822018,19.26701867,19.95842007,20.28464062,0.007908998,0.007686319,0.007249441,0.007157887,605.7252,605.2660619,479.42559,479.4610169
 05/15  21:00:00,25.6,0.015990075,384.6966184,0,17.44233781,18.95942605,19.71908762,20.0952645,0.00747079,0.007281513,0.006894118,0.006816853,576.5148202,575.9616614,464.5904285,464.6056437,0,0,0,0,17.50904657,19.10700365,19.83703954,20.18896685,0.007677645,0.007472299,0.007061227,0.006977125,590.5732525,590.0598302,471.7684205,471.7933995
 05/15  21:10:00,25.6,0.015987366,391.696496,0,17.38402366,18.82374241,19.60483731,20.00376497,0.007283689,0.007109282,0.006743611,0.006672617,563.8640065,563.2849078,458.2575895,458.2642303,0,0,0,0,17.44233781,18.95942605,19.71908762,20.0952645,0.00747079,0.007281513,0.006894118,0.006816853,576.5148202,575.9616614,464.5904285,464.6056437
 05/15  21:20:00,25.6,0.015984659,391.6963737,0,17.3335568,18.69893176,19.49441649,19.91455256,0.00711301,0.006952346,0.006606605,0.006541362,552.448999,551.855071,452.6426706,452.6418219,0,0,0,0,17.38402366,18.82374241,19.60483731,20.00376497,0.007283689,0.007109282,0.006743611,0.006672617,563.8640065,563.2849078,458.2575895,458.2642303
 05/15  21:30:00,25.6,0.015981952,383.6962513,0,17.28855557,18.58376159,19.38768949,19.82754268,0.006956794,0.006808822,0.006481368,0.006421401,541.6950334,541.0934137,447.2100282,447.2021089,0,0,0,0,17.3335568,18.69893176,19.49441649,19.91455256,0.00711301,0.006952346,0.006606605,0.006541362,552.448999,551.855071,452.6426706,452.6418219
 05/15  21:40:00,25.6,0.015979246,390.6961289,0,17.24667952,18.47701239,19.28438303,19.74226712,0.006813765,0.006677511,0.00636684,0.006311713,531.9271915,531.3251099,442.3267843,442.3127757,0,0,0,0,17.28855557,18.58376159,19.38768949,19.82754268,0.006956794,0.006808822,0.006481368,0.006421401,541.6950334,541.0934137,447.2100282,447.2021089
 05/15  21:50:00,25.6,0.015976541,384.6960065,0,17.20640894,18.37760281,19.1842083,19.65849169,0.006682879,0.006557438,0.006262175,0.006211491,522.8136679,522.2160102,437.6956847,437.6761427,0,0,0,0,17.24667952,18.47701239,19.28438303,19.74226712,0.006813765,0.006677511,0.00636684,0.006311713,531.9271915,531.3251099,442.3267843,442.3127757
 05/15  22:00:00,25.6,0.015973837,388.695884,0,17.16695552,18.28460706,19.08840012,19.57610251,0.006563166,0.0064477,0.006166584,0.00611998,514.5164467,513.9277918,433.5132634,433.4890696,0,0,0,0,17.20640894,18.37760281,19.1842083,19.65849169,0.006682879,0.006557438,0.006262175,0.006211491,522.8136679,522.2160102,437.6956847,437.6761427
 05/15  22:10:00,25.6,0.016044771,391.6957616,0,16.82407077,18.1724982,19.00451483,19.51244246,0.00647782,0.006368826,0.006104546,0.006060613,507.279823,506.6961703,431.1343724,431.1079386,0,0,0,0,17.06752616,18.25957076,19.07162715,19.56413377,0.006547361,0.006433036,0.006155682,0.00610955,513.0504448,512.4628272,433.1310577,433.1065428
 05/15  22:20:00,25.6,0.016115722,385.6956391,0,16.31984076,17.91766252,18.79634099,19.34771177,0.006267879,0.006175194,0.005947928,0.00591073,489.8535431,489.2770751,424.3908308,424.3577584,0,0,0,0,16.62075866,18.07623556,18.92629603,19.45070576,0.006397548,0.006294792,0.00604463,0.006003271,500.6725546,500.0919272,428.602764,428.5738179
 05/15  22:30:00,25.6,0.016186688,389.6955166,0,16.01978615,17.68125749,18.59594618,19.18617506,0.006088215,0.006009526,0.005814127,0.005782708,474.7667209,474.1996338,418.4937964,418.45581,0,0,0,0,16.19701823,17.82726865,18.72027481,19.2866381,0.006198386,0.006111106,0.005896174,0.00586121,483.9885105,483.414862,422.0824635,422.0473671
 05/15  22:40:00,25.6,0.01625767,387.6953941,0,15.83322725,17.4656671,18.4060777,19.02991168,0.005937679,0.00587083,0.005702121,0.005675559,462.0992551,461.5499742,413.5213707,413.4802382,0,0,0,0,15.96537661,17.62564019,18.54768373,19.14678568,0.006047537,0.005972034,0.005783835,0.005753727,471.4099639,470.8466187,417.2134965,417.1746441
 05/15  22:50:00,25.6,0.016328668,386.6952716,0,15.6980195,17.26855618,18.22616244,18.87878465,0.005811837,0.005755004,0.005608549,0.00558606,451.4518152,450.9290027,409.2897012,409.2468149,0,0,0,0,15.83322725,17.4656671,18.4060777,19.02991168,0.005937679,0.00587083,0.005702121,0.005675559,462.0992551,461.5499742,413.5213707,413.4802382
 05/15  23:00:00,25.6,0.016399681,387.6951491,0,15.58331516,17.0865911,18.05474621,18.73208462,0.005706103,0.005657779,0.005529956,0.005510895,442.5765807,442.0871352,405.7877108,405.7444531,0,0,0,0,15.6980195,17.26855618,18.22616244,18.87878465,0.005811837,0.005755004,0.005608549,0.00558606,451.4518152,450.9290027,409.2897012,409.2468149
 05/15  23:10:00,25.5,0.016405955,392.6950266,0,15.56005505,16.91728789,17.8915628,18.58988304,0.005639856,0.005570535,0.005460759,0.005444587,434.9240244,434.4520722,403.3225068,403.2808926,0.048184429,0,0,0,50,17.0865911,18.05474621,18.73208462,0.015,0.005657779,0.005529956,0.005510895,442.5765807,442.0871352,405.7877108,405.7444531
 05/15  23:20:00,25.4,0.016411487,383.694904,0,15.56000012,16.7600519,17.7362483,18.45216143,0.005594726,0.005490507,0.005397488,0.005383754,427.5692903,427.1064589,400.7740153,400.7334228,0.045975853,0,0,0,50,16.91728789,17.8915628,18.58988304,0.015,0.005570535,0.005460759,0.005444587,434.9240244,434.4520722,403.3225068,403.2808926
 05/15  23:30:00,25.3,0.016416288,387.6947814,0,15.56,16.61403888,17.58821309,18.31871649,0.005562944,0.005416913,0.005338558,0.00532688,421.160456,420.7071161,398.5712588,398.53216,0.057278663,0,0,0,50,16.7600519,17.7362483,18.45216143,0.015,0.005490507,0.005397488,0.005383754,427.5692903,427.1064589,400.7740153,400.7334228
 05/15  23:40:00,25.2,0.016420364,384.6946588,0,15.56,16.47801851,17.44677477,18.18925841,0.005542289,0.005349218,0.005283267,0.005273322,415.5455197,415.1033154,396.5145654,396.4769589,0.069222337,0,0,0,50,16.61403888,17.58821309,18.31871649,0.015,0.005416913,0.005338558,0.00532688,421.160456,420.7071161,398.5712588,398.53216
 05/15  23:50:00,25.1,0.016423721,392.6945362,0,15.56,16.35066597,17.31128312,18.06348984,0.005530619,0.00528675,0.005231171,0.005222689,411.4007399,410.9772253,395.3546209,395.3202993,0.079161184,0,0,0,50,16.47801851,17.44677477,18.18925841,0.015,0.005349218,0.005283267,0.005273322,415.5455197,415.1033154,396.5145654,396.4769589
 05/15  24:00:00,25,0.01642637,388.6944136,0,15.56,16.2307712,17.18114998,17.94113668,0.005526166,0.005228773,0.005181871,0.005174624,407.9893634,407.5893061,394.4463541,394.4153719,0.088914501,0,0,0,50,16.35066597,17.31128312,18.06348984,0.015,0.00528675,0.005231171,0.005222689,411.4007399,410.9772253,395.3546209,395.3202993
 05/16  00:10:00,25,0.01632358,391.694291,0,15.56,16.11918411,17.05704571,17.82275793,0.005527996,0.005177545,0.005137936,0.005131739,405.3084435,404.9359353,393.873263,393.8458642,0.094324974,0,0,0,50,16.2307712,17.18114998,17.94113668,0.015,0.005228773,0.005181871,0.005174624,407.9893634,407.5893061,394.4463541,394.4153719
 05/16  00:20:00,25,0.016220824,385.6941683,0,15.56,16.01601804,16.93917811,17.70860225,0.005535196,0.005133915,0.00510046,0.005095159,402.6458119,402.2995307,392.9847688,392.9596059,0.09958336,0,0,0,50,16.11918411,17.05704571,17.82275793,0.015,0.005177545,0.005137936,0.005131739,405.3084435,404.9359353,393.873263,393.8458642
 05/16  00:30:00,25,0.016118101,388.6940456,0,15.56,15.92060085,16.82725352,17.59857505,0.005546835,0.005097346,0.005069089,0.005064556,400.3577858,400.0364453,392.1930599,392.1699776,0.104742129,0,0,0,50,16.01601804,16.93917811,17.70860225,0.015,0.005133915,0.00510046,0.005095159,402.6458119,402.2995307,392.9847688,392.9596059
 05/16  00:40:00,25,0.01601541,391.693923,0,15.56,15.83197471,16.72077314,17.49243073,0.005562045,0.005066772,0.005042908,0.005039033,398.7355018,398.4407111,391.8372564,391.8169756,0.109788914,0,0,0,50,15.92060085,16.82725352,17.59857505,0.015,0.005097346,0.005069089,0.005064556,400.3577858,400.0364453,392.1930599,392.1699776
 05/16  00:50:00,25,0.015912753,384.6938003,0,15.56,15.74921782,16.61922779,17.38990121,0.005580087,0.005041146,0.005020993,0.005017682,396.9771277,396.7065708,391.1458353,391.1271142,0.114753336,0,0,0,50,15.83197471,16.72077314,17.49243073,0.015,0.005066772,0.005042908,0.005039033,398.7355018,398.4407111,391.8372564,391.8169756
 05/16  01:00:00,25,0.015810129,387.6936776,0,15.56,15.67155019,16.52216438,17.29074164,0.005600368,0.005019608,0.00500259,0.00499976,395.4370807,395.1882923,390.5052683,390.4879647,0.119650156,0,0,0,50,15.74921782,16.61922779,17.38990121,0.015,0.005041146,0.005020993,0.005017682,396.9771277,396.7065708,391.1458353,391.1271142
 05/16  01:10:00,25,0.015915447,393.6935548,0,15.56,15.59674236,16.42819615,17.19406128,0.00562446,0.005001509,0.004987139,0.004984722,394.689551,394.4648704,390.522509,390.5079874,0.128006725,0,0,0,50,15.67155019,16.52216438,17.29074164,0.015,0.005019608,0.00500259,0.00499976,395.4370807,395.1882923,390.5052683,390.4879647
 05/16  01:20:00,25,0.016020834,383.6934321,0,15.56,15.56003903,16.33641676,17.099269,0.005652935,0.005038523,0.00497417,0.004972107,393.5738797,393.3759484,390.050258,390.0369313,0.136306918,0.083867984,0,0,50,50,16.42819615,17.19406128,0.015,0.015,0.004987139,0.004984722,394.689551,394.4648704,390.522509,390.5079874
 05/16  01:30:00,25,0.016126291,393.6933093,0,15.56,15.56000006,16.24641549,17.00609142,0.005685367,0.005126901,0.004963271,0.00496151,393.0641321,392.8937977,390.0868184,390.0756909,0.144548273,0.122015307,0,0,50,50,16.33641676,17.099269,0.015,0.015,0.00497417,0.004972107,393.5738797,393.3759484,390.050258,390.0369313
 05/16  01:40:00,25,0.016231817,388.6931865,0,15.56,15.56,16.15801774,16.91440719,0.005720956,0.005212687,0.004954086,0.004952582,392.5812656,392.435643,390.0664078,390.0570127,0.152731909,0.097455191,0,0,50,50,16.24641549,17.00609142,0.015,0.015,0.004963271,0.00496151,393.0641321,392.8937977,390.0868184,390.0756909
 05/16  01:50:00,25,0.016337414,387.6930637,0,15.56,15.56,16.07111429,16.82413685,0.005758923,0.005295074,0.004946311,0.004945028,391.9702091,391.8455143,389.8438814,389.8354577,0.160859667,0.121491351,0,0,50,50,16.15801774,16.91440719,0.015,0.015,0.004954086,0.004952582,392.5812656,392.435643,390.0664078,390.0570127
 05/16  02:00:00,25,0.01644308,389.6929409,0,15.56,15.56,15.98559989,16.73520299,0.005798636,0.005374021,0.004939691,0.004938596,391.5037796,391.3967471,389.7048603,389.6974389,0.16893337,0.131246159,0,0,50,50,16.07111429,16.82413685,0.015,0.015,0.004946311,0.004945028,391.9702091,391.8455143,389.8438814,389.8354577
 05/16  02:10:00,25,0.01644308,391.6928181,0,15.56,15.56,15.90335837,16.64887749,0.00583575,0.005445589,0.004934132,0.004933198,391.3519613,391.2604462,389.8322566,389.8263104,0.169810885,0.133524927,0,0,50,50,15.98559989,16.73520299,0.015,0.015,0.004939691,0.004938596,391.5037796,391.3967471,389.7048603,389.6974389
 05/16  02:20:00,25,0.01644308,388.6926953,0,15.56,15.56,15.82540534,16.56587433,0.005868045,0.00550804,0.00492951,0.004928714,391.1146493,391.0365869,389.8313212,389.8263285,0.170594015,0.135580486,0,0,50,50,15.90335837,16.64887749,0.015,0.015,0.004934132,0.004933198,391.3519613,391.2604462,389.8322566,389.8263104
 05/16  02:30:00,25,0.01644308,391.6925724,0,15.56,15.56,15.75184362,16.48630523,0.005895373,0.005561781,0.004925675,0.004924996,391.0522997,390.9859398,389.9697938,389.9659178,0.171325853,0.137523789,0,0,50,50,15.82540534,16.56587433,0.015,0.015,0.00492951,0.004928714,391.1146493,391.0365869,389.8313212,389.8263285
 05/16  02:40:00,25,0.01644308,392.6924495,0,15.56,15.56,15.68236502,16.41000934,0.005918443,0.005608056,0.004922473,0.004921895,391.1951409,391.1392003,390.2846934,390.282164,0.172007089,0.139353041,0,0,50,50,15.75184362,16.48630523,0.015,0.015,0.004925675,0.004924996,391.0522997,390.9859398,389.9697938,389.9659178
 05/16  02:50:00,25,0.01644308,391.6923267,0,15.56,15.56,15.61659511,16.33676601,0.005938051,0.005648132,0.004919769,0.004919276,391.3299142,391.283074,390.5658696,390.5643972,0.172639727,0.141075989,0,0,50,50,15.68236502,16.41000934,0.015,0.015,0.004922473,0.004921895,391.1951409,391.1392003,390.2846934,390.282164
 05/16  03:00:00,25,0.01644308,390.6922037,0,15.56,15.56,15.56000954,16.26637975,0.005954827,0.005683036,0.004930471,0.00491703,391.3296889,391.2903952,390.6877882,390.686992,0.173225079,0.142699639,0.020683911,0,50,50,50,16.33676601,0.015,0.015,0.015,0.004919276,391.3299142,391.283074,390.5658696,390.5643972
 05/16  03:10:00,24.9,0.016339971,384.6920808,0,15.56,15.56,15.56000002,16.19801879,0.005973736,0.005718146,0.005063678,0.004917677,390.7425114,390.7085497,390.202776,390.1951712,0.177271048,0.147751959,0.203096063,0,50,50,50,16.26637975,0.015,0.015,0.015,0.00491703,391.3296889,391.2903952,390.6877882,390.686992
 05/16  03:20:00,24.8,0.016237449,383.6919579,0,15.56,15.56,15.56,16.1311549,0.005997289,0.005756301,0.005188342,0.004922455,389.8049883,389.7742858,389.3457135,389.3289143,0.18126958,0.152712543,0.093695746,0,50,50,50,16.19801879,0.015,0.015,0.015,0.004917677,390.7425114,390.7085497,390.202776,390.1951712
 05/16  03:30:00,24.7,0.016135513,387.6918349,0,15.56,15.56,15.56,16.0655688,0.006025627,0.005797883,0.005304199,0.004931305,389.1826758,389.1545656,388.7903161,388.7659306,0.185217788,0.157581488,0.135492648,0,50,50,50,16.1311549,0.015,0.015,0.015,0.004922455,389.8049883,389.7742858,389.3457135,389.3289143
 05/16  03:40:00,24.6,0.016034158,388.691712,0,15.56,15.56,15.56,16.00118593,0.006057915,0.005842245,0.005412056,0.004943637,388.937187,388.912026,388.6028909,388.5760582,0.189114908,0.162361158,0.142171209,0,50,50,50,16.0655688,0.015,0.015,0.015,0.004931305,389.1826758,389.1545656,388.7903161,388.7659306
 05/16  03:50:00,24.5,0.015933383,393.691589,0,15.56,15.56,15.56,15.93796914,0.006093221,0.005888614,0.005512974,0.004958819,389.3025239,389.2812425,389.0199032,388.999266,0.192960806,0.167053978,0.148654781,0,50,50,50,16.00118593,0.015,0.015,0.015,0.004943637,388.937187,388.912026,388.6028909,388.5760582
 05/16  04:00:00,24.4,0.015833182,392.691466,0,15.56,15.56,15.56,15.87588031,0.006130812,0.005936381,0.005607906,0.004976334,389.8407885,389.8238296,389.6037057,389.5945388,0.196755403,0.171662087,0.154970105,0,50,50,50,15.93796914,0.015,0.015,0.015,0.004958819,389.3025239,389.2812425,389.0199032,388.999266
 05/16  04:10:00,24.4,0.015835861,392.691343,0,15.56,15.56,15.56,15.81565103,0.006165889,0.005980852,0.005693241,0.004993698,390.3323198,390.3193333,390.1342484,390.1366773,0.19642108,0.172202536,0.157065824,0,50,50,50,15.87588031,0.015,0.015,0.015,0.004976334,389.8407885,389.8238296,389.6037057,389.5945388
 05/16  04:20:00,24.4,0.015838542,383.69122,0,15.56,15.56,15.56,15.7576876,0.006196021,0.006019685,0.005767542,0.005009548,389.9621608,389.9514669,389.7953113,389.7992705,0.196040913,0.172672675,0.159031489,0,50,50,50,15.81565103,0.015,0.015,0.015,0.004993698,390.3323198,390.3193333,390.1342484,390.1366773
 05/16  04:30:00,24.4,0.015841223,393.6910969,0,15.56,15.56,15.56,15.70205036,0.006221038,0.006052783,0.005831519,0.005023618,389.9854857,389.9763154,389.8443224,389.8471351,0.195614287,0.173068885,0.160872034,0,50,50,50,15.7576876,0.015,0.015,0.015,0.005009548,389.9621608,389.9514669,389.7953113,389.7992705
 05/16  04:40:00,24.4,0.015843906,385.6909739,0,15.56,15.56,15.56,15.64868984,0.006241576,0.00608065,0.005886565,0.005036117,389.6950037,389.6868014,389.5750268,389.5742886,0.194913906,0.17281601,0.162345038,0,50,50,50,15.70205036,0.015,0.015,0.015,0.005023618,389.9854857,389.9763154,389.8443224,389.8471351
 05/16  04:50:00,24.4,0.015846589,393.6908508,0,15.56,15.56,15.56,15.59750579,0.00625841,0.006103229,0.005934126,0.005047326,389.8634464,389.8564092,389.7618708,389.7608036,0.194148182,0.171030008,0.163709696,0,50,50,50,15.64868984,0.015,0.015,0.015,0.005036117,389.6950037,389.6868014,389.5750268,389.5742886
 05/16  05:00:00,24.4,0.015849273,385.6907277,0,15.56,15.56,15.56,15.56001265,0.006272193,0.006121022,0.005975419,0.005095323,389.653825,389.6476678,389.5677038,389.5663309,0.19332176,0.169463882,0.164935705,0.061102037,50,50,50,50,0.015,0.015,0.015,0.015,389.8634464,389.8564092,389.7618708,389.7608036
 05/16  05:10:00,24.4,0.015846589,383.6906046,0,15.56,15.56,15.56,15.56000001,0.006288161,0.006139036,0.006015969,0.005256541,388.9997768,388.9935406,388.9258645,388.9268382,0.181194031,0.155996472,0.154837675,0.200812008,50,50,50,50,0.015,0.015,0.015,0.015,389.653825,389.6476678,389.5677038,389.5663309
 05/16  05:20:00,24.4,0.015843906,387.6904815,0,15.56,15.56,15.56,15.56,0.006309214,0.006160304,0.006059044,0.005402441,388.5467054,388.5400796,388.4828857,388.4835452,0.168977874,0.142513626,0.144611822,0.082720722,50,50,50,50,0.015,0.015,0.015,0.015,388.9997768,388.9935406,388.9258645,388.9268382
 05/16  05:30:00,24.4,0.015841223,386.6903583,0,15.56,15.56,15.56,15.56,0.00633591,0.006185601,0.006105606,0.005533986,388.236042,388.2292591,388.1810307,388.1806814,0.156698862,0.128825623,0.134265672,0.107796454,50,50,50,50,0.015,0.015,0.015,0.015,388.5467054,388.5400796,388.4828857,388.4835452
 05/16  05:40:00,24.4,0.015838542,391.6902352,0,15.56,15.56,15.56,15.56,0.006367801,0.006214401,0.006155575,0.005653883,388.423973,388.4180212,388.3772577,388.3764977,0.144349024,0.114435121,0.123781946,0.097991138,50,50,50,50,0.015,0.015,0.015,0.015,388.236042,388.2292591,388.1810307,388.1806814
 05/16  05:50:00,24.4,0.015835861,383.690112,0,15.56,15.56,15.56,15.56,0.006404284,0.006245705,0.006208643,0.005764845,388.1831406,388.1778037,388.1434719,388.1426045,0.131885723,0.099061169,0.11311683,0.087921633,50,50,50,50,0.015,0.015,0.015,0.015,388.423973,388.4180212,388.3772577,388.3764977
 05/16  06:00:00,24.4,0.015833182,388.6899888,0,15.56,15.56,15.56,15.56,0.006444949,0.00627914,0.006264626,0.005869104,388.0558205,388.0508571,388.0220765,388.0210657,0.119392728,0.083748312,0.102343672,0.077683815,50,50,50,50,0.015,0.015,0.015,0.015,388.1831406,388.1778037,388.1434719,388.1426045
 05/16  06:10:00,24.4,0.015932198,393.6898656,0,22.08479818,22.89348452,22.9596928,23.00159399,0.008513831,0.011860588,0.012314156,0.012121644,389.7194287,389.5395814,388.2219428,388.2097414,2.619083076,14.69044564,23.98418642,36.43559616,30.72606444,24.58853508,24.6343509,24.66323905,0.010440328,0.011828191,0.012106035,0.01183824,389.403456,389.2428687,388.1811551,388.1702627
 05/16  06:20:00,24.4,0.016031246,388.6897424,0,21.1256575,21.95135378,22.11426265,22.23636157,0.008502594,0.011186833,0.011579376,0.011379295,390.9920995,390.8504874,388.2262953,388.2154791,0.723356298,0,0,0,45.34746636,22.15880064,22.29221624,22.38964464,0.013918972,0.011331968,0.01173806,0.011538119,390.5885458,390.4362823,388.2228421,388.211724
 05/16  06:30:00,24.4,0.016130324,390.6896192,0,21.11003273,21.74262688,21.98351502,22.17298293,0.008696627,0.011055545,0.011433082,0.01124223,392.2621252,392.1466521,388.329397,388.3189028,0.767885117,0,0,0,50,21.85389091,22.05929034,22.21777789,0.015,0.011127678,0.01151311,0.011318407,391.6817266,391.5524535,388.2843549,388.2736874
 05/16  06:40:00,24.4,0.016229433,383.6894959,0,21.11,21.46524849,21.81664638,22.1094822,0.008986774,0.01087543,0.011231268,0.011055854,393.9705407,393.8981935,388.1803571,388.1701493,0.696124568,0,0,0,50,21.50629766,21.81116139,22.05718174,0.015,0.010898303,0.011259265,0.011074588,393.3136938,393.2272816,388.4064639,388.3963406
 05/16  06:50:00,24.4,0.016328573,388.6893727,0,21.11,21.25795074,21.64905093,21.98457256,0.009093755,0.010721763,0.011061538,0.010890375,394.8263439,394.7720887,388.2075585,388.1977222,0.752486091,0,0,0,50,21.42521308,21.78099006,22.0792331,0.015,0.010844334,0.011197099,0.011021898,394.1011525,394.0277722,388.1949212,388.1847964
 05/16  07:00:00,24.4,0.016427744,385.6892494,0,21.11,21.11013594,21.36852758,21.77349336,0.009265098,0.01061008,0.01077447,0.01061073,396.1769307,396.1392325,388.1361016,388.1267629,0.730837084,0.502856929,0,0,50,50,21.55276814,21.92016112,0.015,0.015,0.010960147,0.010792807,395.4209235,395.3868266,388.2056318,388.1960009
 05/16  07:10:00,24.6,0.016430002,390.6891261,0,21.11,21.11000137,21.11066569,21.52956481,0.00948499,0.010610957,0.010516451,0.01027142,399.4557097,399.4100715,388.2017502,388.1945372,0.70544769,0.778141795,0.306488997,0,50,50,50,21.77349336,0.015,0.015,0.015,0.01061073,396.1769307,396.1392325,388.1361016,388.1267629
 05/16  07:20:00,24.8,0.016429563,393.6890028,0,21.11,21.11000001,21.11000646,21.29071367,0.009697245,0.010607391,0.010562855,0.009931484,403.7646276,403.7498346,388.4795394,388.4954705,0.687654174,0.554254282,1.164290424,0,50,50,50,21.52956481,0.015,0.015,0.015,0.01027142,399.4557097,399.4100715,388.2017502,388.1945372
 05/16  07:30:00,25,0.01642637,385.6888795,0,21.11,21.11,21.11000003,21.11024756,0.009872975,0.010596135,0.010593977,0.009702748,407.8280726,407.8501311,388.5103223,388.5397691,0.670464735,0.601174886,0.518859582,0.241236087,50,50,50,50,0.015,0.015,0.015,0.015,403.7646276,403.7498346,388.4795394,388.4954705
 05/16  07:40:00,25.2,0.016420364,384.6887561,0,21.11,21.11,21.11,21.1100015,0.010008204,0.010576844,0.010609058,0.009838473,411.3647484,411.4172175,388.3178569,388.3549,0.653870463,0.583228566,0.682156033,1.076048449,50,50,50,50,0.015,0.015,0.015,0.015,407.8280726,407.8501311,388.5103223,388.5397691
 05/16  07:50:00,25.4,0.016411487,385.6886328,0,21.11,21.11,21.11,21.11,0.010109081,0.010550359,0.010610417,0.009947686,414.5310629,414.6067167,388.0877531,388.1221854,0.637776759,0.565626777,0.66316394,0.442855703,50,50,50,50,0.015,0.015,0.015,0.015,411.3647484,411.4172175,388.3178569,388.3549
 05/16  08:00:00,25.6,0.016399681,384.6885094,0,21.11,21.11,21.11,21.11,0.010182839,0.010517614,0.010600367,0.010027713,417.3945236,417.4882671,387.839634,387.8694793,0.622070222,0.548318923,0.643732204,0.616911509,50,50,50,50,0.015,0.015,0.015,0.015,414.5310629,414.6067167,388.0877531,388.1221854
 05/16  08:10:00,25.78333333,0.016404184,385.688386,0,21.11,21.11,21.11,21.11,0.01025911,0.010504719,0.010583095,0.010084504,430.9890343,431.1501589,387.6407876,387.6668284,0.555880599,0.481614644,0.62896556,0.60275842,50,50,50,50,0.015,0.015,0.015,0.015,417.3945236,417.4882671,387.839634,387.8694793
 05/16  08:20:00,25.96666667,0.016406518,383.6882626,0,21.11,21.11,21.11,21.11,0.010332452,0.01050239,0.010561172,0.010123806,450.2649172,450.5493641,387.3961215,387.4192765,0.544728667,0.469321594,0.614151415,0.588191063,50,50,50,50,0.015,0.015,0.015,0.015,430.9890343,431.1501589,387.6407876,387.6668284
 05/16  08:30:00,26.15,0.016406644,386.6881392,0.272727,21.11,21.11,21.11,21.11,0.01039507,0.010499991,0.010543527,0.010156748,470.3879125,470.8211047,391.0175381,391.0448897,0.533817011,0.457216837,0.580285448,0.554461519,50,50,50,50,0.015,0.015,0.015,0.015,450.2649172,450.5493641,387.3961215,387.4192765
 05/16  08:40:00,26.33333333,0.016404517,390.6880158,0.454545,21.11,21.11,21.11,21.11,0.010444209,0.010492704,0.010531829,0.010186927,489.3747885,489.9525507,399.4481189,399.4916914,0.52301948,0.4448874,0.552531109,0.526770126,50,50,50,50,0.015,0.015,0.015,0.015,470.3879125,470.8211047,391.0175381,391.0448897
 05/16  08:50:00,26.51666667,0.016400096,385.6878923,0.636364,21.11,21.11,21.11,21.11,0.010480659,0.010479774,0.010525004,0.010214831,506.5312052,507.2335697,412.0067935,412.0791139,0.512354818,0.432553147,0.524722397,0.49895413,50,50,50,50,0.015,0.015,0.015,0.015,489.3747885,489.9525507,399.4481189,399.4916914
 05/16  09:00:00,26.7,0.016393337,385.6877689,0.454545,21.11,21.11,21.11,21.11,0.010506327,0.010461727,0.010511206,0.010230302,522.075785,522.8807696,423.1263814,423.2293148,0.501727279,0.419610178,0.522164336,0.496340786,50,50,50,50,0.015,0.015,0.015,0.015,506.5312052,507.2335697,412.0067935,412.0791139
 05/16  09:10:00,26.88333333,0.016384196,389.6876454,0.454545,21.11,21.11,21.11,21.11,0.010598344,0.010512932,0.010563576,0.010300643,539.8135599,540.741899,433.3991367,433.5316851,0.424378006,0.340362353,0.439656928,0.413677698,50,50,50,50,0.015,0.015,0.015,0.015,522.075785,522.8807696,423.1263814,423.2293148
 05/16  09:20:00,27.06666667,0.016372629,387.6875219,0.363636,21.11,21.11,21.11,21.11,0.010725654,0.010602129,0.01064832,0.010396587,558.7266853,559.8015887,441.846606,442.0041629,0.41704934,0.33106982,0.434253519,0.408119879,50,50,50,50,0.015,0.015,0.015,0.015,539.8135599,540.741899,433.3991367,433.5316851
 05/16  09:30:00,27.25,0.016358591,389.6873984,0.454545,21.11,21.11,21.11,21.11,0.010854531,0.010695816,0.010736392,0.010492963,577.6059663,578.8374406,450.4998896,450.6798243,0.40976801,0.321795193,0.416209161,0.389876231,50,50,50,50,0.015,0.015,0.015,0.015,558.7266853,559.8015887,441.846606,442.0041629
 05/16  09:40:00,27.43333333,0.016342037,393.6872749,0.454545,21.11,21.11,21.11,21.11,0.010970074,0.010779166,0.010813361,0.010577143,595.9406237,597.3263801,459.4968165,459.6986223,0.402822466,0.31326443,0.404799654,0.378234823,50,50,50,50,0.015,0.015,0.015,0.015,577.6059663,578.8374406,450.4998896,450.6798243
 05/16  09:50:00,27.61666667,0.016322921,390.6871513,0.454545,21.11,21.11,21.11,21.11,0.0110699,0.010849575,0.010876204,0.010646556,613.4866834,615.0177095,468.4068774,468.6303108,0.396091832,0.304964552,0.393518376,0.366690428,50,50,50,50,0.015,0.015,0.015,0.015,595.9406237,597.3263801,459.4968165,459.6986223
 05/16  10:00:00,27.8,0.016301198,392.6870278,0.454545,21.11,21.11,21.11,21.11,0.011156039,0.010908696,0.01092638,0.010702635,630.3127351,631.9785577,477.0583845,477.3026526,0.389564542,0.296801714,0.382347997,0.355230976,50,50,50,50,0.015,0.015,0.015,0.015,613.4866834,615.0177095,468.4068774,468.6303108
 05/16  10:10:00,27.8,0.016220395,387.6869042,0.363636,21.11,21.11,21.11,21.11,0.011230685,0.010958348,0.010962919,0.010744411,646.3650288,648.1552037,483.9699896,484.2312385,0.382209496,0.287894813,0.376844249,0.34942052,50,50,50,50,0.015,0.015,0.015,0.015,630.3127351,631.9785577,477.0583845,477.3026526
 05/16  10:20:00,27.8,0.016139612,390.6867806,0.454545,21.11,21.11,21.11,21.11,0.011295433,0.010999735,0.010991435,0.01077733,661.7937347,663.6993131,491.0938322,491.370067,0.374955383,0.278837434,0.358691219,0.330938917,50,50,50,50,0.015,0.015,0.015,0.015,646.3650288,648.1552037,483.9699896,484.2312385
 05/16  10:30:00,27.8,0.016058849,392.686657,0.363636,21.11,21.11,21.11,21.11,0.011351386,0.011033661,0.011010102,0.010799677,676.6906166,678.7041709,497.2371552,497.5258278,0.367748982,0.26986955,0.353289743,0.325201253,50,50,50,50,0.015,0.015,0.015,0.015,661.7937347,663.6993131,491.0938322,491.370067
 05/16  10:40:00,27.8,0.015978107,385.6865334,0.363636,21.11,21.11,21.11,21.11,0.011399444,0.011060977,0.011020371,0.010812932,690.8968241,693.0100078,502.4616444,502.7597432,0.360828068,0.261859641,0.342207596,0.313771334,50,50,50,50,0.015,0.015,0.015,0.015,676.6906166,678.7041709,497.2371552,497.5258278
 05/16  10:50:00,27.8,0.015897386,393.6864097,0.181818,21.11,21.11,21.11,21.11,0.011440369,0.011082412,0.011018048,0.010813094,704.6483592,706.853302,504.7567179,505.0570218,0.354014661,0.254160973,0.344150067,0.315364905,50,50,50,50,0.015,0.015,0.015,0.015,690.8968241,693.0100078,502.4616444,502.7597432
 05/16  11:00:00,27.8,0.015816684,392.6862861,0.181818,21.11,21.11,21.11,21.11,0.011474794,0.011098602,0.011006892,0.010803866,717.9261906,720.2151253,505.3604302,505.6557477,0.347152943,0.246899273,0.334072203,0.304930513,50,50,50,50,0.015,0.015,0.015,0.015,704.6483592,706.853302,504.7567179,505.0570218
 05/16  11:10:00,27.8,0.016018476,391.6861624,0.272727,21.11,21.11,21.11,21.11,0.011502382,0.011109347,0.010992434,0.010790703,730.6768945,733.0413051,506.7120022,507.0008294,0.34403795,0.243860371,0.321404122,0.291905824,50,50,50,50,0.015,0.015,0.015,0.015,717.9261906,720.2151253,505.3604302,505.6557477
 05/16  11:20:00,27.8,0.016220395,392.6860388,0.272727,21.11,21.11,21.11,21.11,0.011523148,0.01111476,0.010974774,0.010773786,742.9270895,745.3579186,508.8044707,509.0888155,0.340904959,0.241280375,0.31567264,0.285825162,50,50,50,50,0.015,0.015,0.015,0.015,730.6768945,733.0413051,506.7120022,507.0008294
 05/16  11:30:00,27.8,0.016422442,390.6859151,0.454545,21.11,21.11,21.11,21.11,0.011537459,0.011115174,0.010959085,0.010758208,754.64633,757.1342708,513.7404417,514.0277963,0.337647873,0.238714122,0.297727834,0.267535251,50,50,50,50,0.015,0.015,0.015,0.015,742.9270895,745.3579186,508.8044707,509.0888155
 05/16  11:40:00,27.8,0.016624617,389.6857913,0.181818,21.11,21.11,21.11,21.11,0.011545822,0.011110741,0.010933783,0.010732768,765.8452146,768.3818084,516.2262841,516.5158712,0.334286829,0.235246955,0.311016412,0.280502751,50,50,50,50,0.015,0.015,0.015,0.015,754.64633,757.1342708,513.7404417,514.0277963
 05/16  11:50:00,27.8,0.01682692,388.6856676,0.272727,21.11,21.11,21.11,21.11,0.011548759,0.011101667,0.010903024,0.010701522,776.54668,779.1244063,517.9530313,518.2415075,0.330896525,0.231679368,0.299351516,0.268523185,50,50,50,50,0.015,0.015,0.015,0.015,765.8452146,768.3818084,516.2262841,516.5158712
 05/16  12:00:00,27.8,0.017029351,388.6855439,0.181818,21.11,21.11,21.11,21.11,0.01154675,0.01108821,0.010865879,0.010663597,786.7958471,789.408112,518.2981609,518.5807721,0.327485438,0.227997216,0.30056949,0.269450562,50,50,50,50,0.015,0.015,0.015,0.015,776.54668,779.1244063,517.9530313,518.2415075
 05/16  12:10:00,27.7,0.016927518,385.6854201,0.181818,21.11,21.11,21.11,21.11,0.011524551,0.011055848,0.010824787,0.01062139,789.816639,792.411485,517.8588034,518.1317197,0.355583755,0.25568245,0.294463924,0.263072526,50,50,50,50,0.015,0.015,0.015,0.015,786.7958471,789.408112,518.2981609,518.5807721
 05/16  12:20:00,27.6,0.016826232,383.6852963,0.363636,21.11,21.11,21.11,21.11,0.011490039,0.011011764,0.010787235,0.0105822,788.4160402,790.9333966,519.7620343,520.0290034,0.351039768,0.250683061,0.275822651,0.244178971,50,50,50,50,0.015,0.015,0.015,0.015,789.816639,792.411485,517.8588034,518.1317197
 05/16  12:30:00,27.5,0.016725494,388.6851725,0.454545,21.11,21.11,21.11,21.11,0.011451164,0.010963295,0.010754324,0.010547142,785.726517,788.1315923,524.6128954,524.8834192,0.346409121,0.245620719,0.263560444,0.231694321,50,50,50,50,0.015,0.015,0.015,0.015,788.4160402,790.9333966,519.7620343,520.0290034
 05/16  12:40:00,27.4,0.016625298,385.6850487,0.363636,21.11,21.11,21.11,21.11,0.011411565,0.010913854,0.010719618,0.010510032,783.0136462,785.2980666,529.3703875,529.6494749,0.341789983,0.240700985,0.264179658,0.232124944,50,50,50,50,0.015,0.015,0.015,0.015,785.726517,788.1315923,524.6128954,524.8834192
 05/16  12:50:00,27.3,0.016525642,387.6849249,0.363636,21.11,21.11,21.11,21.11,0.011372081,0.010864265,0.010681923,0.010469746,780.6145942,782.784162,533.4962949,533.7838615,0.33717626,0.235838378,0.258668733,0.226452508,50,50,50,50,0.015,0.015,0.015,0.015,783.0136462,785.2980666,529.3703875,529.6494749
 05/16  13:00:00,27.2,0.016426526,385.6848011,0.0909091,21.11,21.11,21.11,21.11,0.011332564,0.010814425,0.010633458,0.010418776,778.4185338,780.4823131,533.1873843,533.4726423,0.332571097,0.231034847,0.272348936,0.240008174,50,50,50,50,0.015,0.015,0.015,0.015,780.6145942,782.784162,533.4962949,533.7838615
 05/16  13:10:00,27.2,0.016507389,388.6846772,0.181818,21.11,21.11,21.11,21.11,0.011309025,0.010779426,0.010581829,0.010364527,783.1521744,785.1648498,531.6618679,531.9355753,0.29636868,0.194928447,0.262083506,0.229640529,50,50,50,50,0.015,0.015,0.015,0.015,778.4185338,780.4823131,533.1873843,533.4726423
 05/16  13:20:00,27.2,0.016588299,389.6845534,0.272727,21.11,21.11,21.11,21.11,0.0112947,0.010753209,0.010533095,0.010312905,791.9893102,794.0125482,531.5319833,531.793696,0.292907955,0.19161176,0.251797973,0.219281912,50,50,50,50,0.015,0.015,0.015,0.015,783.1521744,785.1648498,531.6618679,531.9355753
 05/16  13:30:00,27.2,0.016669256,391.6844295,0.454545,21.11,21.11,21.11,21.11,0.011282324,0.010729135,0.010492165,0.010268692,801.9672705,804.0371851,535.1387282,535.3983475,0.289590902,0.188450609,0.23514722,0.202583866,50,50,50,50,0.015,0.015,0.015,0.015,791.9893102,794.0125482,531.5319833,531.793696
 05/16  13:40:00,27.2,0.016750261,388.6843056,0.636364,21.11,21.11,21.11,21.11,0.011268652,0.010704391,0.010460699,0.010233538,811.6344699,813.7591462,543.2709231,543.5447963,0.286641302,0.186264437,0.218801161,0.186218058,50,50,50,50,0.015,0.015,0.015,0.015,801.9672705,804.0371851,535.1387282,535.3983475
 05/16  13:50:00,27.2,0.016831313,386.6841817,0.363636,21.11,21.11,21.11,21.11,0.011253069,0.010678544,0.010425056,0.010194332,820.6508252,822.8230089,549.3474467,549.6390576,0.283880043,0.184456462,0.234406036,0.201842593,50,50,50,50,0.015,0.015,0.015,0.015,811.6344699,813.7591462,543.2709231,543.5447963
 05/16  14:00:00,27.2,0.016912413,390.6840577,0.363636,21.11,21.11,21.11,21.11,0.011235876,0.010651949,0.010384989,0.010150857,829.2104947,831.419734,553.3278456,553.6314381,0.281250999,0.182955701,0.2314335,0.198906283,50,50,50,50,0.015,0.015,0.015,0.015,820.6508252,822.8230089,549.3474467,549.6390576
 05/16  14:10:00,27.2,0.016834169,393.6839338,0.454545,21.11,21.11,21.11,21.11,0.01121818,0.010625723,0.010346363,0.010108806,837.4786437,839.7165466,557.6761196,557.9881151,0.278808245,0.181760344,0.222473313,0.19000098,50,50,50,50,0.015,0.015,0.015,0.015,829.2104947,831.419734,553.3278456,553.6314381
 05/16  14:20:00,27.2,0.016755944,389.6838098,0.454545,21.11,21.11,21.11,21.11,0.011200627,0.010600535,0.010310134,0.010069145,845.3715059,847.6312333,562.4284688,562.7484544,0.276425423,0.180798645,0.220067871,0.187675229,50,50,50,50,0.015,0.015,0.015,0.015,837.4786437,839.7165466,557.6761196,557.9881151
 05/16  14:30:00,27.2,0.016677738,387.6836859,0.454545,21.11,21.11,21.11,21.11,0.011183423,0.010576624,0.010275846,0.010031468,852.8621282,855.1373537,567.2115866,567.5398721,0.274126345,0.180057484,0.21795071,0.185659078,50,50,50,50,0.015,0.015,0.015,0.015,845.3715059,847.6312333,562.4284688,562.7484544
 05/16  14:40:00,27.2,0.016599552,390.6835619,0.363636,21.11,21.11,21.11,21.11,0.011166511,0.010553792,0.010240349,0.009992766,860.0697788,862.3552696,570.5875756,570.9211365,0.271661402,0.178750431,0.222163814,0.189996259,50,50,50,50,0.015,0.015,0.015,0.015,852.8621282,855.1373537,567.2115866,567.5398721
 05/16  14:50:00,27.2,0.016521384,390.6834379,0.454545,21.11,21.11,21.11,21.11,0.011149798,0.010531832,0.010207108,0.009956372,867.0107708,869.3021866,574.3339019,574.6715392,0.26919555,0.177448834,0.2138796,0.181849488,50,50,50,50,0.015,0.015,0.015,0.015,860.0697788,862.3552696,570.5875756,570.9211365
 05/16  15:00:00,27.2,0.016443236,388.6833138,0.363636,21.11,21.11,21.11,21.11,0.011133227,0.01051062,0.010173539,0.009919821,873.6350897,875.9283089,577.1087004,577.448028,0.266765253,0.176176315,0.218395499,0.186526758,50,50,50,50,0.015,0.015,0.015,0.015,867.0107708,869.3021866,574.3339019,574.6715392
 05/16  15:10:00,27.3,0.016348732,390.6831898,0.545455,21.11,21.11,21.11,21.11,0.011116473,0.010489688,0.010144849,0.009888073,880.0104872,882.301901,581.8371123,582.1810742,0.263162127,0.173576059,0.202797734,0.171099023,50,50,50,50,0.015,0.015,0.015,0.015,873.6350897,875.9283089,577.1087004,577.448028
 05/16  15:20:00,27.4,0.016252425,389.6830658,0.636364,21.11,21.11,21.11,21.11,0.011099363,0.010468765,0.010121889,0.009861934,886.1250884,888.411475,589.1237172,589.4799796,0.2596219,0.171011824,0.193550983,0.162041456,50,50,50,50,0.015,0.015,0.015,0.015,880.0104872,882.301901,581.8371123,582.1810742
 05/16  15:30:00,27.5,0.016154301,384.6829417,0.454545,21.11,21.11,21.11,21.11,0.011081871,0.010447788,0.01009641,0.009833519,891.8755862,894.1534239,594.7265974,595.0954944,0.256145069,0.168545175,0.203454927,0.172158172,50,50,50,50,0.015,0.015,0.015,0.015,886.1250884,888.411475,589.1237172,589.4799796
 05/16  15:40:00,27.6,0.016054342,384.6828176,0.454545,21.11,21.11,21.11,21.11,0.011064092,0.010426969,0.010068581,0.009803002,897.3213242,899.587049,598.72329,599.0999676,0.252945469,0.1667418,0.201175663,0.170099228,50,50,50,50,0.015,0.015,0.015,0.015,891.8755862,894.1534239,594.7265974,595.0954944
 05/16  15:50:00,27.7,0.015952536,390.6826935,0.545455,21.11,21.11,21.11,21.11,0.011046131,0.010406516,0.010042611,0.009774415,902.6582892,904.9094483,603.3924268,603.7750313,0.249889213,0.165191672,0.192704708,0.161857238,50,50,50,50,0.015,0.015,0.015,0.015,897.3213242,899.587049,598.72329,599.0999676
 05/16  16:00:00,27.8,0.015848866,383.6825694,0.636364,21.11,21.11,21.11,21.11,0.011028065,0.01038657,0.010020994,0.009750153,907.7057897,909.9399175,609.8116778,610.2035252,0.2469441,0.163850564,0.18432947,0.153721878,50,50,50,50,0.015,0.015,0.015,0.015,902.6582892,904.9094483,603.3924268,603.7750313
 05/16  16:10:00,27.61666667,0.015955784,383.6824453,0.545455,21.11,21.11,21.11,21.11,0.01101308,0.010370596,0.010002675,0.009729431,912.4767737,914.6910444,615.7217792,616.1239291,0.246491576,0.165453541,0.191160467,0.160809864,50,50,50,50,0.015,0.015,0.015,0.015,907.7057897,909.9399175,609.8116778,610.2035252
 05/16  16:20:00,27.43333333,0.01605837,386.6823211,0.454545,21.11,21.11,21.11,21.11,0.011002951,0.010360556,0.009986493,0.009711278,917.0841956,919.2762044,619.6273205,620.0354043,0.246174422,0.167254513,0.198281864,0.168197598,50,50,50,50,0.015,0.015,0.015,0.015,912.4767737,914.6910444,615.7217792,616.1239291
 05/16  16:30:00,27.25,0.016156692,387.682197,0.454545,21.11,21.11,21.11,21.11,0.010997969,0.010356826,0.009974365,0.009697564,921.5532313,923.72113,622.3243242,622.7328318,0.245972139,0.169236283,0.199303073,0.169490526,50,50,50,50,0.015,0.015,0.015,0.015,917.0841956,919.2762044,619.6273205,620.0354043
 05/16  16:40:00,27.06666667,0.016250814,389.6820728,0.727273,21.11,21.11,21.11,21.11,0.010997708,0.010358898,0.00997493,0.009696512,925.9049843,928.0474136,628.5644769,628.9779293,0.245701907,0.170891877,0.181208675,0.151666072,50,50,50,50,0.015,0.015,0.015,0.015,921.5532313,923.72113,622.3243242,622.7328318
 05/16  16:50:00,26.88333333,0.016340802,388.6819486,0.363636,21.11,21.11,21.11,21.11,0.011001605,0.01036613,0.009975134,0.009695682,930.0827273,932.1983576,631.7558225,632.1716856,0.245465607,0.172569271,0.207618614,0.17837609,50,50,50,50,0.015,0.015,0.015,0.015,925.9049843,928.0474136,628.5644769,628.9779293
 05/16  17:00:00,26.7,0.016426723,390.6818244,0.363636,21.11,21.11,21.11,21.11,0.011009175,0.010377977,0.00997554,0.009695592,934.1194305,936.207013,632.4279911,632.8388098,0.245291817,0.174299662,0.209048249,0.180099378,50,50,50,50,0.015,0.015,0.015,0.015,930.0827273,932.1983576,631.7558225,632.1716856
 05/16  17:10:00,26.7,0.016426723,388.6817002,0.454545,21.11,21.11,21.11,21.11,0.010998846,0.010374775,0.009981985,0.009701811,928.1766017,930.188587,633.3410918,633.743329,0.292840301,0.223739582,0.204198327,0.17554467,50,50,50,50,0.015,0.015,0.015,0.015,934.1194305,936.207013,632.4279911,632.8388098
 05/16  17:20:00,26.7,0.016426723,391.6815759,0.272727,21.11,21.11,21.11,21.11,0.010980277,0.010365153,0.009990168,0.009710252,916.3730777,918.2556591,632.2608241,632.6499014,0.293302772,0.226036755,0.218518208,0.19017441,50,50,50,50,0.015,0.015,0.015,0.015,928.1766017,930.188587,633.3410918,633.743329
 05/16  17:30:00,26.7,0.016426723,393.6814517,0,21.11,21.11,21.11,21.11,0.010963365,0.010357987,0.009993873,0.00971498,903.0418232,904.7674559,626.0550129,626.419205,0.293735267,0.228301227,0.239508457,0.211481699,50,50,50,50,0.015,0.015,0.015,0.015,916.3730777,918.2556591,632.2608241,632.6499014
 05/16  17:40:00,26.7,0.016426723,393.6813274,0,21.11,21.11,21.11,21.11,0.010952297,0.010356978,0.009997712,0.009720348,890.0956456,891.663218,617.2014646,617.5299845,0.294130395,0.230424845,0.241663534,0.213946757,50,50,50,50,0.015,0.015,0.015,0.015,903.0418232,904.7674559,626.0550129,626.419205
 05/16  17:50:00,26.7,0.016426723,390.6812031,0.0909091,21.11,21.11,21.11,21.11,0.010947575,0.010362516,0.01000802,0.009732355,877.8695263,879.2909222,609.0624697,609.353011,0.294540944,0.232536903,0.237497119,0.21008924,50,50,50,50,0.015,0.015,0.015,0.015,890.0956456,891.663218,617.2014646,617.5299845
 05/16  18:00:00,26.7,0.016426723,391.6810788,0,21.11,21.11,21.11,21.11,0.010948435,0.010373861,0.010022522,0.009748814,866.3085375,867.5982238,600.7213498,600.9749611,0.294989366,0.234661124,0.246069339,0.218978641,50,50,50,50,0.015,0.015,0.015,0.015,877.8695263,879.2909222,609.0624697,609.353011
